Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98875,0.01689771,0.07583693,0.3251449,0.3251449,3.830408,0,1.210701,0.3251449,23.32404,0,0,0,0.07583693,0,0,3.505263,3.33,8.475861,2.997,3.405837,0,3.405837,9.190182,65.64402,0.2225256,0.3576594,0.06066954,5,3.072837
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09059,0.1507477,0.6765559,0.6232241,0.6232241,4.128487,0,1.292077,0.6232241,108.5574,0,0,0,0.6765559,0,0,3.505263,3.33,5.070023,6.062253,4.006556,0,4.006556,12.99113,92.79363,0.2225206,0.6855465,0.5412447,5,6.738809
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21027,0.4064666,1.824222,4.735536,4.735536,4.012819,0,1.2605,4.735536,38.52197,2.220446E-16,0,0,1.824222,0.7607546,0.7227169,0,0,1.063467,9.668154,1.063467,0,1.063467,14.00003,100,0.2225396,5.20909,1.459378,5,11.49238
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37714,0.6651543,2.985212,3.064978,3.064978,0,-1,0,3.064978,97.39751,0,0,0.04147601,2.985212,3.226293,3.064978,0,0,0,10.62527,0,0.2410805,-0.2410805,13.74591,98.18485,0.2225396,3.371476,2.38817,0,13.61049
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67416,0.8039234,3.608008,3.896608,3.896608,1.25,0,0.50625,3.896608,92.59357,0.5542383,0,0,3.608008,2.785903,2.646608,0,0,0.2678672,10.38419,0.2678672,0,0.2678672,14.00003,100,0.2225234,4.286268,2.886407,5,13.9922
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51367,0.9589338,4.303695,1.422711,1.422711,0,0,0,1.422711,302.4995,2.806104,0,0,4.303695,1.497591,1.422711,0,0,0,10.62527,0,0,0,14.00003,100,0.2225234,1.564983,3.442956,0,14.92897
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859722,0.9222472,4.139046,1.44426,1.44426,0,0,0,1.44426,286.5858,2.618772,0,0,4.139046,1.520274,1.44426,0,0,0,10.62527,0,0,0,14.00003,100,0.2225234,1.588686,3.311236,0,14.76432
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20646,0.7446511,3.341994,0,0,0,0,0,0,0,3.341994,0,0,3.341994,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2225234,0,2.673595,0,13.96727
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61647,0.7408192,3.324796,0.5008243,0.5008243,0,-1,0,0.5008243,663.8649,2.797613,0,0,3.324796,0.5271835,0.5008243,0,0,0,10.62527,0,0,0,14.00003,100,0.2225234,0.5509067,2.659837,0,13.95007
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37017,0.4959259,2.225716,3.499716,3.33,0,-1,0,3.33,66.83831,0,0.169716,0.5196877,2.225716,3.505263,3.33,0,0,0,10.62527,0,1.279548,-1.279548,12.65127,90.366,0.2225234,3.849688,1.780573,0,12.85099
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22058,0.2020133,0.9066358,1.6291,1.6291,0,-1,0,1.6291,55.65255,0,0,0,0.9066358,1.714842,1.6291,0,0,1.421719,9.345727,0,0.8082064,-0.8082064,11.79934,84.28085,0.2225234,1.79201,0.7253087,0,10.25236
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10773,0.1401135,0.6288293,1.795067,1.795067,0,-1,0,1.795067,35.03097,0,0,0,0.6288293,1.889544,1.795067,0,0,2.319726,8.53752,0,1.260715,-1.260715,10.47043,74.78865,0.2225234,1.974574,0.5030634,0,9.166349
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,1.367742,1.367742,0,-1,0,1.367742,0,0,0,0,0,1.439729,1.367742,0,0,3.720521,7.276805,0,1.439729,-1.439729,8.952825,63.94862,0.2225234,1.504516,0,0,7.276805
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,0.7450273,0.7450273,0,-1,0,0.7450273,0,0,1.110223E-16,0,0,0.7842392,0.7450273,0,0,5.32022,5.837077,0,0.7842392,-0.7842392,8.126164,58.04391,0.2225234,0.81953,0,0,5.837077
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.191596,5.052837,0,0,0,8.126164,58.04391,0.2225234,0,0,0,5.052837
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,1.149999,1.149999,0,-1,0,1.149999,0,0,0,0,0,1.210525,1.149999,0,0,6.191596,5.052837,0,1.210525,-1.210525,6.850159,48.92961,0.2225234,1.264998,0,0,5.052837
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,0.5923681,0.5923681,0,-1,0,0.5923681,0,0,1.110223E-16,0,0,0.6235453,0.5923681,0,0,7.536624,3.842313,0,0.6235453,-0.6235453,6.192884,44.2348,0.2225234,0.6516049,0,0,3.842313
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,0.3374311,0.3374311,0,-1,0,0.3374311,0,0,0,0,0,0.3551907,0.3374311,0,0,8.229452,3.218767,0,0.3551907,-0.3551907,5.81848,41.56049,0.2225234,0.3711742,0,0,3.218767
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,1.001394,1.001394,0,-1,0,1.001394,0,0,2.220446E-16,0,0,1.054099,1.001394,0,0,8.624108,2.863577,0,1.054099,-1.054099,4.707363,33.62395,0.2225234,1.101533,0,0,2.863577
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,0.3630516,0.3630516,0,-1,0,0.3630516,0,0,5.551115E-17,0,0,0.3821596,0.3630516,0,0,9.795329,1.809478,0,0.3821596,-0.3821596,4.304531,30.74659,0.2225234,0.3993568,0,0,1.809478
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,0.5788057,0.5788057,0,-1,0,0.5788057,0,0,1.110223E-16,0,0,0.6092692,0.5788057,0,0,10.21995,1.427318,0,0.6092692,-0.6092692,3.662305,26.15927,0.2225234,0.6366863,0,0,1.427318
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,0.1479423,0.1479423,0,-1,0,0.1479423,0,0,2.775558E-17,0,0,0.1557287,0.1479423,0,0,10.89692,0.8180491,0,0.1557287,-0.1557287,3.498153,24.98676,0.2225234,0.1627365,0,0,0.8180491
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,1.352452,0.6292044,0,-1,0,0.6292044,0,0,0.7232478,0.858493,0,0.6623204,0.6292044,0,0,11.06995,0.6623204,0,0.6623204,-0.6623204,2.800006,20,0.2225234,1.487697,0,0,0.6623204
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,0.5731012,0.5731012,4.078364,0,1.278394,0.5731012,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2225552,0.6304113,0,5,0
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.91866,0.02573346,0.1154918,0.4358291,0.4358291,3.941092,0,1.240918,0.4358291,26.49932,0,0,0,0.1154918,0,0,3.505263,3.33,8.475861,2.997,3.445492,0,3.445492,9.227801,65.91273,0.2225687,0.479412,0.09239341,5,3.112492
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03287,0.2068756,0.9284578,1.945717,1.945717,4.728585,0,1.455904,1.945717,47.71803,0,0,0,0.9284578,0,0,2.782868,2.643725,5.030368,6.097943,3.572183,0,3.572183,12.61667,90.1189,0.2226393,2.140289,0.7427663,5,7.026401
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16716,0.4775088,2.143059,3.789307,3.789307,3.138677,0,1.021859,3.789307,56.55545,4.440892E-16,0,0,2.143059,0.6848737,0.65063,0,0,1.458186,9.312907,1.458186,0,1.458186,14.00003,100,0.2226652,4.168237,1.714447,5,11.45597
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35447,0.6627368,2.974363,3.705436,3.33,0,-1,0,3.33,89.3202,0,0.3754359,0.7459795,2.974363,3.505263,3.33,0,0,0,10.62527,0,0.5309007,-0.5309007,13.44041,96.00273,0.2226652,4.07598,2.37949,0,13.59964
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.68782,0.7266612,3.261256,3.165937,3.165937,1.25,0,0.50625,3.165937,103.0107,0.6545901,0,0,3.261256,2.016776,1.915937,0,0,0.5898896,10.09437,0.5898896,0,0.5898896,14.00003,100,0.2226296,3.482531,2.609004,5,13.35563
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62589,0.7476493,3.35545,7.154054,7.154054,3.966377,0,1.247821,7.154054,46.90278,0,0,0,3.35545,3.35545,3.187678,0,0,0,10.62527,0,0,0,14.00003,100,0.2226296,7.86946,2.68436,5,13.98072
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.250271,0.6920139,3.105758,2.792128,2.792128,0,0,0,2.792128,111.2327,0.1666768,0,0,3.105758,2.939082,2.792128,0,0,0,10.62527,0,0,0,14.00003,100,0.2226296,3.07134,2.484607,0,13.73103
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41157,0.5791489,2.599221,0,0,0,0,0,0,0,2.599221,0,0,2.599221,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2226296,0,2.079376,0,13.22449
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.75811,0.4980509,2.235252,0,0,0,-1,0,0,0,2.235252,0,0,2.235252,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2226296,0,1.788202,0,12.86053
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48334,0.4547253,2.040807,0,0,0,-1,0,0,0,2.040807,0,0,2.040807,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2226296,0,1.632646,0,12.66608
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31605,0.2979636,1.337261,5.447868,3.33,0,-1,0,3.33,40.15798,0,2.117868,2.662654,1.337261,3.505263,3.33,0,0,0,10.62527,0,2.168002,-2.168002,11.71475,83.67664,0.2226296,5.992654,1.069809,0,11.96253
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18967,0.1651461,0.7411759,3.633881,3.33,0,-1,0,3.33,22.25753,0,0.303881,0.6672692,0.7411759,3.505263,3.33,0,0,2.408891,8.457272,0,2.764087,-2.764087,8.801149,62.86522,0.2226296,3.997269,0.5929407,0,9.198448
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.4801,5.693184,0,0,0,8.801149,62.86522,0.2226296,0,0,0,5.693184
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,1.284236,1.284236,0,-1,0,1.284236,0,0,0,0,0,1.351827,1.284236,0,0,5.4801,5.693184,0,1.351827,-1.351827,7.376198,52.68702,0.2226296,1.412659,0,0,5.693184
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,5.449596,3.33,0,-1,0,3.33,0,0,2.119596,2.664556,0,3.505263,3.33,0,0,6.98213,4.341358,0,3.505263,-3.505263,3.681326,26.29514,0.2226296,5.994555,0,0,4.341358
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,3.576488,0.7942896,0,-1,0,0.7942896,0,0,2.782198,3.139847,0,0.8360943,0.7942896,0,0,10.87687,0.8360943,0,0.8360943,-0.8360943,2.800006,20,0.2226296,3.934137,0,0,0.8360943
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,0.2449355,0,0,-1,0,0,0,0,0.2449355,0.269429,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226296,0.269429,0,0,0
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,0.04091357,0,0,-1,0,0,0,0,0.04091357,0.04500493,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226296,0.04500493,0,0,0
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,0.3656934,0,0,-1,0,0,0,0,0.3656934,0.4022628,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226296,0.4022628,0,0,0
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,0.7538285,0,0,-1,0,0,0,0,0.7538285,0.8292114,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226296,0.8292114,0,0,0
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,0.8748235,0,0,-1,0,0,0,0,0.8748235,0.9623059,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226296,0.9623059,0,0,0
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,1.451745,0,0,-1,0,0,0,0,1.451745,1.59692,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226296,1.59692,0,0,0
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,0.5469059,0,0,-1,0,0,0,0,0.5469059,0.6015965,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226296,0.6015965,0,0,0
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,1.723016,1.723016,5,0,1.53,1.723016,0,0,0,0,0,0,0,3.276984,3.113135,11.80586,0,3.113135,0,3.113135,5.753385,41.09552,0.2227111,1.895317,0,5,0
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85087,0.02493771,0.1119205,0.5302143,0.5302143,4.035478,0,1.266685,0.5302143,21.10854,0,0,0,0.1119205,0,0,3.505263,3.33,8.692725,2.801821,3.441921,0,3.441921,9.018678,64.41899,0.2227324,0.5832357,0.08953637,5,2.913742
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97808,0.248748,1.116381,1.075171,1.075171,4.580434,0,1.415458,1.075171,103.8329,4.440892E-16,0,0,1.116381,0,0,3.505263,3.33,5.250805,5.89955,4.446381,0,4.446381,13.23689,94.54899,0.2227378,1.182688,0.8931049,5,7.015931
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12774,0.4382209,1.966735,3.047765,3.047765,1.943569,0,0.6955943,3.047765,64.53042,0,0,0,1.966735,1.162312,1.104196,0,0,0.8044236,9.901293,0.8044236,0,0.8044236,14.00003,100,0.2227462,3.352541,1.573388,5,11.86803
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33656,0.4393107,1.971627,0,0,0,-1,0,0,0,1.971627,0,0,1.971627,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2227462,0,1.577301,0,12.5969
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70807,0.4266192,1.914667,0,0,0,0,0,0,0,1.914667,0,0,1.914667,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2227462,0,1.531734,0,12.53994
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.74844,0.6678481,2.997302,2.651879,2.651879,0,0,0,2.651879,113.0256,0.2058507,0,0,2.997302,2.791451,2.651879,0,0,0,10.62527,0,0,0,14.00003,100,0.2227462,2.917067,2.397842,0,13.62258
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638485,1.057827,4.747529,2.478515,2.478515,0,0,0,2.478515,191.5473,2.138566,0,0,4.747529,2.608963,2.478515,0,0,0,10.62527,0,0,0,14.00003,100,0.2227462,2.726367,3.798023,0,15.3728
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61968,0.9397293,4.217505,2.85865,2.85865,0,0,0,2.85865,147.5349,1.2084,0,0,4.217505,3.009106,2.85865,0,0,0,10.62527,0,0,0,14.00003,100,0.2227462,3.144515,3.374004,0,14.84278
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.90082,0.9266126,4.158637,2.864504,2.864504,0,-1,0,2.864504,145.1783,1.14337,0,0,4.158637,3.015267,2.864504,0,0,0,10.62527,0,0,0,14.00003,100,0.2227462,3.150954,3.32691,0,14.78391
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59634,0.7066991,3.171666,0,0,0,-1,0,0,0,3.171666,0,0,3.171666,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2227462,0,2.537333,0,13.79694
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41051,0.335792,1.507034,3.993966,3.33,0,-1,0,3.33,45.25629,0,0.6639661,1.063363,1.507034,3.505263,3.33,0,0,0,10.62527,0,1.998229,-1.998229,11.89371,84.9549,0.2227462,4.393363,1.205628,0,12.13231
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26994,0.1423909,0.6390505,0.3078214,0.3078214,0,-1,0,0.3078214,207.6043,0,0,0,0.6390505,0.3240225,0.3078214,0,0,2.220254,8.627046,0.315028,0,0.315028,12.19257,87.08962,0.2227272,0.3386035,0.5112404,0,9.266096
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,9.782354,3.33,0,-1,0,3.33,0,0,6.452354,7.43059,0,3.505263,3.33,0,0,1.905226,8.91057,0,3.505263,-3.505263,8.4977,60.69773,0.2227272,10.76059,0,0,8.91057
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,4.92485,3.33,0,-1,0,3.33,0,0,1.594851,2.087336,0,3.505263,3.33,0,0,5.799963,5.405307,0,3.505263,-3.505263,4.802828,34.30585,0.2227272,5.417336,0,0,5.405307
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,9.207057,1.805042,0,-1,0,1.805042,0,0,7.402015,8.322721,0,1.900044,1.805042,0,0,9.6947,1.900044,0,1.900044,-1.900044,2.800006,20,0.2227272,10.12776,0,0,1.900044
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,1.451407,0,0,-1,0,0,0,0,1.451407,1.596547,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227272,1.596547,0,0,0
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227272,0,0,0,0
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,1.32956,0,0,-1,0,0,0,0,1.32956,1.462516,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227272,1.462516,0,0,0
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,0.3188213,0,0,-1,0,0,0,0,0.3188213,0.3507034,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227272,0.3507034,0,0,0
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,0.5583257,0,0,-1,0,0,0,0,0.5583257,0.6141583,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227272,0.6141583,0,0,0
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,0.06324773,0,0,-1,0,0,0,0,0.06324773,0.0695725,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227272,0.0695725,0,0,0
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,0.7574823,0,0,-1,0,0,0,0,0.7574823,0.8332306,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227272,0.8332306,0,0,0
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,0.6544453,0,0,-1,0,0,0,0,0.6544453,0.7198898,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227272,0.7198898,0,0,0
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,0.4550349,0.4550349,3.960298,0,1.246161,0.4550349,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.222749,0.5005385,0,5,0
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78545,0.01038129,0.04659121,1.011825,1.011825,4.517088,0,1.398165,1.011825,4.604669,0,0,0,0.04659121,0,0,3.505263,3.33,8.475861,2.997,3.376591,0,3.376591,9.162436,65.44585,0.2228134,1.113008,0.03727297,5,3.043591
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92629,0.08665138,0.3888914,0.0271125,0.0271125,3.532376,0,1.129339,0.0271125,1434.362,0,0,0,0.3888914,0,0,3.505263,3.33,5.099269,6.035932,3.718891,0,3.718891,12.69049,90.64616,0.2227767,0.02982375,0.3111131,5,6.424823
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09206,0.06504837,0.2919371,6.086231,6.086231,5,0,1.53,6.086231,4.796681,0,8.881784E-16,0,0.2919371,1.143401,1.086231,0,0,1.380378,9.382935,0,0.8514641,-0.8514641,11.79296,84.2353,0.2227767,6.694854,0.2335497,5,9.674871
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32342,0.2303359,1.033747,0.5385981,0.5385981,0,-1,0,0.5385981,191.933,0,0,0,1.033747,0.5669453,0.5385981,0,0,2.326449,8.53147,0.466802,0,0.466802,12.23581,87.39848,0.2227486,0.5924578,0.8269979,0,9.565218
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73486,0.1530723,0.6869884,0,0,0,0,0,0,0,0,0,0,0.6869884,0,0,0,0,1.859647,8.951592,0.6869884,0,0.6869884,12.88755,92.05372,0.2227074,0,0.5495907,0,9.63858
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88092,0.2640513,1.185062,3.265705,3.265705,3.253922,0,1.053321,3.265705,36.28809,0,0,0,1.185062,0.01240365,0.01178347,0,0,1.172658,9.569881,1.172658,0,1.172658,14.00003,100,0.2227281,3.592276,0.9480497,5,10.75494
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.024219,0.1165559,0.5231028,0,0,0,0,0,0,0,0.5231028,0,0,0.5231028,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2227281,0,0.4184822,0,11.14838
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83043,0.2210933,0.9922668,0.7014938,0.7014938,0,0,0,0.7014938,141.4505,0.2538523,0,0,0.9922668,0.7384145,0.7014938,0,0,0,10.62527,0,0,0,14.00003,100,0.2227281,0.7716432,0.7938134,0,11.61754
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04439,0.2144385,0.9624,0,0,0,-1,0,0,0,0.9624,0,0,0.9624,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2227281,0,0.76992,0,11.58767
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70903,0.1444633,0.6483514,0.3863418,0.3863418,0,-1,0,0.3863418,167.8181,0.2416758,0,0,0.6483514,0.4066756,0.3863418,0,0,0,10.62527,0,0,0,14.00003,100,0.2227281,0.424976,0.5186811,0,11.27363
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50384,0.1719419,0.7716751,4.347157,3.33,0,-1,0,3.33,23.17343,0,1.017157,1.451873,0.7716751,3.505263,3.33,0,0,0,10.62527,0,2.733588,-2.733588,11.11857,79.41822,0.2227281,4.781873,0.6173401,0,11.39695
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34843,0.1021307,0.4583624,3.162318,3.162318,0,-1,0,3.162318,14.49451,0,0,0.1485493,0.4583624,3.328755,3.162318,0,0,3.03732,7.891686,0,2.870393,-2.870393,8.092914,57.80641,0.2227281,3.478549,0.3666899,0,8.350049
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.226645,5.021293,0,0,0,8.092914,57.80641,0.2227281,0,0,0,5.021293
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,1.820939,1.820939,0,-1,0,1.820939,0,0,2.220446E-16,0,0,1.916778,1.820939,0,0,6.226645,5.021293,0,1.916778,-1.916778,6.072452,43.37457,0.2227281,2.003033,0,0,5.021293
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,9.126498,2.94929,0,-1,0,2.94929,0,0,6.177208,7.089859,0,3.104515,2.94929,0,0,8.356399,3.104515,0,3.104515,-3.104515,2.800006,20,0.2227281,10.03915,0,0,3.104515
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,5.735859,0,0,-1,0,0,0,0,5.735859,6.309445,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227281,6.309445,0,0,0
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,0.638086,0,0,-1,0,0,0,0,0.638086,0.7018946,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227281,0.7018946,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,0.8140986,0,0,-1,0,0,0,0,0.8140986,0.8955085,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227281,0.8955085,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,1.701879,0,0,-1,0,0,0,0,1.701879,1.872066,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227281,1.872066,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,0.9510847,0,0,-1,0,0,0,0,0.9510847,1.046193,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227281,1.046193,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,1.153984,0,0,-1,0,0,0,0,1.153984,1.269382,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227281,1.269382,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,1.338323,0,0,-1,0,0,0,0,1.338323,1.472155,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227281,1.472155,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,1.065461,0,0,-1,0,0,0,0,1.065461,1.172007,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227281,1.172007,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,1.283929,1.283929,4.789193,0,1.47245,1.283929,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2228147,1.412322,0,5,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.7225,0.01409216,0.06324563,0.7966614,0.7966614,4.301925,0,1.339425,0.7966614,7.938835,4.440892E-16,0,0,0.06324563,0,0,3.505263,3.33,8.475861,2.997,3.393246,0,3.393246,9.178236,65.5587,0.2228603,0.8763275,0.0505965,5,3.060246
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87757,0.1112366,0.4992297,2.812031,2.812031,5,0,1.53,2.812031,17.75335,0,0,0,0.4992297,0,0,2.187969,2.078571,5.082614,6.050921,2.577801,0,2.577801,11.62375,83.02664,0.222923,3.093234,0.3993838,5,6.550151
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06017,0.180372,0.8095096,0.02237802,0.02237802,0,0,0,0.02237802,3617.432,0,0,0,0.8095096,0.02355581,0.02237802,0,0,2.504814,8.370942,0.7859538,0,0.7859538,12.36937,88.35249,0.2228759,0.02461582,0.6476077,0,9.180451
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31507,0.4019332,1.803876,3.217499,3.217499,0,-1,0,3.217499,56.06456,0,4.440892E-16,0.2092485,1.803876,3.386841,3.217499,0,0,1.71886,9.0783,0,1.582964,-1.582964,10.70078,76.43401,0.2228759,3.539248,1.443101,0,10.88218
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76811,0.5330479,2.392319,4.228913,4.228913,5,0,1.53,4.228913,56.57054,0,0,0,2.392319,0,0,0.771087,0.7325326,3.477709,7.495336,3.124852,0,3.124852,13.66528,97.60893,0.2229368,4.651804,1.913855,5,9.887654
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.02286,0.5814248,2.609435,0,0,0,0,0,0,0,2.256577,0,0,2.609435,0,0,0,0,0.3528577,10.3077,0.3528577,0,0.3528577,14.00003,100,0.2229157,0,2.087548,0,12.91714
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.407329,0.9154534,4.108555,0,0,0,0,0,0,0,4.108555,0,0,4.108555,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2229157,0,3.286844,0,14.73383
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04346,0.7033224,3.156511,5.615875,5.615875,2.61719,0,0.8794929,5.615875,56.20692,0,8.881784E-16,0,3.156511,3.156511,2.998685,0,0,0,10.62527,0,0,0,14.00003,100,0.2229157,6.177463,2.525208,5,13.78179
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.18863,0.3084557,1.384349,1.921884,1.921884,0,-1,0,1.921884,72.03082,0,0,0,1.384349,2.023036,1.921884,0,0,0,10.62527,0,0.6386871,-0.6386871,13.32679,95.19118,0.2229157,2.114073,1.107479,0,12.00962
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82126,0.3665591,1.645117,0,0,0,-1,0,0,0,0.935465,0,0,1.645117,0,0,0,0,0.7096523,9.986588,0.7096523,0,0.7096523,14.00003,100,0.2228732,0,1.316094,0,11.6317
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59592,0.2413588,1.083218,0,0,0,-1,0,0,0,1.083218,0,0,1.083218,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2228732,0,0.8665745,0,11.70849
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42503,0.1757318,0.7886843,1.66922,1.66922,0,-1,0,1.66922,47.24866,0,2.220446E-16,0,0.7886843,1.757074,1.66922,0,0,0,10.62527,0,0.9683896,-0.9683896,12.97926,92.70879,0.2228732,1.836142,0.6309474,0,11.41396
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,2.633711,2.633711,0,-1,0,2.633711,0,0,4.440892E-16,0,0,2.772328,2.633711,0,0,1.075988,9.656884,0,2.772328,-2.772328,10.05697,71.83533,0.2228732,2.897082,0,0,9.656884
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,7.920782,3.33,0,-1,0,3.33,0,0,4.590782,5.38286,0,3.505263,3.33,0,0,4.156353,6.884557,0,3.505263,-3.505263,6.362094,45.44344,0.2228732,8.71286,0,0,6.884557
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,1.523742,1.523742,0,-1,0,1.523742,0,0,2.220446E-16,0,0,1.603939,1.523742,0,0,8.051089,3.379294,0,1.603939,-1.603939,4.671394,33.36703,0.2228732,1.676116,0,0,3.379294
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.833243,1.775355,0,0,0,4.671394,33.36703,0.2228732,0,0,0,1.775355
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,1.127645,1.127645,0,-1,0,1.127645,0,0,2.220446E-16,0,0,1.186995,1.127645,0,0,9.833243,1.775355,0,1.186995,-1.186995,3.420192,24.42989,0.2228732,1.24041,0,0,1.775355
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,0.5826846,0.558942,0,-1,0,0.558942,0,0,0.02374264,0.0820111,0,0.58836,0.558942,0,0,11.15213,0.58836,0,0.58836,-0.58836,2.800006,20,0.2228732,0.6409531,0,0,0.58836
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,0.514908,0,0,-1,0,0,0,0,0.514908,0.5663989,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228732,0.5663989,0,0,0
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,0.8387122,0,0,-1,0,0,0,0,0.8387122,0.9225835,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228732,0.9225835,0,0,0
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,0.6826996,0,0,-1,0,0,0,0,0.6826996,0.7509695,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228732,0.7509695,0,0,0
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,0.3780779,0,0,-1,0,0,0,0,0.3780779,0.4158857,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228732,0.4158857,0,0,0
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228732,0,0,0,0
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,0.8354031,0.8354031,4.340666,0,1.350002,0.8354031,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2229256,0.9189434,0,5,0
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66209,0.06681074,0.2998466,0.1805616,0.1805616,3.685825,0,1.17123,0.1805616,166.0634,0,0,0,0.2998466,0,0,3.505263,3.33,8.475861,2.997,3.629847,0,3.629847,9.402696,67.16198,0.2229068,0.1986177,0.2398773,5,3.296847
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83197,0.2948154,1.323131,2.208857,2.208857,5,0,1.53,2.208857,59.90117,0,0,0,1.323131,0,0,2.791143,2.651586,4.846014,6.263862,3.974717,0,3.974717,13.17344,94.09583,0.2229741,2.429743,1.058505,5,7.586993
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03211,0.5406262,2.426331,2.78301,2.78301,0,0,0,2.78301,87.18369,0,4.440892E-16,0,2.426331,2.929484,2.78301,0,0,0.8712968,9.841107,0,0.5031533,-0.5031533,12.64307,90.30749,0.2229741,3.061311,1.941064,0,12.26744
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31152,0.8241866,3.698949,3.794658,3.33,0,-1,0,3.33,111.0796,0,0.4646581,0.8441239,3.698949,3.505263,3.33,0,0,1.430356,9.337954,0.1936863,0,0.1936863,12.82682,91.61996,0.2229625,4.174124,2.95916,0,13.0369
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80776,0.8448353,3.791621,0,0,0,0,0,0,0,2.554951,0,0,3.791621,0,0,0,0,1.23667,9.512272,1.23667,0,1.23667,14.00003,100,0.2228887,0,3.033297,0,13.30389
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17382,1.034803,4.644197,6.188393,6.188393,2.858392,0,0.9453412,6.188393,75.04691,1.138934,0,0,4.644197,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2228887,6.807232,3.715358,5,15.26947
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787682,1.073601,4.818321,1.118948,1.118948,0,0,0,1.118948,430.6116,3.640481,0,0,4.818321,1.17784,1.118948,0,0,0,10.62527,0,0,0,14.00003,100,0.2228887,1.230843,3.854657,0,15.44359
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25841,1.001058,4.492749,3.905408,3.905408,1.25,0,0.50625,3.905408,115.0392,1.697583,0,0,4.492749,2.795166,2.655408,0,0,0,10.62527,0,0,0,14.00003,100,0.2228887,4.295949,3.594199,5,15.11802
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33333,0.7563033,3.394289,5.072489,3.33,0,-1,0,3.33,101.9306,0,1.742489,2.249738,3.394289,3.505263,3.33,0,0,0,10.62527,0,0.1109743,-0.1109743,13.88305,99.16445,0.2228887,5.579738,2.715431,0,14.01956
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93288,0.6424705,2.883408,2.486975,2.486975,0,-1,0,2.486975,115.9404,0.1422348,0,0,2.883408,2.617868,2.486975,0,0,0.1233048,10.5143,0.1233048,0,0.1233048,14.00003,100,0.2228814,2.735672,2.306726,0,13.39771
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68664,0.4467539,2.005032,2.355721,2.355721,0,-1,0,2.355721,85.11331,0,0,0,2.005032,2.479706,2.355721,0,0,0,10.62527,0,0.4746741,-0.4746741,13.49968,96.42608,0.2228814,2.591293,1.604025,0,12.63031
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.49967,0.1632731,0.7327698,8.164231,3.33,0,-1,0,3.33,22.0051,0,4.834231,5.650654,0.7327698,3.505263,3.33,0,0,0.5274157,10.1506,0,2.772493,-2.772493,10.57721,75.55137,0.2228814,8.980654,0.5862158,0,10.88337
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,4.315136,3.33,0,-1,0,3.33,0,0,0.9851359,1.416649,0,3.505263,3.33,0,0,3.607964,7.378107,0,3.505263,-3.505263,6.882341,49.15948,0.2228814,4.746649,0,0,7.378107
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,2.159592,2.159592,0,-1,0,2.159592,0,0,4.440892E-16,0,0,2.273255,2.159592,0,0,7.502701,3.872844,0,2.273255,-2.273255,4.48612,32.04365,0.2228814,2.375551,0,0,3.872844
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,9.602418,1.519609,0,-1,0,1.519609,0,0,8.082808,9.04305,0,1.599589,1.519609,0,0,10.02854,1.599589,0,1.599589,-1.599589,2.800006,20,0.2228814,10.56266,0,0,1.599589
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228814,0,0,0,0
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,0.4164858,0,0,-1,0,0,0,0,0.4164858,0.4581344,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228814,0.4581344,0,0,0
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,1.06352,0,0,-1,0,0,0,0,1.06352,1.169872,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228814,1.169872,0,0,0
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,0.6689019,0,0,-1,0,0,0,0,0.6689019,0.7357922,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228814,0.7357922,0,0,0
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,0.3451679,0,0,-1,0,0,0,0,0.3451679,0.3796847,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228814,0.3796847,0,0,0
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,0.8435938,0,0,-1,0,0,0,0,0.8435938,0.9279532,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228814,0.9279532,0,0,0
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,1.105162,0,0,-1,0,0,0,0,1.105162,1.215679,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228814,1.215679,0,0,0
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,0.7221727,0,0,-1,0,0,0,0,0.7221727,0.79439,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228814,0.79439,0,0,0
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,0.922998,0.922998,4.428261,0,1.373915,0.922998,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2229407,1.015298,0,5,0
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.60428,0.051247,0.2299965,0.8881199,0.8881199,4.393383,0,1.364394,0.8881199,25.89701,0,0,0,0.2299965,0,0,3.505263,3.33,8.475861,2.997,3.559997,0,3.559997,9.336431,66.68865,0.2229834,0.9769319,0.1839972,5,3.226996
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78956,0.2139383,0.9601549,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9601549,0,0,3.505263,3.33,4.915864,6.200997,4.290155,0,4.290155,13.40643,95.76001,0.2229107,0,0.7681239,5,7.161152
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.0079,0.2703834,1.21348,0.6804836,0.6804836,0,0,0,0.6804836,178.3262,0,0,0,1.21348,0.7162986,0.6804836,0,0,0.6257088,10.06214,0.4971819,0,0.4971819,13.8781,99.12907,0.2228811,0.748532,0.9707844,0,11.27562
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31275,0.3340522,1.499226,0,0,0,-1,0,0,0,1.370699,0,0,1.499226,0,0,0,0,0.1285269,10.5096,0.1285269,0,0.1285269,14.00003,100,0.2228735,0,1.199381,0,12.00883
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85373,0.4893948,2.196404,3.121951,3.121951,1.25,0,0.50625,3.121951,70.35357,0.2259294,0,0,2.196404,1.970474,1.871951,0,0,0,10.62527,0,0,0,14.00003,100,0.2228735,3.434146,1.757123,5,12.82168
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33332,0.3368386,1.511732,4.183819,4.183819,2.747674,0,0.9151149,4.183819,36.13282,0,0,0,1.511732,1.511732,1.436145,0,0,0,10.62527,0,0,0,14.00003,100,0.2228735,4.602201,1.209386,5,12.13701
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.165146,0.3388654,1.520828,0,0,0,0,0,0,0,1.520828,0,0,1.520828,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2228735,0,1.216662,0,12.1461
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47495,0.3547219,1.591992,1.919649,1.919649,0,0,0,1.919649,82.9314,0,0,0,1.591992,2.020683,1.919649,0,0,0,10.62527,0,0.4286913,-0.4286913,13.54815,96.77229,0.2228735,2.111614,1.273594,0,12.21727
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.4783,0.4593951,2.061765,3.196052,3.196052,0,-1,0,3.196052,64.50977,0,0,0.1856569,2.061765,3.364265,3.196052,0,0,0.4763236,10.19658,0,1.3025,-1.3025,12.17519,86.96548,0.2228735,3.515657,1.649412,0,12.25835
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04376,0.4237732,1.901894,1.170082,1.170082,0,-1,0,1.170082,162.5436,0,0,0,1.901894,1.231665,1.170082,0,0,1.923545,8.894083,0.6702286,0,0.6702286,12.81103,91.50716,0.2228336,1.28709,1.521515,0,10.79598
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.77588,0.1677439,0.7528344,0,0,0,-1,0,0,0,0,0,0,0.7528344,0,0,0,0,1.253317,9.497289,0.7528344,0,0.7528344,13.52523,96.60858,0.2227889,0,0.6022676,0,10.25012
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57224,0.04939252,0.2216736,0,0,0,-1,0,0,0,0,0,0,0.2216736,0,0,0,0,0.5004823,10.17484,0.2216736,0,0.2216736,13.73553,98.11071,0.2227757,0,0.1773389,0,10.39651
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,6.055797,3.33,0,-1,0,3.33,0,0,2.725796,3.331376,0,3.505263,3.33,0,0,0.2788087,10.37435,0,3.505263,-3.505263,10.04066,71.71882,0.2227757,6.661376,0,0,10.37435
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,6.468873,3.33,0,-1,0,3.33,0,0,3.138873,3.78576,0,3.505263,3.33,0,0,4.173545,6.869083,0,3.505263,-3.505263,6.345783,45.32693,0.2227757,7.11576,0,0,6.869083
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.068282,3.36382,0,0,0,6.345783,45.32693,0.2227757,0,0,0,3.36382
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.068282,3.36382,0,0,0,6.345783,45.32693,0.2227757,0,0,0,3.36382
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,1.284892,1.284892,0,-1,0,1.284892,0,0,0,0,0,1.352518,1.284892,0,0,8.068282,3.36382,0,1.352518,-1.352518,4.920104,35.14353,0.2227757,1.413381,0,0,3.36382
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,1.210597,1.210597,0,-1,0,1.210597,0,0,2.220446E-16,0,0,1.274312,1.210597,0,0,9.57108,2.011302,0,1.274312,-1.274312,3.576861,25.54896,0.2227757,1.331656,0,0,2.011302
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,0.365952,0.365952,0,-1,0,0.365952,0,0,5.551115E-17,0,0,0.3852127,0.365952,0,0,10.98698,0.7369898,0,0.3852127,-0.3852127,3.170811,22.64861,0.2227757,0.4025472,0,0,0.7369898
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,0.2224156,0.2224156,0,-1,0,0.2224156,0,0,2.775558E-17,0,0,0.2341217,0.2224156,0,0,11.415,0.3517771,0,0.2341217,-0.2341217,2.924025,20.88585,0.2227757,0.2446572,0,0,0.3517771
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,1.465464,0.1117726,0,-1,0,0.1117726,0,0,1.353692,1.500238,0,0.1176554,0.1117726,0,0,11.67513,0.1176554,0,0.1176554,-0.1176554,2.800006,20,0.2227757,1.612011,0,0,0.1176554
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.008409179,0,0,-1,0,0,0,0,0.008409179,0.009250097,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227757,0.009250097,0,0,0
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,0.1745187,0,0,-1,0,0,0,0,0.1745187,0.1919705,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227757,0.1919705,0,0,0
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,0.561377,0.561377,4.06664,0,1.275193,0.561377,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2228057,0.6175148,0,5,0
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54916,0.02373198,0.1065091,0.8849848,0.8849848,4.390248,0,1.363538,0.8849848,12.03514,0,0,0,0.1065091,0,0,3.505263,3.33,8.475861,2.997,3.436509,0,3.436509,9.21928,65.85187,0.2228554,0.9734833,0.08520731,5,3.103509
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75037,0.1216499,0.5459649,1.024774,1.024774,4.530037,0,1.4017,1.024774,53.27663,0,0,0,0.5459649,0,0,3.505263,3.33,5.039351,6.089858,3.875965,0,3.875965,12.89634,92.11655,0.2228903,1.127251,0.4367719,5,6.635823
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98758,0.2373307,1.06514,3.39646,3.39646,3.489794,0,1.117714,3.39646,31.3603,0,0,0,1.06514,0,0,0.09333387,0.08866718,1.163386,9.578227,1.153807,0,1.153807,13.99094,99.93509,0.2229111,3.736106,0.852112,5,10.64337
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31877,0.4231145,1.898938,1.035297,1.035297,0,-1,0,1.035297,183.4196,0.7995726,0,0,1.898938,1.089786,1.035297,0,0,0.009579002,10.61665,0.009579002,0,0.009579002,14.00003,100,0.2229105,1.138827,1.51915,0,12.51559
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.9059,0.4894669,2.196727,4.082176,4.082176,1.995285,0,0.7097127,4.082176,53.81266,0,0,0,2.196727,2.196727,2.086891,0,0,0,10.62527,0,0,0,14.00003,100,0.2229105,4.490393,1.757382,5,12.822
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50088,0.6244432,2.802501,3.82984,3.82984,1.25,0,0.50625,3.82984,73.1754,0.08687977,0,0,2.802501,2.715621,2.57984,0,0,0,10.62527,0,0,0,14.00003,100,0.2229105,4.212824,2.242001,5,13.42778
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.539595,0.4708292,2.113081,0,0,0,0,0,0,0,2.113081,0,0,2.113081,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2229105,0,1.690465,0,12.73836
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69274,0.6104114,2.739526,4.574998,4.574998,1.972448,0,0.7034782,4.574998,59.88039,0,0,0,2.739526,2.739526,2.60255,0,0,0,10.62527,0,0,0,14.00003,100,0.2229105,5.032497,2.191621,5,13.3648
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62336,0.5251598,2.356917,3.765085,3.33,0,-1,0,3.33,70.77829,0,0.4350854,0.8115939,2.356917,3.505263,3.33,0,0,0,10.62527,0,1.148346,-1.148346,12.78957,91.35385,0.2229105,4.141594,1.885534,0,12.98219
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15376,0.6071191,2.724751,3.432055,3.33,0,-1,0,3.33,81.82434,0,0.1020545,0.44526,2.724751,3.505263,3.33,0,0,1.27594,9.476928,0,0.7805126,-0.7805126,11.96683,85.4772,0.2229105,3.77526,2.179801,0,12.20168
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86355,0.4575974,2.053697,0,0,0,-1,0,0,0,0,0,0,2.053697,0,0,0,0,2.143176,8.696416,2.053697,0,2.053697,13.91514,99.39366,0.2227889,0,1.642958,0,10.75011
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64265,0.1017598,0.456698,0,0,0,-1,0,0,0,0.3672191,0,0,0.456698,0,0,0,0,0.0894789,10.54474,0.0894789,0,0.0894789,14.00003,100,0.2227836,0,0.3653584,0,11.00144
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2227836,0,0,0,10.62527
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,3.10764,3.10764,0,-1,0,3.10764,0,0,4.440892E-16,0.08840378,0,3.2712,3.10764,0,0,0,10.62527,0,3.2712,-3.2712,10.55188,75.37042,0.2227836,3.418404,0,0,10.62527
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,2.246615,2.246615,0,-1,0,2.246615,0,0,0,0,0,2.364858,2.246615,0,0,3.634666,7.354074,0,2.364858,-2.364858,8.059101,57.5649,0.2227836,2.471277,0,0,7.354074
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,3.129192,3.129192,0,-1,0,3.129192,0,0,4.440892E-16,0.1121107,0,3.293886,3.129192,0,0,6.262287,4.989216,0,3.293886,-3.293886,4.587041,32.76451,0.2227836,3.442111,0,0,4.989216
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,0.9181908,0.9181908,0,-1,0,0.9181908,0,0,1.110223E-16,0,0,0.9665166,0.9181908,0,0,9.92216,1.69533,0,0.9665166,-0.9665166,3.568243,25.4874,0.2227836,1.01001,0,0,1.69533
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,0.8382605,0.692373,0,-1,0,0.692373,0,0,0.1458875,0.2297135,0,0.7288137,0.692373,0,0,10.99607,0.7288137,0,0.7288137,-0.7288137,2.800006,20,0.2227836,0.9220865,0,0,0.7288137
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,1.483421,0,0,-1,0,0,0,0,1.483421,1.631763,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227836,1.631763,0,0,0
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,0.1136045,0,0,-1,0,0,0,0,0.1136045,0.124965,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227836,0.124965,0,0,0
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,0.7548009,0,0,-1,0,0,0,0,0.7548009,0.830281,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227836,0.830281,0,0,0
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,1.683279,0,0,-1,0,0,0,0,1.683279,1.851607,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227836,1.851607,0,0,0
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,0.6533729,0,0,-1,0,0,0,0,0.6533729,0.7187102,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227836,0.7187102,0,0,0
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,0.5334892,0.5334892,4.038752,0,1.267579,0.5334892,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2228112,0.5868381,0,5,0
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.4968,0.06221492,0.2792206,0.7058572,0.7058572,4.211121,0,1.314636,0.7058572,39.55765,4.440892E-16,0,0,0.2792206,0,0,3.505263,3.33,8.475861,2.997,3.609221,0,3.609221,9.383128,67.02221,0.2228362,0.7764429,0.2233764,5,3.276221
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71448,0.2710738,1.216579,2.177301,2.177301,4.959204,0,1.518863,2.177301,55.87556,0,0,0,1.216579,0,0,2.781903,2.642808,4.86664,6.245298,3.859387,0,3.859387,13.04446,93.17456,0.2229064,2.395031,0.9732633,5,7.461878
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97117,0.5203258,2.335222,3.511137,3.511137,2.249566,0,0.7791316,3.511137,66.509,0,0,0,2.335222,1.32797,1.261571,0,0,1.007253,9.718747,1.007253,0,1.007253,14.00003,100,0.2229238,3.862251,1.868178,5,12.05397
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32955,0.7655452,3.435767,3.797491,3.33,0,-1,0,3.33,103.1762,0,0.4674908,0.8472399,3.435767,3.505263,3.33,0,0,0,10.62527,0,0.06949621,-0.06949621,13.92677,99.47675,0.2229238,4.17724,2.748614,0,14.06104
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96418,0.8696771,3.903111,3.979496,3.979496,1.25,0,0.50625,3.979496,98.08054,0.9527393,0,0,3.903111,2.873153,2.729496,0,0,0.07721801,10.55578,0.07721801,0,0.07721801,14.00003,100,0.2229192,4.377445,3.122488,5,14.45889
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67603,1.043943,4.685215,1.545525,1.545525,0,0,0,1.545525,303.1472,3.058347,0,0,4.685215,1.626868,1.545525,0,0,0,10.62527,0,0,0,14.00003,100,0.2229192,1.700078,3.748172,0,15.31049
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910905,1.037494,4.656275,2.658849,2.658849,0,0,0,2.658849,175.1237,1.857486,0,0,4.656275,2.798789,2.658849,0,0,0,10.62527,0,0,0,14.00003,100,0.2229192,2.924734,3.72502,0,15.28155
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91147,0.8157163,3.660934,0,0,0,0,0,0,0,3.660934,0,0,3.660934,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2229192,0,2.928748,0,14.28621
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76831,0.6523034,2.927538,4.830229,3.33,0,-1,0,3.33,87.91405,4.440892E-16,1.500229,1.983252,2.927538,3.505263,3.33,0,0,0,10.62527,0,0.5777254,-0.5777254,13.39105,95.65018,0.2229192,5.313251,2.34203,0,13.55281
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26273,0.6281392,2.819089,0.7786825,0.7786825,0,-1,0,0.7786825,362.0332,1.357506,0,0,2.819089,0.8196657,0.7786825,0,0,0.6419172,10.04755,0.6419172,0,0.6419172,14.00003,100,0.2228813,0.8565507,2.255271,0,12.86664
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94952,0.4248836,1.906878,2.520251,2.520251,0,-1,0,2.520251,75.66222,0,0,0,1.906878,2.652896,2.520251,0,0,0,10.62527,0,0.7460181,-0.7460181,13.21366,94.38306,0.2228813,2.772276,1.525502,0,12.53215
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71083,0.1783683,0.8005171,5.067062,3.33,0,-1,0,3.33,24.03955,0,1.737062,2.243768,0.8005171,3.505263,3.33,0,0,0.828909,9.879256,0,2.704746,-2.704746,10.3626,74.01845,0.2228813,5.573768,0.6404136,0,10.67977
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,6.220632,3.33,0,-1,0,3.33,0,0,2.890632,3.512695,0,3.505263,3.33,0,0,3.834183,7.17451,0,3.505263,-3.505263,6.667731,47.62656,0.2228813,6.842695,0,0,7.17451
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,7.594639,3.33,0,-1,0,3.33,0,0,4.264639,5.024103,0,3.505263,3.33,0,0,7.72892,3.669247,0,3.505263,-3.505263,2.97286,21.23467,0.2228813,8.354103,0,0,3.669247
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,2.510089,0.1557845,0,-1,0,0.1557845,0,0,2.354304,2.605313,0,0.1639837,0.1557845,0,0,11.62366,0.1639837,0,0.1639837,-0.1639837,2.800006,20,0.2228813,2.761097,0,0,0.1639837
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228813,0,0,0,0
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228813,0,0,0,0
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,0.6800805,0,0,-1,0,0,0,0,0.6800805,0.7480885,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228813,0.7480885,0,0,0
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,0.5375362,0,0,-1,0,0,0,0,0.5375362,0.5912898,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228813,0.5912898,0,0,0
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,0.6278173,0,0,-1,0,0,0,0,0.6278173,0.690599,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228813,0.690599,0,0,0
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,0.4815002,0,0,-1,0,0,0,0,0.4815002,0.5296502,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228813,0.5296502,0,0,0
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,0.5495061,0,0,-1,0,0,0,0,0.5495061,0.6044567,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228813,0.6044567,0,0,0
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,1.340528,0,0,-1,0,0,0,0,1.340528,1.474581,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228813,1.474581,0,0,0
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,0.568099,0.568099,4.073362,0,1.277028,0.568099,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2229116,0.6249088,0,5,0
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44724,0.01938516,0.08700061,0.8698612,0.8698612,4.375124,0,1.359409,0.8698612,10.00167,0,0,0,0.08700061,0,0,3.505263,3.33,8.475861,2.997,3.417001,0,3.417001,9.200772,65.71967,0.2229608,0.9568474,0.06960049,5,3.084001
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.6819,0.08527754,0.3827256,3.479113,3.479113,5,0,1.53,3.479113,11.00066,0,0,0,0.3827256,0,0,1.520887,1.444843,5.05886,6.0723,1.827568,0,1.827568,10.93456,78.10381,0.2230041,3.827024,0.3061804,5,6.455026
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95869,0.0648335,0.2909727,2.892645,2.892645,5,0,1.53,2.892645,10.05906,0,0,0,0.2909727,0,0,2.107355,2.001987,3.231291,7.717112,2.29296,0,2.29296,13.10985,93.64159,0.22306,3.181909,0.2327782,5,8.008084
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34507,0.2745875,1.232349,4.529333,3.33,0,-1,0,3.33,37.00747,0,1.199333,1.652267,1.232349,3.505263,3.33,0,0,0.9383312,9.780776,0,2.272915,-2.272915,10.71399,76.52832,0.22306,4.982266,0.9858789,0,11.01312
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02844,0.1931488,0.8668519,1.299123,1.299123,0,0,0,1.299123,66.72595,0,0,0,0.8668519,1.367497,1.299123,0,0,3.463792,7.507862,0,0.5006455,-0.5006455,10.18626,72.75885,0.22306,1.429035,0.6934815,0,8.374714
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85828,0.1465522,0.6577263,0,0,0,0,0,0,0,0,0,0,0.6577263,0,0,0,0,4.020065,7.007216,0.6577263,0,0.6577263,10.81023,77.21581,0.2230213,0,0.526181,0,7.664942
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27896,0.5427117,2.43569,4.675432,4.675432,5,0,1.53,4.675432,52.09552,0,0,0,2.43569,0,0,0.3245685,0.30834,3.362338,7.59917,2.74403,0,2.74403,13.41345,95.81017,0.223071,5.142975,1.948552,5,10.03486
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13082,0.7363207,3.304608,1.009159,1.009159,0,0,0,1.009159,327.4617,1.624027,0,0,3.304608,1.062272,1.009159,0,0,0.618308,10.0688,0.618308,0,0.618308,14.00003,100,0.2230346,1.110074,2.643686,0,13.3734
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91298,0.4612685,2.070173,4.479197,3.33,0,-1,0,3.33,62.16735,0,1.149196,1.597116,2.070173,3.505263,3.33,0,0,0,10.62527,0,1.43509,-1.43509,12.48731,89.19489,0.2230346,4.927116,1.656138,0,12.69545
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37056,0.470595,2.112031,8.793948,3.33,0,-1,0,3.33,63.42434,4.440892E-16,5.463948,6.343343,2.112031,3.505263,3.33,0,0,1.594545,9.190184,0,1.393233,-1.393233,11.01871,78.70494,0.2230346,9.673343,1.689624,0,11.30221
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0337,0.334094,1.499414,3.828767,3.33,0,-1,0,3.33,45.02744,0,0.498767,0.8816437,1.499414,3.505263,3.33,0,0,3.142581,7.796951,0,2.005849,-2.005849,8.904363,63.60247,0.2230346,4.211644,1.199531,0,9.296365
