Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.77668,0.1533467,0.6882198,5.024411,3.33,0,-1,0,3.33,20.66726,4.440892E-16,1.694411,2.196852,0.6882198,3.505263,3.33,0,0,5.371303,5.791102,0,2.817043,-2.817043,5.934938,42.39233,0.2230346,5.526852,0.5505759,0,6.479321
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.50135,2.974058,0,0,0,5.934938,42.39233,0.2230346,0,0,0,2.974058
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,2.721979,2.721979,0,-1,0,2.721979,0,0,4.440892E-16,0.1688217,0,2.865242,2.721979,0,0,8.50135,2.974058,0,2.865242,-2.865242,2.914709,20.81931,0.2230346,2.994177,0,0,2.974058
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,6.260621,0.1033762,0,-1,0,0.1033762,0,0,6.157245,6.783307,0,0.1088171,0.1033762,0,0,11.68495,0.1088171,0,0.1088171,-0.1088171,2.800006,20,0.2230346,6.886683,0,0,0.1088171
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,0.3422981,0,0,-1,0,0,0,0,0.3422981,0.3765279,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230346,0.3765279,0,0,0
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,0.9462537,0,0,-1,0,0,0,0,0.9462537,1.040879,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230346,1.040879,0,0,0
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,0.2689792,0,0,-1,0,0,0,0,0.2689792,0.2958771,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230346,0.2958771,0,0,0
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230346,0,0,0,0
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,1.063275,0,0,-1,0,0,0,0,1.063275,1.169602,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230346,1.169602,0,0,0
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,0.3189586,0,0,-1,0,0,0,0,0.3189586,0.3508544,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230346,0.3508544,0,0,0
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,0.1494263,0,0,-1,0,0,0,0,0.1494263,0.1643689,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230346,0.1643689,0,0,0
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,1.593795,0,0,-1,0,0,0,0,1.593795,1.753174,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230346,1.753174,0,0,0
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,0.4233205,0.4233205,3.928584,0,1.237503,0.4233205,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.223053,0.4656526,0,5,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40056,0.07044864,0.3161735,0.3897858,0.3897858,3.895049,0,1.228348,0.3897858,81.11468,4.440892E-16,0,0,0.3161735,0,0,3.505263,3.33,8.475861,2.997,3.646173,0,3.646173,9.418185,67.27261,0.2230501,0.4287644,0.2529388,5,3.313174
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.65269,0.1819736,0.8166976,2.599057,2.599057,5,0,1.53,2.599057,31.42284,0,0,0,0.8166976,0,0,2.400943,2.280895,4.829687,6.278556,3.097593,0,3.097593,12.35682,88.26282,0.2231219,2.858963,0.6533581,5,7.095254
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95015,0.195735,0.8784587,4.145375,4.145375,4.956328,0,1.518077,4.145375,21.1913,0,0,0,0.8784587,0,0,0.8109533,0.7704056,1.732094,9.06639,1.648864,0,1.648864,13.92107,99.43601,0.2231563,4.559912,0.702767,5,9.944849
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.3653,0.4119503,1.848833,3.653995,3.33,0,-1,0,3.33,55.52051,0,0.323995,0.6893945,1.848833,3.505263,3.33,0,0,0.08322942,10.55037,0,1.65643,-1.65643,12.17504,86.96439,0.2231563,4.019394,1.479066,0,12.3992
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09856,0.6305994,2.83013,1.348852,1.348852,0,0,0,1.348852,209.8177,0,0,0,2.83013,1.419844,1.348852,0,0,1.923707,8.893937,1.410286,0,1.410286,13.51295,96.5209,0.2230736,1.483737,2.264104,0,11.72407
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04715,0.8562111,3.842675,2.415747,2.415747,0,0,0,2.415747,159.0678,0.786362,0,0,3.842675,2.542892,2.415747,0,0,0.5134215,10.16319,0.5134215,0,0.5134215,14.00003,100,0.2230435,2.657322,3.07414,0,14.00587
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64363,0.8512592,3.820451,0.4489701,0.4489701,0,0,0,0.4489701,850.9366,3.347851,0,0,3.820451,0.4726002,0.4489701,0,0,0,10.62527,0,0,0,14.00003,100,0.2230435,0.4938672,3.056361,0,14.44573
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35049,0.6516589,2.924645,1.216689,1.216689,0,0,0,1.216689,240.3773,1.64392,0,0,2.924645,1.280726,1.216689,0,0,0,10.62527,0,0,0,14.00003,100,0.2230435,1.338358,2.339716,0,13.54992
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05716,0.7093032,3.183353,0.5824153,0.5824153,0,-1,0,0.5824153,546.5778,2.570284,0,0,3.183353,0.6130688,0.5824153,0,0,0,10.62527,0,0,0,14.00003,100,0.2230435,0.6406568,2.546682,0,13.80863
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47709,0.4590908,2.0604,1.48273,1.48273,0,-1,0,1.48273,138.9599,0.499631,0,0,2.0604,1.560768,1.48273,0,0,0,10.62527,0,0,0,14.00003,100,0.2230435,1.631003,1.64832,0,12.68567
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11597,0.3596785,1.614237,0.537946,0.537946,0,-1,0,0.537946,300.0742,1.047978,0,0,1.614237,0.566259,0.537946,0,0,0,10.62527,0,0,0,14.00003,100,0.2230435,0.5917406,1.29139,0,12.23951
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84013,0.1208024,0.542161,1.88511,1.88511,0,-1,0,1.88511,28.76018,0,2.220446E-16,0,0.542161,1.984326,1.88511,0,0,0,10.62527,0,1.442165,-1.442165,12.47985,89.14162,0.2230435,2.073621,0.4337288,0,11.16744
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.602406,9.183109,0,0,0,12.47985,89.14162,0.2230435,0,0,0,9.183109
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,4.281587,3.33,0,-1,0,3.33,0,0,0.951587,1.379746,0,3.505263,3.33,0,0,1.602406,9.183109,0,3.505263,-3.505263,8.784981,62.74974,0.2230435,4.709746,0,0,9.183109
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.497142,5.677846,0,0,0,8.784981,62.74974,0.2230435,0,0,0,5.677846
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,10.66697,3.33,0,-1,0,3.33,0,0,7.336965,8.403662,0,3.505263,3.33,0,0,5.497142,5.677846,0,3.505263,-3.505263,5.090109,36.35785,0.2230435,11.73366,0,0,5.677846
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,0.1818329,0.1818329,0,-1,0,0.1818329,0,0,2.775558E-17,0,0,0.1914031,0.1818329,0,0,9.391879,2.172583,0,0.1914031,-0.1914031,4.888352,34.91673,0.2230435,0.2000162,0,0,2.172583
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,1.070595,1.070595,0,-1,0,1.070595,0,0,0,0,0,1.126942,1.070595,0,0,9.604549,1.98118,0,1.126942,-1.126942,3.700451,26.43174,0.2230435,1.177654,0,0,1.98118
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,1.335921,0.8115261,0,-1,0,0.8115261,0,0,0.5243948,0.6579869,0,0.854238,0.8115261,0,0,10.85671,0.854238,0,0.854238,-0.854238,2.800006,20,0.2230435,1.469513,0,0,0.854238
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,0.697368,0,0,-1,0,0,0,0,0.697368,0.7671049,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230435,0.7671049,0,0,0
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,1.774083,0,0,-1,0,0,0,0,1.774083,1.951491,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230435,1.951491,0,0,0
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,0.9209377,0,0,-1,0,0,0,0,0.9209377,1.013031,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230435,1.013031,0,0,0
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,1.599681,0,0,-1,0,0,0,0,1.599681,1.759649,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230435,1.759649,0,0,0
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,0.03754517,0.03754517,3.542808,0,1.132187,0.03754517,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2230311,0.04129969,0,5,0
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35681,0.05070096,0.2275459,0.8792036,0.8792036,4.384467,0,1.361959,0.8792036,25.88091,0,0,0,0.2275459,0,0,3.505263,3.33,8.475861,2.997,3.557546,0,3.557546,9.334105,66.67205,0.2230724,0.967124,0.1820367,5,3.224546
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62688,0.300705,1.349564,0,0,3.505263,0,1.121937,0,0,0,0,0,1.349564,0,0,3.505263,3.33,4.918314,6.198792,4.679564,0,4.679564,13.77353,98.38216,0.2229782,0,1.079651,5,7.548356
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94555,0.5338445,2.395894,3.893367,3.893367,1.84408,0,0.6684338,3.893367,61.53785,0,0,0,2.395894,2.157144,2.049287,0,0,0.2387501,10.4104,0.2387501,0,0.2387501,14.00003,100,0.2229822,4.282703,1.916716,5,12.80629
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39019,0.7290396,3.27193,3.816511,3.33,0,-1,0,3.33,98.25615,0,0.4865109,0.868162,3.27193,3.505263,3.33,0,0,0,10.62527,0,0.2333333,-0.2333333,13.75407,98.24318,0.2229822,4.198162,2.617544,0,13.8972
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.1744,0.808477,3.628445,6.292594,6.292594,3.091868,0,1.00908,6.292594,57.66214,5.551115E-17,0,0,3.628445,3.369185,3.200726,0,0,0.2592593,10.39194,0.2592593,0,0.2592593,14.00003,100,0.2229774,6.921853,2.902756,5,14.02039
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24217,0.9440988,4.237115,5.711617,5.711617,2.381617,0,0.8151814,5.711617,74.18417,0.7318521,0,0,4.237115,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2229774,6.282778,3.389692,5,14.86239
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00482,0.8402972,3.771254,0,0,0,0,0,0,0,3.771254,0,0,3.771254,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2229774,0,3.017003,0,14.39653
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.5702,0.7333916,3.291461,1.139801,1.139801,0,0,0,1.139801,288.7751,2.091671,0,0,3.291461,1.19979,1.139801,0,0,0,10.62527,0,0,0,14.00003,100,0.2229774,1.253781,2.633169,0,13.91674
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.2007,0.6438472,2.889586,5.834582,3.33,0,-1,0,3.33,86.77436,4.440892E-16,2.504582,3.08804,2.889586,3.505263,3.33,0,0,0,10.62527,0,0.6156768,-0.6156768,13.35105,95.36443,0.2229774,6.41804,2.311669,0,13.51486
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.58222,0.5364771,2.407709,0.07943782,0.07943782,0,-1,0,0.07943782,3030.936,1.640005,0,0,2.407709,0.08361876,0.07943782,0,0,0.6840854,10.0096,0.6840854,0,0.6840854,14.00003,100,0.2229374,0.0873816,1.926167,0,12.41731
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19626,0.2717998,1.219838,0,0,0,-1,0,0,0,1.219838,0,0,1.219838,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2229374,0,0.9758701,0,11.84511
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.9011,0.09548294,0.4285274,4.811691,3.33,0,-1,0,3.33,12.86869,0,1.481691,1.96286,0.4285274,3.505263,3.33,0,0,0,10.62527,0,3.076736,-3.076736,10.75686,76.83459,0.2229374,5.29286,0.342822,0,11.0538
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,5.447548,3.33,0,-1,0,3.33,0,0,2.117548,2.662303,0,3.505263,3.33,0,0,3.418595,7.548539,0,3.505263,-3.505263,7.061992,50.4427,0.2229374,5.992303,0,0,7.548539
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,5.227283,3.33,0,-1,0,3.33,0,0,1.897282,2.420011,0,3.505263,3.33,0,0,7.313332,4.043275,0,3.505263,-3.505263,3.36712,24.05081,0.2229374,5.750011,0,0,4.043275
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,1.912448,0.5111116,0,-1,0,0.5111116,0,0,1.401337,1.592582,0,0.5380121,0.5111116,0,0,11.20807,0.5380121,0,0.5380121,-0.5380121,2.800006,20,0.2229374,2.103693,0,0,0.5380121
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,2.92205,0,0,-1,0,0,0,0,2.92205,3.214255,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229374,3.214255,0,0,0
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229374,0,0,0,0
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229374,0,0,0,0
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,0.8157035,0,0,-1,0,0,0,0,0.8157035,0.8972738,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229374,0.8972738,0,0,0
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,0.5855619,0,0,-1,0,0,0,0,0.5855619,0.6441181,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229374,0.6441181,0,0,0
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,0.4477961,0,0,-1,0,0,0,0,0.4477961,0.4925757,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229374,0.4925757,0,0,0
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,0.3414694,0,0,-1,0,0,0,0,0.3414694,0.3756163,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229374,0.3756163,0,0,0
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,0.3268655,0,0,-1,0,0,0,0,0.3268655,0.359552,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229374,0.359552,0,0,0
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,0.1684955,0.1684955,3.673759,0,1.167936,0.1684955,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2229355,0.185345,0,5,0
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31605,0.04609495,0.2068742,0.2933721,0.2933721,3.798635,0,1.202027,0.2933721,70.51595,0,0,0,0.2068742,0,0,3.505263,3.33,8.475861,2.997,3.536874,0,3.536874,9.314494,66.53197,0.2229315,0.3227094,0.1654993,5,3.203874
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60449,0.2544411,1.141932,4.583521,4.583521,5,0,1.53,4.583521,24.91386,0,0,0,1.141932,0,0,0.4164788,0.3956549,4.938986,6.180187,1.537587,0,1.537587,10.77318,76.95111,0.2229609,5.041873,0.9135455,5,7.322119
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94489,0.5113966,2.295148,0,0,1.25,0,0.50625,0,0,0.08552481,0,0,2.295148,0,0,1.164475,1.106251,3.401399,7.564015,3.401399,0,3.401399,14.00003,100,0.2227629,0,1.836118,5,9.859162
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41972,0.7769478,3.486942,1.265192,1.265192,0,-1,0,1.265192,275.6057,2.15516,0,0,3.486942,1.331781,1.265192,0,0,0,10.62527,0,0,0,14.00003,100,0.2227629,1.391711,2.789553,0,14.11222
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25581,0.907019,4.070702,4.859627,4.859627,1.529627,0,0.5825881,4.859627,83.76572,0.5654383,0,0,4.070702,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2227629,5.345589,3.256561,5,14.69598
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44287,0.9296988,4.172488,3.886866,3.886866,1.25,0,0.50625,3.886866,107.3484,1.39684,0,0,4.172488,2.775648,2.636866,0,0,0,10.62527,0,0,0,14.00003,100,0.2227629,4.275552,3.337991,5,14.79776
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.3624,0.9428947,4.231711,1.089728,1.089728,0,0,0,1.089728,388.3275,3.08463,0,0,4.231711,1.147082,1.089728,0,0,0,10.62527,0,0,0,14.00003,100,0.2227629,1.1987,3.385369,0,14.85699
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.78967,0.8726544,3.916473,8.167504,8.167504,4.837504,0,1.485639,8.167504,47.9519,0.4112101,0,0.6542546,3.916473,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2227629,8.984255,3.133178,5,14.54175
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34341,0.7914535,3.552043,3.430551,3.33,0,-1,0,3.33,106.668,0.04678009,0.1005511,0.4436062,3.552043,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2227629,3.773606,2.841635,0,14.17732
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.6858,0.6860979,3.079207,2.974232,2.974232,0,-1,0,2.974232,103.5295,0,0,0,3.079207,3.13077,2.974232,0,0,0,10.62527,0,0.0515633,-0.0515633,13.94568,99.61177,0.2227629,3.271655,2.463366,0,13.70448
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27445,0.4640807,2.082794,5.416667,3.33,0,-1,0,3.33,62.54636,0,2.086667,2.628334,2.082794,3.505263,3.33,0,0,0.05729256,10.57371,0,1.422469,-1.422469,12.44626,88.90169,0.2227629,5.958334,1.666235,0,12.6565
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95951,0.2109642,0.9468073,0,0,0,-1,0,0,0,0,0,0,0.9468073,0,0,0,0,1.637814,9.151241,0.9468073,0,0.9468073,13.34448,95.31754,0.2227079,0,0.7574459,0,10.09805
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6910065,10.00337,0,0,0,13.34448,95.31754,0.2227079,0,0,0,10.00337
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,1.601101,1.601101,0,-1,0,1.601101,0,0,0,0,0,1.685369,1.601101,0,0,0.6910065,10.00337,0,1.685369,-1.685369,11.56795,82.62803,0.2227079,1.761211,0,0,10.00337
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,1.697377,1.697377,0,-1,0,1.697377,0,0,2.220446E-16,0,0,1.786713,1.697377,0,0,2.563639,8.317999,0,1.786713,-1.786713,9.684586,69.17548,0.2227079,1.867115,0,0,8.317999
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,2.710764,2.710764,0,-1,0,2.710764,0,0,4.440892E-16,0,0,2.853436,2.710764,0,0,4.548876,6.531286,0,2.853436,-2.853436,6.6768,47.69133,0.2227079,2.981841,0,0,6.531286
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,0.3714016,0.3714016,0,-1,0,0.3714016,0,0,5.551115E-17,0,0,0.3909491,0.3714016,0,0,7.71936,3.67785,0,0.3909491,-0.3909491,6.264703,44.74779,0.2227079,0.4085418,0,0,3.67785
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.153749,3.286901,0,0,0,6.264703,44.74779,0.2227079,0,0,0,3.286901
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,0.02875804,0.02875804,0,-1,0,0.02875804,0,0,3.469447E-18,0,0,0.03027163,0.02875804,0,0,8.153749,3.286901,0,0.03027163,-0.03027163,6.232794,44.51987,0.2227079,0.03163385,0,0,3.286901
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,0.6526936,0.6526936,0,-1,0,0.6526936,0,0,1.110223E-16,0,0,0.6870459,0.6526936,0,0,8.187384,3.256629,0,0.6870459,-0.6870459,5.508584,39.34695,0.2227079,0.717963,0,0,3.256629
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,0.4663917,0.4663917,0,-1,0,0.4663917,0,0,5.551115E-17,0,0,0.4909386,0.4663917,0,0,8.950768,2.569583,0,0.4909386,-0.4909386,4.991089,35.65057,0.2227079,0.5130308,0,0,2.569583
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,1.24505,1.24505,0,-1,0,1.24505,0,0,2.220446E-16,0,0,1.310579,1.24505,0,0,9.496255,2.078645,0,1.310579,-1.310579,3.609618,25.78293,0.2227079,1.369555,0,0,2.078645
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,0.0461628,0.0461628,0,-1,0,0.0461628,0,0,6.938894E-18,0,0,0.04859243,0.0461628,0,0,10.95245,0.7680658,0,0.04859243,-0.04859243,3.558397,25.41707,0.2227079,0.05077909,0,0,0.7680658
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,0.02190894,0.02190894,0,0,0,0.02190894,0,0,0,0,0,0.02306205,0.02190894,0,0,11.00644,0.7194733,0,0.02306205,-0.02306205,3.534088,25.24343,0.2227079,0.02409984,0,0,0.7194733
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27831,0.05277908,0.2368725,1.047256,1.047256,4.552519,0,1.407838,1.047256,22.61839,4.440892E-16,0,0,0.2368725,0,0,3.505263,3.33,11.03207,0.6964113,3.566873,0,3.566873,6.91792,49.41362,0.222762,1.151982,0.189498,5,0.9332838
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58556,0.258001,1.157909,3.224631,3.224631,5,0,1.53,3.224631,35.90825,0,0,0,1.157909,0,0,1.775369,1.6866,7.465198,3.906596,2.844509,0,2.844509,9.616458,68.68885,0.2228241,3.547094,0.9263268,5,5.064505
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94818,0.4213738,1.891126,0,0,2.873224,0,0.9493902,0,0,0,0,0,1.891126,0,0,2.873224,2.729563,4.620688,6.466654,4.620688,0,4.620688,14.00003,100,0.2226843,0,1.512901,5,8.35778
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45381,0.5933588,2.662994,2.711264,2.711264,0,-1,0,2.711264,98.21964,0,0,0,2.662994,2.853962,2.711264,0,0,0,10.62527,0,0.1909683,-0.1909683,13.79873,98.56216,0.2226843,2.982391,2.130395,0,13.28827
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34264,0.7485039,3.359286,3.274589,3.274589,1.25,0,0.50625,3.274589,102.5865,1.015953,0,0,3.359286,2.131146,2.024589,0,0,0.212187,10.43431,0.212187,0,0.212187,14.00003,100,0.222672,3.602047,2.687428,5,13.79359
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64879,0.8728841,3.917504,1.487702,1.487702,0,0,0,1.487702,263.3258,2.351502,0,0,3.917504,1.566002,1.487702,0,0,0,10.62527,0,0,0,14.00003,100,0.222672,1.636472,3.134003,0,14.54278
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71627,0.6578977,2.952645,2.393356,2.393356,0,0,0,2.393356,123.3684,0.4333228,0,0,2.952645,2.519322,2.393356,0,0,0,10.62527,0,0,0,14.00003,100,0.222672,2.632692,2.362116,0,13.57792
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00862,0.5839224,2.620644,0.007736417,0.007736417,0,0,0,0.007736417,33874.12,2.6125,0,0,2.620644,0.008143596,0.007736417,0,0,0,10.62527,0,0,0,14.00003,100,0.222672,0.008510059,2.096515,0,13.24592
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48513,0.6382043,2.864261,5.176865,3.33,0,-1,0,3.33,86.01383,0,1.846865,2.364552,2.864261,3.505263,3.33,0,0,0,10.62527,0,0.6410024,-0.6410024,13.32435,95.17375,0.222672,5.694551,2.291409,0,13.48954
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.78773,0.5232808,2.348484,1.242052,1.242052,0,-1,0,1.242052,189.0811,0.3288367,0,0,2.348484,1.307423,1.242052,0,0,0.712225,9.984272,0.712225,0,0.712225,14.00003,100,0.2226308,1.366257,1.878787,0,12.33276
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35046,0.2908674,1.305413,3.369533,3.33,0,-1,0,3.33,39.20158,0,0.03953342,0.3764867,1.305413,3.505263,3.33,0,0,0,10.62527,0,2.19985,-2.19985,11.68118,83.43685,0.2226308,3.706487,1.04433,0,11.93069
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.0153,0.1085594,0.4872144,2.530266,2.530266,0,-1,0,2.530266,19.25546,0,4.440892E-16,0,0.4872144,2.663438,2.530266,0,0,2.444278,8.425424,0,2.176223,-2.176223,9.387241,67.05159,0.2226308,2.783293,0.3897715,0,8.912639
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.862304,6.2492,0,0,0,9.387241,67.05159,0.2226308,0,0,0,6.2492
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,2.026318,2.026318,0,-1,0,2.026318,0,0,0,0,0,2.132967,2.026318,0,0,4.862304,6.2492,0,2.132967,-2.132967,7.138897,50.99202,0.2226308,2.22895,0,0,6.2492
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,5.4463,3.33,0,-1,0,3.33,0,0,2.1163,2.66093,0,3.505263,3.33,0,0,7.232267,4.116234,0,3.505263,-3.505263,3.444025,24.60013,0.2226308,5.99093,0,0,4.116234
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,2.565733,0.5804221,0,-1,0,0.5804221,0,0,1.985311,2.241884,0,0.6109706,0.5804221,0,0,11.127,0.6109706,0,0.6109706,-0.6109706,2.800006,20,0.2226308,2.822306,0,0,0.6109706
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,1.123996,0,0,-1,0,0,0,0,1.123996,1.236396,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226308,1.236396,0,0,0
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,1.28424,0,0,-1,0,0,0,0,1.28424,1.412664,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226308,1.412664,0,0,0
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,0.2675198,0,0,-1,0,0,0,0,0.2675198,0.2942718,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226308,0.2942718,0,0,0
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,0.9263739,0,0,-1,0,0,0,0,0.9263739,1.019011,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226308,1.019011,0,0,0
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,1.737924,0,0,-1,0,0,0,0,1.737924,1.911716,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226308,1.911716,0,0,0
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,0.949632,0,0,-1,0,0,0,0,0.949632,1.044595,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226308,1.044595,0,0,0
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,1.415519,0,0,-1,0,0,0,0,1.415519,1.557071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226308,1.557071,0,0,0
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,0.7942733,0.7942733,4.299536,0,1.338773,0.7942733,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2226785,0.8737006,0,5,0
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24365,0.06504846,0.2919375,0.2511174,0.2511174,3.756381,0,1.190492,0.2511174,116.2554,0,0,0,0.2919375,0,0,3.505263,3.33,8.475861,2.997,3.621938,0,3.621938,9.395192,67.10838,0.2226665,0.2762292,0.23355,5,3.288938
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.5701,0.1907285,0.8559893,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8559893,0,0,3.505263,3.33,4.853923,6.256744,4.185989,0,4.185989,13.36637,95.47388,0.2226021,0,0.6847914,5,7.112733
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95539,0.3448126,1.547519,6.225313,6.225313,5,0,1.53,6.225313,24.85849,0,0,0,1.547519,1.289803,1.225313,0,0,0.6679334,10.02413,0.257716,0,0.257716,13.61086,97.22025,0.2226065,6.847844,1.238015,5,11.57165
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49241,0.6183513,2.775161,5.577097,3.33,0,-1,0,3.33,83.33816,0,2.247097,2.804807,2.775161,3.505263,3.33,0,0,0.4102174,10.25608,0,0.7301024,-0.7301024,12.84127,91.72314,0.2226065,6.134807,2.220129,0,13.03124
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43473,0.8601809,3.860492,4.776732,4.776732,2.269635,0,0.7846104,4.776732,80.81868,0,0,0,3.860492,2.63905,2.507097,0,0,1.221442,9.525976,1.221442,0,1.221442,14.00003,100,0.2226008,5.254405,3.088393,5,13.38647
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85947,0.9050317,4.061782,3.242139,3.242139,1.25,0,0.50625,3.242139,125.2809,1.964794,0,0,4.061782,2.096988,1.992139,0,0,0,10.62527,0,0,0,14.00003,100,0.2226008,3.566353,3.249426,5,14.68706
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06633,0.6366035,2.857076,0.4711745,0.4711745,0,0,0,0.4711745,606.3733,2.361103,0,0,2.857076,0.4959732,0.4711745,0,0,0,10.62527,0,0,0,14.00003,100,0.2226008,0.518292,2.285661,0,13.48235
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.2268,0.9211878,4.134291,0.5494672,0.5494672,0,0,0,0.5494672,752.4181,3.555904,0,0,4.134291,0.5783865,0.5494672,0,0,0,10.62527,0,0,0,14.00003,100,0.2226008,0.6044139,3.307433,0,14.75957
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.62568,0.8000268,3.59052,0,0,0,-1,0,0,0,3.59052,0,0,3.59052,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2226008,0,2.872416,0,14.21579
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88787,0.7004548,3.143641,4.967466,3.33,0,-1,0,3.33,94.40364,0,1.637466,2.134213,3.143641,3.505263,3.33,0,0,0,10.62527,0,0.3616219,-0.3616219,13.61884,97.27727,0.2226008,5.464213,2.514913,0,13.76892
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42419,0.433383,1.945023,6.8754,3.33,0,-1,0,3.33,58.40909,0,3.5454,4.23294,1.945023,3.505263,3.33,0,0,0.4018021,10.26365,0,1.56024,-1.56024,11.97421,85.52988,0.2226008,7.56294,1.556018,0,12.20868
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06841,0.1573558,0.7062129,0,0,0,-1,0,0,0,0,0,0,0.7062129,0,0,0,0,2.135402,8.703412,0.7062129,0,0.7062129,12.64418,90.31539,0.22256,0,0.5649703,0,9.409625
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,5.842278,3.33,0,-1,0,3.33,0,0,2.512278,3.096506,0,3.505263,3.33,0,0,1.42919,9.339004,0,3.505263,-3.505263,8.949307,63.9235,0.22256,6.426506,0,0,9.339004
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,0.4933297,0.4933297,0,-1,0,0.4933297,0,0,0,0,0,0.5192944,0.4933297,0,0,5.323926,5.83374,0,0.5192944,-0.5192944,8.401923,60.01362,0.22256,0.5426627,0,0,5.83374
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,3.286277,3.286277,0,-1,0,3.286277,0,0,0,0.2849043,0,3.459239,3.286277,0,0,5.90092,5.314446,0,3.459239,-3.459239,4.755566,33.96826,0.22256,3.614904,0,0,5.314446
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,3.635415,1.762447,0,-1,0,1.762447,0,0,1.872968,2.23651,0,1.855207,1.762447,0,0,9.744518,1.855207,0,1.855207,-1.855207,2.800006,20,0.22256,3.998956,0,0,1.855207
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,0.133348,0,0,-1,0,0,0,0,0.133348,0.1466828,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.22256,0.1466828,0,0,0
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,0.6049537,0,0,-1,0,0,0,0,0.6049537,0.6654491,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.22256,0.6654491,0,0,0
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,0.4604651,0,0,-1,0,0,0,0,0.4604651,0.5065116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.22256,0.5065116,0,0,0
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.22256,0,0,0,0
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,0.6933013,0,0,-1,0,0,0,0,0.6933013,0.7626314,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.22256,0.7626314,0,0,0
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,0.02954965,0,0,-1,0,0,0,0,0.02954965,0.03250461,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.22256,0.03250461,0,0,0
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,0.8688586,0,0,-1,0,0,0,0,0.8688586,0.9557445,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.22256,0.9557445,0,0,0
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.22256,0,0,0,0
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.2121,0.04701807,0.2110171,0.8624429,0.8624429,4.367706,0,1.357384,0.8624429,24.46737,4.440892E-16,0,0,0.2110171,0,0,3.505263,3.33,11.80586,0,3.541017,0,3.541017,6.159309,43.99498,0.2226008,0.9486872,0.1688137,5,0.2110171
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55812,0.2177237,0.9771439,2.425956,2.425956,5,0,1.53,2.425956,40.27872,0,0,0,0.9771439,0,0,2.574044,2.445342,8.264843,3.186915,3.422486,0,3.422486,9.406164,67.18675,0.2226786,2.668551,0.7817151,5,4.164059
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.96652,0.4756682,2.134799,3.704134,3.704134,5,0,1.53,3.704134,57.63287,0,0,0,2.134799,0,0,1.295866,1.231073,4.842357,6.267153,3.365871,0,3.365871,12.59931,89.9949,0.2227455,4.074547,1.707839,5,8.401952
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53547,0.7843784,3.52029,0,0,0,-1,0,0,0,2.043804,0,0,3.52029,0,0,0,0,1.476486,9.296437,1.476486,0,1.476486,14.00003,100,0.2226605,0,2.816232,0,12.81673
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.5319,0.8593065,3.856568,0,0,0,0,0,0,0,3.856568,0,0,3.856568,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2226605,0,3.085254,0,14.48184
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07449,1.041822,4.675698,0,0,0,0,0,0,0,4.675698,0,0,4.675698,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2226605,0,3.740558,0,15.30097
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41247,0.9509667,4.267939,4.492038,4.492038,1.25,0,0.50625,4.492038,95.01118,0.8552669,0,0,4.267939,3.412672,3.242038,0,0,0,10.62527,0,0,0,14.00003,100,0.2226605,4.941242,3.414351,5,14.89321
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44396,0.9445831,4.239289,4.830203,4.830203,1.500202,0,0.5745553,4.830203,87.76628,0.7340257,0,0,4.239289,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2226605,5.313223,3.391431,5,14.86456
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.7649,0.6569172,2.948244,3.250298,3.250298,0,-1,0,3.250298,90.70689,0,0,0.2453277,2.948244,3.421366,3.250298,0,0,0,10.62527,0,0.4731219,-0.4731219,13.50131,96.43776,0.2226605,3.575328,2.358595,0,13.57352
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98612,0.4973777,2.232231,3.169811,3.169811,0,-1,0,3.169811,70.42157,0,4.440892E-16,0.1567926,2.232231,3.336644,3.169811,0,0,0.525691,10.15215,0,1.104413,-1.104413,12.33716,88.1224,0.2226605,3.486793,1.785785,0,12.38438
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49557,0.2679708,1.202653,0,0,0,-1,0,0,0,0,0,0,1.202653,0,0,0,0,1.752816,9.04774,1.202653,0,1.202653,13.4781,96.27193,0.2225913,0,0.9621223,0,10.25039
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11877,0.1419339,0.6369992,1.734461,1.734461,0,-1,0,1.734461,36.72607,0,0,0,0.6369992,1.825748,1.734461,0,0,0.5501633,10.13013,0,1.188749,-1.188749,12.22505,87.32158,0.2225913,1.907907,0.5095994,0,10.76713
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,4.687173,3.33,0,-1,0,3.33,0,0,1.357173,1.825891,0,3.505263,3.33,0,0,1.870995,8.941379,0,3.505263,-3.505263,8.530174,60.9297,0.2225913,5.155891,0,0,8.941379
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,0.5352421,0.5352421,0,-1,0,0.5352421,0,0,1.110223E-16,0,0,0.5634128,0.5352421,0,0,5.765732,5.436115,0,0.5634128,-0.5634128,7.936285,56.68764,0.2225913,0.5887664,0,0,5.436115
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.391747,4.872703,0,0,0,7.936285,56.68764,0.2225913,0,0,0,4.872703
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,2.527094,2.527094,0,-1,0,2.527094,0,0,0,0,0,2.660099,2.527094,0,0,6.391747,4.872703,0,2.660099,-2.660099,5.132294,36.65917,0.2225913,2.779804,0,0,4.872703
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,1.176113,1.176113,0,-1,0,1.176113,0,0,2.220446E-16,0,0,1.238013,1.176113,0,0,9.347412,2.212603,0,1.238013,-1.238013,3.827313,27.3379,0.2225913,1.293724,0,0,2.212603
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.72298,0.9745898,0,0,0,3.827313,27.3379,0.2225913,0,0,0,0.9745898
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,1.608008,0.9258603,0,-1,0,0.9258603,0,0,0.6821477,0.8429485,0,0.9745898,0.9258603,0,0,10.72298,0.9745898,0,0.9745898,-0.9745898,2.800006,20,0.2225913,1.768809,0,0,0.9745898
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,0.5537364,0,0,-1,0,0,0,0,0.5537364,0.60911,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225913,0.60911,0,0,0
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,0.8644556,0,0,-1,0,0,0,0,0.8644556,0.9509011,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225913,0.9509011,0,0,0
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,0.6421712,0,0,-1,0,0,0,0,0.6421712,0.7063883,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225913,0.7063883,0,0,0
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225913,0,0,0,0
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,1.109705,1.109705,4.614968,0,1.424886,1.109705,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2226635,1.220675,0,5,0
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.18371,0.06951327,0.3119755,1.000423,1.000423,4.505686,0,1.395052,1.000423,31.18436,0,0,0,0.3119755,0,0,3.505263,3.33,8.475861,2.997,3.641976,0,3.641976,9.414203,67.24417,0.222709,1.100465,0.2495804,5,3.308975
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54965,0.2460104,1.104095,1.547227,1.547227,4.816727,0,1.479966,1.547227,71.35957,0,0,0,1.104095,0,0,3.269499,3.106024,4.833885,6.274778,4.210119,0,4.210119,13.40827,95.77318,0.2227462,1.70195,0.8832758,5,7.378873
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98155,0.5662215,2.541202,2.476729,2.476729,0,0,0,2.476729,102.6031,0,0,0,2.541202,2.607084,2.476729,0,0,0.6237656,10.06388,0,0.06588158,-0.06588158,13.33883,95.27715,0.2227462,2.724402,2.032962,0,12.60509
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.5829,0.7989699,3.585777,2.953478,2.953478,0,-1,0,2.953478,121.4086,0,0,0,3.585777,3.108924,2.953478,0,0,0.6969673,9.998004,0.4768531,0,0.4768531,13.79121,98.50844,0.2227188,3.248825,2.868622,0,13.58378
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63399,0.7751533,3.478888,1.236667,1.236667,0,0,0,1.236667,281.3117,1.957019,0,0,3.478888,1.301754,1.236667,0,0,0.2201142,10.42717,0.2201142,0,0.2201142,14.00003,100,0.2227062,1.360333,2.78311,0,13.90606
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29339,0.6797401,3.050673,1.468552,1.468552,0,0,0,1.468552,207.7335,1.50483,0,0,3.050673,1.545844,1.468552,0,0,0,10.62527,0,0,0,14.00003,100,0.2227062,1.615407,2.440539,0,13.67595
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75459,0.6639428,2.979775,5.069626,5.069626,2.23884,0,0.7762033,5.069626,58.77702,0,8.881784E-16,0,2.979775,2.979775,2.830786,0,0,0,10.62527,0,0,0,14.00003,100,0.2227062,5.576589,2.38382,5,13.60505
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65986,0.7660968,3.438242,2.256303,2.256303,0,0,0,2.256303,152.3839,1.063187,0,0,3.438242,2.375056,2.256303,0,0,0,10.62527,0,0,0,14.00003,100,0.2227062,2.481933,2.750594,0,14.06352
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90263,0.7604404,3.412857,4.65687,3.33,0,-1,0,3.33,102.4882,0,1.32687,1.792557,3.412857,3.505263,3.33,0,0,0,10.62527,0,0.0924065,-0.0924065,13.90262,99.30425,0.2227062,5.122557,2.730285,0,14.03813
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08236,0.6166055,2.767325,4.673666,3.33,0,-1,0,3.33,83.10287,0,1.343667,1.811033,2.767325,3.505263,3.33,0,0,0.1026739,10.53287,0,0.7379378,-0.7379378,13.12477,93.74815,0.2227062,5.141033,2.21386,0,13.30019
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56451,0.3442844,1.545149,2.134179,2.134179,0,-1,0,2.134179,72.40015,0,0,0,1.545149,2.246504,2.134179,0,0,0.9226048,9.79493,0,0.7013553,-0.7013553,12.38548,88.4675,0.2227062,2.347597,1.236119,0,11.34008
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16632,0.1205559,0.5410548,0,0,0,-1,0,0,0,0,0,0,0.5410548,0,0,0,0,1.701888,9.093575,0.5410548,0,0.5410548,12.89876,92.13385,0.2226752,0,0.4328439,0,9.634629
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,2.649192,2.649192,0,-1,0,2.649192,0,0,0,0,0,2.788624,2.649192,0,0,1.160833,9.580524,0,2.788624,-2.788624,9.959297,71.1377,0.2226752,2.914112,0,0,9.580524
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,5.898863,3.33,0,-1,0,3.33,0,0,2.568863,3.15875,0,3.505263,3.33,0,0,4.259304,6.791901,0,3.505263,-3.505263,6.264426,44.74581,0.2226752,6.48875,0,0,6.791901
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,1.761704,1.761704,0,-1,0,1.761704,0,0,2.220446E-16,0,0,1.854426,1.761704,0,0,8.154041,3.286637,0,1.854426,-1.854426,4.30969,30.78343,0.2226752,1.937875,0,0,3.286637
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,1.438944,1.360601,0,-1,0,1.360601,0,0,0.07834253,0.2222369,0,1.432212,1.360601,0,0,10.21451,1.432212,0,1.432212,-1.432212,2.800006,20,0.2226752,1.582838,0,0,1.432212
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226752,0,0,0,0
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226752,0,0,0,0
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226752,0,0,0,0
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226752,0,0,0,0
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,0.1563903,0,0,-1,0,0,0,0,0.1563903,0.1720293,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226752,0.1720293,0,0,0
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,0.1230599,0,0,-1,0,0,0,0,0.1230599,0.1353659,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226752,0.1353659,0,0,0
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,0.8452094,0,0,-1,0,0,0,0,0.8452094,0.9297303,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226752,0.9297303,0,0,0
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,0.2560513,0.2560513,3.761314,0,1.191839,0.2560513,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2226804,0.2816564,0,5,0
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15849,0.03531951,0.158514,0,0,3.505263,0,1.121937,0,0,0,0,0,0.158514,0,0,3.505263,3.33,8.475861,2.997,3.488514,0,3.488514,9.268616,66.20427,0.2226565,0,0.1268112,5,3.155514
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54468,0.1966429,0.8825333,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8825333,0,0,3.505263,3.33,4.987346,6.136662,4.212533,0,4.212533,13.26498,94.74964,0.2225913,0,0.7060266,5,7.019196
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00044,0.3871512,1.737535,2.322498,2.322498,0,0,0,2.322498,74.81317,0,0,0,1.737535,2.444735,2.322498,0,0,0.7748129,9.927942,0,0.7072003,-0.7072003,12.51952,89.42497,0.2225913,2.554748,1.390028,0,11.66548
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63463,0.7630684,3.424651,2.460613,2.460613,0,-1,0,2.460613,139.1788,0,0,0,3.424651,2.590118,2.460613,0,0,1.560591,9.220742,0.8345323,0,0.8345323,13.31123,95.08001,0.2225436,2.706674,2.739721,0,12.64539
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.74082,0.9418746,4.227133,0,0,0,0,0,0,0,3.501075,0,0,4.227133,0,0,0,0,0.7260587,9.971822,0.7260587,0,0.7260587,14.00003,100,0.2225021,0,3.381707,0,14.19895
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51578,0.6952946,3.120482,3.737721,3.737721,1.25,0,0.50625,3.737721,83.48623,0.5018288,0,0,3.120482,2.618654,2.487721,0,0,0,10.62527,0,0,0,14.00003,100,0.2225021,4.111493,2.496386,5,13.74576
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09259,0.6993507,3.138686,3.389096,3.389096,1.25,0,0.50625,3.389096,92.61132,0.8870066,0,0,3.138686,2.25168,2.139096,0,0,0,10.62527,0,0,0,14.00003,100,0.2225021,3.728005,2.510949,5,13.76396
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87427,0.7922646,3.555683,1.377757,1.377757,0,0,0,1.377757,258.0776,2.105413,0,0,3.555683,1.450271,1.377757,0,0,0,10.62527,0,0,0,14.00003,100,0.2225021,1.515533,2.844547,0,14.18096
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03872,0.6016709,2.700299,1.510583,1.510583,0,-1,0,1.510583,178.7587,1.110212,0,0,2.700299,1.590087,1.510583,0,0,0,10.62527,0,0,0,14.00003,100,0.2225021,1.661641,2.160239,0,13.32557
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17648,0.5967078,2.678024,0.6765493,0.6765493,0,-1,0,0.6765493,395.8358,1.965867,0,0,2.678024,0.7121571,0.6765493,0,0,0,10.62527,0,0,0,14.00003,100,0.2225021,0.7442042,2.14242,0,13.3033
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.63092,0.3947137,1.771475,0,0,0,-1,0,0,0,1.771475,0,0,1.771475,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2225021,0,1.41718,0,12.39675
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21101,0.1459678,0.6551036,3.582162,3.33,0,-1,0,3.33,19.67278,0,0.2521616,0.6103777,0.6551036,3.505263,3.33,0,0,0,10.62527,0,2.85016,-2.85016,10.9957,78.54053,0.2225021,3.940378,0.5240829,0,11.28038
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,2.111904,2.111904,0,-1,0,2.111904,0,0,0,0,0,2.223057,2.111904,0,0,3.166844,7.775115,0,2.223057,-2.223057,8.652389,61.80265,0.2225021,2.323094,0,0,7.775115
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,5.036485,3.33,0,-1,0,3.33,0,0,1.706485,2.210134,0,3.505263,3.33,0,0,5.636907,5.552058,0,3.505263,-3.505263,4.957517,35.41076,0.2225021,5.540134,0,0,5.552058
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,3.656542,1.944455,0,-1,0,1.944455,0,0,1.712087,2.077741,0,2.046795,1.944455,0,0,9.531644,2.046795,0,2.046795,-2.046795,2.800006,20,0.2225021,4.022196,0,0,2.046795
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,1.072119,0,0,-1,0,0,0,0,1.072119,1.179331,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225021,1.179331,0,0,0
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,0.09967549,0,0,-1,0,0,0,0,0.09967549,0.109643,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225021,0.109643,0,0,0
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,0.3329339,0,0,-1,0,0,0,0,0.3329339,0.3662273,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225021,0.3662273,0,0,0
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,0.7805665,0,0,-1,0,0,0,0,0.7805665,0.8586231,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225021,0.8586231,0,0,0
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,0.4666857,0,0,-1,0,0,0,0,0.4666857,0.5133542,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225021,0.5133542,0,0,0
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,0.1110805,0,0,-1,0,0,0,0,0.1110805,0.1221885,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225021,0.1221885,0,0,0
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225021,0,0,0,0
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,1.034176,0,0,-1,0,0,0,0,1.034176,1.137593,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225021,1.137593,0,0,0
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,0.8596793,0.8596793,4.364943,0,1.356629,0.8596793,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2225544,0.9456473,0,5,0
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13648,0.08222487,0.3690252,0,0,3.505263,0,1.121937,0,0,0,0,0,0.3690252,0,0,3.505263,3.33,8.475861,2.997,3.699025,0,3.699025,9.468325,67.63075,0.2225188,0,0.2952202,5,3.366025
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.54322,0.3135363,1.407151,3.037373,3.037373,5,0,1.53,3.037373,46.32789,0,0,0,1.407151,0,0,1.962627,1.864496,4.776835,6.326123,3.271646,0,3.271646,12.57208,89.8004,0.2225887,3.34111,1.125721,5,7.733274
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02317,0.5634986,2.528982,3.79481,3.79481,2.822206,0,0.9354623,3.79481,66.64317,2.220446E-16,0,0,2.528982,1.023793,0.9726035,0,0,1.505188,9.270604,1.505188,0,1.505188,14.00003,100,0.2226139,4.174291,2.023185,5,11.79959
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69059,0.7119116,3.19506,2.817477,2.817477,0,-1,0,2.817477,113.4015,0.2292944,0,0,3.19506,2.965765,2.817477,0,0,0,10.62527,0,0,0,14.00003,100,0.2226139,3.099225,2.556048,0,13.82033
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85219,0.9083453,4.076653,0.5534936,0.5534936,0,0,0,0.5534936,736.5314,3.494029,0,0,4.076653,0.5826248,0.5534936,0,0,0,10.62527,0,0,0,14.00003,100,0.2226139,0.6088429,3.261323,0,14.70193
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74125,1.048546,4.705873,6.065481,6.065481,2.735481,0,0.9117863,6.065481,77.5845,1.20061,0,0,4.705873,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2226139,6.672029,3.764699,5,15.33115
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42637,1.035929,4.64925,1.990973,1.990973,0,0,0,1.990973,233.5165,2.553489,0,0,4.64925,2.095761,1.990973,0,0,0,10.62527,0,0,0,14.00003,100,0.2226139,2.19007,3.7194,0,15.27452
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08696,0.9552271,4.287059,1.936893,1.936893,0,0,0,1.936893,221.337,2.248225,0,0,4.287059,2.038834,1.936893,0,0,0,10.62527,0,0,0,14.00003,100,0.2226139,2.130582,3.429647,0,14.91233
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17302,0.7498164,3.365176,3.197529,3.197529,0,-1,0,3.197529,105.243,0,0,0.187282,3.365176,3.36582,3.197529,0,0,0,10.62527,0,0.000643982,-0.000643982,13.99935,99.99515,0.2226139,3.517282,2.692141,0,13.99045
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26837,0.643896,2.889805,2.461267,2.461267,0,-1,0,2.461267,117.4113,0.2982824,0,0,2.889805,2.590807,2.461267,0,0,0.0007155356,10.62463,0.0007155356,0,0.0007155356,14.00003,100,0.2226139,2.707394,2.311844,0,13.51444
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69473,0.4208451,1.888753,4.106062,3.33,0,-1,0,3.33,56.7193,0,0.7760617,1.186668,1.888753,3.505263,3.33,0,0,0,10.62527,0,1.616511,-1.616511,12.29608,87.82894,0.2226139,4.516668,1.511002,0,12.51403
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25278,0.1825565,0.8193136,0.3893496,0.3893496,0,-1,0,0.3893496,210.4313,0,0,0,0.8193136,0.4098417,0.3893496,0,0,1.796123,9.008763,0.4094718,0,0.4094718,12.68454,90.60365,0.2225906,0.4282846,0.6554508,0,9.828077
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,7.670358,3.33,0,-1,0,3.33,0,0,4.340358,5.107394,0,3.505263,3.33,0,0,1.386651,9.377289,0,3.505263,-3.505263,8.989664,64.21175,0.2225906,8.437393,0,0,9.377289
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,3.957139,3.33,0,-1,0,3.33,0,0,0.6271392,1.022853,0,3.505263,3.33,0,0,5.281388,5.872025,0,3.505263,-3.505263,5.294792,37.81987,0.2225906,4.352853,0,0,5.872025
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,3.446188,2.248424,0,-1,0,2.248424,0,0,1.197764,1.542383,0,2.366762,2.248424,0,0,9.176125,2.366762,0,2.366762,-2.366762,2.800006,20,0.2225906,3.790807,0,0,2.366762
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,3.627971,0,0,-1,0,0,0,0,3.627971,3.990768,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225906,3.990768,0,0,0
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,0.7202959,0,0,-1,0,0,0,0,0.7202959,0.7923256,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225906,0.7923256,0,0,0
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225906,0,0,0,0
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,0.8601001,0,0,-1,0,0,0,0,0.8601001,0.9461101,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225906,0.9461101,0,0,0
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,0.2727625,0,0,-1,0,0,0,0,0.2727625,0.3000388,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225906,0.3000388,0,0,0
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,1.286323,0,0,-1,0,0,0,0,1.286323,1.414955,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225906,1.414955,0,0,0
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,0.6691182,0,0,-1,0,0,0,0,0.6691182,0.73603,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225906,0.73603,0,0,0
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,0.8255198,0,0,-1,0,0,0,0,0.8255198,0.9080718,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225906,0.9080718,0,0,0
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,0.9704125,0.9704125,4.475676,0,1.386859,0.9704125,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2226512,1.067454,0,5,0
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.11771,0.01064511,0.04777527,1.137067,1.137067,4.64233,0,1.432356,1.137067,4.201624,4.440892E-16,0,0,0.04777527,0,0,3.505263,3.33,8.475861,2.997,3.377775,0,3.377775,9.16356,65.45387,0.222722,1.250774,0.03822022,5,3.044775
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54526,0.1267581,0.5688905,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5688905,0,0,3.505263,3.33,5.098085,6.036998,3.89889,0,3.89889,12.86237,91.8739,0.222675,0,0.4551123,5,6.605888
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.0497,0.314898,1.413262,5.086596,5.086596,4.883232,0,1.498122,5.086596,27.78405,0,0,0,1.413262,0.2140676,0.2033642,0,0,1.199195,9.546,1.199195,0,1.199195,14.00003,100,0.222695,5.595255,1.13061,5,10.95926
