Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.75067,0.566865,2.54409,4.269736,3.33,0,-1,0,3.33,76.3991,0,0.9397359,1.366709,2.54409,3.505263,3.33,0,0,0,10.62527,0,0.961173,-0.961173,12.98686,92.76312,0.222695,4.69671,2.035272,0,13.16936
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.96793,0.85558,3.839843,0,0,0,0,0,0,0,2.771873,0,0,3.839843,0,0,0,0,1.06797,9.664102,1.06797,0,1.06797,14.00003,100,0.2226343,0,3.071874,0,13.50394
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96939,0.9544539,4.283589,0.1460616,0.1460616,0,0,0,0.1460616,2932.727,4.12984,0,0,4.283589,0.1537491,0.1460616,0,0,0,10.62527,0,0,0,14.00003,100,0.2226343,0.1606678,3.426871,0,14.90886
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75585,0.7290189,3.271837,4.966182,4.966182,1.857937,0,0.6722168,4.966182,65.88234,4.440892E-16,0,0,3.271837,3.271837,3.108245,0,0,0,10.62527,0,0,0,14.00003,100,0.2226343,5.4628,2.617469,5,13.89711
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29774,1.030888,4.626625,0.6764897,0.6764897,0,0,0,0.6764897,683.9165,3.91453,0,0,4.626625,0.7120944,0.6764897,0,0,0,10.62527,0,0,0,14.00003,100,0.2226343,0.7441387,3.7013,0,15.2519
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30538,0.7261459,3.258943,0.6840718,0.6840718,0,-1,0,0.6840718,476.4036,2.538867,0,0,3.258943,0.7200755,0.6840718,0,0,0,10.62527,0,0,0,14.00003,100,0.2226343,0.752479,2.607154,0,13.88422
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35794,0.3416134,1.533161,3.766712,3.33,0,-1,0,3.33,46.04087,0,0.4367125,0.8133838,1.533161,3.505263,3.33,0,0,0,10.62527,0,1.972102,-1.972102,11.92125,85.15161,0.2226343,4.143384,1.226529,0,12.15843
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75588,0.1145618,0.5141534,4.125334,3.33,0,-1,0,3.33,15.44004,4.440892E-16,0.7953342,1.207868,0.5141534,3.505263,3.33,0,0,2.191225,8.653172,0,2.99111,-2.99111,8.768343,62.6309,0.2226343,4.537868,0.4113227,0,9.167325
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29159,0.07530355,0.3379624,0,0,0,-1,0,0,0,0,0,0,0.3379624,0,0,0,0,5.51468,5.662062,0.3379624,0,0.3379624,9.088963,64.92103,0.2226151,0,0.2703699,0,6.000024
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,3.098039,3.098039,0,-1,0,3.098039,0,0,4.440892E-16,0.07784244,0,3.261093,3.098039,0,0,5.176718,5.966228,0,3.261093,-3.261093,5.651468,40.36755,0.2226151,3.407842,0,0,5.966228
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,0.1631982,0.1631982,0,-1,0,0.1631982,0,0,0,0,0,0.1717876,0.1631982,0,0,8.800155,2.705135,0,0.1717876,-0.1717876,5.470388,39.07412,0.2226151,0.179518,0,0,2.705135
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,2.614843,2.40668,0,-1,0,2.40668,0,0,0.2081625,0.4696467,0,2.533347,2.40668,0,0,8.99103,2.533347,0,2.533347,-2.533347,2.800006,20,0.2226151,2.876327,0,0,2.533347
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,2.950537,0,0,-1,0,0,0,0,2.950537,3.24559,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226151,3.24559,0,0,0
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,1.082572,0,0,-1,0,0,0,0,1.082572,1.190829,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226151,1.190829,0,0,0
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,1.113247,0,0,-1,0,0,0,0,1.113247,1.224572,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226151,1.224572,0,0,0
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,0.7056289,0,0,-1,0,0,0,0,0.7056289,0.7761918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226151,0.7761918,0,0,0
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226151,0,0,0,0
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.0159858,0,0,-1,0,0,0,0,0.0159858,0.01758438,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226151,0.01758438,0,0,0
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,0.5463398,0,0,-1,0,0,0,0,0.5463398,0.6009738,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226151,0.6009738,0,0,0
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226151,0,0,0,0
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226151,0,0,0,0
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.1022,0.0983457,0.4413755,0.1881021,0.1881021,3.693365,0,1.173289,0.1881021,234.6467,0,0,0,0.4413755,0,0,3.505263,3.33,11.80586,0,3.771375,0,3.771375,6.377847,45.55595,0.22259,0.2069123,0.3531004,5,0.4413755
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.5508,0.2207234,0.9906068,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9906068,0,0,3.505263,3.33,8.034485,3.394238,4.320607,0,4.320607,10.47673,74.83366,0.2225194,0,0.7924854,5,4.384845
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07999,0.3827696,1.71787,2.055711,2.055711,3.951918,0,1.243874,2.055711,83.56576,0,0,0,1.71787,0,0,1.896207,1.801397,3.713878,7.282784,3.519267,0,3.519267,13.8154,98.68126,0.2225286,2.261282,1.374296,5,9.000654
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81479,0.5758511,2.584419,0.6753328,0.6753328,0,-1,0,0.6753328,382.6883,1.678932,0,0,2.584419,0.7108766,0.6753328,0,0,0.1946108,10.45012,0.1946108,0,0.1946108,14.00003,100,0.2225176,0.7428661,2.067536,0,13.03454
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08783,0.7068951,3.172545,0.6892698,0.6892698,0,0,0,0.6892698,460.2762,2.446998,0,0,3.172545,0.7255472,0.6892698,0,0,0,10.62527,0,0,0,14.00003,100,0.2225176,0.7581968,2.538036,0,13.79782
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19985,0.8254366,3.704559,0.7233822,0.7233822,0,0,0,0.7233822,512.1165,2.943104,0,0,3.704559,0.761455,0.7233822,0,0,0,10.62527,0,0,0,14.00003,100,0.2225176,0.7957205,2.963647,0,14.32983
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08093,0.7482129,3.357979,2.373022,2.373022,0,0,0,2.373022,141.5065,0.8600618,0,0,3.357979,2.497918,2.373022,0,0,0,10.62527,0,0,0,14.00003,100,0.2225176,2.610324,2.686383,0,13.98325
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50638,0.6274628,2.816053,0,0,0,0,0,0,0,2.816053,0,0,2.816053,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2225176,0,2.252842,0,13.44133
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43566,0.5457256,2.449216,4.134222,3.33,0,-1,0,3.33,73.55004,0,0.8042215,1.217644,2.449216,3.505263,3.33,0,0,0,10.62527,0,1.056047,-1.056047,12.88686,92.0488,0.2225176,4.547644,1.959373,0,13.07449
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44508,0.457572,2.053583,0,0,0,-1,0,0,0,0.8801978,0,0,2.053583,0,0,0,0,1.173385,9.569227,1.173385,0,1.173385,14.00003,100,0.2224512,0,1.642866,0,11.62281
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81429,0.2393137,1.07404,2.571747,2.571747,0,-1,0,2.571747,41.76305,0,4.440892E-16,0,1.07404,2.707102,2.571747,0,0,0,10.62527,0,1.633062,-1.633062,12.27863,87.70432,0.2224512,2.828921,0.8592318,0,11.69931
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32739,0.1318194,0.5916055,2.325345,2.325345,0,-1,0,2.325345,25.44162,0,4.440892E-16,0,0.5916055,2.447731,2.325345,0,0,1.814513,8.992212,0,1.856126,-1.856126,10.3221,73.72914,0.2224512,2.557879,0.4732844,0,9.583817
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,1.94767,1.94767,0,-1,0,1.94767,0,0,0,0,0,2.050179,1.94767,0,0,3.876876,7.136086,0,2.050179,-2.050179,8.161022,58.2929,0.2224512,2.142437,0,0,7.136086
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.154853,5.085907,0,0,0,8.161022,58.2929,0.2224512,0,0,0,5.085907
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.154853,5.085907,0,0,0,8.161022,58.2929,0.2224512,0,0,0,5.085907
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.154853,5.085907,0,0,0,8.161022,58.2929,0.2224512,0,0,0,5.085907
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,0.2541678,0.2541678,0,-1,0,0.2541678,0,0,0,0,0,0.2675451,0.2541678,0,0,6.154853,5.085907,0,0.2675451,-0.2675451,7.879005,56.27849,0.2224512,0.2795846,0,0,5.085907
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,0.8395348,0.8395348,0,-1,0,0.8395348,0,0,0,0,0,0.8837208,0.8395348,0,0,6.452125,4.818362,0,0.8837208,-0.8837208,6.947481,49.62477,0.2224512,0.9234883,0,0,4.818362
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,1.406022,1.406022,0,-1,0,1.406022,0,0,0,0,0,1.480023,1.406022,0,0,7.434037,3.934641,0,1.480023,-1.480023,5.3874,38.48135,0.2224512,1.546624,0,0,3.934641
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,0.2237078,0.2237078,0,-1,0,0.2237078,0,0,2.775558E-17,0,0,0.2354819,0.2237078,0,0,9.078507,2.454618,0,0.2354819,-0.2354819,5.13918,36.70836,0.2224512,0.2460786,0,0,2.454618
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,2.058245,2.058245,0,-1,0,2.058245,0,0,0,0.1558909,0,2.166574,2.058245,0,0,9.340154,2.219136,0,2.166574,-2.166574,2.855411,20.39575,0.2224512,2.26407,0,0,2.219136
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,0.8095685,0.04993369,0,-1,0,0.04993369,0,0,0.7596347,0.8405916,0,0.05256178,0.04993369,0,0,11.74746,0.05256178,0,0.05256178,-0.05256178,2.800006,20,0.2224512,0.8905253,0,0,0.05256178
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,0.9543111,0,0,-1,0,0,0,0,0.9543111,1.049742,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2224512,1.049742,0,0,0
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,1.006252,1.006252,4.511515,0,1.396644,1.006252,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2225144,1.106877,0,5,0
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08995,0.0001097107,0.0004923816,1.432887,1.432887,4.76242,0,1.465141,1.432887,0.03436291,0,0,0,0.0004923816,0,0,3.329533,3.163057,8.475861,2.997,3.163549,0,3.163549,8.960327,64.00221,0.2225921,1.576175,0.0003939052,5,2.997492
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55984,0.03515471,0.1577743,2.861448,2.861448,5,0,1.53,2.861448,5.513793,0,0,0,0.1577743,0,0,2.138552,2.031624,5.312311,5.844194,2.189399,0,2.189399,11.03737,78.83822,0.2226446,3.147593,0.1262195,5,6.001968
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.114,0.07095369,0.3184402,1.180979,1.180979,4.133055,0,1.293324,1.180979,26.9641,-4.440892E-16,0,0,0.3184402,0,0,2.952076,2.804472,3.122912,7.814653,3.122912,0,3.122912,14.00003,100,0.22269,1.299076,0.2547521,5,8.133093
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88286,0.2807928,1.260198,1.573661,1.573661,0,-1,0,1.573661,80.08064,0,0,0,1.260198,1.656486,1.573661,0,0,0,10.62527,0,0.3962877,-0.3962877,13.5823,97.01627,0.22269,1.731028,1.008158,0,11.88547
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.2117,0.5167459,2.319155,2.687656,2.687656,0,0,0,2.687656,86.28915,0,0,0,2.319155,2.829112,2.687656,0,0,0.4403197,10.22899,0,0.509956,-0.509956,13.04476,93.1767,0.22269,2.956422,1.855324,0,12.54814
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43225,0.4146632,1.861008,0,0,0,0,0,0,0,0.854071,0,0,1.861008,0,0,0,0,1.006938,9.71903,1.006938,0,1.006938,14.00003,100,0.2226332,0,1.488807,0,11.58004
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40152,0.3932978,1.76512,1.115559,1.115559,0,0,0,1.115559,158.2274,0.5908479,0,0,1.76512,1.174273,1.115559,0,0,0,10.62527,0,0,0,14.00003,100,0.2226332,1.227115,1.412096,0,12.39039
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.71271,0.2610776,1.171716,3.095279,3.095279,1.982149,0,0.7061266,3.095279,37.85494,2.220446E-16,0,0,1.171716,1.171716,1.11313,0,0,0,10.62527,0,0,0,14.00003,100,0.2226332,3.404807,0.9373728,5,11.79699
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56372,0.4004748,1.797331,1.459677,1.459677,0,-1,0,1.459677,123.1321,0.2608288,0,0,1.797331,1.536502,1.459677,0,0,0,10.62527,0,0,0,14.00003,100,0.2226332,1.605645,1.437865,0,12.42261
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.5297,0.2123257,0.9529179,3.759255,3.33,0,-1,0,3.33,28.61615,0,0.4292552,0.8051808,0.9529179,3.505263,3.33,0,0,0,10.62527,0,2.552345,-2.552345,11.30962,80.78284,0.2226332,4.135181,0.7623343,0,11.57819
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.8699,0.03696599,0.1659034,0.2383386,0.2383386,0,-1,0,0.2383386,69.60827,0,2.775558E-17,0,0.1659034,0.2508827,0.2383386,0,0,2.835939,8.072929,0,0.08497936,-0.08497936,11.22004,80.14301,0.2226332,0.2621725,0.1327227,0,8.238832
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36015,0.03634454,0.1631143,2.117184,2.117184,0,-1,0,2.117184,7.704302,0,0,0,0.1631143,2.228615,2.117184,0,0,2.930361,7.987949,0,2.065501,-2.065501,9.042814,64.59141,0.2226332,2.328903,0.1304914,0,8.151064
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,3.062696,3.062696,0,-1,0,3.062696,0,0,0,0.03896533,0,3.22389,3.062696,0,0,5.225362,5.922449,0,3.22389,-3.22389,5.644536,40.31803,0.2226332,3.368965,0,0,5.922449
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,1.791596,1.791596,0,-1,0,1.791596,0,0,2.220446E-16,0,0,1.88589,1.791596,0,0,8.807462,2.698558,0,1.88589,-1.88589,3.656633,26.11876,0.2226332,1.970755,0,0,2.698558
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,4.845573,0.7720346,0,-1,0,0.7720346,0,0,4.073539,4.558096,0,0.8126681,0.7720346,0,0,10.9029,0.8126681,0,0.8126681,-0.8126681,2.800006,20,0.2226332,5.330131,0,0,0.8126681
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,8.536231,0,0,-1,0,0,0,0,8.536231,9.389854,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226332,9.389854,0,0,0
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,1.815199,0,0,-1,0,0,0,0,1.815199,1.996719,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226332,1.996719,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,0.08986475,0,0,-1,0,0,0,0,0.08986475,0.09885123,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226332,0.09885123,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,2.021842,0,0,-1,0,0,0,0,2.021842,2.224027,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226332,2.224027,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,0.2772832,0,0,-1,0,0,0,0,0.2772832,0.3050115,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226332,0.3050115,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,2.039907,0,0,-1,0,0,0,0,2.039907,2.243897,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226332,2.243897,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,0.224151,0,0,-1,0,0,0,0,0.224151,0.2465661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226332,0.2465661,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,0.3837089,0,0,-1,0,0,0,0,0.3837089,0.4220798,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226332,0.4220798,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226332,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08099,0.01150512,0.05163498,1.299163,1.299163,4.58573,0,1.416904,1.299163,3.97448,0,0,0,0.05163498,0,0,3.286566,3.122238,11.80586,0,3.173873,0,3.173873,5.811006,41.5071,0.2227105,1.42908,0.04130799,5,0.05163498
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57234,0.1052228,0.47224,4.900025,4.900025,5,0,1.53,4.900025,9.637501,0,0,0,0.47224,0,0,0.09997486,0.09497612,8.631987,2.856486,0.5672161,0,0.5672161,6.349114,45.35073,0.2227206,5.390028,0.377792,5,3.328726
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15167,0.3086635,1.385282,2.048754,2.048754,5,0,1.53,2.048754,67.61581,0,0,0,1.385282,0,0,2.951246,2.803684,8.064771,3.36698,4.188965,0,4.188965,10.32312,73.7364,0.2227723,2.253629,1.108225,5,4.752262
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95477,0.6031173,2.706791,0.2425454,0.2425454,0,-1,0,0.2425454,1115.994,0,0,0,2.706791,0.2553109,0.2425454,0,0,3.875806,7.137049,2.45148,0,2.45148,12.64879,90.34835,0.2226343,0.2667999,2.165433,0,9.84384
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.33934,0.5770028,2.589588,4.147839,4.147839,3.04084,0,0.9951493,4.147839,62.43223,0,0,0,2.589588,1.165263,1.107,0,0,1.424326,9.343381,1.424326,0,1.424326,14.00003,100,0.2226579,4.562623,2.071671,5,11.93297
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66623,0.694033,3.11482,1.913801,1.913801,0,0,0,1.913801,162.7557,1.100292,0,0,3.11482,2.014528,1.913801,0,0,0,10.62527,0,0,0,14.00003,100,0.2226579,2.105181,2.491856,0,13.74009
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71754,0.7019019,3.150136,1.898175,1.898175,0,0,0,1.898175,165.956,1.152056,0,0,3.150136,1.998079,1.898175,0,0,0,10.62527,0,0,0,14.00003,100,0.2226579,2.087993,2.520108,0,13.77541
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91652,0.4776839,2.143845,4.155554,4.155554,2.118901,0,0.7434601,4.155554,51.58988,0,0,0,2.143845,2.143845,2.036653,0,0,0,10.62527,0,0,0,14.00003,100,0.2226579,4.57111,1.715076,5,12.76912
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68943,0.3085201,1.384638,3.128047,3.128047,0,-1,0,3.128047,44.26527,0,0,0.1108515,1.384638,3.292681,3.128047,0,0,0,10.62527,0,1.908042,-1.908042,11.98877,85.63393,0.2226579,3.440851,1.107711,0,12.00991
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61171,0.3881753,1.742131,2.84469,2.84469,0,-1,0,2.84469,61.24149,0,4.440892E-16,0,1.742131,2.994411,2.84469,0,0,2.120047,8.717232,0,1.25228,-1.25228,10.66876,76.20525,0.2226579,3.129159,1.393705,0,10.45936
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.92264,0.1323847,0.5941423,1.201639,1.201639,0,-1,0,1.201639,49.44433,0,0,0,0.5941423,1.264883,1.201639,0,0,3.51147,7.464952,0,0.6707408,-0.6707408,9.961733,71.15509,0.2226579,1.321803,0.4753139,0,8.059093
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.38982,0.03626784,0.16277,0.6003492,0.6003492,0,-1,0,0.6003492,27.11256,0,1.110223E-16,0,0.16277,0.6319466,0.6003492,0,0,4.256737,6.79421,0,0.4691765,-0.4691765,9.467177,67.62256,0.2226579,0.6603842,0.130216,0,6.956981
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.778045,6.325034,0,0,0,9.467177,67.62256,0.2226579,0,0,0,6.325034
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.778045,6.325034,0,0,0,9.467177,67.62256,0.2226579,0,0,0,6.325034
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,1.847337,1.847337,0,-1,0,1.847337,0,0,2.220446E-16,0,0,1.944566,1.847337,0,0,4.778045,6.325034,0,1.944566,-1.944566,7.417425,52.9815,0.2226579,2.032071,0,0,6.325034
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,5.771067,3.33,0,-1,0,3.33,0,0,2.441067,3.018173,0,3.505263,3.33,0,0,6.938673,4.380468,0,3.505263,-3.505263,3.722553,26.58961,0.2226579,6.348174,0,0,4.380468
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,1.207076,0.8314449,0,-1,0,0.8314449,0,0,0.3756315,0.4963391,0,0.8752051,0.8314449,0,0,10.83341,0.8752051,0,0.8752051,-0.8752051,2.800006,20,0.2226579,1.327784,0,0,0.8752051
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226579,0,0,0,0
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,1.116928,0,0,-1,0,0,0,0,1.116928,1.228621,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226579,1.228621,0,0,0
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,0.7954568,0,0,-1,0,0,0,0,0.7954568,0.8750024,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226579,0.8750024,0,0,0
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,0.4825452,0,0,-1,0,0,0,0,0.4825452,0.5307997,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226579,0.5307997,0,0,0
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,0.1612956,0,0,-1,0,0,0,0,0.1612956,0.1774252,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226579,0.1774252,0,0,0
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,0.507633,0,0,-1,0,0,0,0,0.507633,0.5583963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226579,0.5583963,0,0,0
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,0.4498294,0.4498294,3.955093,0,1.24474,0.4498294,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2226779,0.4948124,0,5,0
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.0753,0.009146804,0.04105086,0.612787,0.612787,4.11805,0,1.289228,0.612787,6.699041,4.440892E-16,0,0,0.04105086,0,0,3.505263,3.33,8.475861,2.997,3.371051,0,3.371051,9.157181,65.4083,0.222708,0.6740657,0.03284069,5,3.038051
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58829,0.03522718,0.1580996,3.579741,3.579741,5,0,1.53,3.579741,4.416508,0,0,0,0.1580996,0,0,1.420259,1.349246,5.104809,6.030946,1.507345,0,1.507345,10.58717,75.62252,0.2227434,3.937715,0.1264796,5,6.189045
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19296,0.2876734,1.291078,0,0,2.427774,0,0.8277823,0,0,0,0,0,1.291078,0,0,2.427774,2.306386,3.597464,7.387557,3.597464,0,3.597464,14.00003,100,0.2226316,0,1.032863,5,8.678636
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.0304,0.2474492,1.110552,2.045124,2.045124,0,-1,0,2.045124,54.30243,0,4.440892E-16,0,1.110552,2.152762,2.045124,0,0,0,10.62527,0,1.04221,-1.04221,12.90144,92.15298,0.2226316,2.249636,0.8884414,0,11.73583
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47055,0.276423,1.240587,3.51363,3.51363,3.435184,0,1.102805,3.51363,35.30783,0,0,0,1.240587,0.08257532,0.07844656,0,0,1.158011,9.583064,1.158011,0,1.158011,14.00003,100,0.2226507,3.864993,0.9924693,5,10.82365
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90148,0.1159404,0.5203406,0,0,0,0,0,0,0,0.5203406,0,0,0.5203406,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2226507,0,0.4162724,0,11.14561
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.0289,0.3094144,1.388652,2.154671,2.154671,0,0,0,2.154671,64.44843,0,0,0,1.388652,2.268075,2.154671,0,0,0,10.62527,0,0.8794233,-0.8794233,13.07303,93.37863,0.2226507,2.370139,1.110922,0,12.01393
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11765,0.3545589,1.59126,7.416208,7.416208,5,0,1.53,7.416208,21.45652,4.440892E-16,0,0,1.59126,2.543377,2.416208,0,0,0.977137,9.745851,0,0.9521165,-0.9521165,12.06942,86.20994,0.2226507,8.157828,1.273008,5,11.33711
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81265,0.164398,0.7378183,4.157596,3.33,0,-1,0,3.33,22.15671,0,0.8275959,1.243356,0.7378183,3.505263,3.33,0,0,2.035044,8.793735,0,2.767445,-2.767445,9.152272,65.37325,0.2226507,4.573356,0.5902547,0,9.531552
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69101,0.1056562,0.4741849,4.039229,3.33,0,-1,0,3.33,14.23979,0,0.7092288,1.113152,0.4741849,3.505263,3.33,0,0,5.109983,6.026289,0,3.031078,-3.031078,5.957235,42.5516,0.2226507,4.443151,0.3793479,0,6.500474
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97246,0.1437715,0.6452465,4.683587,3.33,0,-1,0,3.33,19.37677,0,1.353587,2.183898,0.6452465,3.505263,3.33,0,0,8.477848,2.995211,0,2.860017,-2.860017,2.942513,21.01791,0.2226507,5.151946,0.5161972,0,3.640458
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41639,0.0393733,0.1767074,3.233625,0.296307,0,-1,0,0.296307,59.6366,0,2.937318,3.394978,0.1767074,0.3119021,0.296307,0,0,11.65564,0.1351947,0,0.1351947,-0.1351947,2.800006,20,0.2226507,3.556987,0.1413659,0,0.3119021
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,0.3512357,0,0,-1,0,0,0,0,0.3512357,0.3863592,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226507,0.3863592,0,0,0
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,3.644754,0,0,-1,0,0,0,0,3.644754,4.00923,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226507,4.00923,0,0,0
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226507,0,0,0,0
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,2.997271,0,0,-1,0,0,0,0,2.997271,3.296998,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226507,3.296998,0,0,0
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,0.582478,0,0,-1,0,0,0,0,0.582478,0.6407257,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226507,0.6407257,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,0.677459,0,0,-1,0,0,0,0,0.677459,0.7452049,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226507,0.7452049,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,0.8046155,0,0,-1,0,0,0,0,0.8046155,0.8850771,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226507,0.8850771,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,1.030202,0,0,-1,0,0,0,0,1.030202,1.133222,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226507,1.133222,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,0.31797,0,0,-1,0,0,0,0,0.31797,0.349767,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226507,0.349767,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,1.066026,0,0,-1,0,0,0,0,1.066026,1.172629,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226507,1.172629,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,1.486821,0,0,-1,0,0,0,0,1.486821,1.635503,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226507,1.635503,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226507,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07292,0.1495375,0.6711242,0.1944697,0.1944697,3.699733,0,1.175027,0.1944697,345.1047,0,0,0,0.6711242,0,0,3.505263,3.33,11.80586,0,4.001124,0,4.001124,6.595805,47.1128,0.2226135,0.2139167,0.5368993,5,0.6711242
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60769,0.3111042,1.396236,6.674514,6.674514,5,0,1.53,6.674514,20.91891,2.220446E-16,0,0,1.396236,1.762647,1.674514,0,0,7.804736,3.601012,0,0.3664108,-0.3664108,6.209574,44.35402,0.2226135,7.341966,1.116989,5,4.997248
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.2378,0.5410397,2.428186,3.514198,3.514198,5,0,1.53,3.514198,69.09645,0,0,0,2.428186,0,0,1.485802,1.411512,8.211859,3.234601,3.839698,0,3.839698,9.852232,70.37294,0.2226846,3.865618,1.942549,5,5.662787
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10967,0.8705396,3.906982,3.970391,3.33,0,-1,0,3.33,117.3268,0,0.6403906,1.03743,3.906982,3.505263,3.33,0,0,4.372161,6.690329,0.4017185,0,0.4017185,10.23334,73.09511,0.2226621,4.36743,3.125585,0,10.59731
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60513,0.9868734,4.429088,5.495145,5.495145,5,0,1.53,5.495145,80.60002,0,0,0,4.429088,0.5212049,0.4951447,0,0,3.970443,7.051876,3.907883,0,3.907883,13.94068,99.57608,0.2226595,6.044659,3.54327,5,11.48096
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13765,0.7980917,3.581836,0,0,0,0,0,0,0,3.519276,0,0,3.581836,0,0,0,0,0.06255963,10.56897,0.06255963,0,0.06255963,14.00003,100,0.222656,0,2.865468,0,14.15081
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33552,0.8905042,3.996583,2.567308,2.567308,0,0,0,2.567308,155.6721,1.294153,0,0,3.996583,2.70243,2.567308,0,0,0,10.62527,0,0,0,14.00003,100,0.222656,2.824039,3.197266,0,14.62186
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31591,0.8274319,3.713515,0.1747728,0.1747728,0,0,0,0.1747728,2124.767,3.529543,0,0,3.713515,0.1839713,0.1747728,0,0,0,10.62527,0,0,0,14.00003,100,0.222656,0.1922501,2.970812,0,14.33879
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93327,0.7881123,3.537048,1.696963,1.696963,0,-1,0,1.696963,208.4341,1.750772,0,0,3.537048,1.786276,1.696963,0,0,0,10.62527,0,0,0,14.00003,100,0.222656,1.866659,2.829638,0,14.16232
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76753,0.6178,2.772686,0,0,0,-1,0,0,0,2.772686,0,0,2.772686,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.222656,0,2.218149,0,13.39796
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01931,0.3767267,1.69075,0.6026931,0.6026931,0,-1,0,0.6026931,280.5324,1.056336,0,0,1.69075,0.6344138,0.6026931,0,0,0,10.62527,0,0,0,14.00003,100,0.222656,0.6629624,1.3526,0,12.31602
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43981,0.184467,0.8278879,2.541086,2.541086,0,-1,0,2.541086,32.58008,0,4.440892E-16,0,0.8278879,2.674828,2.541086,0,0,0,10.62527,0,1.84694,-1.84694,12.05318,86.09399,0.222656,2.795195,0.6623103,0,11.45316
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,8.114342,3.33,0,-1,0,3.33,0,0,4.784341,5.595776,0,3.505263,3.33,0,0,2.052155,8.778335,0,3.505263,-3.505263,8.358311,59.7021,0.222656,8.925776,0,0,8.778335
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,8.626027,3.33,0,-1,0,3.33,0,0,5.296028,6.15863,0,3.505263,3.33,0,0,5.946892,5.273071,0,3.505263,-3.505263,4.663439,33.31021,0.222656,9.48863,0,0,5.273071
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,4.106244,1.679418,0,-1,0,1.679418,0,0,2.426826,2.837451,0,1.767808,1.679418,0,0,9.841629,1.767808,0,1.767808,-1.767808,2.800006,20,0.222656,4.516868,0,0,1.767808
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,6.244377,0,0,-1,0,0,0,0,6.244377,6.868814,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.222656,6.868814,0,0,0
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,0.4986494,0,0,-1,0,0,0,0,0.4986494,0.5485144,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.222656,0.5485144,0,0,0
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,1.413469,0,0,-1,0,0,0,0,1.413469,1.554816,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.222656,1.554816,0,0,0
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,0.2647519,0,0,-1,0,0,0,0,0.2647519,0.2912271,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.222656,0.2912271,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,1.01682,0,0,-1,0,0,0,0,1.01682,1.118502,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.222656,1.118502,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,0.373127,0,0,-1,0,0,0,0,0.373127,0.4104397,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.222656,0.4104397,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,1.752994,0,0,-1,0,0,0,0,1.752994,1.928294,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.222656,1.928294,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,0.9642132,0,0,-1,0,0,0,0,0.9642132,1.060634,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.222656,1.060634,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,0.8597829,0.8597829,4.365046,0,1.356658,0.8597829,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.222707,0.9457612,0,5,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.07383,0.04209331,0.1889148,0.4892105,0.4892105,3.994474,0,1.255491,0.4892105,38.61625,0,0,0,0.1889148,0,0,3.505263,3.33,8.475861,2.997,3.518915,0,3.518915,9.297457,66.41027,0.2227193,0.5381316,0.1511318,5,3.185915
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63048,0.2399985,1.077114,2.604027,2.604027,5,0,1.53,2.604027,41.36338,0,0,0,1.077114,0,0,2.395973,2.276175,4.956945,6.164023,3.353288,0,3.353288,12.47867,89.13314,0.222792,2.864429,0.8616908,5,7.241137
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28614,0.5118057,2.296984,0,0,0,0,0,0,0,0.6933265,0,0,2.296984,0,0,0,0,1.603657,9.181983,1.603657,0,1.603657,14.00003,100,0.2227025,0,1.837587,0,11.47897
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19244,0.7366052,3.305884,0.7390648,0.7390648,0,-1,0,0.7390648,447.3064,2.527921,0,0,3.305884,0.777963,0.7390648,0,0,0,10.62527,0,0,0,14.00003,100,0.2227025,0.8129713,2.644707,0,13.93116
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74288,0.9799289,4.397921,2.658429,2.658429,0,0,0,2.658429,165.4331,1.599574,0,0,4.397921,2.798346,2.658429,0,0,0,10.62527,0,0,0,14.00003,100,0.2227025,2.924272,3.518337,0,15.0232
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37444,0.8587917,3.854257,0.3347549,0.3347549,0,0,0,0.3347549,1151.367,3.501884,0,0,3.854257,0.3523735,0.3347549,0,0,0,10.62527,0,0,0,14.00003,100,0.2227025,0.3682304,3.083406,0,14.47953
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63733,0.7523131,3.376381,0.2955265,0.2955265,0,0,0,0.2955265,1142.497,3.0653,0,0,3.376381,0.3110806,0.2955265,0,0,0,10.62527,0,0,0,14.00003,100,0.2227025,0.3250792,2.701105,0,14.00166
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51115,0.8603581,3.861287,2.848929,2.848929,0,0,0,2.848929,135.5347,0.8624148,0,0,3.861287,2.998872,2.848929,0,0,0,10.62527,0,0,0,14.00003,100,0.2227025,3.133821,3.08903,0,14.48656
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05117,0.9810309,4.402866,5.492161,3.33,0,-1,0,3.33,132.2182,0.8976034,2.162161,2.711377,4.402866,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2227025,6.041377,3.522293,0,15.02814
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84118,0.7764874,3.484875,4.20781,3.33,0,-1,0,3.33,104.6509,0,0.8778105,1.298592,3.484875,3.505263,3.33,0,0,0,10.62527,0,0.02038763,-0.02038763,13.97854,99.8465,0.2227025,4.628592,2.7879,0,14.11015
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06313,0.439247,1.97134,3.394989,3.33,0,-1,0,3.33,59.19941,0,0.06498882,0.4044877,1.97134,3.505263,3.33,0,0,0.02265292,10.60489,0,1.533923,-1.533923,12.36164,88.29726,0.2227025,3.734488,1.577072,0,12.57623
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.46007,0.1901369,0.8533343,3.446819,3.33,0,-1,0,3.33,25.62565,0,0.1168192,0.4615012,0.8533343,3.505263,3.33,0,0,1.727011,9.070964,0,2.651929,-2.651929,9.566262,68.33031,0.2227025,3.791501,0.6826674,0,9.924298
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,1.698062,1.698062,0,-1,0,1.698062,0,0,0,0,0,1.787434,1.698062,0,0,4.673599,6.419035,0,1.787434,-1.787434,7.682142,54.87233,0.2227025,1.867868,0,0,6.419035
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,4.877006,3.33,0,-1,0,3.33,0,0,1.547006,2.034707,0,3.505263,3.33,0,0,6.659636,4.631601,0,3.505263,-3.505263,3.98727,28.48044,0.2227025,5.364707,0,0,4.631601
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,4.698987,1.070021,0,-1,0,1.070021,0,0,3.628965,4.098864,0,1.126338,1.070021,0,0,10.55437,1.126338,0,1.126338,-1.126338,2.800006,20,0.2227025,5.168885,0,0,1.126338
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,8.489855,0,0,-1,0,0,0,0,8.489855,9.33884,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227025,9.33884,0,0,0
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,0.2899291,0,0,-1,0,0,0,0,0.2899291,0.318922,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227025,0.318922,0,0,0
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,0.3441229,0,0,-1,0,0,0,0,0.3441229,0.3785352,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227025,0.3785352,0,0,0
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,0.3163733,0,0,-1,0,0,0,0,0.3163733,0.3480106,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227025,0.3480106,0,0,0
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,1.762329,0,0,-1,0,0,0,0,1.762329,1.938562,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227025,1.938562,0,0,0
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,0.4008903,0,0,-1,0,0,0,0,0.4008903,0.4409793,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227025,0.4409793,0,0,0
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,0.1414129,0,0,-1,0,0,0,0,0.1414129,0.1555541,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227025,0.1555541,0,0,0
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227025,0,0,0,0
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,0.272474,0.272474,3.777737,0,1.196322,0.272474,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2227088,0.2997214,0,5,0
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.07803,0.1549493,0.6954125,0.4234,0.4234,3.928663,0,1.237525,0.4234,164.2448,4.440892E-16,0,0,0.6954125,0,0,3.505263,3.33,8.475861,2.997,4.025413,0,4.025413,9.777963,69.84245,0.2226879,0.46574,0.55633,5,3.692412
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65665,0.2863607,1.285187,0,0,3.331854,0,1.074596,0,0,0,0,0,1.285187,0,0,3.331854,3.165261,4.450448,6.619871,4.450448,0,4.450448,14.00003,100,0.2225981,0,1.028149,5,7.905058
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33791,0.6071637,2.724951,0,0,0,0,0,0,0,2.724951,0,0,2.724951,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2225981,0,2.179961,0,13.35023
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27861,0.8327754,3.737496,0.7741377,0.7741377,0,-1,0,0.7741377,482.7947,2.922614,0,0,3.737496,0.8148819,0.7741377,0,0,0,10.62527,0,0,0,14.00003,100,0.2225981,0.8515515,2.989997,0,14.36277
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88359,1.061879,4.765711,1.090661,1.090661,0,0,0,1.090661,436.9561,3.617647,0,0,4.765711,1.148064,1.090661,0,0,0,10.62527,0,0,0,14.00003,100,0.2225981,1.199727,3.812569,0,15.39099
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61156,1.093801,4.908979,6.422879,6.422879,3.092879,0,1.009356,6.422879,76.42957,1.403716,0,0,4.908979,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2225981,7.065167,3.927183,5,15.53425
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93424,1.136579,5.100968,0,0,0,0,0,0,0,5.100968,0,0,5.100968,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2225981,0,4.080774,0,15.72624
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70321,1.142147,5.125956,0.2876678,0.2876678,0,0,0,0.2876678,1781.901,4.823147,0,0,5.125956,0.3028082,0.2876678,0,0,0,10.62527,0,0,0,14.00003,100,0.2225981,0.3164346,4.100765,0,15.75123
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.16622,0.9233121,4.143825,6.010323,3.33,0,-1,0,3.33,124.4392,0.6385615,2.680322,3.281355,4.143825,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2225981,6.611355,3.31506,0,14.7691
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.9119,0.7600927,3.411296,0.325455,0.325455,0,-1,0,0.325455,1048.162,3.068712,0,0,3.411296,0.3425842,0.325455,0,0,0,10.62527,0,0,0,14.00003,100,0.2225981,0.3580005,2.729037,0,14.03657
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10387,0.5093626,2.286019,3.411494,3.33,0,-1,0,3.33,68.64922,0,0.08149455,0.422644,2.286019,3.505263,3.33,0,0,0,10.62527,0,1.219244,-1.219244,12.71483,90.82005,0.2225981,3.752644,1.828815,0,12.91129
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.47713,0.2023218,0.9080203,0.9246,0.9246,0,-1,0,0.9246,98.20683,1.110223E-16,0,0,0.9080203,0.9732631,0.9246,0,0,1.354715,9.406031,0,0.06524283,-0.06524283,12.64606,90.32882,0.2225981,1.01706,0.7264163,0,10.31405
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.427208,9.340787,0,0,0,12.64606,90.32882,0.2225981,0,0,0,9.340787
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.427208,9.340787,0,0,0,12.64606,90.32882,0.2225981,0,0,0,9.340787
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,3.186935,3.186935,0,-1,0,3.186935,0,0,4.440892E-16,0.1756282,0,3.354668,3.186935,0,0,1.427208,9.340787,0,3.354668,-3.354668,9.109929,65.07079,0.2225981,3.505628,0,0,9.340787
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,5.675975,3.33,0,-1,0,3.33,0,0,2.345975,2.913573,0,3.505263,3.33,0,0,5.154617,5.986119,0,3.505263,-3.505263,5.415058,38.67891,0.2225981,6.243573,0,0,5.986119
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,0.2747874,0.2747874,0,-1,0,0.2747874,0,0,5.551115E-17,0,0,0.2892498,0.2747874,0,0,9.049354,2.480856,0,0.2892498,-0.2892498,5.110161,36.50108,0.2225981,0.3022661,0,0,2.480856
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,0.7791663,0.7791663,0,-1,0,0.7791663,0,0,1.110223E-16,0,0,0.8201751,0.7791663,0,0,9.370742,2.191606,0,0.8201751,-0.8201751,4.245621,30.3258,0.2225981,0.857083,0,0,2.191606
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.28205,1.371431,0,0,0,4.245621,30.3258,0.2225981,0,0,0,1.371431
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,0.7956684,0.7956684,0,-1,0,0.7956684,0,0,1.110223E-16,0,0,0.8375456,0.7956684,0,0,10.28205,1.371431,0,0.8375456,-0.8375456,3.36277,24.01974,0.2225981,0.8752352,0,0,1.371431
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,0.520964,0.5071912,0,-1,0,0.5071912,0,0,0.01377276,0.06586916,0,0.5338855,0.5071912,0,0,11.21265,0.5338855,0,0.5338855,-0.5338855,2.800006,20,0.2225981,0.5730604,0,0,0.5338855
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,2.32728,0,0,-1,0,0,0,0,2.32728,2.560008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225981,2.560008,0,0,0
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,2.462673,0,0,-1,0,0,0,0,2.462673,2.70894,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225981,2.70894,0,0,0
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,0.3762709,0.3762709,3.881534,0,1.224659,0.3762709,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2226123,0.4138981,0,5,0
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08551,0.1344267,0.6033069,0.9325535,0.9325535,4.437817,0,1.376524,0.9325535,64.69408,4.440892E-16,0,0,0.6033069,0,0,3.505263,3.33,8.475861,2.997,3.933307,0,3.933307,9.690583,69.21832,0.2226351,1.025809,0.4826455,5,3.600307
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.68615,0.242185,1.086926,3.418035,3.418035,5,0,1.53,3.418035,31.79973,0,0,0,1.086926,0,0,1.581965,1.502867,4.542553,6.536976,2.589792,0,2.589792,12.14748,86.76752,0.222689,3.759839,0.8695408,5,7.623902
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39302,0.4162803,1.868266,0,0,0,0,0,0,0,0,0,0,1.868266,0,0,0,0,1.952761,8.867789,1.868266,0,1.868266,13.91987,99.42744,0.2225854,0,1.494613,0,10.73606
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36806,0.7219981,3.240328,2.727988,2.727988,0,-1,0,2.727988,118.7808,0.2842661,0,0,3.240328,2.871567,2.727988,0,0,0.0844947,10.54923,0.0844947,0,0.0844947,14.00003,100,0.2225808,3.000787,2.592262,0,13.78956
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02705,0.9144268,4.103948,0.2796771,0.2796771,0,0,0,0.2796771,1467.388,3.809551,0,0,4.103948,0.2943969,0.2796771,0,0,0,10.62527,0,0,0,14.00003,100,0.2225808,0.3076448,3.283158,0,14.72922
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84871,0.729173,3.272528,0.1388706,0.1388706,0,0,0,0.1388706,2356.531,3.126349,0,0,3.272528,0.1461796,0.1388706,0,0,0,10.62527,0,0,0,14.00003,100,0.2225808,0.1527577,2.618023,0,13.8978
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.22618,1.112334,4.992157,0.1515612,0.1515612,0,0,0,0.1515612,3293.823,4.832619,0,0,4.992157,0.1595381,0.1515612,0,0,0,10.62527,0,0,0,14.00003,100,0.2225808,0.1667173,3.993726,0,15.61743
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.89193,0.9043633,4.058783,0,0,0,0,0,0,0,4.058783,0,0,4.058783,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2225808,0,3.247026,0,14.68406
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.27833,0.9280224,4.164965,4.519468,3.33,0,-1,0,3.33,125.074,0.6597014,1.189468,1.641415,4.164965,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2225808,4.971415,3.331972,0,14.79024
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.9796,0.7054589,3.1661,4.878985,3.33,0,-1,0,3.33,95.07807,4.440892E-16,1.548985,2.036883,3.1661,3.505263,3.33,0,0,0,10.62527,0,0.3391634,-0.3391634,13.64252,97.44637,0.2225808,5.366883,2.53288,0,13.79137
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14149,0.4492443,2.016208,1.177839,1.177839,0,-1,0,1.177839,171.1786,0.3995301,0,0,2.016208,1.23983,1.177839,0,0,0.3768482,10.28611,0.3768482,0,0.3768482,14.00003,100,0.2225599,1.295623,1.612967,0,12.30232
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49099,0.1011805,0.4540982,4.625211,3.33,0,-1,0,3.33,13.63658,0,1.295211,1.757733,0.4540982,3.505263,3.33,0,0,0,10.62527,0,3.051165,-3.051165,10.78382,77.02711,0.2225599,5.087732,0.3632786,0,11.07937
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,4.263844,3.33,0,-1,0,3.33,0,0,0.9338443,1.360229,0,3.505263,3.33,0,0,3.390183,7.574109,0,3.505263,-3.505263,7.088946,50.63523,0.2225599,4.690228,0,0,7.574109
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,5.519753,3.33,0,-1,0,3.33,0,0,2.189753,2.741728,0,3.505263,3.33,0,0,7.28492,4.068846,0,3.505263,-3.505263,3.394074,24.24334,0.2225599,6.071728,0,0,4.068846
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,3.937201,0.5354038,0,-1,0,0.5354038,0,0,3.401797,3.795517,0,0.5635829,0.5354038,0,0,11.17966,0.5635829,0,0.5635829,-0.5635829,2.800006,20,0.2225599,4.330921,0,0,0.5635829
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,8.552144,0,0,-1,0,0,0,0,8.552144,9.407358,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225599,9.407358,0,0,0
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,0.4605073,0,0,-1,0,0,0,0,0.4605073,0.5065581,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225599,0.5065581,0,0,0
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,0.0476844,0,0,-1,0,0,0,0,0.0476844,0.05245284,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225599,0.05245284,0,0,0
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,1.111211,0,0,-1,0,0,0,0,1.111211,1.222332,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225599,1.222332,0,0,0
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,0.7051566,0,0,-1,0,0,0,0,0.7051566,0.7756723,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225599,0.7756723,0,0,0
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,0.7670568,0,0,-1,0,0,0,0,0.7670568,0.8437625,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225599,0.8437625,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,0.8980315,0,0,-1,0,0,0,0,0.8980315,0.9878347,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225599,0.9878347,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,1.249297,0,0,-1,0,0,0,0,1.249297,1.374227,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225599,1.374227,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225599,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09627,0.1480015,0.6642308,0.1613449,0.1613449,3.666608,0,1.165984,0.1613449,411.6836,0,0,0,0.6642308,0,0,3.505263,3.33,11.80586,0,3.994231,0,3.994231,6.589266,47.06609,0.2225211,0.1774794,0.5313846,5,0.6642308
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71895,0.2272433,1.019868,2.203083,2.203083,5,0,1.53,2.203083,46.29277,0,0,0,1.019868,0,0,2.796917,2.657071,7.811629,3.594808,3.676939,0,3.676939,10.07752,71.98212,0.2226004,2.423392,0.8158945,5,4.614676
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45143,0.225355,1.011393,4.051853,4.051853,5,0,1.53,4.051853,24.96125,0,0,0,1.011393,0,0,0.948147,0.9007397,4.13469,6.904053,1.912133,0,1.912133,11.89152,84.93929,0.2226385,4.457038,0.8091145,5,7.915446
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46065,0.3944129,1.770125,0.7341266,0.7341266,0,-1,0,0.7341266,241.1199,0,0,0,1.770125,0.7727648,0.7341266,0,0,2.222558,8.624972,0.9973601,0,0.9973601,12.8377,91.6977,0.2225834,0.8075392,1.4161,0,10.3951
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17307,0.6601285,2.962656,0.1547287,0.1547287,0,0,0,0.1547287,1914.743,1.574587,0,0,2.962656,0.1628723,0.1547287,0,0,1.225197,9.522596,1.225197,0,1.225197,14.00003,100,0.2225157,0.1702015,2.370125,0,12.48525
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08562,0.4394588,1.972291,2.25898,2.25898,0,0,0,2.25898,87.30893,0,0,0,1.972291,2.377874,2.25898,0,0,0,10.62527,0,0.4055825,-0.4055825,13.57251,96.94628,0.2225157,2.484878,1.577833,0,12.59757
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.51308,0.7172512,3.219024,1.650772,1.650772,0,0,0,1.650772,195.0011,1.030722,0,0,3.219024,1.737655,1.650772,0,0,0.4506471,10.21969,0.4506471,0,0.4506471,14.00003,100,0.2224909,1.815849,2.575219,0,13.43871
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07718,0.7045357,3.161956,4.249719,4.249719,1.25,0,0.50625,4.249719,74.40388,0.004356963,0,0,3.161956,3.157599,2.999719,0,0,0,10.62527,0,0,0,14.00003,100,0.2224909,4.674691,2.529565,5,13.78723
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38737,0.8922064,4.004222,0.295549,0.295549,0,-1,0,0.295549,1354.842,3.693118,0,0,4.004222,0.3111042,0.295549,0,0,0,10.62527,0,0,0,14.00003,100,0.2224909,0.3251038,3.203378,0,14.6295
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04421,0.4860142,2.181232,3.052303,3.052303,0,-1,0,3.052303,71.46184,0,4.440892E-16,0.02753346,2.181232,3.212951,3.052303,0,0,0,10.62527,0,1.031719,-1.031719,12.9125,92.23196,0.2224909,3.357533,1.744985,0,12.80651
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17597,0.2979966,1.337409,0.5588886,0.5588886,0,-1,0,0.5588886,239.2979,0,0,0,1.337409,0.5883038,0.5588886,0,0,1.146354,9.593555,0.7491049,0,0.7491049,13.62316,97.30812,0.2224495,0.6147774,1.069927,0,10.93096
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50163,0.2021565,0.9072781,0,0,0,-1,0,0,0,0.5100288,0,0,0.9072781,0,0,0,0,0.3972493,10.26775,0.3972493,0,0.3972493,14.00003,100,0.2224276,0,0.7258225,0,11.17503
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,7.642668,3.33,0,-1,0,3.33,0,0,4.312668,5.076935,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2224276,8.406935,0,0,10.62527
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,7.054842,3.33,0,-1,0,3.33,0,0,3.724841,4.430326,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2224276,7.760325,0,0,7.120011
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,6.047684,3.33,0,-1,0,3.33,0,0,2.717684,3.322453,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2224276,6.652452,0,0,3.614748
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,0.7352715,0.1040105,0,-1,0,0.1040105,0,0,0.631261,0.7047881,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2224276,0.8087986,0,0,0.1094847
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,0.5122553,0,0,-1,0,0,0,0,0.5122553,0.5634807,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2224276,0.5634807,0,0,0
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2224276,0,0,0,0
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,0.4691223,0,0,-1,0,0,0,0,0.4691223,0.5160345,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2224276,0.5160345,0,0,0
