Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,0.8339491,0,0,-1,0,0,0,0,0.8339491,0.9173441,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2224276,0.9173441,0,0,0
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2224276,0,0,0,0
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2224276,0,0,0,0
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,0.4349584,0,0,-1,0,0,0,0,0.4349584,0.4784542,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2224276,0.4784542,0,0,0
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,1.661193,1.661193,5,0,1.53,1.661193,0,0,0,0,0,0,0,3.338807,3.171867,11.80586,0,3.171867,0,3.171867,5.809103,41.49351,0.2225038,1.827312,0,5,0
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11028,0.1253112,0.5623966,1.031579,1.031579,4.536842,0,1.403558,1.031579,54.51804,0,0,0,0.5623966,0,0,3.505263,3.33,8.633994,2.85468,3.892397,0,3.892397,9.501754,67.86954,0.2225362,1.134737,0.4499173,5,3.417077
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75501,0.1942366,0.8717338,2.568345,2.568345,5,0,1.53,2.568345,33.94146,0,0,0,0.8717338,0,0,2.431655,2.310072,4.741597,6.357837,3.181806,0,3.181806,12.52028,89.4304,0.2226056,2.825179,0.697387,5,7.22957
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51305,0.3479422,1.561565,3.458311,3.458311,3.456626,0,1.108659,3.458311,45.15396,0,0,0,1.561565,0.001773793,0.001685104,0,0,1.559791,9.221462,1.559791,0,1.559791,14.00003,100,0.2226309,3.804142,1.249252,5,10.78303
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55627,0.4557948,2.045607,2.932446,2.932446,0,-1,0,2.932446,69.7577,0,0,0,2.045607,3.086785,2.932446,0,0,0,10.62527,0,1.041178,-1.041178,12.90253,92.16074,0.2226309,3.225691,1.636485,0,12.67088
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32144,0.8858949,3.975896,6.993426,6.993426,4.315346,0,1.343089,6.993426,56.85191,0,0,0,3.975896,2.819031,2.67808,0,0,1.156865,9.584096,1.156865,0,1.156865,14.00003,100,0.2226161,7.692768,3.180717,5,13.55999
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32203,1.026305,4.606059,5.66125,5.66125,2.331249,0,0.8014311,5.66125,81.36118,1.100796,0,0,4.606059,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2226161,6.227375,3.684847,5,15.23133
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79488,1.118392,5.019342,5.469011,5.469011,2.139011,0,0.7489499,5.469011,91.77788,1.514079,0,0,5.019342,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2226161,6.015912,4.015474,5,15.64462
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25881,1.081329,4.853005,2.323085,2.323085,0,0,0,2.323085,208.9035,2.407653,0,0,4.853005,2.445353,2.323085,0,0,0,10.62527,0,0,0,14.00003,100,0.2226161,2.555393,3.882404,0,15.47828
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49326,0.6161965,2.76549,0.506042,0.506042,0,-1,0,0.506042,546.4941,2.232814,0,0,2.76549,0.5326758,0.506042,0,0,0,10.62527,0,0,0,14.00003,100,0.2226161,0.5566462,2.212392,0,13.39076
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10567,0.5705819,2.560771,4.595683,3.33,0,-1,0,3.33,76.90005,0,1.265682,1.725251,2.560771,3.505263,3.33,0,0,0,10.62527,0,0.9444916,-0.9444916,13.00445,92.88872,0.2226161,5.055251,2.048617,0,13.18605
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20724,0.4021216,1.804722,1.752337,1.752337,0,-1,0,1.752337,102.9894,2.220446E-16,0,0,1.804722,1.844565,1.752337,0,0,1.049435,9.680782,0,0.03984368,-0.03984368,12.96245,92.58872,0.2226161,1.927571,1.443777,0,11.4855
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.50903,0.1395177,0.6261554,3.723683,3.33,0,-1,0,3.33,18.80347,0,0.3936832,0.7660515,0.6261554,3.505263,3.33,0,0,1.093706,9.640939,0,2.879108,-2.879108,9.927602,70.9113,0.2226161,4.096052,0.5009243,0,10.26709
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,7.689249,3.33,0,-1,0,3.33,0,0,4.359249,5.128174,0,3.505263,3.33,0,0,4.292715,6.761831,0,3.505263,-3.505263,6.23273,44.51941,0.2226161,8.458174,0,0,6.761831
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,1.689367,1.689367,0,-1,0,1.689367,0,0,0,0,0,1.778281,1.689367,0,0,8.187451,3.256568,0,1.778281,-1.778281,4.358257,31.13034,0.2226161,1.858304,0,0,3.256568
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,5.206365,1.404373,0,-1,0,1.404373,0,0,3.801992,4.322629,0,1.478287,1.404373,0,0,10.16332,1.478287,0,1.478287,-1.478287,2.800006,20,0.2226161,5.727002,0,0,1.478287
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,2.488913,0,0,-1,0,0,0,0,2.488913,2.737804,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226161,2.737804,0,0,0
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,1.141556,0,0,-1,0,0,0,0,1.141556,1.255712,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226161,1.255712,0,0,0
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,0.4018318,0,0,-1,0,0,0,0,0.4018318,0.442015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226161,0.442015,0,0,0
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,0.7901146,0,0,-1,0,0,0,0,0.7901146,0.8691261,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226161,0.8691261,0,0,0
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,0.5833356,0,0,-1,0,0,0,0,0.5833356,0.6416691,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226161,0.6416691,0,0,0
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226161,0,0,0,0
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,0.5550832,0,0,-1,0,0,0,0,0.5550832,0.6105915,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226161,0.6105915,0,0,0
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226161,0,0,0,0
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,0.4355017,0.4355017,3.940765,0,1.240829,0.4355017,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2226346,0.4790518,0,5,0
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12753,0.02038199,0.09147438,0.5237889,0.5237889,4.029052,0,1.264931,0.5237889,17.46398,0,0,0,0.09147438,0,0,3.505263,3.33,8.475861,2.997,3.421474,0,3.421474,9.205016,65.74998,0.2226547,0.5761678,0.0731795,5,3.088474
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79429,0.1344285,0.6033153,1.167218,1.167218,4.672481,0,1.440587,1.167218,51.68831,4.440892E-16,0,0,0.6033153,0,0,3.505263,3.33,5.054386,6.076327,3.933315,0,3.933315,12.93649,92.4033,0.2226947,1.28394,0.4826522,5,6.679642
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57779,0.2573222,1.154862,3.765163,3.765163,3.733061,0,1.184126,3.765163,30.6723,0,0,0,1.154862,0.03379162,0.03210204,0,0,1.121071,9.616311,1.121071,0,1.121071,14.00003,100,0.2227128,4.14168,0.9238898,5,10.77117
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65479,0.4999843,2.24393,2.262186,2.262186,0,-1,0,2.262186,99.19297,0,0,0,2.24393,2.381248,2.262186,0,0,0,10.62527,0,0.1373188,-0.1373188,13.85528,98.96609,0.2227128,2.488405,1.795144,0,12.8692
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47196,0.8881261,3.98591,2.262297,2.262297,0,0,0,2.262297,176.1886,1.451968,0,0,3.98591,2.381365,2.262297,0,0,0.1525765,10.48796,0.1525765,0,0.1525765,14.00003,100,0.2227044,2.488527,3.188728,0,14.47387
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55768,1.093003,4.905396,1.016586,1.016586,0,0,0,1.016586,482.5364,3.835306,0,0,4.905396,1.07009,1.016586,0,0,0,10.62527,0,0,0,14.00003,100,0.2227044,1.118244,3.924317,0,15.53067
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.07149,0.7421588,3.330809,0.7325453,0.7325453,0,0,0,0.7325453,454.6898,2.559708,0,0,3.330809,0.7711003,0.7325453,0,0,0,10.62527,0,0,0,14.00003,100,0.2227044,0.8057998,2.664647,0,13.95608
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.4367,0.5551028,2.491301,2.028764,2.028764,0,0,0,2.028764,122.799,0.3557607,0,0,2.491301,2.135541,2.028764,0,0,0,10.62527,0,0,0,14.00003,100,0.2227044,2.23164,1.993041,0,13.11658
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59589,0.662175,2.971842,0,0,0,-1,0,0,0,2.971842,0,0,2.971842,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2227044,0,2.377473,0,13.59712
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16392,0.5456702,2.448968,3.985615,3.33,0,-1,0,3.33,73.54257,0,0.6556153,1.054177,2.448968,3.505263,3.33,0,0,0,10.62527,0,1.056295,-1.056295,12.88659,92.04692,0.2227044,4.384177,1.959174,0,13.07424
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.2353,0.3123737,1.401933,4.768392,3.33,0,-1,0,3.33,42.1001,0,1.438392,1.915231,1.401933,3.505263,3.33,0,0,1.173662,9.568979,0,2.10333,-2.10333,10.66949,76.21049,0.2227044,5.245231,1.121547,0,10.97091
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51321,0.08036594,0.3606823,1.13541,1.13541,0,-1,0,1.13541,31.7667,0,0,0,0.3606823,1.195168,1.13541,0,0,3.510695,7.465649,0,0.8344862,-0.8344862,9.789865,69.92747,0.2227044,1.248951,0.2885459,0,7.826331
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,3.56951,3.33,0,-1,0,3.33,0,0,0.2395103,0.5964614,0,3.505263,3.33,0,0,4.437901,6.631163,0,3.505263,-3.505263,6.094993,43.53558,0.2227044,3.926461,0,0,6.631163
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,4.303931,2.969604,0,-1,0,2.969604,0,0,1.334326,1.764719,0,3.1259,2.969604,0,0,8.332639,3.1259,0,3.1259,-3.1259,2.800006,20,0.2227044,4.734324,0,0,3.1259
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,8.836223,0,0,-1,0,0,0,0,8.836223,9.719845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227044,9.719845,0,0,0
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,4.926514,0,0,-1,0,0,0,0,4.926514,5.419165,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227044,5.419165,0,0,0
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,1.221882,0,0,-1,0,0,0,0,1.221882,1.34407,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227044,1.34407,0,0,0
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,0.3104789,0,0,-1,0,0,0,0,0.3104789,0.3415268,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227044,0.3415268,0,0,0
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227044,0,0,0,0
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227044,0,0,0,0
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,0.5172352,0,0,-1,0,0,0,0,0.5172352,0.5689587,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227044,0.5689587,0,0,0
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,0.4981346,0,0,-1,0,0,0,0,0.4981346,0.547948,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227044,0.547948,0,0,0
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,0.512749,0,0,-1,0,0,0,0,0.512749,0.5640239,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227044,0.5640239,0,0,0
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,0.8076015,0.8076015,4.312865,0,1.342412,0.8076015,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2227506,0.8883617,0,5,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.148,0.02791468,0.1252811,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1252811,0,0,3.505263,3.33,8.475861,2.997,3.455281,0,3.455281,9.237088,65.97907,0.2227295,0,0.1002249,5,3.122281
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83672,0.1228615,0.5514023,1.178238,1.178238,4.683501,0,1.443596,1.178238,46.7989,0,0,0,0.5514023,0,0,3.505263,3.33,5.020579,6.106753,3.881402,0,3.881402,12.91931,92.2806,0.2227731,1.296062,0.4411218,5,6.658155
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64559,0.319895,1.435689,1.032586,1.032586,0,0,0,1.032586,139.0381,0,0,0,1.435689,1.086933,1.032586,0,0,1.139177,9.600015,0.3487558,0,0.3487558,13.25017,94.64388,0.222754,1.135845,1.148551,0,11.0357
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75608,0.1893905,0.8499844,2.585491,2.585491,0,-1,0,2.585491,32.87516,0,0,0,0.8499844,2.72157,2.585491,0,0,0.7904209,9.913896,0,1.871586,-1.871586,11.27734,80.5523,0.222754,2.844041,0.6799875,0,10.76388
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62442,0.1425154,0.639609,0.8706548,0.8706548,0,0,0,0.8706548,73.46298,0,0,0,0.639609,0.9164788,0.8706548,0,0,2.869961,8.04231,0,0.2768698,-0.2768698,10.9855,78.46769,0.222754,0.9577203,0.5116872,0,8.681919
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79234,0.1271726,0.5707505,6.559784,6.559784,5,0,1.53,6.559784,8.700751,0,8.881784E-16,0,0.5707505,1.641878,1.559784,0,0,3.177593,7.76544,0,1.071128,-1.071128,9.85643,70.40293,0.222754,7.215763,0.4566004,5,8.33619
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34286,0.2348016,1.053789,1.214427,1.214427,4.702791,0,1.448862,1.214427,86.77258,0,0,0,1.053789,0,0,3.488364,3.313946,4.367735,6.694313,4.367735,0,4.367735,14.00003,100,0.2227722,1.33587,0.8430316,5,7.748102
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61072,0.4565276,2.048896,2.951708,2.951708,0,0,0,2.951708,69.4139,0,0,0,2.048896,3.107061,2.951708,0,0,0,10.62527,0,1.058165,-1.058165,12.88462,92.03284,0.2227722,3.246879,1.639117,0,12.67417
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69517,0.1756642,0.7883809,0.6382438,0.6382438,0,-1,0,0.6382438,123.5235,0,0,0,0.7883809,0.6718355,0.6382438,0,0,1.175739,9.567109,0.1165453,0,0.1165453,12.99519,92.82259,0.2227659,0.7020682,0.6307047,0,10.35549
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21891,0.02825279,0.1267985,0.4933063,0.4933063,0,-1,0,0.4933063,25.70381,0,5.551115E-17,0,0.1267985,0.5192698,0.4933063,0,0,1.059194,9.672,0,0.3924713,-0.3924713,12.58149,89.86758,0.2227659,0.5426369,0.1014388,0,9.798799
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.2601,0.01143933,0.05133972,3.927319,3.33,0,-1,0,3.33,1.541733,0,0.5973191,0.990051,0.05133972,3.505263,3.33,0,0,1.495273,9.279529,0,3.453923,-3.453923,8.940732,63.86225,0.2227659,4.320051,0.04107178,0,9.330868
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51413,0.03772843,0.1693252,0,0,0,-1,0,0,0,0,0,0,0.1693252,0,0,0,0,5.332966,5.825605,0.1693252,0,0.1693252,9.101368,65.00964,0.2227566,0,0.1354602,0,5.99493
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,14.24756,3.33,0,-1,0,3.33,0,0,10.91756,12.34232,0,3.505263,3.33,0,0,5.16364,5.977998,0,3.505263,-3.505263,5.406497,38.61776,0.2227566,15.67232,0,0,5.977998
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,0.5397224,0.5397224,0,-1,0,0.5397224,0,0,0,0,0,0.5681288,0.5397224,0,0,9.058377,2.472734,0,0.5681288,-0.5681288,4.807636,34.34019,0.2227566,0.5936946,0,0,2.472734
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,0.1061333,0.1061333,0,-1,0,0.1061333,0,0,1.387779E-17,0,0,0.1117192,0.1061333,0,0,9.689631,1.904606,0,0.1117192,-0.1117192,4.689874,33.49903,0.2227566,0.1167466,0,0,1.904606
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,2.536544,1.703242,0,-1,0,1.703242,0,0,0.8333017,1.086956,0,1.792886,1.703242,0,0,9.813765,1.792886,0,1.792886,-1.792886,2.800006,20,0.2227566,2.790198,0,0,1.792886
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,1.565235,0,0,-1,0,0,0,0,1.565235,1.721759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227566,1.721759,0,0,0
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,2.06926,0,0,-1,0,0,0,0,2.06926,2.276186,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227566,2.276186,0,0,0
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227566,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,0.8726331,0,0,-1,0,0,0,0,0.8726331,0.9598964,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227566,0.9598964,0,0,0
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,0.3679464,0,0,-1,0,0,0,0,0.3679464,0.4047411,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227566,0.4047411,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.009100619,0,0,-1,0,0,0,0,0.009100619,0.01001068,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227566,0.01001068,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,0.6568447,0,0,-1,0,0,0,0,0.6568447,0.7225292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227566,0.7225292,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,0.3986495,0.3986495,3.903913,0,1.230768,0.3986495,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2227721,0.4385145,0,5,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17167,0.05005012,0.2246249,1.242602,1.242602,4.747865,0,1.461167,1.242602,18.07699,0,0,0,0.2246249,0,0,3.505263,3.33,8.475861,2.997,3.554625,0,3.554625,9.331334,66.65225,0.2228381,1.366862,0.1797,5,3.221625
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88227,0.1645334,0.7384258,2.96608,2.96608,5,0,1.53,2.96608,24.89568,0,0,0,0.7384258,0,0,2.03392,1.932223,4.921235,6.196162,2.670649,0,2.670649,11.86493,84.74937,0.2228956,3.262689,0.5907406,5,6.934588
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71634,0.4050008,1.817643,0,0,0,0,0,0,0,0,0,0,1.817643,0,0,0,0,2.250586,8.599747,1.817643,0,1.817643,13.5893,97.06625,0.2227964,0,1.454115,0,10.41739
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.86,0.4256429,1.910285,4.419845,3.33,0,-1,0,3.33,57.36593,0,1.089845,1.531829,1.910285,3.505263,3.33,0,0,0.4329425,10.23563,0,1.594978,-1.594978,11.90805,85.05732,0.2227964,4.861829,1.528228,0,12.14591
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77864,0.6036327,2.709104,0.9455483,0.9455483,0,0,0,0.9455483,286.5114,0,0,0,2.709104,0.995314,0.9455483,0,0,2.20514,8.640648,1.71379,0,1.71379,13.53389,96.67046,0.2227029,1.040103,2.167283,0,11.34975
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02578,0.7092946,3.183314,5.886453,5.886453,3.329087,0,1.073841,5.886453,54.07865,0,0,0,3.183314,2.691964,2.557366,0,0,0.4913504,10.18306,0.4913504,0,0.4913504,14.00003,100,0.2227108,6.475098,2.546651,5,13.36637
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60892,0.5699049,2.557733,4.496491,4.496491,2.066645,0,0.7291942,4.496491,56.88286,0,0,0,2.557733,2.557733,2.429846,0,0,0,10.62527,0,0,0,14.00003,100,0.2227108,4.946141,2.046186,5,13.18301
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.78075,0.4438126,1.991831,1.31919,1.31919,0,0,0,1.31919,150.9889,0.6032093,0,0,1.991831,1.388621,1.31919,0,0,0,10.62527,0,0,0,14.00003,100,0.2227108,1.451109,1.593465,0,12.61711
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.791,0.2083149,0.934917,2.22204,2.22204,0,-1,0,2.22204,42.07472,0,0,0,0.934917,2.338989,2.22204,0,0,0,10.62527,0,1.404072,-1.404072,12.52001,89.42844,0.2227108,2.444244,0.7479336,0,11.56019
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27057,0.1855666,0.8328227,5.555646,3.33,0,-1,0,3.33,25.00969,0,2.225646,2.781211,0.8328227,3.505263,3.33,0,0,1.56008,9.221202,0,2.672441,-2.672441,9.703007,69.30705,0.2227108,6.111211,0.6662582,0,10.05402
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28162,0.2132727,0.9571678,1.586797,1.586797,0,-1,0,1.586797,60.32076,0,0,0,0.9571678,1.670312,1.586797,0,0,4.529459,6.548761,0,0.7131444,-0.7131444,8.951286,63.93763,0.2227108,1.745476,0.7657343,0,7.505929
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51181,0.09243817,0.4148625,4.281822,3.33,0,-1,0,3.33,12.45833,0,0.9518216,1.380004,0.4148625,3.505263,3.33,0,0,5.321841,5.835617,0,3.090401,-3.090401,5.693718,40.66933,0.2227108,4.710004,0.33189,0,6.25048
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,2.547238,2.547238,0,-1,0,2.547238,0,0,4.440892E-16,0.1940057,0,2.681303,2.547238,0,0,8.75562,2.745216,0,2.681303,-2.681303,2.867377,20.48122,0.2227108,2.801961,0,0,2.745216
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,5.660573,0.06071806,0,-1,0,0.06071806,0,0,5.599854,6.165912,0,0.06391375,0.06071806,0,0,11.73485,0.06391375,0,0.06391375,-0.06391375,2.800006,20,0.2227108,6.22663,0,0,0.06391375
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227108,0,0,0,0
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227108,0,0,0,0
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,0.06545964,0,0,-1,0,0,0,0,0.06545964,0.0720056,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227108,0.0720056,0,0,0
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,0.7823347,0,0,-1,0,0,0,0,0.7823347,0.8605682,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227108,0.8605682,0,0,0
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,0.4558614,0,0,-1,0,0,0,0,0.4558614,0.5014475,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227108,0.5014475,0,0,0
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227108,0,0,0,0
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227108,0,0,0,0
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,1.032313,0,0,-1,0,0,0,0,1.032313,1.135545,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227108,1.135545,0,0,0
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227108,0,0,0,0
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,0.1877172,0.1877172,3.69298,0,1.173184,0.1877172,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2227106,0.2064889,0,5,0
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.1985,0.0983289,0.4413001,1.043458,1.043458,4.548721,0,1.406801,1.043458,42.29207,4.440892E-16,0,0,0.4413001,0,0,3.505263,3.33,8.475861,2.997,3.7713,0,3.7713,9.53689,68.12051,0.2227499,1.147804,0.3530401,5,3.4383
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93088,0.2509057,1.126065,2.524337,2.524337,5,0,1.53,2.524337,44.60833,0,0,0,1.126065,0,0,2.475663,2.35188,4.70456,6.39117,3.477945,0,3.477945,12.83636,91.68809,0.2228233,2.77677,0.9008517,5,7.517235
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.78997,0.5203556,2.335356,0.7356699,0.7356699,0,0,0,0.7356699,317.4462,0.3343513,0,0,2.335356,0.7743893,0.7356699,0,0,1.226616,9.52132,1.226616,0,1.226616,14.00003,100,0.2227566,0.8092369,1.868285,0,11.85668
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96643,0.7126549,3.198395,3.849018,3.33,0,-1,0,3.33,96.0479,0,0.5190176,0.9039193,3.198395,3.505263,3.33,0,0,0,10.62527,0,0.3068679,-0.3068679,13.67656,97.68952,0.2227566,4.233919,2.558716,0,13.82367
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.9344,0.9434034,4.233994,0.9299465,0.9299465,0,0,0,0.9299465,455.2944,2.914139,0,0,4.233994,0.9788911,0.9299465,0,0,0.3409643,10.31841,0.3409643,0,0.3409643,14.00003,100,0.2227381,1.022941,3.387196,0,14.5524
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25777,1.18095,5.300105,2.258497,2.258497,0,0,0,2.258497,234.6741,2.92274,0,0,5.300105,2.377365,2.258497,0,0,0,10.62527,0,0,0,14.00003,100,0.2227381,2.484346,4.240084,0,15.92538
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86961,1.217118,5.462424,3.758427,3.758427,1.25,0,0.50625,3.758427,145.338,2.821975,0,0,5.462424,2.64045,2.508427,0,0,0,10.62527,0,0,0,14.00003,100,0.2227381,4.13427,4.369939,5,16.0877
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94668,1.0725,4.813379,3.527332,3.527332,1.25,0,0.50625,3.527332,136.4595,2.416187,0,0,4.813379,2.397192,2.277332,0,0,0,10.62527,0,0,0,14.00003,100,0.2227381,3.880065,3.850703,5,15.43865
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88332,0.9560303,4.290664,0,0,0,-1,0,0,0,4.290664,0,0,4.290664,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2227381,0,3.432531,0,14.91594
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31885,0.7424336,3.332042,2.684287,2.684287,0,-1,0,2.684287,124.1314,0.5064772,0,0,3.332042,2.825565,2.684287,0,0,0,10.62527,0,0,0,14.00003,100,0.2227381,2.952715,2.665634,0,13.95732
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29984,0.4295998,1.928044,4.651379,3.33,0,-1,0,3.33,57.89922,0,1.321379,1.786517,1.928044,3.505263,3.33,0,0,0,10.62527,0,1.577219,-1.577219,12.33749,88.12477,0.2227381,5.116517,1.542435,0,12.55332
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.50626,0.2085053,0.9357716,3.036359,3.036359,0,-1,0,3.036359,30.81887,0,0,0.009995336,0.9357716,3.196168,3.036359,0,0,1.752466,9.048055,0,2.260396,-2.260396,9.954826,71.10576,0.2227381,3.339995,0.7486173,0,9.983827
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,15.09047,3.33,0,-1,0,3.33,0,0,11.76047,13.26952,0,3.505263,3.33,0,0,4.264017,6.787659,0,3.505263,-3.505263,6.259954,44.71387,0.2227381,16.59952,0,0,6.787659
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,4.795278,3.118276,0,-1,0,3.118276,0,0,1.677002,2.156529,0,3.282396,3.118276,0,0,8.158754,3.282396,0,3.282396,-3.282396,2.800006,20,0.2227381,5.274806,0,0,3.282396
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,11.19575,0,0,-1,0,0,0,0,11.19575,12.31532,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227381,12.31532,0,0,0
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,1.509203,0,0,-1,0,0,0,0,1.509203,1.660123,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227381,1.660123,0,0,0
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,0.9235682,0,0,-1,0,0,0,0,0.9235682,1.015925,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227381,1.015925,0,0,0
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,0.3784758,0,0,-1,0,0,0,0,0.3784758,0.4163234,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227381,0.4163234,0,0,0
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,1.289189,0,0,-1,0,0,0,0,1.289189,1.418108,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227381,1.418108,0,0,0
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,0.750926,0,0,-1,0,0,0,0,0.750926,0.8260186,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227381,0.8260186,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,0.5229298,0,0,-1,0,0,0,0,0.5229298,0.5752228,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227381,0.5752228,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,0.1837433,0,0,-1,0,0,0,0,0.1837433,0.2021176,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227381,0.2021176,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,1.197226,0,0,-1,0,0,0,0,1.197226,1.316948,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227381,1.316948,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,0.2856172,0.2856172,3.79088,0,1.19991,0.2856172,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2227452,0.314179,0,5,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,1.033344,1.033344,4.538607,0,1.40404,1.033344,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2228075,1.136678,0,5,2.997
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98248,0.3003201,1.347837,0,0,3.505263,0,1.121937,0,0,0,0,0,1.347837,0,0,3.505263,3.33,5.14586,5.994,4.677836,0,4.677836,13.55602,96.82854,0.2227203,0,1.078269,5,7.341836
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86639,0.6167587,2.768013,4.033557,4.033557,1.848568,0,0.669659,4.033557,68.6246,5.551115E-17,0,0,2.768013,2.299989,2.18499,0,0,0.4680236,10.20405,0.4680236,0,0.4680236,14.00003,100,0.2227278,4.436913,2.21441,5,12.97207
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07524,0.7562932,3.394244,4.416257,3.33,0,-1,0,3.33,101.9292,0,1.086257,1.527883,3.394244,3.505263,3.33,0,0,0,10.62527,0,0.1110194,-0.1110194,13.883,99.16411,0.2227278,4.857882,2.715395,0,14.01952
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09153,0.9077278,4.073883,3.823279,3.823279,1.25,0,0.50625,3.823279,106.5547,1.241812,0,0,4.073883,2.708715,2.573279,0,0,0.1233549,10.51425,0.1233549,0,0.1233549,14.00003,100,0.2227211,4.205607,3.259106,5,14.58814
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.48811,1.112562,4.99318,0.7149015,0.7149015,0,0,0,0.7149015,698.4431,4.240652,0,0,4.99318,0.7525279,0.7149015,0,0,0,10.62527,0,0,0,14.00003,100,0.2227211,0.7863917,3.994544,0,15.61845
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.12488,0.9440823,4.237041,2.714824,2.714824,0,0,0,2.714824,156.0705,1.379331,0,0,4.237041,2.85771,2.714824,0,0,0,10.62527,0,0,0,14.00003,100,0.2227211,2.986307,3.389633,0,14.86232
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.1084,0.8378454,3.76025,0,0,0,0,0,0,0,3.76025,0,0,3.76025,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2227211,0,3.0082,0,14.38552
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97202,0.8409716,3.774281,1.471085,1.471085,0,-1,0,1.471085,256.5645,2.22577,0,0,3.774281,1.54851,1.471085,0,0,0,10.62527,0,0,0,14.00003,100,0.2227211,1.618193,3.019424,0,14.39956
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36371,0.72126,3.237015,2.194378,2.194378,0,-1,0,2.194378,147.514,0.9271429,0,0,3.237015,2.309872,2.194378,0,0,0,10.62527,0,0,0,14.00003,100,0.2227211,2.413816,2.589612,0,13.86229
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31473,0.395817,1.776427,3.257374,3.257374,0,-1,0,3.257374,54.53554,0,0,0.2531114,1.776427,3.428815,3.257374,0,0,0,10.62527,0,1.652388,-1.652388,12.25826,87.55881,0.2227211,3.583111,1.421141,0,12.4017
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49747,0.1566217,0.7029183,2.944178,2.944178,0,-1,0,2.944178,23.87486,0,4.440892E-16,0,0.7029183,3.099135,2.944178,0,0,1.835987,8.972886,0,2.396217,-2.396217,9.732424,69.51717,0.2227211,3.238596,0.5623346,0,9.675804
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,1.684305,1.684305,0,-1,0,1.684305,0,0,2.220446E-16,0,0,1.772952,1.684305,0,0,4.49845,6.576669,0,1.772952,-1.772952,7.863568,56.16823,0.2227211,1.852735,0,0,6.576669
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,0.4453252,0.4453252,0,-1,0,0.4453252,0,0,5.551115E-17,0,0,0.4687634,0.4453252,0,0,6.468397,4.803717,0,0.4687634,-0.4687634,7.369448,52.63881,0.2227211,0.4898577,0,0,4.803717
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,5.144859,3.33,0,-1,0,3.33,0,0,1.814859,2.329345,0,3.505263,3.33,0,0,6.989245,4.334954,0,3.505263,-3.505263,3.674576,26.24692,0.2227211,5.659345,0,0,4.334954
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,5.872491,0.7882059,0,-1,0,0.7882059,0,0,5.084285,5.671534,0,0.8296904,0.7882059,0,0,10.88398,0.8296904,0,0.8296904,-0.8296904,2.800006,20,0.2227211,6.45974,0,0,0.8296904
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,0.8230885,0,0,-1,0,0,0,0,0.8230885,0.9053974,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227211,0.9053974,0,0,0
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,0.5762134,0,0,-1,0,0,0,0,0.5762134,0.6338347,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227211,0.6338347,0,0,0
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,0.6365118,0,0,-1,0,0,0,0,0.6365118,0.700163,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227211,0.700163,0,0,0
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,0.748099,0,0,-1,0,0,0,0,0.748099,0.8229089,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227211,0.8229089,0,0,0
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,0.3297106,0,0,-1,0,0,0,0,0.3297106,0.3626817,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227211,0.3626817,0,0,0
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227211,0,0,0,0
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227211,0,0,0,0
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,0.5589316,0.5589316,4.064195,0,1.274525,0.5589316,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2227483,0.6148248,0,5,0
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,0.4141752,0.4141752,3.919438,0,1.235007,0.4141752,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2227648,0.4555928,0,5,2.997
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03703,0.1405492,0.6307847,0,0,3.505263,0,1.121937,0,0,0,0,0,0.6307847,0,0,3.505263,3.33,5.14586,5.994,3.960785,0,3.960785,12.87577,91.96957,0.2227167,0,0.5046277,5,6.624784
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.9455,0.306232,1.374369,1.151329,1.151329,0,0,0,1.151329,119.3724,0,0,0,1.374369,1.211925,1.151329,0,0,1.185076,9.558706,0.1624441,0,0.1624441,13.02987,93.07034,0.2227079,1.266462,1.099495,0,10.93307
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18628,0.2480969,1.113459,5.505193,3.33,0,-1,0,3.33,33.43721,0,2.175193,2.725712,1.113459,3.505263,3.33,0,0,1.022632,9.704906,0,2.391804,-2.391804,10.50869,75.06194,0.2227079,6.055712,0.8907672,0,10.81837
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24982,0.2942457,1.320575,6.190362,6.190362,5,0,1.53,6.190362,21.33276,0,0,0,1.320575,1.253013,1.190362,0,0,3.680192,7.313102,0.06756189,0,0.06756189,10.57279,75.51975,0.222709,6.809399,1.05646,5,8.633677
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.7166,0.6012232,2.69829,0.05942295,0.05942295,1.25,0,0.50625,0.05942295,4540.821,0.2281137,0,0,2.69829,0,0,0.9624633,0.9143402,3.61263,7.373908,3.61263,0,3.61263,14.00003,100,0.2225139,0.06536524,2.158632,5,10.0722
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37466,0.9374646,4.207341,7.762004,7.762004,4.432004,0,1.374937,7.762004,54.20432,0.702078,0,0.2082043,4.207341,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2225139,8.538204,3.365873,5,14.83261
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.2658,0.9353036,4.197642,2.898302,2.898302,0,0,0,2.898302,144.8311,1.146798,0,0,4.197642,3.050844,2.898302,0,0,0,10.62527,0,0,0,14.00003,100,0.2225139,3.188132,3.358114,0,14.82292
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05704,0.6771128,3.038882,2.001018,2.001018,0,-1,0,2.001018,151.8668,0.9325473,0,0,3.038882,2.106335,2.001018,0,0,0,10.62527,0,0,0,14.00003,100,0.2225139,2.20112,2.431106,0,13.66416
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.40511,0.5304226,2.380537,1.565323,1.565323,0,-1,0,1.565323,152.0796,0.732828,0,0,2.380537,1.647709,1.565323,0,0,0,10.62527,0,0,0,14.00003,100,0.2225139,1.721856,1.904429,0,13.00581
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32628,0.4369801,1.961167,4.482404,3.33,0,-1,0,3.33,58.8939,0,1.152404,1.600644,1.961167,3.505263,3.33,0,0,0,10.62527,0,1.544096,-1.544096,12.37241,88.37416,0.2225139,4.930645,1.568933,0,12.58644
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48545,0.1165802,0.5232121,0,0,0,-1,0,0,0,0,0,0,0.5232121,0,0,0,0,1.715663,9.081178,0.5232121,0,0.5232121,12.86877,91.9196,0.2224857,0,0.4185697,0,9.60439
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,1.237408,1.237408,0,-1,0,1.237408,0,0,2.220446E-16,0,0,1.302535,1.237408,0,0,1.192451,9.552069,0,1.302535,-1.302535,11.49578,82.11253,0.2224857,1.361149,0,0,9.552069
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,2.883513,2.883513,0,-1,0,2.883513,0,0,0,0,0,3.035277,2.883513,0,0,2.639712,8.249534,0,3.035277,-3.035277,8.296315,59.25927,0.2224857,3.171864,0,0,8.249534
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,2.482822,2.482822,0,-1,0,2.482822,0,0,0,0,0,2.613497,2.482822,0,0,6.012241,5.214257,0,2.613497,-2.613497,5.541448,39.58169,0.2224857,2.731104,0,0,5.214257
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,5.270315,2.470722,0,-1,0,2.470722,0,0,2.799593,3.326625,0,2.60076,2.470722,0,0,8.916127,2.60076,0,2.60076,-2.60076,2.800006,20,0.2224857,5.797347,0,0,2.60076
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,0.6311816,0,0,-1,0,0,0,0,0.6311816,0.6942998,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2224857,0.6942998,0,0,0
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,0.4184691,0,0,-1,0,0,0,0,0.4184691,0.4603161,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2224857,0.4603161,0,0,0
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.01312482,0,0,-1,0,0,0,0,0.01312482,0.0144373,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2224857,0.0144373,0,0,0
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,0.7923009,0,0,-1,0,0,0,0,0.7923009,0.871531,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2224857,0.871531,0,0,0
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,0.4443145,0,0,-1,0,0,0,0,0.4443145,0.488746,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2224857,0.488746,0,0,0
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2224857,0,0,0,0
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2224857,0,0,0,0
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,0.1735885,0.1735885,3.678852,0,1.169327,0.1735885,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2224847,0.1909473,0,5,0
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,0.7186584,0.7186584,4.223922,0,1.318131,0.7186584,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2225237,0.7905242,0,5,2.997
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09446,0.3013324,1.35238,1.523596,1.523596,4.806743,0,1.477241,1.523596,88.76237,0,0,0,1.35238,0,0,3.283148,3.11899,5.14586,5.994,4.47137,0,4.47137,13.36015,95.42945,0.222544,1.675955,1.081904,5,7.34638
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.0272,0.5709947,2.562624,3.971062,3.971062,2.177336,0,0.7594126,3.971062,64.53246,0,0,0,2.562624,1.888134,1.793727,0,0,0.6744904,10.01823,0.6744904,0,0.6744904,14.00003,100,0.2225547,4.368169,2.050099,5,12.58086
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.29942,0.7448922,3.343076,0,0,0,-1,0,0,0,3.343076,0,0,3.343076,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2225547,0,2.674461,0,13.96835
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.4091,0.9731779,4.367622,0,0,0,0,0,0,0,4.367622,0,0,4.367622,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2225547,0,3.494098,0,14.9929
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94304,1.152996,5.174646,3.409543,3.409543,1.25,0,0.50625,3.409543,151.7695,2.901443,0,0,5.174646,2.273203,2.159543,0,0,0,10.62527,0,0,0,14.00003,100,0.2225547,3.750497,4.139717,5,15.79992
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61891,1.094452,4.9119,0,0,0,0,0,0,0,4.9119,0,0,4.9119,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2225547,0,3.92952,0,15.53717
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.4188,1.156319,5.18956,2.992947,2.992947,0,0,0,2.992947,173.393,2.03909,0,0,5.18956,3.15047,2.992947,0,0,0,10.62527,0,0,0,14.00003,100,0.2225547,3.292241,4.151649,0,15.81483
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13831,0.9918887,4.451596,4.542946,3.33,0,-1,0,3.33,133.6816,0.9463332,1.212946,1.667241,4.451596,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2225547,4.997241,3.561277,0,15.07687
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44299,0.7636401,3.427217,0,0,0,-1,0,0,0,3.427217,0,0,3.427217,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2225547,0,2.741773,0,14.05249
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33449,0.4786004,2.147959,4.498968,3.33,0,-1,0,3.33,64.50327,4.440892E-16,1.168968,1.618865,2.147959,3.505263,3.33,0,0,0,10.62527,0,1.357304,-1.357304,12.5693,89.78056,0.2225547,4.948864,1.718367,0,12.77323
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47022,0.165441,0.7424994,0.5654606,0.5654606,0,-1,0,0.5654606,131.3088,0,0,0,0.7424994,0.5952216,0.5654606,0,0,1.508116,9.26797,0.1472778,0,0.1472778,12.70902,90.77856,0.2225468,0.6220066,0.5939995,0,10.01047
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,6.694638,3.33,0,-1,0,3.33,0,0,3.364638,4.034102,0,3.505263,3.33,0,0,1.360838,9.400519,0,3.505263,-3.505263,9.014152,64.38667,0.2225468,7.364102,0,0,9.400519
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,8.158797,3.33,0,-1,0,3.33,0,0,4.828797,5.644677,0,3.505263,3.33,0,0,5.255575,5.895257,0,3.505263,-3.505263,5.31928,37.99478,0.2225468,8.974677,0,0,5.895257
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,6.275395,2.270494,0,-1,0,2.270494,0,0,4.004901,4.632441,0,2.389993,2.270494,0,0,9.150312,2.389993,0,2.389993,-2.389993,2.800006,20,0.2225468,6.902935,0,0,2.389993
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225468,0,0,0,0
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,1.135307,0,0,-1,0,0,0,0,1.135307,1.248838,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225468,1.248838,0,0,0
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,0.3013088,0,0,-1,0,0,0,0,0.3013088,0.3314397,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225468,0.3314397,0,0,0
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225468,0,0,0,0
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,0.7204663,0,0,-1,0,0,0,0,0.7204663,0.7925129,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225468,0.7925129,0,0,0
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,0.3411549,0,0,-1,0,0,0,0,0.3411549,0.3752704,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225468,0.3752704,0,0,0
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,0.3513376,0,0,-1,0,0,0,0,0.3513376,0.3864714,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225468,0.3864714,0,0,0
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,0.3034285,0,0,-1,0,0,0,0,0.3034285,0.3337713,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225468,0.3337713,0,0,0
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225468,0,0,0,0
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,1.163637,1.163637,4.6689,0,1.43961,1.163637,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2226183,1.280001,0,5,0
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15469,0.2939133,1.319083,0,0,3.505263,0,1.121937,0,0,0,0,0,1.319083,0,0,3.505263,3.33,8.475861,2.997,4.649083,0,4.649083,10.36963,74.06863,0.2225336,0,1.055266,5,4.316083
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11141,0.5895328,2.645823,4.469983,4.469983,5,0,1.53,4.469983,59.1909,0,0,0,2.645823,0,0,0.5300173,0.5035164,3.826777,7.181175,3.14934,0,3.14934,13.35735,95.40948,0.2225872,4.916981,2.116658,5,9.826998
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.41452,0.8359994,3.751966,3.33685,3.33,0,-1,0,3.33,112.6716,0,0.006850269,0.3405353,3.751966,3.505263,3.33,0,0,0.6774377,10.01558,0.2467023,0,0.2467023,13.5914,97.08121,0.222574,3.670535,3.001572,0,13.76755
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56916,0.8705289,3.906934,0.4745565,0.4745565,0,0,0,0.4745565,823.2811,2.976665,0,0,3.906934,0.4995331,0.4745565,0,0,0.4307353,10.23761,0.4307353,0,0.4307353,14.00003,100,0.2225509,0.5220122,3.125547,0,14.14455
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16726,1.174024,5.26902,3.097636,3.097636,1.25,0,0.50625,3.097636,170.0981,3.32414,0,0,5.26902,1.944879,1.847636,0,0,0,10.62527,0,0,0,14.00003,100,0.2225509,3.407399,4.215216,5,15.89429
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85756,1.211748,5.438323,2.741647,2.741647,0,0,0,2.741647,198.3597,2.552379,0,0,5.438323,2.885944,2.741647,0,0,0,10.62527,0,0,0,14.00003,100,0.2225509,3.015811,4.350658,0,16.0636
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56729,1.154396,5.180928,4.658637,4.658637,1.328637,0,0.5277178,4.658637,111.2113,1.675665,0,0,5.180928,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2225509,5.1245,4.144742,5,15.8062
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21575,1.005611,4.51318,0.9423048,0.9423048,0,-1,0,0.9423048,478.9512,3.52128,0,0,4.51318,0.9918998,0.9423048,0,0,0,10.62527,0,0,0,14.00003,100,0.2225509,1.036535,3.610544,0,15.13845
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47734,0.7278934,3.266785,2.540781,2.540781,0,-1,0,2.540781,128.5741,0.5922797,0,0,3.266785,2.674506,2.540781,0,0,0,10.62527,0,0,0,14.00003,100,0.2225509,2.794858,2.613428,0,13.89206
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33933,0.465233,2.087966,3.198741,3.198741,0,-1,0,3.198741,65.27462,0,0,0.1886147,2.087966,3.367095,3.198741,0,0,0,10.62527,0,1.27913,-1.27913,12.65171,90.36916,0.2225509,3.518615,1.670373,0,12.71324
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.4518,0.1787256,0.8021204,0.8090464,0.8090464,0,-1,0,0.8090464,99.14393,0,0,0,0.8021204,0.8516278,0.8090464,0,0,1.421255,9.346145,0,0.0495074,-0.0495074,12.59952,89.9964,0.2225509,0.8899511,0.6416963,0,10.14826
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.476263,9.296638,0,0,0,12.59952,89.9964,0.2225509,0,0,0,9.296638
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,3.787402,3.33,0,-1,0,3.33,0,0,0.4574017,0.8361418,0,3.505263,3.33,0,0,1.476263,9.296638,0,3.505263,-3.505263,8.90465,63.60452,0.2225509,4.166142,0,0,9.296638
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,2.921773,2.921773,0,-1,0,2.921773,0,0,4.440892E-16,0,0,3.07555,2.921773,0,0,5.371,5.791374,0,3.07555,-3.07555,5.662735,40.44802,0.2225509,3.21395,0,0,5.791374
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.788279,2.715824,0,0,0,5.662735,40.44802,0.2225509,0,0,0,2.715824
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,0.9169103,0.9169103,0,-1,0,0.9169103,0,0,0,0,0,0.9651687,0.9169103,0,0,8.788279,2.715824,0,0.9651687,-0.9651687,4.645358,33.18106,0.2225509,1.008601,0,0,2.715824
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,0.1836494,0.1836494,0,-1,0,0.1836494,0,0,2.775558E-17,0,0,0.1933152,0.1836494,0,0,9.860688,1.750655,0,0.1933152,-0.1933152,4.441586,31.72555,0.2225509,0.2020144,0,0,1.750655
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,0.5253711,0.5253711,0,-1,0,0.5253711,0,0,1.110223E-16,0,0,0.5530222,0.5253711,0,0,10.07548,1.55734,0,0.5530222,-0.5530222,3.858649,27.56173,0.2225509,0.5779082,0,0,1.55734
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.68995,1.004318,0,0,0,3.858649,27.56173,0.2225509,0,0,0,1.004318
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,2.323068,0.9541016,0,-1,0,0.9541016,0,0,1.368967,1.601274,0,1.004318,0.9541016,0,0,10.68995,1.004318,0,1.004318,-1.004318,2.800006,20,0.2225509,2.555375,0,0,1.004318
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,1.210812,0,0,-1,0,0,0,0,1.210812,1.331893,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225509,1.331893,0,0,0
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,0.5230705,0,0,-1,0,0,0,0,0.5230705,0.5753775,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225509,0.5753775,0,0,0
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,0.9404177,0.9404177,4.445681,0,1.378671,0.9404177,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2226059,1.034459,0,5,0
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,0.03816963,0.03816963,3.543433,0,1.132357,0.03816963,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2225949,0.04198659,0,5,2.997
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21767,0.313113,1.405251,6.374523,6.374523,5,0,1.53,6.374523,22.0448,0,0,0,1.405251,1.446866,1.374523,0,0,5.14586,5.994,0,0.04161537,-0.04161537,9.07437,64.8168,0.2225949,7.011975,1.124201,5,7.399251
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19802,0.6035746,2.708843,4.543083,4.543083,5,0,1.53,4.543083,59.62565,0,0,0,2.708843,0,0,0.4569172,0.4340714,5.1921,5.952384,3.142914,0,3.142914,12.056,86.11411,0.2226477,4.997391,2.167074,5,8.661227
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53146,0.7532753,3.3807,1.359173,1.359173,0,-1,0,1.359173,248.7322,0,0,0,3.3807,1.430708,1.359173,0,0,2.049186,8.781007,1.949992,0,1.949992,13.90592,99.32784,0.2225434,1.49509,2.70456,0,12.16171
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72983,0.9168248,4.11471,2.166233,2.166233,0,0,0,2.166233,189.9477,1.735271,0,0,4.11471,2.280245,2.166233,0,0,0.09919386,10.536,0.09919386,0,0.09919386,14.00003,100,0.2225381,2.382856,3.291768,0,14.65071
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38907,0.9899759,4.443012,0.2842576,0.2842576,0,0,0,0.2842576,1563.023,4.143793,0,0,4.443012,0.2992185,0.2842576,0,0,0,10.62527,0,0,0,14.00003,100,0.2225381,0.3126833,3.55441,0,15.06829
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09057,1.031788,4.630662,1.538199,1.538199,0,0,0,1.538199,301.0444,3.011506,0,0,4.630662,1.619157,1.538199,0,0,0,10.62527,0,0,0,14.00003,100,0.2225381,1.692019,3.70453,0,15.25594
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71119,0.9010425,4.043879,0,0,0,0,0,0,0,4.043879,0,0,4.043879,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2225381,0,3.235103,0,14.66915
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.2893,0.851465,3.821375,1.157944,1.157944,0,-1,0,1.157944,330.0136,2.602486,0,0,3.821375,1.218889,1.157944,0,0,0,10.62527,0,0,0,14.00003,100,0.2225381,1.273739,3.0571,0,14.44665
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.50811,0.6669382,2.993219,0,0,0,-1,0,0,0,2.993219,0,0,2.993219,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2225381,0,2.394575,0,13.61849
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34082,0.4707641,2.112789,2.638481,2.638481,0,-1,0,2.638481,80.07596,0,0,0,2.112789,2.777349,2.638481,0,0,0,10.62527,0,0.6645596,-0.6645596,13.29952,94.99638,0.2225381,2.90233,1.690231,0,12.73806
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.4302,0.2080524,0.9337393,5.442515,3.33,0,-1,0,3.33,28.04022,0,2.112515,2.656766,0.9337393,3.505263,3.33,0,0,0.7383996,9.960714,0,2.571524,-2.571524,10.5889,75.63483,0.2225381,5.986766,0.7469915,0,10.89445
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,6.680284,3.33,0,-1,0,3.33,0,0,3.350284,4.018312,0,3.505263,3.33,0,0,3.595648,7.389191,0,3.505263,-3.505263,6.894025,49.24294,0.2225381,7.348312,0,0,7.389191
