Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82284,0.4445961,1.995347,2.574301,2.574301,0,0,0,2.574301,77.51025,0,0,0,1.995347,2.709791,2.574301,0,0,5.159753,5.981497,0,0.7144434,-0.7144434,8.351967,59.65679,0.2218563,2.831732,1.596278,0,7.976844
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.1121,0.6697442,3.005812,0,0,0,0,0,0,0,0,0,0,3.005812,0,0,0,0,5.953579,5.267053,3.005812,0,3.005812,11.20353,80.02506,0.2217056,0,2.404649,0,8.272865
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50398,0.3633499,1.630714,3.258579,3.258579,4.509779,0,1.39617,3.258579,50.04372,0,0,0,1.630714,0,0,1.2512,1.18864,2.947767,7.972284,2.819354,0,2.819354,13.87821,99.12984,0.2217563,3.584437,1.304572,5,9.602999
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52378,0.2967875,1.331982,3.49502,3.49502,2.351629,0,0.8069946,3.49502,38.11087,0,0,0,1.331982,1.20357,1.143391,0,0,0.1284126,10.5097,0.1284126,0,0.1284126,14.00003,100,0.2217582,3.844522,1.065586,5,11.84169
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87453,0.1413936,0.6345745,2.324142,2.324142,0,-1,0,2.324142,27.30361,0,4.440892E-16,0,0.6345745,2.446465,2.324142,0,0,0,10.62527,0,1.81189,-1.81189,12.09013,86.35789,0.2217582,2.556556,0.5076596,0,11.25985
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34908,0.2350797,1.055038,4.017172,3.33,0,-1,0,3.33,31.68281,0,0.6871722,1.088889,1.055038,3.505263,3.33,0,0,2.013211,8.813384,0,2.450225,-2.450225,9.507363,67.90961,0.2217582,4.41889,0.8440301,0,9.868422
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.68019,0.3266555,1.46603,0,0,0,-1,0,0,0,0,0,0,1.46603,0,0,0,0,4.735684,6.363158,1.46603,0,1.46603,10.89816,77.84386,0.2216848,0,1.172824,0,7.829188
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.38229,0.1722109,0.7728823,1.224867,1.224867,0,-1,0,1.224867,63.09927,0,0,0,0.7728823,1.289334,1.224867,0,0,3.269654,7.682585,0,0.5164518,-0.5164518,10.35377,73.95538,0.2216848,1.347354,0.6183059,0,8.455468
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,3.428211,3.33,0,-1,0,3.33,0,0,0.09821134,0.4410325,0,3.505263,3.33,0,0,3.843489,7.166133,0,3.505263,-3.505263,6.658902,47.56349,0.2216848,3.771033,0,0,7.166133
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,4.476768,3.33,0,-1,0,3.33,0,0,1.146767,1.594444,0,3.505263,3.33,0,0,7.738226,3.660871,0,3.505263,-3.505263,2.96403,21.1716,0.2216848,4.924444,0,0,3.660871
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,5.539931,0.147827,0,-1,0,0.147827,0,0,5.392104,5.946097,0,0.1556073,0.147827,0,0,11.63296,0.1556073,0,0.1556073,-0.1556073,2.800006,20,0.2216848,6.093925,0,0,0.1556073
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,3.593119,0,0,-1,0,0,0,0,3.593119,3.952431,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216848,3.952431,0,0,0
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,1.224123,0,0,-1,0,0,0,0,1.224123,1.346535,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216848,1.346535,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,1.096086,0,0,-1,0,0,0,0,1.096086,1.205695,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216848,1.205695,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,0.1710046,0,0,-1,0,0,0,0,0.1710046,0.1881051,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216848,0.1881051,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,1.331246,0,0,-1,0,0,0,0,1.331246,1.46437,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216848,1.46437,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,0.4961468,0,0,-1,0,0,0,0,0.4961468,0.5457615,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216848,0.5457615,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,0.7551858,0,0,-1,0,0,0,0,0.7551858,0.8307044,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216848,0.8307044,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,0.3122553,0,0,-1,0,0,0,0,0.3122553,0.3434809,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216848,0.3434809,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,0.07182088,0.07182088,3.577084,0,1.141544,0.07182088,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2216775,0.07900298,0,5,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,1.168965,1.168965,4.674228,0,1.441064,1.168965,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2217453,1.285862,0,5,2.997
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03638,0.1785155,0.8011774,2.874298,2.874298,5,0,1.53,2.874298,27.87385,0,0,0,0.8011774,0,0,2.125702,2.019417,5.14586,5.994,2.820595,0,2.820595,11.79409,84.24331,0.2218016,3.161728,0.640942,5,6.795177
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39036,0.4323501,1.940387,4.733024,4.733024,5,0,1.53,4.733024,40.99677,0,0,0,1.940387,0,0,0.2669761,0.2536274,2.325266,8.532536,2.194015,0,2.194015,13.87551,99.1106,0.2218362,5.206326,1.55231,5,10.47292
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17573,0.5659712,2.540079,7.307022,3.33,0,-1,0,3.33,76.27864,0,3.977022,4.707724,2.540079,3.505263,3.33,0,0,0.1312512,10.50715,0,0.9651844,-0.9651844,12.85812,91.84352,0.2218362,8.037724,2.032063,0,13.04723
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96077,0.9335836,4.189923,1.406363,1.406363,0,0,0,1.406363,297.9261,1.505862,0,0,4.189923,1.480383,1.406363,0,0,1.203678,9.541964,1.203678,0,1.203678,14.00003,100,0.2217761,1.547,3.351938,0,13.73189
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25466,1.028029,4.613793,0.7560049,0.7560049,0,0,0,0.7560049,610.2861,3.817998,0,0,4.613793,0.7957947,0.7560049,0,0,0,10.62527,0,0,0,14.00003,100,0.2217761,0.8316054,3.691034,0,15.23907
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60997,1.032245,4.632717,0,0,0,0,0,0,0,4.632717,0,0,4.632717,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2217761,0,3.706174,0,15.25799
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.5576,1.014178,4.55163,2.6181,2.6181,0,0,0,2.6181,173.8524,1.795736,0,0,4.55163,2.755895,2.6181,0,0,0,10.62527,0,0,0,14.00003,100,0.2217761,2.87991,3.641304,0,15.1769
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.85751,0.9640715,4.326753,2.319682,2.319682,0,-1,0,2.319682,186.5235,1.884982,0,0,4.326753,2.441771,2.319682,0,0,0,10.62527,0,0,0,14.00003,100,0.2217761,2.55165,3.461402,0,14.95203
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30253,0.6545445,2.937596,2.805496,2.805496,0,-1,0,2.805496,104.7086,0,4.440892E-16,0,2.937596,2.953153,2.805496,0,0,0,10.62527,0,0.01555784,-0.01555784,13.98363,99.88286,0.2217761,3.086045,2.350076,0,13.56287
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61462,0.4236894,1.901518,1.477872,1.477872,0,-1,0,1.477872,128.666,0.3285769,0,0,1.901518,1.555655,1.477872,0,0,0.01728648,10.60972,0.01728648,0,0.01728648,14.00003,100,0.2217752,1.625659,1.521214,0,12.51123
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30267,0.1782449,0.799963,6.208663,3.33,0,-1,0,3.33,24.02291,4.440892E-16,2.878663,3.499529,0.799963,3.505263,3.33,0,0,0,10.62527,0,2.7053,-2.7053,11.14839,79.63121,0.2217752,6.829529,0.6399704,0,11.42524
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,6.747937,3.33,0,-1,0,3.33,0,0,3.417937,4.092731,0,3.505263,3.33,0,0,3.005889,7.919974,0,3.505263,-3.505263,7.453519,53.23932,0.2217752,7.42273,0,0,7.919974
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,2.617874,2.617874,0,-1,0,2.617874,0,0,4.440892E-16,0,0,2.755657,2.617874,0,0,6.900626,4.414711,0,2.755657,-2.755657,4.548802,32.49138,0.2217752,2.879661,0,0,4.414711
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,6.315551,1.576101,0,-1,0,1.576101,0,0,4.73945,5.371005,0,1.659054,1.576101,0,0,9.962467,1.659054,0,1.659054,-1.659054,2.800006,20,0.2217752,6.947106,0,0,1.659054
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,8.726391,0,0,-1,0,0,0,0,8.726391,9.59903,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217752,9.59903,0,0,0
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,1.438592,0,0,-1,0,0,0,0,1.438592,1.582452,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217752,1.582452,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,0.6474885,0,0,-1,0,0,0,0,0.6474885,0.7122373,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217752,0.7122373,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,1.23968,0,0,-1,0,0,0,0,1.23968,1.363648,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217752,1.363648,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,1.175341,0,0,-1,0,0,0,0,1.175341,1.292875,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217752,1.292875,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,0.9800081,0,0,-1,0,0,0,0,0.9800081,1.078009,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217752,1.078009,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,0.8367003,0,0,-1,0,0,0,0,0.8367003,0.9203703,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217752,0.9203703,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,1.521486,0,0,-1,0,0,0,0,1.521486,1.673635,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217752,1.673635,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,1.485328,1.485328,4.990591,0,1.527431,1.485328,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2218483,1.633861,0,5,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,1.05171,1.05171,4.556973,0,1.409054,1.05171,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2219077,1.156881,0,5,2.997
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13947,0.2726617,1.223706,4.311507,4.311507,5,0,1.53,4.311507,28.38232,0,0,0,1.223706,0,0,0.6884929,0.6540682,5.14586,5.994,1.877774,0,1.877774,10.89965,77.85448,0.2219402,4.742658,0.9789647,5,7.217706
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50377,0.4990839,2.239888,2.144426,2.144426,3.121214,0,1.017091,2.144426,104.4516,0,0,0,2.239888,0,0,0.9767877,0.9279483,3.268086,7.683997,3.167837,0,3.167837,13.90492,99.32068,0.2219098,2.358869,1.791911,5,9.923885
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.30016,0.6567934,2.947689,8.304312,3.33,0,-1,0,3.33,88.51918,4.440892E-16,4.974312,5.804743,2.947689,3.505263,3.33,0,0,0.1002493,10.53505,0,0.5575745,-0.5575745,13.31719,95.12258,0.2219098,9.134743,2.358151,0,13.48274
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09625,0.8313934,3.731293,5.279157,5.279157,2.418216,0,0.8251728,5.279157,70.67973,2.220446E-16,0,0,3.731293,3.011517,2.860941,0,0,0.7197765,9.977475,0.7197765,0,0.7197765,14.00003,100,0.2219059,5.807072,2.985035,5,13.70877
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39251,1.021667,4.58524,4.560781,4.560781,1.25,0,0.50625,4.560781,100.5363,1.100208,0,0,4.58524,3.485032,3.310781,0,0,0,10.62527,0,0,0,14.00003,100,0.2219059,5.016859,3.668192,5,15.21051
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70964,0.8535959,3.830939,2.510107,2.510107,0,0,0,2.510107,152.6205,1.188721,0,0,3.830939,2.642218,2.510107,0,0,0,10.62527,0,0,0,14.00003,100,0.2219059,2.761118,3.064751,0,14.45621
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58579,1.027617,4.611946,0,0,0,0,0,0,0,4.611946,0,0,4.611946,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2219059,0,3.689557,0,15.23722
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83602,0.8683903,3.897335,2.430595,2.430595,0,-1,0,2.430595,160.3449,1.338814,0,0,3.897335,2.558521,2.430595,0,0,0,10.62527,0,0,0,14.00003,100,0.2219059,2.673655,3.117868,0,14.52261
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25244,0.6515828,2.924304,5.884952,3.33,0,-1,0,3.33,87.81693,0,2.554952,3.143447,2.924304,3.505263,3.33,0,0,0,10.62527,0,0.5809594,-0.5809594,13.38764,95.62583,0.2219059,6.473447,2.339443,0,13.54958
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54623,0.2476426,1.11142,0,0,0,-1,0,0,0,0.4659094,0,0,1.11142,0,0,0,0,0.6455105,10.04431,0.6455105,0,0.6455105,14.00003,100,0.2218737,0,0.8891359,0,11.15574
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22086,0.1112913,0.4994751,2.401769,2.401769,0,-1,0,2.401769,20.79613,0,0,0,0.4994751,2.528178,2.401769,0,0,0,10.62527,0,2.028703,-2.028703,11.86159,84.72546,0.2218737,2.641946,0.3995801,0,11.12475
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,0.105345,0.105345,0,-1,0,0.105345,0,0,1.387779E-17,0,0,0.1108894,0.105345,0,0,2.254114,8.596572,0,0.1108894,-0.1108894,11.7447,83.89055,0.2218737,0.1158795,0,0,8.596572
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,3.725825,3.33,0,-1,0,3.33,0,0,0.3958249,0.7684074,0,3.505263,3.33,0,0,2.377325,8.485682,0,3.505263,-3.505263,8.049828,57.49866,0.2218737,4.098407,0,0,8.485682
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,9.227707,3.33,0,-1,0,3.33,0,0,5.897707,6.820478,0,3.505263,3.33,0,0,6.272061,4.980419,0,3.505263,-3.505263,4.354956,31.10677,0.2218737,10.15048,0,0,4.980419
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,1.387857,1.387857,0,-1,0,1.387857,0,0,2.220446E-16,0.1252448,0,1.460902,1.387857,0,0,10.1668,1.475156,0,1.460902,-1.460902,2.81503,20.10732,0.2218737,1.526643,0,0,1.475156
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,0.2700363,0.01354092,0,-1,0,0.01354092,0,0,0.2564954,0.283499,0,0.0142536,0.01354092,0,0,11.79002,0.0142536,0,0.0142536,-0.0142536,2.800006,20,0.2218737,0.29704,0,0,0.0142536
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,0.9216363,0,0,-1,0,0,0,0,0.9216363,1.0138,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2218737,1.0138,0,0,0
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,0.4420618,0,0,-1,0,0,0,0,0.4420618,0.4862679,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2218737,0.4862679,0,0,0
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,0.4703185,0,0,-1,0,0,0,0,0.4703185,0.5173504,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2218737,0.5173504,0,0,0
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2218737,0,0,0,0
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2218737,0,0,0,0
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,0.4339003,0,0,-1,0,0,0,0,0.4339003,0.4772904,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2218737,0.4772904,0,0,0
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,0.1308502,0.1308502,3.636113,0,1.157659,0.1308502,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2218703,0.1439352,0,5,0
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2218581,0,0,5,2.997
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2434,0.2601449,1.167531,0,0,3.505263,0,1.121937,0,0,0,0,0,1.167531,0,0,3.505263,3.33,5.14586,5.994,4.49753,0,4.49753,13.38497,95.60673,0.2217879,0,0.9340245,5,7.16153
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61722,0.5080277,2.280028,1.348817,1.348817,0,0,0,1.348817,169.0392,0.2118917,0,0,2.280028,1.419807,1.348817,0,0,0.6483296,10.04178,0.6483296,0,0.6483296,14.00003,100,0.2217557,1.483698,1.824023,0,12.32181
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42359,0.7570243,3.397525,4.112093,3.33,0,-1,0,3.33,102.0278,0,0.7820932,1.193303,3.397525,3.505263,3.33,0,0,0,10.62527,0,0.1077379,-0.1077379,13.88646,99.18882,0.2217557,4.523303,2.71802,0,14.0228
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22918,0.8478017,3.804934,1.569491,1.569491,0,0,0,1.569491,242.431,2.033129,0,0,3.804934,1.652096,1.569491,0,0,0.1197088,10.51754,0.1197088,0,0.1197088,14.00003,100,0.2217497,1.726441,3.043947,0,14.32247
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52559,0.9313302,4.17981,0,0,0,0,0,0,0,4.17981,0,0,4.17981,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2217497,0,3.343848,0,14.80508
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80297,1.064988,4.779665,0.2955363,0.2955363,0,0,0,0.2955363,1617.286,4.468575,0,0,4.779665,0.3110908,0.2955363,0,0,0,10.62527,0,0,0,14.00003,100,0.2217497,0.3250899,3.823732,0,15.40494
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60835,0.9322251,4.183826,2.655643,2.655643,0,0,0,2.655643,157.5448,1.388413,0,0,4.183826,2.795414,2.655643,0,0,0,10.62527,0,0,0,14.00003,100,0.2217497,2.921207,3.347061,0,14.8091
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.81006,0.6695039,3.004733,0,0,0,-1,0,0,0,3.004733,0,0,3.004733,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2217497,0,2.403787,0,13.63001
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19883,0.665132,2.985112,3.25904,3.25904,0,-1,0,3.25904,91.59483,0,0,0.2549444,2.985112,3.430569,3.25904,0,0,0,10.62527,0,0.4454564,-0.4454564,13.53048,96.64606,0.2217497,3.584944,2.38809,0,13.61039
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47508,0.4687051,2.103549,4.221177,3.33,0,-1,0,3.33,63.16962,0,0.8911768,1.313294,2.103549,3.505263,3.33,0,0,0.4949516,10.17982,0,1.401715,-1.401715,12.05294,86.09225,0.2217497,4.643294,1.682839,0,12.28337
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13695,0.182176,0.817606,1.551178,1.551178,0,-1,0,1.551178,52.70871,0,0,0,0.817606,1.632819,1.551178,0,0,2.052412,8.778103,0,0.8152132,-0.8152132,11.19363,79.95433,0.2217497,1.706296,0.6540848,0,9.595709
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,4.696094,3.33,0,-1,0,3.33,0,0,1.366094,1.835704,0,3.505263,3.33,0,0,2.958205,7.96289,0,3.505263,-3.505263,7.498757,53.56244,0.2217497,5.165704,0,0,7.96289
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,4.922223,3.33,0,-1,0,3.33,0,0,1.592223,2.084445,0,3.505263,3.33,0,0,6.852942,4.457627,0,3.505263,-3.505263,3.803885,27.17055,0.2217497,5.414445,0,0,4.457627
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,0.6478484,0.6478484,0,-1,0,0.6478484,0,0,1.110223E-16,0,0,0.6819457,0.6478484,0,0,10.74768,0.9523636,0,0.6819457,-0.6819457,3.085051,22.03604,0.2217497,0.7126332,0,0,0.9523636
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,2.148957,0.256897,0,-1,0,0.256897,0,0,1.89206,2.106956,0,0.2704179,0.256897,0,0,11.5054,0.2704179,0,0.2704179,-0.2704179,2.800006,20,0.2217497,2.363853,0,0,0.2704179
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,0.6622247,0,0,-1,0,0,0,0,0.6622247,0.7284471,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217497,0.7284471,0,0,0
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,0.9221686,0,0,-1,0,0,0,0,0.9221686,1.014385,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217497,1.014385,0,0,0
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,0.6385135,0,0,-1,0,0,0,0,0.6385135,0.7023649,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217497,0.7023649,0,0,0
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217497,0,0,0,0
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,0.6761488,0,0,-1,0,0,0,0,0.6761488,0.7437636,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217497,0.7437636,0,0,0
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,0.8189493,0,0,-1,0,0,0,0,0.8189493,0.9008443,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217497,0.9008443,0,0,0
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,0.9423203,0,0,-1,0,0,0,0,0.9423203,1.036552,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217497,1.036552,0,0,0
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,0.647172,0.647172,4.152435,0,1.298615,0.647172,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2217815,0.7118893,0,5,0
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,0.480688,0.480688,3.985951,0,1.253165,0.480688,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2218019,0.5287567,0,5,2.997
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34806,0.2418368,1.085363,9.123152,8.33,5,0,1.53,8.33,13.02957,0,0.7931519,1.705467,1.085363,3.505263,3.33,0,0,5.14586,5.994,0,2.4199,-2.4199,6.567438,46.91018,0.2218019,10.03547,0.8682907,5,7.079363
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.73062,0.4289651,1.925195,5.729479,5.729479,5,0,1.53,5.729479,33.60158,0,0,0,1.925195,0.7678729,0.7294793,0,0,7.834638,3.5741,1.157322,0,1.157322,7.66537,54.75254,0.2218191,6.302427,1.540156,5,5.499296
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54592,0.6448368,2.894027,2.720277,2.720277,0,-1,0,2.720277,106.3872,0,0,0,2.894027,2.863449,2.720277,0,0,6.677315,4.615691,0.03057836,0,0.03057836,7.69438,54.95974,0.2218176,2.992304,2.315222,0,7.509718
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35949,0.8251528,3.703286,0,0,0,0,0,0,0,0,0,0,3.703286,0,0,0,0,6.646737,4.643211,3.703286,0,3.703286,11.20763,80.05431,0.2216342,0,2.962629,0,8.346497
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65385,0.914108,4.102517,7.264488,7.264488,5,0,1.53,7.264488,56.47359,0,0,0,4.102517,2.383672,2.264488,0,0,2.943451,7.976168,1.718845,0,1.718845,12.83827,91.70171,0.2216213,7.990937,3.282014,5,12.07868
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88997,1.033823,4.639796,1.840144,1.840144,0,0,0,1.840144,252.143,1.478196,0,0,4.639796,1.936994,1.840144,0,0,1.224606,9.523129,1.224606,0,1.224606,14.00003,100,0.2215607,2.024159,3.711837,0,14.16292
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62526,1.024791,4.599262,3.63543,3.63543,1.25,0,0.50625,3.63543,126.5122,2.088283,0,0,4.599262,2.510978,2.38543,0,0,0,10.62527,0,0,0,14.00003,100,0.2215607,3.998972,3.679409,5,15.22454
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77965,0.8415725,3.776977,3.996174,3.33,0,-1,0,3.33,113.4227,0.2717141,0.6661741,1.065791,3.776977,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2215607,4.395792,3.021582,0,14.40225
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14174,0.682429,3.062742,6.49751,3.33,0,-1,0,3.33,91.97422,0,3.167511,3.817262,3.062742,3.505263,3.33,0,0,0,10.62527,0,0.4425216,-0.4425216,13.53357,96.66816,0.2215607,7.147262,2.450193,0,13.68802
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40122,0.4034929,1.810876,2.376079,2.376079,0,-1,0,2.376079,76.2128,0,0,0,1.810876,2.501136,2.376079,0,0,0.4916907,10.18275,0,0.6902596,-0.6902596,12.80597,91.47105,0.2215607,2.613687,1.448701,0,11.99363
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.05099,0.1279185,0.5740982,0,0,0,-1,0,0,0,0,0,0,0.5740982,0,0,0,0,1.258646,9.492493,0.5740982,0,0.5740982,13.35061,95.36131,0.2215324,0,0.4592786,0,10.06659
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6845475,10.00918,0,0,0,13.35061,95.36131,0.2215324,0,0,0,10.00918
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,3.47623,3.33,0,-1,0,3.33,0,0,0.1462304,0.4938535,0,3.505263,3.33,0,0,0.6845475,10.00918,0,3.505263,-3.505263,9.655737,68.96941,0.2215324,3.823853,0,0,10.00918
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.579284,6.503918,0,0,0,9.655737,68.96941,0.2215324,0,0,0,6.503918
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.579284,6.503918,0,0,0,9.655737,68.96941,0.2215324,0,0,0,6.503918
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,0.6990011,0.6990011,0,-1,0,0.6990011,0,0,1.110223E-16,0,0,0.7357907,0.6990011,0,0,4.579284,6.503918,0,0.7357907,-0.7357907,8.880146,63.42949,0.2215324,0.7689013,0,0,6.503918
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,0.9265751,0.9265751,0,-1,0,0.9265751,0,0,0,0,0,0.9753422,0.9265751,0,0,5.39683,5.768127,0,0.9753422,-0.9753422,7.852045,56.08592,0.2215324,1.019233,0,0,5.768127
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,1.495769,1.495769,0,-1,0,1.495769,0,0,2.220446E-16,0,0,1.574493,1.495769,0,0,6.480543,4.792785,0,1.574493,-1.574493,6.192383,44.23122,0.2215324,1.645345,0,0,4.792785
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,0.5592017,0.5592017,0,-1,0,0.5592017,0,0,0,0,0,0.5886334,0.5592017,0,0,8.22998,3.218292,0,0.5886334,-0.5886334,5.571909,39.79927,0.2215324,0.6151218,0,0,3.218292
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.884017,2.629659,0,0,0,5.571909,39.79927,0.2215324,0,0,0,2.629659
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,0.327359,0.327359,0,-1,0,0.327359,0,0,5.551115E-17,0,0,0.3445884,0.327359,0,0,8.884017,2.629659,0,0.3445884,-0.3445884,5.208682,37.20479,0.2215324,0.3600948,0,0,2.629659
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.266893,2.28507,0,0,0,5.208682,37.20479,0.2215324,0,0,0,2.28507
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,0.7743721,0.7743721,0,0,0,0.7743721,0,0,1.110223E-16,0,0,0.8151285,0.7743721,0,0,9.266893,2.28507,0,0.8151285,-0.8151285,4.349461,31.06751,0.2215324,0.8518093,0,0,2.28507
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,0.5839294,0.5839294,0,0,0,0.5839294,0,0,1.110223E-16,0,0,0.6146625,0.5839294,0,0,10.17259,1.469942,0,0.6146625,-0.6146625,3.701549,26.43958,0.2215324,0.6423223,0,0,1.469942
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45337,0.2115478,0.9494264,5.350441,5.350441,5,0,1.53,5.350441,17.74483,0,0,0,0.9494264,0.3688849,0.3504406,0,0,10.85555,0.8552794,0.5805415,0,0.5805415,4.252299,30.37351,0.221541,5.885485,0.7595411,5,1.804706
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84386,0.5010999,2.248936,2.130473,2.130473,4.771891,0,1.467726,2.130473,105.5604,0,0,0,2.248936,0,0,2.641418,2.509347,10.27501,1.377767,4.758284,0,4.758284,8.766403,62.61704,0.2215442,2.34352,1.799149,5,3.626703
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66704,0.5845495,2.623458,1.626003,1.626003,0,-1,0,1.626003,161.344,0,0,0,2.623458,1.711582,1.626003,0,0,5.516725,5.660222,0.9118758,0,0.9118758,9.631485,68.79618,0.2214992,1.788604,2.098767,0,8.28368
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48708,0.7683694,3.448442,1.540388,1.540388,0,0,0,1.540388,223.8684,0,0,0,3.448442,1.621461,1.540388,0,0,4.604849,6.48091,1.826981,0,1.826981,11.36471,81.17635,0.2214091,1.694427,2.758754,0,9.929353
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77725,0.9474946,4.252356,0.6175437,0.6175437,0,0,0,0.6175437,688.5919,0.8244417,0,0,4.252356,0.650046,0.6175437,0,0,2.777868,8.125193,2.777868,0,2.777868,14.00003,100,0.2212722,0.6792981,3.401885,0,12.37755
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.9706,1.006342,4.516462,0,0,0,0,0,0,0,4.516462,0,0,4.516462,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2212722,0,3.613169,0,15.14174
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.6365,1.044424,4.687377,1.004589,1.004589,0,0,0,1.004589,466.5966,3.629915,0,0,4.687377,1.057462,1.004589,0,0,0,10.62527,0,0,0,14.00003,100,0.2212722,1.105048,3.749902,0,15.31265
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74479,0.876229,3.932516,1.935492,1.935492,0,-1,0,1.935492,203.1791,1.895156,0,0,3.932516,2.03736,1.935492,0,0,0,10.62527,0,0,0,14.00003,100,0.2212722,2.129041,3.146013,0,14.55779
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.0812,0.6683071,2.999362,8.262617,3.33,0,-1,0,3.33,90.07094,0,4.932617,5.758879,2.999362,3.505263,3.33,0,0,0,10.62527,0,0.505901,-0.505901,13.46676,96.19096,0.2212722,9.088879,2.39949,0,13.62464
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.32471,0.4556428,2.044925,4.825846,3.33,0,-1,0,3.33,61.40915,0,1.495846,1.978431,2.044925,3.505263,3.33,0,0,0.5621123,10.11937,0,1.460338,-1.460338,11.92743,85.19576,0.2212722,5.308431,1.63594,0,12.1643
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96307,0.1936648,0.8691676,0,0,0,-1,0,0,0,0,0,0,0.8691676,0,0,0,0,2.184711,8.659035,0.8691676,0,0.8691676,12.75199,91.08549,0.2212294,0,0.6953341,0,9.528202
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,10.65147,3.33,0,-1,0,3.33,0,0,7.321475,8.386622,0,3.505263,3.33,0,0,1.315543,9.441286,0,3.505263,-3.505263,9.057122,64.6936,0.2212294,11.71662,0,0,9.441286
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,3.754032,3.33,0,-1,0,3.33,0,0,0.4240324,0.7994357,0,3.505263,3.33,0,0,5.210279,5.936022,0,3.505263,-3.505263,5.362251,38.30172,0.2212294,4.129436,0,0,5.936022
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,1.769714,1.769714,0,-1,0,1.769714,0,0,2.220446E-16,0,0,1.862857,1.769714,0,0,9.105017,2.430759,0,1.862857,-1.862857,3.398627,24.27586,0.2212294,1.946686,0,0,2.430759
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,9.061902,0.5395069,0,-1,0,0.5395069,0,0,8.522395,9.428586,0,0.567902,0.5395069,0,0,11.17486,0.567902,0,0.567902,-0.567902,2.800006,20,0.2212294,9.968093,0,0,0.567902
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,1.416089,0,0,-1,0,0,0,0,1.416089,1.557698,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2212294,1.557698,0,0,0
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,0.35848,0,0,-1,0,0,0,0,0.35848,0.394328,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2212294,0.394328,0,0,0
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,0.4229591,0,0,-1,0,0,0,0,0.4229591,0.465255,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2212294,0.465255,0,0,0
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,1.921001,0,0,-1,0,0,0,0,1.921001,2.113101,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2212294,2.113101,0,0,0
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,0.3305467,0,0,-1,0,0,0,0,0.3305467,0.3636014,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2212294,0.3636014,0,0,0
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,0.4902176,0,0,-1,0,0,0,0,0.4902176,0.5392393,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2212294,0.5392393,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,0.6487234,0,0,-1,0,0,0,0,0.6487234,0.7135957,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2212294,0.7135957,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,1.172866,1.172866,4.678129,0,1.442129,1.172866,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2212968,1.290152,0,5,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,0.2490073,0.2490073,3.754271,0,1.189916,0.2490073,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2213019,0.273908,0,5,2.997
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55923,0.2375514,1.066131,4.82046,4.82046,5,0,1.53,4.82046,22.11679,-2.775558E-17,0,0,1.066131,0,0,0.1795401,0.1705631,5.14586,5.994,1.236694,0,1.236694,10.29147,73.51033,0.2213214,5.302506,0.8529046,5,7.060131
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95685,0.5104759,2.291016,2.133864,2.133864,3.671107,0,1.167212,2.133864,107.3647,0,0,0,2.291016,0,0,1.537243,1.460381,3.909166,7.107025,3.751397,0,3.751397,13.85035,98.93091,0.2213001,2.34725,1.832813,5,9.398041
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78687,0.7743452,3.475261,0,0,0,-1,0,0,0,3.317492,0,0,3.475261,0,0,0,0,0.1577697,10.48328,0.1577697,0,0.1577697,14.00003,100,0.2212924,0,2.780209,0,13.95854
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61185,0.8917569,4.002205,2.396219,2.396219,0,0,0,2.396219,167.0217,1.479869,0,0,4.002205,2.522336,2.396219,0,0,0,10.62527,0,0,0,14.00003,100,0.2212924,2.635841,3.201764,0,14.62748
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89574,1.074334,4.82161,0,0,0,0,0,0,0,4.82161,0,0,4.82161,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2212924,0,3.857289,0,15.44689
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04487,1.133828,5.088621,2.105107,2.105107,0,0,0,2.105107,241.7274,2.872718,0,0,5.088621,2.215902,2.105107,0,0,0,10.62527,0,0,0,14.00003,100,0.2212924,2.315618,4.070897,0,15.71389
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64207,0.9686639,4.347364,2.858633,2.858633,0,0,0,2.858633,152.0784,1.338277,0,0,4.347364,3.009087,2.858633,0,0,0,10.62527,0,0,0,14.00003,100,0.2212924,3.144496,3.477891,0,14.97264
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70551,0.8023678,3.601027,2.877967,2.877967,0,-1,0,2.877967,125.124,0.5715877,0,0,3.601027,3.029439,2.877967,0,0,0,10.62527,0,0,0,14.00003,100,0.2212924,3.165764,2.880821,0,14.2263
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.01725,0.6791355,3.04796,3.744234,3.33,0,-1,0,3.33,91.53033,0,0.4142339,0.7886573,3.04796,3.505263,3.33,0,0,0,10.62527,0,0.4573029,-0.4573029,13.51799,96.55687,0.2212924,4.118657,2.438368,0,13.67323
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.2456,0.4824645,2.165301,4.279842,3.33,0,-1,0,3.33,65.02404,0,0.9498419,1.377826,2.165301,3.505263,3.33,0,0,0.5081143,10.16797,0,1.339963,-1.339963,12.10554,86.46799,0.2212924,4.707826,1.73224,0,12.33327
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87325,0.235567,1.057225,4.352823,3.33,0,-1,0,3.33,31.74848,4.440892E-16,1.022823,1.458105,1.057225,3.505263,3.33,0,0,1.996962,8.828009,0,2.448039,-2.448039,9.525084,68.03618,0.2212924,4.788105,0.8457796,0,9.885233
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.717005,6.37997,0,0,0,9.525084,68.03618,0.2212924,0,0,0,6.37997
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,3.779923,3.33,0,-1,0,3.33,0,0,0.4499227,0.827915,0,3.505263,3.33,0,0,4.717005,6.37997,0,3.505263,-3.505263,5.830213,41.64429,0.2212924,4.157915,0,0,6.37997
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,0.7099292,0.7099292,0,-1,0,0.7099292,0,0,1.110223E-16,0,0,0.7472938,0.7099292,0,0,8.611741,2.874707,0,0.7472938,-0.7472938,5.042496,36.01775,0.2212924,0.7809221,0,0,2.874707
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,12.1653,2.021042,0,-1,0,2.021042,0,0,10.14425,11.36078,0,2.127413,2.021042,0,0,9.442068,2.127413,0,2.127413,-2.127413,2.800006,20,0.2212924,13.38183,0,0,2.127413
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,0.05700616,0,0,-1,0,0,0,0,0.05700616,0.06270678,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2212924,0.06270678,0,0,0
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,0.4368921,0,0,-1,0,0,0,0,0.4368921,0.4805813,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2212924,0.4805813,0,0,0
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2212924,0,0,0,0
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,1.373054,0,0,-1,0,0,0,0,1.373054,1.51036,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2212924,1.51036,0,0,0
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,1.342945,0,0,-1,0,0,0,0,1.342945,1.477239,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2212924,1.477239,0,0,0
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2212924,0,0,0,0
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,0.5104675,0,0,-1,0,0,0,0,0.5104675,0.5615142,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2212924,0.5615142,0,0,0
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,0.07066689,0.07066689,3.57593,0,1.141229,0.07066689,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2212854,0.07773358,0,5,0
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,1.080383,1.080383,4.585647,0,1.416881,1.080383,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2213463,1.188422,0,5,2.997
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66556,0.2309618,1.036556,1.886417,1.886417,5,0,1.53,1.886417,54.94842,4.440892E-16,0,0,1.036556,0,0,3.113583,2.957904,5.14586,5.994,3.99446,0,3.99446,12.90771,92.19777,0.2214024,2.075059,0.8292452,5,7.030556
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.0695,0.4679808,2.100298,0,0,0,0,0,0,0,0.9488979,0,0,2.100298,0,0,0,0,1.1514,9.589014,1.1514,0,1.1514,14.00003,100,0.221346,0,1.680238,0,11.68931
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90531,0.776214,3.483649,1.701858,1.701858,0,-1,0,1.701858,204.6968,1.692219,0,0,3.483649,1.791429,1.701858,0,0,0,10.62527,0,0,0,14.00003,100,0.221346,1.872044,2.786919,0,14.10892
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73375,0.9646728,4.329452,5.768168,5.768168,2.438168,0,0.83062,5.768168,75.05765,0.8241884,0,0,4.329452,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.221346,6.344985,3.463561,5,14.95473
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00928,1.075258,4.825758,2.289416,2.289416,0,0,0,2.289416,210.7856,2.415846,0,0,4.825758,2.409911,2.289416,0,0,0,10.62527,0,0,0,14.00003,100,0.221346,2.518357,3.860606,0,15.45103
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11276,1.109207,4.978122,3.500396,3.500396,1.25,0,0.50625,3.500396,142.2159,2.609283,0,0,4.978122,2.368838,2.250396,0,0,0,10.62527,0,0,0,14.00003,100,0.221346,3.850436,3.982497,5,15.6034
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64197,1.059806,4.756409,1.575546,1.575546,0,0,0,1.575546,301.8896,3.09794,0,0,4.756409,1.65847,1.575546,0,0,0,10.62527,0,0,0,14.00003,100,0.221346,1.733101,3.805128,0,15.38168
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.66182,0.9679136,4.343997,0,0,0,-1,0,0,0,4.343997,0,0,4.343997,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.221346,0,3.475197,0,14.96927
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94994,0.7619205,3.419499,3.621178,3.33,0,-1,0,3.33,102.6877,0,0.2911776,0.6532954,3.419499,3.505263,3.33,0,0,0,10.62527,0,0.08576418,-0.08576418,13.90963,99.35426,0.221346,3.983295,2.735599,0,14.04477
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16395,0.4976443,2.233428,2.370285,2.370285,0,-1,0,2.370285,94.22611,0,4.440892E-16,0,2.233428,2.495037,2.370285,0,0,0.09529354,10.53951,0,0.2616095,-0.2616095,13.63386,97.38455,0.221346,2.607314,1.786742,0,12.77294
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78159,0.2018657,0.9059734,3.971205,3.33,0,-1,0,3.33,27.20641,0,0.6412047,1.038325,0.9059734,3.505263,3.33,0,0,0.3859707,10.2779,0,2.59929,-2.59929,10.89397,77.81393,0.221346,4.368325,0.7247787,0,11.18387
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.274071,7.678611,0,0,0,10.89397,77.81393,0.221346,0,0,0,7.678611
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,3.383445,3.33,0,-1,0,3.33,0,0,0.05344483,0.3917893,0,3.505263,3.33,0,0,3.274071,7.678611,0,3.505263,-3.505263,7.1991,51.42204,0.221346,3.721789,0,0,7.678611
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,1.798261,1.798261,0,-1,0,1.798261,0,0,0,0,0,1.892907,1.798261,0,0,7.168808,4.173347,0,1.892907,-1.892907,5.203802,37.16994,0.221346,1.978087,0,0,4.173347
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,3.016418,2.166419,0,-1,0,2.166419,0,0,0.8499989,1.151641,0,2.280441,2.166419,0,0,9.272037,2.280441,0,2.280441,-2.280441,2.800006,20,0.221346,3.31806,0,0,2.280441
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,1.205339,0,0,-1,0,0,0,0,1.205339,1.325873,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.221346,1.325873,0,0,0
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,0.7606667,0,0,-1,0,0,0,0,0.7606667,0.8367333,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.221346,0.8367333,0,0,0
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,0.4813046,0,0,-1,0,0,0,0,0.4813046,0.5294351,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.221346,0.5294351,0,0,0
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.221346,0,0,0,0
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.221346,0,0,0,0
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,0.7387325,0,0,-1,0,0,0,0,0.7387325,0.8126058,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.221346,0.8126058,0,0,0
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,0.3718051,0,0,-1,0,0,0,0,0.3718051,0.4089856,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.221346,0.4089856,0,0,0
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,0.9276829,0.9276829,4.432946,0,1.375194,0.9276829,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2213965,1.020451,0,5,0
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,0.9752449,0.9752449,4.480508,0,1.388179,0.9752449,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2214502,1.072769,0,5,2.997
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77226,0.1783364,0.8003737,3.008348,3.008348,5,0,1.53,3.008348,26.60509,0,0,0,0.8003737,0,0,1.991652,1.892069,5.14586,5.994,2.692443,0,2.692443,11.67251,83.37492,0.2215028,3.309183,0.6402989,5,6.794374
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.18172,0.4170358,1.871657,1.56931,1.56931,0,0,0,1.56931,119.2662,0,0,0,1.871657,1.651906,1.56931,0,0,2.453418,8.417198,0.2197513,0,0.2197513,11.88099,84.86401,0.2214921,1.726241,1.497325,0,10.28886
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02227,0.6021362,2.702387,4.137869,3.33,0,-1,0,3.33,81.15277,0,0.8078691,1.221656,2.702387,3.505263,3.33,0,0,2.233666,8.614975,0,0.802876,-0.802876,11.03468,78.81899,0.2214921,4.551656,2.16191,0,11.31736
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85268,0.6475986,2.906423,1.743081,1.743081,0,0,0,1.743081,166.7405,0,0,0,2.906423,1.834823,1.743081,0,0,3.125751,7.812099,1.0716,0,1.0716,12.05129,86.08047,0.2214397,1.91739,2.325138,0,10.71852
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.11782,0.6403844,2.874045,1.432825,1.432825,0,0,0,1.432825,200.5859,0,0,0,2.874045,1.508237,1.432825,0,0,2.054151,8.776539,1.365808,0,1.365808,13.34701,95.33559,0.2213729,1.576107,2.299236,0,11.65058
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17427,0.7676485,3.445207,0,0,0,0,0,0,0,2.756864,0,0,3.445207,0,0,0,0,0.6883423,10.00577,0.6883423,0,0.6883423,14.00003,100,0.2213393,0,2.756165,0,13.45097
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63618,0.7970418,3.577123,3.224762,3.224762,1.25,0,0.50625,3.224762,110.9267,1.498427,0,0,3.577123,2.078697,1.974762,0,0,0,10.62527,0,0,0,14.00003,100,0.2213393,3.547238,2.861699,5,14.2024
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61373,0.5791703,2.599316,2.180399,2.180399,0,-1,0,2.180399,119.2129,0.3041597,0,0,2.599316,2.295156,2.180399,0,0,0,10.62527,0,0,0,14.00003,100,0.2213393,2.398438,2.079453,0,13.22459
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87931,0.4143409,1.859562,6.578784,3.33,0,-1,0,3.33,55.84271,0,3.248784,3.906662,1.859562,3.505263,3.33,0,0,0,10.62527,0,1.645701,-1.645701,12.26531,87.60916,0.2213393,7.236662,1.48765,0,12.48484
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07983,0.2560385,1.149101,4.995814,3.33,0,-1,0,3.33,34.50754,4.440892E-16,1.665815,2.165396,1.149101,3.505263,3.33,0,0,1.828557,8.979573,0,2.356162,-2.356162,9.781693,69.8691,0.2213393,5.495396,0.9192808,0,10.12867
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68817,0.1806156,0.810603,0,0,0,-1,0,0,0,0,0,0,0.810603,0,0,0,0,4.446515,6.623411,0.810603,0,0.810603,10.5507,75.36199,0.2212997,0,0.6484824,0,7.434014
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,2.012728,2.012728,0,-1,0,2.012728,0,0,0,0,0,2.118661,2.012728,0,0,3.635911,7.352954,0,2.118661,-2.118661,8.317434,59.41013,0.2212997,2.214001,0,0,7.352954
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,1.683219,1.683219,0,-1,0,1.683219,0,0,2.220446E-16,0,0,1.77181,1.683219,0,0,5.989979,5.234293,0,1.77181,-1.77181,6.449783,46.06979,0.2212997,1.851541,0,0,5.234293
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,5.668456,3.289359,0,-1,0,3.289359,0,0,2.379097,2.945943,0,3.462483,3.289359,0,0,7.958656,3.462483,0,3.462483,-3.462483,2.800006,20,0.2212997,6.235302,0,0,3.462483
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,1.789308,0,0,-1,0,0,0,0,1.789308,1.968239,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2212997,1.968239,0,0,0
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,0.1956694,0,0,-1,0,0,0,0,0.1956694,0.2152363,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2212997,0.2152363,0,0,0
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,0.4778551,0,0,-1,0,0,0,0,0.4778551,0.5256406,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2212997,0.5256406,0,0,0
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,1.520479,0,0,-1,0,0,0,0,1.520479,1.672527,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2212997,1.672527,0,0,0
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2212997,0,0,0,0
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,1.406693,0,0,-1,0,0,0,0,1.406693,1.547363,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2212997,1.547363,0,0,0
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,0.6458355,0,0,-1,0,0,0,0,0.6458355,0.7104191,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2212997,0.7104191,0,0,0
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2212997,0,0,0,0
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,1.986056,1.986056,5,0,1.53,1.986056,0,0,0,0,0,0,0,3.013944,2.863247,11.80586,0,2.863247,0,2.863247,5.51632,39.40221,0.2213616,2.184662,0,5,0
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,1.981694,1.981694,5,0,1.53,1.981694,0,0,0,0,0,0,0,3.018306,2.867391,8.942614,2.576922,2.867391,0,2.867391,8.236566,58.83249,0.2214234,2.179863,0,5,2.576922
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87926,0.2175411,0.9763243,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9763243,0,0,3.505263,3.33,6.075223,5.157574,4.306324,0,4.306324,12.3219,88.01342,0.2213641,0,0.7810594,5,6.133898
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29341,0.4825936,2.16588,5.747097,5.747097,5,0,1.53,5.747097,37.6865,0,0,0,2.16588,0.7864181,0.7470972,0,0,1.768898,9.033266,1.379462,0,1.379462,13.63058,97.36106,0.2213844,6.321807,1.732704,5,11.19915
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.13766,0.6907639,3.100148,1.511277,1.511277,0,-1,0,1.511277,205.1343,1.119894,0,0,3.100148,1.590818,1.511277,0,0,0.3894364,10.27478,0.3894364,0,0.3894364,14.00003,100,0.2213655,1.662405,2.480119,0,13.37493
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96858,0.7983235,3.582876,1.13014,1.13014,0,0,0,1.13014,317.0293,2.393255,0,0,3.582876,1.189621,1.13014,0,0,0,10.62527,0,0,0,14.00003,100,0.2213655,1.243154,2.866301,0,14.20815
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22135,1.050593,4.71506,2.368471,2.368471,0,0,0,2.368471,199.0761,2.221933,0,0,4.71506,2.493127,2.368471,0,0,0,10.62527,0,0,0,14.00003,100,0.2213655,2.605318,3.772048,0,15.34033
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.22939,1.048475,4.705554,5.014153,5.014153,1.684153,0,0.6247737,5.014153,93.84544,1.200291,0,0,4.705554,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2213655,5.515568,3.764443,5,15.33083
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62471,0.8246809,3.701168,0,0,0,0,0,0,0,3.701168,0,0,3.701168,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2213655,0,2.960934,0,14.32644
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56128,0.7489274,3.361186,5.266163,3.33,0,-1,0,3.33,100.9365,0,1.936163,2.462779,3.361186,3.505263,3.33,0,0,0,10.62527,0,0.1440773,-0.1440773,13.84816,98.91521,0.2213655,5.792779,2.688949,0,13.98646
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.8054,0.7515605,3.373004,2.141525,2.141525,0,-1,0,2.141525,157.5048,0.9586815,0,0,3.373004,2.254236,2.141525,0,0,0.1600859,10.4812,0.1600859,0,0.1600859,14.00003,100,0.2213576,2.355677,2.698403,0,13.8542
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99329,0.3837816,1.722412,2.977329,2.977329,0,-1,0,2.977329,57.85091,0,4.440892E-16,0,1.722412,3.134031,2.977329,0,0,0,10.62527,0,1.411619,-1.411619,12.51205,89.37161,0.2213576,3.275062,1.37793,0,12.34769
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59308,0.1284438,0.5764557,3.929303,3.33,0,-1,0,3.33,17.31098,4.440892E-16,0.5993028,0.992233,0.5764557,3.505263,3.33,0,0,1.568465,9.213655,0,2.928807,-2.928807,9.424817,67.31998,0.2213576,4.322233,0.4611645,0,9.790112
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,4.975685,3.33,0,-1,0,3.33,0,0,1.645685,2.143253,0,3.505263,3.33,0,0,4.822696,6.284848,0,3.505263,-3.505263,5.729945,40.9281,0.2213576,5.473253,0,0,6.284848
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,0.167001,0.167001,0,-1,0,0.167001,0,0,0,0,0,0.1757905,0.167001,0,0,8.717433,2.779585,0,0.1757905,-0.1757905,5.544646,39.60453,0.2213576,0.1837011,0,0,2.779585
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,6.921059,2.473605,0,-1,0,2.473605,0,0,4.447454,5.139561,0,2.603794,2.473605,0,0,8.912755,2.603794,0,2.603794,-2.603794,2.800006,20,0.2213576,7.613165,0,0,2.603794
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,4.894814,0,0,-1,0,0,0,0,4.894814,5.384295,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2213576,5.384295,0,0,0
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,0.5108272,0,0,-1,0,0,0,0,0.5108272,0.56191,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2213576,0.56191,0,0,0
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,1.348938,0,0,-1,0,0,0,0,1.348938,1.483832,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2213576,1.483832,0,0,0
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,1.17491,0,0,-1,0,0,0,0,1.17491,1.292401,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2213576,1.292401,0,0,0
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,1.066037,0,0,-1,0,0,0,0,1.066037,1.172641,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2213576,1.172641,0,0,0
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,0.530969,0,0,-1,0,0,0,0,0.530969,0.5840659,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2213576,0.5840659,0,0,0
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,0.9054981,0,0,-1,0,0,0,0,0.9054981,0.9960479,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2213576,0.9960479,0,0,0
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,0.9014673,0,0,-1,0,0,0,0,0.9014673,0.991614,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2213576,0.991614,0,0,0
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,0.4467804,0.4467804,3.952044,0,1.243908,0.4467804,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2213758,0.4914584,0,5,0
