Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2213641,0,0,5,2.997
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98647,0.2366992,1.062306,3.076483,3.076483,5,0,1.53,3.076483,34.52989,0,0,0,1.062306,0,0,1.923518,1.827342,5.14586,5.994,2.889647,0,2.889647,11.8596,84.71124,0.221419,3.384131,0.8498447,5,7.056306
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40449,0.5279946,2.36964,3.847716,3.847716,3.73996,0,1.186009,3.847716,61.58562,0,0,0,2.36964,0.1134269,0.1077556,0,0,2.256213,8.594683,2.256213,0,2.256213,14.00003,100,0.2214521,4.232487,1.895712,5,10.96432
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25139,0.71977,3.230328,2.083716,2.083716,0,-1,0,2.083716,155.0273,1.036942,0,0,3.230328,2.193385,2.083716,0,0,0,10.62527,0,0,0,14.00003,100,0.2214521,2.292088,2.584262,0,13.8556
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08136,0.9734565,4.368873,0.1268148,0.1268148,0,0,0,0.1268148,3445.081,4.235384,0,0,4.368873,0.1334893,0.1268148,0,0,0,10.62527,0,0,0,14.00003,100,0.2214521,0.1394963,3.495098,0,14.99415
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31981,0.9893335,4.440129,3.488034,3.488034,1.25,0,0.50625,3.488034,127.296,2.084303,0,0,4.440129,2.355826,2.238034,0,0,0,10.62527,0,0,0,14.00003,100,0.2214521,3.836838,3.552103,5,15.0654
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27812,1.006212,4.515881,0,0,0,0,0,0,0,4.515881,0,0,4.515881,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2214521,0,3.612705,0,15.14116
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60756,1.033408,4.637935,1.989143,1.989143,0,0,0,1.989143,233.1625,2.544101,0,0,4.637935,2.093834,1.989143,0,0,0,10.62527,0,0,0,14.00003,100,0.2214521,2.188057,3.710348,0,15.26321
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50449,0.8763098,3.932878,1.054035,1.054035,0,-1,0,1.054035,373.1261,2.823368,0,0,3.932878,1.10951,1.054035,0,0,0,10.62527,0,0,0,14.00003,100,0.2214521,1.159438,3.146303,0,14.55815
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72826,0.6967863,3.127177,0,0,0,-1,0,0,0,3.127177,0,0,3.127177,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2214521,0,2.501742,0,13.75245
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.9044,0.4552067,2.042968,6.479783,3.33,0,-1,0,3.33,61.35038,4.440892E-16,3.149783,3.797761,2.042968,3.505263,3.33,0,0,0,10.62527,0,1.462296,-1.462296,12.45863,88.99006,0.2214521,7.127761,1.634374,0,12.66824
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49638,0.2087035,0.9366615,2.903171,2.903171,0,-1,0,2.903171,32.2634,0,0,0,0.9366615,3.055969,2.903171,0,0,1.624773,9.162978,0,2.119308,-2.119308,10.22469,73.03333,0.2214521,3.193488,0.7493293,0,10.09964
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,1.457745,1.457745,0,-1,0,1.457745,0,0,0,0,0,1.534469,1.457745,0,0,3.979559,7.043671,0,1.534469,-1.534469,8.607215,61.47998,0.2214521,1.60352,0,0,7.043671
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,4.515312,3.33,0,-1,0,3.33,0,0,1.185312,1.636843,0,3.505263,3.33,0,0,5.684524,5.509202,0,3.505263,-3.505263,4.912343,35.08809,0.2214521,4.966843,0,0,5.509202
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,4.63607,1.903742,0,-1,0,1.903742,0,0,2.732327,3.195934,0,2.003939,1.903742,0,0,9.579261,2.003939,0,2.003939,-2.003939,2.800006,20,0.2214521,5.099677,0,0,2.003939
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,3.956493,0,0,-1,0,0,0,0,3.956493,4.352143,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2214521,4.352143,0,0,0
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,0.7137325,0,0,-1,0,0,0,0,0.7137325,0.7851058,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2214521,0.7851058,0,0,0
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,1.775711,0,0,-1,0,0,0,0,1.775711,1.953282,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2214521,1.953282,0,0,0
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2214521,0,0,0,0
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2214521,0,0,0,0
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,1.763142,0,0,-1,0,0,0,0,1.763142,1.939457,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2214521,1.939457,0,0,0
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,1.027007,0,0,-1,0,0,0,0,1.027007,1.129707,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2214521,1.129707,0,0,0
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,0.8430738,0,0,-1,0,0,0,0,0.8430738,0.9273812,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2214521,0.9273812,0,0,0
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,1.037805,1.037805,4.543068,0,1.405258,1.037805,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2215094,1.141586,0,5,0
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,0.2748933,0.2748933,3.780156,0,1.196983,0.2748933,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.221516,0.3023826,0,5,2.997
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0938,0.231186,1.037563,1.504043,1.504043,4.806596,0,1.477201,1.504043,68.98492,0,0,0,1.037563,0,0,3.302553,3.137426,5.14586,5.994,4.174988,0,4.174988,13.07898,93.42108,0.2215497,1.654447,0.8300501,5,7.031563
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51486,0.4934852,2.214761,0.3969012,0.3969012,0,0,0,0.3969012,558.0132,0.8260988,0,0,2.214761,0.4177908,0.3969012,0,0,0.9708719,9.75149,0.9708719,0,0.9708719,14.00003,100,0.2215026,0.4365914,1.771809,0,11.96625
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36338,0.7399678,3.320976,4.300522,3.33,0,-1,0,3.33,99.729,0,0.9705225,1.400575,3.320976,3.505263,3.33,0,0,0,10.62527,0,0.1842876,-0.1842876,13.80577,98.61246,0.2215026,4.730575,2.65678,0,13.94625
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19097,0.9406337,4.221564,2.199358,2.199358,0,0,0,2.199358,191.9453,1.701686,0,0,4.221564,2.315114,2.199358,0,0,0.204764,10.44099,0.204764,0,0.204764,14.00003,100,0.2214927,2.419294,3.377251,0,14.66255
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41318,1.095679,4.917405,2.782727,2.782727,0,0,0,2.782727,176.7118,1.988219,0,0,4.917405,2.929186,2.782727,0,0,0,10.62527,0,0,0,14.00003,100,0.2214927,3.060999,3.933924,0,15.54268
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.32045,1.093264,4.906566,0.3354073,0.3354073,0,0,0,0.3354073,1462.868,4.553506,0,0,4.906566,0.3530603,0.3354073,0,0,0,10.62527,0,0,0,14.00003,100,0.2214927,0.368948,3.925253,0,15.53184
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.58472,1.064894,4.779245,1.159167,1.159167,0,0,0,1.159167,412.3,3.559069,0,0,4.779245,1.220176,1.159167,0,0,0,10.62527,0,0,0,14.00003,100,0.2214927,1.275084,3.823396,0,15.40452
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44339,0.9747084,4.374491,1.753142,1.753142,0,-1,0,1.753142,249.523,2.529079,0,0,4.374491,1.845412,1.753142,0,0,0,10.62527,0,0,0,14.00003,100,0.2214927,1.928456,3.499593,0,14.99977
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64795,0.6979479,3.13239,5.902916,3.33,0,-1,0,3.33,94.06577,0,2.572917,3.163208,3.13239,3.505263,3.33,0,0,0,10.62527,0,0.3728728,-0.3728728,13.60699,97.19256,0.2214927,6.493208,2.505912,0,13.75766
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.81322,0.4554544,2.04408,2.083332,2.083332,0,-1,0,2.083332,98.11588,0,0,0,2.04408,2.192981,2.083332,0,0,0.4143032,10.2524,0,0.1489017,-0.1489017,13.45003,96.07145,0.2214927,2.291665,1.635264,0,12.29648
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39813,0.2088545,0.9373391,2.09153,2.09153,0,-1,0,2.09153,44.81596,0,4.440892E-16,0,0.9373391,2.20161,2.09153,0,0,0.5797495,10.1035,0,1.264271,-1.264271,12.11737,86.55247,0.2214927,2.300683,0.7498713,0,11.04084
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,0.3957047,0.3957047,0,-1,0,0.3957047,0,0,5.551115E-17,0,0,0.4165313,0.3957047,0,0,1.984495,8.839229,0,0.4165313,-0.4165313,11.67831,83.41632,0.2214927,0.4352752,0,0,8.839229
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,3.254324,3.254324,0,-1,0,3.254324,0,0,0,0.2497564,0,3.425604,3.254324,0,0,2.447308,8.422697,0,3.425604,-3.425604,8.067405,57.6242,0.2214927,3.579756,0,0,8.422697
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,4.07084,3.33,0,-1,0,3.33,0,0,0.7408397,1.147924,0,3.505263,3.33,0,0,6.253534,4.997093,0,3.505263,-3.505263,4.372532,31.23231,0.2214927,4.477924,0,0,4.997093
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,0.4001048,0.4001048,0,-1,0,0.4001048,0,0,5.551115E-17,0,0,0.421163,0.4001048,0,0,10.14827,1.49183,0,0.421163,-0.421163,3.928588,28.06129,0.2214927,0.4401153,0,0,1.49183
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,1.563371,1.017134,0,-1,0,1.017134,0,0,0.5462377,0.7025748,0,1.070667,1.017134,0,0,10.61623,1.070667,0,1.070667,-1.070667,2.800006,20,0.2214927,1.719709,0,0,1.070667
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,1.159779,0,0,-1,0,0,0,0,1.159779,1.275757,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2214927,1.275757,0,0,0
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,1.598611,0,0,-1,0,0,0,0,1.598611,1.758472,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2214927,1.758472,0,0,0
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2214927,0,0,0,0
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,1.13539,0,0,-1,0,0,0,0,1.13539,1.248929,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2214927,1.248929,0,0,0
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,0.1114704,0,0,-1,0,0,0,0,0.1114704,0.1226174,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2214927,0.1226174,0,0,0
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,0.1487249,0,0,-1,0,0,0,0,0.1487249,0.1635973,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2214927,0.1635973,0,0,0
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,0.3692436,0.3692436,3.874507,0,1.22274,0.3692436,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2215055,0.406168,0,5,0
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,0.6660789,0.6660789,4.171342,0,1.303776,0.6660789,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2215379,0.7326868,0,5,2.997
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20115,0.2454073,1.101388,5.115559,5.115559,5,0,1.53,5.115559,21.53016,0,0,0,1.101388,0.1216405,0.1155584,0,0,5.14586,5.994,0.9797474,0,0.9797474,10.04771,71.76919,0.2215522,5.627114,0.8811103,5,7.095388
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62445,0.4191443,1.881119,2.644865,2.644865,4.815609,0,1.479661,2.644865,71.12347,0,0,0,1.881119,0,0,2.170744,2.062207,4.166113,6.875772,3.943326,0,3.943326,13.78867,98.49033,0.2215976,2.909351,1.504896,5,8.756892
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47355,0.7398618,3.3205,0,0,0,-1,0,0,0,3.097713,0,0,3.3205,0,0,0,0,0.2227868,10.42477,0.2227868,0,0.2227868,14.00003,100,0.2215868,0,2.6564,0,13.74527
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29734,0.9146974,4.105162,5.550693,5.550693,2.220693,0,0.7712491,5.550693,73.95765,0.5998987,0,0,4.105162,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2215868,6.105762,3.28413,5,14.73044
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.50142,0.9022333,4.049223,0,0,0,0,0,0,0,4.049223,0,0,4.049223,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2215868,0,3.239378,0,14.6745
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35637,0.9125398,4.095479,4.371043,4.371043,1.25,0,0.50625,4.371043,93.6957,0.8101709,0,0,4.095479,3.285308,3.121042,0,0,0,10.62527,0,0,0,14.00003,100,0.2215868,4.808147,3.276383,5,14.72075
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55621,0.6512877,2.922979,0,0,0,0,0,0,0,2.922979,0,0,2.922979,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2215868,0,2.338383,0,13.54825
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.378,0.722036,3.240498,4.678051,3.33,0,-1,0,3.33,97.31224,0,1.348051,1.815856,3.240498,3.505263,3.33,0,0,0,10.62527,0,0.2647657,-0.2647657,13.72094,98.00652,0.2215868,5.145856,2.592398,0,13.86577
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56451,0.529736,2.377455,0.3940244,0.3940244,0,-1,0,0.3940244,603.3776,1.668508,0,0,2.377455,0.4147626,0.3940244,0,0,0.2941841,10.36051,0.2941841,0,0.2941841,14.00003,100,0.2215726,0.4334269,1.901964,0,12.73796
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.71983,0.4285514,1.923339,0,0,0,-1,0,0,0,1.923339,0,0,1.923339,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2215726,0,1.538671,0,12.54861
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29845,0.1615597,0.7250797,0,0,0,-1,0,0,0,0.7250797,0,0,0.7250797,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2215726,0,0.5800638,0,11.35035
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,4.40691,3.33,0,-1,0,3.33,0,0,1.07691,1.517601,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2215726,4.847601,0,0,10.62527
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,6.20963,3.33,0,-1,0,3.33,0,0,2.87963,3.500593,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2215726,6.830593,0,0,7.120011
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,5.732038,3.33,0,-1,0,3.33,0,0,2.402038,2.975242,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2215726,6.305242,0,0,3.614748
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,2.420775,0.1040105,0,-1,0,0.1040105,0,0,2.316765,2.558842,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2215726,2.662853,0,0,0.1094847
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,0.148523,0,0,-1,0,0,0,0,0.148523,0.1633753,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215726,0.1633753,0,0,0
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,0.1707977,0,0,-1,0,0,0,0,0.1707977,0.1878775,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215726,0.1878775,0,0,0
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,1.659868,0,0,-1,0,0,0,0,1.659868,1.825855,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215726,1.825855,0,0,0
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,0.05293317,0,0,-1,0,0,0,0,0.05293317,0.05822649,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215726,0.05822649,0,0,0
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,0.06897075,0,0,-1,0,0,0,0,0.06897075,0.07586782,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215726,0.07586782,0,0,0
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,0.7689593,0,0,-1,0,0,0,0,0.7689593,0.8458552,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215726,0.8458552,0,0,0
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,1.106013,0,0,-1,0,0,0,0,1.106013,1.216614,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215726,1.216614,0,0,0
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,0.6435072,0.6435072,4.14877,0,1.297614,0.6435072,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2216035,0.707858,0,5,0
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,1.710712,1.710712,5,0,1.53,1.710712,0,0,0,0,0,0,0,3.289288,3.124823,8.475861,2.997,3.124823,0,3.124823,8.923589,63.73979,0.22167,1.881783,0,5,2.997
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30844,0.111965,0.502499,2.188802,2.188802,5,0,1.53,2.188802,22.95773,0,0,0,0.502499,0,0,2.811198,2.670639,5.351037,5.809341,3.173138,0,3.173138,11.93389,85.24191,0.2217341,2.407681,0.4019992,5,6.31184
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73316,0.2496058,1.120231,0,0,0,0,0,0,0,0,0,0,1.120231,0,0,0,0,2.177899,8.665165,1.120231,0,1.120231,12.99664,92.83292,0.22168,0,0.8961847,0,9.785396
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58182,0.4350325,1.952426,2.513819,2.513819,0,-1,0,2.513819,77.66773,0,0,0,1.952426,2.646125,2.513819,0,0,1.057668,9.673372,0,0.6936989,-0.6936989,12.26541,87.60992,0.22168,2.765201,1.561941,0,11.6258
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.4004,0.4662595,2.092573,3.066538,3.066538,2.815617,0,0.9336634,3.066538,68.23893,0,0,0,2.092573,0.2641278,0.2509214,0,0,1.828445,8.979673,1.828445,0,1.828445,14.00003,100,0.2216952,3.373192,1.674058,5,11.07225
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58453,0.6105484,2.740141,4.677824,4.677824,2.07469,0,0.7313904,4.677824,58.57726,0,0,0,2.740141,2.740141,2.603134,0,0,0,10.62527,0,0,0,14.00003,100,0.2216952,5.145607,2.192113,5,13.36542
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3859,0.650481,2.919359,5.907123,5.907123,3.133732,0,1.020509,5.907123,49.421,0,0,0,2.919359,2.919359,2.773391,0,0,0,10.62527,0,0,0,14.00003,100,0.2216952,6.497835,2.335487,5,13.54463
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52203,0.7499711,3.36587,5.586796,5.586796,2.38922,0,0.8172569,5.586796,60.24688,8.881784E-16,0,0,3.36587,3.36587,3.197577,0,0,0,10.62527,0,0,0,14.00003,100,0.2216952,6.145476,2.692696,5,13.99114
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30836,0.5110431,2.293561,5.597199,3.33,0,-1,0,3.33,68.87572,0,2.267199,2.826919,2.293561,3.505263,3.33,0,0,0,10.62527,0,1.211702,-1.211702,12.72278,90.87683,0.2216952,6.156919,1.834849,0,12.91884
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.478,0.2915441,1.30845,0,0,0,-1,0,0,0,0,0,0,1.30845,0,0,0,0,1.346335,9.413572,1.30845,0,1.30845,13.96409,99.74328,0.221632,0,1.04676,0,10.72202
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62428,0.1508384,0.6769629,3.492057,3.33,0,-1,0,3.33,20.32922,0,0.1620573,0.511263,0.6769629,3.505263,3.33,0,0,0.03788533,10.59118,0,2.8283,-2.8283,10.9828,78.44839,0.221632,3.841263,0.5415703,0,11.26814
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19737,0.1249419,0.5607393,4.000649,3.33,0,-1,0,3.33,16.83902,0,0.6706489,1.070714,0.5607393,3.505263,3.33,0,0,3.180441,7.762877,0,2.944524,-2.944524,7.878996,56.27843,0.221632,4.400714,0.4485914,0,8.323616
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,6.272662,3.33,0,-1,0,3.33,0,0,2.942662,3.569928,0,3.505263,3.33,0,0,6.452134,4.818353,0,3.505263,-3.505263,4.184124,29.88654,0.221632,6.899928,0,0,4.818353
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,5.260149,1.247436,0,-1,0,1.247436,0,0,4.012713,4.538728,0,1.31309,1.247436,0,0,10.34687,1.31309,0,1.31309,-1.31309,2.800006,20,0.221632,5.786163,0,0,1.31309
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,5.865303,0,0,-1,0,0,0,0,5.865303,6.451833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.221632,6.451833,0,0,0
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,0.6579986,0,0,-1,0,0,0,0,0.6579986,0.7237984,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.221632,0.7237984,0,0,0
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.221632,0,0,0,0
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,1.678837,0,0,-1,0,0,0,0,1.678837,1.846721,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.221632,1.846721,0,0,0
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,0.6468315,0,0,-1,0,0,0,0,0.6468315,0.7115147,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.221632,0.7115147,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,0.03160546,0,0,-1,0,0,0,0,0.03160546,0.034766,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.221632,0.034766,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,1.308709,0,0,-1,0,0,0,0,1.308709,1.43958,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.221632,1.43958,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.221632,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,1.333949,0,0,-1,0,0,0,0,1.333949,1.467344,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.221632,1.467344,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,0.1420808,0.1420808,3.647344,0,1.160725,0.1420808,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2216296,0.1562889,0,5,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,0.3840385,0.3840385,3.889302,0,1.226779,0.3840385,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2216432,0.4224424,0,5,2.997
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4156,0.1924085,0.8635294,2.734707,2.734707,5,0,1.53,2.734707,31.57667,0,0,0,0.8635294,0,0,2.265293,2.152028,5.14586,5.994,3.015558,0,3.015558,11.97905,85.56444,0.2217014,3.008178,0.6908236,5,6.85753
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84091,0.4966016,2.228748,3.292822,3.292822,3.199299,0,1.038409,3.292822,67.68505,0,0,0,2.228748,0.09844571,0.09352343,0,0,2.130302,8.708002,2.130302,0,2.130302,14.00003,100,0.2217272,3.622104,1.782999,5,10.93675
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68811,0.7490266,3.361631,3.200729,3.200729,0,-1,0,3.200729,105.0271,0,4.440892E-16,0.1908016,3.361631,3.369188,3.200729,0,0,0,10.62527,0,0.00755682,-0.00755682,13.99206,99.9431,0.2217272,3.520802,2.689305,0,13.98691
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.5001,0.9250557,4.15165,1.8109,1.8109,0,0,0,1.8109,229.2589,2.237043,0,0,4.15165,1.906211,1.8109,0,0,0.008396467,10.61772,0.008396467,0,0.008396467,14.00003,100,0.2217268,1.99199,3.32132,0,14.76937
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66246,1.02559,4.602847,4.391138,4.391138,1.25,0,0.50625,4.391138,104.8213,1.296386,0,0,4.602847,3.306461,3.141138,0,0,0,10.62527,0,0,0,14.00003,100,0.2217268,4.830251,3.682278,5,15.22812
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40902,1.004421,4.507842,0,0,0,0,0,0,0,4.507842,0,0,4.507842,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2217268,0,3.606273,0,15.13312
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48219,0.8604898,3.861878,0,0,0,0,0,0,0,3.861878,0,0,3.861878,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2217268,0,3.089503,0,14.48715
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.2345,0.8504753,3.816933,0,0,0,-1,0,0,0,3.816933,0,0,3.816933,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2217268,0,3.053546,0,14.44221
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38848,0.731971,3.285086,4.922309,3.33,0,-1,0,3.33,98.65122,0,1.592309,2.08454,3.285086,3.505263,3.33,0,0,0,10.62527,0,0.2201774,-0.2201774,13.76794,98.34224,0.2217268,5.41454,2.628069,0,13.91036
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52666,0.3467842,1.556368,0.06725385,0.06725385,0,-1,0,0.06725385,2314.169,1.240932,0,0,1.556368,0.07079352,0.06725385,0,0,0.2446415,10.4051,0.2446415,0,0.2446415,14.00003,100,0.221715,0.07397924,1.245094,0,11.96146
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.09501,0.1146465,0.5145335,2.787451,2.787451,0,-1,0,2.787451,18.45893,0,0,0,0.5145335,2.934159,2.787451,0,0,0,10.62527,0,2.419625,-2.419625,11.44952,81.78211,0.221715,3.066196,0.4116268,0,11.13981
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,5.125411,3.33,0,-1,0,3.33,0,0,1.795411,2.307952,0,3.505263,3.33,0,0,2.688473,8.205649,0,3.505263,-3.505263,7.754647,55.39023,0.221715,5.637952,0,0,8.205649
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,2.756964,2.756964,0,-1,0,2.756964,0,0,4.440892E-16,0,0,2.902067,2.756964,0,0,6.58321,4.700386,0,2.902067,-2.902067,4.6956,33.53993,0.221715,3.03266,0,0,4.700386
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,0.3433494,0.3433494,0,-1,0,0.3433494,0,0,0,0,0,0.3614204,0.3433494,0,0,9.807729,1.798319,0,0.3614204,-0.3614204,4.31463,30.81872,0.221715,0.3776844,0,0,1.798319
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,3.695974,1.365053,0,-1,0,1.365053,0,0,2.330921,2.700519,0,1.436898,1.365053,0,0,10.20931,1.436898,0,1.436898,-1.436898,2.800006,20,0.221715,4.065572,0,0,1.436898
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,0.9706409,0,0,-1,0,0,0,0,0.9706409,1.067705,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.221715,1.067705,0,0,0
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,0.2931405,0,0,-1,0,0,0,0,0.2931405,0.3224546,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.221715,0.3224546,0,0,0
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.221715,0,0,0,0
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,0.5712401,0,0,-1,0,0,0,0,0.5712401,0.6283641,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.221715,0.6283641,0,0,0
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.221715,0,0,0,0
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,1.899786,0,0,-1,0,0,0,0,1.899786,2.089764,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.221715,2.089764,0,0,0
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,1.639748,0,0,-1,0,0,0,0,1.639748,1.803723,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.221715,1.803723,0,0,0
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,0.9602041,0.9602041,4.465467,0,1.384073,0.9602041,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2217665,1.056225,0,5,0
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,1.36841,1.36841,4.873673,0,1.495513,1.36841,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2218369,1.505251,0,5,2.997
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52253,0.1882469,0.8448521,2.658171,2.658171,5,0,1.53,2.658171,31.78321,0,0,0,0.8448521,0,0,2.341829,2.224738,5.14586,5.994,3.06959,0,3.06959,12.0303,85.93058,0.221896,2.923988,0.6758817,5,6.838852
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.94762,0.4148875,1.862015,1.529561,1.529561,0,0,0,1.529561,121.7352,0,0,0,1.862015,1.610065,1.529561,0,0,2.076271,8.756631,0.2519504,0,0.2519504,12.26933,87.63787,0.2218839,1.682518,1.489612,0,10.61865
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79234,0.6463131,2.900653,4.598189,3.33,0,-1,0,3.33,87.1067,0,1.268189,1.728008,2.900653,3.505263,3.33,0,0,1.82432,8.983386,0,0.6046098,-0.6046098,11.63201,83.08563,0.2218839,5.058008,2.320523,0,11.88404
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59639,0.860822,3.863369,1.306353,1.306353,0,0,0,1.306353,295.7371,0,0,0,3.863369,1.375108,1.306353,0,0,2.496109,8.378777,2.488261,0,2.488261,13.99258,99.94682,0.2217643,1.436988,3.090695,0,12.24215
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.7352,1.009572,4.530961,1.820627,1.820627,0,0,0,1.820627,248.8682,2.606664,0,0,4.530961,1.916449,1.820627,0,0,0.007847869,10.61821,0.007847869,0,0.007847869,14.00003,100,0.221764,2.002689,3.624769,0,15.14917
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42573,1.005405,4.512256,4.435683,4.435683,1.25,0,0.50625,4.435683,101.7263,1.158905,0,0,4.512256,3.353351,3.185683,0,0,0,10.62527,0,0,0,14.00003,100,0.221764,4.879251,3.609805,5,15.13753
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43669,0.8926759,4.00633,3.033009,3.033009,1.25,0,0.50625,3.033009,132.0909,2.129478,0,0,4.00633,1.876852,1.783009,0,0,0,10.62527,0,0,0,14.00003,100,0.221764,3.33631,3.205064,5,14.6316
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15648,0.8196234,3.67847,4.266258,3.33,0,-1,0,3.33,110.4646,0.1732066,0.9362581,1.362884,3.67847,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.221764,4.692884,2.942776,0,14.30374
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29601,0.5467592,2.453855,1.971767,1.971767,0,-1,0,1.971767,124.4496,0.3783115,0,0,2.453855,2.075544,1.971767,0,0,0,10.62527,0,0,0,14.00003,100,0.221764,2.168943,1.963084,0,13.07913
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42704,0.4156032,1.865227,2.295398,2.295398,0,-1,0,2.295398,81.25945,0,0,0,1.865227,2.416208,2.295398,0,0,0,10.62527,0,0.5509807,-0.5509807,13.41924,95.85155,0.221764,2.524937,1.492182,0,12.4905
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99142,0.2147908,0.9639811,1.091151,1.091151,0,-1,0,1.091151,88.34537,0,0,0,0.9639811,1.14858,1.091151,0,0,0.6122008,10.07429,0,0.1845986,-0.1845986,13.22466,94.46166,0.221764,1.200266,0.7711849,0,11.03827
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,7.224078,3.33,0,-1,0,3.33,0,0,3.894078,4.616486,0,3.505263,3.33,0,0,0.8173103,9.889695,0,3.505263,-3.505263,9.529787,68.06978,0.221764,7.946486,0,0,9.889695
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,3.695884,3.33,0,-1,0,3.33,0,0,0.3658838,0.7354722,0,3.505263,3.33,0,0,4.712047,6.384432,0,3.505263,-3.505263,5.834916,41.67789,0.221764,4.065472,0,0,6.384432
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,1.982383,1.982383,0,-1,0,1.982383,0,0,0,0,0,2.086719,1.982383,0,0,8.606784,2.879169,0,2.086719,-2.086719,3.635321,25.96653,0.221764,2.180621,0,0,2.879169
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,1.196169,0.7528273,0,-1,0,0.7528273,0,0,0.443342,0.5629589,0,0.7924498,0.7528273,0,0,10.92536,0.7924498,0,0.7924498,-0.7924498,2.800006,20,0.221764,1.315786,0,0,0.7924498
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.221764,0,0,0,0
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.221764,0,0,0,0
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,1.527074,0,0,-1,0,0,0,0,1.527074,1.679781,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.221764,1.679781,0,0,0
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,0.395367,0,0,-1,0,0,0,0,0.395367,0.4349037,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.221764,0.4349037,0,0,0
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,0.4866909,0,0,-1,0,0,0,0,0.4866909,0.53536,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.221764,0.53536,0,0,0
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,0.7692057,0,0,-1,0,0,0,0,0.7692057,0.8461263,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.221764,0.8461263,0,0,0
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,0.4503197,0,0,-1,0,0,0,0,0.4503197,0.4953517,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.221764,0.4953517,0,0,0
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,1.075993,1.075993,4.581256,0,1.415683,1.075993,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2218228,1.183593,0,5,0
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.221811,0,0,5,2.997
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62914,0.1539925,0.6911183,4.157356,4.157356,5,0,1.53,4.157356,16.62399,0,0,0,0.6911183,0,0,0.8426436,0.8005115,5.14586,5.994,1.49163,0,1.49163,10.53332,75.23785,0.2218378,4.573092,0.5528947,5,6.685118
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.0532,0.4622031,2.074368,0,0,1.663013,0,0.6190026,0,0,0,0,0,2.074368,0,0,1.663013,1.579863,3.65423,7.336467,3.65423,0,3.65423,14.00003,100,0.2216898,0,1.659494,5,9.410834
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89445,0.6344658,2.847482,7.059534,3.33,0,-1,0,3.33,85.50998,0,3.729534,4.435487,2.847482,3.505263,3.33,0,0,0,10.62527,0,0.6577809,-0.6577809,13.30667,95.04742,0.2216898,7.765487,2.277986,0,13.47276
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.6892,0.8749436,3.926747,2.189927,2.189927,0,0,0,2.189927,179.3095,0.8906928,0,0,3.926747,2.305186,2.189927,0,0,0.7308677,9.967493,0.7308677,0,0.7308677,14.00003,100,0.2216548,2.40892,3.141397,0,13.89424
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80274,0.9913664,4.449253,0.3047334,0.3047334,0,0,0,0.3047334,1460.048,4.128481,0,0,4.449253,0.320772,0.3047334,0,0,0,10.62527,0,0,0,14.00003,100,0.2216548,0.3352067,3.559402,0,15.07453
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43604,1.110563,4.984205,1.984953,1.984953,0,0,0,1.984953,251.0994,2.894781,0,0,4.984205,2.089424,1.984953,0,0,0,10.62527,0,0,0,14.00003,100,0.2216548,2.183449,3.987364,0,15.60948
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38556,0.9922644,4.453283,1.994276,1.994276,0,0,0,1.994276,223.3032,2.354045,0,0,4.453283,2.099238,1.994276,0,0,0,10.62527,0,0,0,14.00003,100,0.2216548,2.193703,3.562626,0,15.07856
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07431,0.8539816,3.832669,4.52664,3.33,0,-1,0,3.33,115.0952,0.327406,1.19664,1.649304,3.832669,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2216548,4.979304,3.066135,0,14.45794
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20064,0.6555065,2.941913,1.103377,1.103377,0,-1,0,1.103377,266.628,1.780463,0,0,2.941913,1.16145,1.103377,0,0,0,10.62527,0,0,0,14.00003,100,0.2216548,1.213715,2.353531,0,13.56719
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32549,0.3944487,1.770286,0,0,0,-1,0,0,0,1.770286,0,0,1.770286,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2216548,0,1.416229,0,12.39556
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8867,0.1572159,0.7055851,3.604566,3.33,0,-1,0,3.33,21.18874,0,0.2745664,0.635023,0.7055851,3.505263,3.33,0,0,0,10.62527,0,2.799678,-2.799678,11.04891,78.92062,0.2216548,3.965023,0.564468,0,11.33086
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,7.974035,3.33,0,-1,0,3.33,0,0,4.644034,5.441438,0,3.505263,3.33,0,0,3.110754,7.825596,0,3.505263,-3.505263,7.354036,52.52872,0.2216548,8.771438,0,0,7.825596
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,0.8824068,0.8824068,0,-1,0,0.8824068,0,0,0,0,0,0.9288492,0.8824068,0,0,7.00549,4.320333,0,0.9288492,-0.9288492,6.374943,45.53522,0.2216548,0.9706475,0,0,4.320333
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,1.283869,1.283869,0,-1,0,1.283869,0,0,0,0,0,1.351441,1.283869,0,0,8.037545,3.391484,0,1.351441,-1.351441,4.950399,35.35992,0.2216548,1.412256,0,0,3.391484
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,7.454983,1.938041,0,-1,0,1.938041,0,0,5.516943,6.262441,0,2.040043,1.938041,0,0,9.539146,2.040043,0,2.040043,-2.040043,2.800006,20,0.2216548,8.200481,0,0,2.040043
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,0.3751898,0,0,-1,0,0,0,0,0.3751898,0.4127088,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216548,0.4127088,0,0,0
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,0.8595775,0,0,-1,0,0,0,0,0.8595775,0.9455353,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216548,0.9455353,0,0,0
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,0.5181305,0,0,-1,0,0,0,0,0.5181305,0.5699436,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216548,0.5699436,0,0,0
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,0.9635859,0,0,-1,0,0,0,0,0.9635859,1.059944,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216548,1.059944,0,0,0
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,0.5034601,0,0,-1,0,0,0,0,0.5034601,0.5538061,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216548,0.5538061,0,0,0
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,0.4594223,0,0,-1,0,0,0,0,0.4594223,0.5053645,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216548,0.5053645,0,0,0
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,0.3491115,0,0,-1,0,0,0,0,0.3491115,0.3840227,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216548,0.3840227,0,0,0
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,0.3582977,0.3582977,3.863561,0,1.219752,0.3582977,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2216666,0.3941274,0,5,0
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2216549,0,0,5,2.997
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73537,0.03494129,0.1568165,3.819185,3.819185,5,0,1.53,3.819185,4.106019,0,0,0,0.1568165,0,0,1.180815,1.121774,5.14586,5.994,1.27859,0,1.27859,10.33121,73.79424,0.2216808,4.201104,0.1254532,5,6.150816
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15759,0.08601255,0.3860243,2.790503,2.790503,5,0,1.53,2.790503,13.8335,0,0,0,0.3860243,0,0,2.209497,2.099022,3.86727,7.144732,2.485046,0,2.485046,12.68874,90.63364,0.2217305,3.069554,0.3088195,5,7.530756
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.99436,0.1273897,0.5717248,0.4609412,0.4609412,0,-1,0,0.4609412,124.0342,0,0,0,0.5717248,0.4852013,0.4609412,0,0,1.382224,9.381273,0.08652347,0,0.08652347,12.77082,91.21996,0.2217263,0.5070354,0.4573798,0,9.952997
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77849,0.2139797,0.9603407,4.254082,4.254082,4.572673,0,1.41334,4.254082,22.57457,0,0,0,0.9603407,0,0,0.3185915,0.3026619,1.2957,9.459144,1.263003,0,1.263003,13.96901,99.77843,0.2217464,4.67949,0.7682726,5,10.41949
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86505,0.3126534,1.403188,1.391013,1.391013,0,0,0,1.391013,100.8753,0,0,0,1.403188,1.464224,1.391013,0,0,0.03269755,10.59585,0,0.06103607,-0.06103607,13.90467,99.31888,0.2217464,1.530115,1.122551,0,11.99903
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43995,0.2070342,0.9291695,0,0,0,0,0,0,0,0.8286541,0,0,0.9291695,0,0,0,0,0.1005154,10.53481,0.1005154,0,0.1005154,14.00003,100,0.2217416,0,0.7433356,0,11.46398
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32879,0.06599926,0.2962047,2.916198,2.916198,0,0,0,2.916198,10.15722,0,0,0,0.2962047,3.069682,2.916198,0,0,0,10.62527,0,2.773477,-2.773477,11.07653,79.11789,0.2217416,3.207817,0.2369637,0,10.92148
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98805,0.004862617,0.02182342,0,0,0,-1,0,0,0,0,0,0,0.02182342,0,0,0,0,3.081641,7.851797,0.02182342,0,0.02182342,11.09723,79.26577,0.2217406,0,0.01745874,0,7.873621
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.10246,0.06524052,0.2927995,4.880121,3.33,0,-1,0,3.33,8.792777,0,1.550121,2.038133,0.2927995,3.505263,3.33,0,0,3.059818,7.871439,0,3.212464,-3.212464,7.710996,55.07843,0.2217406,5.368133,0.2342396,0,8.164238
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22208,0.003519348,0.01579483,2.13939,2.13939,0,-1,0,2.13939,0.7382869,0,0,0,0.01579483,2.251989,2.13939,0,0,6.629221,4.658975,0,2.236194,-2.236194,5.35384,38.24164,0.2217406,2.353328,0.01263587,0,4.674769
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78092,0.01197142,0.05372772,0,0,0,-1,0,0,0,0,0,0,0.05372772,0,0,0,0,9.113882,2.422781,0.05372772,0,0.05372772,5.404811,38.60572,0.221738,0,0.04298218,0,2.476508
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.060154,2.471135,0,0,0,5.404811,38.60572,0.221738,0,0,0,2.471135
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,0.666844,0.666844,0,-1,0,0.666844,0,0,0,0,0,0.701941,0.666844,0,0,9.060154,2.471135,0,0.701941,-0.701941,4.6649,33.32065,0.221738,0.7335284,0,0,2.471135
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.840089,1.769194,0,0,0,4.6649,33.32065,0.221738,0,0,0,1.769194
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,2.629395,1.680735,0,-1,0,1.680735,0,0,0.9486608,1.2116,0,1.769194,1.680735,0,0,9.840089,1.769194,0,1.769194,-1.769194,2.800006,20,0.221738,2.892335,0,0,1.769194
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,0.1101228,0,0,-1,0,0,0,0,0.1101228,0.1211351,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.221738,0.1211351,0,0,0
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,0.2805441,0,0,-1,0,0,0,0,0.2805441,0.3085985,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.221738,0.3085985,0,0,0
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,1.266323,0,0,-1,0,0,0,0,1.266323,1.392955,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.221738,1.392955,0,0,0
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,1.341194,0,0,-1,0,0,0,0,1.341194,1.475313,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.221738,1.475313,0,0,0
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,1.750915,0,0,-1,0,0,0,0,1.750915,1.926006,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.221738,1.926006,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,0.5149491,0,0,-1,0,0,0,0,0.5149491,0.566444,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.221738,0.566444,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,0.6667125,0,0,-1,0,0,0,0,0.6667125,0.7333838,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.221738,0.7333838,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,1.128112,1.128112,4.633375,0,1.429911,1.128112,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2218,1.240923,0,5,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,0.2851062,0.2851062,3.790369,0,1.199771,0.2851062,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2218069,0.3136168,0,5,2.997
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.84111,0.1805942,0.8105066,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8105066,0,0,3.505263,3.33,5.14586,5.994,4.140507,0,4.140507,13.04627,93.18742,0.2217565,0,0.6484053,5,6.804507
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26068,0.2739353,1.229421,3.672846,3.672846,3.459982,0,1.109575,3.672846,33.47326,0,0,0,1.229421,0.2240679,0.2128645,0,0,1.005354,9.720456,1.005354,0,1.005354,14.00003,100,0.2217709,4.040131,0.9835371,5,10.94988
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.092,0.4049896,1.817593,0,0,0,-1,0,0,0,1.817593,0,0,1.817593,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2217709,0,1.454075,0,12.44287
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86421,0.6051841,2.716066,0.2351066,0.2351066,0,0,0,0.2351066,1155.249,2.468586,0,0,2.716066,0.2474807,0.2351066,0,0,0,10.62527,0,0,0,14.00003,100,0.2217709,0.2586173,2.172853,0,13.34134
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92211,0.5793974,2.600336,3.699285,3.699285,1.25,0,0.50625,3.699285,70.29293,0.02214106,0,0,2.600336,2.578195,2.449285,0,0,0,10.62527,0,0,0,14.00003,100,0.2217709,4.069213,2.080269,5,13.22561
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43747,0.6212429,2.788138,2.315655,2.315655,0,0,0,2.315655,120.4038,0.3506058,0,0,2.788138,2.437532,2.315655,0,0,0,10.62527,0,0,0,14.00003,100,0.2217709,2.547221,2.23051,0,13.41341
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26641,0.6497239,2.915961,3.577508,3.577508,1.25,0,0.50625,3.577508,81.50814,0.4659517,0,0,2.915961,2.450009,2.327508,0,0,0,10.62527,0,0,0,14.00003,100,0.2217709,3.935259,2.332768,5,13.54123
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89774,0.7969359,3.576648,4.557509,3.33,0,-1,0,3.33,107.4069,0.07138503,1.227509,1.68326,3.576648,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2217709,5.013259,2.861319,0,14.20192
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00151,0.6593984,2.95938,8.033971,3.33,0,-1,0,3.33,88.87028,0,4.703971,5.507368,2.95938,3.505263,3.33,0,0,0,10.62527,0,0.545883,-0.545883,13.42462,95.88993,0.2217709,8.837368,2.367504,0,13.58465
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11689,0.3001319,1.346992,1.55029,1.55029,0,-1,0,1.55029,86.88645,0,2.220446E-16,0,1.346992,1.631884,1.55029,0,0,0.6065366,10.07939,0,0.2848922,-0.2848922,13.12431,93.74491,0.2217709,1.705319,1.077594,0,11.42638
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67417,0.1826546,0.8197536,0.08419663,0.08419663,0,-1,0,0.08419663,973.6181,0,0,0,0.8197536,0.08862804,0.08419663,0,0,0.9230835,9.794499,0.7311256,0,0.7311256,13.81792,98.69923,0.221736,0.0926163,0.6558029,0,10.61425
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,1.384833,1.384833,0,-1,0,1.384833,0,0,2.220446E-16,0,0,1.457719,1.384833,0,0,0.1919579,10.45251,0,1.457719,-1.457719,12.28135,87.72375,0.221736,1.523316,0,0,10.45251
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,2.560014,2.560014,0,-1,0,2.560014,0,0,4.440892E-16,0,0,2.694752,2.560014,0,0,1.811645,8.994793,0,2.694752,-2.694752,9.440832,67.43438,0.221736,2.816016,0,0,8.994793
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,3.310848,3.310848,0,-1,0,3.310848,0,0,4.440892E-16,0.3119324,0,3.485103,3.310848,0,0,4.805814,6.300041,0,3.485103,-3.485103,5.767211,41.19428,0.221736,3.641932,0,0,6.300041
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,12.96775,2.674191,0,-1,0,2.674191,0,0,10.29356,11.59033,0,2.814939,2.674191,0,0,8.678151,2.814939,0,2.814939,-2.814939,2.800006,20,0.221736,14.26452,0,0,2.814939
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,0.7560485,0,0,-1,0,0,0,0,0.7560485,0.8316534,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.221736,0.8316534,0,0,0
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,1.654858,0,0,-1,0,0,0,0,1.654858,1.820344,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.221736,1.820344,0,0,0
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,0.3376181,0,0,-1,0,0,0,0,0.3376181,0.3713799,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.221736,0.3713799,0,0,0
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,0.5304782,0,0,-1,0,0,0,0,0.5304782,0.583526,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.221736,0.583526,0,0,0
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,0.7254459,0,0,-1,0,0,0,0,0.7254459,0.7979904,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.221736,0.7979904,0,0,0
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.221736,0,0,0,0
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,1.006537,0,0,-1,0,0,0,0,1.006537,1.107191,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.221736,1.107191,0,0,0
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,2.287048,2.287048,5,0,1.53,2.287048,0,0,0,0,0,0,0,2.712952,2.577305,11.80586,0,2.577305,0,2.577305,5.245051,37.46458,0.22179,2.515753,0,5,0
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,1.665546,1.665546,5,0,1.53,1.665546,0,0,0,0,0,0,0,3.334454,3.167731,9.228556,2.319574,3.167731,0,3.167731,8.250225,58.93006,0.2218563,1.832101,0,5,2.319574
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94629,0.09068088,0.4069758,1.931097,1.931097,5,0,1.53,1.931097,21.07485,0,0,0,0.4069758,0,0,3.068903,2.915458,6.060824,5.170532,3.322434,0,3.322434,11.40216,81.44386,0.221923,2.124206,0.3255806,5,5.577508
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.36242,0.1623021,0.7284117,3.353683,3.353683,5,0,1.53,3.353683,21.71976,0,0,0,0.7284117,0,0,1.646317,1.564002,2.73839,8.160723,2.292413,0,2.292413,13.57694,96.97793,0.221966,3.689051,0.5827293,5,8.889134
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18732,0.3849262,1.727549,0.5877873,0.5877873,0,-1,0,0.5877873,293.9071,0.6628483,0,0,1.727549,0.6187235,0.5877873,0,0,0.445977,10.2239,0.445977,0,0.445977,14.00003,100,0.2219447,0.646566,1.382039,0,11.95144
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.94632,0.6736563,3.023369,1.763807,1.763807,0,0,0,1.763807,171.4116,1.16673,0,0,3.023369,1.856639,1.763807,0,0,0,10.62527,0,0,0,14.00003,100,0.2219447,1.940188,2.418695,0,13.64864
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97392,0.7454824,3.345725,5.739729,5.739729,2.561291,0,0.8642323,5.739729,58.29064,4.440892E-16,0,0,3.345725,3.345725,3.178439,0,0,0,10.62527,0,0,0,14.00003,100,0.2219447,6.313702,2.67658,5,13.971
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.42859,0.6928795,3.109643,0,0,0,0,0,0,0,3.109643,0,0,3.109643,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2219447,0,2.487715,0,13.73492
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19844,0.6127986,2.75024,2.673466,2.673466,0,0,0,2.673466,102.8717,0,0,0,2.75024,2.814175,2.673466,0,0,0,10.62527,0,0.06393519,-0.06393519,13.93263,99.51862,0.2219447,2.940813,2.200192,0,13.37551
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80344,0.7831383,3.514725,1.636543,1.636543,0,-1,0,1.636543,214.7652,1.721009,0,0,3.514725,1.722677,1.636543,0,0,0.0710391,10.56134,0.0710391,0,0.0710391,14.00003,100,0.2219414,1.800197,2.81178,0,14.07606
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89787,0.5180442,2.324982,1.902587,1.902587,0,-1,0,1.902587,122.2011,0.3222592,0,0,2.324982,2.002723,1.902587,0,0,0,10.62527,0,0,0,14.00003,100,0.2219414,2.092845,1.859986,0,12.95026
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.01001,0.1476733,0.6627578,5.164004,3.33,0,-1,0,3.33,19.90264,0,1.834004,2.350405,0.6627578,3.505263,3.33,0,0,0,10.62527,0,2.842505,-2.842505,11.00376,78.59816,0.2219414,5.680405,0.5302062,0,11.28803
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56654,0.06386781,0.2866387,1.614934,1.614934,0,-1,0,1.614934,17.74925,0,0,0,0.2866387,1.699931,1.614934,0,0,3.158339,7.782769,0,1.413292,-1.413292,9.514024,67.95718,0.2219414,1.776428,0.229311,0,8.069407
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,5.120762,3.33,0,-1,0,3.33,0,0,1.790762,2.302838,0,3.505263,3.33,0,0,4.728664,6.369476,0,3.505263,-3.505263,5.819151,41.56528,0.2219414,5.632838,0,0,6.369476
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,1.853204,1.853204,0,-1,0,1.853204,0,0,2.220446E-16,0,0,1.950741,1.853204,0,0,8.623401,2.864213,0,1.950741,-1.950741,3.76289,26.87773,0.2219414,2.038524,0,0,2.864213
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.79089,0.9134725,0,0,0,3.76289,26.87773,0.2219414,0,0,0,0.9134725
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,2.128745,0.8677989,0,-1,0,0.8677989,0,0,1.260946,1.473821,0,0.9134725,0.8677989,0,0,10.79089,0.9134725,0,0.9134725,-0.9134725,2.800006,20,0.2219414,2.34162,0,0,0.9134725
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,0.1573877,0,0,-1,0,0,0,0,0.1573877,0.1731264,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2219414,0.1731264,0,0,0
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,0.5797474,0,0,-1,0,0,0,0,0.5797474,0.6377222,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2219414,0.6377222,0,0,0
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,0.3832453,0,0,-1,0,0,0,0,0.3832453,0.4215699,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2219414,0.4215699,0,0,0
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2219414,0,0,0,0
