Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,0.3794,0.3794,0,0,0,0.3794,0,0,5.551115E-17,0,0.3993684,0.3794,0,0,0,10.62527,0,0.3993684,-0.3993684,13.57906,96.99306,0,0.41734,0,0,10.62527
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,0.6978889,0.6978889,0,0,0,0.6978889,0,0,1.110223E-16,0,0.7346198,0.6978889,0,0,0.4437426,10.22591,0,0.7346198,-0.7346198,12.8047,91.46196,0,0.7676777,0,0,10.22591
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,0.7049394,0.7049394,0,0,0,0.7049394,0,0,1.110223E-16,0,0.7420415,0.7049394,0,0,1.259987,9.491286,0,0.7420415,-0.7420415,12.02252,85.87496,0,0.7754334,0,0,9.491286
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,0.644004,0.644004,0,0,0,0.644004,0,0,1.110223E-16,0,0.6778989,0.644004,0,0,2.084477,8.749245,0,0.6778989,-0.6778989,11.30795,80.77092,0,0.7084044,0,0,8.749245
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,0.2170408,0.2170408,0,0,0,0.2170408,0,0,0,0,0.228464,0.2170408,0,0,2.837698,8.071345,0,0.228464,-0.228464,11.06713,79.05076,0,0.2387449,0,0,8.071345
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75782,0.06572935,0.2949933,0.6648309,0.6648309,0,0,0,0.6648309,44.37118,0,0,0.2949933,0.6998221,0.6648309,0,0,3.091547,7.842882,0,0.4048287,-0.4048287,10.6404,76.00272,0,0.731314,0.2359947,0,8.137875
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11859,0.1475045,0.6620001,0.681286,0.681286,0,0,0,0.681286,97.16918,0,0,0.6620001,0.7171432,0.681286,0,0,3.541357,7.438053,0,0.05514314,-0.05514314,10.58228,75.58753,0,0.7494146,0.5296,0,8.100053
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85869,0.2876508,1.290977,1.414334,1.414334,0,0,0,1.414334,91.27808,0,0,1.290977,1.488772,1.414334,0,0,3.602627,7.38291,0,0.1977955,-0.1977955,10.37378,74.09829,0,1.555767,1.032781,0,8.673886
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46853,0.0700992,0.3146052,0.4257261,0.4257261,0,0,0,0.4257261,73.8985,0,0,0.3146052,0.4481328,0.4257261,0,0,3.8224,7.185114,0,0.1335275,-0.1335275,10.23303,73.09293,0,0.4682987,0.2516842,0,7.49972
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19857,0.05671747,0.254548,1.713205,1.713205,0,0,0,1.713205,14.858,0,2.220446E-16,0.254548,1.803373,1.713205,0,0,3.970764,7.051587,0,1.548825,-1.548825,8.600426,61.43149,0,1.884525,0.2036384,0,7.306135
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12832,0.308119,1.382838,1.486327,1.486327,0,0,0,1.486327,93.03725,0,2.220446E-16,1.382838,1.564555,1.486327,0,0,5.691681,5.502761,0,0.181717,-0.181717,8.408879,60.0633,0,1.63496,1.106271,0,6.8856
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.45613,0.2722346,1.221789,1.128458,1.128458,0,0,0,1.128458,108.2706,0,0,1.221789,1.187851,1.128458,0,0,5.893589,5.321044,0.03393828,0,0.03393828,8.441075,60.29328,0,1.241304,0.9774314,0,6.542834
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91192,0.1153119,0.5175199,0.6855152,0.6855152,0,0,0,0.6855152,75.49357,0,0,0.5175199,0.7215949,0.6855152,0,0,5.85965,5.351589,0,0.2040751,-0.2040751,8.225962,58.75675,0,0.7540667,0.4140159,0,5.869109
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98108,0.06534532,0.2932698,0,0,0,0,0,0,0,0,0,0.2932698,0,0,0,0,6.086401,5.147514,0.2932698,0,0.2932698,8.504182,60.74403,0,0,0.2346158,0,5.440784
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10392,0.1288548,0.5783004,0.9165266,0.9165266,0,0,0,0.9165266,63.09695,0,0,0.5783004,0.9647648,0.9165266,0,0,5.79313,5.411457,0,0.3864645,-0.3864645,8.096812,57.83426,0,1.008179,0.4626403,0,5.989757
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68382,0.0677819,0.3042051,0,0,0,0,0,0,0,0,0,0.3042051,0,0,0,0,6.222536,5.024992,0.3042051,0,0.3042051,8.385406,59.89564,0,0,0.2433641,0,5.329197
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,1.100925,1.100925,0,0,0,1.100925,0,0,2.220446E-16,0,1.158868,1.100925,0,0,5.918331,5.298777,0,1.158868,-1.158868,7.163852,51.17027,0,1.211017,0,0,5.298777
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,1.522529,1.522529,0,0,0,1.522529,0,0,2.220446E-16,0,1.602662,1.522529,0,0,7.205962,4.139908,0,1.602662,-1.602662,5.474498,39.10348,0,1.674782,0,0,4.139908
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,2.123797,2.123797,0,0,0,2.123797,0,0,0,0,2.235576,2.123797,0,0,8.986698,2.537246,0,2.235576,-2.235576,3.117994,22.27134,0,2.336177,0,0,2.537246
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,2.510212,2.510212,2.223626,0,0.7720499,2.510212,0,0,0,0,0.30167,0.2865865,0,0,11.47067,0.30167,0,0.30167,-0.30167,2.800006,20,0,2.761234,0,5,0.30167
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,0.03078043,0.03078043,3.536044,0,1.13034,0.03078043,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1750469,0.03385847,0,5,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,0.1276696,0.1276696,3.632933,0,1.156791,0.1276696,0,4.440892E-16,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1942362,0.1404366,0,5,2.997
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,0.3904584,0.3904584,3.895722,0,1.228532,0.3904584,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.208898,0.4295043,0,5,5.994
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,0.1610038,0.1610038,0,0,0,0.1610038,0,0,2.775558E-17,0,0.1694776,0.1610038,0,0,1.81586,8.991,0,0.1694776,-0.1694776,12.09871,86.41916,0.208898,0.1771041,0,0,8.991
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.004169,8.821523,0,0,0,12.09871,86.41916,0.208898,0,0,0,8.821523
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,0.5676983,0.5676983,0,0,0,0.5676983,0,0,1.110223E-16,0,0.5975772,0.5676983,0,0,2.004169,8.821523,0,0.5975772,-0.5975772,11.46881,81.91987,0.208898,0.6244681,0,0,8.821523
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.668143,8.223946,0,0,0,11.46881,81.91987,0.208898,0,0,0,8.223946
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,0.09238081,0.09238081,0,0,0,0.09238081,0,0,1.387779E-17,0,0.09724296,0.09238081,0,0,2.668143,8.223946,0,0.09724296,-0.09724296,11.3663,81.18771,0.208898,0.1016189,0,0,8.223946
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.776191,8.126702,0,0,0,11.3663,81.18771,0.208898,0,0,0,8.126702
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85435,0.100424,0.4507029,0.4345846,0.4345846,0,0,0,0.4345846,103.7089,0,0,0.4507029,0.4574574,0.4345846,0,0,2.776191,8.126702,0,0.006754549,-0.006754549,11.35918,81.13685,0.208898,0.478043,0.3605623,0,8.577405
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20486,0.2779504,1.247441,0.2877386,0.2877386,0,0,0,0.2877386,433.5329,0,0,1.247441,0.3028827,0.2877386,0,0,2.783696,8.119947,0.9445587,0,0.9445587,12.25527,87.53746,0.1918379,0.3165124,0.9979531,0,9.367389
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93041,0.5125239,2.300207,0.3392816,0.3392816,0,0,0,0.3392816,677.9641,0.1039313,0,2.300207,0.3571385,0.3392816,0,0,1.839137,8.970051,1.839137,0,1.839137,14.00003,100,0.1655184,0.3732098,1.840166,0,11.27026
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51652,0.8317798,3.733027,0,0,0,0,0,0,0,3.733027,0,3.733027,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1655184,0,2.986422,0,14.3583
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20292,1.052089,4.721777,0,0,0,0,0,0,0,4.721777,0,4.721777,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1655184,0,3.777422,0,15.34705
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.06229,1.116794,5.012169,0.9211154,0.9211154,0,0,0,0.9211154,544.1413,4.042574,0,5.012169,0.9695951,0.9211154,0,0,0,10.62527,0,0,0,14.00003,100,0.1655184,1.013227,4.009736,0,15.63744
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33896,1.021659,4.585204,1.673729,1.673729,0,0,0,1.673729,273.9514,2.823384,0,4.585204,1.76182,1.673729,0,0,0,10.62527,0,0,0,14.00003,100,0.1655184,1.841102,3.668163,0,15.21048
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78432,1.009363,4.530021,1.617488,1.617488,0,0,0,1.617488,280.0652,2.827402,0,4.530021,1.702619,1.617488,0,0,0,10.62527,0,0,0,14.00003,100,0.1655184,1.779237,3.624017,0,15.1553
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.85676,0.718266,3.223578,0.4288358,0.4288358,0,0,0,0.4288358,751.7045,2.772172,0,3.223578,0.4514061,0.4288358,0,0,0,10.62527,0,0,0,14.00003,100,0.1655184,0.4717194,2.578862,0,13.84885
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.9856,0.2758419,1.237978,0.9995986,0.9995986,0,0,0,0.9995986,123.8475,0.1857692,0,1.237978,1.052209,0.9995986,0,0,0,10.62527,0,0,0,14.00003,100,0.1655184,1.099558,0.9903826,0,11.86325
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57209,0.2057889,0.9235804,1.40514,1.40514,0,0,0,1.40514,65.7287,0,0,0.9235804,1.479095,1.40514,0,0,0,10.62527,0,0.5555147,-0.5555147,13.41446,95.81741,0.1655184,1.545654,0.7388644,0,11.54885
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6172385,10.06976,0,0,0,13.41446,95.81741,0.1655184,0,0,0,10.06976
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,0.4313273,0.4313273,0,0,0,0.4313273,0,0,5.551115E-17,0,0.4540287,0.4313273,0,0,0.6172385,10.06976,0,0.4540287,-0.4540287,12.93588,92.39893,0.1655184,0.47446,0,0,10.06976
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,1.13581,1.13581,0,0,0,1.13581,0,0,0,0,1.19559,1.13581,0,0,1.121715,9.615731,0,1.19559,-1.19559,11.67561,83.39707,0.1655184,1.249391,0,0,9.615731
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.450148,8.420141,0,0,0,11.67561,83.39707,0.1655184,0,0,0,8.420141
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.450148,8.420141,0,0,0,11.67561,83.39707,0.1655184,0,0,0,8.420141
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,0.3323543,0.3323543,0,0,0,0.3323543,0,0,5.551115E-17,0,0.3498466,0.3323543,0,0,2.450148,8.420141,0,0.3498466,-0.3498466,11.30684,80.763,0.1655184,0.3655897,0,0,8.420141
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,0.4053945,0.4053945,0,0,0,0.4053945,0,0,0,0,0.4267311,0.4053945,0,0,2.838866,8.070294,0,0.4267311,-0.4267311,10.85703,77.55005,0.1655184,0.4459339,0,0,8.070294
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,0.04323822,0.04323822,0,0,0,0.04323822,0,0,0,0,0.04551391,0.04323822,0,0,3.313012,7.643563,0,0.04551391,-0.04551391,10.80905,77.20737,0.1655184,0.04756204,0,0,7.643563
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,0.1075052,0.1075052,0,0,0,0.1075052,0,0,0,0,0.1131633,0.1075052,0,0,3.363583,7.598049,0,0.1131633,-0.1131633,10.68977,76.35533,0.1655184,0.1182557,0,0,7.598049
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,0.5852605,0.5852605,0,0,0,0.5852605,0,0,1.110223E-16,0,0.6160637,0.5852605,0,0,3.48932,7.484886,0,0.6160637,-0.6160637,10.04038,71.71686,0.1655184,0.6437866,0,0,7.484886
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,0.4055415,0.4055415,0,0,0,0.4055415,0,0,5.551115E-17,0,0.4268858,0.4055415,0,0,4.173835,6.868823,0,0.4268858,-0.4268858,9.590403,68.50274,0.1655184,0.4460956,0,0,6.868823
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,0.6143163,0.6143163,0,0,0,0.6143163,0,0,1.110223E-16,0,0.6466487,0.6143163,0,0,4.648153,6.441936,0,0.6466487,-0.6466487,8.908775,63.63398,0.1655184,0.6757479,0,0,6.441936
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,0.2379174,0.2379174,0,0,0,0.2379174,0,0,0,0,0.2504394,0.2379174,0,0,5.366652,5.795288,0,0.2504394,-0.2504394,8.644789,61.74837,0.1655184,0.2617092,0,0,5.795288
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94952,0.2181808,0.9791952,0,0,0,0,0,0,0,0,0,0.9791952,0,0,0,0,5.644917,5.544848,0.9791952,0,0.9791952,9.573735,68.38369,0.1542509,0,0.7833562,0,6.524044
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28908,0.4516696,2.027093,0.9249714,0.9249714,0,0,0,0.9249714,219.152,0,0,2.027093,0.9736541,0.9249714,0,0,4.665722,6.426124,1.053439,0,1.053439,10.57312,75.5221,0.1437251,1.017469,1.621675,0,8.453218
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99925,0.66541,2.98636,1.236309,1.236309,0,0,0,1.236309,241.5546,0,0,2.98636,1.301378,1.236309,0,0,3.612283,7.374219,1.684982,0,1.684982,12.17163,86.94004,0.1295817,1.359939,2.389088,0,10.36058
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56059,0.9523236,4.274028,0.829022,0.829022,0,0,0,0.829022,515.5507,1.474073,0,4.274028,0.8726547,0.829022,0,0,1.927301,8.890703,1.927301,0,1.927301,14.00003,100,0.1164718,0.9119242,3.419223,0,13.16473
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.202,1.135717,5.097099,2.366677,2.366677,0,0,0,2.366677,215.3694,2.605859,0,5.097099,2.491239,2.366677,0,0,0,10.62527,0,0,0,14.00003,100,0.1164718,2.603345,4.077679,0,15.72237
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98996,1.195367,5.364808,0.5069593,0.5069593,0,0,0,0.5069593,1058.232,4.831166,0,5.364808,0.5336414,0.5069593,0,0,0,10.62527,0,0,0,14.00003,100,0.1164718,0.5576553,4.291846,0,15.99008
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.2165,1.164307,5.225409,0.8324674,0.8324674,0,0,0,0.8324674,627.7014,4.349128,0,5.225409,0.8762815,0.8324674,0,0,0,10.62527,0,0,0,14.00003,100,0.1164718,0.9157141,4.180327,0,15.85068
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65337,1.029178,4.618952,0.5265493,0.5265493,0,0,0,0.5265493,877.2118,4.06469,0,4.618952,0.5542624,0.5265493,0,0,0,10.62527,0,0,0,14.00003,100,0.1164718,0.5792042,3.695162,0,15.24423
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73057,0.7711912,3.461106,1.45768,1.45768,0,0,0,1.45768,237.4394,1.926707,0,3.461106,1.5344,1.45768,0,0,0,10.62527,0,0,0,14.00003,100,0.1164718,1.603448,2.768885,0,14.08638
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86646,0.5176767,2.323333,1.235029,1.235029,0,0,0,1.235029,188.1197,1.023303,0,2.323333,1.30003,1.235029,0,0,0,10.62527,0,0,0,14.00003,100,0.1164718,1.358532,1.858666,0,12.94861
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46036,0.2357385,1.057995,2.960046,2.960046,0,0,0,2.960046,35.7425,0,4.440892E-16,1.057995,3.115838,2.960046,0,0,0,10.62527,0,2.057843,-2.057843,11.83087,84.50605,0.1164718,3.256051,0.8463957,0,11.68327
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,1.707344,1.707344,0,0,0,1.707344,0,0,2.220446E-16,0,1.797204,1.707344,0,0,2.286493,8.56743,0,1.797204,-1.797204,9.936451,70.97451,0.1164718,1.878078,0,0,8.56743
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.283386,6.770226,0,0,0,9.936451,70.97451,0.1164718,0,0,0,6.770226
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,1.676631,1.676631,0,0,0,1.676631,0,0,2.220446E-16,0,1.764875,1.676631,0,0,4.283386,6.770226,0,1.764875,-1.764875,8.07611,57.68638,0.1164718,1.844295,0,0,6.770226
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,1.849204,1.849204,0,0,0,1.849204,0,0,2.220446E-16,0,1.946531,1.849204,0,0,6.244359,5.005352,0,1.946531,-1.946531,6.024286,43.03053,0.1164718,2.034125,0,0,5.005352
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,0.6551023,0.6551023,0,0,0,0.6551023,0,0,0,0,0.6895813,0.6551023,0,0,8.40717,3.058821,0,0.6895813,-0.6895813,5.297403,37.83852,0.1164718,0.7206125,0,0,3.058821
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,0.4266789,0.4266789,0,0,0,0.4266789,0,0,5.551115E-17,0,0.4491357,0.4266789,0,0,9.173372,2.369239,0,0.4491357,-0.4491357,4.823973,34.45688,0.1164718,0.4693468,0,0,2.369239
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,0.1575089,0.1575089,0,0,0,0.1575089,0,0,2.775558E-17,0,0.1657988,0.1575089,0,0,9.672412,1.920104,0,0.1657988,-0.1657988,4.649205,33.20854,0.1164718,0.1732597,0,0,1.920104
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,0.587354,0.587354,0,0,0,0.587354,0,0,1.110223E-16,0,0.6182674,0.587354,0,0,9.856632,1.754305,0,0.6182674,-0.6182674,3.997494,28.55347,0.1164718,0.6460894,0,0,1.754305
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,0.5078069,0.5078069,0,0,0,0.5078069,0,0,0,0,0.5345336,0.5078069,0,0,10.5436,1.136037,0,0.5345336,-0.5345336,3.434046,24.52885,0.1164718,0.5585876,0,0,1.136037
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,0.104341,0.104341,0,0,0,0.104341,0,0,1.387779E-17,0,0.1098327,0.104341,0,0,11.13752,0.6015038,0,0.1098327,-0.1098327,3.318273,23.7019,0.1164718,0.1147751,0,0,0.6015038
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.003841687,0.003841687,0,0,0,0.003841687,0,0,8.673617E-19,0,0.004043881,0.003841687,0,0,11.25956,0.4916712,0,0.004043881,-0.004043881,3.31401,23.67145,0.1164718,0.004225855,0,0,0.4916712
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,0.2377388,0.2377388,0,0,0,0.2377388,0,0,2.775558E-17,0,0.2502514,0.2377388,0,0,11.26405,0.4876273,0,0.2502514,-0.2502514,3.050222,21.78725,0.1164718,0.2615127,0,0,0.4876273
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,0.4031484,0.4031484,3.908412,0,1.231996,0.4031484,0,0,0,0,0,0,3.505263,3.33,11.54211,0.237376,3.33,0,3.33,6.209337,44.35232,0.1351731,0.4434632,0,5,0.237376
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04327,0.0574417,0.2577983,0,0,3.505263,0,1.121937,0,0,0,0,0.2577983,0,0,3.505263,3.33,8.21211,3.234376,3.587798,0,3.587798,9.613022,68.6643,0.1428411,0,0.2062387,5,3.492174
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37119,0.2067318,0.9278123,0.02112972,0.02112972,3.526393,0,1.127705,0.02112972,4391.03,0,0,0.9278123,0,0,3.505263,3.33,4.624311,6.463395,4.257812,0,4.257812,13.65234,97.51649,0.1455645,0.02324269,0.7422499,5,7.391207
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06519,0.4245787,1.905509,0,0,0,0,0,0,0,1.539011,0,1.905509,0,0,0,0,0.3664984,10.29543,0.3664984,0,0.3664984,14.00003,100,0.1438206,0,1.524408,0,12.20094
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60072,0.3216372,1.443508,2.735276,2.735276,0,0,0,2.735276,52.77376,0,0,1.443508,2.879237,2.735276,0,0,0,10.62527,0,1.43573,-1.43573,12.48664,89.19008,0.1438206,3.008803,1.154806,0,12.06878
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19584,0.1213832,0.5447679,1.17778,1.17778,0,0,0,1.17778,46.2538,0,0,0.5447679,1.239768,1.17778,0,0,1.595255,9.189545,0,0.6950004,-0.6950004,11.75404,83.95727,0.1438206,1.295558,0.4358144,0,9.734313
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91136,0.3190297,1.431805,0.306941,0.306941,0,0,0,0.306941,466.4758,0,0,1.431805,0.3230958,0.306941,0,0,2.367478,8.494544,1.10871,0,1.10871,12.80586,91.47021,0.1387906,0.3376351,1.145444,0,9.92635
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08877,0.5583194,2.505738,0.966265,0.966265,0,0,0,0.966265,259.322,0.2298487,0,2.505738,1.017121,0.966265,0,0,1.258768,9.492383,1.258768,0,1.258768,14.00003,100,0.13349,1.062891,2.00459,0,11.99812
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51914,0.1233725,0.5536957,1.306573,1.306573,0,0,0,1.306573,42.37772,0,0,0.5536957,1.37534,1.306573,0,0,0,10.62527,0,0.821644,-0.821644,13.13394,93.81367,0.13349,1.43723,0.4429566,0,11.17897
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60261,0.1477778,0.6632267,0.4024271,0.4024271,0,0,0,0.4024271,164.8067,0,0,0.6632267,0.4236074,0.4024271,0,0,0.9129378,9.80363,0.2396193,0,0.2396193,13.36126,95.43739,0.1325265,0.4426698,0.5305814,0,10.46686
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74661,0.09418964,0.4227231,0,0,0,0,0,0,0,0,0,0.4227231,0,0,0,0,0.6733185,10.01929,0.4227231,0,0.4227231,13.76229,98.3019,0.1308603,0,0.3381785,0,10.44201
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34872,0.05524664,0.2479469,0.3653866,0.3653866,0,0,0,0.3653866,67.85879,0,0,0.2479469,0.3846174,0.3653866,0,0,0.2505954,10.39974,0,0.1366705,-0.1366705,13.61823,97.27287,0.1308603,0.4019252,0.1983575,0,10.64769
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,2.17842,2.17842,0,0,0,2.17842,0,0,0,0,2.293074,2.17842,0,0,0.4024515,10.26307,0,2.293074,-2.293074,11.20112,80.00782,0.1308603,2.396262,0,0,10.26307
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,1.342619,1.342619,0,0,0,1.342619,0,0,0,0,1.413283,1.342619,0,0,2.950311,7.969994,0,1.413283,-1.413283,9.711386,69.36691,0.1308603,1.476881,0,0,7.969994
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,0.3178028,0.3178028,0,0,0,0.3178028,0,0,0,0,0.3345292,0.3178028,0,0,4.520626,6.556711,0,0.3345292,-0.3345292,9.358762,66.84816,0.1308603,0.349583,0,0,6.556711
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,1.580095,1.580095,0,0,0,1.580095,0,0,2.220446E-16,0,1.663258,1.580095,0,0,4.892324,6.222182,0,1.663258,-1.663258,7.605534,54.32513,0.1308603,1.738104,0,0,6.222182
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,0.3457147,0.3457147,0,0,0,0.3457147,0,0,5.551115E-17,0,0.3639103,0.3457147,0,0,6.740389,4.558924,0,0.3639103,-0.3639103,7.221939,51.58517,0.1308603,0.3802862,0,0,4.558924
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,0.3462231,0.3462231,0,0,0,0.3462231,0,0,5.551115E-17,0,0.3644453,0.3462231,0,0,7.144733,4.195014,0,0.3644453,-0.3644453,6.83778,48.84119,0.1308603,0.3808453,0,0,4.195014
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,0.03499536,0.03499536,0,0,0,0.03499536,0,0,6.938894E-18,0,0.03683722,0.03499536,0,0,7.549673,3.830569,0,0.03683722,-0.03683722,6.79895,48.56383,0.1308603,0.0384949,0,0,3.830569
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,0.2596121,0.2596121,0,0,0,0.2596121,0,0,0,0,0.2732759,0.2596121,0,0,7.590603,3.793732,0,0.2732759,-0.2732759,6.510892,46.50628,0.1308603,0.2855733,0,0,3.793732
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,0.1709952,0.1709952,0,0,0,0.1709952,0,0,0,0,0.1799949,0.1709952,0,0,7.894243,3.520456,0,0.1799949,-0.1799949,6.32116,45.15105,0.1308603,0.1880947,0,0,3.520456
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,0.6752735,0.6752735,0,0,0,0.6752735,0,0,0,0,0.7108143,0.6752735,0,0,8.094237,3.340461,0,0.7108143,-0.7108143,5.571897,39.79918,0.1308603,0.7428009,0,0,3.340461
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,0.1043608,0.1043608,0,0,0,0.1043608,0,0,1.387779E-17,0,0.1098534,0.1043608,0,0,8.88403,2.629647,0,0.1098534,-0.1098534,5.456101,38.97207,0.1308603,0.1147968,0,0,2.629647
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,0.5872347,0.5872347,0,0,0,0.5872347,0,0,0,0,0.6181418,0.5872347,0,0,9.00609,2.519793,0,0.6181418,-0.6181418,4.804522,34.31795,0.1308603,0.6459582,0,0,2.519793
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,0.1125561,0.1125561,0,0,0,0.1125561,0,0,0,0,0.1184801,0.1125561,0,0,9.692914,1.901651,0,0.1184801,-0.1184801,4.679633,33.42588,0.1308603,0.1238117,0,0,1.901651
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13553,0.08541105,0.3833248,0,0,0,0,0,0,0,0,0,0.3833248,0,0,0,0,9.824559,1.783171,0.3833248,0,0.3833248,5.043287,36.02341,0.1293852,0,0.3066598,0,2.166496
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45112,0.1859924,0.8347338,0.8708741,0.8708741,0,0,0,0.8708741,95.85011,0,1.110223E-16,0.8347338,0.9167096,0.8708741,0,0,9.441234,2.128164,0,0.08197576,-0.08197576,4.956877,35.40619,0.1293852,0.9579616,0.6677871,0,2.962897
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12816,0.2065514,0.9270027,0.8078002,0.8078002,0,0,0,0.8078002,114.7564,0,0,0.9270027,0.850316,0.8078002,0,0,9.532318,2.046188,0.07668671,0,0.07668671,5.029628,35.92585,0.129094,0.8885802,0.7416022,0,2.973191
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.6369,0.3266926,1.466196,0.5606459,0.5606459,0,0,0,0.5606459,261.5191,0,0,1.466196,0.5901536,0.5606459,0,0,9.455631,2.115206,0.8760428,0,0.8760428,5.860715,41.86217,0.125859,0.6167105,1.172957,0,3.581402
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18444,0.2875628,1.290582,0.1267088,0.1267088,0,0,0,0.1267088,1018.541,0,0,1.290582,0.1333777,0.1267088,0,0,8.579589,2.903644,1.157204,0,1.157204,6.958536,49.70373,0.1218262,0.1393797,1.032466,0,4.194226
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.8265,0.463616,2.080709,0,0,0,0,0,0,0,0,0,2.080709,0,0,0,0,7.422384,3.945128,2.080709,0,2.080709,8.932469,63.80322,0.1151898,0,1.664567,0,6.025836
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95583,0.08934792,0.4009935,1.913319,1.913319,0,0,0,1.913319,20.95801,0,0,0.4009935,2.014019,1.913319,0,0,5.341676,5.817766,0,1.613026,-1.613026,7.232191,51.6584,0.1151898,2.10465,0.3207948,0,6.218759
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38174,0.2928372,1.314253,0,0,0,0,0,0,0,0,0,1.314253,0,0,0,0,7.133927,4.20474,1.314253,0,1.314253,8.479001,60.56417,0.1113581,0,1.051403,0,5.518993
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47298,0.3085338,1.3847,2.501753,2.501753,0,0,0,2.501753,55.34917,0,0,1.3847,2.633424,2.501753,0,0,5.819674,5.387568,0,1.248724,-1.248724,7.16273,51.16225,0.1113581,2.751928,1.10776,0,6.772267
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62613,0.2300673,1.032542,0,0,0,0,0,0,0,0,0,1.032542,0,0,0,0,7.207145,4.138844,1.032542,0,1.032542,8.142285,58.15906,0.1085221,0,0.8260338,0,5.171386
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23724,0.09042348,0.4058206,0.7220076,0.7220076,0,0,0,0.7220076,56.20724,0,1.110223E-16,0.4058206,0.760008,0.7220076,0,0,6.174603,5.068131,0,0.3541874,-0.3541874,7.768939,55.49231,0.1085221,0.7942084,0.3246565,0,5.473952
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,0.1095844,0.1095844,0,0,0,0.1095844,0,0,0,0,0.115352,0.1095844,0,0,6.568145,4.713944,0,0.115352,-0.115352,7.647347,54.6238,0.1085221,0.1205428,0,0,4.713944
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,0.8390339,0.8390339,0,0,0,0.8390339,0,0,1.110223E-16,0,0.8831936,0.8390339,0,0,6.696313,4.598592,0,0.8831936,-0.8831936,6.716379,47.97404,0.1085221,0.9229373,0,0,4.598592
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,0.6994126,0.6994126,0,0,0,0.6994126,0,0,1.110223E-16,0,0.7362238,0.6994126,0,0,7.67764,3.715398,0,0.7362238,-0.7362238,5.940331,42.43085,0.1085221,0.7693538,0,0,3.715398
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.495667,2.979175,0,0,0,5.940331,42.43085,0.1085221,0,0,0,2.979175
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,0.2238522,0.2238522,0,0,0,0.2238522,0,0,2.775558E-17,0,0.2356339,0.2238522,0,0,8.495667,2.979175,0,0.2356339,-0.2356339,5.691951,40.65672,0.1085221,0.2462374,0,0,2.979175
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,0.2991859,0.2991859,0,0,0,0.2991859,0,0,5.551115E-17,0,0.3149325,0.2991859,0,0,8.757482,2.743541,0,0.3149325,-0.3149325,5.359983,38.28552,0.1085221,0.3291045,0,0,2.743541
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,0.4294661,0.4294661,0,0,0,0.4294661,0,0,5.551115E-17,0,0.4520696,0.4294661,0,0,9.107407,2.428608,0,0.4520696,-0.4520696,4.883461,34.88179,0.1085221,0.4724127,0,0,2.428608
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,0.2229745,0.2229745,0,0,0,0.2229745,0,0,2.775558E-17,0,0.23471,0.2229745,0,0,9.609706,1.976539,0,0.23471,-0.23471,4.636054,33.11461,0.1085221,0.2452719,0,0,1.976539
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,0.3270673,0.3270673,0,0,0,0.3270673,0,0,0,0,0.3442814,0.3270673,0,0,9.870495,1.741829,0,0.3442814,-0.3442814,4.27315,30.52244,0.1085221,0.3597741,0,0,1.741829
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,0.02541815,0.02541815,0,0,0,0.02541815,0,0,3.469447E-18,0,0.02675595,0.02541815,0,0,10.25303,1.397547,0,0.02675595,-0.02675595,4.244946,30.32099,0.1085221,0.02795997,0,0,1.397547
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,0.691749,0.691749,0,0,0,0.691749,0,0,0,0,0.7281569,0.691749,0,0,10.28276,1.370791,0,0.7281569,-0.7281569,3.477402,24.83854,0.1085221,0.7609239,0,0,1.370791
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,0.4884017,0.4884017,0,0,0,0.4884017,0,0,5.551115E-17,0,0.514107,0.4884017,0,0,11.09182,0.6426345,0,0.514107,-0.514107,2.935485,20.96771,0.1085221,0.5372419,0,0,0.6426345
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,0.4215477,0.4215477,3.926811,0,1.237019,0.4215477,0,0,0,0,0,0,3.505263,3.33,11.66305,0.1285274,3.33,0,3.33,6.094601,43.53278,0.1187924,0.4637025,0,5,0.1285274
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22622,0.1816117,0.8150733,0.1579141,0.1579141,3.663177,0,1.165047,0.1579141,516.1497,0,0,0.8150733,0,0,3.505263,3.33,8.333052,3.125527,4.145073,0,4.145073,10.02696,71.62102,0.1237821,0.1737055,0.6520586,5,3.940601
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52883,0.5045347,2.264351,0,0,2.024871,0,0.7177898,0,0,0,0,2.264351,0,0,2.024871,1.923627,4.187979,6.856093,4.187979,0,4.187979,14.00003,100,0.1183545,0,1.811481,5,9.120444
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.18814,0.8026395,3.602246,0,0,0,0,0,0,0,3.602246,0,3.602246,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1183545,0,2.881797,0,14.22752
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66911,0.9425548,4.230186,0.8275251,0.8275251,0,0,0,0.8275251,511.1852,3.359107,0,4.230186,0.871079,0.8275251,0,0,0,10.62527,0,0,0,14.00003,100,0.1183545,0.9102776,3.384149,0,14.85546
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16783,1.015929,4.559488,0,0,0,0,0,0,0,4.559488,0,4.559488,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1183545,0,3.64759,0,15.18476
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73541,1.070311,4.803557,0,0,0,0,0,0,0,4.803557,0,4.803557,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1183545,0,3.842846,0,15.42883
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81772,1.118598,5.020266,1.187671,1.187671,0,0,0,1.187671,422.6984,3.770086,0,5.020266,1.25018,1.187671,0,0,0,10.62527,0,0,0,14.00003,100,0.1183545,1.306438,4.016212,0,15.64554
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24125,0.9847104,4.41938,0.2091071,0.2091071,0,0,0,0.2091071,2113.453,4.199267,0,4.41938,0.2201128,0.2091071,0,0,0,10.62527,0,0,0,14.00003,100,0.1183545,0.2300179,3.535504,0,15.04465
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34178,0.8303384,3.726559,1.736663,1.736663,0,0,0,1.736663,214.5816,1.898493,0,3.726559,1.828066,1.736663,0,0,0,10.62527,0,0,0,14.00003,100,0.1183545,1.910329,2.981247,0,14.35183
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50513,0.5998284,2.69203,0.5214307,0.5214307,0,0,0,0.5214307,516.2776,2.143155,0,2.69203,0.5488744,0.5214307,0,0,0,10.62527,0,0,0,14.00003,100,0.1183545,0.5735737,2.153624,0,13.3173
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12605,0.2517448,1.129831,0.9552086,0.9552086,0,0,0,0.9552086,118.2811,0.124348,0,1.129831,1.005483,0.9552086,0,0,0,10.62527,0,0,0,14.00003,100,0.1183545,1.05073,0.9038646,0,11.75511
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1183545,0,0,0,10.62527
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,1.095651,1.095651,0,0,0,1.095651,0,0,0,0,1.153317,1.095651,0,0,0,10.62527,0,1.153317,-1.153317,12.78433,91.31643,0.1183545,1.205216,0,0,10.62527
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,0.1155639,0.1155639,0,0,0,0.1155639,0,0,1.387779E-17,0,0.1216462,0.1155639,0,0,1.281463,9.471957,0,0.1216462,-0.1216462,12.6561,90.40053,0.1183545,0.1271203,0,0,9.471957
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.416625,9.350311,0,0,0,12.6561,90.40053,0.1183545,0,0,0,9.350311
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,0.3569549,0.3569549,0,0,0,0.3569549,0,0,5.551115E-17,0,0.375742,0.3569549,0,0,1.416625,9.350311,0,0.375742,-0.375742,12.26003,87.57149,0.1183545,0.3926504,0,0,9.350311
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,0.1171421,0.1171421,0,0,0,0.1171421,0,0,0,0,0.1233074,0.1171421,0,0,1.834116,8.974569,0,0.1233074,-0.1233074,12.13005,86.64307,0.1183545,0.1288563,0,0,8.974569
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,0.1013073,0.1013073,0,0,0,0.1013073,0,0,1.387779E-17,0,0.1066392,0.1013073,0,0,1.971125,8.851262,0,0.1066392,-0.1066392,12.01765,85.84016,0.1183545,0.111438,0,0,8.851262
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,0.227615,0.227615,0,0,0,0.227615,0,0,2.775558E-17,0,0.2395947,0.227615,0,0,2.089613,8.744623,0,0.2395947,-0.2395947,11.76509,84.0362,0.1183545,0.2503765,0,0,8.744623
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,0.5969686,0.5969686,0,0,0,0.5969686,0,0,0,0,0.628388,0.5969686,0,0,2.355829,8.505028,0,0.628388,-0.628388,11.10271,79.30494,0.1183545,0.6566654,0,0,8.505028
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,0.1084448,0.1084448,0,0,0,0.1084448,0,0,1.387779E-17,0,0.1141525,0.1084448,0,0,3.054038,7.87664,0,0.1141525,-0.1141525,10.98239,78.44546,0.1183545,0.1192893,0,0,7.87664
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,0.2625867,0.2625867,0,0,0,0.2625867,0,0,5.551115E-17,0,0.2764071,0.2625867,0,0,3.180874,7.762487,0,0.2764071,-0.2764071,10.69103,76.36433,0.1183545,0.2888454,0,0,7.762487
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,0.292376,0.292376,0,0,0,0.292376,0,0,0,0,0.3077642,0.292376,0,0,3.487993,7.486081,0,0.3077642,-0.3077642,10.36662,74.0471,0.1183545,0.3216136,0,0,7.486081
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.829953,7.178316,0,0,0,10.36662,74.0471,0.1183545,0,0,0,7.178316
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31528,0.1385892,0.6219883,0,0,0,0,0,0,0,0,0,0.6219883,0,0,0,0,3.829953,7.178316,0.6219883,0,0.6219883,10.95669,78.26188,0.116961,0,0.4975906,0,7.800304
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60426,0.3389643,1.521272,0.444785,0.444785,0,0,0,0.444785,342.0241,0,0,1.521272,0.4681948,0.444785,0,0,3.207965,7.738106,1.053077,0,1.053077,11.95572,85.39784,0.114675,0.4892635,1.217017,0,9.259377
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24509,0.6290356,2.823112,0.387168,0.387168,0,0,0,0.387168,729.1696,0.2606785,0,2.823112,0.4075453,0.387168,0,0,2.154888,8.685875,2.154888,0,2.154888,14.00003,100,0.1102651,0.4258849,2.258489,0,11.50899
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69735,0.9201165,4.129483,1.922262,1.922262,0,0,0,1.922262,214.8241,2.106049,0,4.129483,2.023434,1.922262,0,0,0,10.62527,0,0,0,14.00003,100,0.1102651,2.114488,3.303586,0,14.75476
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14602,0.8671108,3.891594,0.1223596,0.1223596,0,0,0,0.1223596,3180.455,3.762794,0,3.891594,0.1287996,0.1223596,0,0,0,10.62527,0,0,0,14.00003,100,0.1102651,0.1345956,3.113275,0,14.51687
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.63809,1.031037,4.627293,0,0,0,0,0,0,0,4.627293,0,4.627293,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1102651,0,3.701834,0,15.25257
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.6745,1.007478,4.52156,0,0,0,0,0,0,0,4.52156,0,4.52156,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1102651,0,3.617248,0,15.14683
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09774,0.9514747,4.270218,0.2876873,0.2876873,0,0,0,0.2876873,1484.326,3.96739,0,4.270218,0.3028287,0.2876873,0,0,0,10.62527,0,0,0,14.00003,100,0.1102651,0.316456,3.416175,0,14.89549
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20911,0.7928146,3.558152,0.02999565,0.02999565,0,0,0,0.02999565,11862.23,3.526578,0,3.558152,0.03157437,0.02999565,0,0,0,10.62527,0,0,0,14.00003,100,0.1102651,0.03299522,2.846522,0,14.18343
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.38371,0.5637252,2.529999,1.868837,1.868837,0,0,0,1.868837,135.3783,0.5628021,0,2.529999,1.967197,1.868837,0,0,0,10.62527,0,0,0,14.00003,100,0.1102651,2.055721,2.023999,0,13.15527
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01521,0.2652477,1.190432,0.255944,0.255944,0,0,0,0.255944,465.1142,0.921017,0,1.190432,0.2694147,0.255944,0,0,0,10.62527,0,0,0,14.00003,100,0.1102651,0.2815384,0.9523454,0,11.81571
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1102651,0,0,0,10.62527
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,0.939316,0.939316,0,0,0,0.939316,0,0,1.110223E-16,0,0.9887537,0.939316,0,0,0,10.62527,0,0.9887537,-0.9887537,12.95779,92.55546,0.1102651,1.033248,0,0,10.62527
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,0.9107575,0.9107575,0,0,0,0.9107575,0,0,1.110223E-16,0,0.9586921,0.9107575,0,0,1.098615,9.63652,0,0.9586921,-0.9586921,11.94724,85.33726,0.1102651,1.001833,0,0,9.63652
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.163829,8.677829,0,0,0,11.94724,85.33726,0.1102651,0,0,0,8.677829
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,0.1398879,0.1398879,0,0,0,0.1398879,0,0,2.775558E-17,0,0.1472504,0.1398879,0,0,2.163829,8.677829,0,0.1472504,-0.1472504,11.79202,84.22858,0.1102651,0.1538767,0,0,8.677829
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,0.04651989,0.04651989,0,0,0,0.04651989,0,0,6.938894E-18,0,0.04896831,0.04651989,0,0,2.32744,8.530578,0,0.04896831,-0.04896831,11.74041,83.85989,0.1102651,0.05117188,0,0,8.530578
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,0.1643007,0.1643007,0,0,0,0.1643007,0,0,0,0,0.1729481,0.1643007,0,0,2.38185,8.481609,0,0.1729481,-0.1729481,11.5581,82.55772,0.1102651,0.1807307,0,0,8.481609
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,0.4020982,0.4020982,0,0,0,0.4020982,0,0,5.551115E-17,0,0.4232613,0.4020982,0,0,2.574014,8.308661,0,0.4232613,-0.4232613,11.11195,79.3709,0.1102651,0.442308,0,0,8.308661
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,0.1792309,0.1792309,0,0,0,0.1792309,0,0,0,0,0.1886641,0.1792309,0,0,3.044304,7.8854,0,0.1886641,-0.1886641,10.91308,77.9504,0.1102651,0.197154,0,0,7.8854
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,0.1365047,0.1365047,0,0,0,0.1365047,0,0,2.775558E-17,0,0.1436891,0.1365047,0,0,3.253931,7.696736,0,0.1436891,-0.1436891,10.76162,76.86853,0.1102651,0.1501551,0,0,7.696736
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,0.3817121,0.3817121,0,0,0,0.3817121,0,0,0,0,0.4018022,0.3817121,0,0,3.413586,7.553047,0,0.4018022,-0.4018022,10.33808,73.84328,0.1102651,0.4198833,0,0,7.553047
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.860033,7.151245,0,0,0,10.33808,73.84328,0.1102651,0,0,0,7.151245
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,0.3267587,0.3267587,0,0,0,0.3267587,0,0,0,0,0.3439565,0.3267587,0,0,3.860033,7.151245,0,0.3439565,-0.3439565,9.975517,71.25356,0.1102651,0.3594345,0,0,7.151245
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40262,0.2206382,0.9902241,0.2928149,0.2928149,0,0,0,0.2928149,338.1741,0,0,0.9902241,0.3082262,0.2928149,0,0,4.242207,6.807288,0.6819978,0,0.6819978,10.62252,75.87497,0.1089393,0.3220964,0.7921792,0,7.797513
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67734,0.4481316,2.011214,0.9015943,0.9015943,0,0,0,0.9015943,223.0731,0,0,2.011214,0.9490466,0.9015943,0,0,3.560209,7.421086,1.062168,0,1.062168,11.63018,83.07253,0.1069366,0.9917538,1.608971,0,9.432301
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29898,0.5659232,2.539863,0.9513673,0.9513673,0,0,0,0.9513673,266.9698,0,0,2.539863,1.001439,0.9513673,0,0,2.498041,8.377037,1.538424,0,1.538424,13.08965,93.49735,0.1041632,1.046504,2.03189,0,10.9169
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72161,0.7915943,3.552675,2.003024,2.003024,0,0,0,2.003024,177.3656,0.4846116,0,3.552675,2.108447,2.003024,0,0,0.9596171,9.761619,0.9596171,0,0.9596171,14.00003,100,0.1025049,2.203327,2.84214,0,13.31429
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11903,0.8609416,3.863906,2.229548,2.229548,0,0,0,2.229548,173.3045,1.517014,0,3.863906,2.346892,2.229548,0,0,0,10.62527,0,0,0,14.00003,100,0.1025049,2.452502,3.091125,0,14.48918
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53458,1.029855,4.621989,0.03439366,0.03439366,0,0,0,0.03439366,13438.49,4.585785,0,4.621989,0.03620386,0.03439366,0,0,0,10.62527,0,0,0,14.00003,100,0.1025049,0.03783303,3.697591,0,15.24726
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52621,1.051322,4.718334,1.744389,1.744389,0,0,0,1.744389,270.4863,2.882135,0,4.718334,1.836199,1.744389,0,0,0,10.62527,0,0,0,14.00003,100,0.1025049,1.918828,3.774667,0,15.34361
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95134,0.9499687,4.26346,1.362011,1.362011,0,0,0,1.362011,313.0269,2.829764,0,4.26346,1.433695,1.362011,0,0,0,10.62527,0,0,0,14.00003,100,0.1025049,1.498212,3.410768,0,14.88873
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07508,0.7195379,3.229286,0.8972481,0.8972481,0,0,0,0.8972481,359.91,2.284814,0,3.229286,0.9444717,0.8972481,0,0,0,10.62527,0,0,0,14.00003,100,0.1025049,0.9869729,2.583429,0,13.85456
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26197,0.470533,2.111752,1.642071,1.642071,0,0,0,1.642071,128.603,0.3832561,0,2.111752,1.728496,1.642071,0,0,0,10.62527,0,0,0,14.00003,100,0.1025049,1.806278,1.689402,0,12.73703
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90482,0.2377326,1.066944,1.07265,1.07265,0,0,0,1.07265,99.46807,0,0,1.066944,1.129105,1.07265,0,0,0,10.62527,0,0.06216097,-0.06216097,13.9345,99.53197,0.1025049,1.179915,0.8535553,0,11.69222
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,1.514682,1.514682,0,0,0,1.514682,0,0,0,0,1.594402,1.514682,0,0,0.06906775,10.56311,0,1.594402,-1.594402,12.25386,87.52737,0.1025049,1.66615,0,0,10.56311
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,2.937972,2.937972,0,0,0,2.937972,0,0,4.440892E-16,0,3.092602,2.937972,0,0,1.840626,8.968711,0,3.092602,-3.092602,8.993968,64.2425,0.1025049,3.23177,0,0,8.968711
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,2.55084,2.55084,0,0,0,2.55084,0,0,0,0,2.685094,2.55084,0,0,5.276851,5.876109,0,2.685094,-2.685094,6.16363,44.02584,0.1025049,2.805923,0,0,5.876109
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,1.464448,1.464448,0,0,0,1.464448,0,0,2.220446E-16,0,1.541524,1.464448,0,0,8.260289,3.191014,0,1.541524,-1.541524,4.538721,32.41937,0.1025049,1.610893,0,0,3.191014
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,0.4398605,0.4398605,0,0,0,0.4398605,0,0,5.551115E-17,0,0.463011,0.4398605,0,0,9.973094,1.64949,0,0.463011,-0.463011,4.050664,28.93326,0.1025049,0.4838465,0,0,1.64949
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.48755,1.186479,0,0,0,4.050664,28.93326,0.1025049,0,0,0,1.186479
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,0.3043999,0.3043999,0,0,0,0.3043999,0,0,0,0,0.320421,0.3043999,0,0,10.48755,1.186479,0,0.320421,-0.320421,3.712911,26.52074,0.1025049,0.3348399,0,0,1.186479
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,0.3353361,0.3353361,0,0,0,0.3353361,0,0,5.551115E-17,0,0.3529853,0.3353361,0,0,10.84357,0.8660579,0,0.3529853,-0.3529853,3.340832,23.86304,0.1025049,0.3688697,0,0,0.8660579
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,0.3771493,0.3771493,0,0,0,0.3771493,0,0,0,0,0.3969992,0.3771493,0,0,11.23578,0.5130726,0,0.3969992,-0.3969992,2.922358,20.87394,0.1025049,0.4148642,0,0,0.5130726
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,0.3869214,0.3869214,3.892184,0,1.227566,0.3869214,0,0,0,0,0,0,3.505263,3.33,11.67689,0.1160733,3.33,0,3.33,6.081473,43.43901,0.1097387,0.4256135,0,5,0.1160733
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,0.488838,0.488838,3.994101,0,1.25539,0.488838,0,0,0,0,0,0,3.505263,3.33,8.346889,3.113073,3.33,0,3.33,9.240588,66.00407,0.1167145,0.5377218,0,5,3.113073
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,5.01689,6.110073,3.33,0,3.33,12.3997,88.56914,0.1209189,0,0,5,6.110073
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,0.3881725,0.3881725,0,0,0,0.3881725,0,0,5.551115E-17,0,0.4086027,0.3881725,0,0,1.68689,9.107074,0,0.4086027,-0.4086027,11.969,85.49268,0.1209189,0.4269898,0,0,9.107074
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.48819,0.1417775,0.6362973,1.438337,1.438337,0,0,0,1.438337,44.23839,0,0,0.6362973,1.514039,1.438337,0,0,2.140893,8.698471,0,0.8777421,-0.8777421,11.04378,78.88396,0.1209189,1.582171,0.5090379,0,9.334768
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74803,0.3552222,1.594237,1.275259,1.275259,0,0,0,1.275259,125.0128,0,0,1.594237,1.342378,1.275259,0,0,3.116162,7.820729,0.251859,0,0.251859,11.28271,80.59064,0.1204871,1.402785,1.27539,0,9.414966
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34977,0.5812923,2.60884,1.449008,1.449008,0,0,0,1.449008,180.0432,0,0,2.60884,1.525271,1.449008,0,0,2.864303,8.047401,1.083568,0,1.083568,12.31067,87.93322,0.1186637,1.593909,2.087072,0,10.65624
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.74189,0.9120913,4.093465,0.3684571,0.3684571,0,0,0,0.3684571,1110.975,1.924881,0,4.093465,0.3878496,0.3684571,0,0,1.780734,9.022614,1.780734,0,1.780734,14.00003,100,0.1157843,0.4053028,3.274772,0,13.11608
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08688,0.9833231,4.413154,0.5462883,0.5462883,0,0,0,0.5462883,807.8434,3.838114,0,4.413154,0.5750403,0.5462883,0,0,0,10.62527,0,0,0,14.00003,100,0.1157843,0.6009171,3.530523,0,15.03843
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.42489,1.148564,5.154757,2.248987,2.248987,0,0,0,2.248987,229.2035,2.787402,0,5.154757,2.367354,2.248987,0,0,0,10.62527,0,0,0,14.00003,100,0.1157843,2.473885,4.123805,0,15.78003
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.3729,1.163949,5.223805,0.7477808,0.7477808,0,0,0,0.7477808,698.5745,4.436667,0,5.223805,0.7871376,0.7477808,0,0,0,10.62527,0,0,0,14.00003,100,0.1157843,0.8225588,4.179044,0,15.84908
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.80213,0.9877867,4.433187,0.635104,0.635104,0,0,0,0.635104,698.0253,3.764656,0,4.433187,0.6685305,0.635104,0,0,0,10.62527,0,0,0,14.00003,100,0.1157843,0.6986144,3.54655,0,15.05846
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.9398,0.7788015,3.495261,2.110402,2.110402,0,0,0,2.110402,165.6206,1.273785,0,3.495261,2.221476,2.110402,0,0,0,10.62527,0,0,0,14.00003,100,0.1157843,2.321442,2.796209,0,14.12053
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.14001,0.5163294,2.317286,2.008641,2.008641,0,0,0,2.008641,115.3659,0.2029279,0,2.317286,2.114358,2.008641,0,0,0,10.62527,0,0,0,14.00003,100,0.1157843,2.209505,1.853829,0,12.94256
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79498,0.2559424,1.148669,0.5041855,0.5041855,0,0,0,0.5041855,227.8268,0.6179478,0,1.148669,0.5307215,0.5041855,0,0,0,10.62527,0,0,0,14.00003,100,0.1157843,0.5546041,0.9189355,0,11.77394
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,3.45787,3.45787,1.25,0,0.50625,3.45787,0,0,0,0,2.324074,2.20787,0,0,0,10.62527,0,2.324074,-2.324074,11.55024,82.50154,0.1157843,3.803658,0,5,10.62527
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,3.934741,3.934741,1.25,0,0.50625,3.934741,0,0,4.440892E-16,0,2.826043,2.684741,0,0,2.582305,8.3012,0,2.826043,-2.826043,8.571327,61.22364,0.1157843,4.328215,0,5,8.3012
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,3.377637,3.377637,5,0,1.53,3.377637,0,0,0,0,0,0,1.622363,1.541245,5.722353,5.475157,1.541245,0,1.541245,10.03348,71.66758,0.1199706,3.715401,0,5,5.475157
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.181108,6.862277,3.33,0,3.33,13.1926,94.23264,0.1236074,0,0,5,6.862277
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,0.3556656,0.3556656,0,0,0,0.3556656,0,0,5.551115E-17,0,0.3743849,0.3556656,0,0,0.851108,9.859277,0,0.3743849,-0.3743849,12.79796,91.41382,0.1236074,0.3912322,0,0,9.859277
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,0.2488098,0.2488098,0,0,0,0.2488098,0,0,2.775558E-17,0,0.261905,0.2488098,0,0,1.267091,9.484892,0,0.261905,-0.261905,12.52189,89.44188,0.1236074,0.2736907,0,0,9.484892
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.558097,9.222987,0,0,0,12.52189,89.44188,0.1236074,0,0,0,9.222987
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.558097,9.222987,0,0,0,12.52189,89.44188,0.1236074,0,0,0,9.222987
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,0.1574869,0.1574869,0,0,0,0.1574869,0,0,0,0,0.1657756,0.1574869,0,0,1.558097,9.222987,0,0.1657756,-0.1657756,12.34715,88.19372,0.1236074,0.1732355,0,0,9.222987
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,0.2212431,0.2212431,0,0,0,0.2212431,0,0,2.775558E-17,0,0.2328874,0.2212431,0,0,1.742292,9.057212,0,0.2328874,-0.2328874,12.10166,86.44025,0.1236074,0.2433674,0,0,9.057212
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,0.1083939,0.1083939,0,0,0,0.1083939,0,0,1.387779E-17,0,0.1140989,0.1083939,0,0,2.001056,8.824324,0,0.1140989,-0.1140989,11.98139,85.58118,0.1236074,0.1192333,0,0,8.824324
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,0.1950865,0.1950865,0,0,0,0.1950865,0,0,2.775558E-17,0,0.2053542,0.1950865,0,0,2.127832,8.710225,0,0.2053542,-0.2053542,11.76493,84.03503,0.1236074,0.2145952,0,0,8.710225
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,0.195024,0.195024,0,0,0,0.195024,0,0,0,0,0.2052884,0.195024,0,0,2.356004,8.504871,0,0.2052884,-0.2052884,11.54853,82.48936,0.1236074,0.2145264,0,0,8.504871
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57191,0.189713,0.8514318,0,0,0,0,0,0,0,0,0,0.8514318,0,0,0,0,2.584102,8.299582,0.8514318,0,0.8514318,12.35627,88.25892,0.122277,0,0.6811454,0,9.151014
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81629,0.424313,1.904317,0.9201751,0.9201751,0,0,0,0.9201751,206.9516,0,0,1.904317,0.9686054,0.9201751,0,0,1.73267,9.065871,0.9357113,0,0.9357113,13.24397,94.59957,0.1208475,1.012193,1.523453,0,10.97019
