Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39744,0.6602006,2.96298,0.57685,0.57685,0,0,0,0.57685,513.6483,1.558811,0,2.96298,0.6072105,0.57685,0,0,0.7969587,9.908011,0.7969587,0,0.7969587,14.00003,100,0.1196561,0.634535,2.370384,0,12.87099
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75818,0.9493685,4.260766,1.446539,1.446539,0,0,0,1.446539,294.549,2.738094,0,4.260766,1.522672,1.446539,0,0,0,10.62527,0,0,0,14.00003,100,0.1196561,1.591192,3.408613,0,14.88604
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.0496,1.023197,4.592108,2.530048,2.530048,0,0,0,2.530048,181.5028,1.9289,0,4.592108,2.663208,2.530048,0,0,0,10.62527,0,0,0,14.00003,100,0.1196561,2.783052,3.673687,0,15.21738
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30905,0.9930105,4.456631,0,0,0,0,0,0,0,4.456631,0,4.456631,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1196561,0,3.565305,0,15.08191
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21465,0.8849044,3.971451,1.351451,1.351451,0,0,0,1.351451,293.8657,2.548871,0,3.971451,1.42258,1.351451,0,0,0,10.62527,0,0,0,14.00003,100,0.1196561,1.486596,3.177161,0,14.59673
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.65021,0.8241336,3.698712,0.7826306,0.7826306,0,0,0,0.7826306,472.5999,2.87489,0,3.698712,0.8238217,0.7826306,0,0,0,10.62527,0,0,0,14.00003,100,0.1196561,0.8608937,2.958969,0,14.32399
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80338,0.6607406,2.965404,1.341247,1.341247,0,0,0,1.341247,221.093,1.553565,0,2.965404,1.411839,1.341247,0,0,0,10.62527,0,0,0,14.00003,100,0.1196561,1.475372,2.372323,0,13.59068
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01794,0.4960791,2.226403,0,0,0,0,0,0,0,2.226403,0,2.226403,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1196561,0,1.781122,0,12.85168
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.68579,0.2762672,1.239887,1.023205,1.023205,0,0,0,1.023205,121.1768,0.1628291,0,1.239887,1.077058,1.023205,0,0,0,10.62527,0,0,0,14.00003,100,0.1196561,1.125526,0.9919097,0,11.86516
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,1.748856,1.748856,0,0,0,1.748856,0,0,2.220446E-16,0,1.840901,1.748856,0,0,0,10.62527,0,1.840901,-1.840901,12.05955,86.13946,0.1196561,1.923742,0,0,10.62527
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,2.954473,2.954473,0,0,0,2.954473,0,0,4.440892E-16,0,3.109971,2.954473,0,0,2.045446,8.784373,0,3.109971,-3.109971,8.78135,62.7238,0.1196561,3.24992,0,0,8.784373
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.500969,5.674402,0,0,0,8.78135,62.7238,0.1196561,0,0,0,5.674402
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,2.808389,2.808389,0,0,0,2.808389,0,0,4.440892E-16,0,2.956199,2.808389,0,0,5.500969,5.674402,0,2.956199,-2.956199,5.665243,40.46594,0.1196561,3.089228,0,0,5.674402
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,0.1543445,0.1543445,0,0,0,0.1543445,0,0,2.775558E-17,0,0.1624679,0.1543445,0,0,8.785635,2.718203,0,0.1624679,-0.1624679,5.493987,39.24268,0.1196561,0.169779,0,0,2.718203
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.966155,2.555735,0,0,0,5.493987,39.24268,0.1196561,0,0,0,2.555735
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.966155,2.555735,0,0,0,5.493987,39.24268,0.1196561,0,0,0,2.555735
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,0.5955889,0.5955889,0,0,0,0.5955889,0,0,0,0,0.6269357,0.5955889,0,0,8.966155,2.555735,0,0.6269357,-0.6269357,4.833138,34.52235,0.1196561,0.6551478,0,0,2.555735
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,0.4136465,0.4136465,0,0,0,0.4136465,0,0,5.551115E-17,0,0.4354174,0.4136465,0,0,9.66275,1.928799,0,0.4354174,-0.4354174,4.374168,31.24399,0.1196561,0.4550112,0,0,1.928799
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,0.1520047,0.1520047,0,0,0,0.1520047,0,0,2.775558E-17,0,0.160005,0.1520047,0,0,10.14655,1.493382,0,0.160005,-0.160005,4.205508,30.03928,0.1196561,0.1672052,0,0,1.493382
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.32433,1.333377,0,0,0,4.205508,30.03928,0.1196561,0,0,0,1.333377
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,0.4940215,0.4940215,0,0,0,0.4940215,0,0,5.551115E-17,0,0.5200227,0.4940215,0,0,10.32433,1.333377,0,0.5200227,-0.5200227,3.657356,26.12392,0.1196561,0.5434237,0,0,1.333377
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,0.6942522,0.6942522,0,0,0,0.6942522,0,0,1.110223E-16,0,0.7307918,0.6942522,0,0,10.90213,0.8133538,0,0.7307918,-0.7307918,2.887034,20.62163,0.1196561,0.7636774,0,0,0.8133538
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65373,0.04223139,0.1895345,0,0,0,0,0,0,0,0,0,0.1895345,0,0,0,0,11.71412,0.082562,0.1895345,0,0.1895345,3.066842,21.90597,0.1193763,0,0.1516276,0,0.2720965
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88206,0.3151461,1.414376,0.04290296,0.04290296,0,0,0,0.04290296,3296.685,0,0,1.414376,0.04516101,0.04290296,0,0,11.52459,0.253143,1.369215,0,1.369215,4.365793,31.18417,0.1173926,0.04719326,1.1315,0,1.667519
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44196,0.5677875,2.54823,1.595897,1.595897,0,0,0,1.595897,159.6738,0,0,2.54823,1.679892,1.595897,0,0,10.15538,1.485436,0.868338,0,0.868338,5.18957,37.06829,0.1161684,1.755487,2.038584,0,4.033666
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77048,0.596713,2.678048,0,0,0,0,0,0,0,0,0,2.678048,0,0,0,0,9.287038,2.26694,2.678048,0,2.678048,7.73019,55.21553,0.1125485,0,2.142438,0,4.944988
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00721,0.7550802,3.3888,0.9512115,0.9512115,0,0,0,0.9512115,356.2614,0,0,3.3888,1.001275,0.9512115,0,0,6.60899,4.677184,2.387525,0,2.387525,9.995194,71.3941,0.1095065,1.046333,2.71104,0,8.065984
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18708,0.7748091,3.477343,0.2968339,0.2968339,0,0,0,0.2968339,1171.478,0,0,3.477343,0.3124568,0.2968339,0,0,4.221465,6.825956,3.164886,0,3.164886,12.99767,92.84031,0.1057186,0.3265173,2.781875,0,10.3033
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.0515,0.3769137,1.691589,1.220648,1.220648,0,0,0,1.220648,138.5812,0,0,1.691589,1.284893,1.220648,0,0,1.056578,9.674354,0.4066959,0,0.4066959,13.3835,95.59621,0.1052508,1.342713,1.353271,0,11.36594
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.4957,0.33928,1.522689,1.313893,1.313893,0,0,0,1.313893,115.8914,0,0,1.522689,1.383045,1.313893,0,0,0.6498825,10.04038,0.1396433,0,0.1396433,13.51597,96.54247,0.1050911,1.445282,1.218151,0,11.56307
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66593,0.3151358,1.41433,0.6665091,0.6665091,0,0,0,0.6665091,212.1996,0.2025018,0,1.41433,0.7015885,0.6665091,0,0,0.5102391,10.16606,0.5102391,0,0.5102391,14.00003,100,0.1045118,0.73316,1.131464,0,11.58039
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89586,0.1936056,0.8689019,0.4004423,0.4004423,0,0,0,0.4004423,216.9855,0.4473837,0,0.8689019,0.4215182,0.4004423,0,0,0,10.62527,0,0,0,14.00003,100,0.1045118,0.4404866,0.6951215,0,11.49418
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57734,0.1375317,0.617242,1.370522,1.370522,0,0,0,1.370522,45.03701,0,2.220446E-16,0.617242,1.442654,1.370522,0,0,0,10.62527,0,0.8254124,-0.8254124,13.12997,93.78529,0.1045118,1.507574,0.4937936,0,11.24252
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,2.560474,2.560474,0,0,0,2.560474,0,0,4.440892E-16,0,2.695236,2.560474,0,0,0.9171249,9.799862,0,2.695236,-2.695236,10.28894,73.49227,0.1045118,2.816522,0,0,9.799862
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,2.120875,2.120875,0,0,0,2.120875,0,0,0,0,2.2325,2.120875,0,0,3.911832,7.104626,0,2.2325,-2.2325,7.935677,56.68329,0.1045118,2.332963,0,0,7.104626
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,2.175957,2.175957,0,0,0,2.175957,0,0,0,0,2.290481,2.175957,0,0,6.392387,4.872126,0,2.290481,-2.290481,5.521298,39.43776,0.1045118,2.393552,0,0,4.872126
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.937366,2.581645,0,0,0,5.521298,39.43776,0.1045118,0,0,0,2.581645
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,0.04769682,0.04769682,0,0,0,0.04769682,0,0,6.938894E-18,0,0.05020718,0.04769682,0,0,8.937366,2.581645,0,0.05020718,-0.05020718,5.468375,39.05974,0.1045118,0.0524665,0,0,2.581645
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,0.3059509,0.3059509,0,0,0,0.3059509,0,0,0,0,0.3220536,0.3059509,0,0,8.993152,2.531437,0,0.3220536,-0.3220536,5.128901,36.63493,0.1045118,0.336546,0,0,2.531437
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,0.1852441,0.1852441,0,0,0,0.1852441,0,0,2.775558E-17,0,0.1949937,0.1852441,0,0,9.350989,2.209384,0,0.1949937,-0.1949937,4.923359,35.16678,0.1045118,0.2037685,0,0,2.209384
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,0.1811936,0.1811936,0,0,0,0.1811936,0,0,2.775558E-17,0,0.1907302,0.1811936,0,0,9.567649,2.01439,0,0.1907302,-0.1907302,4.722312,33.73073,0.1045118,0.199313,0,0,2.01439
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,0.2398904,0.2398904,0,0,0,0.2398904,0,0,0,0,0.2525162,0.2398904,0,0,9.779572,1.82366,0,0.2525162,-0.2525162,4.456137,31.82948,0.1045118,0.2638794,0,0,1.82366
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,0.155674,0.155674,0,0,0,0.155674,0,0,2.775558E-17,0,0.1638673,0.155674,0,0,10.06015,1.571144,0,0.1638673,-0.1638673,4.283405,30.59569,0.1045118,0.1712414,0,0,1.571144
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,0.3441341,0.3441341,0,0,0,0.3441341,0,0,5.551115E-17,0,0.3622464,0.3441341,0,0,10.24222,1.407276,0,0.3622464,-0.3622464,3.901564,27.86826,0.1045118,0.3785475,0,0,1.407276
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.64472,1.04503,0,0,0,3.901564,27.86826,0.1045118,0,0,0,1.04503
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,0.4424078,0.4424078,0,0,0,0.4424078,0,0,5.551115E-17,0,0.4656924,0.4424078,0,0,10.64472,1.04503,0,0.4656924,-0.4656924,3.410681,24.36196,0.1045118,0.4866486,0,0,1.04503
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73357,0.1056646,0.4742225,0.3777485,0.3777485,0,0,0,0.3777485,125.5392,0,0,0.4742225,0.39763,0.3777485,0,0,11.16215,0.5793375,0.07659253,0,0.07659253,3.483343,24.88097,0.1044253,0.4155234,0.3793781,0,1.05356
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94528,0.2434537,1.09262,0.1556129,0.1556129,0,0,0,0.1556129,702.14,0,0,1.09262,0.163803,0.1556129,0,0,11.08556,0.6482708,0.9288172,0,0.9288172,4.364496,31.17491,0.1033887,0.1711742,0.8740961,0,1.740891
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.4833,0.6089998,2.733191,1.475819,1.475819,0,0,0,1.475819,185.1983,0,0,2.733191,1.553493,1.475819,0,0,10.15674,1.484206,1.179698,0,1.179698,5.483656,39.16889,0.1021012,1.6234,2.186553,0,4.217397
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.7788,0.6917716,3.104671,0,0,0,0,0,0,0,0,0,3.104671,0,0,0,0,8.977044,2.545934,3.104671,0,3.104671,8.429006,60.20706,0.09886146,0,2.483737,0,5.650605
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95975,0.5253304,2.357683,1.193949,1.193949,0,0,0,1.193949,197.4693,0,0,2.357683,1.256788,1.193949,0,0,5.872373,5.340138,1.100895,0,1.100895,9.473406,67.66705,0.09776149,1.313344,1.886146,0,7.697821
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.059,0.3899852,1.750254,1.932378,1.932378,0,0,0,1.932378,90.5751,0,2.220446E-16,1.750254,2.034082,1.932378,0,0,4.771479,6.330943,0,0.2838289,-0.2838289,9.174224,65.53004,0.09776149,2.125616,1.400203,0,8.081197
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88352,0.5580519,2.504537,3.119161,3.119161,4.988321,0,1.526812,3.119161,80.29523,0,0,2.504537,0,0,1.869161,1.775703,5.086844,6.047114,4.28024,0,4.28024,13.23482,94.53421,0.1046931,3.431077,2.00363,5,8.551652
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.3387,0.2676745,1.201323,0.8736876,0.8736876,0,0,0,0.8736876,137.5003,0,0,1.201323,0.9196712,0.8736876,0,0,0.8066043,9.89933,0.2816521,0,0.2816521,13.50202,96.44277,0.1044082,0.9610564,0.9610586,0,11.10065
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52757,0.2006769,0.9006382,1.865282,1.865282,0,0,0,1.865282,48.28428,0,0,0.9006382,1.963455,1.865282,0,0,0.5249522,10.15282,0,1.062817,-1.062817,12.38171,88.44059,0.1044082,2.051811,0.7205105,0,11.05346
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77388,0.09736306,0.4369654,0.6231822,0.6231822,0,0,0,0.6231822,70.11841,0,0,0.4369654,0.6559812,0.6231822,0,0,1.70586,9.09,0,0.2190158,-0.2190158,12.15084,86.79157,0.1044082,0.6855004,0.3495723,0,9.526966
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46971,0.06886759,0.3090778,0,0,0,0,0,0,0,0,0,0.3090778,0,0,0,0,1.949211,8.870984,0.3090778,0,0.3090778,12.44406,88.88597,0.1040974,0,0.2472622,0,9.180062
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,1.176451,1.176451,0,0,0,1.176451,0,0,0,0,1.23837,1.176451,0,0,1.640133,9.149155,0,1.23837,-1.23837,11.13871,79.56202,0.1040974,1.294096,0,0,9.149155
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,3.298352,3.298352,1.25,0,0.50625,3.298352,0,0,0,0,2.15616,2.048352,0,0,3.016099,7.910785,0,2.15616,-2.15616,8.865913,63.32782,0.1040974,3.628187,0,5,7.910785
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,2.341891,2.341891,5,0,1.53,2.341891,0,0,0,0,0,0,2.658109,2.525203,5.411832,5.754625,2.525203,0,2.525203,11.26153,80.43935,0.1092077,2.576081,0,5,5.754625
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,1.830691,1.830691,0,0,0,1.830691,0,0,2.220446E-16,0,1.927043,1.830691,0,0,2.886629,8.027308,0,1.927043,-1.927043,9.230249,65.93022,0.1092077,2.01376,0,0,8.027308
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,0.337362,0.337362,0,0,0,0.337362,0,0,5.551115E-17,0,0.3551179,0.337362,0,0,5.027788,6.100265,0,0.3551179,-0.3551179,8.855923,63.25646,0.1092077,0.3710982,0,0,6.100265
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,0.1123102,0.1123102,0,0,0,0.1123102,0,0,1.387779E-17,0,0.1182213,0.1123102,0,0,5.422363,5.745147,0,0.1182213,-0.1182213,8.731306,62.36635,0.1092077,0.1235412,0,0,5.745147
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.55372,5.626926,0,0,0,8.731306,62.36635,0.1092077,0,0,0,5.626926
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,0.1050235,0.1050235,0,0,0,0.1050235,0,0,1.387779E-17,0,0.110551,0.1050235,0,0,5.55372,5.626926,0,0.110551,-0.110551,8.614776,61.53399,0.1092077,0.1155258,0,0,5.626926
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,0.5484555,0.5484555,0,0,0,0.5484555,0,0,1.110223E-16,0,0.5773216,0.5484555,0,0,5.676555,5.516375,0,0.5773216,-0.5773216,8.006225,57.18721,0.1092077,0.6033011,0,0,5.516375
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,0.214811,0.214811,0,0,0,0.214811,0,0,2.775558E-17,0,0.2261169,0.214811,0,0,6.318023,4.939054,0,0.2261169,-0.2261169,7.767877,55.48472,0.1092077,0.2362921,0,0,4.939054
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,0.08918203,0.08918203,0,0,0,0.08918203,0,0,1.387779E-17,0,0.09387582,0.08918203,0,0,6.569264,4.712936,0,0.09387582,-0.09387582,7.668923,54.77791,0.1092077,0.09810022,0,0,4.712936
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.673571,4.619061,0,0,0,7.668923,54.77791,0.1092077,0,0,0,4.619061
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,0.6897414,0.6897414,0,0,0,0.6897414,0,0,1.110223E-16,0,0.7260436,0.6897414,0,0,6.673571,4.619061,0,0.7260436,-0.7260436,6.903606,49.31137,0.1092077,0.7587156,0,0,4.619061
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81137,0.1872164,0.8402271,0.193402,0.193402,0,0,0,0.193402,434.4459,0,0,0.8402271,0.2035811,0.193402,0,0,7.480286,3.893017,0.6366461,0,0.6366461,7.507581,53.62547,0.1085577,0.2127422,0.6721817,0,4.733244
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00593,0.3733487,1.675589,1.386478,1.386478,0,0,0,1.386478,120.8522,0,0,1.675589,1.45945,1.386478,0,0,6.843639,4.465999,0.2161384,0,0.2161384,7.712628,55.09009,0.1083388,1.525126,1.340471,0,6.141588
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52144,0.5404702,2.425631,0,0,0,0,0,0,0,0,0,2.425631,0,0,0,0,6.627501,4.660523,2.425631,0,2.425631,10.01378,71.52688,0.1059415,0,1.940504,0,7.086154
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78314,0.7245589,3.25182,0.8861859,0.8861859,0,0,0,0.8861859,366.9456,0,0,3.25182,0.9328274,0.8861859,0,0,4.20187,6.843591,2.318993,0,2.318993,12.21377,87.24107,0.1037468,0.9748046,2.601456,0,10.09541
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90723,1.006858,4.51878,0.1057441,0.1057441,0,0,0,0.1057441,4273.317,2.524593,0,4.51878,0.1113096,0.1057441,0,0,1.882878,8.930684,1.882878,0,1.882878,14.00003,100,0.1020305,0.1163185,3.615024,0,13.44946
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92485,1.043837,4.684742,0,0,0,0,0,0,0,4.684742,0,4.684742,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1020305,0,3.747794,0,15.31002
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71078,1.039898,4.667062,0,0,0,0,0,0,0,4.667062,0,4.667062,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1020305,0,3.733649,0,15.29234
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17932,0.8495614,3.812831,0.7360405,0.7360405,0,0,0,0.7360405,518.0193,3.038052,0,3.812831,0.7747794,0.7360405,0,0,0,10.62527,0,0,0,14.00003,100,0.1020305,0.8096445,3.050265,0,14.43811
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.3884,0.6110199,2.742257,0,0,0,0,0,0,0,2.742257,0,2.742257,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1020305,0,2.193806,0,13.36753
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.65211,0.2815127,1.263429,0,0,0,0,0,0,0,1.263429,0,1.263429,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1020305,0,1.010743,0,11.8887
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36301,0.1596684,0.7165918,2.19119,2.19119,0,0,0,2.19119,32.70331,0,0,0.7165918,2.306516,2.19119,0,0,0,10.62527,0,1.589924,-1.589924,12.3241,88.02911,0.1020305,2.410309,0.5732734,0,11.34187
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,1.199294,1.199294,0,0,0,1.199294,0,0,0,0,1.262415,1.199294,0,0,1.766583,9.03535,0,1.262415,-1.262415,10.9934,78.52412,0.1020305,1.319224,0,0,9.03535
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,2.408138,2.408138,0,0,0,2.408138,0,0,4.440892E-16,0,2.534882,2.408138,0,0,3.169266,7.772934,0,2.534882,-2.534882,8.321398,59.43844,0.1020305,2.648951,0,0,7.772934
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,1.494277,1.494277,0,0,0,1.494277,0,0,2.220446E-16,0,1.572924,1.494277,0,0,5.985801,5.238053,0,1.572924,-1.572924,6.663391,47.59555,0.1020305,1.643705,0,0,5.238053
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,1.656335,1.656335,0,0,0,1.656335,0,0,2.220446E-16,0,1.74351,1.656335,0,0,7.733494,3.665129,0,1.74351,-1.74351,4.82557,34.46829,0.1020305,1.821968,0,0,3.665129
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,0.04416851,0.04416851,0,0,0,0.04416851,0,0,6.938894E-18,0,0.04649317,0.04416851,0,0,9.670728,1.921619,0,0.04649317,-0.04649317,4.776562,34.11823,0.1020305,0.04858537,0,0,1.921619
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,0.3879028,0.3879028,0,0,0,0.3879028,0,0,5.551115E-17,0,0.4083187,0.3879028,0,0,9.722386,1.875126,0,0.4083187,-0.4083187,4.346157,31.04391,0.1020305,0.4266931,0,0,1.875126
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,0.5897068,0.5897068,0,0,0,0.5897068,0,0,0,0,0.620744,0.5897068,0,0,10.17607,1.466807,0,0.620744,-0.620744,3.691835,26.3702,0.1020305,0.6486775,0,0,1.466807
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,0.2201252,0.2201252,0,0,0,0.2201252,0,0,2.775558E-17,0,0.2317107,0.2201252,0,0,10.86579,0.8460634,0,0.2317107,-0.2317107,3.44759,24.6256,0.1020305,0.2421377,0,0,0.8460634
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,0.1967048,0.1967048,0,0,0,0.1967048,0,0,2.775558E-17,0,0.2070577,0.1967048,0,0,11.12325,0.6143527,0,0.2070577,-0.2070577,3.229332,23.06661,0.1020305,0.2163753,0,0,0.6143527
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,0.1033712,0.1033712,0,0,0,0.1033712,0,0,1.387779E-17,0,0.1088118,0.1033712,0,0,11.35331,0.407295,0,0.1088118,-0.1088118,3.114635,22.24734,0.1020305,0.1137083,0,0,0.407295
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,0.3807541,0.3807541,3.886017,0,1.225883,0.3807541,0,0,0,0,0,0,3.505263,3.33,11.47421,0.2984832,3.33,0,3.33,6.27375,44.81241,0.1059557,0.4188295,0,5,0.2984832
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,0.0095124,0.0095124,3.514776,0,1.124534,0.0095124,0,4.440892E-16,0,0,0,0,3.505263,3.33,8.144212,3.295483,3.33,0,3.33,9.432865,67.37747,0.1087291,0.01046364,0,5,3.295483
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,0.5431201,0.5431201,4.048383,0,1.270209,0.5431201,0,0,0,0,0,0,3.505263,3.33,4.814212,6.292483,3.33,0,3.33,12.59198,89.94254,0.1126607,0.5974322,0,5,6.292483
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88707,0.09866214,0.4427957,1.622525,1.622525,0,0,0,1.622525,27.29054,0,0,0.4427957,1.707921,1.622525,0,0,1.484212,9.289483,0,1.265125,-1.265125,11.25842,80.41714,0.1126607,1.784777,0.3542365,0,9.732279
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06395,0.4014784,1.801835,1.82981,1.82981,0,0,0,1.82981,98.47112,0,0,1.801835,1.926116,1.82981,0,0,2.889907,8.024358,0,0.1242813,-0.1242813,11.12742,79.4814,0.1126607,2.012791,1.441468,0,9.826193
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55636,0.538011,2.414593,0.633414,0.633414,0,0,0,0.633414,381.203,0,0,2.414593,0.6667516,0.633414,0,0,3.027997,7.900077,1.747841,0,1.747841,12.78557,91.32529,0.1110924,0.6967554,1.931674,0,10.31467
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.7835,0.4428362,1.987449,0.1037435,0.1037435,0,0,0,0.1037435,1915.734,0.5980899,0,1.987449,0.1092036,0.1037435,0,0,1.280156,9.473134,1.280156,0,1.280156,14.00003,100,0.1099712,0.1141178,1.589959,0,11.46058
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84971,0.4626355,2.076308,0,0,0,0,0,0,0,2.076308,0,2.076308,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1099712,0,1.661047,0,12.70158
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78465,0.7355181,3.301005,0,0,0,0,0,0,0,3.301005,0,3.301005,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1099712,0,2.640804,0,13.92628
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53335,0.8065817,3.619939,0.8888776,0.8888776,0,0,0,0.8888776,407.2483,2.684278,0,3.619939,0.9356607,0.8888776,0,0,0,10.62527,0,0,0,14.00003,100,0.1099712,0.9777654,2.895951,0,14.24521
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01768,0.6819105,3.060415,0.7894939,0.7894939,0,0,0,0.7894939,387.6426,2.229368,0,3.060415,0.8310462,0.7894939,0,0,0,10.62527,0,0,0,14.00003,100,0.1099712,0.8684433,2.448332,0,13.68569
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24857,0.422276,1.895175,0.7893556,0.7893556,0,0,0,0.7893556,240.0914,1.064274,0,1.895175,0.8309006,0.7893556,0,0,0,10.62527,0,0,0,14.00003,100,0.1099712,0.8682911,1.51614,0,12.52045
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53065,0.2988722,1.341338,0,0,0,0,0,0,0,1.341338,0,1.341338,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1099712,0,1.073071,0,11.96661
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25733,0.1493732,0.6703871,1.221001,1.221001,0,0,0,1.221001,54.9047,0,0,0.6703871,1.285264,1.221001,0,0,0,10.62527,0,0.6148775,-0.6148775,13.35189,95.37045,0.1099712,1.343101,0.5363097,0,11.29566
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,1.458258,1.458258,0,0,0,1.458258,0,0,2.220446E-16,0,1.535008,1.458258,0,0,0.6831972,10.0104,0,1.535008,-1.535008,11.73385,83.81304,0.1099712,1.604084,0,0,10.0104
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.388762,8.475389,0,0,0,11.73385,83.81304,0.1099712,0,0,0,8.475389
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,3.494997,3.494997,1.25,0,0.50625,3.494997,0,0,4.440892E-16,0,2.363154,2.244997,0,0,2.388762,8.475389,0,2.363154,-2.363154,9.242866,66.02034,0.1099712,3.844496,0,5,8.475389
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,3.916227,3.916227,5,0,1.53,3.916227,0,0,0,0,0,0,1.083773,1.029585,5.014489,6.112234,1.029585,0,1.029585,10.21962,72.99711,0.1116567,4.307849,0,5,6.112234
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,0.4966969,0.4966969,4.00196,0,1.257535,0.4966969,0,0,0,0,0,0,3.505263,3.33,3.984905,7.03886,3.33,0,3.33,13.37873,95.56217,0.1151853,0.5463666,0,5,7.03886
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6549045,10.03586,0,0,0,13.37873,95.56217,0.1151853,0,0,0,10.03586
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,0.06746795,0.06746795,0,0,0,0.06746795,0,0,0,0,0.07101889,0.06746795,0,0,0.6549045,10.03586,0,0.07101889,-0.07101889,13.30387,95.02746,0.1151853,0.07421474,0,0,10.03586
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,0.5114689,0.5114689,0,0,0,0.5114689,0,0,0,0,0.5383883,0.5114689,0,0,0.7338144,9.964841,0,0.5383883,-0.5383883,12.73636,90.97382,0.1151853,0.5626158,0,0,9.964841
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,0.1605525,0.1605525,0,0,0,0.1605525,0,0,2.775558E-17,0,0.1690026,0.1605525,0,0,1.332024,9.426453,0,0.1690026,-0.1690026,12.55822,89.70135,0.1151853,0.1766078,0,0,9.426453
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,0.3845132,0.3845132,0,0,0,0.3845132,0,0,5.551115E-17,0,0.4047508,0.3845132,0,0,1.519804,9.25745,0,0.4047508,-0.4047508,12.13157,86.6539,0.1151853,0.4229645,0,0,9.25745
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,0.5095355,0.5095355,0,0,0,0.5095355,0,0,1.110223E-16,0,0.5363532,0.5095355,0,0,1.969527,8.852699,0,0.5363532,-0.5363532,11.5662,82.61558,0.1151853,0.5604891,0,0,8.852699
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,0.2676883,0.2676883,0,0,0,0.2676883,0,0,5.551115E-17,0,0.2817772,0.2676883,0,0,2.565475,8.316346,0,0.2817772,-0.2817772,11.26919,80.49402,0.1151853,0.2944571,0,0,8.316346
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,0.3347291,0.3347291,0,0,0,0.3347291,0,0,0,0,0.3523465,0.3347291,0,0,2.878561,8.034569,0,0.3523465,-0.3523465,10.89778,77.84113,0.1151853,0.3682021,0,0,8.034569
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96061,0.2108376,0.9462392,0,0,0,0,0,0,0,0,0,0.9462392,0,0,0,0,3.270057,7.682223,0.9462392,0,0.9462392,11.79546,84.25312,0.1143605,0,0.7569914,0,8.628462
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1193,0.5124088,2.29969,1.766981,1.766981,0,0,0,1.766981,130.148,0,0,2.29969,1.85998,1.766981,0,0,2.323818,8.533838,0.4397107,0,0.4397107,12.21261,87.23273,0.1139812,1.943679,1.839752,0,10.83353
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58805,0.7150344,3.209074,0.2241961,0.2241961,0,0,0,0.2241961,1431.37,1.088971,0,3.209074,0.2359959,0.2241961,0,0,1.884107,8.929578,1.884107,0,1.884107,14.00003,100,0.1123841,0.2466157,2.56726,0,12.13865
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77991,0.835858,3.751331,1.704879,1.704879,0,0,0,1.704879,220.035,1.956721,0,3.751331,1.79461,1.704879,0,0,0,10.62527,0,0,0,14.00003,100,0.1123841,1.875367,3.001065,0,14.37661
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78721,1.014293,4.552146,0.162164,0.162164,0,0,0,0.162164,2807.125,4.381448,0,4.552146,0.170699,0.162164,0,0,0,10.62527,0,0,0,14.00003,100,0.1123841,0.1783804,3.641717,0,15.17742
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63843,0.9204022,4.130765,1.093773,1.093773,0,0,0,1.093773,377.6619,2.979424,0,4.130765,1.15134,1.093773,0,0,0,10.62527,0,0,0,14.00003,100,0.1123841,1.203151,3.304612,0,14.75604
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35131,1.00308,4.501823,0,0,0,0,0,0,0,4.501823,0,4.501823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1123841,0,3.601459,0,15.1271
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85391,0.8929101,4.00738,0.6607653,0.6607653,0,0,0,0.6607653,606.4756,3.311838,0,4.00738,0.6955425,0.6607653,0,0,0,10.62527,0,0,0,14.00003,100,0.1123841,0.7268419,3.205904,0,14.63266
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10817,0.5788498,2.597878,1.63572,1.63572,0,0,0,1.63572,158.8217,0.8760678,0,2.597878,1.72181,1.63572,0,0,0,10.62527,0,0,0,14.00003,100,0.1123841,1.799291,2.078302,0,13.22315
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40961,0.5027537,2.256358,0.3118586,0.3118586,0,0,0,0.3118586,723.5197,1.928086,0,2.256358,0.3282722,0.3118586,0,0,0,10.62527,0,0,0,14.00003,100,0.1123841,0.3430445,1.805087,0,12.88163
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15276,0.2527815,1.134483,1.929452,1.929452,0,0,0,1.929452,58.79819,0,0,1.134483,2.031003,1.929452,0,0,0,10.62527,0,0.8965194,-0.8965194,13.05501,93.24991,0.1123841,2.122398,0.9075865,0,11.75976
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,1.629205,1.629205,0,0,0,1.629205,0,0,2.220446E-16,0,1.714952,1.629205,0,0,0.9961326,9.728755,0,1.714952,-1.714952,11.2473,80.33766,0.1123841,1.792125,0,0,9.728755
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,3.329186,3.329186,1.25,0,0.50625,3.329186,0,0,0,0,2.188617,2.079186,0,0,2.901635,8.013803,0,2.188617,-2.188617,8.94029,63.85909,0.1123841,3.662105,0,5,8.013803
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,2.399626,2.399626,5,0,1.53,2.399626,0,0,0,0,0,0,2.600374,2.470356,5.333432,5.825185,2.470356,0,2.470356,11.28388,80.59895,0.1161169,2.639588,0,5,5.825185
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,0.9640378,0.9640378,0,0,0,0.9640378,0,0,1.110223E-16,0,1.014777,0.9640378,0,0,2.863076,8.048506,0,1.014777,-1.014777,10.21421,72.95847,0.1161169,1.060442,0,0,8.048506
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,0.1377183,0.1377183,0,0,0,0.1377183,0,0,0,0,0.1449666,0.1377183,0,0,3.990606,7.033729,0,0.1449666,-0.1449666,10.0614,71.86699,0.1161169,0.1514901,0,0,7.033729
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,0.3066165,0.3066165,0,0,0,0.3066165,0,0,0,0,0.3227543,0.3066165,0,0,4.15168,6.888762,0,0.3227543,-0.3227543,9.721186,69.4369,0.1161169,0.3372782,0,0,6.888762
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,0.2440154,0.2440154,0,0,0,0.2440154,0,0,2.775558E-17,0,0.2568583,0.2440154,0,0,4.510296,6.566008,0,0.2568583,-0.2568583,9.450433,67.50296,0.1161169,0.2684169,0,0,6.566008
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,0.2868082,0.2868082,0,0,0,0.2868082,0,0,0,0,0.3019034,0.2868082,0,0,4.795694,6.30915,0,0.3019034,-0.3019034,9.132199,65.22987,0.1161169,0.315489,0,0,6.30915
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.131142,6.007246,0,0,0,9.132199,65.22987,0.1161169,0,0,0,6.007246
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.131142,6.007246,0,0,0,9.132199,65.22987,0.1161169,0,0,0,6.007246
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,0.4995214,0.4995214,0,0,0,0.4995214,0,0,5.551115E-17,0,0.525812,0.4995214,0,0,5.131142,6.007246,0,0.525812,-0.525812,8.577945,61.27091,0.1161169,0.5494735,0,0,6.007246
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,0.1591014,0.1591014,0,0,0,0.1591014,0,0,2.775558E-17,0,0.1674752,0.1591014,0,0,5.715378,5.481434,0,0.1674752,-0.1674752,8.40141,60.00995,0.1161169,0.1750116,0,0,5.481434
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.901461,5.313959,0,0,0,8.40141,60.00995,0.1161169,0,0,0,5.313959
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03192,0.1422326,0.6383397,0.9417592,0.9417592,0,0,0,0.9417592,67.78163,0,1.110223E-16,0.6383397,0.9913254,0.9417592,0,0,5.901461,5.313959,0,0.3529857,-0.3529857,8.02933,57.35225,0.1161169,1.035935,0.5106717,0,5.952299
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17194,0.362936,1.628857,0,0,0,0,0,0,0,0,0,1.628857,0,0,0,0,6.293668,4.960973,1.628857,0,1.628857,9.5746,68.38986,0.1147519,0,1.303085,0,6.58983
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61648,0.3642733,1.634858,0.6217598,0.6217598,0,0,0,0.6217598,262.9405,0,0,1.634858,0.654484,0.6217598,0,0,4.664811,6.426945,0.9803744,0,0.9803744,10.50466,75.03317,0.1139457,0.6839358,1.307887,0,8.061803
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77237,0.3460137,1.552909,0.5241239,0.5241239,0,0,0,0.5241239,296.2867,0,0,1.552909,0.5517094,0.5241239,0,0,3.684436,7.309281,1.0012,0,1.0012,11.45449,81.8176,0.113134,0.5765364,1.242328,0,8.862191
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71978,0.6683679,2.999635,0,0,0,0,0,0,0,0.3163991,0,2.999635,0,0,0,0,2.683236,8.210361,2.683236,0,2.683236,14.00003,100,0.1110146,0,2.399708,0,11.21
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48622,0.7183729,3.224057,0.6240404,0.6240404,0,0,0,0.6240404,516.6425,2.567173,0,3.224057,0.6568846,0.6240404,0,0,0,10.62527,0,0,0,14.00003,100,0.1110146,0.6864445,2.579246,0,13.84933
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16471,0.2223816,0.9980485,0,0,0,0,0,0,0,0.9980485,0,0.9980485,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1110146,0,0.7984388,0,11.62332
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68813,0.13298,0.5968142,0.356093,0.356093,0,0,0,0.356093,167.6007,0.2219795,0,0.5968142,0.3748347,0.356093,0,0,0,10.62527,0,0,0,14.00003,100,0.1110146,0.3917023,0.4774514,0,11.22209
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.96735,0.1844209,0.8276808,0,0,0,0,0,0,0,0.8276808,0,0.8276808,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1110146,0,0.6621447,0,11.45296
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28912,0.2000385,0.8977728,0,0,0,0,0,0,0,0.8977728,0,0.8977728,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1110146,0,0.7182183,0,11.52305
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.0494,0.08412158,0.3775377,0.9132747,0.9132747,0,0,0,0.9132747,41.33889,0,1.110223E-16,0.3775377,0.9613418,0.9132747,0,0,0,10.62527,0,0.5838042,-0.5838042,13.38464,95.60441,0.1110146,1.004602,0.3020301,0,11.00281
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,1.200449,1.200449,0,0,0,1.200449,0,0,0,0,1.26363,1.200449,0,0,0.6486713,10.04147,0,1.26363,-1.26363,12.05266,86.09026,0.1110146,1.320494,0,0,10.04147
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,1.889145,1.889145,0,0,0,1.889145,0,0,2.220446E-16,0,1.988574,1.889145,0,0,2.052705,8.77784,0,1.988574,-1.988574,9.95652,71.11786,0.1110146,2.07806,0,0,8.77784
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,1.134692,1.134692,0,0,0,1.134692,0,0,0,0,1.194413,1.134692,0,0,4.262232,6.789266,0,1.194413,-1.194413,8.697498,62.12486,0.1110146,1.248162,0,0,6.789266
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.589357,5.594852,0,0,0,8.697498,62.12486,0.1110146,0,0,0,5.594852
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,0.08749902,0.08749902,0,0,0,0.08749902,0,0,0,0,0.09210423,0.08749902,0,0,5.589357,5.594852,0,0.09210423,-0.09210423,8.600411,61.43139,0.1110146,0.09624892,0,0,5.594852
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.691695,5.502748,0,0,0,8.600411,61.43139,0.1110146,0,0,0,5.502748
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,0.1728721,0.1728721,0,0,0,0.1728721,0,0,0,0,0.1819707,0.1728721,0,0,5.691695,5.502748,0,0.1819707,-0.1819707,8.408598,60.06129,0.1110146,0.1901593,0,0,5.502748
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,0.240785,0.240785,0,0,0,0.240785,0,0,2.775558E-17,0,0.2534578,0.240785,0,0,5.893885,5.320777,0,0.2534578,-0.2534578,8.14143,58.15295,0.1110146,0.2648635,0,0,5.320777
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.175505,5.06732,0,0,0,8.14143,58.15295,0.1110146,0,0,0,5.06732
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,0.1032686,0.1032686,0,0,0,0.1032686,0,0,1.387779E-17,0,0.1087038,0.1032686,0,0,6.175505,5.06732,0,0.1087038,-0.1087038,8.026846,57.3345,0.1110146,0.1135955,0,0,5.06732
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,0.1904408,0.1904408,0,0,0,0.1904408,0,0,0,0,0.200464,0.1904408,0,0,6.296287,4.958616,0,0.200464,-0.200464,7.815538,55.82516,0.1110146,0.2094848,0,0,4.958616
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.519025,4.758152,0,0,0,7.815538,55.82516,0.1110146,0,0,0,4.758152
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,0.1578063,0.1578063,0,0,0,0.1578063,0,0,0,0,0.1661119,0.1578063,0,0,6.519025,4.758152,0,0.1661119,-0.1661119,7.640441,54.57447,0.1110146,0.1735869,0,0,4.758152
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10096,0.1880818,0.8441109,0.1030056,0.1030056,0,0,0,0.1030056,819.4807,0,0,0.8441109,0.1084269,0.1030056,0,0,6.703593,4.59204,0.735684,0,0.735684,8.338372,59.55968,0.1104474,0.1133061,0.6752887,0,5.436151
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22185,0.4618579,2.072818,1.803616,1.803616,0,0,0,1.803616,114.9257,0,0,2.072818,1.898543,1.803616,0,0,5.967909,5.254156,0.1742748,0,0.1742748,8.503703,60.74062,0.1103138,1.983978,1.658254,0,7.326974
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64164,0.7371469,3.308315,1.707047,1.707047,0,0,0,1.707047,193.8034,0,0,3.308315,1.796892,1.707047,0,0,5.793635,5.411003,1.511423,0,1.511423,9.937566,70.98247,0.1091691,1.877752,2.646652,0,8.719318
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.7609,0.9042205,4.058142,0,0,0,0,0,0,0,0,0,4.058142,0,0,0,0,4.282211,6.771284,4.058142,0,4.058142,13.78746,98.48164,0.1062099,0,3.246513,0,10.82943
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64745,1.066812,4.787853,1.384253,1.384253,0,0,0,1.384253,345.88,3.106675,0,4.787853,1.457108,1.384253,0,0,0.2240697,10.42361,0.2240697,0,0.2240697,14.00003,100,0.1060512,1.522678,3.830282,0,15.21146
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32806,1.048463,4.705503,0,0,0,0,0,0,0,4.705503,0,4.705503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1060512,0,3.764403,0,15.33078
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97367,0.9429698,4.232049,0.6797493,0.6797493,0,0,0,0.6797493,622.5896,3.516523,0,4.232049,0.7155256,0.6797493,0,0,0,10.62527,0,0,0,14.00003,100,0.1060512,0.7477242,3.385639,0,14.85732
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52047,1.042797,4.680074,0.1326497,0.1326497,0,0,0,0.1326497,3528.145,4.540443,0,4.680074,0.1396313,0.1326497,0,0,0,10.62527,0,0,0,14.00003,100,0.1060512,0.1459147,3.744059,0,15.30535
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82622,0.8119631,3.64409,1.447871,1.447871,0,0,0,1.447871,251.6862,2.120016,0,3.64409,1.524074,1.447871,0,0,0,10.62527,0,0,0,14.00003,100,0.1060512,1.592658,2.915272,0,14.26936
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16926,0.609034,2.733345,0.3666528,0.3666528,0,0,0,0.3666528,745.4858,2.347394,0,2.733345,0.3859503,0.3666528,0,0,0,10.62527,0,0,0,14.00003,100,0.1060512,0.4033181,2.186676,0,13.35862
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94733,0.2929211,1.31463,2.101978,2.101978,0,0,0,2.101978,62.54251,0,0,1.31463,2.212608,2.101978,0,0,0,10.62527,0,0.8979786,-0.8979786,13.05348,93.23892,0.1060512,2.312176,1.051704,0,11.9399
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,1.479037,1.479037,0,0,0,1.479037,0,0,0,0,1.556881,1.479037,0,0,0.997754,9.727296,0,1.556881,-1.556881,11.41238,81.51683,0.1060512,1.626941,0,0,9.727296
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,1.728258,1.728258,0,0,0,1.728258,0,0,2.220446E-16,0,1.819219,1.728258,0,0,2.727622,8.170415,0,1.819219,-1.819219,9.494753,67.81953,0.1060512,1.901084,0,0,8.170415
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,1.587954,1.587954,0,0,0,1.587954,0,0,0,0,1.67153,1.587954,0,0,4.748977,6.351195,0,1.67153,-1.67153,7.732806,55.23422,0.1060512,1.746749,0,0,6.351195
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,0.07288946,0.07288946,0,0,0,0.07288946,0,0,0,0,0.07672575,0.07288946,0,0,6.606232,4.679665,0,0.07672575,-0.07672575,7.65193,54.65653,0.1060512,0.08017841,0,0,4.679665
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,0.1840255,0.1840255,0,0,0,0.1840255,0,0,2.775558E-17,0,0.1937111,0.1840255,0,0,6.691483,4.60294,0,0.1937111,-0.1937111,7.447741,53.19804,0.1060512,0.2024281,0,0,4.60294
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.906718,4.409228,0,0,0,7.447741,53.19804,0.1060512,0,0,0,4.409228
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,0.3992416,0.3992416,0,0,0,0.3992416,0,0,5.551115E-17,0,0.4202543,0.3992416,0,0,6.906718,4.409228,0,0.4202543,-0.4202543,7.004754,50.03385,0.1060512,0.4391657,0,0,4.409228
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,0.3811165,0.3811165,0,0,0,0.3811165,0,0,5.551115E-17,0,0.4011753,0.3811165,0,0,7.373667,3.988974,0,0.4011753,-0.4011753,6.581878,47.01332,0.1060512,0.4192282,0,0,3.988974
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,0.459326,0.459326,0,0,0,0.459326,0,0,5.551115E-17,0,0.483501,0.459326,0,0,7.819417,3.587799,0,0.483501,-0.483501,6.072223,43.37293,0.1060512,0.5052586,0,0,3.587799
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,0.09779704,0.09779704,0,0,0,0.09779704,0,0,0,0,0.1029442,0.09779704,0,0,8.356641,3.104298,0,0.1029442,-0.1029442,5.96371,42.59784,0.1060512,0.1075767,0,0,3.104298
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,0.4251786,0.4251786,0,0,0,0.4251786,0,0,5.551115E-17,0,0.4475564,0.4251786,0,0,8.471023,3.001354,0,0.4475564,-0.4475564,5.491944,39.22809,0.1060512,0.4676965,0,0,3.001354
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,0.0528332,0.0528332,0,0,0,0.0528332,0,0,6.938894E-18,0,0.05561389,0.0528332,0,0,8.968307,2.553797,0,0.05561389,-0.05561389,5.433322,38.80936,0.1060512,0.05811652,0,0,2.553797
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,0.4973969,0.4973969,0,0,0,0.4973969,0,0,0,0,0.5235757,0.4973969,0,0,9.030101,2.498183,0,0.5235757,-0.5235757,4.881424,34.86725,0.1060512,0.5471366,0,0,2.498183
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16766,0.1619186,0.7266905,1.543964,1.543964,0,0,0,1.543964,47.06654,0,2.220446E-16,0.7266905,1.625225,1.543964,0,0,9.611852,1.974607,0,0.8985348,-0.8985348,3.934286,28.10198,0.1060512,1.698361,0.5813524,0,2.701298
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26897,0.4887913,2.193696,1.010633,1.010633,0,0,0,1.010633,217.0614,0,0,2.193696,1.063825,1.010633,0,0,10.61022,1.076073,1.129871,0,1.129871,5.006176,35.75832,0.105258,1.111697,1.754956,0,3.269768
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.66352,0.7745031,3.47597,0.4716887,0.4716887,0,0,0,0.4716887,736.9203,0,0,3.47597,0.4965144,0.4716887,0,0,9.480353,2.092956,2.979455,0,2.979455,7.832735,55.94799,0.1032222,0.5188576,2.780776,0,5.568926
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74551,0.9777029,4.38793,1.433168,1.433168,0,0,0,1.433168,306.17,0,0,4.38793,1.508598,1.433168,0,0,6.500898,4.774466,2.879333,0,2.879333,10.56431,75.45921,0.1013282,1.576485,3.510344,0,9.162396
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.57027,1.098353,4.929407,1.581129,1.581129,0,0,0,1.581129,311.7649,0,0,4.929407,1.664347,1.581129,0,0,3.621565,7.365866,3.26506,0,3.26506,13.66182,97.58421,0.09926289,1.739242,3.943526,0,12.29527
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16397,1.174911,5.273002,2.219836,2.219836,0,0,0,2.219836,237.5401,2.579827,0,5.273002,2.33667,2.219836,0,0,0.3565052,10.30442,0.3565052,0,0.3565052,14.00003,100,0.09904247,2.44182,4.218402,0,15.57742
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77824,1.105778,4.96273,0.4831229,0.4831229,0,0,0,0.4831229,1027.219,4.45418,0,4.96273,0.5085503,0.4831229,0,0,0,10.62527,0,0,0,14.00003,100,0.09904247,0.5314351,3.970184,0,15.588
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35106,0.9175532,4.117979,1.914271,1.914271,0,0,0,1.914271,215.1199,2.102957,0,4.117979,2.015022,1.914271,0,0,0,10.62527,0,0,0,14.00003,100,0.09904247,2.105698,3.294383,0,14.74325
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68491,0.6792706,3.048567,1.17175,1.17175,0,0,0,1.17175,260.1721,1.815146,0,3.048567,1.233421,1.17175,0,0,0,10.62527,0,0,0,14.00003,100,0.09904247,1.288925,2.438853,0,13.67384
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.05016,0.5636368,2.529602,0.2710606,0.2710606,0,0,0,0.2710606,933.2237,2.244275,0,2.529602,0.285327,0.2710606,0,0,0,10.62527,0,0,0,14.00003,100,0.09904247,0.2981667,2.023682,0,13.15488
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84667,0.3247683,1.45756,2.933045,2.933045,0,0,0,2.933045,49.69443,0,4.440892E-16,1.45756,3.087416,2.933045,0,0,0,10.62527,0,1.629856,-1.629856,12.28201,87.72846,0.09904247,3.22635,1.166048,0,12.08283
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.810951,8.995419,0,0,0,12.28201,87.72846,0.09904247,0,0,0,8.995419
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,0.7369133,0.7369133,0,0,0,0.7369133,0,0,1.110223E-16,0,0.7756982,0.7369133,0,0,1.810951,8.995419,0,0.7756982,-0.7756982,11.46435,81.88806,0.09904247,0.8106047,0,0,8.995419
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,1.579601,1.579601,0,0,0,1.579601,0,0,2.220446E-16,0,1.662738,1.579601,0,0,2.672838,8.21972,0,1.662738,-1.662738,9.711672,69.36894,0.09904247,1.737561,0,0,8.21972
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,3.052954,3.052954,1.25,0,0.50625,3.052954,0,0,0,0,1.897847,1.802954,0,0,4.520325,6.556982,0,1.897847,-1.897847,7.711165,55.07964,0.09904247,3.35825,0,5,6.556982
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,0.04999585,0.04999585,3.555259,0,1.135586,0.04999585,0,0,0,0,0,0,3.505263,3.33,6.629044,4.659135,3.33,0,3.33,10.87028,77.64471,0.1012969,0.05499544,0,5,4.659135
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,0.138236,0.138236,3.610913,0,1.150779,0.138236,0,0,0,0,0,0,3.472677,3.299043,3.299043,7.656135,3.299043,0,3.299043,14.00003,100,0.1035817,0.1520596,0,5,7.656135
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,0.1992463,0.1992463,0,0,0,0.1992463,0,0,2.775558E-17,0,0.209733,0.1992463,0,0,0,10.62527,0,0.209733,-0.209733,13.77895,98.42088,0.1035817,0.219171,0,0,10.62527
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,0.6795816,0.6795816,0,0,0,0.6795816,0,0,1.110223E-16,0,0.7153491,0.6795816,0,0,0.2330367,10.41554,0,0.7153491,-0.7153491,13.02491,93.03486,0.1035817,0.7475398,0,0,10.41554
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.027869,9.700192,0,0,0,13.02491,93.03486,0.1035817,0,0,0,9.700192
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,0.4402648,0.4402648,0,0,0,0.4402648,0,0,5.551115E-17,0,0.4634366,0.4402648,0,0,1.027869,9.700192,0,0.4634366,-0.4634366,12.5364,89.54554,0.1035817,0.4842913,0,0,9.700192
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,0.5462304,0.5462304,0,0,0,0.5462304,0,0,0,0,0.5749794,0.5462304,0,0,1.542799,9.236755,0,0.5749794,-0.5749794,11.93032,85.21639,0.1035817,0.6008534,0,0,9.236755
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,0.1270538,0.1270538,0,0,0,0.1270538,0,0,2.775558E-17,0,0.1337408,0.1270538,0,0,2.181664,8.661777,0,0.1337408,-0.1337408,11.78934,84.20943,0.1035817,0.1397592,0,0,8.661777
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,0.3065405,0.3065405,0,0,0,0.3065405,0,0,5.551115E-17,0,0.3226742,0.3065405,0,0,2.330266,8.528035,0,0.3226742,-0.3226742,11.44922,81.77995,0.1035817,0.3371945,0,0,8.528035
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.23197,0.1862325,0.8358115,1.448509,1.448509,0,0,0,1.448509,57.70151,0,0,0.8358115,1.524746,1.448509,0,0,2.688792,8.205361,0,0.6889347,-0.6889347,10.72301,76.59281,0.1035817,1.59336,0.6686492,0,9.041173
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31327,0.4902582,2.200279,0,0,0,0,0,0,0,0,0,2.200279,0,0,0,0,3.454275,7.516427,2.200279,0,2.200279,12.81038,91.50255,0.1022361,0,1.760223,0,9.716705
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.68212,0.7249312,3.253491,1.21765,1.21765,0,0,0,1.21765,267.1943,0.7177581,0,3.253491,1.281736,1.21765,0,0,1.253997,9.496677,1.253997,0,1.253997,14.00003,100,0.1014848,1.339415,2.602793,0,12.75017
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72623,0.8489919,3.810276,0,0,0,0,0,0,0,3.810276,0,3.810276,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1014848,0,3.048221,0,14.43555
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48829,1.031976,4.631508,2.552539,2.552539,0,0,0,2.552539,181.4471,1.944625,0,4.631508,2.686883,2.552539,0,0,0,10.62527,0,0,0,14.00003,100,0.1014848,2.807792,3.705206,0,15.25678
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.994,1.15823,5.198135,0.8685975,0.8685975,0,0,0,0.8685975,598.4515,4.283822,0,5.198135,0.9143132,0.8685975,0,0,0,10.62527,0,0,0,14.00003,100,0.1014848,0.9554573,4.158508,0,15.82341
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.57853,1.016124,4.560365,0.3203705,0.3203705,0,0,0,0.3203705,1423.466,4.223133,0,4.560365,0.3372321,0.3203705,0,0,0,10.62527,0,0,0,14.00003,100,0.1014848,0.3524075,3.648292,0,15.18564
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.18004,0.9776923,4.387883,0,0,0,0,0,0,0,4.387883,0,4.387883,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1014848,0,3.510306,0,15.01316
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54357,0.7980884,3.581821,1.976466,1.976466,0,0,0,1.976466,181.2235,1.50133,0,3.581821,2.080491,1.976466,0,0,0,10.62527,0,0,0,14.00003,100,0.1014848,2.174113,2.865457,0,14.2071
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93193,0.4821678,2.163969,0.5438271,0.5438271,0,0,0,0.5438271,397.9149,1.59152,0,2.163969,0.5724496,0.5438271,0,0,0,10.62527,0,0,0,14.00003,100,0.1014848,0.5982098,1.731175,0,12.78924
