Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74748,0.2414819,1.083771,1.28381,1.28381,0,0,0,1.28381,84.4183,0,0,1.083771,1.351379,1.28381,0,0,0,10.62527,0,0.2676083,-0.2676083,13.71794,97.98512,0.1014848,1.412191,0.8670164,0,11.70904
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73779,0.03899634,0.1750156,1.717249,1.717249,0,0,0,1.717249,10.19162,0,2.220446E-16,0.1750156,1.807631,1.717249,0,0,0.2973426,10.35767,0,1.632615,-1.632615,11.99702,85.6928,0.1014848,1.888974,0.1400124,0,10.53268
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,2.268452,2.268452,0,0,0,2.268452,0,0,4.440892E-16,0,2.387844,2.268452,0,0,2.11136,8.725051,0,2.387844,-2.387844,9.480008,67.71421,0.1014848,2.495297,0,0,8.725051
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.76452,6.337207,0,0,0,9.480008,67.71421,0.1014848,0,0,0,6.337207
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,1.00331,1.00331,0,0,0,1.00331,0,0,0,0,1.056116,1.00331,0,0,4.76452,6.337207,0,1.056116,-1.056116,8.366764,59.76248,0.1014848,1.103641,0,0,6.337207
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,0.1259082,0.1259082,0,0,0,0.1259082,0,0,0,0,0.1325349,0.1259082,0,0,5.937982,5.28109,0,0.1325349,-0.1325349,8.227059,58.7646,0.1014848,0.138499,0,0,5.28109
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,0.6684776,0.6684776,0,0,0,0.6684776,0,0,1.110223E-16,0,0.7036606,0.6684776,0,0,6.085243,5.148556,0,0.7036606,-0.7036606,7.485336,53.46658,0.1014848,0.7353253,0,0,5.148556
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,0.06884658,0.06884658,0,0,0,0.06884658,0,0,1.387779E-17,0,0.07247008,0.06884658,0,0,6.867088,4.444895,0,0.07247008,-0.07247008,7.408946,52.92094,0.1014848,0.07573123,0,0,4.444895
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,0.1009218,0.1009218,0,0,0,0.1009218,0,0,1.387779E-17,0,0.1062335,0.1009218,0,0,6.94761,4.372425,0,0.1062335,-0.1062335,7.296966,52.12108,0.1014848,0.111014,0,0,4.372425
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,0.454079,0.454079,0,0,0,0.454079,0,0,5.551115E-17,0,0.4779779,0.454079,0,0,7.065648,4.266191,0,0.4779779,-0.4779779,6.793133,48.52228,0.1014848,0.4994869,0,0,4.266191
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,0.5544722,0.5544722,0,0,0,0.5544722,0,0,1.110223E-16,0,0.5836549,0.5544722,0,0,7.596734,3.788213,0,0.5836549,-0.5836549,6.177907,44.12782,0.1014848,0.6099194,0,0,3.788213
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,0.2309522,0.2309522,0,0,0,0.2309522,0,0,2.775558E-17,0,0.2431076,0.2309522,0,0,8.245239,3.204559,0,0.2431076,-0.2431076,5.921649,42.29741,0.1014848,0.2540474,0,0,3.204559
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,0.3087658,0.3087658,0,0,0,0.3087658,0,0,5.551115E-17,0,0.3250166,0.3087658,0,0,8.515359,2.961451,0,0.3250166,-0.3250166,5.579051,39.85029,0.1014848,0.3396423,0,0,2.961451
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,0.5634694,0.5634694,0,0,0,0.5634694,0,0,0,0,0.5931256,0.5634694,0,0,8.876489,2.636434,0,0.5931256,-0.5931256,4.953842,35.38452,0.1014848,0.6198163,0,0,2.636434
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29384,0.2247887,1.008852,0.180309,0.180309,0,0,0,0.180309,559.5125,0,0,1.008852,0.189799,0.180309,0,0,9.535517,2.043309,0.8190526,0,0.8190526,5.730864,40.93466,0.101,0.1983399,0.8070813,0,3.05216
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35473,0.4743553,2.128907,0.08635279,0.08635279,0,0,0,0.08635279,2465.36,0,0,2.128907,0.09089767,0.08635279,0,0,8.716465,2.780456,2.038009,0,2.038009,7.664289,54.74481,0.09981347,0.09498807,1.703125,0,4.909363
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.69742,0.7361698,3.30393,0.4299104,0.4299104,0,0,0,0.4299104,768.516,0,0,3.30393,0.4525373,0.4299104,0,0,6.678455,4.614664,2.851393,0,2.851393,10.36936,74.06669,0.09819948,0.4729014,2.643144,0,7.918594
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70308,0.9655761,4.333506,2.307772,2.307772,0,0,0,2.307772,187.7787,0,0,4.333506,2.429234,2.307772,0,0,3.827063,7.180918,1.904272,0,1.904272,12.17591,86.9706,0.09715036,2.538549,3.466804,0,11.51442
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40157,1.035331,4.646567,1.42402,1.42402,0,0,0,1.42402,326.2994,1.224808,0,4.646567,1.498968,1.42402,0,0,1.922791,8.894762,1.922791,0,1.922791,14.00003,100,0.09611353,1.566422,3.717254,0,13.54133
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81818,1.086011,4.874016,0,0,0,0,0,0,0,4.874016,0,4.874016,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09611353,0,3.899213,0,15.49929
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.37463,1.142783,5.128808,0.5805815,0.5805815,0,0,0,0.5805815,883.3915,4.51767,0,5.128808,0.6111385,0.5805815,0,0,0,10.62527,0,0,0,14.00003,100,0.09611353,0.6386397,4.103046,0,15.75408
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00755,0.8867531,3.979748,0.4087924,0.4087924,0,0,0,0.4087924,973.5377,3.54944,0,3.979748,0.4303078,0.4087924,0,0,0,10.62527,0,0,0,14.00003,100,0.09611353,0.4496717,3.183799,0,14.60502
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40231,0.8005455,3.592848,0.5882962,0.5882962,0,0,0,0.5882962,610.7209,2.973589,0,3.592848,0.6192592,0.5882962,0,0,0,10.62527,0,0,0,14.00003,100,0.09611353,0.6471258,2.874278,0,14.21812
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81468,0.5857888,2.62902,0.05314421,0.05314421,0,0,0,0.05314421,4946.955,2.573079,0,2.62902,0.05594127,0.05314421,0,0,0,10.62527,0,0,0,14.00003,100,0.09611353,0.05845863,2.103216,0,13.25429
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.64988,0.2138708,0.959852,1.018874,1.018874,0,0,0,1.018874,94.20717,0,0,0.959852,1.072499,1.018874,0,0,0,10.62527,0,0.1126466,-0.1126466,13.88129,99.15186,0.09611353,1.120761,0.7678816,0,11.58513
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.658,0.06742398,0.3025988,1.313552,1.313552,0,0,0,1.313552,23.03667,0,0,0.3025988,1.382687,1.313552,0,0,0.1251628,10.51263,0,1.080088,-1.080088,12.74277,91.01964,0.09611353,1.444908,0.242079,0,10.81523
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,2.258384,2.258384,0,0,0,2.258384,0,0,0,0,2.377246,2.258384,0,0,1.325261,9.43254,0,2.377246,-2.377246,10.23694,73.12084,0.09611353,2.484222,0,0,9.43254
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,2.320261,2.320261,0,0,0,2.320261,0,0,4.440892E-16,0,2.44238,2.320261,0,0,3.966645,7.055294,0,2.44238,-2.44238,7.662443,54.73163,0.09611353,2.552287,0,0,7.055294
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,0.8537491,0.8537491,0,0,0,0.8537491,0,0,0,0,0.8986832,0.8537491,0,0,6.680401,4.612913,0,0.8986832,-0.8986832,6.715148,47.96524,0.09611353,0.939124,0,0,4.612913
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,0.3133918,0.3133918,0,0,0,0.3133918,0,0,0,0,0.3298861,0.3133918,0,0,7.678938,3.71423,0,0.3298861,-0.3298861,6.367417,45.48146,0.09611353,0.3447309,0,0,3.71423
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,0.07098489,0.07098489,0,0,0,0.07098489,0,0,0,0,0.07472093,0.07098489,0,0,8.045478,3.384344,0,0.07472093,-0.07472093,6.288655,44.91887,0.09611353,0.07808337,0,0,3.384344
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,0.2301656,0.2301656,0,0,0,0.2301656,0,0,2.775558E-17,0,0.2422796,0.2301656,0,0,8.128501,3.309623,0,0.2422796,-0.2422796,6.033269,43.0947,0.09611353,0.2531822,0,0,3.309623
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,0.3009166,0.3009166,0,0,0,0.3009166,0,0,0,0,0.3167544,0.3009166,0,0,8.397701,3.067343,0,0.3167544,-0.3167544,5.699381,40.70978,0.09611353,0.3310083,0,0,3.067343
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,0.08889405,0.08889405,0,0,0,0.08889405,0,0,0,0,0.09357268,0.08889405,0,0,8.74965,2.750589,0,0.09357268,-0.09357268,5.600747,40.00525,0.09611353,0.09778345,0,0,2.750589
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,0.1709321,0.1709321,0,0,0,0.1709321,0,0,2.775558E-17,0,0.1799285,0.1709321,0,0,8.85362,2.657016,0,0.1799285,-0.1799285,5.411086,38.65053,0.09611353,0.1880253,0,0,2.657016
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,0.569629,0.569629,0,0,0,0.569629,0,0,0,0,0.5996095,0.569629,0,0,9.05354,2.477088,0,0.5996095,-0.5996095,4.779041,34.13594,0.09611353,0.6265919,0,0,2.477088
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,0.1019998,0.1019998,0,0,0,0.1019998,0,0,1.387779E-17,0,0.1073682,0.1019998,0,0,9.719773,1.877478,0,0.1073682,-0.1073682,4.665865,33.32755,0.09611353,0.1121998,0,0,1.877478
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,0.2341437,0.2341437,0,0,0,0.2341437,0,0,2.775558E-17,0,0.2464671,0.2341437,0,0,9.839071,1.77011,0,0.2464671,-0.2464671,4.406066,31.47184,0.09611353,0.2575581,0,0,1.77011
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35321,0.1479468,0.6639855,1.567286,1.567286,4.740146,0,1.45906,1.567286,42.36531,0,0,0.6639855,0,0,3.17286,3.014217,10.11292,1.523643,3.678202,0,3.678202,7.895515,56.39643,0.09994914,1.724015,0.5311884,5,2.187629
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39332,0.4809213,2.158375,0,0,3.505263,0,1.121937,0,0,0,0,2.158375,0,0,3.505263,3.33,6.434721,4.834025,5.488375,0,5.488375,13.10225,93.58728,0.100665,0,1.7267,5,6.9924
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70943,0.5701481,2.558825,0.3190641,0.3190641,0,0,0,0.3190641,801.9782,1.276621,0,2.558825,0.335857,0.3190641,0,0,0.9463464,9.773562,0.9463464,0,0.9463464,14.00003,100,0.1001644,0.3509706,2.04706,0,12.33239
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67609,0.6461026,2.899709,1.079004,1.079004,0,0,0,1.079004,268.7394,1.763915,0,2.899709,1.135794,1.079004,0,0,0,10.62527,0,0,0,14.00003,100,0.1001644,1.186904,2.319767,0,13.52498
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.31014,0.8379858,3.76088,0.3112448,0.3112448,0,0,0,0.3112448,1208.335,3.433254,0,3.76088,0.3276261,0.3112448,0,0,0,10.62527,0,0,0,14.00003,100,0.1001644,0.3423693,3.008704,0,14.38615
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63654,1.009296,4.529719,1.050338,1.050338,0,0,0,1.050338,431.2631,3.4241,0,4.529719,1.105619,1.050338,0,0,0,10.62527,0,0,0,14.00003,100,0.1001644,1.155372,3.623775,0,15.15499
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.16664,0.9933405,4.458112,0.1683068,0.1683068,0,0,0,0.1683068,2648.802,4.280947,0,4.458112,0.177165,0.1683068,0,0,0,10.62527,0,0,0,14.00003,100,0.1001644,0.1851375,3.56649,0,15.08339
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83375,0.9211637,4.134183,1.770982,1.770982,0,0,0,1.770982,233.4402,2.269992,0,4.134183,1.864191,1.770982,0,0,0,10.62527,0,0,0,14.00003,100,0.1001644,1.94808,3.307346,0,14.75946
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26126,0.5343755,2.398277,2.509082,2.509082,0,0,0,2.509082,95.58387,0,4.440892E-16,2.398277,2.641139,2.509082,0,0,0,10.62527,0,0.2428613,-0.2428613,13.74403,98.17145,0.1001644,2.75999,1.918622,0,13.02355
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69852,0.3297692,1.480004,1.541371,1.541371,0,0,0,1.541371,96.0187,0,2.220446E-16,1.480004,1.622496,1.541371,0,0,0.2698459,10.38241,0,0.1424914,-0.1424914,13.59383,97.09859,0.1001644,1.695508,1.184003,0,11.86242
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55395,0.2100594,0.9427465,0.4486374,0.4486374,0,0,0,0.4486374,210.1355,0.0423269,0,0.9427465,0.4722499,0.4486374,0,0,0.4281697,10.23992,0.4281697,0,0.4281697,14.00003,100,0.09993948,0.4935011,0.7541972,0,11.18267
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58032,0.06599383,0.2961803,1.643594,1.643594,0,0,0,1.643594,18.02029,0,2.220446E-16,0.2961803,1.730099,1.643594,0,0,0,10.62527,0,1.433918,-1.433918,12.48855,89.20372,0.09993948,1.807953,0.2369442,0,10.92145
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,2.386599,2.386599,0,0,0,2.386599,0,0,0,0,2.51221,2.386599,0,0,1.593243,9.191356,0,2.51221,-2.51221,9.840444,70.28874,0.09993948,2.625259,0,0,9.191356
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,1.617258,1.617258,0,0,0,1.617258,0,0,2.220446E-16,0,1.702377,1.617258,0,0,4.384587,6.679146,0,1.702377,-1.702377,8.045981,57.47118,0.09993948,1.778983,0,0,6.679146
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,1.010218,1.010218,0,0,0,1.010218,0,0,0,0,1.063387,1.010218,0,0,6.276116,4.976769,0,1.063387,-1.063387,6.925073,49.46471,0.09993948,1.11124,0,0,4.976769
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,0.1675237,0.1675237,0,0,0,0.1675237,0,0,0,0,0.1763407,0.1675237,0,0,7.457658,3.913382,0,0.1763407,-0.1763407,6.739193,48.137,0.09993948,0.1842761,0,0,3.913382
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,0.3464905,0.3464905,0,0,0,0.3464905,0,0,5.551115E-17,0,0.3647269,0.3464905,0,0,7.653592,3.737041,0,0.3647269,-0.3647269,6.354737,45.39089,0.09993948,0.3811396,0,0,3.737041
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,0.4828871,0.4828871,0,0,0,0.4828871,0,0,0,0,0.5083022,0.4828871,0,0,8.058844,3.372315,0,0.5083022,-0.5083022,5.81894,41.56377,0.09993948,0.5311758,0,0,3.372315
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,0.3719083,0.3719083,0,0,0,0.3719083,0,0,5.551115E-17,0,0.3914825,0.3719083,0,0,8.623624,2.864012,0,0.3914825,-0.3914825,5.406281,38.61621,0.09993948,0.4090992,0,0,2.864012
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,1.014066,1.014066,0,0,0,1.014066,0,0,0,0,1.067438,1.014066,0,0,9.058604,2.47253,0,1.067438,-1.067438,4.281103,30.57925,0.09993948,1.115472,0,0,2.47253
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.24465,1.405092,0,0,0,4.281103,30.57925,0.09993948,0,0,0,1.405092
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.24465,1.405092,0,0,0,4.281103,30.57925,0.09993948,0,0,0,1.405092
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,0.494677,0.494677,0,0,0,0.494677,0,0,5.551115E-17,0,0.5207126,0.494677,0,0,10.24465,1.405092,0,0.5207126,-0.5207126,3.732224,26.65869,0.09993948,0.5441447,0,0,1.405092
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,0.2012677,0.2012677,0,0,0,0.2012677,0,0,2.775558E-17,0,0.2118607,0.2012677,0,0,10.82322,0.8843799,0,0.2118607,-0.2118607,3.508903,25.06354,0.09993948,0.2213945,0,0,0.8843799
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.41003,0.1790639,0.8036386,2.078148,2.078148,1.25,0,0.50625,2.078148,38.6709,0,0,0.8036386,0.8717348,0.8281481,0,0,11.05862,0.6725191,0,0.06809625,-0.06809625,3.437123,24.55083,0.09993948,2.285963,0.6429108,5,1.476158
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.429,0.4183585,1.877593,1.510279,1.510279,4.633631,0,1.429981,1.510279,124.3209,0,0,1.877593,0,0,3.123352,2.967185,11.13428,0.6044229,4.844778,0,4.844778,8.033283,57.38048,0.1027121,1.661307,1.502074,5,2.482016
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71814,0.5583208,2.505744,0.95533,0.95533,4.460593,0,1.382742,0.95533,262.2909,0,0,2.505744,0,0,3.505263,3.33,6.289502,4.964723,5.835743,0,5.835743,13.56956,96.9252,0.1045716,1.050863,2.004595,5,7.470466
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64529,0.8349826,3.747402,0,0,0,0,0,0,0,3.293644,0,3.747402,0,0,0,0,0.4537581,10.21689,0.4537581,0,0.4537581,14.00003,100,0.1043365,0,2.997922,0,13.96429
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21408,1.023925,4.595376,1.956424,1.956424,0,0,0,1.956424,234.8865,2.535982,0,4.595376,2.059394,1.956424,0,0,0,10.62527,0,0,0,14.00003,100,0.1043365,2.152067,3.676301,0,15.22065
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44913,0.8970903,4.026141,1.391448,1.391448,0,0,0,1.391448,289.3491,2.56146,0,4.026141,1.464682,1.391448,0,0,0,10.62527,0,0,0,14.00003,100,0.1043365,1.530592,3.220913,0,14.65142
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95465,1.033565,4.638638,0.4651578,0.4651578,0,0,0,0.4651578,997.2183,4.148998,0,4.638638,0.4896398,0.4651578,0,0,0,10.62527,0,0,0,14.00003,100,0.1043365,0.5116736,3.710911,0,15.26391
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65877,0.9489689,4.258973,2.277671,2.277671,0,0,0,2.277671,186.9881,1.861424,0,4.258973,2.397548,2.277671,0,0,0,10.62527,0,0,0,14.00003,100,0.1043365,2.505438,3.407178,0,14.88425
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12059,0.7447463,3.342421,1.314624,1.314624,0,0,0,1.314624,254.2492,1.958607,0,3.342421,1.383815,1.314624,0,0,0,10.62527,0,0,0,14.00003,100,0.1043365,1.446086,2.673937,0,13.9677
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58357,0.5240794,2.352068,0,0,0,0,0,0,0,2.352068,0,2.352068,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1043365,0,1.881655,0,12.97734
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45977,0.2648433,1.188617,1.774619,1.774619,0,0,0,1.774619,66.97869,0,0,1.188617,1.86802,1.774619,0,0,0,10.62527,0,0.6794034,-0.6794034,13.28387,94.88462,0.1043365,1.952081,0.9508934,0,11.81389
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50483,0.04725671,0.2120881,4.828706,4.828706,1.498706,0,0.5741467,4.828706,4.392235,0,0,0.2120881,3.505263,3.33,0,0,0.7548927,9.94587,0,3.293175,-3.293175,9.812563,70.08959,0.1043365,5.311576,0.1696705,5,10.15796
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.413976,6.652696,3.33,0,3.33,12.97168,92.65466,0.1059773,0,0,5,6.652696
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,2.782323,2.782323,0,0,0,2.782323,0,0,4.440892E-16,0,2.928761,2.782323,0,0,1.083976,9.649695,0,2.928761,-2.928761,9.884492,70.60338,0.1059773,3.060556,0,0,9.649695
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,2.59308,2.59308,0,0,0,2.59308,0,0,0,0,2.729558,2.59308,0,0,4.338156,6.720934,0,2.729558,-2.729558,7.007286,50.05194,0.1059773,2.852388,0,0,6.720934
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,0.3262105,0.3262105,0,0,0,0.3262105,0,0,5.551115E-17,0,0.3433794,0.3262105,0,0,7.370998,3.991376,0,0.3433794,-0.3433794,6.645332,47.46656,0.1059773,0.3588315,0,0,3.991376
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,0.2436247,0.2436247,0,0,0,0.2436247,0,0,2.775558E-17,0,0.256447,0.2436247,0,0,7.752531,3.647997,0,0.256447,-0.256447,6.375013,45.53572,0.1059773,0.2679872,0,0,3.647997
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,0.2920028,0.2920028,0,0,0,0.2920028,0,0,5.551115E-17,0,0.3073713,0.2920028,0,0,8.037472,3.39155,0,0.3073713,-0.3073713,6.051015,43.22145,0.1059773,0.321203,0,0,3.39155
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,0.2681556,0.2681556,0,0,0,0.2681556,0,0,5.551115E-17,0,0.282269,0.2681556,0,0,8.378995,3.084178,0,0.282269,-0.282269,5.753478,41.09618,0.1059773,0.2949711,0,0,3.084178
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,0.1913988,0.1913988,0,0,0,0.1913988,0,0,2.775558E-17,0,0.2014724,0.1913988,0,0,8.692628,2.801909,0,0.2014724,-0.2014724,5.541107,39.57925,0.1059773,0.2105386,0,0,2.801909
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,0.4034103,0.4034103,0,0,0,0.4034103,0,0,5.551115E-17,0,0.4246424,0.4034103,0,0,8.916486,2.600437,0,0.4246424,-0.4246424,5.093494,36.38203,0.1059773,0.4437513,0,0,2.600437
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,0.1218342,0.1218342,0,0,0,0.1218342,0,0,1.387779E-17,0,0.1282466,0.1218342,0,0,9.38831,2.175795,0,0.1282466,-0.1282466,4.958311,35.41644,0.1059773,0.1340177,0,0,2.175795
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,0.1474258,0.1474258,0,0,0,0.1474258,0,0,0,0,0.1551851,0.1474258,0,0,9.530807,2.047548,0,0.1551851,-0.1551851,4.794731,34.24801,0.1059773,0.1621684,0,0,2.047548
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,0.2855216,0.2855216,0,0,0,0.2855216,0,0,0,0,0.3005491,0.2855216,0,0,9.703235,1.892363,0,0.3005491,-0.3005491,4.477925,31.98511,0.1059773,0.3140738,0,0,1.892363
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.46428,0.05347588,0.2399997,0.7271674,0.7271674,0,0,0,0.7271674,33.00475,0,1.110223E-16,0.2399997,0.7654394,0.7271674,0,0,10.03718,1.591814,0,0.5254396,-0.5254396,3.924063,28.02896,0.1059773,0.7998841,0.1919998,0,1.831814
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46176,0.1728802,0.7758865,0.1326244,0.1326244,0,0,0,0.1326244,585.0253,0,0,0.7758865,0.1396047,0.1326244,0,0,10.621,1.066374,0.6362819,0,0.6362819,4.527693,32.3406,0.1056497,0.1458869,0.6207092,0,1.842261
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72355,0.4214159,1.891315,0,0,0,0,0,0,0,0,0,1.891315,0,0,0,0,9.984718,1.639028,1.891315,0,1.891315,6.321951,45.1567,0.1046877,0,1.513052,0,3.530343
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61071,0.8391539,3.766123,0,0,0,0,0,0,0,0,0,3.766123,0,0,0,0,8.093404,3.341211,3.766123,0,3.766123,9.894809,70.67706,0.1028232,0,3.012898,0,7.107334
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11343,0.9193547,4.126064,2.859212,2.859212,0,0,0,2.859212,144.3077,0,0,4.126064,3.009696,2.859212,0,0,4.327281,6.730721,1.116367,0,1.116367,10.95389,78.24191,0.1022832,3.145133,3.300851,0,10.85679
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.256,0.9966159,4.472812,0.3301109,0.3301109,0,0,0,0.3301109,1354.942,0.9144136,0,4.472812,0.3474852,0.3301109,0,0,3.210913,7.735452,3.210913,0,3.210913,14.00003,100,0.1007613,0.363122,3.57825,0,12.20826
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73877,0.6600083,2.962117,0.2486289,0.2486289,0,0,0,0.2486289,1191.381,2.700402,0,2.962117,0.2617146,0.2486289,0,0,0,10.62527,0,0,0,14.00003,100,0.1007613,0.2734918,2.369694,0,13.58739
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48277,0.5766994,2.588227,1.169154,1.169154,0,0,0,1.169154,221.3761,1.357539,0,2.588227,1.230688,1.169154,0,0,0,10.62527,0,0,0,14.00003,100,0.1007613,1.286069,2.070582,0,13.2135
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.9804,0.5524365,2.479335,0,0,0,0,0,0,0,2.479335,0,2.479335,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1007613,0,1.983468,0,13.10461
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46993,0.2665062,1.19608,1.565629,1.565629,0,0,0,1.565629,76.39615,0,0,1.19608,1.64803,1.565629,0,0,0,10.62527,0,0.4519502,-0.4519502,13.52363,96.59717,0.1007613,1.722191,0.9568639,0,11.82135
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36744,0.03329053,0.1494079,0.4707692,0.4707692,0,0,0,0.4707692,31.73697,0,5.551115E-17,0.1494079,0.4955466,0.4707692,0,0,0.5021669,10.17332,0,0.3461387,-0.3461387,13.15877,93.99101,0.1007613,0.5178462,0.1195263,0,10.32273
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43158,0.02491063,0.1117989,0,0,0,0,0,0,0,0,0,0.1117989,0,0,0,0,0.8867654,9.827186,0.1117989,0,0.1117989,13.26483,94.7486,0.1007091,0,0.08943913,0,9.938984
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,1.316956,1.316956,0,0,0,1.316956,0,0,2.220446E-16,0,1.386269,1.316956,0,0,0.7749665,9.927804,0,1.386269,-1.386269,11.80357,84.31107,0.1007091,1.448651,0,0,9.927804
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,2.768484,2.768484,0,0,0,2.768484,0,0,4.440892E-16,0,2.914193,2.768484,0,0,2.315265,8.541535,0,2.914193,-2.914193,8.731745,62.36948,0.1007091,3.045332,0,0,8.541535
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.553258,5.627342,0,0,0,8.731745,62.36948,0.1007091,0,0,0,5.627342
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,0.4608986,0.4608986,0,0,0,0.4608986,0,0,5.551115E-17,0,0.4851564,0.4608986,0,0,5.553258,5.627342,0,0.4851564,-0.4851564,8.220345,58.71663,0.1007091,0.5069885,0,0,5.627342
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,0.4381065,0.4381065,0,0,0,0.4381065,0,0,5.551115E-17,0,0.4611648,0.4381065,0,0,6.092321,5.142185,0,0.4611648,-0.4611648,7.734234,55.24442,0.1007091,0.4819172,0,0,5.142185
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,0.2660263,0.2660263,0,0,0,0.2660263,0,0,0,0,0.2800277,0.2660263,0,0,6.604726,4.681021,0,0.2800277,-0.2800277,7.439059,53.13603,0.1007091,0.292629,0,0,4.681021
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,0.03309377,0.03309377,0,0,0,0.03309377,0,0,0,0,0.03483555,0.03309377,0,0,6.915868,4.400993,0,0.03483555,-0.03483555,7.402339,52.87375,0.1007091,0.03640315,0,0,4.400993
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,0.40547,0.40547,0,0,0,0.40547,0,0,5.551115E-17,0,0.4268105,0.40547,0,0,6.954575,4.366157,0,0.4268105,-0.4268105,6.952442,49.6602,0.1007091,0.446017,0,0,4.366157
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,0.1441595,0.1441595,0,0,0,0.1441595,0,0,2.775558E-17,0,0.1517469,0.1441595,0,0,7.428808,3.939347,0,0.1517469,-0.1517469,6.792487,48.51766,0.1007091,0.1585755,0,0,3.939347
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,0.3634095,0.3634095,0,0,0,0.3634095,0,0,5.551115E-17,0,0.3825363,0.3634095,0,0,7.597416,3.7876,0,0.3825363,-0.3825363,6.389258,45.63746,0.1007091,0.3997504,0,0,3.7876
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.022456,3.405064,0,0,0,6.389258,45.63746,0.1007091,0,0,0,3.405064
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,0.2043307,0.2043307,0,0,0,0.2043307,0,0,2.775558E-17,0,0.2150849,0.2043307,0,0,8.022456,3.405064,0,0.2150849,-0.2150849,6.162539,44.01804,0.1007091,0.2247638,0,0,3.405064
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51588,0.08537049,0.3831428,0.7980707,0.7980707,0,0,0,0.7980707,48.00862,0,1.110223E-16,0.3831428,0.8400744,0.7980707,0,0,8.261439,3.189979,0,0.4569317,-0.4569317,5.68089,40.57771,0.1007091,0.8778778,0.3065142,0,3.573121
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49158,0.3123742,1.401935,1.648455,1.648455,0,0,0,1.648455,85.04545,0,0,1.401935,1.735215,1.648455,0,0,8.769141,2.733047,0,0.3332798,-0.3332798,5.329582,38.06837,0.1007091,1.8133,1.121548,0,4.134983
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72567,0.6881925,3.088608,1.178776,1.178776,0,0,0,1.178776,262.0183,0,0,3.088608,1.240817,1.178776,0,0,9.139452,2.399767,1.847791,0,1.847791,7.082551,50.58955,0.09985449,1.296653,2.470886,0,5.488375
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57239,0.7459061,3.347627,1.880742,1.880742,0,0,0,1.880742,177.995,0,0,3.347627,1.979728,1.880742,0,0,7.291661,4.062779,1.367899,0,1.367899,8.380254,59.85883,0.09923113,2.068816,2.678101,0,7.410406
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00828,0.8990625,4.034993,0,0,0,0,0,0,0,0,0,4.034993,0,0,0,0,5.923762,5.293888,4.034993,0,4.034993,12.20818,87.20114,0.09743687,0,3.227994,0,9.32888
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05717,0.7388576,3.315993,0,0,0,0,0,0,0,1.427223,0,3.315993,0,0,0,0,1.88877,8.925382,1.88877,0,1.88877,14.00003,100,0.09661908,0,2.652794,0,12.24137
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51912,0.585951,2.629748,0.3953701,0.3953701,0,0,0,0.3953701,665.1358,2.213569,0,2.629748,0.416179,0.3953701,0,0,0,10.62527,0,0,0,14.00003,100,0.09661908,0.4349071,2.103798,0,13.25502
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30592,0.5516627,2.475862,1.711974,1.711974,0,0,0,1.711974,144.6203,0.6737846,0,2.475862,1.802078,1.711974,0,0,0,10.62527,0,0,0,14.00003,100,0.09661908,1.883171,1.98069,0,13.10114
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84085,0.4179333,1.875685,1.811363,1.811363,0,0,0,1.811363,103.551,0,0,1.875685,1.906698,1.811363,0,0,0,10.62527,0,0.03101337,-0.03101337,13.96734,99.76649,0.09661908,1.9925,1.500548,0,12.50096
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35773,0.1824719,0.8189337,0,0,0,0,0,0,0,0.7844744,0,0.8189337,0,0,0,0,0.0344593,10.59426,0.0344593,0,0.0344593,14.00003,100,0.0966043,0,0.655147,0,11.41319
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27705,0.2000839,0.8979765,1.830594,1.830594,0,0,0,1.830594,49.05383,0,0,0.8979765,1.926941,1.830594,0,0,0,10.62527,0,1.028964,-1.028964,12.9154,92.2527,0.0966043,2.013653,0.7183812,0,11.52325
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36065,0.05764688,0.2587192,2.289148,2.289148,0,0,0,2.289148,11.30198,0,4.440892E-16,0.2587192,2.40963,2.289148,0,0,1.143294,9.59631,0,2.150911,-2.150911,10.64815,76.05803,0.0966043,2.518063,0.2069753,0,9.855029
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,1.256986,1.256986,0,0,0,1.256986,0,0,2.220446E-16,0,1.323144,1.256986,0,0,3.533195,7.445399,0,1.323144,-1.323144,9.253429,66.09579,0.0966043,1.382685,0,0,7.445399
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,1.073076,1.073076,0,0,0,1.073076,0,0,2.220446E-16,0,1.129554,1.073076,0,0,5.003354,6.122255,0,1.129554,-1.129554,8.062776,57.59114,0.0966043,1.180384,0,0,6.122255
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,1.101894,1.101894,0,0,0,1.101894,0,0,2.220446E-16,0,1.159888,1.101894,0,0,6.258414,4.992702,0,1.159888,-1.159888,6.840146,48.85809,0.0966043,1.212083,0,0,4.992702
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,0.3058555,0.3058555,0,0,0,0.3058555,0,0,5.551115E-17,0,0.3219532,0.3058555,0,0,7.547179,3.832813,0,0.3219532,-0.3219532,6.500777,46.43403,0.0966043,0.3364411,0,0,3.832813
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.904904,3.51086,0,0,0,6.500777,46.43403,0.0966043,0,0,0,3.51086
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,0.02774733,0.02774733,0,0,0,0.02774733,0,0,3.469447E-18,0,0.02920771,0.02774733,0,0,7.904904,3.51086,0,0.02920771,-0.02920771,6.469989,46.21412,0.0966043,0.03052206,0,0,3.51086
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.937357,3.481652,0,0,0,6.469989,46.21412,0.0966043,0,0,0,3.481652
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.937357,3.481652,0,0,0,6.469989,46.21412,0.0966043,0,0,0,3.481652
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,0.487675,0.487675,0,0,0,0.487675,0,0,5.551115E-17,0,0.5133421,0.487675,0,0,7.937357,3.481652,0,0.5133421,-0.5133421,5.928879,42.34906,0.0966043,0.5364425,0,0,3.481652
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.507737,2.96831,0,0,0,5.928879,42.34906,0.0966043,0,0,0,2.96831
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,0.2546479,0.2546479,0,0,0,0.2546479,0,0,0,0,0.2680504,0.2546479,0,0,8.507737,2.96831,0,0.2680504,-0.2680504,5.646329,40.33084,0.0966043,0.2801127,0,0,2.96831
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,0.09333295,0.09333295,0,0,0,0.09333295,0,0,1.387779E-17,0,0.0982452,0.09333295,0,0,8.805572,2.70026,0,0.0982452,-0.0982452,5.54277,39.59113,0.0966043,0.1026662,0,0,2.70026
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.5648,0.181409,0.8141636,0.6471528,0.6471528,0,0,0,0.6471528,125.807,0,0,0.8141636,0.6812134,0.6471528,0,0,8.914733,2.602015,0.1329502,0,0.1329502,5.668898,40.49205,0.09654726,0.711868,0.6513309,0,3.416178
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51842,0.4150979,1.862959,2.509736,2.509736,0,0,0,2.509736,74.22929,0,0,1.862959,2.641827,2.509736,0,0,8.781782,2.72167,0,0.7788682,-0.7788682,4.847898,34.62778,0.09654726,2.76071,1.490367,0,4.584629
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.7245,0.6266847,2.812561,0.3660937,0.3660937,0,0,0,0.3660937,768.2625,0,0,2.812561,0.3853618,0.3660937,0,0,9.647192,1.942802,2.427199,0,2.427199,7.150541,51.0752,0.09551782,0.4027031,2.250049,0,4.755363
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.53036,0.783168,3.514858,0.1455035,0.1455035,0,0,0,0.1455035,2415.653,0,0,3.514858,0.1531615,0.1455035,0,0,7.219993,4.127281,3.361697,0,3.361697,10.33973,73.85504,0.09412776,0.1600538,2.811887,0,7.642139
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.89867,0.9058204,4.065322,1.680571,1.680571,0,0,0,1.680571,241.9012,0,0,4.065322,1.769022,1.680571,0,0,3.858296,7.152808,2.2963,0,2.2963,12.51819,89.41545,0.09320127,1.848628,3.252257,0,11.21813
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.8527,1.079679,4.845598,2.281782,2.281782,0,0,0,2.281782,212.3603,0.8817258,0,4.845598,2.401876,2.281782,0,0,1.561996,9.219478,1.561996,0,1.561996,14.00003,100,0.09258141,2.50996,3.876478,0,14.06507
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29582,0.8297244,3.723803,0.3989854,0.3989854,0,0,0,0.3989854,933.3182,3.303818,0,3.723803,0.4199846,0.3989854,0,0,0,10.62527,0,0,0,14.00003,100,0.09258141,0.4388839,2.979042,0,14.34908
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12837,0.5025412,2.255405,0.7599122,0.7599122,0,0,0,0.7599122,296.7981,1.455497,0,2.255405,0.7999076,0.7599122,0,0,0,10.62527,0,0,0,14.00003,100,0.09258141,0.8359035,1.804324,0,12.88068
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70207,0.4474595,2.008198,0,0,0,0,0,0,0,2.008198,0,2.008198,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09258141,0,1.606558,0,12.63347
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24707,0.4954233,2.22346,0,0,0,0,0,0,0,2.22346,0,2.22346,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09258141,0,1.778768,0,12.84873
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18868,0.1945617,0.8731928,0,0,0,0,0,0,0,0.8731928,0,0.8731928,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09258141,0,0.6985543,0,11.49847
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29211,0.1043736,0.4684287,0,0,0,0,0,0,0,0.4684287,0,0.4684287,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09258141,0,0.374743,0,11.0937
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,1.754689,1.754689,0,0,0,1.754689,0,0,2.220446E-16,0,1.847041,1.754689,0,0,0,10.62527,0,1.847041,-1.847041,12.05308,86.09322,0.09258141,1.930158,0,0,10.62527
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,0.5723851,0.5723851,0,0,0,0.5723851,0,0,0,0,0.6025106,0.5723851,0,0,2.052268,8.778234,0,0.6025106,-0.6025106,11.41797,81.55679,0.09258141,0.6296236,0,0,8.778234
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.721724,8.175722,0,0,0,11.41797,81.55679,0.09258141,0,0,0,8.175722
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,0.1241602,0.1241602,0,0,0,0.1241602,0,0,1.387779E-17,0,0.130695,0.1241602,0,0,2.721724,8.175722,0,0.130695,-0.130695,11.28021,80.57276,0.09258141,0.1365763,0,0,8.175722
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,0.2052231,0.2052231,0,0,0,0.2052231,0,0,2.775558E-17,0,0.2160243,0.2052231,0,0,2.866941,8.045028,0,0.2160243,-0.2160243,11.0525,78.94627,0.09258141,0.2257454,0,0,8.045028
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,0.4772363,0.4772363,0,0,0,0.4772363,0,0,0,0,0.502354,0.4772363,0,0,3.106968,7.829003,0,0.502354,-0.502354,10.52297,75.16393,0.09258141,0.52496,0,0,7.829003
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,0.06928491,0.06928491,0,0,0,0.06928491,0,0,1.387779E-17,0,0.07293148,0.06928491,0,0,3.665139,7.326649,0,0.07293148,-0.07293148,10.4461,74.61481,0.09258141,0.0762134,0,0,7.326649
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,0.1205508,0.1205508,0,0,0,0.1205508,0,0,1.387779E-17,0,0.1268956,0.1205508,0,0,3.746174,7.253718,0,0.1268956,-0.1268956,10.31234,73.65939,0.09258141,0.1326059,0,0,7.253718
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,0.3104237,0.3104237,0,0,0,0.3104237,0,0,5.551115E-17,0,0.3267618,0.3104237,0,0,3.887169,7.126822,0,0.3267618,-0.3267618,9.967898,71.19913,0.09258141,0.3414661,0,0,7.126822
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.250237,6.80006,0,0,0,9.967898,71.19913,0.09258141,0,0,0,6.80006
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.250237,6.80006,0,0,0,9.967898,71.19913,0.09258141,0,0,0,6.80006
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,0.1834406,0.1834406,0,0,0,0.1834406,0,0,0,0,0.1930954,0.1834406,0,0,4.250237,6.80006,0,0.1930954,-0.1930954,9.764359,69.74528,0.09258141,0.2017847,0,0,6.80006
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61101,0.1814109,0.8141722,0,0,0,0,0,0,0,0,0,0.8141722,0,0,0,0,4.464788,6.606965,0.8141722,0,0.8141722,10.53675,75.26234,0.09226157,0,0.6513377,0,7.421137
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.54228,0.4305148,1.93215,1.315118,1.315118,0,0,0,1.315118,146.9184,0,0,1.93215,1.384334,1.315118,0,0,3.650616,7.33972,0.5478159,0,0.5478159,11.05645,78.97451,0.0920476,1.44663,1.54572,0,9.271871
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.72006,0.6748063,3.028531,0.01534892,0.01534892,0,0,0,0.01534892,19731.23,0,0,3.028531,0.01615676,0.01534892,0,0,3.1028,7.832754,3.012374,0,3.012374,13.91424,99.38725,0.09088855,0.01688381,2.422825,0,10.86129
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48467,0.9639933,4.326402,0.481352,0.481352,0,0,0,0.481352,898.8022,3.72929,0,4.326402,0.5066863,0.481352,0,0,0.09042608,10.54389,0.09042608,0,0.09042608,14.00003,100,0.09085421,0.5294872,3.461122,0,14.87029
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78468,1.096649,4.92176,0,0,0,0,0,0,0,4.92176,0,4.92176,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09085421,0,3.937407,0,15.54703
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64264,1.206762,5.415948,0,0,0,0,0,0,0,5.415948,0,5.415948,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09085421,0,4.332758,0,16.04122
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06898,1.146031,5.143386,0.797196,0.797196,0,0,0,0.797196,645.1846,4.304233,0,5.143386,0.8391536,0.797196,0,0,0,10.62527,0,0,0,14.00003,100,0.09085421,0.8769156,4.114709,0,15.76866
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.95029,1.081789,4.855067,0,0,0,0,0,0,0,4.855067,0,4.855067,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09085421,0,3.884053,0,15.48034
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56421,0.7652672,3.434519,0.6982431,0.6982431,0,0,0,0.6982431,491.8801,2.699527,0,3.434519,0.7349927,0.6982431,0,0,0,10.62527,0,0,0,14.00003,100,0.09085421,0.7680674,2.747615,0,14.05979
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13806,0.5692037,2.554586,1.635477,1.635477,0,0,0,1.635477,156.1982,0.8330312,0,2.554586,1.721555,1.635477,0,0,0,10.62527,0,0,0,14.00003,100,0.09085421,1.799025,2.043669,0,13.17986
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10243,0.2621092,1.176346,1.336614,1.336614,0,0,0,1.336614,88.00945,0,0,1.176346,1.406962,1.336614,0,0,0,10.62527,0,0.2306155,-0.2306155,13.75694,98.26365,0.09085421,1.470275,0.9410769,0,11.80162
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.226,0.1225387,0.5499538,0,0,0,0,0,0,0,0.2937143,0,0.5499538,0,0,0,0,0.2562394,10.39466,0.2562394,0,0.2562394,14.00003,100,0.09075703,0,0.439963,0,10.94461
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,1.092969,1.092969,0,0,0,1.092969,0,0,2.220446E-16,0,1.150494,1.092969,0,0,0,10.62527,0,1.150494,-1.150494,12.7873,91.33768,0.09075703,1.202266,0,0,10.62527
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.278326,9.474781,0,0,0,12.7873,91.33768,0.09075703,0,0,0,9.474781
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,0.5277566,0.5277566,0,0,0,0.5277566,0,0,0,0,0.5555333,0.5277566,0,0,1.278326,9.474781,0,0.5555333,-0.5555333,12.20172,87.15495,0.09075703,0.5805323,0,0,9.474781
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,0.4319934,0.4319934,0,0,0,0.4319934,0,0,5.551115E-17,0,0.4547299,0.4319934,0,0,1.895585,8.919248,0,0.4547299,-0.4547299,11.72239,83.73119,0.09075703,0.4751927,0,0,8.919248
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,0.2193565,0.2193565,0,0,0,0.2193565,0,0,2.775558E-17,0,0.2309016,0.2193565,0,0,2.400841,8.464518,0,0.2309016,-0.2309016,11.479,81.99268,0.09075703,0.2412922,0,0,8.464518
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,0.4572365,0.4572365,0,0,0,0.4572365,0,0,5.551115E-17,0,0.4813016,0.4572365,0,0,2.657398,8.233616,0,0.4813016,-0.4813016,10.97166,78.36886,0.09075703,0.5029601,0,0,8.233616
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.192178,7.752315,0,0,0,10.97166,78.36886,0.09075703,0,0,0,7.752315
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,0.5013511,0.5013511,0,0,0,0.5013511,0,0,0,0,0.527738,0.5013511,0,0,3.192178,7.752315,0,0.527738,-0.527738,10.41538,74.39541,0.09075703,0.5514863,0,0,7.752315
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,0.1043104,0.1043104,0,0,0,0.1043104,0,0,1.387779E-17,0,0.1098004,0.1043104,0,0,3.778553,7.224576,0,0.1098004,-0.1098004,10.29964,73.5687,0.09075703,0.1147415,0,0,7.224576
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,0.1556822,0.1556822,0,0,0,0.1556822,0,0,2.775558E-17,0,0.163876,0.1556822,0,0,3.900554,7.114776,0,0.163876,-0.163876,10.1269,72.33484,0.09075703,0.1712504,0,0,7.114776
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,0.4885497,0.4885497,0,0,0,0.4885497,0,0,5.551115E-17,0,0.5142628,0.4885497,0,0,4.082638,6.9509,0,0.5142628,-0.5142628,9.584817,68.46284,0.09075703,0.5374047,0,0,6.9509
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,0.2194104,0.2194104,0,0,0,0.2194104,0,0,0,0,0.2309583,0.2194104,0,0,4.654041,6.436637,0,0.2309583,-0.2309583,9.341366,66.72391,0.09075703,0.2413514,0,0,6.436637
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.65446,0.06527662,0.2929615,0.7877616,0.7877616,0,0,0,0.7877616,37.18911,0,1.110223E-16,0.2929615,0.8292227,0.7877616,0,0,4.910662,6.205679,0,0.5362612,-0.5362612,8.776096,62.68628,0.09075703,0.8665377,0.2343692,0,6.49864
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56314,0.2415218,1.08395,1.30196,1.30196,0,0,0,1.30196,83.25522,2.220446E-16,0,1.08395,1.370485,1.30196,0,0,5.506507,5.669417,0,0.2865346,-0.2865346,8.474062,60.5289,0.09075703,1.432156,0.86716,0,6.753367
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71236,0.4214097,1.891287,2.100501,2.100501,0,0,0,2.100501,90.03977,0,0,1.891287,2.211054,2.100501,0,0,5.824879,5.382883,0,0.3197674,-0.3197674,8.136998,58.1213,0.09075703,2.310551,1.513029,0,7.274169
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.43536,0.3414848,1.532584,1.015624,1.015624,0,0,0,1.015624,150.9006,0,0,1.532584,1.069078,1.015624,0,0,6.180176,5.063116,0.4635054,0,0.4635054,8.576718,61.26215,0.09058179,1.117187,1.226067,0,6.595699
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66639,0.4175201,1.87383,1.373565,1.373565,0,0,0,1.373565,136.4209,0,0,1.87383,1.445858,1.373565,0,0,5.716671,5.48027,0.4279721,0,0.4279721,8.982728,64.16222,0.09042058,1.510922,1.499064,0,7.354101
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42703,0.6063734,2.721404,1.156307,1.156307,0,0,0,1.156307,235.3531,0,0,2.721404,1.217165,1.156307,0,0,5.288699,5.865446,1.504239,0,1.504239,10.40977,74.35538,0.08985848,1.271937,2.177123,0,8.586849
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83875,0.4580577,2.055763,1.829698,1.829698,0,0,0,1.829698,112.3553,0,0,2.055763,1.925998,1.829698,0,0,3.78446,7.21926,0.1297647,0,0.1297647,10.53288,75.2347,0.08981031,2.012668,1.64461,0,9.275023
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77186,0.2289633,1.027587,0,0,0,0,0,0,0,0,0,1.027587,0,0,0,0,3.654695,7.336049,1.027587,0,1.027587,11.50773,82.19794,0.08943073,0,0.8220698,0,8.363636
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42741,0.4350322,1.952424,1.711564,1.711564,0,0,0,1.711564,114.0725,0,0,1.952424,1.801647,1.711564,0,0,2.627108,8.260877,0.1507777,0,0.1507777,11.65077,83.21965,0.08937531,1.882721,1.561939,0,10.2133
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03082,0.4672703,2.097109,0,0,0,0,0,0,0,0,0,2.097109,0,0,0,0,2.47633,8.396577,2.097109,0,2.097109,13.64027,97.43029,0.08861147,0,1.677687,0,10.49369
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.01837,0.2320749,1.041552,0,0,0,0,0,0,0,0.6623312,0,1.041552,0,0,0,0,0.379221,10.28398,0.379221,0,0.379221,14.00003,100,0.08847474,0,0.8332417,0,11.32553
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.1624,0.06566364,0.2946984,0,0,0,0,0,0,0,0.2946984,0,0.2946984,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08847474,0,0.2357588,0,10.91997
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,1.981961,1.981961,0,0,0,1.981961,0,0,2.220446E-16,0,2.086275,1.981961,0,0,0,10.62527,0,2.086275,-2.086275,11.8009,84.29198,0.08847474,2.180157,0,0,10.62527
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,0.3485546,0.3485546,0,0,0,0.3485546,0,0,0,0,0.3668995,0.3485546,0,0,2.318083,8.539,0,0.3668995,-0.3668995,11.41416,81.52952,0.08847474,0.38341,0,0,8.539
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,1.876496,1.876496,0,0,0,1.876496,0,0,2.220446E-16,0,1.975259,1.876496,0,0,2.725749,8.1721,0,1.975259,-1.975259,9.332049,66.65736,0.08847474,2.064146,0,0,8.1721
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,0.4674653,0.4674653,0,0,0,0.4674653,0,0,5.551115E-17,0,0.4920687,0.4674653,0,0,4.920482,6.196841,0,0.4920687,-0.4920687,8.813363,62.95247,0.08847474,0.5142118,0,0,6.196841
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,0.1284887,0.1284887,0,0,0,0.1284887,0,0,0,0,0.1352512,0.1284887,0,0,5.467225,5.704772,0,0.1352512,-0.1352512,8.670796,61.93413,0.08847474,0.1413375,0,0,5.704772
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,0.1895571,0.1895571,0,0,0,0.1895571,0,0,2.775558E-17,0,0.1995338,0.1895571,0,0,5.617504,5.569521,0,0.1995338,-0.1995338,8.460469,60.4318,0.08847474,0.2085128,0,0,5.569521
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,0.3004041,0.3004041,0,0,0,0.3004041,0,0,5.551115E-17,0,0.3162148,0.3004041,0,0,5.839208,5.369987,0,0.3162148,-0.3162148,8.12715,58.05095,0.08847474,0.3304445,0,0,5.369987
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,0.3239132,0.3239132,0,0,0,0.3239132,0,0,0,0,0.3409613,0.3239132,0,0,6.190558,5.053772,0,0.3409613,-0.3409613,7.767745,55.48378,0.08847474,0.3563046,0,0,5.053772
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,0.144538,0.144538,0,0,0,0.144538,0,0,2.775558E-17,0,0.1521453,0.144538,0,0,6.569404,4.712811,0,0.1521453,-0.1521453,7.607369,54.33824,0.08847474,0.1589918,0,0,4.712811
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,0.1497709,0.1497709,0,0,0,0.1497709,0,0,2.775558E-17,0,0.1576535,0.1497709,0,0,6.738454,4.560666,0,0.1576535,-0.1576535,7.441188,53.15123,0.08847474,0.164748,0,0,4.560666
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,0.1145786,0.1145786,0,0,0,0.1145786,0,0,1.387779E-17,0,0.120609,0.1145786,0,0,6.913625,4.403012,0,0.120609,-0.120609,7.314054,52.24314,0.08847474,0.1260365,0,0,4.403012
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,0.1324624,0.1324624,0,0,0,0.1324624,0,0,0,0,0.1394341,0.1324624,0,0,7.047635,4.282403,0,0.1394341,-0.1394341,7.167078,51.19331,0.08847474,0.1457086,0,0,4.282403
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69511,0.09424157,0.4229561,0.6685319,0.6685319,0,0,0,0.6685319,63.26641,0,0,0.4229561,0.7037178,0.6685319,0,0,7.202561,4.142969,0,0.2807617,-0.2807617,6.87113,49.0794,0.08847474,0.7353851,0.3383649,0,4.565925
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58099,0.2867259,1.286826,0.7470893,0.7470893,0,0,0,0.7470893,172.2453,0,0,1.286826,0.7864098,0.7470893,0,0,7.514519,3.862207,0.5004161,0,0.5004161,7.345866,52.47037,0.08829495,0.8217982,1.029461,0,5.149033
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7014,0.5745196,2.578444,1.45747,1.45747,0,0,0,1.45747,176.9123,0,0,2.578444,1.534179,1.45747,0,0,7.014103,4.312582,1.044265,0,1.044265,8.336543,59.54662,0.08792212,1.603217,2.062755,0,6.891026
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38248,0.8198969,3.679698,0,0,0,0,0,0,0,0,0,3.679698,0,0,0,0,5.969838,5.25242,3.679698,0,3.679698,11.82741,84.48133,0.08663308,0,2.943758,0,8.932117
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54387,0.5688505,2.553001,1.429051,1.429051,0,0,0,1.429051,178.6501,0,0,2.553001,1.504265,1.429051,0,0,2.29014,8.564148,1.048736,0,1.048736,12.82233,91.58788,0.08627258,1.571957,2.042401,0,11.11715
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20592,0.8474602,3.803401,0.8463588,0.8463588,0,0,0,0.8463588,449.384,1.671093,0,3.803401,0.890904,0.8463588,0,0,1.241404,9.508011,1.241404,0,1.241404,14.00003,100,0.08584972,0.9309947,3.042721,0,13.31141
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60524,0.8150971,3.658156,0,0,0,0,0,0,0,3.658156,0,3.658156,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08584972,0,2.926525,0,14.28343
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59324,0.8089824,3.630713,0.04943871,0.04943871,0,0,0,0.04943871,7343.866,3.578672,0,3.630713,0.05204075,0.04943871,0,0,0,10.62527,0,0,0,14.00003,100,0.08584972,0.05438258,2.90457,0,14.25599
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29181,0.4834358,2.16966,0.1957399,0.1957399,0,0,0,0.1957399,1108.44,1.963618,0,2.16966,0.2060421,0.1957399,0,0,0,10.62527,0,0,0,14.00003,100,0.08584972,0.2153139,1.735728,0,12.79493
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92546,0.2481668,1.113772,0.8637412,0.8637412,0,0,0,0.8637412,128.9475,0.2045711,0,1.113772,0.9092013,0.8637412,0,0,0,10.62527,0,0,0,14.00003,100,0.08584972,0.9501153,0.8910179,0,11.73905
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93659,0.1943025,0.8720297,1.124549,1.124549,0,0,0,1.124549,77.54487,0,0,0.8720297,1.183735,1.124549,0,0,0,10.62527,0,0.3117056,-0.3117056,13.67146,97.6531,0.08584972,1.237003,0.6976238,0,11.4973
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.10136,0.1091139,0.489703,0,0,0,0,0,0,0,0.1433635,0,0.489703,0,0,0,0,0.3463396,10.31357,0.3463396,0,0.3463396,14.00003,100,0.08573249,0,0.3917624,0,10.80327
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08573249,0,0,0,10.62527
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,3.428266,3.428266,1.25,0,0.50625,3.428266,0,0,0,0,2.292912,2.178266,0,0,0,10.62527,0,2.292912,-2.292912,11.58309,82.73617,0.08573249,3.771093,0,5,10.62527
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.54768,8.332362,0,0,0,11.58309,82.73617,0.08573249,0,0,0,8.332362
