Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,0.2276971,0.2276971,0,0,0,0.2276971,0,0,2.775558E-17,0,0.2396812,0.2276971,0,0,2.54768,8.332362,0,0.2396812,-0.2396812,11.33044,80.93156,0.08573249,0.2504669,0,0,8.332362
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,0.02761865,0.02761865,0,0,0,0.02761865,0,0,3.469447E-18,0,0.02907226,0.02761865,0,0,2.813992,8.092681,0,0.02907226,-0.02907226,11.2998,80.71266,0.08573249,0.03038051,0,0,8.092681
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.846295,8.063609,0,0,0,11.2998,80.71266,0.08573249,0,0,0,8.063609
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,0.4606606,0.4606606,0,0,0,0.4606606,0,0,5.551115E-17,0,0.4849059,0.4606606,0,0,2.846295,8.063609,0,0.4849059,-0.4849059,10.78866,77.06171,0.08573249,0.5067266,0,0,8.063609
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,0.3362195,0.3362195,0,0,0,0.3362195,0,0,0,0,0.3539153,0.3362195,0,0,3.385079,7.578703,0,0.3539153,-0.3539153,10.4156,74.397,0.08573249,0.3698415,0,0,7.578703
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,0.1603337,0.1603337,0,0,0,0.1603337,0,0,2.775558E-17,0,0.1687723,0.1603337,0,0,3.778318,7.224788,0,0.1687723,-0.1687723,10.2377,73.12627,0.08573249,0.176367,0,0,7.224788
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.965843,7.056015,0,0,0,10.2377,73.12627,0.08573249,0,0,0,7.056015
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.965843,7.056015,0,0,0,10.2377,73.12627,0.08573249,0,0,0,7.056015
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,0.5386117,0.5386117,0,0,0,0.5386117,0,0,1.110223E-16,0,0.5669597,0.5386117,0,0,3.965843,7.056015,0,0.5669597,-0.5669597,9.640071,68.85751,0.08573249,0.5924729,0,0,7.056015
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73294,0.0699055,0.3137359,2.112273,2.112273,0,0,0,2.112273,14.853,0,0,0.3137359,2.223445,2.112273,0,0,4.595798,6.489056,0,1.909709,-1.909709,7.627061,54.4789,0.08573249,2.3235,0.2509887,0,6.802792
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59583,0.1363484,0.6119314,0.57203,0.57203,0,0,0,0.57203,106.9754,0,0,0.6119314,0.6021369,0.57203,0,0,6.717697,4.579347,0.009794583,0,0.009794583,7.636353,54.54527,0.08572917,0.629233,0.4895451,0,5.191278
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68723,0.6126131,2.749408,0,0,0,0,0,0,0,0,0,2.749408,0,0,0,0,6.707902,4.588162,2.749408,0,2.749408,10.24467,73.17607,0.08480982,0,2.199526,0,7.33757
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32608,0.619623,2.780868,0,0,0,0,0,0,0,0,0,2.780868,0,0,0,0,3.958495,7.062629,2.780868,0,2.780868,12.88283,92.02005,0.08389978,0,2.224694,0,9.843497
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41722,0.6633977,2.977329,0.4851808,0.4851808,0,0,0,0.4851808,613.6535,1.288986,0,2.977329,0.5107167,0.4851808,0,0,1.177627,9.565411,1.177627,0,1.177627,14.00003,100,0.08352026,0.5336989,2.381863,0,12.54274
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97937,0.5127724,2.301323,0,0,0,0,0,0,0,2.301323,0,2.301323,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08352026,0,1.841058,0,12.9266
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.3686,0.6395961,2.870507,0.08411132,0.08411132,0,0,0,0.08411132,3412.748,2.781969,0,2.870507,0.08853823,0.08411132,0,0,0,10.62527,0,0,0,14.00003,100,0.08352026,0.09252245,2.296406,0,13.49578
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41462,0.4766263,2.139099,0.5485708,0.5485708,0,0,0,0.5485708,389.9404,1.561656,0,2.139099,0.5774429,0.5485708,0,0,0,10.62527,0,0,0,14.00003,100,0.08352026,0.6034278,1.711279,0,12.76437
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15757,0.5090923,2.284806,2.062638,2.062638,0,0,0,2.062638,110.7711,0.1136087,0,2.284806,2.171197,2.062638,0,0,0,10.62527,0,0,0,14.00003,100,0.08352026,2.268901,1.827845,0,12.91008
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.82209,0.2023661,0.9082189,0.8398287,0.8398287,0,0,0,0.8398287,108.1434,0.0241887,0,0.9082189,0.8840302,0.8398287,0,0,0,10.62527,0,0,0,14.00003,100,0.08352026,0.9238116,0.7265751,0,11.53349
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85718,0.1496285,0.6715328,1.430167,1.430167,0,0,0,1.430167,46.95486,0,0,0.6715328,1.505439,1.430167,0,0,0,10.62527,0,0.8339059,-0.8339059,13.12101,93.72134,0.08352026,1.573183,0.5372262,0,11.29681
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04295,0.1409072,0.6323915,2.190607,2.190607,0,0,0,2.190607,28.86832,0,0,0.6323915,2.305902,2.190607,0,0,0.9265621,9.791368,0,1.673511,-1.673511,11.35698,81.12112,0.08352026,2.409668,0.5059132,0,10.42376
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,1.475276,1.475276,0,0,0,1.475276,0,0,2.220446E-16,0,1.552922,1.475276,0,0,2.786019,8.117858,0,1.552922,-1.552922,9.720056,69.42883,0.08352026,1.622803,0,0,8.117858
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,0.4664291,0.4664291,0,0,0,0.4664291,0,0,5.551115E-17,0,0.490978,0.4664291,0,0,4.511487,6.564936,0,0.490978,-0.490978,9.202518,65.73215,0.08352026,0.513072,0,0,6.564936
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,1.52617,1.52617,0,0,0,1.52617,0,0,0,0,1.606495,1.52617,0,0,5.057019,6.073957,0,1.606495,-1.606495,7.509124,53.6365,0.08352026,1.678787,0,0,6.073957
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,0.4486511,0.4486511,0,0,0,0.4486511,0,0,5.551115E-17,0,0.4722643,0.4486511,0,0,6.842013,4.467463,0,0.4722643,-0.4722643,7.011314,50.08072,0.08352026,0.4935162,0,0,4.467463
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,0.1173819,0.1173819,0,0,0,0.1173819,0,0,1.387779E-17,0,0.1235599,0.1173819,0,0,7.366751,3.995198,0,0.1235599,-0.1235599,6.881071,49.15041,0.08352026,0.1291201,0,0,3.995198
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,0.5205687,0.5205687,0,0,0,0.5205687,0,0,0,0,0.5479671,0.5205687,0,0,7.50404,3.871638,0,0.5479671,-0.5479671,6.303463,45.02464,0.08352026,0.5726256,0,0,3.871638
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,0.3848544,0.3848544,0,0,0,0.3848544,0,0,5.551115E-17,0,0.4051099,0.3848544,0,0,8.112892,3.323671,0,0.4051099,-0.4051099,5.876439,41.97448,0.08352026,0.4233399,0,0,3.323671
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,0.4174623,0.4174623,0,0,0,0.4174623,0,0,5.551115E-17,0,0.439434,0.4174623,0,0,8.563015,2.918561,0,0.439434,-0.439434,5.413235,38.66589,0.08352026,0.4592085,0,0,2.918561
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,0.09656978,0.09656978,0,0,0,0.09656978,0,0,1.387779E-17,0,0.1016524,0.09656978,0,0,9.051274,2.479127,0,0.1016524,-0.1016524,5.306084,37.90052,0.08352026,0.1062268,0,0,2.479127
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,0.5756424,0.5756424,0,0,0,0.5756424,0,0,0,0,0.6059394,0.5756424,0,0,9.164222,2.377475,0,0.6059394,-0.6059394,4.667368,33.33828,0.08352026,0.6332067,0,0,2.377475
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,0.4347874,0.4347874,0,0,0,0.4347874,0,0,5.551115E-17,0,0.4576709,0.4347874,0,0,9.837487,1.771535,0,0.4576709,-0.4576709,4.18494,29.89237,0.08352026,0.4782661,0,0,1.771535
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,0.4698236,0.4698236,0,0,0,0.4698236,0,0,5.551115E-17,0,0.4945512,0.4698236,0,0,10.34601,1.313864,0,0.4945512,-0.4945512,3.663638,26.16879,0.08352026,0.5168059,0,0,1.313864
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76791,0.1765836,0.792507,2.267157,2.267157,1.25,0,0.50625,2.267157,34.95598,0,0,0.792507,1.070692,1.017157,0,0,10.89551,0.8193133,0,0.2781849,-0.2781849,3.370405,24.07427,0.08352026,2.493873,0.6340056,5,1.61182
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60763,0.3801128,1.705946,1.399554,1.399554,4.689744,0,1.4453,1.399554,121.8921,0,0,1.705946,0,0,3.29019,3.12568,11.20461,0.5411284,4.831626,0,4.831626,7.954088,56.8148,0.08593325,1.53951,1.364757,5,2.247075
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66984,0.7370312,3.307796,1.679744,1.679744,4.591668,0,1.418525,1.679744,196.9227,0,0,3.307796,0,0,2.911925,2.766328,6.37298,4.889592,6.074124,0,6.074124,13.71651,97.97487,0.08774591,1.847718,2.646237,5,8.197389
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26622,1.010674,4.535906,0.1918382,0.1918382,0,0,0,0.1918382,2364.443,4.035116,0,4.535906,0.201935,0.1918382,0,0,0.2988554,10.3563,0.2988554,0,0.2988554,14.00003,100,0.08764934,0.2110221,3.628725,0,14.89221
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.2865,1.017482,4.566461,0,0,0,0,0,0,0,4.566461,0,4.566461,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08764934,0,3.653169,0,15.19174
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74743,0.943038,4.232355,1.589146,1.589146,0,0,0,1.589146,266.3288,2.559569,0,4.232355,1.672786,1.589146,0,0,0,10.62527,0,0,0,14.00003,100,0.08764934,1.748061,3.385884,0,14.85763
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12899,0.8609897,3.864122,1.722345,1.722345,0,0,0,1.722345,224.3523,2.051127,0,3.864122,1.812995,1.722345,0,0,0,10.62527,0,0,0,14.00003,100,0.08764934,1.89458,3.091297,0,14.4894
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23619,0.7815464,3.507581,0,0,0,0,0,0,0,3.507581,0,3.507581,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08764934,0,2.806064,0,14.13285
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02481,0.7742516,3.474841,1.327245,1.327245,0,0,0,1.327245,261.8085,2.077741,0,3.474841,1.3971,1.327245,0,0,0,10.62527,0,0,0,14.00003,100,0.08764934,1.45997,2.779873,0,14.10011
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72081,0.5675493,2.547161,1.52327,1.52327,0,0,0,1.52327,167.2166,0.9437188,0,2.547161,1.603443,1.52327,0,0,0,10.62527,0,0,0,14.00003,100,0.08764934,1.675598,2.037729,0,13.17244
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.7802,0.3241418,1.454749,2.827004,2.827004,0,0,0,2.827004,51.45903,0,0,1.454749,2.975793,2.827004,0,0,0,10.62527,0,1.521045,-1.521045,12.39671,88.54772,0.08764934,3.109704,1.163799,0,12.08002
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.9872,0.09384548,0.4211785,2.346636,2.346636,0,0,0,2.346636,17.94818,0,0,0.4211785,2.470143,2.346636,0,0,1.69005,9.10423,0,2.048965,-2.048965,10.23691,73.12062,0.08764934,2.581299,0.3369428,0,9.525408
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,2.130214,2.130214,0,0,0,2.130214,0,0,4.440892E-16,0,2.242331,2.130214,0,0,3.966677,7.055265,0,2.242331,-2.242331,7.873284,56.23763,0.08764934,2.343236,0,0,7.055265
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,5.15416,5.15416,1.82416,0,0.6629957,5.15416,0,0,0,0,3.505263,3.33,0,0,6.458156,4.812934,0,3.505263,-3.505263,4.178412,29.84574,0.08764934,5.669576,0,5,4.812934
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,10.35289,1.307671,3.33,0,3.33,7.337527,52.4108,0.08907627,0,0,5,1.307671
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,0.2625323,0.2625323,3.767795,0,1.193608,0.2625323,0,0,0,0,0,0,3.505263,3.33,7.022892,4.304671,3.33,0,3.33,10.49664,74.97587,0.0907553,0.2887855,0,5,4.304671
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,0.2263219,0.2263219,3.731585,0,1.183723,0.2263219,0,0,0,0,0,0,3.505263,3.33,3.692893,7.301671,3.33,0,3.33,13.65576,97.54093,0.09235559,0.2489541,0,5,7.301671
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3628924,10.29867,0,0,0,13.65576,97.54093,0.09235559,0,0,0,10.29867
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,0.343171,0.343171,0,0,0,0.343171,0,0,0,0,0.3612326,0.343171,0,0,0.3628924,10.29867,0,0.3612326,-0.3612326,13.27499,94.82114,0.09235559,0.377488,0,0,10.29867
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,0.3983757,0.3983757,0,0,0,0.3983757,0,0,5.551115E-17,0,0.4193428,0.3983757,0,0,0.764262,9.937438,0,0.4193428,-0.4193428,12.83296,91.66381,0.09235559,0.4382133,0,0,9.937438
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,0.3765449,0.3765449,0,0,0,0.3765449,0,0,0,0,0.3963631,0.3765449,0,0,1.230199,9.518096,0,0.3963631,-0.3963631,12.41516,88.6795,0.09235559,0.4141994,0,0,9.518096
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.670602,9.121733,0,0,0,12.41516,88.6795,0.09235559,0,0,0,9.121733
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,0.8526387,0.8526387,0,0,0,0.8526387,0,0,1.110223E-16,0,0.8975144,0.8526387,0,0,1.670602,9.121733,0,0.8975144,-0.8975144,11.46909,81.92193,0.09235559,0.9379026,0,0,9.121733
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,0.3024462,0.3024462,0,0,0,0.3024462,0,0,0,0,0.3183645,0.3024462,0,0,2.66784,8.224218,0,0.3183645,-0.3183645,11.13351,79.52489,0.09235559,0.3326909,0,0,8.224218
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.8,0.2077854,0.932541,1.479097,1.479097,0,0,0,1.479097,63.04801,0,0,0.932541,1.556944,1.479097,0,0,3.021578,7.905854,0,0.6244029,-0.6244029,10.47533,74.82362,0.09235559,1.627006,0.7460328,0,8.838394
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.6164,0.4146853,1.861107,0.8999772,0.8999772,0,0,0,0.8999772,206.795,0,0,1.861107,0.9473444,0.8999772,0,0,3.715359,7.281451,0.9137631,0,0.9137631,11.3422,81.01556,0.0920568,0.9899749,1.488886,0,9.142558
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64927,0.587503,2.636714,1.481197,1.481197,0,0,0,1.481197,178.0123,0,0,2.636714,1.559155,1.481197,0,0,2.801596,8.103837,1.077559,0,1.077559,12.36446,88.31741,0.09170693,1.629317,2.109371,0,10.74055
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20295,0.873695,3.921143,0.4955752,0.4955752,0,0,0,0.4955752,791.2307,1.675448,0,3.921143,0.5216581,0.4955752,0,0,1.724038,9.07364,1.724038,0,1.724038,14.00003,100,0.09115265,0.5451328,3.136915,0,12.99478
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15182,0.701922,3.150226,1.499124,1.499124,0,0,0,1.499124,210.1378,1.572201,0,3.150226,1.578025,1.499124,0,0,0,10.62527,0,0,0,14.00003,100,0.09115265,1.649036,2.520181,0,13.7755
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.51016,0.8050399,3.613019,0.9258804,0.9258804,0,0,0,0.9258804,390.2253,2.638408,0,3.613019,0.9746109,0.9258804,0,0,0,10.62527,0,0,0,14.00003,100,0.09115265,1.018468,2.890415,0,14.23829
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88655,0.7906249,3.548325,0.5917842,0.5917842,0,0,0,0.5917842,599.5977,2.925394,0,3.548325,0.6229308,0.5917842,0,0,0,10.62527,0,0,0,14.00003,100,0.09115265,0.6509627,2.83866,0,14.1736
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05812,0.7816325,3.507967,0.02476245,0.02476245,0,0,0,0.02476245,14166.47,3.481901,0,3.507967,0.02606574,0.02476245,0,0,0,10.62527,0,0,0,14.00003,100,0.09115265,0.0272387,2.806373,0,14.13324
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89369,0.5148582,2.310684,1.587245,1.587245,0,0,0,1.587245,145.5783,0.6398997,0,2.310684,1.670784,1.587245,0,0,0,10.62527,0,0,0,14.00003,100,0.09115265,1.745969,1.848547,0,12.93596
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62173,0.4347633,1.951218,1.050941,1.050941,0,0,0,1.050941,185.6638,0.8449635,0,1.951218,1.106254,1.050941,0,0,0,10.62527,0,0,0,14.00003,100,0.09115265,1.156036,1.560974,0,12.57649
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70573,0.2420971,1.086532,1.557891,1.557891,0,0,0,1.557891,69.74376,0,2.220446E-16,1.086532,1.639885,1.557891,0,0,0,10.62527,0,0.5533535,-0.5533535,13.41674,95.83368,0.09115265,1.71368,0.8692254,0,11.71181
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93419,0.05262106,0.2361633,0,0,0,0,0,0,0,0,0,0.2361633,0,0,0,0,0.6148372,10.07192,0.2361633,0,0.2361633,13.64079,97.43399,0.09107725,0,0.1889306,0,10.30808
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,2.594372,2.594372,0,0,0,2.594372,0,0,4.440892E-16,0,2.730917,2.594372,0,0,0.3786739,10.28447,0,2.730917,-2.730917,10.76215,76.87232,0.09107725,2.853809,0,0,10.28447
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,2.132289,2.132289,0,0,0,2.132289,0,0,4.440892E-16,0,2.244515,2.132289,0,0,3.413027,7.55355,0,2.244515,-2.244515,8.39622,59.97289,0.09107725,2.345518,0,0,7.55355
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,2.263464,2.263464,0,0,0,2.263464,0,0,0,0,2.382594,2.263464,0,0,5.906931,5.309036,0,2.382594,-2.382594,5.884746,42.03382,0.09107725,2.489811,0,0,5.309036
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,0.7576135,0.7576135,0,0,0,0.7576135,0,0,1.110223E-16,0,0.7974879,0.7576135,0,0,8.554258,2.926442,0,0.7974879,-0.7974879,5.04412,36.02936,0.09107725,0.8333749,0,0,2.926442
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,0.05965605,0.05965605,0,0,0,0.05965605,0,0,0,0,0.06279585,0.05965605,0,0,9.440356,2.128954,0,0.06279585,-0.06279585,4.977928,35.55655,0.09107725,0.06562166,0,0,2.128954
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,0.4314879,0.4314879,0,0,0,0.4314879,0,0,5.551115E-17,0,0.4541978,0.4314879,0,0,9.510129,2.066158,0,0.4541978,-0.4541978,4.499161,32.1368,0.09107725,0.4746367,0,0,2.066158
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,0.9423998,0.9423998,0,0,0,0.9423998,0,0,1.110223E-16,0,0.9919998,0.9423998,0,0,10.01479,1.61196,0,0.9919998,-0.9919998,3.453501,24.66782,0.09107725,1.03664,0,0,1.61196
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,0.07288174,0.07288174,0,0,0,0.07288174,0,0,0,0,0.07671762,0.07288174,0,0,11.11701,0.6199604,0,0.07671762,-0.07671762,3.372634,24.09019,0.09107725,0.08016991,0,0,0.6199604
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,0.2888134,0.2888134,0,0,0,0.2888134,0,0,0,0,0.3040141,0.2888134,0,0,11.20226,0.5432428,0,0.3040141,-0.3040141,3.052175,21.8012,0.09107725,0.3176947,0,0,0.5432428
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,0.4061363,0.4061363,3.911399,0,1.232812,0.4061363,0,0,0,0,0,0,3.505263,3.33,11.54005,0.2392287,3.33,0,3.33,6.21129,44.36627,0.09282234,0.44675,0,5,0.2392287
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,0.7418557,0.7418557,4.247119,0,1.324463,0.7418557,0,4.440892E-16,0,0,0,0,3.505263,3.33,8.210051,3.236229,3.33,0,3.33,9.370405,66.93134,0.09487621,0.8160413,0,5,3.236229
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,0.4112359,0.4112359,3.916499,0,1.234204,0.4112359,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.880051,6.233229,3.33,0,3.33,12.52952,89.4964,0.09654439,0.4523595,0,5,6.233229
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82917,0.1435139,0.6440904,1.545287,1.545287,0,0,0,1.545287,41.68095,0,0,0.6440904,1.626618,1.545287,0,0,1.55005,9.230228,0,0.9825278,-0.9825278,11.49385,82.09873,0.09654439,1.699816,0.5152723,0,9.874319
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62215,0.3619497,1.62443,0.4531615,0.4531615,0,0,0,0.4531615,358.4661,0,0,1.62443,0.4770121,0.4531615,0,0,2.641748,8.247701,1.147418,0,1.147418,12.58238,89.87398,0.09617092,0.4984776,1.299544,0,9.872131
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62554,0.6155334,2.762514,0,0,0,0,0,0,0,1.268184,0,2.762514,0,0,0,0,1.49433,9.280377,1.49433,0,1.49433,14.00003,100,0.09568886,0,2.210011,0,12.04289
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.13634,0.8806742,3.952466,1.928754,1.928754,0,0,0,1.928754,204.9232,1.922198,0,3.952466,2.030268,1.928754,0,0,0,10.62527,0,0,0,14.00003,100,0.09568886,2.12163,3.161973,0,14.57774
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01326,1.070867,4.80605,2.049144,2.049144,0,0,0,2.049144,234.5394,2.649057,0,4.80605,2.156993,2.049144,0,0,0,10.62527,0,0,0,14.00003,100,0.09568886,2.254058,3.84484,0,15.43132
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26762,1.111801,4.989761,0.5061001,0.5061001,0,0,0,0.5061001,985.9238,4.457025,0,4.989761,0.532737,0.5061001,0,0,0,10.62527,0,0,0,14.00003,100,0.09568886,0.5567101,3.991809,0,15.61504
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64146,1.133117,5.085431,2.525381,2.525381,0,0,0,2.525381,201.3728,2.427135,0,5.085431,2.658296,2.525381,0,0,0,10.62527,0,0,0,14.00003,100,0.09568886,2.777919,4.068345,0,15.7107
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88061,0.9482254,4.255636,1.216832,1.216832,0,0,0,1.216832,349.7309,2.974761,0,4.255636,1.280875,1.216832,0,0,0,10.62527,0,0,0,14.00003,100,0.09568886,1.338515,3.404509,0,14.88091
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76436,0.713253,3.20108,0.6603906,0.6603906,0,0,0,0.6603906,484.7252,2.505931,0,3.20108,0.6951481,0.6603906,0,0,0,10.62527,0,0,0,14.00003,100,0.09568886,0.7264297,2.560863,0,13.82635
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52496,0.5447332,2.444763,0.05535056,0.05535056,0,0,0,0.05535056,4416.871,2.386499,0,2.444763,0.05826375,0.05535056,0,0,0,10.62527,0,0,0,14.00003,100,0.09568886,0.06088562,1.95581,0,13.07004
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63387,0.298373,1.339098,0.5416074,0.5416074,0,0,0,0.5416074,247.2452,0.7689851,0,1.339098,0.5701131,0.5416074,0,0,0,10.62527,0,0,0,14.00003,100,0.09568886,0.5957682,1.071279,0,11.96437
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.88395,0.09038758,0.4056594,3.295839,3.295839,1.25,0,0.50625,3.295839,12.30823,0,4.440892E-16,0.4056594,2.153515,2.045839,0,0,0,10.62527,0,1.747856,-1.747856,12.15763,86.84001,0.09568886,3.625423,0.3245276,5,11.03093
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,1.329937,1.329937,0,0,0,1.329937,0,0,2.220446E-16,0,1.399934,1.329937,0,0,1.942062,8.877419,0,1.399934,-1.399934,10.68197,76.29961,0.09568886,1.462931,0,0,8.877419
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,2.14345,2.14345,0,0,0,2.14345,0,0,4.440892E-16,0,2.256263,2.14345,0,0,3.497544,7.477485,0,2.256263,-2.256263,8.303657,59.31171,0.09568886,2.357795,0,0,7.477485
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,0.9018147,0.9018147,0,0,0,0.9018147,0,0,1.110223E-16,0,0.9492786,0.9018147,0,0,6.004503,5.221222,0,0.9492786,-0.9492786,7.303029,52.16439,0.09568886,0.9919962,0,0,5.221222
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,0.7118084,0.7118084,0,0,0,0.7118084,0,0,1.110223E-16,0,0.749272,0.7118084,0,0,7.059257,4.271943,0,0.749272,-0.749272,6.513227,46.52296,0.09568886,0.7829893,0,0,4.271943
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,0.5961284,0.5961284,0,0,0,0.5961284,0,0,0,0,0.6275036,0.5961284,0,0,7.891781,3.522671,0,0.6275036,-0.6275036,5.85178,41.79835,0.09568886,0.6557413,0,0,3.522671
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,0.4894248,0.4894248,0,0,0,0.4894248,0,0,1.110223E-16,0,0.515184,0.4894248,0,0,8.589007,2.895168,0,0.515184,-0.515184,5.308729,37.91941,0.09568886,0.5383673,0,0,2.895168
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,0.03524397,0.03524397,0,0,0,0.03524397,0,0,0,0,0.03709892,0.03524397,0,0,9.161434,2.379984,0,0.03709892,-0.03709892,5.269623,37.64009,0.09568886,0.03876837,0,0,2.379984
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,0.3038312,0.3038312,0,0,0,0.3038312,0,0,5.551115E-17,0,0.3198223,0.3038312,0,0,9.202655,2.342885,0,0.3198223,-0.3198223,4.932501,35.23208,0.09568886,0.3342143,0,0,2.342885
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,0.4138605,0.4138605,0,0,0,0.4138605,0,0,0,0,0.4356427,0.4138605,0,0,9.558013,2.023062,0,0.4356427,-0.4356427,4.473293,31.95203,0.09568886,0.4552466,0,0,2.023062
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.04206,1.58742,0,0,0,4.473293,31.95203,0.09568886,0,0,0,1.58742
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.04206,1.58742,0,0,0,4.473293,31.95203,0.09568886,0,0,0,1.58742
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,0.1954076,0.1954076,0,0,0,0.1954076,0,0,2.775558E-17,0,0.2056922,0.1954076,0,0,10.04206,1.58742,0,0.2056922,-0.2056922,4.256474,30.40333,0.09568886,0.2149484,0,0,1.58742
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85541,0.05732292,0.2572652,0,0,0,0,0,0,0,0,0,0.2572652,0,0,0,0,10.27061,1.381728,0.2572652,0,0.2572652,4.500537,32.14663,0.09560636,0,0.2058122,0,1.638993
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62486,0.2091997,0.9388884,2.189701,2.189701,1.25,0,0.50625,2.189701,42.87746,2.220446E-16,0,0.9388884,0.9891592,0.9397013,0,0,10.01334,1.613266,0,0.05027084,-0.05027084,4.447547,31.76813,0.09560636,2.408671,0.7511107,5,2.552155
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.59869,0.2319552,1.041015,0.9421112,0.9421112,4.447374,0,1.379133,0.9421112,110.4981,0,0,1.041015,0,0,3.505263,3.33,10.0692,1.562995,4.371015,0,4.371015,8.594256,61.38742,0.0974296,1.036322,0.8328121,5,2.604011
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06645,0.2690755,1.207611,0.2941046,0.2941046,3.799368,0,1.202227,0.2941046,410.6059,4.440892E-16,0,1.207611,0,0,3.505263,3.33,5.698184,5.496909,4.537611,0,4.537611,12.89901,92.13562,0.09850747,0.3235151,0.9660887,5,6.70452
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.87094,0.444555,1.995163,1.896398,1.896398,0,0,0,1.896398,105.208,0,0,1.995163,1.996208,1.896398,0,0,1.160573,9.580759,0,0.001045488,-0.001045488,12.89791,92.12775,0.09850747,2.086038,1.59613,0,11.57592
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01987,0.8586444,3.853596,1.658849,1.658849,0,0,0,1.658849,232.3054,0.9457047,0,3.853596,1.746157,1.658849,0,0,1.161734,9.579714,1.161734,0,1.161734,14.00003,100,0.09813645,1.824734,3.082877,0,13.43331
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39388,0.556082,2.495696,1.217424,1.217424,0,0,0,1.217424,204.9981,1.214197,0,2.495696,1.281499,1.217424,0,0,0,10.62527,0,0,0,14.00003,100,0.09813645,1.339166,1.996557,0,13.12097
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70386,0.326981,1.467491,0,0,0,0,0,0,0,1.467491,0,1.467491,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09813645,0,1.173993,0,12.09276
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63696,0.4192721,1.881693,0.6446918,0.6446918,0,0,0,0.6446918,291.8748,1.20307,0,1.881693,0.678623,0.6446918,0,0,0,10.62527,0,0,0,14.00003,100,0.09813645,0.709161,1.505355,0,12.50697
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43061,0.3635094,1.63143,2.224888,2.224888,0,0,0,2.224888,73.32639,0,4.440892E-16,1.63143,2.341988,2.224888,0,0,0,10.62527,0,0.7105575,-0.7105575,13.25103,94.65005,0.09813645,2.447377,1.305144,0,12.2567
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56467,0.2243807,1.00702,1.200349,1.200349,0,0,0,1.200349,83.89394,0,2.220446E-16,1.00702,1.263526,1.200349,0,0,0.7895083,9.914717,0,0.2565052,-0.2565052,12.98065,92.71877,0.09813645,1.320384,0.8056164,0,10.92174
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83653,0.08046202,0.3611135,0,0,0,0,0,0,0,0,0,0.3611135,0,0,0,0,1.074514,9.658212,0.3611135,0,0.3611135,13.32324,95.16579,0.09802169,0,0.2888908,0,10.01933
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,1.947991,1.947991,0,0,0,1.947991,0,0,4.440892E-16,0,2.050517,1.947991,0,0,0.7134006,9.983213,0,2.050517,-2.050517,11.1618,79.727,0.09802169,2.14279,0,0,9.983213
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,2.426625,2.426625,0,0,0,2.426625,0,0,4.440892E-16,0,2.554343,2.426625,0,0,2.991753,7.932696,0,2.554343,-2.554343,8.469289,60.4948,0.09802169,2.669288,0,0,7.932696
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,1.199974,1.199974,0,0,0,1.199974,0,0,0,0,1.263131,1.199974,0,0,5.829911,5.378354,0,1.263131,-1.263131,7.137832,50.98441,0.09802169,1.319971,0,0,5.378354
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,0.2438824,0.2438824,0,0,0,0.2438824,0,0,2.775558E-17,0,0.2567183,0.2438824,0,0,7.23339,4.115223,0,0.2567183,-0.2567183,6.867227,49.05153,0.09802169,0.2682706,0,0,4.115223
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.518632,3.858505,0,0,0,6.867227,49.05153,0.09802169,0,0,0,3.858505
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.518632,3.858505,0,0,0,6.867227,49.05153,0.09802169,0,0,0,3.858505
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,0.5114407,0.5114407,0,0,0,0.5114407,0,0,0,0,0.5383586,0.5114407,0,0,7.518632,3.858505,0,0.5383586,-0.5383586,6.299747,44.9981,0.09802169,0.5625848,0,0,3.858505
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,0.04892082,0.04892082,0,0,0,0.04892082,0,0,6.938894E-18,0,0.0514956,0.04892082,0,0,8.116809,3.320147,0,0.0514956,-0.0514956,6.245466,44.61038,0.09802169,0.0538129,0,0,3.320147
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,0.1101152,0.1101152,0,0,0,0.1101152,0,0,1.387779E-17,0,0.1159107,0.1101152,0,0,8.174026,3.268651,0,0.1159107,-0.1159107,6.123286,43.73767,0.09802169,0.1211267,0,0,3.268651
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,0.1685163,0.1685163,0,0,0,0.1685163,0,0,2.775558E-17,0,0.1773856,0.1685163,0,0,8.302815,3.15274,0,0.1773856,-0.1773856,5.936305,42.40209,0.09802169,0.1853679,0,0,3.15274
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.49991,2.975355,0,0,0,5.936305,42.40209,0.09802169,0,0,0,2.975355
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,0.1872092,0.1872092,0,0,0,0.1872092,0,0,2.775558E-17,0,0.1970623,0.1872092,0,0,8.49991,2.975355,0,0.1970623,-0.1970623,5.728583,40.91837,0.09802169,0.2059301,0,0,2.975355
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87868,0.170474,0.7650875,0.8892754,0.8892754,0,0,0,0.8892754,86.03494,0,0,0.7650875,0.9360793,0.8892754,0,0,8.718869,2.778292,0,0.1709918,-0.1709918,5.548342,39.63093,0.09802169,0.9782029,0.61207,0,3.54338
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62454,0.2806861,1.259719,1.78326,1.78326,0,0,0,1.78326,70.64139,0,0,1.259719,1.877115,1.78326,0,0,8.908859,2.607301,0,0.6173959,-0.6173959,4.897549,34.98243,0.09802169,1.961585,1.007775,0,3.86702
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56874,0.3617152,1.623378,0.877997,0.877997,0,0,0,0.877997,184.8956,0,0,1.623378,0.9242073,0.877997,0,0,9.594855,1.989905,0.6991706,0,0.6991706,5.560841,39.72021,0.09780025,0.9657966,1.298702,0,3.613282
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99335,0.5954494,2.672377,0.2874442,0.2874442,0,0,0,0.2874442,929.7028,0,0,2.672377,0.3025729,0.2874442,0,0,8.895684,2.619158,2.369804,0,2.369804,7.809034,55.77871,0.0970571,0.3161887,2.137902,0,5.291535
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72494,0.709958,3.186291,0.5429364,0.5429364,0,0,0,0.5429364,586.8628,0,0,3.186291,0.571512,0.5429364,0,0,6.52588,4.751982,2.614779,0,2.614779,10.28963,73.49722,0.09625013,0.59723,2.549033,0,7.938273
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76697,0.716901,3.217452,0.2179372,0.2179372,0,0,0,0.2179372,1476.321,0,0,3.217452,0.2294076,0.2179372,0,0,3.911101,7.105284,2.988044,0,2.988044,13.12434,93.74509,0.09534424,0.2397309,2.573961,0,10.32274
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14399,0.6693485,3.004036,0.51245,0.51245,0,0,0,0.51245,586.2105,1.541558,0,3.004036,0.5394211,0.51245,0,0,0.9230565,9.794523,0.9230565,0,0.9230565,14.00003,100,0.09506783,0.563695,2.403229,0,12.79856
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52806,0.5136744,2.305371,0.3701061,0.3701061,0,0,0,0.3701061,622.8946,1.915785,0,2.305371,0.3895853,0.3701061,0,0,0,10.62527,0,0,0,14.00003,100,0.09506783,0.4071167,1.844296,0,12.93064
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51163,0.537653,2.412987,0,0,0,0,0,0,0,2.412987,0,2.412987,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09506783,0,1.930389,0,13.03826
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33878,0.3092162,1.387762,0,0,0,0,0,0,0,1.387762,0,1.387762,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09506783,0,1.11021,0,12.01304
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49821,0.1467769,0.6587349,0,0,0,0,0,0,0,0.6587349,0,0.6587349,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09506783,0,0.5269879,0,11.28401
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79199,0.0389227,0.1746851,0,0,0,0,0,0,0,0.1746851,0,0.1746851,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09506783,0,0.1397481,0,10.79996
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09506783,0,0,0,10.62527
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,0.3047003,0.3047003,0,0,0,0.3047003,0,0,5.551115E-17,0,0.3207372,0.3047003,0,0,0,10.62527,0,0.3207372,-0.3207372,13.66194,97.5851,0.09506783,0.3351704,0,0,10.62527
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,0.3816729,0.3816729,0,0,0,0.3816729,0,0,0,0,0.401761,0.3816729,0,0,0.3563746,10.30454,0,0.401761,-0.401761,13.23845,94.56016,0.09506783,0.4198402,0,0,10.30454
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,0.2819221,0.2819221,0,0,0,0.2819221,0,0,5.551115E-17,0,0.2967601,0.2819221,0,0,0.8027757,9.902776,0,0.2967601,-0.2967601,12.92564,92.32578,0.09506783,0.3101143,0,0,9.902776
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,0.01074392,0.01074392,0,0,0,0.01074392,0,0,0,0,0.01130939,0.01074392,0,0,1.132509,9.606016,0,0.01130939,-0.01130939,12.91371,92.24063,0.09506783,0.01181831,0,0,9.606016
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.145075,9.594707,0,0,0,12.91371,92.24063,0.09506783,0,0,0,9.594707
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,0.2258463,0.2258463,0,0,0,0.2258463,0,0,2.775558E-17,0,0.2377329,0.2258463,0,0,1.145075,9.594707,0,0.2377329,-0.2377329,12.66312,90.45069,0.09506783,0.2484309,0,0,9.594707
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,0.1732458,0.1732458,0,0,0,0.1732458,0,0,2.775558E-17,0,0.182364,0.1732458,0,0,1.409223,9.356974,0,0.182364,-0.182364,12.47089,89.07763,0.09506783,0.1905704,0,0,9.356974
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,0.2440063,0.2440063,0,0,0,0.2440063,0,0,0,0,0.2568487,0.2440063,0,0,1.61185,9.174609,0,0.2568487,-0.2568487,12.20015,87.14376,0.09506783,0.2684069,0,0,9.174609
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,0.1174365,0.1174365,0,0,0,0.1174365,0,0,1.387779E-17,0,0.1236173,0.1174365,0,0,1.897237,8.917761,0,0.1236173,-0.1236173,12.06985,86.21302,0.09506783,0.1291801,0,0,8.917761
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,0.4240046,0.4240046,0,0,0,0.4240046,0,0,5.551115E-17,0,0.4463207,0.4240046,0,0,2.03459,8.794144,0,0.4463207,-0.4463207,11.59938,82.85258,0.09506783,0.4664051,0,0,8.794144
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,0.9298458,0.9298458,0,0,0,0.9298458,0,0,0,0,0.978785,0.9298458,0,0,2.530501,8.347823,0,0.978785,-0.978785,10.56765,75.48309,0.09506783,1.02283,0,0,8.347823
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89899,0.108859,0.488559,1.152434,1.152434,0,0,0,1.152434,42.39368,0,2.220446E-16,0.488559,1.213088,1.152434,0,0,3.61804,7.369038,0,0.7245289,-0.7245289,9.803933,70.02795,0.09506783,1.267677,0.3908472,0,7.857597
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62122,0.3276564,1.470522,1.201162,1.201162,0,0,0,1.201162,122.4249,0,0,1.470522,1.264381,1.201162,0,0,4.423072,6.644509,0.2061406,0,0.2061406,9.999496,71.42482,0.09500632,1.321278,1.176417,0,8.115031
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53575,0.4844589,2.174252,1.540526,1.540526,0,0,0,1.540526,141.137,0,0,2.174252,1.621606,1.540526,0,0,4.216932,6.830036,0.5526453,0,0.5526453,10.52378,75.16971,0.09484181,1.694579,1.739401,0,9.004288
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91711,0.5461602,2.451167,0,0,0,0,0,0,0,0,0,2.451167,0,0,0,0,3.664287,7.327416,2.451167,0,2.451167,12.84916,91.77954,0.09411896,0,1.960934,0,9.778584
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57539,0.9535621,4.279587,0.9175281,0.9175281,0,0,0,0.9175281,466.4257,2.100648,0,4.279587,0.9658191,0.9175281,0,0,1.213119,9.533466,1.213119,0,1.213119,14.00003,100,0.09376527,1.009281,3.423669,0,13.81305
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50899,1.019679,4.576321,0,0,0,0,0,0,0,4.576321,0,4.576321,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09376527,0,3.661057,0,15.2016
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89198,0.5721413,2.56777,0,0,0,0,0,0,0,2.56777,0,2.56777,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09376527,0,2.054216,0,13.19304
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35342,0.639798,2.871413,3.229284,3.229284,1.25,0,0.50625,3.229284,88.91796,0.7879567,0,2.871413,2.083457,1.979284,0,0,0,10.62527,0,0,0,14.00003,100,0.09376527,3.552212,2.297131,5,13.49669
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38853,0.6648356,2.983782,1.896697,1.896697,0,0,0,1.896697,157.3147,0.9872594,0,2.983782,1.996523,1.896697,0,0,0,10.62527,0,0,0,14.00003,100,0.09376527,2.086366,2.387026,0,13.60906
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.24957,0.5021205,2.253517,0.5971984,0.5971984,0,0,0,0.5971984,377.3481,1.624887,0,2.253517,0.6286299,0.5971984,0,0,0,10.62527,0,0,0,14.00003,100,0.09376527,0.6569183,1.802813,0,12.87879
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.43456,0.2820413,1.265801,1.539896,1.539896,0,0,0,1.539896,82.20042,0,0,1.265801,1.620943,1.539896,0,0,0,10.62527,0,0.3551421,-0.3551421,13.62568,97.32606,0.09376527,1.693886,1.012641,0,11.89108
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75036,0.0326662,0.1466059,1.652602,1.652602,0,0,0,1.652602,8.871218,0,2.220446E-16,0.1466059,1.739581,1.652602,0,0,0.3946024,10.27013,0,1.592975,-1.592975,11.94653,85.33221,0.09376527,1.817862,0.1172847,0,10.41674
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,1.687824,1.687824,0,0,0,1.687824,0,0,2.220446E-16,0,1.776657,1.687824,0,0,2.164574,8.677157,0,1.776657,-1.776657,10.07377,71.95537,0.09376527,1.856606,0,0,8.677157
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,3.057681,3.057681,1.25,0,0.50625,3.057681,0,0,4.440892E-16,0,1.902822,1.807681,0,0,4.138638,6.9005,0,1.902822,-1.902822,8.068022,57.62861,0.09376527,3.363449,0,5,6.9005
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,4.810292,4.810292,5,0,1.53,4.810292,0,0,0,0,0,0,0.1897084,0.180223,6.252884,4.997679,0.180223,0,0.180223,8.238996,58.84985,0.09389111,5.291321,0,5,4.997679
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,0.03194581,0.03194581,3.537209,0,1.130658,0.03194581,0,0,0,0,0,0,3.505263,3.33,6.072661,5.159879,3.33,0,3.33,11.39811,81.41492,0.09505904,0.03514039,0,5,5.159879
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.742661,8.156879,0,0,0,11.39811,81.41492,0.09505904,0,0,0,8.156879
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,0.1980377,0.1980377,0,0,0,0.1980377,0,0,2.775558E-17,0,0.2084607,0.1980377,0,0,2.742661,8.156879,0,0.2084607,-0.2084607,11.17837,79.84538,0.09505904,0.2178415,0,0,8.156879
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,0.01996495,0.01996495,0,0,0,0.01996495,0,0,3.469447E-18,0,0.02101573,0.01996495,0,0,2.974284,7.948419,0,0.02101573,-0.02101573,11.15622,79.68714,0.09505904,0.02196144,0,0,7.948419
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.997635,7.927403,0,0,0,11.15622,79.68714,0.09505904,0,0,0,7.927403
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.997635,7.927403,0,0,0,11.15622,79.68714,0.09505904,0,0,0,7.927403
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.997635,7.927403,0,0,0,11.15622,79.68714,0.09505904,0,0,0,7.927403
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,0.03597417,0.03597417,0,0,0,0.03597417,0,0,6.938894E-18,0,0.03786755,0.03597417,0,0,2.997635,7.927403,0,0.03786755,-0.03786755,11.11631,79.40202,0.09505904,0.03957159,0,0,7.927403
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,0.2421967,0.2421967,0,0,0,0.2421967,0,0,0,0,0.2549439,0.2421967,0,0,3.03971,7.889535,0,0.2549439,-0.2549439,10.84757,77.4825,0.09505904,0.2664163,0,0,7.889535
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91632,0.06268681,0.2813384,0,0,0,0,0,0,0,0,0,0.2813384,0,0,0,0,3.322981,7.634592,0.2813384,0,0.2813384,11.11447,79.38893,0.09497716,0,0.2250707,0,7.91593
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61489,0.2968999,1.332487,2.790287,2.790287,0,0,0,2.790287,47.75446,0,0,1.332487,2.937145,2.790287,0,0,3.041642,7.887796,0,1.604658,-1.604658,9.423015,67.30711,0.09497716,3.069316,1.065989,0,9.220283
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49973,0.3337774,1.497993,0.7916068,0.7916068,0,0,0,0.7916068,189.2345,0,0,1.497993,0.8332704,0.7916068,0,0,4.824595,6.283138,0.6647225,0,0.6647225,10.05363,71.81147,0.09478424,0.8707675,1.198394,0,7.781131
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83781,0.4807094,2.157424,0.2712102,0.2712102,0,0,0,0.2712102,795.4803,0,0,2.157424,0.2854844,0.2712102,0,0,4.159873,6.881388,1.871939,0,1.871939,11.8295,84.49628,0.09424519,0.2983312,1.725939,0,9.038812
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42239,0.8910909,3.999216,1.493423,1.493423,0,0,0,1.493423,267.7885,0.1392577,0,3.999216,1.572024,1.493423,0,0,2.287934,8.566133,2.287934,0,2.287934,14.00003,100,0.09359461,1.642766,3.199373,0,12.56535
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24599,1.013496,4.54857,0.5624943,0.5624943,0,0,0,0.5624943,808.6428,3.95647,0,4.54857,0.5920993,0.5624943,0,0,0,10.62527,0,0,0,14.00003,100,0.09359461,0.6187438,3.638856,0,15.17384
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63804,0.8290824,3.720922,1.624528,1.624528,0,0,0,1.624528,229.0463,2.010892,0,3.720922,1.71003,1.624528,0,0,0,10.62527,0,0,0,14.00003,100,0.09359461,1.786981,2.976737,0,14.3462
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.18014,0.4106724,1.843098,0.2342637,0.2342637,0,0,0,0.2342637,786.762,1.596504,0,1.843098,0.2465934,0.2342637,0,0,0,10.62527,0,0,0,14.00003,100,0.09359461,0.2576901,1.474478,0,12.46837
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26779,0.3323069,1.491394,0.2708385,0.2708385,0,0,0,0.2708385,550.6578,1.2063,0,1.491394,0.2850932,0.2708385,0,0,0,10.62527,0,0,0,14.00003,100,0.09359461,0.2979224,1.193115,0,12.11667
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16308,0.2405352,1.079522,0.161639,0.161639,0,0,0,0.161639,667.8602,0.9093759,0,1.079522,0.1701463,0.161639,0,0,0,10.62527,0,0,0,14.00003,100,0.09359461,0.1778028,0.8636177,0,11.7048
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37377,0.05147136,0.2310034,1.251265,1.251265,0,0,0,1.251265,18.46159,0,2.220446E-16,0.2310034,1.317121,1.251265,0,0,0,10.62527,0,1.086118,-1.086118,12.85516,91.82239,0.09359461,1.376391,0.1848028,0,10.85628
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71167,0.02270597,0.1019044,3.935387,3.935387,1.25,0,0.50625,3.935387,2.589437,0,4.440892E-16,0.1019044,2.826723,2.685387,0,0,1.206797,9.539157,0,2.724818,-2.724818,9.982948,71.30663,0.09359461,4.328925,0.0815235,5,9.641061
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,2.875981,2.875981,5,0,1.53,2.875981,0,0,0,0,0,0,2.124019,2.017818,4.234373,6.814338,2.017818,0,2.017818,11.89722,84.97997,0.0949604,3.163579,0,5,6.814338
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,3.584531,3.584531,1.25,0,0.50625,3.584531,0,0,4.440892E-16,0,2.457401,2.334531,0,0,2.216555,8.630375,0,2.457401,-2.457401,9.306891,66.47767,0.0949604,3.942984,0,5,8.630375
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,3.521439,3.521439,5,0,1.53,3.521439,0,0,0,0,0,0,1.478562,1.404633,4.947,6.172974,1.404633,0,1.404633,10.63944,75.99587,0.09590142,3.873582,0,5,6.172974
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,0.4731292,0.4731292,3.978392,0,1.251101,0.4731292,0,0,0,0,0,0,3.505263,3.33,3.542367,7.437144,3.33,0,3.33,13.79856,98.56094,0.09740431,0.5204421,0,5,7.437144
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,0.1225591,0.1225591,0,0,0,0.1225591,0,0,1.387779E-17,0,0.1290096,0.1225591,0,0,0.2123666,10.43414,0,0.1290096,-0.1290096,13.66257,97.5896,0.09740431,0.134815,0,0,10.43414
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,0.1718643,0.1718643,0,0,0,0.1718643,0,0,2.775558E-17,0,0.1809098,0.1718643,0,0,0.3557106,10.30513,0,0.1809098,-0.1809098,13.47188,96.22749,0.09740431,0.1890507,0,0,10.30513
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,0.3281306,0.3281306,0,0,0,0.3281306,0,0,5.551115E-17,0,0.3454007,0.3281306,0,0,0.5567214,10.12422,0,0.3454007,-0.3454007,13.10779,93.62689,0.09740431,0.3609437,0,0,10.12422
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,0.4149353,0.4149353,0,0,0,0.4149353,0,0,5.551115E-17,0,0.436774,0.4149353,0,0,0.9405,9.778824,0,0.436774,-0.436774,12.64739,90.33833,0.09740431,0.4564288,0,0,9.778824
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,0.04064131,0.04064131,0,0,0,0.04064131,0,0,6.938894E-18,0,0.04278032,0.04064131,0,0,1.425804,9.342051,0,0.04278032,-0.04278032,12.6023,90.01623,0.09740431,0.04470544,0,0,9.342051
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,0.09567522,0.09567522,0,0,0,0.09567522,0,0,0,0,0.1007107,0.09567522,0,0,1.473338,9.29927,0,0.1007107,-0.1007107,12.49614,89.25795,0.09740431,0.1052427,0,0,9.29927
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,0.4087109,0.4087109,0,0,0,0.4087109,0,0,5.551115E-17,0,0.430222,0.4087109,0,0,1.585239,9.198559,0,0.430222,-0.430222,12.04264,86.01871,0.09740431,0.449582,0,0,9.198559
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,0.4253082,0.4253082,0,0,0,0.4253082,0,0,5.551115E-17,0,0.4476928,0.4253082,0,0,2.063263,8.768337,0,0.4476928,-0.4476928,11.57073,82.64794,0.09740431,0.467839,0,0,8.768337
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93065,0.1596289,0.7164146,2.091877,2.091877,0,0,0,2.091877,34.24746,0,0,0.7164146,2.201976,2.091877,0,0,2.5607,8.320644,0,1.485561,-1.485561,10.00482,71.46283,0.09740431,2.301065,0.5731317,0,9.037059
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60557,0.4465256,2.004007,0.83135,0.83135,0,0,0,0.83135,241.0545,0,0,2.004007,0.8751053,0.83135,0,0,4.211323,6.835083,1.128902,0,1.128902,11.07579,79.1126,0.09708025,0.914485,1.603205,0,8.83909
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46075,0.7191025,3.227332,0.8473744,0.8473744,0,0,0,0.8473744,380.8626,0,0,3.227332,0.8919731,0.8473744,0,0,3.082422,7.851095,2.335359,0,2.335359,13.2913,94.93768,0.09641666,0.9321119,2.581866,0,11.07843
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75552,0.9729583,4.366637,0,0,0,0,0,0,0,3.619574,0,4.366637,0,0,0,0,0.7470627,9.952918,0.7470627,0,0.7470627,14.00003,100,0.0962063,0,3.493309,0,14.31955
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26606,1.099514,4.934618,2.038764,2.038764,0,0,0,2.038764,242.0397,2.78855,0,4.934618,2.146067,2.038764,0,0,0,10.62527,0,0,0,14.00003,100,0.0962063,2.24264,3.947694,0,15.55989
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97806,1.103673,4.953285,0.3511251,0.3511251,0,0,0,0.3511251,1410.69,4.583679,0,4.953285,0.3696053,0.3511251,0,0,0,10.62527,0,0,0,14.00003,100,0.0962063,0.3862376,3.962628,0,15.57856
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38239,1.028438,4.615631,0,0,0,0,0,0,0,4.615631,0,4.615631,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.0962063,0,3.692505,0,15.2409
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00842,0.9002071,4.040129,0.03648473,0.03648473,0,0,0,0.03648473,11073.48,4.001724,0,4.040129,0.03840498,0.03648473,0,0,0,10.62527,0,0,0,14.00003,100,0.0962063,0.0401332,3.232104,0,14.6654
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14956,0.733204,3.29062,0.8658745,0.8658745,0,0,0,0.8658745,380.0342,2.379173,0,3.29062,0.9114469,0.8658745,0,0,0,10.62527,0,0,0,14.00003,100,0.0962063,0.952462,2.632496,0,13.91589
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.0794,0.5104787,2.291028,0.746192,0.746192,0,0,0,0.746192,307.0293,1.505563,0,2.291028,0.7854652,0.746192,0,0,0,10.62527,0,0,0,14.00003,100,0.0962063,0.8208112,1.832823,0,12.9163
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31593,0.2362642,1.060354,3.328908,3.328908,1.25,0,0.50625,3.328908,31.8529,0,4.440892E-16,1.060354,2.188324,2.078908,0,0,0,10.62527,0,1.12797,-1.12797,12.81104,91.50726,0.0962063,3.661799,0.848283,5,11.68563
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67597,0.07951335,0.3568559,1.127964,1.127964,0,0,0,1.127964,31.63717,0,0,0.3568559,1.187331,1.127964,0,0,1.2533,9.497304,0,0.8304749,-0.8304749,11.93565,85.25444,0.0962063,1.240761,0.2854847,0,9.854159
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,1.33457,1.33457,0,0,0,1.33457,0,0,0,0,1.404811,1.33457,0,0,2.17605,8.666829,0,1.404811,-1.404811,10.45484,74.67731,0.0962063,1.468027,0,0,8.666829
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,2.519289,2.519289,0,0,0,2.519289,0,0,0,0,2.651883,2.519289,0,0,3.736951,7.262018,0,2.651883,-2.651883,7.659515,54.71071,0.0962063,2.771217,0,0,7.262018
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,0.7806516,0.7806516,0,0,0,0.7806516,0,0,1.110223E-16,0,0.8217386,0.7806516,0,0,6.683487,4.610136,0,0.8217386,-0.8217386,6.793327,48.52367,0.0962063,0.8587168,0,0,4.610136
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,0.1334492,0.1334492,0,0,0,0.1334492,0,0,0,0,0.1404729,0.1334492,0,0,7.59653,3.788397,0,0.1404729,-0.1404729,6.645255,47.46601,0.0962063,0.1467941,0,0,3.788397
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,0.2665186,0.2665186,0,0,0,0.2665186,0,0,0,0,0.2805459,0.2665186,0,0,7.752611,3.647924,0,0.2805459,-0.2805459,6.349534,45.35372,0.0962063,0.2931705,0,0,3.647924
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,0.1346247,0.1346247,0,0,0,0.1346247,0,0,0,0,0.1417102,0.1346247,0,0,8.064329,3.367378,0,0.1417102,-0.1417102,6.200158,44.28675,0.0962063,0.1480871,0,0,3.367378
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,0.2152819,0.2152819,0,0,0,0.2152819,0,0,2.775558E-17,0,0.2266126,0.2152819,0,0,8.221785,3.225668,0,0.2266126,-0.2266126,5.961287,42.58054,0.0962063,0.2368101,0,0,3.225668
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.473577,2.999055,0,0,0,5.961287,42.58054,0.0962063,0,0,0,2.999055
