Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,0.1475415,0.1475415,0,0,0,0.1475415,0,0,0,0,0.1553068,0.1475415,0,0,8.473577,2.999055,0,0.1553068,-0.1553068,5.79758,41.4112,0.0962063,0.1622956,0,0,2.999055
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,0.1962005,0.1962005,0,0,0,0.1962005,0,0,2.775558E-17,0,0.2065269,0.1962005,0,0,8.646139,2.843749,0,0.2065269,-0.2065269,5.579882,39.85622,0.0962063,0.2158206,0,0,2.843749
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.875614,2.637222,0,0,0,5.579882,39.85622,0.0962063,0,0,0,2.637222
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,0.1128835,0.1128835,0,0,0,0.1128835,0,0,1.387779E-17,0,0.1188247,0.1128835,0,0,8.875614,2.637222,0,0.1188247,-0.1188247,5.454629,38.96156,0.0962063,0.1241718,0,0,2.637222
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94197,0.1218555,0.5468875,0,0,0,0,0,0,0,0,0,0.5468875,0,0,0,0,9.007641,2.518397,0.5468875,0,0.5468875,5.973452,42.66743,0.09605288,0,0.43751,0,3.065284
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59327,0.321027,1.440769,1.36277,1.36277,0,0,0,1.36277,105.7236,0,0,1.440769,1.434495,1.36277,0,0,8.460753,3.010596,0.006274562,0,0.006274562,5.979405,42.70995,0.09605112,1.499047,1.152615,0,4.451365
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41884,0.7288827,3.271225,2.450201,2.450201,0,0,0,2.450201,133.5085,0,0,3.271225,2.579159,2.450201,0,0,8.454479,3.016243,0.6920669,0,0.6920669,6.635957,47.3996,0.09585769,2.695221,2.61698,0,6.287468
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67034,0.9221632,4.138669,1.168763,1.168763,0,0,0,1.168763,354.1068,0,0,4.138669,1.230277,1.168763,0,0,7.762412,3.639103,2.908392,0,2.908392,9.3951,67.10772,0.09505322,1.285639,3.310935,0,7.777772
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10654,1.057091,4.744223,1.083348,1.083348,0,0,0,1.083348,437.9224,0,0,4.744223,1.140366,1.083348,0,0,4.854021,6.256656,3.603857,0,3.603857,12.81402,91.52852,0.09407493,1.191683,3.795378,0,11.00088
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70526,1.136313,5.099774,2.013772,2.013772,0,0,0,2.013772,253.2449,1.729851,0,5.099774,2.11976,2.013772,0,0,1.250164,9.500127,1.250164,0,1.250164,14.00003,100,0.09374025,2.215149,4.07982,0,14.5999
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12525,1.025587,4.602834,1.009574,1.009574,0,0,0,1.009574,455.9183,3.540124,0,4.602834,1.06271,1.009574,0,0,0,10.62527,0,0,0,14.00003,100,0.09374025,1.110532,3.682267,0,15.22811
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83849,0.77869,3.494761,2.627458,2.627458,0,0,0,2.627458,133.0092,0.7290156,0,3.494761,2.765745,2.627458,0,0,0,10.62527,0,0,0,14.00003,100,0.09374025,2.890203,2.795809,0,14.12004
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03397,0.7166129,3.216159,1.324305,1.324305,0,0,0,1.324305,242.8563,1.822153,0,3.216159,1.394005,1.324305,0,0,0,10.62527,0,0,0,14.00003,100,0.09374025,1.456736,2.572927,0,13.84143
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99863,0.4894203,2.196518,0,0,0,0,0,0,0,2.196518,0,2.196518,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09374025,0,1.757215,0,12.82179
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26108,0.2983124,1.338826,1.698613,1.698613,0,0,0,1.698613,78.8188,0,2.220446E-16,1.338826,1.788013,1.698613,0,0,0,10.62527,0,0.4491872,-0.4491872,13.52654,96.61797,0.09374025,1.868474,1.071061,0,11.9641
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.6433,0.03213121,0.1442049,1.609366,1.609366,0,0,0,1.609366,8.960354,0,0,0.1442049,1.694069,1.609366,0,0,0.4990969,10.17609,0,1.549865,-1.549865,11.89284,84.94871,0.09374025,1.770303,0.1153639,0,10.32029
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,0.7544856,0.7544856,0,0,0,0.7544856,0,0,1.110223E-16,0,0.7941954,0.7544856,0,0,2.221169,8.626223,0,0.7941954,-0.7941954,11.05569,78.96903,0.09374025,0.8299342,0,0,8.626223
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,2.950774,2.950774,0,0,0,2.950774,0,0,4.440892E-16,0,3.106078,2.950774,0,0,3.103608,7.832027,0,3.106078,-3.106078,7.781593,55.5827,0.09374025,3.245852,0,0,7.832027
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,2.351718,2.351718,0,0,0,2.351718,0,0,0,0,2.475492,2.351718,0,0,6.554806,4.725949,0,2.475492,-2.475492,5.172195,36.94418,0.09374025,2.58689,0,0,4.725949
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,0.3236836,0.3236836,0,0,0,0.3236836,0,0,5.551115E-17,0,0.3407196,0.3236836,0,0,9.305353,2.250456,0,0.3407196,-0.3407196,4.813045,34.37882,0.09374025,0.356052,0,0,2.250456
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.68393,1.909737,0,0,0,4.813045,34.37882,0.09374025,0,0,0,1.909737
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.68393,1.909737,0,0,0,4.813045,34.37882,0.09374025,0,0,0,1.909737
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.68393,1.909737,0,0,0,4.813045,34.37882,0.09374025,0,0,0,1.909737
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.68393,1.909737,0,0,0,4.813045,34.37882,0.09374025,0,0,0,1.909737
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,0.3278933,0.3278933,0,0,0,0.3278933,0,0,5.551115E-17,0,0.3451509,0.3278933,0,0,9.68393,1.909737,0,0.3451509,-0.3451509,4.449224,31.78011,0.09374025,0.3606827,0,0,1.909737
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,0.03731746,0.03731746,0,0,0,0.03731746,0,0,6.938894E-18,0,0.03928154,0.03731746,0,0,10.06743,1.564586,0,0.03928154,-0.03928154,4.407817,31.48435,0.09374025,0.04104921,0,0,1.564586
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,0.4116321,0.4116321,0,0,0,0.4116321,0,0,5.551115E-17,0,0.433297,0.4116321,0,0,10.11108,1.525304,0,0.433297,-0.433297,3.951082,28.22196,0.09374025,0.4527954,0,0,1.525304
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.59252,1.092007,0,0,0,3.951082,28.22196,0.09374025,0,0,0,1.092007
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95028,0.06965578,0.3126151,0.8821654,0.8821654,0,0,0,0.8821654,35.43725,0,0,0.3126151,0.9285951,0.8821654,0,0,10.59252,1.092007,0,0.61598,-0.61598,3.301782,23.58411,0.09374025,0.9703819,0.2500921,0,1.404622
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57803,0.116347,0.5221654,1.271781,1.271781,4.582541,0,1.416034,1.271781,41.05779,0,0,0.5221654,0,0,3.31076,3.145222,11.27694,0.4760273,3.667387,0,3.667387,6.780972,48.43542,0.09561897,1.398959,0.4177323,5,0.9981927
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37406,0.08937269,0.4011046,0,0,3.505263,0,1.121937,0,0,0,0,0.4011046,0,0,3.505263,3.33,7.609553,3.776676,3.731105,0,3.731105,10.32061,73.71848,0.09653124,0,0.3208837,5,4.177781
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58234,0.1034852,0.4644416,2.041065,2.041065,5,0,1.53,2.041065,22.75486,0,0,0.4644416,0,0,2.958935,2.810988,3.878449,7.13467,3.27543,0,3.27543,13.42795,95.91376,0.09850648,2.245172,0.3715533,5,7.599112
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94394,0.165469,0.7426248,0,0,0,0,0,0,0,0.1396056,0,0.7426248,0,0,0,0,0.6030191,10.08256,0.6030191,0,0.6030191,14.00003,100,0.0983427,0,0.5940998,0,10.82518
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.42768,0.1563569,0.70173,0,0,0,0,0,0,0,0.70173,0,0.70173,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.0983427,0,0.561384,0,11.327
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86683,0.3103007,1.39263,0.6277579,0.6277579,0,0,0,0.6277579,221.8418,0.7318319,0,1.39263,0.6607978,0.6277579,0,0,0,10.62527,0,0,0,14.00003,100,0.0983427,0.6905337,1.114104,0,12.0179
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67056,0.2330156,1.045774,0.2331926,0.2331926,0,0,0,0.2331926,448.4593,0.800308,0,1.045774,0.2454659,0.2331926,0,0,0,10.62527,0,0,0,14.00003,100,0.0983427,0.2565118,0.8366191,0,11.67105
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92119,0.1894549,0.8502734,0.7849888,0.7849888,0,0,0,0.7849888,108.3166,0.02396935,0,0.8502734,0.826304,0.7849888,0,0,0,10.62527,0,0,0,14.00003,100,0.0983427,0.8634877,0.6802187,0,11.47555
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92087,0.04545475,0.2040009,0,0,0,0,0,0,0,0.2040009,0,0.2040009,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.0983427,0,0.1632007,0,10.82928
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20929,0.05798889,0.2602541,0,0,0,0,0,0,0,0.2602541,0,0.2602541,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.0983427,0,0.2082033,0,10.88553
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61366,0.03973837,0.1783458,1.035853,1.035853,0,0,0,1.035853,17.21729,0,2.220446E-16,0.1783458,1.090372,1.035853,0,0,0,10.62527,0,0.912026,-0.912026,13.03867,93.13316,0.0983427,1.139439,0.1426766,0,10.80362
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,2.229413,2.229413,0,0,0,2.229413,0,0,4.440892E-16,0,2.346751,2.229413,0,0,1.013362,9.713248,0,2.346751,-2.346751,10.56498,75.46396,0.0983427,2.452354,0,0,9.713248
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,1.091827,1.091827,0,0,0,1.091827,0,0,2.220446E-16,0,1.149291,1.091827,0,0,3.620863,7.366498,0,1.149291,-1.149291,9.353517,66.8107,0.0983427,1.201009,0,0,7.366498
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,1.148674,1.148674,0,0,0,1.148674,0,0,0,0,1.20913,1.148674,0,0,4.897853,6.217206,0,1.20913,-1.20913,8.078981,57.70689,0.0983427,1.263541,0,0,6.217206
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,0.02581196,0.02581196,0,0,0,0.02581196,0,0,3.469447E-18,0,0.02717048,0.02581196,0,0,6.241332,5.008076,0,0.02717048,-0.02717048,8.050341,57.50232,0.0983427,0.02839315,0,0,5.008076
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,0.1980425,0.1980425,0,0,0,0.1980425,0,0,0,0,0.2084658,0.1980425,0,0,6.271521,4.980906,0,0.2084658,-0.2084658,7.830599,55.93274,0.0983427,0.2178468,0,0,4.980906
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,0.2920634,0.2920634,0,0,0,0.2920634,0,0,5.551115E-17,0,0.3074352,0.2920634,0,0,6.50315,4.772439,0,0.3074352,-0.3074352,7.506534,53.61799,0.0983427,0.3212698,0,0,4.772439
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,0.3111747,0.3111747,0,0,0,0.3111747,0,0,5.551115E-17,0,0.3275523,0.3111747,0,0,6.844744,4.465004,0,0.3275523,-0.3275523,7.161263,51.15178,0.0983427,0.3422921,0,0,4.465004
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,0.02453839,0.02453839,0,0,0,0.02453839,0,0,3.469447E-18,0,0.02582988,0.02453839,0,0,7.208691,4.137452,0,0.02582988,-0.02582988,7.134036,50.9573,0.0983427,0.02699223,0,0,4.137452
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,0.2418292,0.2418292,0,0,0,0.2418292,0,0,2.775558E-17,0,0.254557,0.2418292,0,0,7.237391,4.111622,0,0.254557,-0.254557,6.865709,49.04068,0.0983427,0.2660121,0,0,4.111622
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,0.215154,0.215154,0,0,0,0.215154,0,0,0,0,0.2264779,0.215154,0,0,7.520232,3.857065,0,0.2264779,-0.2264779,6.626981,47.33548,0.0983427,0.2366694,0,0,3.857065
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,0.2591173,0.2591173,0,0,0,0.2591173,0,0,5.551115E-17,0,0.272755,0.2591173,0,0,7.771874,3.630587,0,0.272755,-0.272755,6.339472,45.28185,0.0983427,0.285029,0,0,3.630587
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,0.6130024,0.6130024,0,0,0,0.6130024,0,0,1.110223E-16,0,0.6452656,0.6130024,0,0,8.074935,3.357832,0,0.6452656,-0.6452656,5.659302,40.4235,0.0983427,0.6743026,0,0,3.357832
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95558,0.1267439,0.5688267,1.754522,1.754522,0,0,0,1.754522,32.4206,0,0,0.5688267,1.846865,1.754522,0,0,8.791897,2.712567,0,1.278039,-1.278039,4.312131,30.80087,0.0983427,1.929974,0.4550614,0,3.281394
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55985,0.236924,1.063315,0.4730549,0.4730549,0,0,0,0.4730549,224.7762,0,0,1.063315,0.4979526,0.4730549,0,0,10.21194,1.434528,0.5653622,0,0.5653622,4.848481,34.63194,0.09818964,0.5203605,0.8506519,0,2.497843
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32645,0.3257614,1.462017,0.5602793,0.5602793,0,0,0,0.5602793,260.9443,0,0,1.462017,0.5897677,0.5602793,0,0,9.646578,1.943354,0.8722494,0,0.8722494,5.675969,40.54256,0.09795443,0.6163073,1.169614,0,3.405371
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49162,0.3667248,1.645861,0.4323238,0.4323238,0,0,0,0.4323238,380.7009,0,0,1.645861,0.4550777,0.4323238,0,0,8.774328,2.728379,1.190783,0,1.190783,6.805645,48.61165,0.09763514,0.4755562,1.316689,0,4.374239
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.77841,0.2983668,1.33907,0,0,0,0,0,0,0,0,0,1.33907,0,0,0,0,7.583545,3.800083,1.33907,0,1.33907,8.075998,57.68559,0.09727856,0,1.071256,0,5.139153
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14538,0.4224972,1.896168,2.655499,2.655499,0,0,0,2.655499,71.40531,0,4.440892E-16,1.896168,2.795263,2.655499,0,0,6.244475,5.005246,0,0.8990951,-0.8990951,7.128269,50.91611,0.09727856,2.921049,1.516934,0,6.901414
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60739,0.5445861,2.444103,0.6149178,0.6149178,0,0,0,0.6149178,397.4682,0,0,2.444103,0.6472818,0.6149178,0,0,7.24347,4.106151,1.796821,0,1.796821,8.832883,63.09189,0.09680416,0.6764095,1.955282,0,6.550254
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50483,0.6046634,2.713729,0.3746442,0.3746442,0,0,0,0.3746442,724.3484,0,0,2.713729,0.3943623,0.3746442,0,0,5.44665,5.72329,2.319367,0,2.319367,11.03323,78.80861,0.0961986,0.4121086,2.170983,0,8.437019
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81133,0.4589973,2.05998,0,0,0,0,0,0,0,0,0,2.05998,0,0,0,0,3.127283,7.81072,2.05998,0,2.05998,12.9875,92.76764,0.09566707,0,1.647984,0,9.8707
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.8462,0.2026638,0.909555,1.892562,1.892562,0,0,0,1.892562,48.05946,0,0,0.909555,1.99217,1.892562,0,0,1.067303,9.664701,0,1.082615,-1.082615,11.84632,84.61639,0.09566707,2.081818,0.727644,0,10.57426
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.1606,0.0490067,0.2199421,0,0,0,0,0,0,0,0,0,0.2199421,0,0,0,0,2.270208,8.582087,0.2199421,0,0.2199421,12.05497,86.10679,0.09561067,0,0.1759537,0,8.802029
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.5871,0.02436314,0.1093418,0,0,0,0,0,0,0,0,0,0.1093418,0,0,0,0,2.050266,8.780034,0.1093418,0,0.1093418,12.1587,86.84772,0.09558266,0,0.08747341,0,8.889377
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.940925,8.878442,0,0,0,12.1587,86.84772,0.09558266,0,0,0,8.878442
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,1.198566,1.198566,0,0,0,1.198566,0,0,2.220446E-16,0,1.261648,1.198566,0,0,1.940925,8.878442,0,1.261648,-1.261648,10.82881,77.3485,0.09558266,1.318423,0,0,8.878442
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,0.2293255,0.2293255,0,0,0,0.2293255,0,0,2.775558E-17,0,0.2413952,0.2293255,0,0,3.342756,7.616794,0,0.2413952,-0.2413952,10.57436,75.53098,0.09558266,0.252258,0,0,7.616794
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,0.4584782,0.4584782,0,0,0,0.4584782,0,0,0,0,0.4826086,0.4584782,0,0,3.610973,7.375398,0,0.4826086,-0.4826086,10.06564,71.89732,0.09558266,0.504326,0,0,7.375398
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,0.4261188,0.4261188,0,0,0,0.4261188,0,0,5.551115E-17,0,0.4485461,0.4261188,0,0,4.147205,6.89279,0,0.4485461,-0.4485461,9.592834,68.52011,0.09558266,0.4687307,0,0,6.89279
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,0.1785329,0.1785329,0,0,0,0.1785329,0,0,2.775558E-17,0,0.1879294,0.1785329,0,0,4.64559,6.444243,0,0.1879294,-0.1879294,9.39474,67.10515,0.09558266,0.1963862,0,0,6.444243
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,0.1683608,0.1683608,0,0,0,0.1683608,0,0,2.775558E-17,0,0.1772218,0.1683608,0,0,4.8544,6.256314,0,0.1772218,-0.1772218,9.207932,65.77081,0.09558266,0.1851968,0,0,6.256314
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,0.06043691,0.06043691,0,0,0,0.06043691,0,0,1.387779E-17,0,0.0636178,0.06043691,0,0,5.051313,6.079093,0,0.0636178,-0.0636178,9.140873,65.29182,0.09558266,0.0664806,0,0,6.079093
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.122,6.015474,0,0,0,9.140873,65.29182,0.09558266,0,0,0,6.015474
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,0.4655991,0.4655991,0,0,0,0.4655991,0,0,5.551115E-17,0,0.4901043,0.4655991,0,0,5.122,6.015474,0,0.4901043,-0.4901043,8.624257,61.60172,0.09558266,0.512159,0,0,6.015474
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.66656,5.52537,0,0,0,8.624257,61.60172,0.09558266,0,0,0,5.52537
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,0.176517,0.176517,0,0,0,0.176517,0,0,0,0,0.1858073,0.176517,0,0,5.66656,5.52537,0,0.1858073,-0.1858073,8.428399,60.20273,0.09558266,0.1941687,0,0,5.52537
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95787,0.1402185,0.6293008,0,0,0,0,0,0,0,0,0,0.6293008,0,0,0,0,5.873013,5.339563,0.6293008,0,0.6293008,9.025406,64.46706,0.09542173,0,0.5034406,0,5.968863
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53878,0.3813026,1.711286,0,0,0,0,0,0,0,0,0,1.711286,0,0,0,0,5.243712,5.905933,1.711286,0,1.711286,10.64887,76.06324,0.09498686,0,1.369029,0,7.617219
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27608,0.635795,2.853448,1.345413,1.345413,0,0,0,1.345413,212.0871,0,0,2.853448,1.416224,1.345413,0,0,3.532426,7.446091,1.437223,0,1.437223,12.01234,85.80229,0.09462469,1.479955,2.282758,0,10.29954
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39828,0.8374253,3.758365,2.688683,2.688683,0,0,0,2.688683,139.7846,0,0,3.758365,2.830193,2.688683,0,0,2.095202,8.739592,0.9281722,0,0.9281722,12.89289,92.09186,0.09439225,2.957551,3.006692,0,12.49796
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.61008,0.9767959,4.38386,0.8248428,0.8248428,0,0,0,0.8248428,531.4783,2.348574,0,4.38386,0.8682555,0.8248428,0,0,1.16703,9.574947,1.16703,0,1.16703,14.00003,100,0.09410162,0.907327,3.507088,0,13.95881
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85847,1.113691,4.998245,0,0,0,0,0,0,0,4.998245,0,4.998245,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09410162,0,3.998596,0,15.62352
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34717,1.115864,5.007999,0.2539348,0.2539348,0,0,0,0.2539348,1972.159,4.7407,0,5.007999,0.2672998,0.2539348,0,0,0,10.62527,0,0,0,14.00003,100,0.09410162,0.2793283,4.0064,0,15.63327
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34153,0.9755191,4.378129,0,0,0,0,0,0,0,4.378129,0,4.378129,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09410162,0,3.502504,0,15.0034
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70454,0.7600539,3.411122,0.05576156,0.05576156,0,0,0,0.05576156,6117.335,3.352426,0,3.411122,0.05869639,0.05576156,0,0,0,10.62527,0,0,0,14.00003,100,0.09410162,0.06133772,2.728898,0,14.0364
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.7747,0.4261457,1.912542,1.171339,1.171339,0,0,0,1.171339,163.2783,0.679554,0,1.912542,1.232988,1.171339,0,0,0,10.62527,0,0,0,14.00003,100,0.09410162,1.288472,1.530034,0,12.53782
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11507,0.2856143,1.281837,0.628908,0.628908,0,0,0,0.628908,203.8194,0.6198283,0,1.281837,0.6620085,0.628908,0,0,0,10.62527,0,0,0,14.00003,100,0.09410162,0.6917989,1.025469,0,11.90711
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56364,0.03933476,0.1765344,2.414546,2.414546,0,0,0,2.414546,7.311289,0,0,0.1765344,2.541627,2.414546,0,0,0,10.62527,0,2.365093,-2.365093,11.507,82.1927,0.09410162,2.656,0.1412275,0,10.80181
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,0.533405,0.533405,0,0,0,0.533405,0,0,1.110223E-16,0,0.561479,0.533405,0,0,2.627881,8.260181,0,0.561479,-0.561479,10.91515,77.96521,0.09410162,0.5867455,0,0,8.260181
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.251746,7.698703,0,0,0,10.91515,77.96521,0.09410162,0,0,0,7.698703
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,0.940387,0.940387,0,0,0,0.940387,0,0,1.110223E-16,0,0.989881,0.940387,0,0,3.251746,7.698703,0,0.989881,-0.989881,9.871725,70.51218,0.09410162,1.034426,0,0,7.698703
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.351614,6.708822,0,0,0,9.871725,70.51218,0.09410162,0,0,0,6.708822
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,0.1032237,0.1032237,0,0,0,0.1032237,0,0,1.387779E-17,0,0.1086566,0.1032237,0,0,4.351614,6.708822,0,0.1086566,-0.1086566,9.757191,69.69408,0.09410162,0.1135461,0,0,6.708822
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,0.02809351,0.02809351,0,0,0,0.02809351,0,0,3.469447E-18,0,0.02957212,0.02809351,0,0,4.472343,6.600165,0,0.02957212,-0.02957212,9.726019,69.47143,0.09410162,0.03090286,0,0,6.600165
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,0.3011006,0.3011006,0,0,0,0.3011006,0,0,0,0,0.316948,0.3011006,0,0,4.505201,6.570593,0,0.316948,-0.316948,9.391927,67.08505,0.09410162,0.3312106,0,0,6.570593
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,0.3127939,0.3127939,0,0,0,0.3127939,0,0,5.551115E-17,0,0.3292567,0.3127939,0,0,4.857366,6.253645,0,0.3292567,-0.3292567,9.044859,64.60601,0.09410162,0.3440733,0,0,6.253645
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,0.04475899,0.04475899,0,0,0,0.04475899,0,0,6.938894E-18,0,0.04711472,0.04475899,0,0,5.223207,5.924388,0,0.04711472,-0.04711472,8.995196,64.25127,0.09410162,0.04923489,0,0,5.924388
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,0.304479,0.304479,0,0,0,0.304479,0,0,0,0,0.3205042,0.304479,0,0,5.275556,5.877274,0,0.3205042,-0.3205042,8.657355,61.83813,0.09410162,0.3349269,0,0,5.877274
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,0.3744602,0.3744602,0,0,0,0.3744602,0,0,5.551115E-17,0,0.3941686,0.3744602,0,0,5.631672,5.556769,0,0.3941686,-0.3941686,8.241864,58.87035,0.09410162,0.4119062,0,0,5.556769
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,0.2043547,0.2043547,0,0,0,0.2043547,0,0,2.775558E-17,0,0.2151102,0.2043547,0,0,6.069637,5.162601,0,0.2151102,-0.2151102,8.015119,57.25073,0.09410162,0.2247902,0,0,5.162601
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95716,0.0720166,0.3232105,0,0,0,0,0,0,0,0,0,0.3232105,0,0,0,0,6.308649,4.947491,0.3232105,0,0.3232105,8.321743,59.4409,0.09402145,0,0.2585684,0,5.270701
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51484,0.2786862,1.250744,1.089979,1.089979,0,0,0,1.089979,114.7494,0,0,1.250744,1.147346,1.089979,0,0,5.985438,5.23838,0.1033977,0,0.1033977,8.419835,60.14156,0.09399583,1.198977,1.000595,0,6.489124
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22301,0.6606425,2.964963,1.355308,1.355308,0,0,0,1.355308,218.7668,0,0,2.964963,1.42664,1.355308,0,0,5.88204,5.331438,1.538324,0,1.538324,9.879217,70.56569,0.09361631,1.490839,2.371971,0,8.296402
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.30241,0.8735309,3.920407,1.169125,1.169125,0,0,0,1.169125,335.3282,0,0,3.920407,1.230658,1.169125,0,0,4.343717,6.71593,2.689749,0,2.689749,12.43094,88.79222,0.09296004,1.286038,3.136325,0,10.63634
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.43911,1.010538,4.535292,0.05733646,0.05733646,0,0,0,0.05733646,7909.962,2.82097,0,4.535292,0.06035417,0.05733646,0,0,1.653968,9.136703,1.653968,0,1.653968,14.00003,100,0.09256103,0.0630701,3.628234,0,13.672
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56701,1.045305,4.691329,0.7399232,0.7399232,0,0,0,0.7399232,634.0292,3.912463,0,4.691329,0.7788665,0.7399232,0,0,0,10.62527,0,0,0,14.00003,100,0.09256103,0.8139156,3.753063,0,15.3166
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08644,1.008403,4.525713,0.3791754,0.3791754,0,0,0,0.3791754,1193.567,4.126581,0,4.525713,0.399132,0.3791754,0,0,0,10.62527,0,0,0,14.00003,100,0.09256103,0.4170929,3.62057,0,15.15099
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18088,1.06735,4.790268,1.363542,1.363542,0,0,0,1.363542,351.3106,3.354961,0,4.790268,1.435308,1.363542,0,0,0,10.62527,0,0,0,14.00003,100,0.09256103,1.499897,3.832215,0,15.41554
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60096,0.6315169,2.834248,1.490929,1.490929,0,0,0,1.490929,190.0994,1.264849,0,2.834248,1.569399,1.490929,0,0,0,10.62527,0,0,0,14.00003,100,0.09256103,1.640022,2.267398,0,13.45952
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70647,0.4660783,2.091759,1.129422,1.129422,0,0,0,1.129422,185.2061,0.9028938,0,2.091759,1.188866,1.129422,0,0,0,10.62527,0,0,0,14.00003,100,0.09256103,1.242365,1.673407,0,12.71703
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07275,0.1154177,0.5179948,0.0009608403,0.0009608403,0,0,0,0.0009608403,53910.61,0.5169834,0,0.5179948,0.001011411,0.0009608403,0,0,0,10.62527,0,0,0,14.00003,100,0.09256103,0.001056924,0.4143958,0,11.14327
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.5433,0.03224405,0.1447113,0,0,0,0,0,0,0,0.1447113,0,0.1447113,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09256103,0,0.115769,0,10.76999
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,0.1570845,0.1570845,0,0,0,0.1570845,0,0,2.775558E-17,0,0.1653521,0.1570845,0,0,0,10.62527,0,0.1653521,-0.1653521,13.82573,98.75503,0.09256103,0.1727929,0,0,10.62527
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,1.583967,1.583967,0,0,0,1.583967,0,0,2.220446E-16,0,1.667333,1.583967,0,0,0.1837246,10.45992,0,1.667333,-1.667333,12.06821,86.20131,0.09256103,1.742363,0,0,10.45992
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,1.025324,1.025324,0,0,0,1.025324,0,0,2.220446E-16,0,1.079288,1.025324,0,0,2.036317,8.792589,0,1.079288,-1.079288,10.93054,78.07512,0.09256103,1.127856,0,0,8.792589
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,0.1213624,0.1213624,0,0,0,0.1213624,0,0,0,0,0.1277498,0.1213624,0,0,3.235526,7.7133,0,0.1277498,-0.1277498,10.79588,77.11326,0.09256103,0.1334986,0,0,7.7133
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,0.3510206,0.3510206,0,0,0,0.3510206,0,0,0,0,0.3694953,0.3510206,0,0,3.377471,7.585551,0,0.3694953,-0.3694953,10.4064,74.33125,0.09256103,0.3861226,0,0,7.585551
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,0.255872,0.255872,0,0,0,0.255872,0,0,5.551115E-17,0,0.269339,0.255872,0,0,3.788021,7.216055,0,0.269339,-0.269339,10.12249,72.30334,0.09256103,0.2814592,0,0,7.216055
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,0.1333228,0.1333228,0,0,0,0.1333228,0,0,2.775558E-17,0,0.1403398,0.1333228,0,0,4.087286,6.946716,0,0.1403398,-0.1403398,9.974556,71.24669,0.09256103,0.1466551,0,0,6.946716
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,0.3505735,0.3505735,0,0,0,0.3505735,0,0,5.551115E-17,0,0.3690248,0.3505735,0,0,4.24322,6.806376,0,0.3690248,-0.3690248,9.58557,68.46822,0.09256103,0.3856309,0,0,6.806376
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,0.4216677,0.4216677,0,0,0,0.4216677,0,0,0,0,0.4438607,0.4216677,0,0,4.653247,6.437352,0,0.4438607,-0.4438607,9.1177,65.1263,0.09256103,0.4638345,0,0,6.437352
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,0.2830795,0.2830795,0,0,0,0.2830795,0,0,0,0,0.2979784,0.2830795,0,0,5.146426,5.993491,0,0.2979784,-0.2979784,8.803603,62.88275,0.09256103,0.3113874,0,0,5.993491
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,0.491991,0.491991,0,0,0,0.491991,0,0,5.551115E-17,0,0.5178853,0.491991,0,0,5.477513,5.695513,0,0.5178853,-0.5178853,8.257704,58.98348,0.09256103,0.5411901,0,0,5.695513
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.052941,5.177627,0,0,0,8.257704,58.98348,0.09256103,0,0,0,5.177627
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95345,0.04581667,0.2056252,1.141353,1.141353,0,0,0,1.141353,18.01592,0,0,0.2056252,1.201424,1.141353,0,0,6.052941,5.177627,0,0.9957986,-0.9957986,7.20804,51.4859,0.09256103,1.255488,0.1645002,0,5.383253
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48806,0.2221767,0.9971289,0,0,0,0,0,0,0,0,0,0.9971289,0,0,0,0,7.159384,4.181829,0.9971289,0,0.9971289,8.153999,58.24274,0.09232213,0,0.7977031,0,5.178957
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16729,0.365148,1.638784,0,0,0,0,0,0,0,0,0,1.638784,0,0,0,0,6.162255,5.079245,1.638784,0,1.638784,9.708687,69.34763,0.09193217,0,1.311028,0,6.718029
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.20411,0.6183068,2.774961,0.4538506,0.4538506,0,0,0,0.4538506,611.4261,0,0,2.774961,0.4777374,0.4538506,0,0,4.52347,6.554151,2.297223,0,2.297223,11.88802,84.91429,0.09139104,0.4992356,2.219969,0,9.329111
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26564,0.8495196,3.812644,0.155117,0.155117,0,0,0,0.155117,2457.915,1.423116,0,3.812644,0.1632811,0.155117,0,0,2.226247,8.621652,2.226247,0,2.226247,14.00003,100,0.09087268,0.1706287,3.050115,0,12.4343
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27111,0.9320218,4.182914,1.029395,1.029395,0,0,0,1.029395,406.347,3.099341,0,4.182914,1.083573,1.029395,0,0,0,10.62527,0,0,0,14.00003,100,0.09087268,1.132334,3.346331,0,14.80819
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82548,0.9717687,4.361298,0,0,0,0,0,0,0,4.361298,0,4.361298,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09087268,0,3.489038,0,14.98657
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.0231,0.7703906,3.457513,2.116153,2.116153,0,0,0,2.116153,163.3867,1.229983,0,3.457513,2.22753,2.116153,0,0,0,10.62527,0,0,0,14.00003,100,0.09087268,2.327769,2.76601,0,14.08279
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.5007,0.4427364,1.987001,0.5217483,0.5217483,0,0,0,0.5217483,380.8352,1.437792,0,1.987001,0.5492087,0.5217483,0,0,0,10.62527,0,0,0,14.00003,100,0.09087268,0.5739231,1.589601,0,12.61228
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64157,0.3058935,1.37285,1.060606,1.060606,0,0,0,1.060606,129.4401,0.2564223,0,1.37285,1.116428,1.060606,0,0,0,10.62527,0,0,0,14.00003,100,0.09087268,1.166667,1.09828,0,11.99812
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03369,0.1216544,0.5459847,2.193197,2.193197,0,0,0,2.193197,24.89447,0,4.440892E-16,0.5459847,2.308628,2.193197,0,0,0,10.62527,0,1.762644,-1.762644,12.14204,86.72868,0.09087268,2.412517,0.4367878,0,11.17126
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52609,0.05592259,0.2509806,0,0,0,0,0,0,0,0,0,0.2509806,0,0,0,0,1.958493,8.862631,0.2509806,0,0.2509806,12.38014,88.42939,0.0908146,0,0.2007845,0,9.113611
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.707512,9.088513,0,0,0,12.38014,88.42939,0.0908146,0,0,0,9.088513
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,1.346905,1.346905,0,0,0,1.346905,0,0,2.220446E-16,0,1.417794,1.346905,0,0,1.707512,9.088513,0,1.417794,-1.417794,10.88565,77.75451,0.0908146,1.481595,0,0,9.088513
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,2.571491,2.571491,0,0,0,2.571491,0,0,4.440892E-16,0,2.706832,2.571491,0,0,3.28284,7.670719,0,2.706832,-2.706832,8.032401,57.37418,0.0908146,2.82864,0,0,7.670719
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,0.5589172,0.5589172,0,0,0,0.5589172,0,0,1.110223E-16,0,0.5883338,0.5589172,0,0,6.290431,4.963886,0,0.5883338,-0.5883338,7.412243,52.94449,0.0908146,0.6148089,0,0,4.963886
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,0.2958811,0.2958811,0,0,0,0.2958811,0,0,5.551115E-17,0,0.3114538,0.2958811,0,0,6.944135,4.375553,0,0.3114538,-0.3114538,7.083942,50.59948,0.0908146,0.3254692,0,0,4.375553
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,0.1590619,0.1590619,0,0,0,0.1590619,0,0,0,0,0.1674336,0.1590619,0,0,7.290195,4.064099,0,0.1674336,-0.1674336,6.907452,49.33884,0.0908146,0.1749681,0,0,4.064099
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.476232,3.896665,0,0,0,6.907452,49.33884,0.0908146,0,0,0,3.896665
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,0.1352938,0.1352938,0,0,0,0.1352938,0,0,2.775558E-17,0,0.1424145,0.1352938,0,0,7.476232,3.896665,0,0.1424145,-0.1424145,6.757333,48.26657,0.0908146,0.1488231,0,0,3.896665
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,0.1114863,0.1114863,0,0,0,0.1114863,0,0,1.387779E-17,0,0.1173541,0.1114863,0,0,7.63447,3.754251,0,0.1173541,-0.1173541,6.633631,47.38299,0.0908146,0.122635,0,0,3.754251
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,0.2646239,0.2646239,0,0,0,0.2646239,0,0,5.551115E-17,0,0.2785514,0.2646239,0,0,7.764864,3.636897,0,0.2785514,-0.2785514,6.340013,45.28571,0.0908146,0.2910863,0,0,3.636897
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,0.1329738,0.1329738,0,0,0,0.1329738,0,0,0,0,0.1399724,0.1329738,0,0,8.074366,3.358345,0,0.1399724,-0.1399724,6.192469,44.23183,0.0908146,0.1462712,0,0,3.358345
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,0.006576709,0.006576709,0,0,0,0.006576709,0,0,8.673617E-19,0,0.006922851,0.006576709,0,0,8.22989,3.218373,0,0.006922851,-0.006922851,6.185171,44.17971,0.0908146,0.007234379,0,0,3.218373
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94675,0.0989757,0.4442029,1.811491,1.811491,0,0,0,1.811491,24.52139,0,0,0.4442029,1.906833,1.811491,0,0,8.237582,3.21145,0,1.46263,-1.46263,4.643424,33.16725,0.0908146,1.99264,0.3553623,0,3.655653
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45848,0.1286091,0.5771977,0.3867205,0.3867205,0,0,0,0.3867205,149.2545,0,0,0.5771977,0.4070742,0.3867205,0,0,9.862727,1.74882,0.1701235,0,0.1701235,4.804817,34.32005,0.09077528,0.4253925,0.4617582,0,2.326018
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.109,0.3417675,1.533853,0.5929829,0.5929829,0,0,0,0.5929829,258.6673,0,0,1.533853,0.6241926,0.5929829,0,0,9.692603,1.901931,0.9096602,0,0.9096602,5.667797,40.48418,0.09056561,0.6522812,1.227082,0,3.435784
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10349,0.4216471,1.892352,1.026327,1.026327,0,0,0,1.026327,184.3809,0,0,1.892352,1.080345,1.026327,0,0,8.782943,2.720625,0.8120072,0,0.8120072,6.438134,45.98658,0.09037927,1.12896,1.513882,0,4.612978
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08985,0.5545874,2.488988,0,0,0,0,0,0,0,0,0,2.488988,0,0,0,0,7.970936,3.451432,2.488988,0,2.488988,8.799396,62.8527,0.08981282,0,1.99119,0,5.94042
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.97086,0.6230194,2.796111,0.9709138,0.9709138,0,0,0,0.9709138,287.9875,0,0,2.796111,1.022014,0.9709138,0,0,5.481948,5.691521,1.774096,0,1.774096,10.48245,74.8745,0.08941339,1.068005,2.236889,0,8.487632
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56458,0.6355038,2.852141,0.491261,0.491261,0,0,0,0.491261,580.5755,0,0,2.852141,0.5171168,0.491261,0,0,3.707851,7.288208,2.335024,0,2.335024,12.69765,90.69732,0.08889305,0.5403871,2.281713,0,10.14035
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86841,0.5659182,2.539841,0,0,0,0,0,0,0,1.167014,0,2.539841,0,0,0,0,1.372827,9.389729,1.372827,0,1.372827,14.00003,100,0.08858994,0,2.031873,0,11.92957
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40392,0.503894,2.261476,0.2192952,0.2192952,0,0,0,0.2192952,1031.247,2.030639,0,2.261476,0.2308371,0.2192952,0,0,0,10.62527,0,0,0,14.00003,100,0.08858994,0.2412248,1.809181,0,12.88675
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.58009,0.2138417,0.9597214,1.149009,1.149009,0,0,0,1.149009,83.526,0,0,0.9597214,1.209484,1.149009,0,0,0,10.62527,0,0.249762,-0.249762,13.73676,98.11949,0.08858994,1.26391,0.7677772,0,11.585
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99791,0.08155169,0.366004,0,0,0,0,0,0,0,0.08849066,0,0.366004,0,0,0,0,0.2775133,10.37551,0.2775133,0,0.2775133,14.00003,100,0.08852892,0,0.2928032,0,10.74152
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51203,0.05011444,0.2249136,3.561825,3.561825,1.25,0,0.50625,3.561825,6.314561,0,4.440892E-16,0.2249136,2.4335,2.311825,0,0,0,10.62527,0,2.208586,-2.208586,11.67197,83.37108,0.08852892,3.918007,0.1799309,5,10.85019
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,2.239236,2.239236,0,0,0,2.239236,0,0,0,0,2.35709,2.239236,0,0,2.453984,8.416688,0,2.35709,-2.35709,9.187383,65.62403,0.08852892,2.463159,0,0,8.416688
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,0.578903,0.578903,0,0,0,0.578903,0,0,0,0,0.6093716,0.578903,0,0,5.072974,6.059598,0,0.6093716,-0.6093716,8.545049,61.03594,0.08852892,0.6367933,0,0,6.059598
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.750053,5.450226,0,0,0,8.545049,61.03594,0.08852892,0,0,0,5.450226
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.750053,5.450226,0,0,0,8.545049,61.03594,0.08852892,0,0,0,5.450226
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.750053,5.450226,0,0,0,8.545049,61.03594,0.08852892,0,0,0,5.450226
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,0.2514693,0.2514693,0,0,0,0.2514693,0,0,0,0,0.2647045,0.2514693,0,0,5.750053,5.450226,0,0.2647045,-0.2647045,8.266026,59.04292,0.08852892,0.2766162,0,0,5.450226
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,0.1852717,0.1852717,0,0,0,0.1852717,0,0,2.775558E-17,0,0.1950228,0.1852717,0,0,6.044169,5.185522,0,0.1950228,-0.1950228,8.060453,57.57455,0.08852892,0.2037989,0,0,5.185522
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,0.367749,0.367749,0,0,0,0.367749,0,0,5.551115E-17,0,0.3871042,0.367749,0,0,6.260861,4.990499,0,0.3871042,-0.3871042,7.65241,54.65996,0.08852892,0.4045239,0,0,4.990499
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,0.3122805,0.3122805,0,0,0,0.3122805,0,0,5.551115E-17,0,0.3287163,0.3122805,0,0,6.690977,4.603395,0,0.3287163,-0.3287163,7.305912,52.18498,0.08852892,0.3435086,0,0,4.603395
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,0.5580924,0.5580924,0,0,0,0.5580924,0,0,1.110223E-16,0,0.5874657,0.5580924,0,0,7.056218,4.274678,0,0.5874657,-0.5874657,6.686669,47.76183,0.08852892,0.6139017,0,0,4.274678
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,0.2463572,0.2463572,0,0,0,0.2463572,0,0,2.775558E-17,0,0.2593233,0.2463572,0,0,7.708957,3.687213,0,0.2593233,-0.2593233,6.413318,45.80933,0.08852892,0.2709929,0,0,3.687213
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,0.2869579,0.2869579,0,0,0,0.2869579,0,0,0,0,0.302061,0.2869579,0,0,7.997094,3.427889,0,0.302061,-0.302061,6.094918,43.53504,0.08852892,0.3156538,0,0,3.427889
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.9371,0.1153029,0.5174796,1.193856,1.193856,0,0,0,1.193856,43.34522,0,0,0.5174796,1.256691,1.193856,0,0,8.332718,3.125828,0,0.7392111,-0.7392111,5.315721,37.96936,0.08852892,1.313242,0.4139837,0,3.643308
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42615,0.2943174,1.320896,1.288362,1.288362,0,0,0,1.288362,102.5253,0,0,1.320896,1.35617,1.288362,0,0,9.154063,2.386617,0,0.03527361,-0.03527361,5.27854,37.70378,0.08852892,1.417198,1.056717,0,3.707514
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04821,0.6173423,2.770632,1.127074,1.127074,0,0,0,1.127074,245.8251,0,0,2.770632,1.186394,1.127074,0,0,9.193256,2.351344,1.584238,0,1.584238,6.78148,48.43904,0.08818217,1.239782,2.216506,0,5.121976
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00067,0.7563497,3.394497,1.52808,1.52808,0,0,0,1.52808,222.1413,0,0,3.394497,1.608506,1.52808,0,0,7.609018,3.777158,1.785992,0,1.785992,8.47582,60.54145,0.08779451,1.680889,2.715598,0,7.171655
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91188,1.03414,4.641218,0.5917979,0.5917979,0,0,0,0.5917979,784.2573,0,0,4.641218,0.6229451,0.5917979,0,0,5.823027,5.384551,4.018273,0,4.018273,12.28789,87.77045,0.08693465,0.6509777,3.712975,0,10.02577
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66636,1.133986,5.089328,1.465942,1.465942,0,0,0,1.465942,347.1712,1.741478,0,5.089328,1.543097,1.465942,0,0,1.804753,9.000997,1.804753,0,1.804753,14.00003,100,0.08655392,1.612536,4.071463,0,14.09032
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30405,1.070524,4.804509,1.63172,1.63172,0,0,0,1.63172,294.4444,3.086909,0,4.804509,1.7176,1.63172,0,0,0,10.62527,0,0,0,14.00003,100,0.08655392,1.794893,3.843607,0,15.42978
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71702,1.014779,4.554327,0.7865416,0.7865416,0,0,0,0.7865416,579.0319,3.726389,0,4.554327,0.8279386,0.7865416,0,0,0,10.62527,0,0,0,14.00003,100,0.08655392,0.8651958,3.643462,0,15.1796
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31072,0.7882925,3.537857,0,0,0,0,0,0,0,3.537857,0,3.537857,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08655392,0,2.830285,0,14.16313
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.5221,0.4757196,2.13503,0,0,0,0,0,0,0,2.13503,0,2.13503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08655392,0,1.708024,0,12.7603
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96546,0.1604181,0.7199565,0,0,0,0,0,0,0,0.7199565,0,0.7199565,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08655392,0,0.5759652,0,11.34523
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50113,0.02009361,0.09018012,1.62079,1.62079,0,0,0,1.62079,5.563962,0,4.440892E-16,0.09018012,1.706095,1.62079,0,0,0,10.62527,0,1.615914,-1.615914,12.2967,87.83343,0.08655392,1.782869,0.0721441,0,10.71545
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,1.333855,1.333855,0,0,0,1.333855,0,0,2.220446E-16,0,1.404058,1.333855,0,0,1.79546,9.00936,0,1.404058,-1.404058,10.8167,77.26197,0.08655392,1.467241,0,0,9.00936
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,1.495573,1.495573,0,0,0,1.495573,0,0,2.220446E-16,0,1.574288,1.495573,0,0,3.355525,7.605302,0,1.574288,-1.574288,9.157252,65.40881,0.08655392,1.645131,0,0,7.605302
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,1.189707,1.189707,0,0,0,1.189707,0,0,2.220446E-16,0,1.252323,1.189707,0,0,5.104733,6.031014,0,1.252323,-1.252323,7.837188,55.9798,0.08655392,1.308678,0,0,6.031014
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,0.2426229,0.2426229,0,0,0,0.2426229,0,0,2.775558E-17,0,0.2553926,0.2426229,0,0,6.496203,4.778691,0,0.2553926,-0.2553926,7.567981,54.0569,0.08655392,0.2668852,0,0,4.778691
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.779973,4.523299,0,0,0,7.567981,54.0569,0.08655392,0,0,0,4.523299
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,0.3590685,0.3590685,0,0,0,0.3590685,0,0,0,0,0.3779669,0.3590685,0,0,6.779973,4.523299,0,0.3779669,-0.3779669,7.169569,51.21111,0.08655392,0.3949754,0,0,4.523299
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,0.3029015,0.3029015,0,0,0,0.3029015,0,0,0,0,0.3188437,0.3029015,0,0,7.199936,4.145332,0,0.3188437,-0.3188437,6.833478,48.81046,0.08655392,0.3331916,0,0,4.145332
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,0.1612002,0.1612002,0,0,0,0.1612002,0,0,0,0,0.1696844,0.1612002,0,0,7.554207,3.826488,0,0.1696844,-0.1696844,6.654615,47.53287,0.08655392,0.1773202,0,0,3.826488
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,0.1143723,0.1143723,0,0,0,0.1143723,0,0,0,0,0.1203919,0.1143723,0,0,7.742745,3.656804,0,0.1203919,-0.1203919,6.527711,46.62641,0.08655392,0.1258096,0,0,3.656804
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,0.2560707,0.2560707,0,0,0,0.2560707,0,0,0,0,0.2695481,0.2560707,0,0,7.876514,3.536412,0,0.2695481,-0.2695481,6.243582,44.59693,0.08655392,0.2816777,0,0,3.536412
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,0.7766414,0.7766414,0,0,0,0.7766414,0,0,0,0,0.8175172,0.7766414,0,0,8.176012,3.266864,0,0.8175172,-0.8175172,5.381844,38.44166,0.08655392,0.8543055,0,0,3.266864
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,0.2681694,0.2681694,0,0,0,0.2681694,0,0,0,0,0.2822836,0.2681694,0,0,9.084364,2.449346,0,0.2822836,-0.2822836,5.084291,36.31629,0.08655392,0.2949863,0,0,2.449346
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92449,0.1884125,0.8455951,0.08158644,0.08158644,0,0,0,0.08158644,1036.441,0,0,0.8455951,0.08588047,0.08158644,0,0,9.398013,2.167063,0.7597146,0,0.7597146,5.805019,41.46434,0.08639464,0.08974508,0.6764761,0,3.012658
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.3911,0.4108486,1.843888,0.127715,0.127715,0,0,0,0.127715,1443.753,0,0,1.843888,0.1344368,0.127715,0,0,8.638298,2.850806,1.709452,0,1.709452,7.426747,53.04809,0.08603838,0.1404865,1.475111,0,4.694695
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98499,0.6796649,3.050336,0,0,0,0,0,0,0,0,0,3.050336,0,0,0,0,6.928846,4.389312,3.050336,0,3.050336,10.32055,73.71806,0.08540992,0,2.440269,0,7.439648
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89575,0.831638,3.732391,0,0,0,0,0,0,0,0,0,3.732391,0,0,0,0,3.87851,7.134615,3.732391,0,3.732391,13.86141,99.00985,0.08465333,0,2.985913,0,10.86701
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73193,0.8507783,3.818293,1.129496,1.129496,0,0,0,1.129496,338.0529,2.483231,0,3.818293,1.188943,1.129496,0,0,0.1461193,10.49377,0.1461193,0,0.1461193,14.00003,100,0.08462398,1.242445,3.054634,0,14.31206
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35771,1.058954,4.752586,1.832644,1.832644,0,0,0,1.832644,259.3295,2.823487,0,4.752586,1.929099,1.832644,0,0,0,10.62527,0,0,0,14.00003,100,0.08462398,2.015908,3.802069,0,15.37786
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04421,1.097661,4.926303,1.47929,1.47929,0,0,0,1.47929,333.018,3.369155,0,4.926303,1.557148,1.47929,0,0,0,10.62527,0,0,0,14.00003,100,0.08462398,1.627219,3.941042,0,15.55158
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56917,0.9517526,4.271466,3.585295,3.585295,1.25,0,0.50625,3.585295,119.1385,1.81326,0,4.271466,2.458206,2.335295,0,0,0,10.62527,0,0,0,14.00003,100,0.08462398,3.943825,3.417172,5,14.89674
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22123,0.7961504,3.573123,0,0,0,0,0,0,0,3.573123,0,3.573123,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08462398,0,2.858499,0,14.1984
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46767,0.518597,2.327463,0.5900576,0.5900576,0,0,0,0.5900576,394.4468,1.70635,0,2.327463,0.6211132,0.5900576,0,0,0,10.62527,0,0,0,14.00003,100,0.08462398,0.6490633,1.861971,0,12.95274
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93637,0.2969995,1.332934,0,0,0,0,0,0,0,1.332934,0,1.332934,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08462398,0,1.066347,0,11.95821
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49339,0.04370831,0.1961629,0.4672706,0.4672706,0,0,0,0.4672706,41.98058,0,5.551115E-17,0.1961629,0.4918637,0.4672706,0,0,0,10.62527,0,0.2957008,-0.2957008,13.68833,97.77361,0.08462398,0.5139976,0.1569303,0,10.82144
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,1.872961,1.872961,0,0,0,1.872961,0,0,2.220446E-16,0,1.971538,1.872961,0,0,0.3285565,10.32957,0,1.971538,-1.971538,11.61015,82.92947,0.08462398,2.060257,0,0,10.32957
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,0.6999472,0.6999472,0,0,0,0.6999472,0,0,1.110223E-16,0,0.7367865,0.6999472,0,0,2.519154,8.358035,0,0.7367865,-0.7367865,10.83351,77.38204,0.08462398,0.7699419,0,0,8.358035
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,1.064426,1.064426,0,0,0,1.064426,0,0,0,0,1.120448,1.064426,0,0,3.337806,7.621249,0,1.120448,-1.120448,9.652452,68.94595,0.08462398,1.170868,0,0,7.621249
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,0.4113795,0.4113795,0,0,0,0.4113795,0,0,5.551115E-17,0,0.4330311,0.4113795,0,0,4.582748,6.500801,0,0.4330311,-0.4330311,9.195996,65.68555,0.08462398,0.4525175,0,0,6.500801
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,0.1333338,0.1333338,0,0,0,0.1333338,0,0,0,0,0.1403514,0.1333338,0,0,5.063894,6.06777,0,0.1403514,-0.1403514,9.048053,64.62882,0.08462398,0.1466672,0,0,6.06777
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,0.292659,0.292659,0,0,0,0.292659,0,0,5.551115E-17,0,0.3080621,0.292659,0,0,5.21984,5.927418,0,0.3080621,-0.3080621,8.723328,62.30936,0.08462398,0.3219249,0,0,5.927418
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,0.03019519,0.03019519,0,0,0,0.03019519,0,0,3.469447E-18,0,0.03178441,0.03019519,0,0,5.562131,5.619356,0,0.03178441,-0.03178441,8.689823,62.07005,0.08462398,0.03321471,0,0,5.619356
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,0.3305817,0.3305817,0,0,0,0.3305817,0,0,0,0,0.3479807,0.3305817,0,0,5.597447,5.587572,0,0.3479807,-0.3479807,8.32302,59.45002,0.08462398,0.3636398,0,0,5.587572
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.984092,5.239591,0,0,0,8.32302,59.45002,0.08462398,0,0,0,5.239591
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,0.3754052,0.3754052,0,0,0,0.3754052,0,0,5.551115E-17,0,0.3951633,0.3754052,0,0,5.984092,5.239591,0,0.3951633,-0.3951633,7.906481,56.47475,0.08462398,0.4129457,0,0,5.239591
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,0.3388654,0.3388654,0,0,0,0.3388654,0,0,0,0,0.3567004,0.3388654,0,0,6.423162,4.844428,0,0.3567004,-0.3567004,7.530486,53.78907,0.08462398,0.3727519,0,0,4.844428
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,0.5409425,0.5409425,0,0,0,0.5409425,0,0,0,0,0.5694132,0.5409425,0,0,6.819497,4.487728,0,0.5694132,-0.5694132,6.930272,49.50184,0.08462398,0.5950367,0,0,4.487728
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90896,0.1732403,0.7775025,0.08219706,0.08219706,0,0,0,0.08219706,945.9008,0,0,0.7775025,0.08652321,0.08219706,0,0,7.452178,3.918314,0.6909794,0,0.6909794,7.585792,54.18412,0.08448547,0.09041676,0.6220021,0,4.695817
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35339,0.4697599,2.108282,1.575157,1.575157,0,0,0,1.575157,133.8458,0,0,2.108282,1.65806,1.575157,0,0,6.761199,4.540195,0.4502218,0,0.4502218,8.01291,57.23495,0.08439547,1.732673,1.686626,0,6.648478
