Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91941,0.732497,3.287447,0.998648,0.998648,0,0,0,0.998648,329.1897,0,0,3.287447,1.051208,0.998648,0,0,6.310977,4.945395,2.236238,0,2.236238,10.13439,72.38837,0.08395126,1.098513,2.629957,0,8.232842
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78886,0.9204128,4.130813,1.426306,1.426306,0,0,0,1.426306,289.6161,0,0,4.130813,1.501375,1.426306,0,0,4.074738,6.95801,2.629438,0,2.629438,12.6289,90.20621,0.08343488,1.568937,3.30465,0,11.08882
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.55016,1.100198,4.93769,3.691304,3.691304,1.25,0,0.50625,3.691304,133.7655,0.9225962,0,4.93769,2.569794,2.441304,0,0,1.4453,9.324504,1.4453,0,1.4453,14.00003,100,0.08315375,4.060434,3.950152,5,14.26219
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04502,1.170084,5.251338,1.132954,1.132954,0,0,0,1.132954,463.5087,4.058755,0,5.251338,1.192583,1.132954,0,0,0,10.62527,0,0,0,14.00003,100,0.08315375,1.246249,4.20107,0,15.87661
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.7854,0.9961089,4.470537,3.509403,3.509403,1.25,0,0.50625,3.509403,127.3874,2.092218,0,4.470537,2.378319,2.259403,0,0,0,10.62527,0,0,0,14.00003,100,0.08315375,3.860343,3.576429,5,15.09581
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42507,0.9468172,4.249315,0.7840014,0.7840014,0,0,0,0.7840014,542.0035,3.424051,0,4.249315,0.8252646,0.7840014,0,0,0,10.62527,0,0,0,14.00003,100,0.08315375,0.8624015,3.399452,0,14.87459
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13558,0.8116382,3.642632,0.3063498,0.3063498,0,0,0,0.3063498,1189.043,3.320159,0,3.642632,0.3224735,0.3063498,0,0,0,10.62527,0,0,0,14.00003,100,0.08315375,0.3369848,2.914106,0,14.26791
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41685,0.5289982,2.374144,0.5704906,0.5704906,0,0,0,0.5704906,416.1583,1.773627,0,2.374144,0.6005164,0.5704906,0,0,0,10.62527,0,0,0,14.00003,100,0.08315375,0.6275397,1.899315,0,12.99942
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91068,0.2355299,1.057058,0.6114782,0.6114782,0,0,0,0.6114782,172.8693,0.413397,0,1.057058,0.6436613,0.6114782,0,0,0,10.62527,0,0,0,14.00003,100,0.08315375,0.672626,0.8456466,0,11.68233
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.4888,0.02761296,0.123927,2.011331,2.011331,0,0,0,2.011331,6.161442,0,0,0.123927,2.11719,2.011331,0,0,0,10.62527,0,1.993263,-1.993263,11.89894,84.99229,0.08315375,2.212464,0.09914158,0,10.7492
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,1.279705,1.279705,0,0,0,1.279705,0,0,2.220446E-16,0,1.347057,1.279705,0,0,2.214737,8.63201,0,1.347057,-1.347057,10.47902,74.85,0.08315375,1.407675,0,0,8.63201
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,2.062783,2.062783,0,0,0,2.062783,0,0,0,0,2.17135,2.062783,0,0,3.711468,7.284953,0,2.17135,-2.17135,8.190216,58.50143,0.08315375,2.269061,0,0,7.284953
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,1.096212,1.096212,0,0,0,1.096212,0,0,0,0,1.153907,1.096212,0,0,6.124079,5.113603,0,1.153907,-1.153907,6.973892,49.81342,0.08315375,1.205833,0,0,5.113603
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,0.1358213,0.1358213,0,0,0,0.1358213,0,0,2.775558E-17,0,0.1429698,0.1358213,0,0,7.406198,3.959696,0,0.1429698,-0.1429698,6.823188,48.73696,0.08315375,0.1494035,0,0,3.959696
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,0.6530838,0.6530838,0,0,0,0.6530838,0,0,1.110223E-16,0,0.6874566,0.6530838,0,0,7.565053,3.816726,0,0.6874566,-0.6874566,6.098546,43.56095,0.08315375,0.7183922,0,0,3.816726
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,0.2364219,0.2364219,0,0,0,0.2364219,0,0,2.775558E-17,0,0.2488652,0.2364219,0,0,8.328894,3.12927,0,0.2488652,-0.2488652,5.836218,41.68719,0.08315375,0.2600641,0,0,3.12927
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,0.2510594,0.2510594,0,0,0,0.2510594,0,0,0,0,0.264273,0.2510594,0,0,8.605411,2.880404,0,0.264273,-0.264273,5.557651,39.69742,0.08315375,0.2761653,0,0,2.880404
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,0.4424993,0.4424993,0,0,0,0.4424993,0,0,5.551115E-17,0,0.4657888,0.4424993,0,0,8.899048,2.616132,0,0.4657888,-0.4657888,5.066666,36.1904,0.08315375,0.4867493,0,0,2.616132
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,0.154724,0.154724,0,0,0,0.154724,0,0,2.775558E-17,0,0.1628673,0.154724,0,0,9.416591,2.150343,0,0.1628673,-0.1628673,4.894989,34.96413,0.08315375,0.1701964,0,0,2.150343
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,0.4216306,0.4216306,0,0,0,0.4216306,0,0,5.551115E-17,0,0.4438216,0.4216306,0,0,9.597554,1.987475,0,0.4438216,-0.4438216,4.427159,31.62251,0.08315375,0.4637936,0,0,1.987475
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,0.07862367,0.07862367,0,0,0,0.07862367,0,0,1.387779E-17,0,0.08276176,0.07862367,0,0,10.09069,1.543654,0,0.08276176,-0.08276176,4.339921,30.99937,0.08315375,0.08648604,0,0,1.543654
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,0.2472517,0.2472517,0,0,0,0.2472517,0,0,2.775558E-17,0,0.2602649,0.2472517,0,0,10.18265,1.460892,0,0.2602649,-0.2602649,4.065578,29.03978,0.08315375,0.2719768,0,0,1.460892
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89053,0.181943,0.8165601,1.740751,1.740751,4.685255,0,1.444075,1.740751,46.9085,0,0,0.8165601,0,0,2.944504,2.797279,10.47183,1.200627,3.613839,0,3.613839,7.493967,53.52822,0.08486806,1.914826,0.6532481,5,2.017187
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31306,0.4116428,1.847453,0,0,3.505263,0,1.121937,0,0,0,0,1.847453,0,0,3.505263,3.33,6.857991,4.453082,5.177453,0,5.177453,12.40573,88.61217,0.08542708,0,1.477962,5,6.300535
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85157,0.7111421,3.191606,0.9891754,0.9891754,0,0,0,0.9891754,322.6531,0.4698302,0,3.191606,1.041237,0.9891754,0,0,1.680538,9.11279,1.680538,0,1.680538,14.00003,100,0.08510035,1.088093,2.553285,0,12.3044
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.68011,0.9249291,4.151082,0.7564179,0.7564179,0,0,0,0.7564179,548.7816,3.354853,0,4.151082,0.7962294,0.7564179,0,0,0,10.62527,0,0,0,14.00003,100,0.08510035,0.8320597,3.320866,0,14.77636
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36676,1.111823,4.989864,0.4480946,0.4480946,0,0,0,0.4480946,1113.574,4.518185,0,4.989864,0.4716785,0.4480946,0,0,0,10.62527,0,0,0,14.00003,100,0.08510035,0.492904,3.991891,0,15.61514
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.7284,1.136164,5.099106,1.167536,1.167536,0,0,0,1.167536,436.7409,3.870121,0,5.099106,1.228985,1.167536,0,0,0,10.62527,0,0,0,14.00003,100,0.08510035,1.284289,4.079285,0,15.72438
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52797,1.058712,4.751501,1.642322,1.642322,0,0,0,1.642322,289.3161,3.022741,0,4.751501,1.72876,1.642322,0,0,0,10.62527,0,0,0,14.00003,100,0.08510035,1.806554,3.801201,0,15.37678
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28495,0.972992,4.366788,0.7159105,0.7159105,0,0,0,0.7159105,609.9628,3.613198,0,4.366788,0.75359,0.7159105,0,0,0,10.62527,0,0,0,14.00003,100,0.08510035,0.7875015,3.49343,0,14.99206
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05387,0.7808493,3.504452,0.5928178,0.5928178,0,0,0,0.5928178,591.1516,2.880433,0,3.504452,0.6240187,0.5928178,0,0,0,10.62527,0,0,0,14.00003,100,0.08510035,0.6520995,2.803561,0,14.12973
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36972,0.5658058,2.539336,1.196698,1.196698,0,0,0,1.196698,212.1953,1.279654,0,2.539336,1.259682,1.196698,0,0,0,10.62527,0,0,0,14.00003,100,0.08510035,1.316368,2.031469,0,13.16461
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88839,0.3343405,1.50052,0,0,0,0,0,0,0,1.50052,0,1.50052,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08510035,0,1.200416,0,12.12579
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48737,0.0680454,0.3053877,1.655622,1.655622,0,0,0,1.655622,18.4455,0,2.220446E-16,0.3053877,1.74276,1.655622,0,0,0,10.62527,0,1.437372,-1.437372,12.48491,89.17771,0.08510035,1.821184,0.2443102,0,10.93066
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,1.912119,1.912119,0,0,0,1.912119,0,0,0,0,2.012757,1.912119,0,0,1.59708,9.187902,0,2.012757,-2.012757,10.36327,74.02323,0.08510035,2.103331,0,0,9.187902
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,1.438163,1.438163,0,0,0,1.438163,0,0,2.220446E-16,0,1.513856,1.438163,0,0,3.833476,7.175146,0,1.513856,-1.513856,8.767529,62.62508,0.08510035,1.581979,0,0,7.175146
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,2.040549,2.040549,0,0,0,2.040549,0,0,0,0,2.147947,2.040549,0,0,5.515538,5.66129,0,2.147947,-2.147947,6.503395,46.45272,0.08510035,2.244604,0,0,5.66129
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,0.3450017,0.3450017,0,0,0,0.3450017,0,0,0,0,0.3631597,0.3450017,0,0,7.902145,3.513343,0,0.3631597,-0.3631597,6.120591,43.71842,0.08510035,0.3795018,0,0,3.513343
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,0.1361002,0.1361002,0,0,0,0.1361002,0,0,2.775558E-17,0,0.1432634,0.1361002,0,0,8.305656,3.150183,0,0.1432634,-0.1432634,5.969578,42.63976,0.08510035,0.1497103,0,0,3.150183
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,0.2134024,0.2134024,0,0,0,0.2134024,0,0,0,0,0.2246341,0.2134024,0,0,8.464838,3.00692,0,0.2246341,-0.2246341,5.732792,40.94844,0.08510035,0.2347426,0,0,3.00692
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,0.1529394,0.1529394,0,0,0,0.1529394,0,0,2.775558E-17,0,0.1609889,0.1529394,0,0,8.714432,2.782286,0,0.1609889,-0.1609889,5.563096,39.73632,0.08510035,0.1682333,0,0,2.782286
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,0.1475973,0.1475973,0,0,0,0.1475973,0,0,0,0,0.1553656,0.1475973,0,0,8.893308,2.621297,0,0.1553656,-0.1553656,5.399326,38.56654,0.08510035,0.162357,0,0,2.621297
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,0.5216298,0.5216298,0,0,0,0.5216298,0,0,0,0,0.5490839,0.5216298,0,0,9.065936,2.465932,0,0.5490839,-0.5490839,4.82054,34.43236,0.08510035,0.5737928,0,0,2.465932
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,0.01157351,0.01157351,0,0,0,0.01157351,0,0,1.734723E-18,0,0.01218264,0.01157351,0,0,9.676029,1.916848,0,0.01218264,-0.01218264,4.807699,34.34064,0.08510035,0.01273086,0,0,1.916848
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,0.05733524,0.05733524,0,0,0,0.05733524,0,0,6.938894E-18,0,0.06035288,0.05733524,0,0,9.689566,1.904665,0,0.06035288,-0.06035288,4.744081,33.88623,0.08510035,0.06306876,0,0,1.904665
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,0.2654137,0.2654137,0,0,0,0.2654137,0,0,0,0,0.2793829,0.2654137,0,0,9.756624,1.844312,0,0.2793829,-0.2793829,4.449586,31.78269,0.08510035,0.2919551,0,0,1.844312
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86922,0.117346,0.526649,0.1527639,0.1527639,0,0,0,0.1527639,344.7469,0,0,0.526649,0.1608042,0.1527639,0,0,10.06705,1.564929,0.3658449,0,0.3658449,4.796657,34.26176,0.08502956,0.1680403,0.4213192,0,2.091578
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27018,0.3834679,1.721004,0.8881469,0.8881469,0,0,0,0.8881469,193.7747,0,0,1.721004,0.9348915,0.8881469,0,0,9.701205,1.89419,0.7861125,0,0.7861125,5.542428,39.5887,0.08487783,0.9769616,1.376803,0,3.615194
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78153,0.6650956,2.984949,0,0,0,0,0,0,0,0,0,2.984949,0,0,0,0,8.915092,2.601691,2.984949,0,2.984949,8.3742,59.81559,0.08430663,0,2.387959,0,5.58664
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56963,0.7269527,3.262564,0.9127731,0.9127731,0,0,0,0.9127731,357.4343,0,0,3.262564,0.9608138,0.9127731,0,0,5.930143,5.288145,2.30175,0,2.30175,10.55783,75.41293,0.08387138,1.00405,2.610051,0,8.550709
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18193,1.038803,4.662147,0.3336309,0.3336309,0,0,0,0.3336309,1397.396,0.6825626,0,4.662147,0.3511904,0.3336309,0,0,3.628393,7.35972,3.628393,0,3.628393,14.00003,100,0.08319432,0.366994,3.729717,0,12.02187
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40797,1.061734,4.76506,0.5684398,0.5684398,0,0,0,0.5684398,838.27,4.166703,0,4.76506,0.5983577,0.5684398,0,0,0,10.62527,0,0,0,14.00003,100,0.08319432,0.6252838,3.812048,0,15.39033
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27231,1.056121,4.739869,0,0,0,0,0,0,0,4.739869,0,4.739869,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08319432,0,3.791895,0,15.36514
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14901,0.9630853,4.322327,0.960412,0.960412,0,0,0,0.960412,450.0492,3.311367,0,4.322327,1.01096,0.960412,0,0,0,10.62527,0,0,0,14.00003,100,0.08319432,1.056453,3.457861,0,14.9476
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97622,0.7404041,3.322934,1.997944,1.997944,0,0,0,1.997944,166.3176,1.219834,0,3.322934,2.103099,1.997944,0,0,0,10.62527,0,0,0,14.00003,100,0.08319432,2.197739,2.658347,0,13.94821
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32632,0.4336646,1.946287,0.2604854,0.2604854,0,0,0,0.2604854,747.1768,1.672091,0,1.946287,0.2741952,0.2604854,0,0,0,10.62527,0,0,0,14.00003,100,0.08319432,0.286534,1.557029,0,12.57156
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86954,0.2837223,1.273346,0.6931722,0.6931722,0,0,0,0.6931722,183.6983,0.5436906,0,1.273346,0.729655,0.6931722,0,0,0,10.62527,0,0,0,14.00003,100,0.08319432,0.7624894,1.018677,0,11.89862
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48911,0.03799912,0.17054,1.721591,1.721591,0,0,0,1.721591,9.905956,0,0,0.17054,1.812201,1.721591,0,0,0,10.62527,0,1.641661,-1.641661,12.26957,87.63958,0.08319432,1.89375,0.136432,0,10.79581
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,1.09679,1.09679,0,0,0,1.09679,0,0,2.220446E-16,0,1.154516,1.09679,0,0,1.824068,8.983613,0,1.154516,-1.154516,11.0526,78.94698,0.08319432,1.206469,0,0,8.983613
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.106863,7.829098,0,0,0,11.0526,78.94698,0.08319432,0,0,0,7.829098
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,1.963735,1.963735,0,0,0,1.963735,0,0,0,0,2.067089,1.963735,0,0,3.106863,7.829098,0,2.067089,-2.067089,8.873696,63.38342,0.08319432,2.160108,0,0,7.829098
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,0.007570352,0.007570352,0,0,0,0.007570352,0,0,1.734723E-18,0,0.007968792,0.007570352,0,0,5.403628,5.762009,0,0.007968792,-0.007968792,8.865296,63.32342,0.08319432,0.008327387,0,0,5.762009
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,0.0811014,0.0811014,0,0,0,0.0811014,0,0,0,0,0.0853699,0.0811014,0,0,5.412483,5.75404,0,0.0853699,-0.0853699,8.775309,62.68065,0.08319432,0.08921155,0,0,5.75404
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,0.153803,0.153803,0,0,0,0.153803,0,0,0,0,0.1618979,0.153803,0,0,5.507338,5.66867,0,0.1618979,-0.1618979,8.604653,61.46169,0.08319432,0.1691833,0,0,5.66867
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,0.445384,0.445384,0,0,0,0.445384,0,0,5.551115E-17,0,0.4688253,0.445384,0,0,5.687224,5.506772,0,0.4688253,-0.4688253,8.110468,57.9318,0.08319432,0.4899224,0,0,5.506772
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,0.3517428,0.3517428,0,0,0,0.3517428,0,0,5.551115E-17,0,0.3702556,0.3517428,0,0,6.208142,5.037947,0,0.3702556,-0.3702556,7.720184,55.14406,0.08319432,0.3869171,0,0,5.037947
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,0.810838,0.810838,0,0,0,0.810838,0,0,1.110223E-16,0,0.8535137,0.810838,0,0,6.619537,4.667691,0,0.8535137,-0.8535137,6.820502,48.71777,0.08319432,0.8919218,0,0,4.667691
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,0.4472656,0.4472656,0,0,0,0.4472656,0,0,5.551115E-17,0,0.4708059,0.4472656,0,0,7.567885,3.814178,0,0.4708059,-0.4708059,6.324229,45.17297,0.08319432,0.4919922,0,0,3.814178
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.091002,3.343372,0,0,0,6.324229,45.17297,0.08319432,0,0,0,3.343372
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,0.4937398,0.4937398,0,0,0,0.4937398,0,0,5.551115E-17,0,0.519726,0.4937398,0,0,8.091002,3.343372,0,0.519726,-0.519726,5.776389,41.25984,0.08319432,0.5431137,0,0,3.343372
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84509,0.1930582,0.866445,1.037051,1.037051,0,0,0,1.037051,83.54893,0,0,0.866445,1.091633,1.037051,0,0,8.668476,2.823646,0,0.2251877,-0.2251877,5.539021,39.56435,0.08319432,1.140756,0.693156,0,3.690091
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22479,0.4829,2.167255,1.071598,1.071598,0,0,0,1.071598,202.2451,0,0,2.167255,1.127998,1.071598,0,0,8.918685,2.598458,1.039257,0,1.039257,6.524947,46.60667,0.08300241,1.178758,1.733804,0,4.765713
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.7094,0.6940921,3.115085,1.275804,1.275804,0,0,0,1.275804,244.1665,0,0,3.115085,1.342951,1.275804,0,0,7.879428,3.533789,1.772134,0,1.772134,8.206141,58.61517,0.08267719,1.403384,2.492068,0,6.648875
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45755,0.9528739,4.276498,1.246108,1.246108,0,0,0,1.246108,343.1885,0,0,4.276498,1.311692,1.246108,0,0,6.107294,5.12871,2.964806,0,2.964806,11.0188,78.70557,0.08213875,1.370718,3.421198,0,9.405208
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99587,1.083676,4.863536,1.335548,1.335548,0,0,0,1.335548,364.1604,0.3152084,0,4.863536,1.40584,1.335548,0,0,3.142488,7.797035,3.142488,0,3.142488,14.00003,100,0.08157565,1.469103,3.890829,0,12.66057
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.08386,1.013481,4.548503,0,0,0,0,0,0,0,4.548503,0,4.548503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08157565,0,3.638803,0,15.17378
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01879,0.9105591,4.086589,0.7999661,0.7999661,0,0,0,0.7999661,510.8453,3.244519,0,4.086589,0.8420696,0.7999661,0,0,0,10.62527,0,0,0,14.00003,100,0.08157565,0.8799627,3.269271,0,14.71186
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01748,0.8414204,3.776295,0.6907412,0.6907412,0,0,0,0.6907412,546.7018,3.049199,0,3.776295,0.727096,0.6907412,0,0,0,10.62527,0,0,0,14.00003,100,0.08157565,0.7598153,3.021036,0,14.40157
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90273,0.7333735,3.29138,0.853033,0.853033,0,0,0,0.853033,385.8444,2.393451,0,3.29138,0.8979295,0.853033,0,0,0,10.62527,0,0,0,14.00003,100,0.08157565,0.9383363,2.633104,0,13.91665
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28671,0.5237271,2.350487,2.143438,2.143438,0,0,0,2.143438,109.6597,0.09423701,0,2.350487,2.25625,2.143438,0,0,0,10.62527,0,0,0,14.00003,100,0.08157565,2.357781,1.88039,0,12.97576
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85413,0.2574051,1.155234,0,0,0,0,0,0,0,1.155234,0,1.155234,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08157565,0,0.9241874,0,11.78051
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49397,0.04864876,0.2183357,1.268233,1.268233,0,0,0,1.268233,17.21574,0,0,0.2183357,1.334982,1.268233,0,0,0,10.62527,0,1.116646,-1.116646,12.82298,91.59253,0.08157565,1.395056,0.1746685,0,10.84361
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.240718,9.508628,0,0,0,12.82298,91.59253,0.08157565,0,0,0,9.508628
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.240718,9.508628,0,0,0,12.82298,91.59253,0.08157565,0,0,0,9.508628
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,1.131362,1.131362,0,0,0,1.131362,0,0,0,0,1.190908,1.131362,0,0,1.240718,9.508628,0,1.190908,-1.190908,11.56765,82.62592,0.08157565,1.244499,0,0,9.508628
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,0.0432541,0.0432541,0,0,0,0.0432541,0,0,6.938894E-18,0,0.04553062,0.0432541,0,0,2.563949,8.317719,0,0.04553062,-0.04553062,11.51966,82.28311,0.08157565,0.0475795,0,0,8.317719
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,0.6775122,0.6775122,0,0,0,0.6775122,0,0,1.110223E-16,0,0.7131708,0.6775122,0,0,2.614539,8.272189,0,0.7131708,-0.7131708,10.76791,76.9135,0.08157565,0.7452635,0,0,8.272189
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.406951,7.559019,0,0,0,10.76791,76.9135,0.08157565,0,0,0,7.559019
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,0.1273296,0.1273296,0,0,0,0.1273296,0,0,0,0,0.1340311,0.1273296,0,0,3.406951,7.559019,0,0.1340311,-0.1340311,10.62663,75.90434,0.08157565,0.1400625,0,0,7.559019
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,0.210613,0.210613,0,0,0,0.210613,0,0,2.775558E-17,0,0.2216979,0.210613,0,0,3.555874,7.424987,0,0.2216979,-0.2216979,10.39294,74.23513,0.08157565,0.2316743,0,0,7.424987
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,0.1144584,0.1144584,0,0,0,0.1144584,0,0,1.387779E-17,0,0.1204826,0.1144584,0,0,3.802205,7.20329,0,0.1204826,-0.1204826,10.26594,73.328,0.08157565,0.1259043,0,0,7.20329
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.936075,7.082807,0,0,0,10.26594,73.328,0.08157565,0,0,0,7.082807
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,0.447963,0.447963,0,0,0,0.447963,0,0,5.551115E-17,0,0.47154,0.447963,0,0,3.936075,7.082807,0,0.47154,-0.47154,9.768893,69.77766,0.08157565,0.4927593,0,0,7.082807
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,0.3305856,0.3305856,0,0,0,0.3305856,0,0,0,0,0.3479849,0.3305856,0,0,4.460008,6.611267,0,0.3479849,-0.3479849,9.402084,67.15762,0.08157565,0.3636442,0,0,6.611267
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81815,0.1240771,0.5568578,1.31736,1.31736,0,0,0,1.31736,42.27075,0,2.220446E-16,0.5568578,1.386694,1.31736,0,0,4.846658,6.263282,0,0.8298366,-0.8298366,8.52736,60.90959,0.08157565,1.449096,0.4454863,0,6.82014
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17697,0.3616187,1.622945,1.051142,1.051142,0,0,0,1.051142,154.3983,0,0,1.622945,1.106465,1.051142,0,0,5.768699,5.433445,0.5164798,0,0.5164798,9.017336,64.40942,0.08148385,1.156256,1.298356,0,7.05639
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63525,0.5841695,2.621753,2.024425,2.024425,0,0,0,2.024425,129.506,0,0,2.621753,2.130974,2.024425,0,0,5.252219,5.898277,0.490779,0,0.490779,9.482929,67.73508,0.0813968,2.226867,2.097402,0,8.52003
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34401,0.7481362,3.357635,0,0,0,0,0,0,0,0,0,3.357635,0,0,0,0,4.76144,6.339979,3.357635,0,3.357635,12.66826,90.4874,0.0808062,0,2.686108,0,9.697614
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80879,0.9500005,4.263602,0.6501184,0.6501184,0,0,0,0.6501184,655.8194,2.175462,0,4.263602,0.6843351,0.6501184,0,0,1.403805,9.36185,1.403805,0,1.403805,14.00003,100,0.08056182,0.7151302,3.410882,0,13.62545
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75619,1.100499,4.939041,0.5060723,0.5060723,0,0,0,0.5060723,975.9554,4.406333,0,4.939041,0.5327077,0.5060723,0,0,0,10.62527,0,0,0,14.00003,100,0.08056182,0.5566795,3.951232,0,15.56431
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76784,1.047984,4.703351,1.337227,1.337227,0,0,0,1.337227,351.7244,3.295745,0,4.703351,1.407607,1.337227,0,0,0,10.62527,0,0,0,14.00003,100,0.08056182,1.470949,3.762681,0,15.32863
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89056,0.9523171,4.273999,1.165734,1.165734,0,0,0,1.165734,366.6358,3.04691,0,4.273999,1.227089,1.165734,0,0,0,10.62527,0,0,0,14.00003,100,0.08056182,1.282308,3.419199,0,14.89927
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83351,0.623623,2.79882,1.900729,1.900729,0,0,0,1.900729,147.2498,0.7980527,0,2.79882,2.000767,1.900729,0,0,0,10.62527,0,0,0,14.00003,100,0.08056182,2.090802,2.239056,0,13.42409
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.25092,0.4796249,2.152557,1.092843,1.092843,0,0,0,1.092843,196.9684,1.002195,0,2.152557,1.150362,1.092843,0,0,0,10.62527,0,0,0,14.00003,100,0.08056182,1.202128,1.722045,0,12.77783
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84219,0.1808345,0.8115852,1.025759,1.025759,0,0,0,1.025759,79.12047,0,2.220446E-16,0.8115852,1.079746,1.025759,0,0,0,10.62527,0,0.268161,-0.268161,13.71736,97.98096,0.08056182,1.128335,0.6492682,0,11.43686
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50198,0.03533834,0.1585985,2.444277,2.444277,0,0,0,2.444277,6.488563,0,0,0.1585985,2.572924,2.444277,0,0,0.2979566,10.35711,0,2.414325,-2.414325,11.17244,79.80298,0.08056182,2.688705,0.1268788,0,10.51571
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.98054,7.942788,0,0,0,11.17244,79.80298,0.08056182,0,0,0,7.942788
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.98054,7.942788,0,0,0,11.17244,79.80298,0.08056182,0,0,0,7.942788
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,0.1104131,0.1104131,0,0,0,0.1104131,0,0,1.387779E-17,0,0.1162244,0.1104131,0,0,2.98054,7.942788,0,0.1162244,-0.1162244,11.04993,78.9279,0.08056182,0.1214545,0,0,7.942788
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,0.1061043,0.1061043,0,0,0,0.1061043,0,0,1.387779E-17,0,0.1116888,0.1061043,0,0,3.109678,7.826564,0,0.1116888,-0.1116888,10.9322,78.08698,0.08056182,0.1167148,0,0,7.826564
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,0.1234071,0.1234071,0,0,0,0.1234071,0,0,0,0,0.1299022,0.1234071,0,0,3.233777,7.714875,0,0.1299022,-0.1299022,10.79527,77.10891,0.08056182,0.1357477,0,0,7.714875
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,0.06435011,0.06435011,0,0,0,0.06435011,0,0,0,0,0.06773695,0.06435011,0,0,3.378113,7.584973,0,0.06773695,-0.06773695,10.72387,76.59891,0.08056182,0.07078511,0,0,7.584973
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,0.3964195,0.3964195,0,0,0,0.3964195,0,0,5.551115E-17,0,0.4172837,0.3964195,0,0,3.453376,7.517236,0,0.4172837,-0.4172837,10.28401,73.45708,0.08056182,0.4360614,0,0,7.517236
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,0.04831113,0.04831113,0,0,0,0.04831113,0,0,6.938894E-18,0,0.05085382,0.04831113,0,0,3.917024,7.099952,0,0.05085382,-0.05085382,10.23041,73.0742,0.08056182,0.05314224,0,0,7.099952
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,0.3790272,0.3790272,0,0,0,0.3790272,0,0,5.551115E-17,0,0.398976,0.3790272,0,0,3.973529,7.049098,0,0.398976,-0.398976,9.80985,70.07022,0.08056182,0.4169299,0,0,7.049098
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,0.2837531,0.2837531,0,0,0,0.2837531,0,0,5.551115E-17,0,0.2986874,0.2837531,0,0,4.416835,6.650122,0,0.2986874,-0.2986874,9.495006,67.82133,0.08056182,0.3121284,0,0,6.650122
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,0.234339,0.234339,0,0,0,0.234339,0,0,0,0,0.2466726,0.234339,0,0,4.74871,6.351435,0,0.2466726,-0.2466726,9.23499,65.96408,0.08056182,0.2577728,0,0,6.351435
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,0.1584109,0.1584109,0,0,0,0.1584109,0,0,2.775558E-17,0,0.1667483,0.1584109,0,0,5.022791,6.104763,0,0.1667483,-0.1667483,9.059222,64.7086,0.08056182,0.174252,0,0,6.104763
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78846,0.0801904,0.3598945,2.599337,2.599337,0,0,0,2.599337,13.84563,0,0,0.3598945,2.736144,2.599337,0,0,5.208067,5.938014,0,2.37625,-2.37625,6.554435,46.8173,0.08056182,2.859271,0.2879156,0,6.297909
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12677,0.3605553,1.618172,0.9283568,0.9283568,0,0,0,0.9283568,174.305,0,0,1.618172,0.9772177,0.9283568,0,0,7.848344,3.561764,0.6409544,0,0.6409544,7.162498,51.16059,0.08045072,1.021192,1.294538,0,5.179936
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55919,0.4235061,1.900695,0.6899877,0.6899877,0,0,0,0.6899877,275.468,0,0,1.900695,0.7263028,0.6899877,0,0,7.20739,4.138623,1.174393,0,1.174393,8.276625,59.11863,0.08024796,0.7589864,1.520556,0,6.039319
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22915,0.8494107,3.812155,2.682087,2.682087,0,0,0,2.682087,142.1339,0,0,3.812155,2.82325,2.682087,0,0,6.032997,5.195577,0.9889055,0,0.9889055,9.214783,65.81974,0.08007802,2.950296,3.049724,0,9.007731
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.6209,0.7984222,3.583319,1.989848,1.989848,0,0,0,1.989848,180.08,0,0,3.583319,2.094577,1.989848,0,0,5.044092,6.085592,1.488742,0,1.488742,10.62713,75.9079,0.07982353,2.188833,2.866655,0,9.66891
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.4251,0.6643527,2.981615,0.8950356,0.8950356,0,0,0,0.8950356,333.1281,0,0,2.981615,0.9421427,0.8950356,0,0,3.55535,7.425459,2.039472,0,2.039472,12.56194,89.72797,0.07947752,0.9845392,2.385292,0,10.40707
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.51987,0.7045943,3.162219,0.73939,0.73939,0,0,0,0.73939,427.6794,0.868036,0,3.162219,0.7783053,0.73939,0,0,1.515878,9.260984,1.515878,0,1.515878,14.00003,100,0.07922228,0.813329,2.529775,0,12.4232
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76847,0.8085357,3.628708,0.06693687,0.06693687,0,0,0,0.06693687,5421.09,3.558248,0,3.628708,0.07045987,0.06693687,0,0,0,10.62527,0,0,0,14.00003,100,0.07922228,0.07363056,2.902966,0,14.25398
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76863,0.2546035,1.14266,0.1874204,0.1874204,0,0,0,0.1874204,609.6777,0.9453759,0,1.14266,0.1972846,0.1874204,0,0,0,10.62527,0,0,0,14.00003,100,0.07922228,0.2061625,0.9141284,0,11.76793
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21901,0.1861742,0.8355499,0.6616584,0.6616584,0,0,0,0.6616584,126.2812,0.1390674,0,0.8355499,0.6964825,0.6616584,0,0,0,10.62527,0,0,0,14.00003,100,0.07922228,0.7278243,0.6684399,0,11.46082
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83372,0.2217482,0.9952061,0.6360238,0.6360238,0,0,0,0.6360238,156.4731,0.3257074,0,0.9952061,0.6694987,0.6360238,0,0,0,10.62527,0,0,0,14.00003,100,0.07922228,0.6996261,0.7961649,0,11.62048
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51308,0.05267324,0.2363975,1.470572,1.470572,0,0,0,1.470572,16.07521,0,4.440892E-16,0.2363975,1.54797,1.470572,0,0,0,10.62527,0,1.311572,-1.311572,12.61751,90.12489,0.07922228,1.617629,0.189118,0,10.86167
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,1.854446,1.854446,0,0,0,1.854446,0,0,2.220446E-16,0,1.952048,1.854446,0,0,1.457303,9.313702,0,1.952048,-1.952048,10.55987,75.42749,0.07922228,2.039891,0,0,9.313702
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.626245,7.361653,0,0,0,10.55987,75.42749,0.07922228,0,0,0,7.361653
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.626245,7.361653,0,0,0,10.55987,75.42749,0.07922228,0,0,0,7.361653
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,0.1647374,0.1647374,0,0,0,0.1647374,0,0,2.775558E-17,0,0.1734077,0.1647374,0,0,3.626245,7.361653,0,0.1734077,-0.1734077,10.37708,74.12186,0.07922228,0.1812111,0,0,7.361653
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.818921,7.188246,0,0,0,10.37708,74.12186,0.07922228,0,0,0,7.188246
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,0.4711644,0.4711644,0,0,0,0.4711644,0,0,5.551115E-17,0,0.4959625,0.4711644,0,0,3.818921,7.188246,0,0.4959625,-0.4959625,9.854291,70.38766,0.07922228,0.5182809,0,0,7.188246
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,0.1650413,0.1650413,0,0,0,0.1650413,0,0,0,0,0.1737277,0.1650413,0,0,4.36999,6.692283,0,0.1737277,-0.1737277,9.671166,69.07962,0.07922228,0.1815454,0,0,6.692283
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,0.3788017,0.3788017,0,0,0,0.3788017,0,0,0,0,0.3987386,0.3788017,0,0,4.563021,6.518556,0,0.3987386,-0.3987386,9.250859,66.07743,0.07922228,0.4166818,0,0,6.518556
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,0.4195991,0.4195991,0,0,0,0.4195991,0,0,5.551115E-17,0,0.4416832,0.4195991,0,0,5.006064,6.119817,0,0.4416832,-0.4416832,8.785284,62.7519,0.07922228,0.461559,0,0,6.119817
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,0.352739,0.352739,0,0,0,0.352739,0,0,5.551115E-17,0,0.3713043,0.352739,0,0,5.496823,5.678133,0,0.3713043,-0.3713043,8.393895,59.95627,0.07922228,0.3880129,0,0,5.678133
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.909383,5.306829,0,0,0,8.393895,59.95627,0.07922228,0,0,0,5.306829
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,0.4384542,0.4384542,0,0,0,0.4384542,0,0,5.551115E-17,0,0.4615308,0.4384542,0,0,5.909383,5.306829,0,0.4615308,-0.4615308,7.907399,56.48131,0.07922228,0.4822997,0,0,5.306829
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75606,0.1317753,0.5914078,1.399719,1.399719,0,0,0,1.399719,42.25188,0,0,0.5914078,1.473389,1.399719,0,0,6.422195,4.845299,0,0.8819812,-0.8819812,6.977709,49.84068,0.07922228,1.539691,0.4731262,0,5.436707
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07426,0.3079813,1.38222,0,0,0,0,0,0,0,0,0,1.38222,0,0,0,0,7.402174,3.963317,1.38222,0,1.38222,8.288999,59.20701,0.07899096,0,1.105776,0,5.345538
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48131,0.5978648,2.683217,0.9427593,0.9427593,0,0,0,0.9427593,284.6132,0,0,2.683217,0.9923782,0.9427593,0,0,6.019954,5.207315,1.690839,0,1.690839,9.893069,70.66463,0.07870983,1.037035,2.146574,0,7.890533
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11309,0.8797342,3.948247,0,0,0,0,0,0,0,0,0,3.948247,0,0,0,0,4.329115,6.729071,3.948247,0,3.948247,13.63871,97.41913,0.07806109,0,3.158598,0,10.67732
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43243,0.9449497,4.240934,0,0,0,0,0,0,0,3.860066,0,4.240934,0,0,0,0,0.3808679,10.28249,0.3808679,0,0.3808679,14.00003,100,0.07799907,0,3.392747,0,14.52343
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09075,0.7714191,3.462129,0,0,0,0,0,0,0,3.462129,0,3.462129,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07799907,0,2.769703,0,14.0874
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27534,0.7539431,3.383697,0.9791941,0.9791941,0,0,0,0.9791941,345.5593,2.352966,0,3.383697,1.030731,0.9791941,0,0,0,10.62527,0,0,0,14.00003,100,0.07799907,1.077114,2.706957,0,14.00897
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6514,0.7502843,3.367276,2.366832,2.366832,0,0,0,2.366832,142.2693,0.875874,0,3.367276,2.491402,2.366832,0,0,0,10.62527,0,0,0,14.00003,100,0.07799907,2.603515,2.69382,0,13.99255
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70821,0.7390853,3.317015,0,0,0,0,0,0,0,3.317015,0,3.317015,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07799907,0,2.653612,0,13.94229
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.19101,0.4907448,2.202462,0,0,0,0,0,0,0,2.202462,0,2.202462,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07799907,0,1.76197,0,12.82774
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82873,0.1955283,0.8775309,0.7287322,0.7287322,0,0,0,0.7287322,120.4189,0.1104444,0,0.8775309,0.7670865,0.7287322,0,0,0,10.62527,0,0,0,14.00003,100,0.07799907,0.8016054,0.7020248,0,11.5028
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52728,0.05048681,0.2265848,0.5505961,0.5505961,0,0,0,0.5505961,41.15264,0,1.110223E-16,0.2265848,0.5795748,0.5505961,0,0,0,10.62527,0,0.35299,-0.35299,13.62794,97.34226,0.07799907,0.6056557,0.1812679,0,10.85186
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,2.427455,2.427455,0,0,0,2.427455,0,0,4.440892E-16,0,2.555216,2.427455,0,0,0.3922111,10.27228,0,2.555216,-2.555216,10.93451,78.10349,0.07799907,2.6702,0,0,10.27228
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,2.098836,2.098836,0,0,0,2.098836,0,0,0,0,2.209301,2.098836,0,0,3.231339,7.717069,0,2.209301,-2.209301,8.605702,61.46918,0.07799907,2.30872,0,0,7.717069
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,1.182621,1.182621,0,0,0,1.182621,0,0,0,0,1.244865,1.182621,0,0,5.686119,5.507767,0,1.244865,-1.244865,7.293499,52.09632,0.07799907,1.300884,0,0,5.507767
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,0.1107291,0.1107291,0,0,0,0.1107291,0,0,1.387779E-17,0,0.1165569,0.1107291,0,0,7.069302,4.262903,0,0.1165569,-0.1165569,7.170638,51.21874,0.07799907,0.121802,0,0,4.262903
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,0.5055157,0.5055157,0,0,0,0.5055157,0,0,0,0,0.5321218,0.5055157,0,0,7.19881,4.146346,0,0.5321218,-0.5321218,6.609732,47.21228,0.07799907,0.5560672,0,0,4.146346
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.790056,3.614224,0,0,0,6.609732,47.21228,0.07799907,0,0,0,3.614224
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,0.6589148,0.6589148,0,0,0,0.6589148,0,0,1.110223E-16,0,0.6935945,0.6589148,0,0,7.790056,3.614224,0,0.6935945,-0.6935945,5.878619,41.99006,0.07799907,0.7248063,0,0,3.614224
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,0.2739778,0.2739778,0,0,0,0.2739778,0,0,0,0,0.2883977,0.2739778,0,0,8.560717,2.920629,0,0.2883977,-0.2883977,5.574621,39.81865,0.07799907,0.3013756,0,0,2.920629
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,0.13317,0.13317,0,0,0,0.13317,0,0,0,0,0.1401789,0.13317,0,0,8.881159,2.632232,0,0.1401789,-0.1401789,5.42686,38.76321,0.07799907,0.146487,0,0,2.632232
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,0.1411198,0.1411198,0,0,0,0.1411198,0,0,2.775558E-17,0,0.1485472,0.1411198,0,0,9.036913,2.492053,0,0.1485472,-0.1485472,5.270278,37.64476,0.07799907,0.1552318,0,0,2.492053
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.201965,2.343506,0,0,0,5.270278,37.64476,0.07799907,0,0,0,2.343506
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,0.3583643,0.3583643,0,0,0,0.3583643,0,0,0,0,0.3772255,0.3583643,0,0,9.201965,2.343506,0,0.3772255,-0.3772255,4.872647,34.80455,0.07799907,0.3942007,0,0,2.343506
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.72099,0.1827478,0.820172,0,0,0,0,0,0,0,0,0,0.820172,0,0,0,0,9.621104,1.96628,0.820172,0,0.820172,5.65073,40.36228,0.07786586,0,0.6561376,0,2.786452
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01952,0.4282942,1.922185,1.398333,1.398333,0,0,0,1.398333,137.4626,0,0,1.922185,1.471929,1.398333,0,0,8.800933,2.704435,0.4502555,0,0.4502555,6.07788,43.41334,0.07779292,1.538166,1.537748,0,4.626619
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40171,0.64593,2.898934,0.804597,0.804597,0,0,0,0.804597,360.2964,0,0,2.898934,0.8469442,0.804597,0,0,8.350677,3.109665,2.05199,0,2.05199,8.024569,57.31823,0.07746224,0.8850567,2.319147,0,6.008599
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99599,0.6900683,3.097027,0.3435705,0.3435705,0,0,0,0.3435705,901.4239,0,0,3.097027,0.3616531,0.3435705,0,0,6.298687,4.956456,2.735373,0,2.735373,10.61957,75.85393,0.07702578,0.3779275,2.477621,0,8.053482
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24361,0.8242102,3.699055,0,0,0,0,0,0,0,0.1357412,0,3.699055,0,0,0,0,3.563314,7.418292,3.563314,0,3.563314,14.00003,100,0.07646453,0,2.959244,0,11.11735
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75327,0.7348408,3.297966,0.9098803,0.9098803,0,0,0,0.9098803,362.4615,2.340197,0,3.297966,0.9577687,0.9098803,0,0,0,10.62527,0,0,0,14.00003,100,0.07646453,1.000868,2.638372,0,13.92324
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03471,0.6574751,2.950748,0,0,0,0,0,0,0,2.950748,0,2.950748,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07646453,0,2.360599,0,13.57602
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53957,0.8459617,3.796676,1.044892,1.044892,0,0,0,1.044892,363.3558,2.69679,0,3.796676,1.099887,1.044892,0,0,0,10.62527,0,0,0,14.00003,100,0.07646453,1.149381,3.037341,0,14.42195
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65232,0.5502124,2.469353,0,0,0,0,0,0,0,2.469353,0,2.469353,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07646453,0,1.975483,0,13.09463
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16695,0.5327362,2.39092,1.482818,1.482818,0,0,0,1.482818,161.2417,0.8300597,0,2.39092,1.560861,1.482818,0,0,0,10.62527,0,0,0,14.00003,100,0.07646453,1.631099,1.912736,0,13.01619
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.82719,0.239037,1.072798,2.400176,2.400176,0,0,0,2.400176,44.69664,0,0,1.072798,2.526501,2.400176,0,0,0,10.62527,0,1.453703,-1.453703,12.46769,89.05475,0.07646453,2.640194,0.8582384,0,11.69807
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54454,0.0304877,0.1368288,1.128487,1.128487,0,0,0,1.128487,12.12498,0,2.220446E-16,0.1368288,1.187881,1.128487,0,0,1.615226,9.171571,0,1.051052,-1.051052,11.35978,81.14115,0.07646453,1.241336,0.109463,0,9.3084
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,0.2960586,0.2960586,0,0,0,0.2960586,0,0,0,0,0.3116407,0.2960586,0,0,2.783062,8.120519,0,0.3116407,-0.3116407,11.03129,78.79475,0.07646453,0.3256645,0,0,8.120519
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,1.079641,1.079641,0,0,0,1.079641,0,0,0,0,1.136464,1.079641,0,0,3.129329,7.808878,0,1.136464,-1.136464,9.833347,70.23805,0.07646453,1.187605,0,0,7.808878
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,1.069697,1.069697,0,0,0,1.069697,0,0,2.220446E-16,0,1.125996,1.069697,0,0,4.392067,6.672414,0,1.125996,-1.125996,8.646443,61.76018,0.07646453,1.176666,0,0,6.672414
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,0.3674282,0.3674282,0,0,0,0.3674282,0,0,5.551115E-17,0,0.3867666,0.3674282,0,0,5.643174,5.546417,0,0.3867666,-0.3867666,8.238755,58.84813,0.07646453,0.404171,0,0,5.546417
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.072915,5.159651,0,0,0,8.238755,58.84813,0.07646453,0,0,0,5.159651
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,0.1932899,0.1932899,0,0,0,0.1932899,0,0,2.775558E-17,0,0.203463,0.1932899,0,0,6.072915,5.159651,0,0.203463,-0.203463,8.024286,57.31622,0.07646453,0.2126189,0,0,5.159651
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,0.2807666,0.2807666,0,0,0,0.2807666,0,0,0,0,0.2955438,0.2807666,0,0,6.298985,4.956188,0,0.2955438,-0.2955438,7.712756,55.091,0.07646453,0.3088432,0,0,4.956188
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.627367,4.660644,0,0,0,7.712756,55.091,0.07646453,0,0,0,4.660644
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.627367,4.660644,0,0,0,7.712756,55.091,0.07646453,0,0,0,4.660644
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,0.2908506,0.2908506,0,0,0,0.2908506,0,0,0,0,0.3061585,0.2908506,0,0,6.627367,4.660644,0,0.3061585,-0.3061585,7.390037,52.78587,0.07646453,0.3199357,0,0,4.660644
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.967543,4.354486,0,0,0,7.390037,52.78587,0.07646453,0,0,0,4.354486
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,0.351007,0.351007,0,0,0,0.351007,0,0,0,0,0.369481,0.351007,0,0,6.967543,4.354486,0,0.369481,-0.369481,7.000569,50.00397,0.07646453,0.3861077,0,0,4.354486
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68331,0.1643514,0.7376091,0.1547845,0.1547845,0,0,0,0.1547845,476.5393,0,0,0.7376091,0.1629311,0.1547845,0,0,7.378078,3.985005,0.574678,0,0.574678,7.545757,53.89816,0.07637478,0.170263,0.5900873,0,4.722614
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96262,0.3474402,1.559312,1.750408,1.750408,0,0,0,1.750408,89.08274,0,0,1.559312,1.842535,1.750408,0,0,6.803399,4.502215,0,0.2832234,-0.2832234,7.247213,51.76571,0.07637478,1.925449,1.247449,0,6.061526
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32049,0.5251104,2.356696,1.152644,1.152644,0,0,0,1.152644,204.4599,0,0,2.356696,1.21331,1.152644,0,0,7.118092,4.218991,1.143386,0,1.143386,8.331924,59.51362,0.07619684,1.267909,1.885357,0,6.575687
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87799,0.7846821,3.521653,0.7581493,0.7581493,0,0,0,0.7581493,464.5066,0,0,3.521653,0.7980519,0.7581493,0,0,5.974706,5.248039,2.723601,0,2.723601,10.91576,77.96955,0.07577629,0.8339642,2.817322,0,8.769691
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05467,1.03038,4.624343,1.045978,1.045978,0,0,0,1.045978,442.1072,0.272209,0,4.624343,1.101029,1.045978,0,0,3.251105,7.69928,3.251105,0,3.251105,14.00003,100,0.07528033,1.150576,3.699475,0,12.32362
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41285,0.8323004,3.735364,0,0,0,0,0,0,0,3.735364,0,3.735364,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07528033,0,2.988291,0,14.36064
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79848,0.898326,4.031687,1.61116,1.61116,0,0,0,1.61116,250.2351,2.33573,0,4.031687,1.695958,1.61116,0,0,0,10.62527,0,0,0,14.00003,100,0.07528033,1.772276,3.22535,0,14.65696
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43315,0.978359,4.390875,0,0,0,0,0,0,0,4.390875,0,4.390875,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07528033,0,3.5127,0,15.01615
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.60104,0.6321394,2.837042,1.226805,1.226805,0,0,0,1.226805,231.2544,1.545668,0,2.837042,1.291374,1.226805,0,0,0,10.62527,0,0,0,14.00003,100,0.07528033,1.349486,2.269633,0,13.46232
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14685,0.3922268,1.760314,1.139246,1.139246,0,0,0,1.139246,154.5157,0.5611081,0,1.760314,1.199206,1.139246,0,0,0,10.62527,0,0,0,14.00003,100,0.07528033,1.25317,1.408251,0,12.38559
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82913,0.264268,1.186035,1.95243,1.95243,0,0,0,1.95243,60.74662,0,2.220446E-16,1.186035,2.055189,1.95243,0,0,0,10.62527,0,0.8691542,-0.8691542,13.08386,93.45595,0.07528033,2.147672,0.9488279,0,11.81131
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56483,0.06168713,0.2768518,0.3272865,0.3272865,0,0,0,0.3272865,84.59006,0,0,0.2768518,0.3445121,0.3272865,0,0,0.9657269,9.75612,0,0.06766026,-0.06766026,13.01254,92.94652,0.07528033,0.3600151,0.2214815,0,10.03297
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,3.712786,3.712786,1.25,0,0.50625,3.712786,0,0,4.440892E-16,0,2.592406,2.462786,0,0,1.040905,9.688459,0,2.592406,-2.592406,10.2799,73.42773,0.07528033,4.084064,0,5,9.688459
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,2.779718,2.779718,5,0,1.53,2.779718,0,0,0,0,0,0,2.220282,2.109268,3.921356,7.096054,2.109268,0,2.109268,12.28093,87.72076,0.07631214,3.05769,0,5,7.096054
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,1.901056,1.901056,0,0,0,1.901056,0,0,4.440892E-16,0,2.001112,1.901056,0,0,1.812088,8.994395,0,2.001112,-2.001112,10.17157,72.65395,0.07631214,2.091162,0,0,8.994395
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,0.27659,0.27659,0,0,0,0.27659,0,0,5.551115E-17,0,0.2911474,0.27659,0,0,4.035546,6.993283,0,0.2911474,-0.2911474,9.864676,70.46184,0.07631214,0.304249,0,0,6.993283
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,0.5871006,0.5871006,0,0,0,0.5871006,0,0,1.110223E-16,0,0.6180006,0.5871006,0,0,4.359043,6.702136,0,0.6180006,-0.6180006,9.213247,65.80878,0.07631214,0.6458107,0,0,6.702136
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,0.209944,0.209944,0,0,0,0.209944,0,0,2.775558E-17,0,0.2209937,0.209944,0,0,5.04571,6.084135,0,0.2209937,-0.2209937,8.980299,64.14487,0.07631214,0.2309384,0,0,6.084135
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.291259,5.863142,0,0,0,8.980299,64.14487,0.07631214,0,0,0,5.863142
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.291259,5.863142,0,0,0,8.980299,64.14487,0.07631214,0,0,0,5.863142
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,0.2292287,0.2292287,0,0,0,0.2292287,0,0,0,0,0.2412934,0.2292287,0,0,5.291259,5.863142,0,0.2412934,-0.2412934,8.725954,62.32812,0.07631214,0.2521516,0,0,5.863142
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,0.08121867,0.08121867,0,0,0,0.08121867,0,0,0,0,0.08549333,0.08121867,0,0,5.559362,5.621848,0,0.08549333,-0.08549333,8.635836,61.68442,0.07631214,0.08934053,0,0,5.621848
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,0.3119465,0.3119465,0,0,0,0.3119465,0,0,5.551115E-17,0,0.3283648,0.3119465,0,0,5.654355,5.536355,0,0.3283648,-0.3283648,8.289709,59.21209,0.07631214,0.3431412,0,0,5.536355
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,0.1667182,0.1667182,0,0,0,0.1667182,0,0,2.775558E-17,0,0.1754928,0.1667182,0,0,6.019205,5.20799,0,0.1754928,-0.1754928,8.104723,57.89077,0.07631214,0.18339,0,0,5.20799
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64308,0.1023353,0.4592808,0.7704761,0.7704761,0,0,0,0.7704761,59.60999,0,0,0.4592808,0.8110275,0.7704761,0,0,6.214197,5.032497,0,0.3517467,-0.3517467,7.73395,55.24239,0.07631214,0.8475237,0.3674246,0,5.491778
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90363,0.3325492,1.492481,0,0,0,0,0,0,0,0,0,1.492481,0,0,0,0,6.605027,4.68075,1.492481,0,1.492481,9.149841,65.35588,0.07608449,0,1.193985,0,6.173231
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23777,0.384516,1.725708,0,0,0,0,0,0,0,0,0,1.725708,0,0,0,0,5.112546,6.023983,1.725708,0,1.725708,10.78699,77.04978,0.07582297,0,1.380566,0,7.749691
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75925,0.5583057,2.505676,0.01537758,0.01537758,0,0,0,0.01537758,16294.35,0,0,2.505676,0.01618693,0.01537758,0,0,3.386838,7.57712,2.489489,0,2.489489,13.14873,93.9193,0.07544885,0.01691534,2.004541,0,10.0828
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86587,0.4584787,2.057652,0.1950488,0.1950488,0,0,0,0.1950488,1054.942,0.9549891,0,2.057652,0.2053145,0.1950488,0,0,0.8973489,9.81766,0.8973489,0,0.8973489,14.00003,100,0.0753149,0.2145537,1.646122,0,11.87531
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.06965,0.8903391,3.995842,2.444007,2.444007,0,0,0,2.444007,163.4955,1.423203,0,3.995842,2.572639,2.444007,0,0,0,10.62527,0,0,0,14.00003,100,0.0753149,2.688408,3.196673,0,14.62112
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.56714,0.8647299,3.880908,0,0,0,0,0,0,0,3.880908,0,3.880908,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.0753149,0,3.104726,0,14.50618
