Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33234,0.9668103,4.339045,0.7885789,0.7885789,0,0,0,0.7885789,550.236,3.508962,0,4.339045,0.830083,0.7885789,0,0,0,10.62527,0,0,0,14.00003,100,0.0753149,0.8674367,3.471236,0,14.96432
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.55443,0.8509445,3.819039,0,0,0,0,0,0,0,3.819039,0,3.819039,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.0753149,0,3.055231,0,14.44431
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13074,0.3701785,1.661361,1.895385,1.895385,0,0,0,1.895385,87.65298,0,2.220446E-16,1.661361,1.995142,1.895385,0,0,0,10.62527,0,0.3337807,-0.3337807,13.64819,97.48689,0.0753149,2.084923,1.329089,0,12.28664
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83453,0.1642555,0.7371787,0.8202989,0.8202989,0,0,0,0.8202989,89.86709,0,1.110223E-16,0.7371787,0.8634725,0.8202989,0,0,0.3708674,10.29149,0,0.1262938,-0.1262938,13.51507,96.536,0.0753149,0.9023288,0.589743,0,11.02867
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58812,0.04751123,0.2132304,0,0,0,0,0,0,0,0,0,0.2132304,0,0,0,0,0.5111939,10.1652,0.2132304,0,0.2132304,13.71735,97.98091,0.07528314,0,0.1705843,0,10.37843
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,2.316393,2.316393,0,0,0,2.316393,0,0,4.440892E-16,0,2.438308,2.316393,0,0,0.2979634,10.35711,0,2.438308,-2.438308,11.14715,79.62236,0.07528314,2.548032,0,0,10.35711
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,1.649947,1.649947,0,0,0,1.649947,0,0,2.220446E-16,0,1.736786,1.649947,0,0,3.007195,7.918799,0,1.736786,-1.736786,9.316419,66.54572,0.07528314,1.814941,0,0,7.918799
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,2.566271,2.566271,0,0,0,2.566271,0,0,4.440892E-16,0,2.701338,2.566271,0,0,4.936957,6.182013,0,2.701338,-2.701338,6.468958,46.20675,0.07528314,2.822898,0,0,6.182013
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.938444,3.480674,0,0,0,6.468958,46.20675,0.07528314,0,0,0,3.480674
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,0.3624741,0.3624741,0,0,0,0.3624741,0,0,0,0,0.3815517,0.3624741,0,0,7.938444,3.480674,0,0.3815517,-0.3815517,6.066768,43.33397,0.07528314,0.3987215,0,0,3.480674
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,0.03558621,0.03558621,0,0,0,0.03558621,0,0,6.938894E-18,0,0.03745916,0.03558621,0,0,8.362391,3.099123,0,0.03745916,-0.03745916,6.027282,43.05193,0.07528314,0.03914483,0,0,3.099123
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.404012,3.061663,0,0,0,6.027282,43.05193,0.07528314,0,0,0,3.061663
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.404012,3.061663,0,0,0,6.027282,43.05193,0.07528314,0,0,0,3.061663
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,0.1745484,0.1745484,0,0,0,0.1745484,0,0,0,0,0.1837352,0.1745484,0,0,8.404012,3.061663,0,0.1837352,-0.1837352,5.833608,41.66855,0.07528314,0.1920033,0,0,3.061663
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,0.6381425,0.6381425,0,0,0,0.6381425,0,0,1.110223E-16,0,0.6717289,0.6381425,0,0,8.608162,2.877928,0,0.6717289,-0.6717289,5.125544,36.61095,0.07528314,0.7019567,0,0,2.877928
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,0.1625519,0.1625519,0,0,0,0.1625519,0,0,2.775558E-17,0,0.1711073,0.1625519,0,0,9.354527,2.206199,0,0.1711073,-0.1711073,4.945181,35.32265,0.07528314,0.1788071,0,0,2.206199
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,0.3433017,0.3433017,0,0,0,0.3433017,0,0,5.551115E-17,0,0.3613702,0.3433017,0,0,9.544647,2.035092,0,0.3613702,-0.3613702,4.564263,32.60182,0.07528314,0.3776318,0,0,2.035092
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60035,0.1617757,0.7260494,1.068173,1.068173,0,0,0,1.068173,67.97113,0,0,0.7260494,1.124393,1.068173,0,0,9.946169,1.673722,0,0.3983434,-0.3983434,4.144372,29.6026,0.07528314,1.17499,0.5808395,0,2.399771
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84264,0.4656858,2.089998,1.18191,1.18191,0,0,0,1.18191,176.8322,0,0,2.089998,1.244116,1.18191,0,0,10.38877,1.275378,0.8458819,0,0.8458819,4.946846,35.33455,0.07515741,1.300101,1.671998,0,3.365376
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15364,0.6929902,3.11014,1.41783,1.41783,0,0,0,1.41783,219.3593,0,0,3.11014,1.492452,1.41783,0,0,9.542892,2.036672,1.617688,0,1.617688,6.48152,46.29648,0.07491814,1.559612,2.488112,0,5.146812
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63992,0.9101619,4.084806,1.157413,1.157413,0,0,0,1.157413,352.9256,0,0,4.084806,1.218329,1.157413,0,0,7.925203,3.492591,2.866477,0,2.866477,9.200899,65.72058,0.07449786,1.273154,3.267845,0,7.577398
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67745,1.042243,4.677589,1.722488,1.722488,0,0,0,1.722488,271.5599,0,0,4.677589,1.813146,1.722488,0,0,5.058726,6.072421,2.864443,0,2.864443,11.91835,85.13089,0.07408258,1.894737,3.742071,0,10.75001
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72386,1.173304,5.265787,0.2906524,0.2906524,0,0,0,0.2906524,1811.713,2.765554,0,5.265787,0.3059499,0.2906524,0,0,2.194283,8.650419,2.194283,0,2.194283,14.00003,100,0.07376757,0.3197176,4.212629,0,13.91621
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.34123,0.9738423,4.370604,0,0,0,0,0,0,0,4.370604,0,4.370604,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07376757,0,3.496483,0,14.99588
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23732,0.8812551,3.955073,0,0,0,0,0,0,0,3.955073,0,3.955073,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07376757,0,3.164058,0,14.58035
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51257,0.7605631,3.413407,0.2398285,0.2398285,0,0,0,0.2398285,1423.27,3.160956,0,3.413407,0.252451,0.2398285,0,0,0,10.62527,0,0,0,14.00003,100,0.07376757,0.2638113,2.730726,0,14.03868
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11863,0.633957,2.845199,0.9234332,0.9234332,0,0,0,0.9234332,308.111,1.873164,0,2.845199,0.972035,0.9234332,0,0,0,10.62527,0,0,0,14.00003,100,0.07376757,1.015777,2.276159,0,13.47047
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84335,0.324919,1.458236,1.616771,1.616771,0,0,0,1.616771,90.19434,0,2.220446E-16,1.458236,1.701865,1.616771,0,0,0,10.62527,0,0.2436283,-0.2436283,13.74322,98.16567,0.07376757,1.778449,1.166589,0,12.08351
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61437,0.07735045,0.3471488,1.674965,1.674965,0,0,0,1.674965,20.72574,0,0,0.3471488,1.763121,1.674965,0,0,0.2706981,10.38165,0,1.415972,-1.415972,12.25066,87.50451,0.07376757,1.842461,0.2777191,0,10.7288
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,0.9218631,0.9218631,0,0,0,0.9218631,0,0,1.110223E-16,0,0.9703822,0.9218631,0,0,1.844,8.965674,0,0.9703822,-0.9703822,11.22778,80.19829,0.07376757,1.014049,0,0,8.965674
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,3.390145,3.390145,1.25,0,0.50625,3.390145,0,0,0,0,2.252784,2.140145,0,0,2.922203,7.995292,0,2.252784,-2.252784,8.85314,63.23659,0.07376757,3.72916,0,5,7.995292
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,0.9735972,0.9735972,4.47886,0,1.387729,0.9735972,0,4.440892E-16,0,0,0,0,3.505263,3.33,5.425296,5.742507,3.33,0,3.33,12.01226,85.80165,0.07518037,1.070957,0,5,5.742507
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,0.07782349,0.07782349,0,0,0,0.07782349,0,0,1.387779E-17,0,0.08191946,0.07782349,0,0,2.095296,8.739508,0,0.08191946,-0.08191946,11.9259,85.18486,0.07518037,0.08560584,0,0,8.739508
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,0.2804349,0.2804349,0,0,0,0.2804349,0,0,0,0,0.2951947,0.2804349,0,0,2.186318,8.657588,0,0.2951947,-0.2951947,11.61474,82.96228,0.07518037,0.3084784,0,0,8.657588
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,0.4155039,0.4155039,0,0,0,0.4155039,0,0,5.551115E-17,0,0.4373726,0.4155039,0,0,2.514312,8.362393,0,0.4373726,-0.4373726,11.15371,79.6692,0.07518037,0.4570543,0,0,8.362393
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,0.5394167,0.5394167,0,0,0,0.5394167,0,0,0,0,0.567807,0.5394167,0,0,3.000282,7.925021,0,0.567807,-0.567807,10.55519,75.39407,0.07518037,0.5933583,0,0,7.925021
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,0.2715076,0.2715076,0,0,0,0.2715076,0,0,5.551115E-17,0,0.2857974,0.2715076,0,0,3.631178,7.357214,0,0.2857974,-0.2857974,10.25393,73.24223,0.07518037,0.2986583,0,0,7.357214
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.948731,7.071416,0,0,0,10.25393,73.24223,0.07518037,0,0,0,7.071416
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,0.3722061,0.3722061,0,0,0,0.3722061,0,0,0,0,0.3917959,0.3722061,0,0,3.948731,7.071416,0,0.3917959,-0.3917959,9.840944,70.29231,0.07518037,0.4094267,0,0,7.071416
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,0.4982437,0.4982437,0,0,0,0.4982437,0,0,0,0,0.5244671,0.4982437,0,0,4.384059,6.679621,0,0.5244671,-0.5244671,9.288107,66.34349,0.07518037,0.5480681,0,0,6.679621
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.966801,6.155153,0,0,0,9.288107,66.34349,0.07518037,0,0,0,6.155153
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.55518,0.1592509,0.714718,0,0,0,0,0,0,0,0,0,0.714718,0,0,0,0,4.966801,6.155153,0.714718,0,0.714718,9.966148,71.18663,0.07507706,0,0.5717744,0,6.869872
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77974,0.2335039,1.047965,0,0,0,0,0,0,0,0,0,1.047965,0,0,0,0,4.252083,6.798399,1.047965,0,1.047965,10.96034,78.28796,0.07492609,0,0.8383723,0,7.846365
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06822,0.6107714,2.741142,2.230474,2.230474,0,0,0,2.230474,122.895,0,0,2.741142,2.347867,2.230474,0,0,3.204118,7.741569,0.3932746,0,0.3932746,11.33343,80.9529,0.07486959,2.453521,2.192914,0,10.48271
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52016,0.6753342,3.0309,0,0,0,0,0,0,0,0.2200572,0,3.0309,0,0,0,0,2.810843,8.095515,2.810843,0,2.810843,14.00003,100,0.07446823,0,2.42472,0,11.12642
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48968,0.7540788,3.384306,0.6490598,0.6490598,0,0,0,0.6490598,521.4166,2.701085,0,3.384306,0.6832209,0.6490598,0,0,0,10.62527,0,0,0,14.00003,100,0.07446823,0.7139658,2.707445,0,14.00958
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37568,0.6612061,2.967493,1.341962,1.341962,0,0,0,1.341962,221.1309,1.554901,0,2.967493,1.412592,1.341962,0,0,0,10.62527,0,0,0,14.00003,100,0.07446823,1.476158,2.373994,0,13.59277
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12129,0.8666559,3.889552,0.7119242,0.7119242,0,0,0,0.7119242,546.3435,3.140158,0,3.889552,0.7493939,0.7119242,0,0,0,10.62527,0,0,0,14.00003,100,0.07446823,0.7831166,3.111641,0,14.51483
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14825,0.8222315,3.690175,0.966256,0.966256,0,0,0,0.966256,381.9045,2.673064,0,3.690175,1.017112,0.966256,0,0,0,10.62527,0,0,0,14.00003,100,0.07446823,1.062882,2.95214,0,14.31545
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47551,0.7521656,3.375719,0,0,0,0,0,0,0,3.375719,0,3.375719,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07446823,0,2.700575,0,14.00099
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11053,0.4888615,2.19401,0.8142849,0.8142849,0,0,0,0.8142849,269.4402,1.336868,0,2.19401,0.857142,0.8142849,0,0,0,10.62527,0,0,0,14.00003,100,0.07446823,0.8957134,1.755208,0,12.81928
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.8556,0.3527468,1.583127,2.457323,2.457323,0,0,0,2.457323,64.42487,0,4.440892E-16,1.583127,2.586656,2.457323,0,0,0,10.62527,0,1.003529,-1.003529,12.94222,92.44421,0.07446823,2.703056,1.266502,0,12.2084
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64353,0.09237152,0.4145634,0.4161121,0.4161121,0,0,0,0.4161121,99.62782,0,0,0.4145634,0.4380127,0.4161121,0,0,1.115032,9.621745,0,0.02344933,-0.02344933,12.9175,92.26766,0.07446823,0.4577233,0.3316507,0,10.03631
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,2.632578,2.632578,0,0,0,2.632578,0,0,4.440892E-16,0,2.771134,2.632578,0,0,1.141087,9.598296,0,2.771134,-2.771134,9.996466,71.40319,0.07446823,2.895835,0,0,9.598296
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,0.1256319,0.1256319,0,0,0,0.1256319,0,0,2.775558E-17,0,0.1322441,0.1256319,0,0,4.220125,6.827162,0,0.1322441,-0.1322441,9.857069,70.40749,0.07446823,0.1381951,0,0,6.827162
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,1.567862,1.567862,0,0,0,1.567862,0,0,2.220446E-16,0,1.650381,1.567862,0,0,4.367063,6.694918,0,1.650381,-1.650381,8.117414,57.98141,0.07446823,1.724648,0,0,6.694918
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,0.462839,0.462839,0,0,0,0.462839,0,0,5.551115E-17,0,0.4871989,0.462839,0,0,6.200819,5.044537,0,0.4871989,-0.4871989,7.603861,54.31319,0.07446823,0.5091229,0,0,5.044537
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.742152,4.557338,0,0,0,7.603861,54.31319,0.07446823,0,0,0,4.557338
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,0.2669134,0.2669134,0,0,0,0.2669134,0,0,0,0,0.2809614,0.2669134,0,0,6.742152,4.557338,0,0.2809614,-0.2809614,7.307702,52.19777,0.07446823,0.2936047,0,0,4.557338
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,0.1162279,0.1162279,0,0,0,0.1162279,0,0,1.387779E-17,0,0.1223452,0.1162279,0,0,7.054331,4.276376,0,0.1223452,-0.1223452,7.178739,51.2766,0.07446823,0.1278507,0,0,4.276376
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,0.368095,0.368095,0,0,0,0.368095,0,0,5.551115E-17,0,0.3874684,0.368095,0,0,7.19027,4.154031,0,0.3874684,-0.3874684,6.770311,48.35927,0.07446823,0.4049044,0,0,4.154031
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,0.04752586,0.04752586,0,0,0,0.04752586,0,0,6.938894E-18,0,0.05002722,0.04752586,0,0,7.62079,3.766563,0,0.05002722,-0.05002722,6.717578,47.9826,0.07446823,0.05227844,0,0,3.766563
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,0.3883067,0.3883067,0,0,0,0.3883067,0,0,0,0,0.4087439,0.3883067,0,0,7.676376,3.716536,0,0.4087439,-0.4087439,6.286724,44.90508,0.07446823,0.4271374,0,0,3.716536
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,0.5407701,0.5407701,0,0,0,0.5407701,0,0,1.110223E-16,0,0.5692316,0.5407701,0,0,8.130536,3.307792,0,0.5692316,-0.5692316,5.686701,40.61921,0.07446823,0.594847,0,0,3.307792
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,0.1102881,0.1102881,0,0,0,0.1102881,0,0,0,0,0.1160927,0.1102881,0,0,8.763016,2.73856,0,0.1160927,-0.1160927,5.564329,39.74513,0.07446823,0.1213169,0,0,2.73856
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50764,0.100042,0.4489886,0.08198157,0.08198157,0,0,0,0.08198157,547.6702,0,0,0.4489886,0.08629639,0.08198157,0,0,8.892008,2.622467,0.3626922,0,0.3626922,5.908409,42.20284,0.07441676,0.09017973,0.3591909,0,3.071456
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.715,0.1576993,0.7077547,1.645814,1.645814,0,0,0,1.645814,43.00333,0,0,0.7077547,1.732435,1.645814,0,0,8.529315,2.94889,0,1.024681,-1.024681,4.8283,34.48779,0.07441676,1.810395,0.5662038,0,3.656645
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98162,0.2958866,1.327939,0,0,0,0,0,0,0,0,0,1.327939,0,0,0,0,9.66785,1.92421,1.327939,0,1.327939,6.088094,43.4863,0.07422889,0,1.062351,0,3.252149
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.40012,0.5583956,2.506079,0,0,0,0,0,0,0,0,0,2.506079,0,0,0,0,8.339911,3.119355,2.506079,0,2.506079,8.465569,60.46824,0.07387693,0,2.004863,0,5.625434
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30283,0.4248576,1.906761,0.8579484,0.8579484,0,0,0,0.8579484,222.2466,0,0,1.906761,0.9031036,0.8579484,0,0,5.833831,5.374826,1.003657,0,1.003657,9.417723,67.26931,0.07373691,0.9437433,1.525409,0,7.281587
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.02535,0.4628855,2.07743,0.9587882,0.9587882,0,0,0,0.9587882,216.6725,0,0,2.07743,1.009251,0.9587882,0,0,4.830174,6.278118,1.06818,0,1.06818,10.43109,74.50761,0.07358847,1.054667,1.661944,0,8.355548
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90787,0.444736,1.995975,1.92933,1.92933,0,0,0,1.92933,103.4543,0,0,1.995975,2.030874,1.92933,0,0,3.761995,7.239479,0,0.03489867,-0.03489867,10.3943,74.24485,0.07358847,2.122263,1.59678,0,9.235455
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06531,0.6239574,2.800321,0,0,0,0,0,0,0,0,0,2.800321,0,0,0,0,3.800771,7.20458,2.800321,0,2.800321,13.05092,93.22066,0.07320214,0,2.240257,0,10.0049
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.4433,0.4671498,2.096568,1.163661,1.163661,0,0,0,1.163661,180.1701,0,0,2.096568,1.224906,1.163661,0,0,1.00045,9.724869,0.8716623,0,0.8716623,13.87785,99.1273,0.07308271,1.280027,1.677255,0,11.82144
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10645,0.2238165,1.004489,1.241215,1.241215,0,0,0,1.241215,80.92787,0,0,1.004489,1.306542,1.241215,0,0,0.1287878,10.50937,0,0.3020531,-0.3020531,13.55946,96.85307,0.07308271,1.365336,0.803591,0,11.51385
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87124,0.1340408,0.6015753,1.641908,1.641908,0,0,0,1.641908,36.63879,0,0,0.6015753,1.728324,1.641908,0,0,0.4644024,10.20731,0,1.126749,-1.126749,12.37176,88.36954,0.07308271,1.806099,0.4812602,0,10.80889
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67557,0.05716598,0.2565609,2.446795,2.446795,0,0,0,2.446795,10.48559,0,0,0.2565609,2.575574,2.446795,0,0,1.716346,9.080564,0,2.319013,-2.319013,9.927305,70.90918,0.07308271,2.691475,0.2052487,0,9.337124
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.293027,6.76155,0,0,0,9.927305,70.90918,0.07308271,0,0,0,6.76155
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,0.9409528,0.9409528,0,0,0,0.9409528,0,0,1.110223E-16,0,0.9904767,0.9409528,0,0,4.293027,6.76155,0,0.9904767,-0.9904767,8.883251,63.45166,0.07308271,1.035048,0,0,6.76155
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,1.316606,1.316606,0,0,0,1.316606,0,0,2.220446E-16,0,1.385901,1.316606,0,0,5.393557,5.771073,0,1.385901,-1.385901,7.422383,53.01691,0.07308271,1.448267,0,0,5.771073
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,0.4093714,0.4093714,0,0,0,0.4093714,0,0,0,0,0.4309173,0.4093714,0,0,6.933447,4.385172,0,0.4309173,-0.4309173,6.968156,49.77245,0.07308271,0.4503085,0,0,4.385172
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,0.2573464,0.2573464,0,0,0,0.2573464,0,0,5.551115E-17,0,0.2708909,0.2573464,0,0,7.412244,3.954255,0,0.2708909,-0.2708909,6.682612,47.73285,0.07308271,0.283081,0,0,3.954255
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,0.04109909,0.04109909,0,0,0,0.04109909,0,0,6.938894E-18,0,0.0432622,0.04109909,0,0,7.713233,3.683364,0,0.0432622,-0.0432622,6.63701,47.40712,0.07308271,0.045209,0,0,3.683364
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.761302,3.640102,0,0,0,6.63701,47.40712,0.07308271,0,0,0,3.640102
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.761302,3.640102,0,0,0,6.63701,47.40712,0.07308271,0,0,0,3.640102
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,0.5879635,0.5879635,0,0,0,0.5879635,0,0,0,0,0.6189089,0.5879635,0,0,7.761302,3.640102,0,0.6189089,-0.6189089,5.984622,42.74722,0.07308271,0.6467598,0,0,3.640102
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,0.1877542,0.1877542,0,0,0,0.1877542,0,0,2.775558E-17,0,0.197636,0.1877542,0,0,8.448979,3.021193,0,0.197636,-0.197636,5.776296,41.25917,0.07308271,0.2065296,0,0,3.021193
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.668574,2.823557,0,0,0,5.776296,41.25917,0.07308271,0,0,0,2.823557
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.668574,2.823557,0,0,0,5.776296,41.25917,0.07308271,0,0,0,2.823557
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45781,0.06847576,0.3073192,1.20862,1.20862,0,0,0,1.20862,25.42728,0,0,0.3073192,1.272231,1.20862,0,0,8.668574,2.823557,0,0.9649123,-0.9649123,4.759189,33.99414,0.07308271,1.329482,0.2458554,0,3.130876
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64852,0.1587035,0.7122612,0.3592688,0.3592688,0,0,0,0.3592688,198.253,0,0,0.7122612,0.3781777,0.3592688,0,0,9.7407,1.858645,0.3340835,0,0.3340835,5.076128,36.25799,0.07303704,0.3951957,0.569809,0,2.570906
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89397,0.5057024,2.269593,0.3972984,0.3972984,0,0,0,0.3972984,571.2563,0,0,2.269593,0.4182089,0.3972984,0,0,9.406616,2.15932,1.851384,0,1.851384,6.832505,48.80351,0.07278498,0.4370283,1.815674,0,4.428912
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27996,0.6129701,2.75101,0.9787941,0.9787941,0,0,0,0.9787941,281.0611,0,0,2.75101,1.03031,0.9787941,0,0,7.555233,3.825565,1.7207,0,1.7207,8.464905,60.46349,0.07255227,1.076674,2.200808,0,6.576575
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11717,0.8321035,3.73448,0.4107233,0.4107233,0,0,0,0.4107233,909.2448,0,0,3.73448,0.4323403,0.4107233,0,0,5.834532,5.374196,3.30214,0,3.30214,11.59759,82.83976,0.07210983,0.4517956,2.987584,0,9.108676
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.673087,0.8773956,3.937751,0.6334289,0.6334289,0,0,0,0.6334289,621.6564,0.7385921,0,3.937751,0.6667672,0.6334289,0,0,2.532392,8.346122,2.532392,0,2.532392,14.00003,100,0.07177416,0.6967718,3.150201,0,12.28387
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70156,0.9173451,4.117045,0,0,0,0,0,0,0,4.117045,0,4.117045,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07177416,0,3.293636,0,14.74232
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98863,0.8843856,3.969123,1.011558,1.011558,0,0,0,1.011558,392.3771,2.904325,0,3.969123,1.064798,1.011558,0,0,0,10.62527,0,0,0,14.00003,100,0.07177416,1.112714,3.175298,0,14.5944
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41599,0.6859383,3.078491,0.1973276,0.1973276,0,0,0,0.1973276,1560.092,2.870778,0,3.078491,0.2077132,0.1973276,0,0,0,10.62527,0,0,0,14.00003,100,0.07177416,0.2170603,2.462793,0,13.70376
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10637,0.4744639,2.129394,1.891043,1.891043,0,0,0,1.891043,112.6042,0.1388225,0,2.129394,1.990571,1.891043,0,0,0,10.62527,0,0,0,14.00003,100,0.07177416,2.080147,1.703515,0,12.75467
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89024,0.2819322,1.265312,0.9561722,0.9561722,0,0,0,0.9561722,132.331,0.2588148,0,1.265312,1.006497,0.9561722,0,0,0,10.62527,0,0,0,14.00003,100,0.07177416,1.051789,1.012249,0,11.89059
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71043,0.05856053,0.2628196,1.481823,1.481823,0,0,0,1.481823,17.73623,0,0,0.2628196,1.559814,1.481823,0,0,0,10.62527,0,1.296994,-1.296994,12.63288,90.23465,0.07177416,1.630006,0.2102557,0,10.88809
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,2.928996,2.928996,0,0,0,2.928996,0,0,4.440892E-16,0,3.083153,2.928996,0,0,1.441105,9.328279,0,3.083153,-3.083153,9.382947,67.02091,0.07177416,3.221895,0,0,9.328279
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.866831,6.245126,0,0,0,9.382947,67.02091,0.07177416,0,0,0,6.245126
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,2.477578,2.477578,0,0,0,2.477578,0,0,0,0,2.607977,2.477578,0,0,4.866831,6.245126,0,2.607977,-2.607977,6.633897,47.38489,0.07177416,2.725336,0,0,6.245126
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,0.1401001,0.1401001,0,0,0,0.1401001,0,0,0,0,0.1474738,0.1401001,0,0,7.764584,3.637149,0,0.1474738,-0.1474738,6.478446,46.27452,0.07177416,0.1541101,0,0,3.637149
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,0.3301086,0.3301086,0,0,0,0.3301086,0,0,0,0,0.3474827,0.3301086,0,0,7.928443,3.489675,0,0.3474827,-0.3474827,6.112167,43.65825,0.07177416,0.3631195,0,0,3.489675
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,0.1959011,0.1959011,0,0,0,0.1959011,0,0,2.775558E-17,0,0.2062117,0.1959011,0,0,8.314535,3.142193,0,0.2062117,-0.2062117,5.894801,42.10564,0.07177416,0.2154912,0,0,3.142193
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,0.2680345,0.2680345,0,0,0,0.2680345,0,0,0,0,0.2821415,0.2680345,0,0,8.543659,2.935981,0,0.2821415,-0.2821415,5.597398,39.98133,0.07177416,0.2948379,0,0,2.935981
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,0.2012378,0.2012378,0,0,0,0.2012378,0,0,0,0,0.2118293,0.2012378,0,0,8.85715,2.653839,0,0.2118293,-0.2118293,5.37411,38.38643,0.07177416,0.2213616,0,0,2.653839
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,0.6378716,0.6378716,0,0,0,0.6378716,0,0,1.110223E-16,0,0.6714438,0.6378716,0,0,9.092516,2.44201,0,0.6714438,-0.6714438,4.666346,33.33098,0.07177416,0.7016588,0,0,2.44201
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.838565,1.770566,0,0,0,4.666346,33.33098,0.07177416,0,0,0,1.770566
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,0.2625538,0.2625538,0,0,0,0.2625538,0,0,0,0,0.2763724,0.2625538,0,0,9.838565,1.770566,0,0.2763724,-0.2763724,4.375024,31.25011,0.07177416,0.2888092,0,0,1.770566
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,0.1587769,0.1587769,0,0,0,0.1587769,0,0,2.775558E-17,0,0.1671335,0.1587769,0,0,10.14565,1.494194,0,0.1671335,-0.1671335,4.19885,29.99173,0.07177416,0.1746546,0,0,1.494194
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40575,0.07618523,0.3419193,0.133634,0.133634,0,0,0,0.133634,255.8624,0,0,0.3419193,0.1406674,0.133634,0,0,10.33135,1.32706,0.2012519,0,0.2012519,4.389774,31.35547,0.07174762,0.1469974,0.2735355,0,1.66898
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58039,0.173742,0.7797542,1.929047,1.929047,4.645237,0,1.43315,1.929047,40.42172,0,0,0.7797542,0,0,2.71619,2.58038,10.1301,1.508187,3.360135,0,3.360135,7.577478,54.12473,0.07318815,2.121952,0.6238034,5,2.287941
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80537,0.4424464,1.985699,1.568782,1.568782,4.756605,0,1.463553,1.568782,126.5758,0,0,1.985699,0,0,3.187822,3.028431,6.769962,4.532308,5.014131,0,5.014131,12.3343,88.10197,0.07444892,1.72566,1.58856,5,6.518007
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15987,0.5646608,2.534198,0.6873305,0.6873305,0,0,0,0.6873305,368.7015,0.05485993,0,2.534198,0.7235057,0.6873305,0,0,1.755832,9.045026,1.755832,0,1.755832,14.00003,100,0.07421311,0.7560635,2.027358,0,11.57922
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93298,0.3142666,1.410429,0,0,0,0,0,0,0,1.410429,0,1.410429,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07421311,0,1.128343,0,12.0357
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.319166,0.5108921,2.292884,0.3764192,0.3764192,0,0,0,0.3764192,609.1303,1.896653,0,2.292884,0.3962308,0.3764192,0,0,0,10.62527,0,0,0,14.00003,100,0.07421311,0.4140612,1.834307,0,12.91816
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50293,0.3860345,1.732523,1.743926,1.743926,0,0,0,1.743926,99.34614,0,0,1.732523,1.835711,1.743926,0,0,0,10.62527,0,0.1031885,-0.1031885,13.89126,99.22307,0.07421311,1.918318,1.386018,0,12.3578
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91838,0.2062312,0.9255656,0,0,0,0,0,0,0,0.8109118,0,0.9255656,0,0,0,0,0.1146538,10.52209,0.1146538,0,0.1146538,14.00003,100,0.07419777,0,0.7404525,0,11.44765
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39361,0.1597508,0.7169616,1.034611,1.034611,0,0,0,1.034611,69.29766,0,0,0.7169616,1.089065,1.034611,0,0,0,10.62527,0,0.3721032,-0.3721032,13.6078,97.19836,0.07419777,1.138073,0.5735692,0,11.34224
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11029,0.1224879,0.5497258,0,0,0,0,0,0,0,0.1362778,0,0.5497258,0,0,0,0,0.413448,10.25317,0.413448,0,0.413448,14.00003,100,0.07414248,0,0.4397806,0,10.8029
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.91257,0.0379231,0.1701989,1.100405,1.100405,0,0,0,1.100405,15.46693,0,0,0.1701989,1.158321,1.100405,0,0,0,10.62527,0,0.9881222,-0.9881222,12.95846,92.56021,0.07414248,1.210446,0.1361591,0,10.79547
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74805,0.03053868,0.1370576,0,0,0,0,0,0,0,0,0,0.1370576,0,0,0,0,1.097914,9.637152,0.1370576,0,0.1370576,13.08848,93.48895,0.07412417,0,0.1096461,0,9.77421
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,2.017014,2.017014,0,0,0,2.017014,0,0,4.440892E-16,0,2.123173,2.017014,0,0,0.960856,9.760504,0,2.123173,-2.123173,10.85046,77.50313,0.07412417,2.218715,0,0,9.760504
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,0.549605,0.549605,0,0,0,0.549605,0,0,0,0,0.5785316,0.549605,0,0,3.319937,7.637331,0,0.5785316,-0.5785316,10.24063,73.14724,0.07412417,0.6045655,0,0,7.637331
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,0.5476186,0.5476186,0,0,0,0.5476186,0,0,1.110223E-16,0,0.5764406,0.5476186,0,0,3.96275,7.058799,0,0.5764406,-0.5764406,9.633012,68.80709,0.07412417,0.6023805,0,0,7.058799
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.603239,6.482359,0,0,0,9.633012,68.80709,0.07412417,0,0,0,6.482359
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,0.4941042,0.4941042,0,0,0,0.4941042,0,0,1.110223E-16,0,0.5201097,0.4941042,0,0,4.603239,6.482359,0,0.5201097,-0.5201097,9.084768,64.89107,0.07412417,0.5435147,0,0,6.482359
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,0.1740353,0.1740353,0,0,0,0.1740353,0,0,0,0,0.183195,0.1740353,0,0,5.181139,5.962249,0,0.183195,-0.183195,8.891664,63.51175,0.07412417,0.1914388,0,0,5.962249
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,0.7991767,0.7991767,0,0,0,0.7991767,0,0,0,0,0.8412386,0.7991767,0,0,5.384689,5.779054,0,0.8412386,-0.8412386,8.00492,57.17789,0.07412417,0.8790944,0,0,5.779054
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,0.2051233,0.2051233,0,0,0,0.2051233,0,0,0,0,0.2159193,0.2051233,0,0,6.319398,4.937816,0,0.2159193,-0.2159193,7.777321,55.55218,0.07412417,0.2256357,0,0,4.937816
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,0.4150314,0.4150314,0,0,0,0.4150314,0,0,5.551115E-17,0,0.4368752,0.4150314,0,0,6.559309,4.721896,0,0.4368752,-0.4368752,7.316814,52.26286,0.07412417,0.4565346,0,0,4.721896
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,0.3646142,0.3646142,0,0,0,0.3646142,0,0,5.551115E-17,0,0.3838044,0.3646142,0,0,7.044726,4.285021,0,0.3838044,-0.3838044,6.912249,49.37311,0.07412417,0.4010756,0,0,4.285021
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,0.2431722,0.2431722,0,0,0,0.2431722,0,0,2.775558E-17,0,0.2559707,0.2431722,0,0,7.471175,3.901217,0,0.2559707,-0.2559707,6.642432,47.44585,0.07412417,0.2674894,0,0,3.901217
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,0.7763484,0.7763484,0,0,0,0.7763484,0,0,1.110223E-16,0,0.8172088,0.7763484,0,0,7.755587,3.645246,0,0.8172088,-0.8172088,5.781018,41.29291,0.07412417,0.8539832,0,0,3.645246
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35153,0.1775635,0.7969049,0.8914096,0.8914096,0,0,0,0.8914096,89.39829,0,0,0.7969049,0.9383259,0.8914096,0,0,8.663597,2.828037,0,0.1414209,-0.1414209,5.631948,40.22812,0.07412417,0.9805505,0.6375239,0,3.624942
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51071,0.4464126,2.0035,0.520245,0.520245,0,0,0,0.520245,385.107,0,0,2.0035,0.5476264,0.520245,0,0,8.820731,2.686616,1.455873,0,1.455873,7.013111,50.09355,0.07393024,0.5722696,1.6028,0,4.690116
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71596,0.6575453,2.951063,1.177373,1.177373,0,0,0,1.177373,250.6481,0,0,2.951063,1.23934,1.177373,0,0,7.364858,3.996902,1.711723,0,1.711723,8.636993,61.69269,0.07370353,1.29511,2.360851,0,6.947966
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03999,0.755673,3.39146,1.267062,1.267062,0,0,0,1.267062,267.6633,0,0,3.39146,1.33375,1.267062,0,0,5.653134,5.537453,2.057711,0,2.057711,10.58911,75.63634,0.07343283,1.393769,2.713168,0,8.928913
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75056,0.9204472,4.130967,0.5569232,0.5569232,0,0,0,0.5569232,741.748,0,0,4.130967,0.586235,0.5569232,0,0,3.595424,7.389393,3.544732,0,3.544732,13.95194,99.65649,0.07297113,0.6126155,3.304774,0,11.52036
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963876,0.9385018,4.211996,1.254777,1.254777,0,0,0,1.254777,335.6769,2.840486,0,4.211996,1.320818,1.254777,0,0,0.05069181,10.57965,0.05069181,0,0.05069181,14.00003,100,0.07296456,1.380255,3.369597,0,14.79165
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.31259,0.962516,4.319772,2.030858,2.030858,0,0,0,2.030858,212.7067,2.182027,0,4.319772,2.137745,2.030858,0,0,0,10.62527,0,0,0,14.00003,100,0.07296456,2.233944,3.455817,0,14.94505
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85467,0.9493013,4.260464,2.368695,2.368695,0,0,0,2.368695,179.8655,1.767101,0,4.260464,2.493363,2.368695,0,0,0,10.62527,0,0,0,14.00003,100,0.07296456,2.605565,3.408371,0,14.88574
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37619,0.8507119,3.817995,0.318912,0.318912,0,0,0,0.318912,1197.194,3.482298,0,3.817995,0.3356969,0.318912,0,0,0,10.62527,0,0,0,14.00003,100,0.07296456,0.3508032,3.054396,0,14.44327
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11821,0.5828255,2.615721,1.80887,1.80887,0,0,0,1.80887,144.6052,0.7116467,0,2.615721,1.904074,1.80887,0,0,0,10.62527,0,0,0,14.00003,100,0.07296456,1.989758,2.092577,0,13.241
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93819,0.2856102,1.281819,0.744721,0.744721,0,0,0,0.744721,172.1207,0.4979018,0,1.281819,0.7839168,0.744721,0,0,0,10.62527,0,0,0,14.00003,100,0.07296456,0.8191931,1.025455,0,11.90709
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78838,0.07398129,0.332028,0.9918457,0.9918457,0,0,0,0.9918457,33.47577,0,1.110223E-16,0.332028,1.044048,0.9918457,0,0,0,10.62527,0,0.71202,-0.71202,13.24949,94.63905,0.07296456,1.09103,0.2656224,0,10.9573
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,2.115419,2.115419,0,0,0,2.115419,0,0,0,0,2.226757,2.115419,0,0,0.7911334,9.913254,0,2.226757,-2.226757,10.90229,77.87331,0.07296456,2.326961,0,0,9.913254
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,1.293957,1.293957,0,0,0,1.293957,0,0,2.220446E-16,0,1.36206,1.293957,0,0,3.265307,7.686498,0,1.36206,-1.36206,9.466548,67.61806,0.07296456,1.423352,0,0,7.686498
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,2.606457,2.606457,0,0,0,2.606457,0,0,4.440892E-16,0,2.743639,2.606457,0,0,4.778707,6.324438,0,2.743639,-2.743639,6.574499,46.96061,0.07296456,2.867103,0,0,6.324438
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,0.3472294,0.3472294,0,0,0,0.3472294,0,0,5.551115E-17,0,0.3655046,0.3472294,0,0,7.827195,3.580799,0,0.3655046,-0.3655046,6.189223,44.20865,0.07296456,0.3819523,0,0,3.580799
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.233312,3.215294,0,0,0,6.189223,44.20865,0.07296456,0,0,0,3.215294
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,0.1550013,0.1550013,0,0,0,0.1550013,0,0,2.775558E-17,0,0.1631592,0.1550013,0,0,8.233312,3.215294,0,0.1631592,-0.1631592,6.017238,42.98019,0.07296456,0.1705014,0,0,3.215294
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,0.6789799,0.6789799,0,0,0,0.6789799,0,0,0,0,0.7147156,0.6789799,0,0,8.414599,3.052135,0,0.7147156,-0.7147156,5.263862,37.59894,0.07296456,0.7468778,0,0,3.052135
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,0.48146,0.48146,0,0,0,0.48146,0,0,0,0,0.5068,0.48146,0,0,9.208728,2.337419,0,0.5068,-0.5068,4.729648,33.78313,0.07296456,0.529606,0,0,2.337419
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,0.3567765,0.3567765,0,0,0,0.3567765,0,0,5.551115E-17,0,0.3755543,0.3567765,0,0,9.771839,1.830619,0,0.3755543,-0.3755543,4.333779,30.9555,0.07296456,0.3924542,0,0,1.830619
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,0.2459313,0.2459313,0,0,0,0.2459313,0,0,2.775558E-17,0,0.2588751,0.2459313,0,0,10.18912,1.455065,0,0.2588751,-0.2588751,4.0609,29.00637,0.07296456,0.2705245,0,0,1.455065
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,0.2751034,0.2751034,0,0,0,0.2751034,0,0,0,0,0.2895825,0.2751034,0,0,10.47676,1.19619,0,0.2895825,-0.2895825,3.755654,26.82604,0.07296456,0.3026137,0,0,1.19619
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,0.06347913,0.06347913,0,0,0,0.06347913,0,0,0,0,0.06682014,0.06347913,0,0,10.79852,0.9066073,0,0.06682014,-0.06682014,3.685219,26.32294,0.07296456,0.06982705,0,0,0.9066073
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29524,0.150279,0.6744521,0.1363693,0.1363693,0,0,0,0.1363693,494.5777,0,0,0.6744521,0.1435466,0.1363693,0,0,10.87276,0.8397872,0.5309055,0,0.5309055,4.18888,29.92051,0.07289593,0.1500062,0.5395617,0,1.514239
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.43958,0.3591024,1.611652,0.7161799,0.7161799,0,0,0,0.7161799,225.0345,0,0,1.611652,0.7538736,0.7161799,0,0,10.34186,1.317602,0.857778,0,0.857778,5.00264,35.73307,0.0727853,0.7877979,1.289321,0,2.929254
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62585,0.609332,2.734682,0,0,0,0,0,0,0,0,0,2.734682,0,0,0,0,9.48408,2.089602,2.734682,0,2.734682,7.596987,54.26408,0.07243484,0,2.187746,0,4.824285
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.9205,0.9185414,4.122414,1.570935,1.570935,0,0,0,1.570935,262.4179,0,0,4.122414,1.653616,1.570935,0,0,6.749398,4.550817,2.468798,0,2.468798,9.939095,70.99339,0.07212135,1.728028,3.297931,0,8.67323
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.5702,0.9311182,4.178858,0,0,0,0,0,0,0,0,0,4.178858,0,0,0,0,4.280599,6.772735,4.178858,0,4.178858,13.90351,99.31058,0.07159685,0,3.343087,0,10.95159
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60754,0.8532743,3.829495,1.091721,1.091721,0,0,0,1.091721,350.7761,2.578574,0,3.829495,1.14918,1.091721,0,0,0.1017409,10.53371,0.1017409,0,0.1017409,14.00003,100,0.07158417,1.200893,3.063596,0,14.3632
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13115,1.044317,4.686893,2.163453,2.163453,0,0,0,2.163453,216.6395,2.409574,0,4.686893,2.277319,2.163453,0,0,0,10.62527,0,0,0,14.00003,100,0.07158417,2.379799,3.749515,0,15.31217
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79763,0.8525042,3.826039,1.504218,1.504218,0,0,0,1.504218,254.354,2.242651,0,3.826039,1.583388,1.504218,0,0,0,10.62527,0,0,0,14.00003,100,0.07158417,1.65464,3.060831,0,14.45131
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36376,0.6159884,2.764556,1.22298,1.22298,0,0,0,1.22298,226.0508,1.477209,0,2.764556,1.287347,1.22298,0,0,0,10.62527,0,0,0,14.00003,100,0.07158417,1.345278,2.211645,0,13.38983
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.1301,0.4306761,1.932874,0.8393134,0.8393134,0,0,0,0.8393134,230.2923,1.049387,0,1.932874,0.8834878,0.8393134,0,0,0,10.62527,0,0,0,14.00003,100,0.07158417,0.9232448,1.5463,0,12.55815
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.96707,0.2787495,1.251028,1.809223,1.809223,0,0,0,1.809223,69.14723,0,2.220446E-16,1.251028,1.904446,1.809223,0,0,0,10.62527,0,0.6534176,-0.6534176,13.31126,95.08028,0.07158417,1.990146,1.000822,0,11.8763
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83135,0.04152828,0.1863789,3.101396,3.101396,1.25,0,0.50625,3.101396,6.009516,0,4.440892E-16,0.1863789,1.948838,1.851396,0,0,0.7260196,9.971856,0,1.762459,-1.762459,11.45347,81.81033,0.07158417,3.411536,0.1491031,5,10.15824
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,1.394387,1.394387,0,0,0,1.394387,0,0,2.220446E-16,0,1.467775,1.394387,0,0,2.684308,8.209397,0,1.467775,-1.467775,9.906299,70.75914,0.07158417,1.533825,0,0,8.209397
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,0.2518985,0.2518985,0,0,0,0.2518985,0,0,0,0,0.2651563,0.2518985,0,0,4.315169,6.741622,0,0.2651563,-0.2651563,9.6268,68.76272,0.07158417,0.2770883,0,0,6.741622
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.008265147,0.008265147,0,0,0,0.008265147,0,0,0,0,0.008700155,0.008265147,0,0,4.609787,6.476466,0,0.008700155,-0.008700155,9.617629,68.69721,0.07158417,0.009091662,0,0,6.476466
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,0.1472649,0.1472649,0,0,0,0.1472649,0,0,2.775558E-17,0,0.1550157,0.1472649,0,0,4.619454,6.467765,0,0.1550157,-0.1550157,9.454228,67.53007,0.07158417,0.1619914,0,0,6.467765
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,0.305542,0.305542,0,0,0,0.305542,0,0,5.551115E-17,0,0.3216232,0.305542,0,0,4.791694,6.31275,0,0.3216232,-0.3216232,9.115208,65.1085,0.07158417,0.3360962,0,0,6.31275
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,0.2770467,0.2770467,0,0,0,0.2770467,0,0,5.551115E-17,0,0.2916281,0.2770467,0,0,5.149053,5.991127,0,0.2916281,-0.2916281,8.807805,62.91277,0.07158417,0.3047513,0,0,5.991127
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,0.0238464,0.0238464,0,0,0,0.0238464,0,0,0,0,0.02510148,0.0238464,0,0,5.473084,5.699499,0,0.02510148,-0.02510148,8.781345,62.72377,0.07158417,0.02623104,0,0,5.699499
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.500975,5.674397,0,0,0,8.781345,62.72377,0.07158417,0,0,0,5.674397
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,0.5167902,0.5167902,0,0,0,0.5167902,0,0,0,0,0.5439897,0.5167902,0,0,5.500975,5.674397,0,0.5439897,-0.5439897,8.20793,58.62795,0.07158417,0.5684693,0,0,5.674397
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.105408,5.130407,0,0,0,8.20793,58.62795,0.07158417,0,0,0,5.130407
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,0.6207489,0.6207489,0,0,0,0.6207489,0,0,1.110223E-16,0,0.6534199,0.6207489,0,0,6.105408,5.130407,0,0.6534199,-0.6534199,7.519165,53.70821,0.07158417,0.6828238,0,0,5.130407
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.831429,4.476987,0,0,0,7.519165,53.70821,0.07158417,0,0,0,4.476987
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23695,0.1478029,0.6633394,0.6243078,0.6243078,0,0,0,0.6243078,106.252,0,0,0.6633394,0.657166,0.6243078,0,0,6.831429,4.476987,0.006173341,0,0.006173341,7.525022,53.75005,0.0715834,0.6867385,0.5306715,0,5.140327
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36708,0.3524559,1.581822,0.8416761,0.8416761,0,0,0,0.8416761,187.9371,0,0,1.581822,0.8859749,0.8416761,0,0,6.825256,4.482543,0.6958471,0,0.6958471,8.18516,58.46531,0.07149684,0.9258438,1.265458,0,6.064365
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.53518,0.6880579,3.088004,1.876296,1.876296,0,0,0,1.876296,164.5798,0,0,3.088004,1.975049,1.876296,0,0,6.129409,5.108806,1.112955,0,1.112955,9.241002,66.00703,0.07135881,2.063926,2.470403,0,8.19681
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80157,0.7792747,3.497385,2.35716,2.35716,0,0,0,2.35716,148.3728,0,0,3.497385,2.481221,2.35716,0,0,5.016454,6.110466,1.016163,0,1.016163,10.20502,72.89285,0.07123326,2.592876,2.797908,0,9.607851
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39221,0.8136857,3.651821,2.435996,2.435996,0,0,0,2.435996,149.9108,0,0,3.651821,2.564206,2.435996,0,0,4.00029,7.025013,1.087615,0,1.087615,11.23682,80.26285,0.07109936,2.679595,2.921457,0,10.67683
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250524,0.9696823,4.351934,2.11134,2.11134,0,0,0,2.11134,206.1219,0,0,4.351934,2.222463,2.11134,0,0,2.912675,8.003866,2.129471,0,2.129471,13.25702,94.69277,0.07083867,2.322474,3.481548,0,12.3558
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.9592,1.042862,4.680366,0,0,0,0,0,0,0,3.897162,0,4.680366,0,0,0,0,0.7832044,9.92039,0.7832044,0,0.7832044,14.00003,100,0.07074326,0,3.744293,0,14.60076
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74737,0.8483106,3.807218,0.4900682,0.4900682,0,0,0,0.4900682,776.8751,3.291357,0,3.807218,0.5158613,0.4900682,0,0,0,10.62527,0,0,0,14.00003,100,0.07074326,0.5390751,3.045775,0,14.43249
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35632,0.7467575,3.351448,0,0,0,0,0,0,0,3.351448,0,3.351448,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07074326,0,2.681158,0,13.97672
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14593,0.5586422,2.507186,0.4421847,0.4421847,0,0,0,0.4421847,566.9998,2.041728,0,2.507186,0.4654576,0.4421847,0,0,0,10.62527,0,0,0,14.00003,100,0.07074326,0.4864032,2.005749,0,13.13246
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99915,0.2547295,1.143226,0.4846084,0.4846084,0,0,0,0.4846084,235.9072,0.6331121,0,1.143226,0.5101141,0.4846084,0,0,0,10.62527,0,0,0,14.00003,100,0.07074326,0.5330692,0.9145809,0,11.7685
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87691,0.04263361,0.1913397,1.5309,1.5309,0,0,0,1.5309,12.4985,0,2.220446E-16,0.1913397,1.611474,1.5309,0,0,0,10.62527,0,1.420135,-1.420135,12.50307,89.3075,0.07074326,1.683991,0.1530717,0,10.81661
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,0.2232939,0.2232939,0,0,0,0.2232939,0,0,2.775558E-17,0,0.2350462,0.2232939,0,0,1.577927,9.205139,0,0.2350462,-0.2350462,12.25531,87.53778,0.07074326,0.2456232,0,0,9.205139
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,3.33585,3.33585,1.25,0,0.50625,3.33585,0,0,0,0,2.195631,2.08585,0,0,1.83909,8.970094,0,2.195631,-2.195631,9.940916,71.0064,0.07074326,3.669435,0,5,8.970094
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,0.1254816,0.1254816,3.630745,0,1.156193,0.1254816,0,0,0,0,0,0,3.505263,3.33,4.27868,6.774462,3.33,0,3.33,13.10003,93.57146,0.07157521,0.1380297,0,5,6.774462
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,0.3668476,0.3668476,0,0,0,0.3668476,0,0,0,0,0.3861554,0.3668476,0,0,0.9486797,9.771462,0,0.3861554,-0.3861554,12.69299,90.66402,0.07157521,0.4035324,0,0,9.771462
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,0.2631821,0.2631821,0,0,0,0.2631821,0,0,5.551115E-17,0,0.2770338,0.2631821,0,0,1.377741,9.385307,0,0.2770338,-0.2770338,12.40097,88.57817,0.07157521,0.2895003,0,0,9.385307
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,0.3529393,0.3529393,0,0,0,0.3529393,0,0,0,0,0.371515,0.3529393,0,0,1.685557,9.108274,0,0.371515,-0.371515,12.00936,85.78095,0.07157521,0.3882332,0,0,9.108274
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.098351,8.736758,0,0,0,12.00936,85.78095,0.07157521,0,0,0,8.736758
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,0.02837872,0.02837872,0,0,0,0.02837872,0,0,0,0,0.02987233,0.02837872,0,0,2.098351,8.736758,0,0.02987233,-0.02987233,11.97787,85.55604,0.07157521,0.03121659,0,0,8.736758
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.131543,8.706886,0,0,0,11.97787,85.55604,0.07157521,0,0,0,8.706886
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,0.3597008,0.3597008,0,0,0,0.3597008,0,0,5.551115E-17,0,0.3786325,0.3597008,0,0,2.131543,8.706886,0,0.3786325,-0.3786325,11.57876,82.70523,0.07157521,0.3956709,0,0,8.706886
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,0.3317516,0.3317516,0,0,0,0.3317516,0,0,5.551115E-17,0,0.3492122,0.3317516,0,0,2.552245,8.328254,0,0.3492122,-0.3492122,11.21065,80.07594,0.07157521,0.3649267,0,0,8.328254
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,0.2215535,0.2215535,0,0,0,0.2215535,0,0,2.775558E-17,0,0.2332142,0.2215535,0,0,2.940259,7.979041,0,0.2332142,-0.2332142,10.96482,78.32001,0.07157521,0.2437089,0,0,7.979041
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.17677,0.1693068,0.7598488,0.1211599,0.1211599,0,0,0,0.1211599,627.1456,0,0,0.7598488,0.1275367,0.1211599,0,0,3.199386,7.745827,0.6323121,0,0.6323121,11.56469,82.60475,0.07149792,0.1332759,0.6078791,0,8.505676
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29333,0.4567209,2.049763,1.790122,1.790122,0,0,0,1.790122,114.5041,0,0,2.049763,1.884339,1.790122,0,0,2.567074,8.314908,0.1654245,0,0.1654245,11.72162,83.72572,0.07147772,1.969134,1.639811,0,10.36467
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44406,0.7148421,3.208211,0.2334434,0.2334434,0,0,0,0.2334434,1374.3,0.5608324,0,3.208211,0.2457299,0.2334434,0,0,2.401649,8.46379,2.401649,0,2.401649,14.00003,100,0.07118581,0.2567877,2.566569,0,11.672
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68338,0.8811015,3.954384,1.744744,1.744744,0,0,0,1.744744,226.6456,2.117812,0,3.954384,1.836572,1.744744,0,0,0,10.62527,0,0,0,14.00003,100,0.07118581,1.919218,3.163507,0,14.57966
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21688,0.9792892,4.39505,0.8616364,0.8616364,0,0,0,0.8616364,510.0817,3.488064,0,4.39505,0.9069857,0.8616364,0,0,0,10.62527,0,0,0,14.00003,100,0.07118581,0.9478,3.51604,0,15.02032
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.893237,0.9682006,4.345284,2.087132,2.087132,0,0,0,2.087132,208.194,2.148303,0,4.345284,2.196981,2.087132,0,0,0,10.62527,0,0,0,14.00003,100,0.07118581,2.295845,3.476227,0,14.97056
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79735,1.114882,5.003592,1.350532,1.350532,0,0,0,1.350532,370.4906,3.58198,0,5.003592,1.421612,1.350532,0,0,0,10.62527,0,0,0,14.00003,100,0.07118581,1.485585,4.002874,0,15.62887
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70399,0.8282426,3.717153,1.608931,1.608931,0,0,0,1.608931,231.0324,2.023541,0,3.717153,1.693612,1.608931,0,0,0,10.62527,0,0,0,14.00003,100,0.07118581,1.769825,2.973722,0,14.34243
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35388,0.7226164,3.243103,3.177321,3.177321,1.25,0,0.50625,3.177321,102.0703,1.214344,0,3.243103,2.028759,1.927321,0,0,0,10.62527,0,0,0,14.00003,100,0.07118581,3.495053,2.594482,5,13.86838
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16568,0.4189983,1.880464,0.7425615,0.7425615,0,0,0,0.7425615,253.2402,1.098821,0,1.880464,0.7816436,0.7425615,0,0,0,10.62527,0,0,0,14.00003,100,0.07118581,0.8168176,1.504371,0,12.50574
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03437,0.2299751,1.032128,1.407207,1.407207,0,0,0,1.407207,73.34589,0,0,1.032128,1.48127,1.407207,0,0,0,10.62527,0,0.4491419,-0.4491419,13.52659,96.61832,0.07118581,1.547927,0.8257025,0,11.6574
