Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92498,0.03636846,0.1632217,0,0,0,0,0,0,0,0,0,0.1632217,0,0,0,0,0.4990465,10.17613,0.1632217,0,0.1632217,13.68144,97.72435,0.07116605,0,0.1305773,0,10.33935
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,1.679164,1.679164,0,0,0,1.679164,0,0,0,0,1.767541,1.679164,0,0,0.3358249,10.32303,0,1.767541,-1.767541,11.81828,84.41615,0.07116605,1.84708,0,0,10.32303
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.299759,8.55549,0,0,0,11.81828,84.41615,0.07116605,0,0,0,8.55549
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,1.089244,1.089244,0,0,0,1.089244,0,0,0,0,1.146572,1.089244,0,0,2.299759,8.55549,0,1.146572,-1.146572,10.60969,75.78336,0.07116605,1.198168,0,0,8.55549
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,0.5809583,0.5809583,0,0,0,0.5809583,0,0,0,0,0.6115351,0.5809583,0,0,3.573729,7.408918,0,0.6115351,-0.6115351,9.965076,71.17898,0.07116605,0.6390542,0,0,7.408918
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,0.07165203,0.07165203,0,0,0,0.07165203,0,0,1.387779E-17,0,0.07542319,0.07165203,0,0,4.253212,6.797383,0,0.07542319,-0.07542319,9.885573,70.6111,0.07116605,0.07881723,0,0,6.797383
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,0.5762085,0.5762085,0,0,0,0.5762085,0,0,0,0,0.6065353,0.5762085,0,0,4.337016,6.72196,0,0.6065353,-0.6065353,9.246229,66.04436,0.07116605,0.6338294,0,0,6.72196
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,0.2167228,0.2167228,0,0,0,0.2167228,0,0,2.775558E-17,0,0.2281293,0.2167228,0,0,5.010944,6.115425,0,0.2281293,-0.2281293,9.00576,64.32673,0.07116605,0.2383951,0,0,6.115425
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,0.4492752,0.4492752,0,0,0,0.4492752,0,0,5.551115E-17,0,0.4729213,0.4492752,0,0,5.264421,5.887296,0,0.4729213,-0.4729213,8.507257,60.766,0.07116605,0.4942027,0,0,5.887296
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,0.2084686,0.2084686,0,0,0,0.2084686,0,0,2.775558E-17,0,0.2194406,0.2084686,0,0,5.789889,5.414374,0,0.2194406,-0.2194406,8.275947,59.11378,0.07116605,0.2293154,0,0,5.414374
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,0.5707328,0.5707328,0,0,0,0.5707328,0,0,0,0,0.6007713,0.5707328,0,0,6.033712,5.194933,0,0.6007713,-0.6007713,7.642678,54.59045,0.07116605,0.6278061,0,0,5.194933
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,0.2569664,0.2569664,0,0,0,0.2569664,0,0,0,0,0.2704909,0.2569664,0,0,6.701235,4.594162,0,0.2704909,-0.2704909,7.357555,52.55386,0.07116605,0.282663,0,0,4.594162
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,0.3137629,0.3137629,0,0,0,0.3137629,0,0,5.551115E-17,0,0.3302768,0.3137629,0,0,7.001781,4.323671,0,0.3302768,-0.3302768,7.009413,50.06713,0.07116605,0.3451392,0,0,4.323671
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.11475,0.2033907,0.9128176,1.419025,1.419025,0,0,0,1.419025,64.3271,0,2.220446E-16,0.9128176,1.493711,1.419025,0,0,7.368755,3.993395,0,0.580893,-0.580893,6.397098,45.69347,0.07116605,1.560928,0.7302541,0,4.906212
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21844,0.5256586,2.359156,0,0,0,0,0,0,0,0,0,2.359156,0,0,0,0,8.014192,3.412502,2.359156,0,2.359156,8.63519,61.6798,0.07088178,0,1.887325,0,5.771657
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35263,0.7877026,3.535209,1.534061,1.534061,0,0,0,1.534061,230.4478,0,0,3.535209,1.614801,1.534061,0,0,5.655036,5.535742,1.920408,0,1.920408,10.45705,74.69306,0.07065205,1.687467,2.828167,0,9.070951
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.5661,0.9109336,4.08827,0.6560391,0.6560391,0,0,0,0.6560391,623.1747,0,0,4.08827,0.6905675,0.6560391,0,0,3.734628,7.264109,3.397702,0,3.397702,13.68039,97.7169,0.07024921,0.721643,3.270616,0,11.35238
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04454,1.040621,4.670305,2.006503,2.006503,0,0,0,2.006503,232.7584,2.221271,0,4.670305,2.112108,2.006503,0,0,0.3369255,10.32204,0.3369255,0,0.3369255,14.00003,100,0.07020951,2.207153,3.736244,0,14.99235
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.536151,1.090233,4.892967,1.838208,1.838208,0,0,0,1.838208,266.1814,2.958012,0,4.892967,1.934955,1.838208,0,0,0,10.62527,0,0,0,14.00003,100,0.07020951,2.022028,3.914374,0,15.51824
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64621,0.9791059,4.394227,1.302573,1.302573,0,0,0,1.302573,337.3497,3.023098,0,4.394227,1.37113,1.302573,0,0,0,10.62527,0,0,0,14.00003,100,0.07020951,1.43283,3.515382,0,15.0195
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66756,0.9757514,4.379172,0.2494991,0.2494991,0,0,0,0.2494991,1755.186,4.116542,0,4.379172,0.2626306,0.2494991,0,0,0,10.62527,0,0,0,14.00003,100,0.07020951,0.274449,3.503338,0,15.00445
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35644,0.8903762,3.996008,0.986627,0.986627,0,0,0,0.986627,405.0172,2.957454,0,3.996008,1.038555,0.986627,0,0,0,10.62527,0,0,0,14.00003,100,0.07020951,1.08529,3.196807,0,14.62128
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18931,0.5692192,2.554656,1.952403,1.952403,0,0,0,1.952403,130.8467,0.4994947,0,2.554656,2.055161,1.952403,0,0,0,10.62527,0,0,0,14.00003,100,0.07020951,2.147643,2.043725,0,13.17993
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07269,0.3303508,1.482614,1.458818,1.458818,0,0,0,1.458818,101.6312,0,0,1.482614,1.535598,1.458818,0,0,0,10.62527,0,0.05298377,-0.05298377,13.94418,99.60107,0.07020951,1.6047,1.186091,0,12.10789
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97549,0.06435158,0.2888099,2.198864,2.198864,0,0,0,2.198864,13.13451,0,0,0.2888099,2.314594,2.198864,0,0,0.05887085,10.57229,0,2.025784,-2.025784,11.80882,84.34851,0.07020951,2.41875,0.2310479,0,10.8611
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.309742,8.546507,0,0,0,11.80882,84.34851,0.07020951,0,0,0,8.546507
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,0.6310245,0.6310245,0,0,0,0.6310245,0,0,1.110223E-16,0,0.6642364,0.6310245,0,0,2.309742,8.546507,0,0.6642364,-0.6642364,11.10865,79.34733,0.07020951,0.694127,0,0,8.546507
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.047782,7.88227,0,0,0,11.10865,79.34733,0.07020951,0,0,0,7.88227
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.047782,7.88227,0,0,0,11.10865,79.34733,0.07020951,0,0,0,7.88227
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,0.2418736,0.2418736,0,0,0,0.2418736,0,0,0,0,0.2546038,0.2418736,0,0,3.047782,7.88227,0,0.2546038,-0.2546038,10.84027,77.43036,0.07020951,0.266061,0,0,7.88227
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,0.2665147,0.2665147,0,0,0,0.2665147,0,0,0,0,0.2805418,0.2665147,0,0,3.330675,7.627666,0,0.2805418,-0.2805418,10.54455,75.3181,0.07020951,0.2931662,0,0,7.627666
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,0.144559,0.144559,0,0,0,0.144559,0,0,2.775558E-17,0,0.1521674,0.144559,0,0,3.642388,7.347125,0,0.1521674,-0.1521674,10.38416,74.1724,0.07020951,0.1590149,0,0,7.347125
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,0.332306,0.332306,0,0,0,0.332306,0,0,5.551115E-17,0,0.3497958,0.332306,0,0,3.811463,7.194957,0,0.3497958,-0.3497958,10.01544,71.53871,0.07020951,0.3655366,0,0,7.194957
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.200125,6.845161,0,0,0,10.01544,71.53871,0.07020951,0,0,0,6.845161
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,0.3683934,0.3683934,0,0,0,0.3683934,0,0,5.551115E-17,0,0.3877825,0.3683934,0,0,4.200125,6.845161,0,0.3877825,-0.3877825,9.606681,68.61901,0.07020951,0.4052328,0,0,6.845161
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,0.1607181,0.1607181,0,0,0,0.1607181,0,0,0,0,0.169177,0.1607181,0,0,4.630995,6.457379,0,0.169177,-0.169177,9.428352,67.34524,0.07020951,0.1767899,0,0,6.457379
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,0.09020641,0.09020641,0,0,0,0.09020641,0,0,1.387779E-17,0,0.09495411,0.09020641,0,0,4.818969,6.288202,0,0.09495411,-0.09495411,9.328262,66.63031,0.07020951,0.09922705,0,0,6.288202
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05102,0.146487,0.6574336,1.092079,1.092079,0,0,0,1.092079,60.20021,0,0,0.6574336,1.149556,1.092079,0,0,4.924474,6.193248,0,0.4921227,-0.4921227,8.809519,62.92501,0.07020951,1.201286,0.5259469,0,6.850681
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14249,0.4618378,2.072728,0.566788,0.566788,0,0,0,0.566788,365.6972,0,0,2.072728,0.5966189,0.566788,0,0,5.471277,5.701125,1.476109,0,1.476109,10.20988,72.92756,0.07003613,0.6234667,1.658182,0,7.773853
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26101,0.6247892,2.804054,1.395118,1.395118,0,0,0,1.395118,200.9905,0,0,2.804054,1.468545,1.395118,0,0,3.995168,7.029623,1.335509,0,1.335509,11.47685,81.97736,0.06987999,1.53463,2.243243,0,9.833677
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44989,0.7768119,3.486332,0.5206823,0.5206823,0,0,0,0.5206823,669.5699,0.2785862,0,3.486332,0.5480866,0.5206823,0,0,2.659659,8.231581,2.659659,0,2.659659,14.00003,100,0.06957112,0.5727505,2.789065,0,11.71791
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87551,0.9521319,4.273168,0,0,0,0,0,0,0,4.273168,0,4.273168,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.06957112,0,3.418535,0,14.89844
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179811,1.117322,5.014541,1.598608,1.598608,0,0,0,1.598608,313.6816,3.331795,0,5.014541,1.682746,1.598608,0,0,0,10.62527,0,0,0,14.00003,100,0.06957112,1.758469,4.011632,0,15.63981
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50636,1.049269,4.709121,1.556697,1.556697,0,0,0,1.556697,302.5072,3.070493,0,4.709121,1.638629,1.556697,0,0,0,10.62527,0,0,0,14.00003,100,0.06957112,1.712367,3.767297,0,15.3344
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63817,0.6177675,2.77254,0.3226194,0.3226194,0,0,0,0.3226194,859.3843,2.432941,0,2.77254,0.3395993,0.3226194,0,0,0,10.62527,0,0,0,14.00003,100,0.06957112,0.3548813,2.218032,0,13.39781
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36398,0.2489532,1.117302,0.2665007,0.2665007,0,0,0,0.2665007,419.2492,0.8367748,0,1.117302,0.280527,0.2665007,0,0,0,10.62527,0,0,0,14.00003,100,0.06957112,0.2931507,0.8938414,0,11.74258
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21678,0.2422579,1.087253,1.214436,1.214436,0,0,0,1.214436,89.52743,0,0,1.087253,1.278354,1.214436,0,0,0,10.62527,0,0.1911003,-0.1911003,13.79859,98.56116,0.06957112,1.33588,0.8698027,0,11.71253
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11403,0.1426771,0.6403347,2.139159,2.139159,0,0,0,2.139159,29.93395,0,0,0.6403347,2.251746,2.139159,0,0,0.2123337,10.43417,0,1.611412,-1.611412,12.10001,86.4285,0.06957112,2.353075,0.5122678,0,11.07451
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02837,0.02650824,0.118969,0.05558427,0.05558427,0,0,0,0.05558427,214.0335,0,0,0.118969,0.05850976,0.05558427,0,0,2.002791,8.822762,0.06045921,0,0.06045921,12.15737,86.83819,0.06956413,0.0611427,0.09517518,0,8.941731
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.942332,8.877175,0,0,0,12.15737,86.83819,0.06956413,0,0,0,8.877175
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,0.06030292,0.06030292,0,0,0,0.06030292,0,0,6.938894E-18,0,0.06347676,0.06030292,0,0,1.942332,8.877175,0,0.06347676,-0.06347676,12.09046,86.36025,0.06956413,0.06633321,0,0,8.877175
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,2.308812,2.308812,0,0,0,2.308812,0,0,0,0,2.430329,2.308812,0,0,2.012861,8.813699,0,2.430329,-2.430329,9.528668,68.06178,0.06956413,2.539694,0,0,8.813699
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.713227,6.38337,0,0,0,9.528668,68.06178,0.06956413,0,0,0,6.38337
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,0.0989833,0.0989833,0,0,0,0.0989833,0,0,1.387779E-17,0,0.1041929,0.0989833,0,0,4.713227,6.38337,0,0.1041929,-0.1041929,9.418839,67.27729,0.06956413,0.1088816,0,0,6.38337
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,0.1132112,0.1132112,0,0,0,0.1132112,0,0,0,0,0.1191696,0.1132112,0,0,4.828997,6.279177,0,0.1191696,-0.1191696,9.293223,66.38004,0.06956413,0.1245323,0,0,6.279177
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,0.175916,0.175916,0,0,0,0.175916,0,0,2.775558E-17,0,0.1851748,0.175916,0,0,4.961408,6.160007,0,0.1851748,-0.1851748,9.098032,64.98582,0.06956413,0.1935076,0,0,6.160007
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,0.2504444,0.2504444,0,0,0,0.2504444,0,0,0,0,0.2636257,0.2504444,0,0,5.167157,5.974833,0,0.2636257,-0.2636257,8.820147,63.00092,0.06956413,0.2754888,0,0,5.974833
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.460075,5.711207,0,0,0,8.820147,63.00092,0.06956413,0,0,0,5.711207
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,0.1148003,0.1148003,0,0,0,0.1148003,0,0,1.387779E-17,0,0.1208424,0.1148003,0,0,5.460075,5.711207,0,0.1208424,-0.1208424,8.692767,62.09107,0.06956413,0.1262803,0,0,5.711207
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,0.1311842,0.1311842,0,0,0,0.1311842,0,0,0,0,0.1380887,0.1311842,0,0,5.594344,5.590364,0,0.1380887,-0.1380887,8.547209,61.05137,0.06956413,0.1443026,0,0,5.590364
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,0.02639003,0.02639003,0,0,0,0.02639003,0,0,3.469447E-18,0,0.02777898,0.02639003,0,0,5.747776,5.452276,0,0.02777898,-0.02777898,8.517927,60.84222,0.06956413,0.02902903,0,0,5.452276
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.98564,0.05875168,0.2636775,0.8021183,0.8021183,0,0,0,0.8021183,32.87265,0,1.110223E-16,0.2636775,0.844335,0.8021183,0,0,5.778642,5.424497,0,0.5806575,-0.5806575,7.90586,56.47032,0.06956413,0.8823301,0.210942,0,5.688174
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06562,0.1629528,0.7313321,1.381884,1.381884,0,0,0,1.381884,52.92281,0,0,0.7313321,1.454615,1.381884,0,0,6.423817,4.843839,0,0.7232832,-0.7232832,7.143453,51.02456,0.06956413,1.520073,0.5850657,0,5.575171
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16934,0.37065,1.663477,0.5434625,0.5434625,0,0,0,0.5434625,306.0887,0,0,1.663477,0.5720658,0.5434625,0,0,7.227465,4.120556,1.091411,0,1.091411,8.178857,58.42029,0.06943819,0.5978088,1.330782,0,5.784033
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33495,0.5927356,2.660197,1.402639,1.402639,0,0,0,1.402639,189.6567,0,0,2.660197,1.476462,1.402639,0,0,6.136053,5.102827,1.183736,0,1.183736,9.301847,66.44164,0.06930211,1.542902,2.128158,0,7.763024
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.71009,0.518564,2.327316,0.7007107,0.7007107,0,0,0,0.7007107,332.1364,0,0,2.327316,0.7375903,0.7007107,0,0,4.952317,6.168189,1.589725,0,1.589725,10.80999,77.21408,0.06912021,0.7707818,1.861852,0,8.495504
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824848,0.6945711,3.117235,0.6762968,0.6762968,0,0,0,0.6762968,460.9271,0,0,3.117235,0.7118914,0.6762968,0,0,3.362592,7.598941,2.405344,0,2.405344,13.0919,93.5134,0.06884678,0.7439265,2.493788,0,10.71618
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37836,0.6856398,3.077151,0.8652899,0.8652899,0,0,0,0.8652899,355.6209,1.209072,0,3.077151,0.9108314,0.8652899,0,0,0.9572483,9.763751,0.9572483,0,0.9572483,14.00003,100,0.06873856,0.9518188,2.461721,0,12.8409
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61586,0.5637346,2.530041,0.04719136,0.04719136,0,0,0,0.04719136,5361.238,2.480366,0,2.530041,0.04967511,0.04719136,0,0,0,10.62527,0,0,0,14.00003,100,0.06873856,0.05191049,2.024033,0,13.15532
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.3765,0.6515821,2.9243,1.093303,1.093303,0,0,0,1.093303,267.4738,1.773455,0,2.9243,1.150846,1.093303,0,0,0,10.62527,0,0,0,14.00003,100,0.06873856,1.202634,2.33944,0,13.54957
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24804,0.2131802,0.9567529,0,0,0,0,0,0,0,0.9567529,0,0.9567529,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.06873856,0,0.7654023,0,11.58203
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15835,0.07706683,0.3458759,1.644165,1.644165,0,0,0,1.644165,21.03657,0,2.220446E-16,0.3458759,1.7307,1.644165,0,0,0,10.62527,0,1.384825,-1.384825,12.54029,89.57336,0.06873856,1.808582,0.2767008,0,10.97115
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08353,0.03037756,0.1363345,1.866051,1.866051,0,0,0,1.866051,7.306044,0,2.220446E-16,0.1363345,1.964264,1.866051,0,0,1.538694,9.24045,0,1.827929,-1.827929,10.61349,75.81048,0.06873856,2.052656,0.1090676,0,9.376784
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,0.1781005,0.1781005,0,0,0,0.1781005,0,0,2.775558E-17,0,0.1874742,0.1781005,0,0,3.569726,7.41252,0,0.1874742,-0.1874742,10.41587,74.39894,0.06873856,0.1959105,0,0,7.41252
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,1.084074,1.084074,0,0,0,1.084074,0,0,2.220446E-16,0,1.14113,1.084074,0,0,3.778031,7.225046,0,1.14113,-1.14113,9.213016,65.80713,0.06873856,1.192481,0,0,7.225046
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,3.490273,3.490273,1.25,0,0.50625,3.490273,0,0,0,0,2.358183,2.240273,0,0,5.045954,6.083916,0,2.358183,-2.358183,6.727273,48.05186,0.06873856,3.839301,0,5,6.083916
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,0.4599782,0.4599782,3.965241,0,1.247511,0.4599782,0,0,0,0,0,0,3.505263,3.33,7.666157,3.725733,3.33,0,3.33,9.886389,70.61692,0.0697098,0.505976,0,5,3.725733
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,0.4382259,0.4382259,3.943489,0,1.241572,0.4382259,0,0,0,0,0,0,3.505263,3.33,4.336156,6.722733,3.33,0,3.33,13.0455,93.18198,0.07065981,0.4820485,0,5,6.722733
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,0.4785712,0.4785712,0,0,0,0.4785712,0,0,1.110223E-16,0,0.5037592,0.4785712,0,0,1.006157,9.719733,0,0.5037592,-0.5037592,12.51449,89.38908,0.07065981,0.5264284,0,0,9.719733
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,0.3969003,0.3969003,0,0,0,0.3969003,0,0,5.551115E-17,0,0.4177898,0.3969003,0,0,1.565889,9.215974,0,0.4177898,-0.4177898,12.07411,86.24344,0.07065981,0.4365904,0,0,9.215974
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,0.2426622,0.2426622,0,0,0,0.2426622,0,0,2.775558E-17,0,0.2554339,0.2426622,0,0,2.0301,8.798184,0,0.2554339,-0.2554339,11.80486,84.32022,0.07065981,0.2669285,0,0,8.798184
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,0.5519121,0.5519121,0,0,0,0.5519121,0,0,1.110223E-16,0,0.5809602,0.5519121,0,0,2.313915,8.54275,0,0.5809602,-0.5809602,11.19247,79.94605,0.07065981,0.6071033,0,0,8.54275
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,0.4339532,0.4339532,0,0,0,0.4339532,0,0,5.551115E-17,0,0.4567928,0.4339532,0,0,2.959427,7.96179,0,0.4567928,-0.4567928,10.71097,76.50676,0.07065981,0.4773485,0,0,7.96179
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,0.1563843,0.1563843,0,0,0,0.1563843,0,0,2.775558E-17,0,0.1646151,0.1563843,0,0,3.466974,7.504997,0,0.1646151,-0.1646151,10.53745,75.26733,0.07065981,0.1720228,0,0,7.504997
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,0.5464215,0.5464215,0,0,0,0.5464215,0,0,1.110223E-16,0,0.5751805,0.5464215,0,0,3.64988,7.340382,0,0.5751805,-0.5751805,9.931154,70.93668,0.07065981,0.6010636,0,0,7.340382
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91872,0.1977665,0.887576,1.933295,1.933295,0,0,0,1.933295,45.91002,0,4.440892E-16,0.887576,2.035047,1.933295,0,0,4.28897,6.765202,0,1.147471,-1.147471,8.721613,62.29712,0.07065981,2.126625,0.7100608,0,7.652778
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98793,0.5078633,2.27929,1.252187,1.252187,0,0,0,1.252187,182.0248,0,0,2.27929,1.318091,1.252187,0,0,5.563938,5.61773,0.961199,0,0.961199,9.633487,68.81049,0.07054967,1.377406,1.823432,0,7.897021
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07775,0.6902652,3.09791,2.571843,2.571843,0,0,0,2.571843,120.4549,0,0,3.09791,2.707203,2.571843,0,0,4.602738,6.48281,0.3907071,0,0.3907071,10.00414,71.45803,0.07050499,2.829027,2.478328,0,9.58072
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22144,0.8966473,4.024153,0.9401416,0.9401416,0,0,0,0.9401416,428.0369,0,0,4.024153,0.9896227,0.9401416,0,0,4.212031,6.834446,3.03453,0,3.03453,12.88295,92.0209,0.07015994,1.034156,3.219323,0,10.8586
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.54863,0.9073174,4.072041,2.326718,2.326718,0,0,0,2.326718,175.0122,0.4453628,0,4.072041,2.449177,2.326718,0,0,1.177501,9.565523,1.177501,0,1.177501,14.00003,100,0.07002696,2.55939,3.257632,0,13.63756
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.472011,1.121472,5.033168,1.695928,1.695928,0,0,0,1.695928,296.7797,3.247982,0,5.033168,1.785187,1.695928,0,0,0,10.62527,0,0,0,14.00003,100,0.07002696,1.86552,4.026535,0,15.65844
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26275,1.073987,4.820054,0.5401978,0.5401978,0,0,0,0.5401978,892.2758,4.251425,0,4.820054,0.5686293,0.5401978,0,0,0,10.62527,0,0,0,14.00003,100,0.07002696,0.5942175,3.856043,0,15.44533
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60069,0.9720396,4.362514,1.092459,1.092459,0,0,0,1.092459,399.3297,3.212557,0,4.362514,1.149957,1.092459,0,0,0,10.62527,0,0,0,14.00003,100,0.07002696,1.201705,3.490011,0,14.98779
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39396,0.7776327,3.490015,0,0,0,0,0,0,0,3.490015,0,3.490015,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07002696,0,2.792012,0,14.11529
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28304,0.5581877,2.505147,0,0,0,0,0,0,0,2.505147,0,2.505147,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07002696,0,2.004117,0,13.13042
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20556,0.2797774,1.255641,0.01689847,0.01689847,0,0,0,0.01689847,7430.5,1.237853,0,1.255641,0.01778787,0.01689847,0,0,0,10.62527,0,0,0,14.00003,100,0.07002696,0.01858832,1.004513,0,11.88092
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14091,0.05100928,0.2289297,0,0,0,0,0,0,0,0.2289297,0,0.2289297,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07002696,0,0.1831437,0,10.8542
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,1.082453,1.082453,0,0,0,1.082453,0,0,0,0,1.139425,1.082453,0,0,0,10.62527,0,1.139425,-1.139425,12.79897,91.42102,0.07002696,1.190699,0,0,10.62527
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,3.026865,3.026865,0,0,0,3.026865,0,0,0,0,3.186174,3.026865,0,0,1.266027,9.485849,0,3.186174,-3.186174,9.440447,67.43163,0.07002696,3.329552,0,0,9.485849
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,1.332411,1.332411,0,0,0,1.332411,0,0,2.220446E-16,0,1.402538,1.332411,0,0,4.806221,6.299675,0,1.402538,-1.402538,7.962042,56.87162,0.07002696,1.465652,0,0,6.299675
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,0.09878055,0.09878055,0,0,0,0.09878055,0,0,0,0,0.1039795,0.09878055,0,0,6.364596,4.897138,0,0.1039795,-0.1039795,7.852438,56.08873,0.07002696,0.1086586,0,0,4.897138
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,0.06421815,0.06421815,0,0,0,0.06421815,0,0,1.387779E-17,0,0.06759805,0.06421815,0,0,6.480129,4.793158,0,0.06759805,-0.06759805,7.781183,55.57977,0.07002696,0.07063996,0,0,4.793158
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,0.247649,0.247649,0,0,0,0.247649,0,0,2.775558E-17,0,0.2606831,0.247649,0,0,6.555238,4.72556,0,0.2606831,-0.2606831,7.506399,53.61703,0.07002696,0.2724139,0,0,4.72556
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,0.5865615,0.5865615,0,0,0,0.5865615,0,0,1.110223E-16,0,0.6174332,0.5865615,0,0,6.844886,4.464877,0,0.6174332,-0.6174332,6.855567,48.96824,0.07002696,0.6452177,0,0,4.464877
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,0.2528027,0.2528027,0,0,0,0.2528027,0,0,0,0,0.2661081,0.2528027,0,0,7.530922,3.847444,0,0.2661081,-0.2661081,6.575065,46.96466,0.07002696,0.2780829,0,0,3.847444
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,0.1716248,0.1716248,0,0,0,0.1716248,0,0,2.775558E-17,0,0.1806577,0.1716248,0,0,7.826598,3.581336,0,0.1806577,-0.1806577,6.384635,45.60445,0.07002696,0.1887873,0,0,3.581336
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,0.3077645,0.3077645,0,0,0,0.3077645,0,0,0,0,0.3239626,0.3077645,0,0,8.027329,3.400678,0,0.3239626,-0.3239626,6.043149,43.16526,0.07002696,0.3385409,0,0,3.400678
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,0.5083635,0.5083635,0,0,0,0.5083635,0,0,1.110223E-16,0,0.5351195,0.5083635,0,0,8.387287,3.076715,0,0.5351195,-0.5351195,5.479083,39.13623,0.07002696,0.5591999,0,0,3.076715
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.981865,2.541596,0,0,0,5.479083,39.13623,0.07002696,0,0,0,2.541596
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85036,0.1513073,0.679067,0.5085163,0.5085163,0,0,0,0.5085163,133.5389,0,0,0.679067,0.5352803,0.5085163,0,0,8.981865,2.541596,0.1437866,0,0.1437866,5.615491,40.11057,0.07001076,0.559368,0.5432536,0,3.220663
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90952,0.4422037,1.98461,1.940953,1.940953,0,0,0,1.940953,102.2493,0,0,1.98461,2.043108,1.940953,0,0,8.838078,2.671004,0,0.0584979,-0.0584979,5.553829,39.67013,0.07001076,2.135048,1.587688,0,4.655614
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98637,0.7588084,3.405532,1.122929,1.122929,0,0,0,1.122929,303.2724,0,0,3.405532,1.18203,1.122929,0,0,8.903076,2.612506,2.223502,0,2.223502,7.663228,54.73723,0.06976113,1.235221,2.724426,0,6.018038
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10955,0.9319105,4.182415,2.310435,2.310435,0,0,0,2.310435,181.0228,0,0,4.182415,2.432036,2.310435,0,0,6.679574,4.613658,1.750378,0,1.750378,9.323783,66.59831,0.06956586,2.541478,3.345932,0,8.796072
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39144,0.9019078,4.047762,2.268073,2.268073,0,0,0,2.268073,178.467,0,0,4.047762,2.387446,2.268073,0,0,4.929195,6.188998,1.660316,0,1.660316,10.8989,77.84911,0.06938165,2.494881,3.23821,0,10.23676
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.122189,1.038304,4.65991,1.004268,1.004268,0,0,0,1.004268,464.0106,0.3339066,0,4.65991,1.057124,1.004268,0,0,3.268879,7.683283,3.268879,0,3.268879,14.00003,100,0.06902181,1.104695,3.727928,0,12.34319
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.16005,0.9239422,4.146653,0.4156614,0.4156614,0,0,0,0.4156614,997.6035,3.709114,0,4.146653,0.4375383,0.4156614,0,0,0,10.62527,0,0,0,14.00003,100,0.06902181,0.4572276,3.317322,0,14.77193
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59266,0.5925164,2.659214,1.67166,1.67166,0,0,0,1.67166,159.0762,0.8995716,0,2.659214,1.759642,1.67166,0,0,0,10.62527,0,0,0,14.00003,100,0.06902181,1.838826,2.127371,0,13.28449
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41633,0.4709795,2.113756,0.1384561,0.1384561,0,0,0,0.1384561,1526.662,1.968013,0,2.113756,0.1457432,0.1384561,0,0,0,10.62527,0,0,0,14.00003,100,0.06902181,0.1523017,1.691005,0,12.73903
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32171,0.3323364,1.491526,1.135379,1.135379,0,0,0,1.135379,131.3681,0.2963896,0,1.491526,1.195136,1.135379,0,0,0,10.62527,0,0,0,14.00003,100,0.06902181,1.248917,1.193221,0,12.1168
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25559,0.09265685,0.4158439,0.2092626,0.2092626,0,0,0,0.2092626,198.7187,0.1955675,0,0.4158439,0.2202764,0.2092626,0,0,0,10.62527,0,0,0,14.00003,100,0.06902181,0.2301888,0.3326752,0,11.04112
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20039,0.02875466,0.1290509,0.577832,0.577832,0,0,0,0.577832,22.33364,0,0,0.1290509,0.6082442,0.577832,0,0,0,10.62527,0,0.4791933,-0.4791933,13.49491,96.39205,0.06902181,0.6356152,0.1032407,0,10.75432
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,0.9517469,0.9517469,0,0,0,0.9517469,0,0,1.110223E-16,0,1.001839,0.9517469,0,0,0.532437,10.14608,0,1.001839,-1.001839,12.43888,88.84898,0.06902181,1.046922,0,0,10.14608
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,0.5665991,0.5665991,0,0,0,0.5665991,0,0,1.110223E-16,0,0.5964201,0.5665991,0,0,1.645591,9.144242,0,0.5964201,-0.5964201,11.8102,84.35841,0.06902181,0.623259,0,0,9.144242
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.30828,8.547822,0,0,0,11.8102,84.35841,0.06902181,0,0,0,8.547822
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.30828,8.547822,0,0,0,11.8102,84.35841,0.06902181,0,0,0,8.547822
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,0.3611854,0.3611854,0,0,0,0.3611854,0,0,5.551115E-17,0,0.3801951,0.3611854,0,0,2.30828,8.547822,0,0.3801951,-0.3801951,11.40944,81.49583,0.06902181,0.3973039,0,0,8.547822
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,0.3615986,0.3615986,0,0,0,0.3615986,0,0,5.551115E-17,0,0.3806301,0.3615986,0,0,2.730719,8.167626,0,0.3806301,-0.3806301,11.00822,78.62999,0.06902181,0.3977585,0,0,8.167626
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.153642,7.786997,0,0,0,11.00822,78.62999,0.06902181,0,0,0,7.786997
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,0.2609649,0.2609649,0,0,0,0.2609649,0,0,0,0,0.2746999,0.2609649,0,0,3.153642,7.786997,0,0.2746999,-0.2746999,10.71866,76.56171,0.06902181,0.2870614,0,0,7.786997
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,0.4114594,0.4114594,0,0,0,0.4114594,0,0,5.551115E-17,0,0.4331152,0.4114594,0,0,3.458864,7.512297,0,0.4331152,-0.4331152,10.26212,73.3007,0.06902181,0.4526053,0,0,7.512297
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,0.1569505,0.1569505,0,0,0,0.1569505,0,0,2.775558E-17,0,0.165211,0.1569505,0,0,3.940103,7.079182,0,0.165211,-0.165211,10.08797,72.05679,0.06902181,0.1726455,0,0,7.079182
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,0.5725629,0.5725629,0,0,0,0.5725629,0,0,1.110223E-16,0,0.6026978,0.5725629,0,0,4.123671,6.91397,0,0.6026978,-0.6026978,9.452671,67.51894,0.06902181,0.6298193,0,0,6.91397
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,0.6324594,0.6324594,0,0,0,0.6324594,0,0,0,0,0.6657467,0.6324594,0,0,4.793335,6.311273,0,0.6657467,-0.6657467,8.750913,62.50639,0.06902181,0.6957054,0,0,6.311273
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78065,0.07766943,0.3485804,1.470908,1.470908,0,0,0,1.470908,23.69832,0,2.220446E-16,0.3485804,1.548324,1.470908,0,0,5.533053,5.645526,0,1.199744,-1.199744,7.486272,53.47326,0.06902181,1.617998,0.2788643,0,5.994106
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83051,0.307032,1.37796,1.431693,1.431693,0,0,0,1.431693,96.24689,0,0,1.37796,1.507045,1.431693,0,0,6.866102,4.445783,0,0.1290853,-0.1290853,7.350204,52.50135,0.06902181,1.574862,1.102368,0,5.823742
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89534,0.3555816,1.59585,1.239653,1.239653,0,0,0,1.239653,128.7336,0,0,1.59585,1.304898,1.239653,0,0,7.00953,4.316697,0.2909525,0,0.2909525,7.626225,54.47293,0.06898996,1.363618,1.27668,0,5.912548
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99944,0.7759054,3.482264,0.7935674,0.7935674,0,0,0,0.7935674,438.8113,0,0,3.482264,0.8353341,0.7935674,0,0,6.718577,4.578554,2.64693,0,2.64693,10.13732,72.40931,0.06870157,0.8729241,2.785811,0,8.060818
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23885,0.5374941,2.412274,1.647154,1.647154,0,0,0,1.647154,146.451,0,0,2.412274,1.733846,1.647154,0,0,4.071648,6.960791,0.6784273,0,0.6784273,10.78094,77.00653,0.06862805,1.81187,1.929819,0,9.373065
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776453,0.738439,3.314114,0.7218626,0.7218626,0,0,0,0.7218626,459.106,0,0,3.314114,0.7598553,0.7218626,0,0,3.393221,7.571375,2.554259,0,2.554259,13.20412,94.31495,0.06835262,0.7940488,2.651291,0,10.88549
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07071,0.8504679,3.8169,1.732762,1.732762,0,0,0,1.732762,220.2783,1.153978,0,3.8169,1.82396,1.732762,0,0,0.838962,9.870209,0.838962,0,0.838962,14.00003,100,0.06826264,1.906039,3.05352,0,13.68711
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59182,0.5305473,2.381096,1.191881,1.191881,0,0,0,1.191881,199.7764,1.126485,0,2.381096,1.254611,1.191881,0,0,0,10.62527,0,0,0,14.00003,100,0.06826264,1.311069,1.904877,0,13.00637
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44357,0.3183482,1.428747,0.9758645,0.9758645,0,0,0,0.9758645,146.4083,0.4015211,0,1.428747,1.027226,0.9758645,0,0,0,10.62527,0,0,0,14.00003,100,0.06826264,1.073451,1.142998,0,12.05402
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36401,0.2712999,1.217594,0.1458949,0.1458949,0,0,0,0.1458949,834.5691,1.06402,0,1.217594,0.1535736,0.1458949,0,0,0,10.62527,0,0,0,14.00003,100,0.06826264,0.1604844,0.9740751,0,11.84287
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30838,0.1576767,0.7076529,0.4498387,0.4498387,0,0,0,0.4498387,157.3126,0.2341385,0,0.7076529,0.4735145,0.4498387,0,0,0,10.62527,0,0,0,14.00003,100,0.06826264,0.4948226,0.5661224,0,11.33293
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26191,0.05474149,0.2456798,0,0,0,0,0,0,0,0.2456798,0,0.2456798,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.06826264,0,0.1965438,0,10.87095
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,2.912318,2.912318,0,0,0,2.912318,0,0,4.440892E-16,0,3.065598,2.912318,0,0,0,10.62527,0,3.065598,-3.065598,10.7686,76.91845,0.06826264,3.20355,0,0,10.62527
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,2.2602,2.2602,0,0,0,2.2602,0,0,4.440892E-16,0,2.379158,2.2602,0,0,3.40622,7.559677,0,2.379158,-2.379158,8.260752,59.00525,0.06826264,2.48622,0,0,7.559677
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,0.3946787,0.3946787,0,0,0,0.3946787,0,0,5.551115E-17,0,0.4154513,0.3946787,0,0,6.049728,5.180519,0,0.4154513,-0.4154513,7.822828,55.87723,0.06826264,0.4341466,0,0,5.180519
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.511341,4.765068,0,0,0,7.822828,55.87723,0.06826264,0,0,0,4.765068
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,0.2738247,0.2738247,0,0,0,0.2738247,0,0,5.551115E-17,0,0.2882365,0.2738247,0,0,6.511341,4.765068,0,0.2882365,-0.2882365,7.519,53.70704,0.06826264,0.3012071,0,0,4.765068
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,0.3569022,0.3569022,0,0,0,0.3569022,0,0,0,0,0.3756865,0.3569022,0,0,6.831604,4.476831,0,0.3756865,-0.3756865,7.122992,50.87841,0.06826264,0.3925924,0,0,4.476831
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,0.3919764,0.3919764,0,0,0,0.3919764,0,0,5.551115E-17,0,0.4126067,0.3919764,0,0,7.249033,4.101145,0,0.4126067,-0.4126067,6.688066,47.7718,0.06826264,0.431174,0,0,4.101145
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,0.2144079,0.2144079,0,0,0,0.2144079,0,0,2.775558E-17,0,0.2256925,0.2144079,0,0,7.707485,3.688538,0,0.2256925,-0.2256925,6.450165,46.07252,0.06826264,0.2358487,0,0,3.688538
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,0.121032,0.121032,0,0,0,0.121032,0,0,0,0,0.1274021,0.121032,0,0,7.958254,3.462845,0,0.1274021,-0.1274021,6.315872,45.11328,0.06826264,0.1331352,0,0,3.462845
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.099813,3.335443,0,0,0,6.315872,45.11328,0.06826264,0,0,0,3.335443
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.099813,3.335443,0,0,0,6.315872,45.11328,0.06826264,0,0,0,3.335443
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.0003989407,0.0003989407,0,0,0,0.0003989407,0,0,0,0,0.0004199375,0.0003989407,0,0,8.099813,3.335443,0,0.0004199375,-0.0004199375,6.315429,45.11012,0.06826264,0.0004388347,0,0,3.335443
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70969,0.2164451,0.9714057,0.7285559,0.7285559,0,0,0,0.7285559,133.3331,0,0,0.9714057,0.7669009,0.7285559,0,0,8.100279,3.335023,0.2045048,0,0.2045048,6.509439,46.4959,0.06824074,0.8014114,0.7771246,0,4.306429
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75101,0.4677301,2.099173,0.4744581,0.4744581,0,0,0,0.4744581,442.4359,0,0,2.099173,0.4994296,0.4744581,0,0,7.895774,3.519078,1.599743,0,1.599743,8.027089,57.33624,0.06806992,0.5219039,1.679338,0,5.61825
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.8048,0.7260068,3.258318,0,0,0,0,0,0,0,0,0,3.258318,0,0,0,0,6.296031,4.958847,3.258318,0,3.258318,11.1182,79.41557,0.06772464,0,2.606655,0,8.217165
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89129,0.7282693,3.268472,1.337177,1.337177,0,0,0,1.337177,244.4307,0,0,3.268472,1.407555,1.337177,0,0,3.037712,7.891333,1.860917,0,1.860917,12.88362,92.02569,0.06752901,1.470895,2.614778,0,11.15981
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09119,0.6987455,3.13597,0,0,0,0,0,0,0,1.959175,0,3.13597,0,0,0,0,1.176795,9.566159,1.176795,0,1.176795,14.00003,100,0.06740587,0,2.508776,0,12.70213
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.436106,0.8360391,3.752144,1.139594,1.139594,0,0,0,1.139594,329.2528,2.552571,0,3.752144,1.199572,1.139594,0,0,0,10.62527,0,0,0,14.00003,100,0.06740587,1.253553,3.001715,0,14.37742
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99516,1.161081,5.21093,1.556749,1.556749,0,0,0,1.556749,334.7315,3.572246,0,5.21093,1.638683,1.556749,0,0,0,10.62527,0,0,0,14.00003,100,0.06740587,1.712424,4.168744,0,15.8362
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59813,1.08343,4.862434,0.7981396,0.7981396,0,0,0,0.7981396,609.221,4.022287,0,4.862434,0.840147,0.7981396,0,0,0,10.62527,0,0,0,14.00003,100,0.06740587,0.8779536,3.889947,0,15.48771
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47562,0.6790603,3.047622,0.367535,0.367535,0,0,0,0.367535,829.2061,2.660743,0,3.047622,0.3868789,0.367535,0,0,0,10.62527,0,0,0,14.00003,100,0.06740587,0.4042885,2.438098,0,13.6729
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40985,0.5013804,2.250195,1.351923,1.351923,0,0,0,1.351923,166.4441,0.8271186,0,2.250195,1.423077,1.351923,0,0,0,10.62527,0,0,0,14.00003,100,0.06740587,1.487115,1.800156,0,12.87547
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.36384,0.2624334,1.177801,0.3864451,0.3864451,0,0,0,0.3864451,304.7784,0.7710168,0,1.177801,0.4067843,0.3864451,0,0,0,10.62527,0,0,0,14.00003,100,0.06740587,0.4250896,0.942241,0,11.80308
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32536,0.06288644,0.2822343,0.4972994,0.4972994,0,0,0,0.4972994,56.75341,0,5.551115E-17,0.2822343,0.5234731,0.4972994,0,0,0,10.62527,0,0.2412387,-0.2412387,13.74574,98.18366,0.06740587,0.5470294,0.2257875,0,10.90751
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.268043,10.38404,0,0,0,13.74574,98.18366,0.06740587,0,0,0,10.38404
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,0.7816279,0.7816279,0,0,0,0.7816279,0,0,1.110223E-16,0,0.8227662,0.7816279,0,0,0.268043,10.38404,0,0.8227662,-0.8227662,12.87847,91.98888,0.06740587,0.8597907,0,0,10.38404
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,1.079407,1.079407,0,0,0,1.079407,0,0,0,0,1.136218,1.079407,0,0,1.182228,9.561269,0,1.136218,-1.136218,11.68079,83.43404,0.06740587,1.187348,0,0,9.561269
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,0.6085052,0.6085052,0,0,0,0.6085052,0,0,1.110223E-16,0,0.6405318,0.6085052,0,0,2.444692,8.425051,0,0.6405318,-0.6405318,11.00561,78.61134,0.06740587,0.6693557,0,0,8.425051
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,0.1118853,0.1118853,0,0,0,0.1118853,0,0,1.387779E-17,0,0.117774,0.1118853,0,0,3.156394,7.784519,0,0.117774,-0.117774,10.88146,77.72459,0.06740587,0.1230739,0,0,7.784519
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.287254,7.666745,0,0,0,10.88146,77.72459,0.06740587,0,0,0,7.666745
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,0.3233725,0.3233725,0,0,0,0.3233725,0,0,0,0,0.3403921,0.3233725,0,0,3.287254,7.666745,0,0.3403921,-0.3403921,10.52266,75.16171,0.06740587,0.3557098,0,0,7.666745
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.665468,7.326353,0,0,0,10.52266,75.16171,0.06740587,0,0,0,7.326353
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,0.5381751,0.5381751,0,0,0,0.5381751,0,0,1.110223E-16,0,0.5665001,0.5381751,0,0,3.665468,7.326353,0,0.5665001,-0.5665001,9.925516,70.8964,0.06740587,0.5919926,0,0,7.326353
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,0.2398278,0.2398278,0,0,0,0.2398278,0,0,2.775558E-17,0,0.2524503,0.2398278,0,0,4.294912,6.759853,0,0.2524503,-0.2524503,9.65941,68.99565,0.06740587,0.2638106,0,0,6.759853
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,0.1153314,0.1153314,0,0,0,0.1153314,0,0,1.387779E-17,0,0.1214015,0.1153314,0,0,4.575413,6.507403,0,0.1214015,-0.1214015,9.531442,68.08159,0.06740587,0.1268646,0,0,6.507403
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,0.5404811,0.5404811,0,0,0,0.5404811,0,0,0,0,0.5689274,0.5404811,0,0,4.710303,6.386001,0,0.5689274,-0.5689274,8.93174,63.79801,0.06740587,0.5945292,0,0,6.386001
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63759,0.07063175,0.3169953,0.4007763,0.4007763,0,0,0,0.4007763,79.09532,0,0,0.3169953,0.4218698,0.4007763,0,0,5.342445,5.817074,0,0.1048745,-0.1048745,8.821193,63.00839,0.06740587,0.4408539,0.2535962,0,6.134069
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67115,0.2569982,1.153408,2.133143,2.133143,0,0,0,2.133143,54.07082,0,0,1.153408,2.245414,2.133143,0,0,5.458972,5.712199,0,1.092006,-1.092006,7.670117,54.78644,0.06740587,2.346457,0.9227264,0,6.865607
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71486,0.5191132,2.32978,0.3374992,0.3374992,0,0,0,0.3374992,690.3068,0,0,2.32978,0.3552623,0.3374992,0,0,6.672312,4.620193,1.974518,0,1.974518,9.543309,68.16636,0.06720028,0.3712491,1.863824,0,6.949974
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78528,0.5056933,2.269551,1.068835,1.068835,0,0,0,1.068835,212.3387,0,0,2.269551,1.12509,1.068835,0,0,4.697794,6.39726,1.144462,0,1.144462,10.62904,75.92157,0.06708168,1.175719,1.815641,0,8.666811
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.94879,0.4144477,1.860041,1.74412,1.74412,0,0,0,1.74412,106.6464,0,0,1.860041,1.835916,1.74412,0,0,3.553332,7.427275,0.02412539,0,0.02412539,10.65193,76.08505,0.06707919,1.918532,1.488033,0,9.287316
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102747,0.5946934,2.668984,0.6417654,0.6417654,0,0,0,0.6417654,415.8816,0,0,2.668984,0.6755425,0.6417654,0,0,3.529207,7.448988,1.993442,0,1.993442,12.54307,89.5932,0.06687363,0.7059419,2.135187,0,10.11797
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93376,0.6601611,2.962803,0.3790451,0.3790451,0,0,0,0.3790451,781.6492,1.028043,0,2.962803,0.3989948,0.3790451,0,0,1.535765,9.243085,1.535765,0,1.535765,14.00003,100,0.06671613,0.4169496,2.370242,0,12.20589
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61161,0.9349395,4.196009,1.964606,1.964606,0,0,0,1.964606,213.5801,2.128002,0,4.196009,2.068007,1.964606,0,0,0,10.62527,0,0,0,14.00003,100,0.06671613,2.161067,3.356807,0,14.82128
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51244,0.7766177,3.48546,1.5255,1.5255,0,0,0,1.5255,228.4799,1.879671,0,3.48546,1.605789,1.5255,0,0,0,10.62527,0,0,0,14.00003,100,0.06671613,1.67805,2.788368,0,14.11073
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45917,0.5100046,2.2889,1.260609,1.260609,0,0,0,1.260609,181.5709,0.9619431,0,2.2889,1.326957,1.260609,0,0,0,10.62527,0,0,0,14.00003,100,0.06671613,1.38667,1.83112,0,12.91418
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42188,0.2853796,1.280784,1.422167,1.422167,0,0,0,1.422167,90.0586,0,0,1.280784,1.497018,1.422167,0,0,0,10.62527,0,0.2162342,-0.2162342,13.7721,98.37193,0.06671613,1.564384,1.024627,0,11.90606
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39067,0.04422979,0.1985033,2.916271,2.916271,0,0,0,2.916271,6.806751,0,4.440892E-16,0.1985033,3.069759,2.916271,0,0,0.2402602,10.40904,0,2.871256,-2.871256,10.74553,76.75362,0.06671613,3.207898,0.1588026,0,10.60754
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,1.741036,1.741036,0,0,0,1.741036,0,0,2.220446E-16,0,1.83267,1.741036,0,0,3.430544,7.537784,0,1.83267,-1.83267,8.813725,62.95505,0.06671613,1.91514,0,0,7.537784
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,0.4235424,0.4235424,0,0,0,0.4235424,0,0,0,0,0.4458341,0.4235424,0,0,5.466844,5.705114,0,0.4458341,-0.4458341,8.343774,59.59827,0.06671613,0.4658966,0,0,5.705114
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,1.85479,1.85479,0,0,0,1.85479,0,0,2.220446E-16,0,1.952411,1.85479,0,0,5.962215,5.25928,0,1.952411,-1.952411,6.285752,44.89814,0.06671613,2.040269,0,0,5.25928
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,0.2444279,0.2444279,0,0,0,0.2444279,0,0,2.775558E-17,0,0.2572926,0.2444279,0,0,8.13156,3.30687,0,0.2572926,-0.2572926,6.014542,42.96093,0.06671613,0.2688707,0,0,3.30687
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,0.626857,0.626857,0,0,0,0.626857,0,0,1.110223E-16,0,0.6598495,0.626857,0,0,8.417441,3.049577,0,0.6598495,-0.6598495,5.319,37.99278,0.06671613,0.6895427,0,0,3.049577
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,0.2578225,0.2578225,0,0,0,0.2578225,0,0,0,0,0.271392,0.2578225,0,0,9.150607,2.389728,0,0.271392,-0.271392,5.032927,35.94941,0.06671613,0.2836047,0,0,2.389728
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,0.1444626,0.1444626,0,0,0,0.1444626,0,0,2.775558E-17,0,0.1520659,0.1444626,0,0,9.452154,2.118335,0,0.1520659,-0.1520659,4.872636,34.80447,0.06671613,0.1589089,0,0,2.118335
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,0.3305004,0.3305004,0,0,0,0.3305004,0,0,5.551115E-17,0,0.3478951,0.3305004,0,0,9.621117,1.96627,0,0.3478951,-0.3478951,4.505922,32.18509,0.06671613,0.3635504,0,0,1.96627
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.00767,1.618374,0,0,0,4.505922,32.18509,0.06671613,0,0,0,1.618374
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.00767,1.618374,0,0,0,4.505922,32.18509,0.06671613,0,0,0,1.618374
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,0.5643384,0.5643384,0,0,0,0.5643384,0,0,0,0,0.5940405,0.5643384,0,0,10.00767,1.618374,0,0.5940405,-0.5940405,3.879748,27.71243,0.06671613,0.6207723,0,0,1.618374
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,0.2683971,0.2683971,0,0,0,0.2683971,0,0,5.551115E-17,0,0.2825232,0.2683971,0,0,10.66771,1.024334,0,0.2825232,-0.2825232,3.581943,25.58525,0.06671613,0.2952368,0,0,1.024334
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56445,0.1396871,0.6269155,1.557786,1.557786,4.635645,0,1.430531,1.557786,40.24401,0,0,0.6269155,0,0,3.077859,2.923966,10.98163,0.7418107,3.550882,0,3.550882,6.950605,49.64708,0.06792124,1.713565,0.5015324,5,1.368726
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.59103,0.4174554,1.87354,0.09176534,0.09176534,3.597028,0,1.146989,0.09176534,2041.664,4.440892E-16,0,1.87354,0,0,3.505263,3.33,7.430745,3.937604,5.20354,0,5.20354,11.88712,84.9078,0.06846375,0.1009419,1.498832,5,5.811144
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62568,0.693392,3.111943,1.88799,1.88799,0,0,0,1.88799,164.8284,0,0,3.111943,1.987358,1.88799,0,0,2.227205,8.62079,1.124585,0,1.124585,12.95399,92.52832,0.06834743,2.076789,2.489555,0,11.73273
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68158,0.8041845,3.60918,0.56971,0.56971,0,0,0,0.56971,633.5118,1.906866,0,3.60918,0.5996947,0.56971,0,0,1.10262,9.632916,1.10262,0,1.10262,14.00003,100,0.06823377,0.626681,2.887344,0,13.2421
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81197,1.069985,4.802094,2.076881,2.076881,0,0,0,2.076881,231.2166,2.615903,0,4.802094,2.186191,2.076881,0,0,0,10.62527,0,0,0,14.00003,100,0.06823377,2.284569,3.841675,0,15.42737
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778354,1.07649,4.831286,1.526162,1.526162,0,0,0,1.526162,316.5644,3.224799,0,4.831286,1.606487,1.526162,0,0,0,10.62527,0,0,0,14.00003,100,0.06823377,1.678779,3.865029,0,15.45656
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88682,1.096402,4.920651,0.9497299,0.9497299,0,0,0,0.9497299,518.1106,3.920935,0,4.920651,0.9997156,0.9497299,0,0,0,10.62527,0,0,0,14.00003,100,0.06823377,1.044703,3.936521,0,15.54593
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.6322,0.8781685,3.941221,1.402723,1.402723,0,0,0,1.402723,280.9692,2.46467,0,3.941221,1.476551,1.402723,0,0,0,10.62527,0,0,0,14.00003,100,0.06823377,1.542996,3.152976,0,14.56649
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55395,0.5623124,2.523658,1.123585,1.123585,0,0,0,1.123585,224.6077,1.340937,0,2.523658,1.182721,1.123585,0,0,0,10.62527,0,0,0,14.00003,100,0.06823377,1.235943,2.018927,0,13.14893
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51188,0.5712779,2.563895,0.9777901,0.9777901,0,0,0,0.9777901,262.2132,1.534642,0,2.563895,1.029253,0.9777901,0,0,0,10.62527,0,0,0,14.00003,100,0.06823377,1.075569,2.051116,0,13.18917
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48241,0.2404804,1.079276,2.302664,2.302664,0,0,0,2.302664,46.87076,0,0,1.079276,2.423857,2.302664,0,0,0,10.62527,0,1.344581,-1.344581,12.58272,89.87636,0.06823377,2.53293,0.8634209,0,11.70455
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.45773,0.04034462,0.1810667,1.640773,1.640773,0,0,0,1.640773,11.03545,0,0,0.1810667,1.727129,1.640773,0,0,1.493979,9.280693,0,1.546063,-1.546063,10.95302,78.23572,0.06823377,1.80485,0.1448533,0,9.461761
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.211826,7.734631,0,0,0,10.95302,78.23572,0.06823377,0,0,0,7.734631
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,1.637692,1.637692,0,0,0,1.637692,0,0,2.220446E-16,0,1.723886,1.637692,0,0,3.211826,7.734631,0,1.723886,-1.723886,9.135887,65.2562,0.06823377,1.801461,0,0,7.734631
