Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,1.528753,1.528753,0,0,0,1.528753,0,0,2.220446E-16,0,1.609214,1.528753,0,0,5.127255,6.010745,0,1.609214,-1.609214,7.439627,53.14008,0.06823377,1.681628,0,0,6.010745
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,0.6798935,0.6798935,0,0,0,0.6798935,0,0,1.110223E-16,0,0.7156774,0.6798935,0,0,6.91527,4.401531,0,0.7156774,-0.7156774,6.685236,47.75159,0.06823377,0.7478828,0,0,4.401531
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,0.2512418,0.2512418,0,0,0,0.2512418,0,0,0,0,0.2644651,0.2512418,0,0,7.710467,3.685854,0,0.2644651,-0.2644651,6.406466,45.76038,0.06823377,0.276366,0,0,3.685854
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,0.4215787,0.4215787,0,0,0,0.4215787,0,0,5.551115E-17,0,0.443767,0.4215787,0,0,8.004317,3.421389,0,0.443767,-0.443767,5.938694,42.41916,0.06823377,0.4637366,0,0,3.421389
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,0.2132933,0.2132933,0,0,0,0.2132933,0,0,2.775558E-17,0,0.2245193,0.2132933,0,0,8.497392,2.977622,0,0.2245193,-0.2245193,5.70203,40.72871,0.06823377,0.2346226,0,0,2.977622
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,0.1834028,0.1834028,0,0,0,0.1834028,0,0,2.775558E-17,0,0.1930556,0.1834028,0,0,8.746858,2.753102,0,0.1930556,-0.1930556,5.498532,39.27515,0.06823377,0.2017431,0,0,2.753102
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,0.5690086,0.5690086,0,0,0,0.5690086,0,0,0,0,0.5989564,0.5690086,0,0,8.961364,2.560047,0,0.5989564,-0.5989564,4.867177,34.76548,0.06823377,0.6259094,0,0,2.560047
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,0.07691834,0.07691834,0,0,0,0.07691834,0,0,0,0,0.08096668,0.07691834,0,0,9.626871,1.96109,0,0.08096668,-0.08096668,4.78183,34.15586,0.06823377,0.08461018,0,0,1.96109
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,0.9972383,0.9972383,0,0,0,0.9972383,0,0,2.220446E-16,0,1.049725,0.9972383,0,0,9.716834,1.880124,0,1.049725,-1.049725,3.675323,26.25225,0.06823377,1.096962,0,0,1.880124
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,0.2678543,0.2678543,0,0,0,0.2678543,0,0,5.551115E-17,0,0.2819519,0.2678543,0,0,10.88319,0.8303991,0,0.2819519,-0.2819519,3.37812,24.12938,0.06823377,0.2946397,0,0,0.8303991
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49039,0.1278945,0.5739906,0.6758103,0.6758103,4.181074,0,1.306433,0.6758103,84.93369,0,0,0.5739906,0,0,3.505263,3.33,11.19647,0.5484472,3.903991,0,3.903991,7.08177,50.58397,0.06916744,0.7433913,0.4591925,5,1.122438
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51078,0.2713982,1.218035,2.825382,2.825382,5,0,1.53,2.825382,43.11045,0,0,1.218035,0,0,2.174618,2.065887,7.292484,4.062039,3.283922,0,3.283922,10.19717,72.8368,0.07033643,3.107921,0.9744281,5,5.280074
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53738,0.3614068,1.621994,0.1707264,0.1707264,2.682904,0,0.8974327,0.1707264,950.0542,0,0,1.621994,0,0,2.512177,2.386568,4.008562,7.017569,4.008562,0,4.008562,14.00003,100,0.07056291,0.1877991,1.297595,5,8.639562
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58035,0.6744462,3.026915,1.353893,1.353893,0,0,0,1.353893,223.5711,1.601764,0,3.026915,1.425151,1.353893,0,0,0,10.62527,0,0,0,14.00003,100,0.07056291,1.489283,2.421532,0,13.65219
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68104,0.9516605,4.271052,1.641781,1.641781,0,0,0,1.641781,260.1475,2.542862,0,4.271052,1.728191,1.641781,0,0,0,10.62527,0,0,0,14.00003,100,0.07056291,1.805959,3.416842,0,14.89633
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465392,0.877291,3.937282,1.171181,1.171181,0,0,0,1.171181,336.1805,2.70446,0,3.937282,1.232822,1.171181,0,0,0,10.62527,0,0,0,14.00003,100,0.07056291,1.288299,3.149826,0,14.56256
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85457,0.95106,4.268357,0.7565131,0.7565131,0,0,0,0.7565131,564.2146,3.472028,0,4.268357,0.7963295,0.7565131,0,0,0,10.62527,0,0,0,14.00003,100,0.07056291,0.8321643,3.414686,0,14.89363
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65988,0.6341448,2.846042,1.02175,1.02175,0,0,0,1.02175,278.5458,1.770516,0,2.846042,1.075526,1.02175,0,0,0,10.62527,0,0,0,14.00003,100,0.07056291,1.123925,2.276834,0,13.47132
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60008,0.5908703,2.651826,0.9230422,0.9230422,0,0,0,0.9230422,287.2919,1.680202,0,2.651826,0.9716234,0.9230422,0,0,0,10.62527,0,0,0,14.00003,100,0.07056291,1.015346,2.121461,0,13.2771
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56791,0.2948841,1.32344,0,0,0,0,0,0,0,1.32344,0,1.32344,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07056291,0,1.058752,0,11.94871
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54535,0.1553667,0.6972855,1.627434,1.627434,0,0,0,1.627434,42.84572,0,2.220446E-16,0.6972855,1.713088,1.627434,0,0,0,10.62527,0,1.015802,-1.015802,12.92928,92.35181,0.07056291,1.790177,0.5578284,0,11.32256
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52644,0.04946981,0.2220205,2.016315,2.016315,0,0,0,2.016315,11.0112,0,0,0.2220205,2.122437,2.016315,0,0,1.128669,9.609472,0,1.900416,-1.900416,10.92606,78.04316,0.07056291,2.217946,0.1776164,0,9.831492
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,2.220204,2.220204,0,0,0,2.220204,0,0,0,0,2.337057,2.220204,0,0,3.240243,7.709056,0,2.337057,-2.337057,8.462589,60.44695,0.07056291,2.442224,0,0,7.709056
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,1.596547,1.596547,0,0,0,1.596547,0,0,0,0,1.680576,1.596547,0,0,5.836973,5.371999,0,1.680576,-1.680576,6.691107,47.79353,0.07056291,1.756202,0,0,5.371999
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.704279,3.691423,0,0,0,6.691107,47.79353,0.07056291,0,0,0,3.691423
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,0.4102142,0.4102142,0,0,0,0.4102142,0,0,0,0,0.4318045,0.4102142,0,0,7.704279,3.691423,0,0.4318045,-0.4318045,6.235946,44.54238,0.07056291,0.4512357,0,0,3.691423
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,0.2257577,0.2257577,0,0,0,0.2257577,0,0,2.775558E-17,0,0.2376397,0.2257577,0,0,8.184061,3.259619,0,0.2376397,-0.2376397,5.985451,42.75314,0.07056291,0.2483334,0,0,3.259619
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,0.3502762,0.3502762,0,0,0,0.3502762,0,0,5.551115E-17,0,0.3687118,0.3502762,0,0,8.448106,3.021979,0,0.3687118,-0.3687118,5.596795,39.97703,0.07056291,0.3853038,0,0,3.021979
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,0.5191431,0.5191431,0,0,0,0.5191431,0,0,0,0,0.5464665,0.5191431,0,0,8.857785,2.653267,0,0.5464665,-0.5464665,5.020769,35.86256,0.07056291,0.5710574,0,0,2.653267
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,0.5476162,0.5476162,0,0,0,0.5476162,0,0,1.110223E-16,0,0.5764382,0.5476162,0,0,9.464971,2.106801,0,0.5764382,-0.5764382,4.41315,31.52243,0.07056291,0.6023779,0,0,2.106801
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,0.553846,0.553846,0,0,0,0.553846,0,0,0,0,0.5829958,0.553846,0,0,10.10546,1.530363,0,0.5829958,-0.5829958,3.798618,27.13293,0.07056291,0.6092306,0,0,1.530363
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,0.3091538,0.3091538,0,0,0,0.3091538,0,0,5.551115E-17,0,0.325425,0.3091538,0,0,10.75323,0.947367,0,0.325425,-0.325425,3.45559,24.68274,0.07056291,0.3400691,0,0,0.947367
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,0.144579,0.144579,0,0,0,0.144579,0,0,2.775558E-17,0,0.1521884,0.144579,0,0,11.11481,0.621942,0,0.1521884,-0.1521884,3.295169,23.53688,0.07056291,0.1590369,0,0,0.621942
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,0.5777845,0.5777845,4.083048,0,1.279672,0.5777845,0,0,0,0,0,0,3.505263,3.33,11.28391,0.4697536,3.33,0,3.33,6.454285,46.10194,0.07148442,0.635563,0,5,0.4697536
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.4155,0.1327458,0.5957634,0.341504,0.341504,3.846767,0,1.215167,0.341504,174.4528,0,0,0.5957634,0,0,3.505263,3.33,7.953912,3.466753,3.925763,0,3.925763,10.17859,72.70408,0.07222845,0.3756544,0.4766107,5,4.062517
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.4305,0.393616,1.766549,0.2235777,0.2235777,2.604209,0,0.8759491,0.2235777,790.1273,0,0,1.766549,0,0,2.380631,2.2616,4.028149,6.99994,4.028149,0,4.028149,14.00003,100,0.07240325,0.2459355,1.413239,5,8.766489
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45009,0.6885658,3.090283,0,0,0,0,0,0,0,3.090283,0,3.090283,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07240325,0,2.472227,0,13.71556
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48178,0.709924,3.186139,0.6773271,0.6773271,0,0,0,0.6773271,470.3989,2.473163,0,3.186139,0.7129759,0.6773271,0,0,0,10.62527,0,0,0,14.00003,100,0.07240325,0.7450598,2.548911,0,13.81141
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55633,0.9354377,4.198245,0,0,0,0,0,0,0,4.198245,0,4.198245,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07240325,0,3.358596,0,14.82352
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166933,1.15676,5.19154,0.6887024,0.6887024,0,0,0,0.6887024,753.8148,4.46659,0,5.19154,0.7249499,0.6887024,0,0,0,10.62527,0,0,0,14.00003,100,0.07240325,0.7575727,4.153232,0,15.81681
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83718,1.135924,5.098026,0.9771751,0.9771751,0,0,0,0.9771751,521.7106,4.069421,0,5.098026,1.028605,0.9771751,0,0,0,10.62527,0,0,0,14.00003,100,0.07240325,1.074893,4.078421,0,15.7233
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69457,0.9643058,4.327805,0,0,0,0,0,0,0,4.327805,0,4.327805,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07240325,0,3.462244,0,14.95308
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65076,0.6608037,2.965687,1.882228,1.882228,0,0,0,1.882228,157.5625,0.9843939,0,2.965687,1.981293,1.882228,0,0,0,10.62527,0,0,0,14.00003,100,0.07240325,2.070451,2.37255,0,13.59096
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62717,0.3630399,1.629323,1.170726,1.170726,0,0,0,1.170726,139.172,0.3969799,0,1.629323,1.232343,1.170726,0,0,0,10.62527,0,0,0,14.00003,100,0.07240325,1.287798,1.303458,0,12.2546
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.6106,0.1487723,0.6676903,2.071516,2.071516,0,0,0,2.071516,32.23197,0,0,0.6676903,2.180543,2.071516,0,0,0,10.62527,0,1.512853,-1.512853,12.40534,88.60941,0.07240325,2.278667,0.5341523,0,11.29296
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59669,0.04866168,0.2183936,1.232181,1.232181,0,0,0,1.232181,17.72414,0,2.220446E-16,0.2183936,1.297033,1.232181,0,0,1.680947,9.112422,0,1.07864,-1.07864,11.26836,80.48809,0.07240325,1.3554,0.1747149,0,9.330815
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,2.122429,2.122429,0,0,0,2.122429,0,0,4.440892E-16,0,2.234136,2.122429,0,0,2.879436,8.033782,0,2.234136,-2.234136,8.913369,63.6668,0.07240325,2.334672,0,0,8.033782
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,1.504032,1.504032,0,0,0,1.504032,0,0,2.220446E-16,0,1.583192,1.504032,0,0,5.361809,5.799646,0,1.583192,-1.583192,7.244539,51.7466,0.07240325,1.654435,0,0,5.799646
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,0.05774201,0.05774201,0,0,0,0.05774201,0,0,6.938894E-18,0,0.06078107,0.05774201,0,0,7.120911,4.216455,0,0.06078107,-0.06078107,7.18047,51.28897,0.07240325,0.06351621,0,0,4.216455
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,0.4764524,0.4764524,0,0,0,0.4764524,0,0,5.551115E-17,0,0.5015289,0.4764524,0,0,7.188446,4.155674,0,0.5015289,-0.5015289,6.651812,47.51285,0.07240325,0.5240976,0,0,4.155674
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,0.3419521,0.3419521,0,0,0,0.3419521,0,0,5.551115E-17,0,0.3599496,0.3419521,0,0,7.7457,3.654145,0,0.3599496,-0.3599496,6.272392,44.80271,0.07240325,0.3761473,0,0,3.654145
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.145643,3.294195,0,0,0,6.272392,44.80271,0.07240325,0,0,0,3.294195
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.145643,3.294195,0,0,0,6.272392,44.80271,0.07240325,0,0,0,3.294195
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,0.3343377,0.3343377,0,0,0,0.3343377,0,0,5.551115E-17,0,0.3519344,0.3343377,0,0,8.145643,3.294195,0,0.3519344,-0.3519344,5.901421,42.15292,0.07240325,0.3677715,0,0,3.294195
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,0.14158,0.14158,0,0,0,0.14158,0,0,2.775558E-17,0,0.1490316,0.14158,0,0,8.536682,2.942261,0,0.1490316,-0.1490316,5.744328,41.03083,0.07240325,0.155738,0,0,2.942261
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,0.09453778,0.09453778,0,0,0,0.09453778,0,0,0,0,0.09951346,0.09453778,0,0,8.702272,2.793229,0,0.09951346,-0.09951346,5.639431,40.28157,0.07240325,0.1039916,0,0,2.793229
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,0.07441646,0.07441646,0,0,0,0.07441646,0,0,1.387779E-17,0,0.07833312,0.07441646,0,0,8.812843,2.693715,0,0.07833312,-0.07833312,5.55686,39.69178,0.07240325,0.08185811,0,0,2.693715
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.899879,2.615382,0,0,0,5.55686,39.69178,0.07240325,0,0,0,2.615382
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33989,0.1800649,0.8081311,0.5519446,0.5519446,0,0,0,0.5519446,146.4153,0,0,0.8081311,0.5809943,0.5519446,0,0,8.899879,2.615382,0.2271368,0,0.2271368,5.772341,41.23093,0.07237927,0.6071391,0.6465049,0,3.423513
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.35032,0.3500543,1.571043,0.9790955,0.9790955,0,0,0,0.9790955,160.4586,0,0,1.571043,1.030627,0.9790955,0,0,8.672743,2.819805,0.5404167,0,0.5404167,6.285026,44.89295,0.07232227,1.077005,1.256835,0,4.390849
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36395,0.712076,3.195797,1.929374,1.929374,0,0,0,1.929374,165.6391,0,0,3.195797,2.03092,1.929374,0,0,8.132326,3.30618,1.164877,0,1.164877,7.390125,52.7865,0.07219972,2.122312,2.556638,0,6.501977
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38602,0.7326913,3.288319,0.3782023,0.3782023,0,0,0,0.3782023,869.4604,0,0,3.288319,0.3981076,0.3782023,0,0,6.96745,4.354569,2.890211,0,2.890211,10.13202,72.37143,0.07189745,0.4160225,2.630655,0,7.642889
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43813,0.9316143,4.181085,1.345577,1.345577,0,0,0,1.345577,310.7281,0,0,4.181085,1.416397,1.345577,0,0,4.077239,6.95576,2.764688,0,2.764688,12.75483,91.10577,0.07161067,1.480134,3.344868,0,11.13684
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886801,0.8820447,3.958616,0.2559843,0.2559843,0,0,0,0.2559843,1546.429,2.376609,0,3.958616,0.2694572,0.2559843,0,0,1.31255,9.443979,1.31255,0,1.31255,14.00003,100,0.07147531,0.2815827,3.166893,0,13.4026
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83476,0.8910511,3.999037,0,0,0,0,0,0,0,3.999037,0,3.999037,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07147531,0,3.19923,0,14.62431
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.7362,0.8682298,3.896616,0.09404319,0.09404319,0,0,0,0.09404319,4143.432,3.797623,0,3.896616,0.09899282,0.09404319,0,0,0,10.62527,0,0,0,14.00003,100,0.07147531,0.1034475,3.117292,0,14.52189
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.7059,0.5099266,2.288551,1.764854,1.764854,0,0,0,1.764854,129.6737,0.4308097,0,2.288551,1.857741,1.764854,0,0,0,10.62527,0,0,0,14.00003,100,0.07147531,1.941339,1.83084,0,12.91383
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68956,0.2404686,1.079223,0.01105359,0.01105359,0,0,0,0.01105359,9763.556,1.067588,0,1.079223,0.01163535,0.01105359,0,0,0,10.62527,0,0,0,14.00003,100,0.07147531,0.01215895,0.8633785,0,11.7045
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67806,0.1492886,0.6700071,2.15174,2.15174,0,0,0,2.15174,31.13792,0,4.440892E-16,0.6700071,2.26499,2.15174,0,0,0,10.62527,0,1.594983,-1.594983,12.31877,87.99103,0.07147531,2.366914,0.5360057,0,11.29528
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.6684,0.03732601,0.1675191,2.606208,2.606208,0,0,0,2.606208,6.427696,0,4.440892E-16,0.1675191,2.743377,2.606208,0,0,1.772203,9.030292,0,2.575858,-2.575858,9.603577,68.59684,0.07147531,2.866829,0.1340153,0,9.197811
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.634267,6.454434,0,0,0,9.603577,68.59684,0.07147531,0,0,0,6.454434
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,1.370645,1.370645,0,0,0,1.370645,0,0,2.220446E-16,0,1.442784,1.370645,0,0,4.634267,6.454434,0,1.442784,-1.442784,8.082748,57.7338,0.07147531,1.507709,0,0,6.454434
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,1.409531,1.409531,0,0,0,1.409531,0,0,2.220446E-16,0,1.483717,1.409531,0,0,6.23736,5.01165,0,1.483717,-1.483717,6.518774,46.56258,0.07147531,1.550484,0,0,5.01165
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,0.191732,0.191732,0,0,0,0.191732,0,0,0,0,0.2018232,0.191732,0,0,7.885934,3.527934,0,0.2018232,-0.2018232,6.306034,45.04301,0.07147531,0.2109052,0,0,3.527934
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.110182,3.32611,0,0,0,6.306034,45.04301,0.07147531,0,0,0,3.32611
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,0.7018257,0.7018257,0,0,0,0.7018257,0,0,1.110223E-16,0,0.7387639,0.7018257,0,0,8.110182,3.32611,0,0.7387639,-0.7387639,5.527308,39.48069,0.07147531,0.7720082,0,0,3.32611
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,0.145156,0.145156,0,0,0,0.145156,0,0,2.775558E-17,0,0.1527958,0.145156,0,0,8.931031,2.587347,0,0.1527958,-0.1527958,5.366247,38.33026,0.07147531,0.1596716,0,0,2.587347
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,0.2008967,0.2008967,0,0,0,0.2008967,0,0,0,0,0.2114702,0.2008967,0,0,9.100804,2.434551,0,0.2114702,-0.2114702,5.143338,36.73806,0.07147531,0.2209863,0,0,2.434551
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,0.4262741,0.4262741,0,0,0,0.4262741,0,0,5.551115E-17,0,0.4487095,0.4262741,0,0,9.335771,2.223081,0,0.4487095,-0.4487095,4.670357,33.35963,0.07147531,0.4689015,0,0,2.223081
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,0.4410001,0.4410001,0,0,0,0.4410001,0,0,5.551115E-17,0,0.4642107,0.4410001,0,0,9.834337,1.774371,0,0.4642107,-0.4642107,4.181036,29.86448,0.07147531,0.4851002,0,0,1.774371
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,0.241019,0.241019,0,0,0,0.241019,0,0,5.551115E-17,0,0.2537042,0.241019,0,0,10.35013,1.31016,0,0.2537042,-0.2537042,3.913608,27.95429,0.07147531,0.2651209,0,0,1.31016
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,0.2688362,0.2688362,0,0,0,0.2688362,0,0,0,0,0.2829854,0.2688362,0,0,10.63202,1.056456,0,0.2829854,-0.2829854,3.615315,25.82363,0.07147531,0.2957198,0,0,1.056456
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26368,0.2206593,0.9903187,0.4594272,0.4594272,0,0,0,0.4594272,215.5551,0,0,0.9903187,0.4836076,0.4594272,0,0,10.94645,0.7734707,0.5067111,0,0.5067111,4.096024,29.25725,0.0714232,0.50537,0.792255,0,1.763789
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27036,0.4860889,2.181567,1.144291,1.144291,0,0,0,1.144291,190.6479,0,0,2.181567,1.204517,1.144291,0,0,10.43974,1.229511,0.9770502,0,0.9770502,5.022935,35.87804,0.07132292,1.25872,1.745253,0,3.411077
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27909,0.7567255,3.396184,0.3595737,0.3595737,0,0,0,0.3595737,944.5029,0,0,3.396184,0.3784986,0.3595737,0,0,9.462687,2.108856,3.017686,0,3.017686,7.885763,56.32676,0.07101497,0.3955311,2.716947,0,5.50504
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29323,0.8733222,3.91947,0.9357589,0.9357589,0,0,0,0.9357589,418.8547,0,0,3.91947,0.9850094,0.9357589,0,0,6.445002,4.824773,2.934461,0,2.934461,10.66964,76.21154,0.07071806,1.029335,3.135576,0,8.744243
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32676,1.144738,5.137583,1.684949,1.684949,0,0,0,1.684949,304.9103,0,0,5.137583,1.77363,1.684949,0,0,3.51054,7.465788,3.363952,0,3.363952,13.86096,99.00668,0.07038073,1.853444,4.110066,0,12.60337
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629698,1.117507,5.01537,1.305332,1.305332,0,0,0,1.305332,384.2219,3.494748,0,5.01537,1.374033,1.305332,0,0,0.1465883,10.49334,0.1465883,0,0.1465883,14.00003,100,0.07036611,1.435865,4.012296,0,15.50871
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84731,0.9344542,4.19383,0.9945651,0.9945651,0,0,0,0.9945651,421.6748,3.14692,0,4.19383,1.046911,0.9945651,0,0,0,10.62527,0,0,0,14.00003,100,0.07036611,1.094022,3.355064,0,14.8191
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78469,0.7238532,3.248653,1.073732,1.073732,0,0,0,1.073732,302.5571,2.118409,0,3.248653,1.130244,1.073732,0,0,0,10.62527,0,0,0,14.00003,100,0.07036611,1.181105,2.598922,0,13.87393
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76541,0.2848346,1.278338,1.053618,1.053618,0,0,0,1.053618,121.3284,0.1692659,0,1.278338,1.109072,1.053618,0,0,0,10.62527,0,0,0,14.00003,100,0.07036611,1.15898,1.02267,0,11.90361
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75498,0.3663636,1.64424,1.354207,1.354207,0,0,0,1.354207,121.4171,0.2187585,0,1.64424,1.425481,1.354207,0,0,0,10.62527,0,0,0,14.00003,100,0.07036611,1.489628,1.315392,0,12.26951
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74764,0.1565214,0.7024681,0.503736,0.503736,0,0,0,0.503736,139.4516,0.1722196,0,0.7024681,0.5302485,0.503736,0,0,0,10.62527,0,0,0,14.00003,100,0.07036611,0.5541096,0.5619745,0,11.32774
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74146,0.0299992,0.1346364,2.160395,2.160395,0,0,0,2.160395,6.232026,0,4.440892E-16,0.1346364,2.2741,2.160395,0,0,0,10.62527,0,2.139464,-2.139464,11.74483,83.89151,0.07036611,2.376435,0.1077091,0,10.75991
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,1.432862,1.432862,0,0,0,1.432862,0,0,2.220446E-16,0,1.508276,1.432862,0,0,2.377182,8.48581,0,1.508276,-1.508276,10.15497,72.53538,0.07036611,1.576148,0,0,8.48581
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,1.751542,1.751542,0,0,0,1.751542,0,0,0,0,1.843728,1.751542,0,0,4.053044,6.977535,0,1.843728,-1.843728,8.211513,58.65355,0.07036611,1.926696,0,0,6.977535
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,1.881548,1.881548,0,0,0,1.881548,0,0,2.220446E-16,0,1.980577,1.881548,0,0,6.101631,5.133807,0,1.980577,-1.980577,6.123801,43.74135,0.07036611,2.069703,0,0,5.133807
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,0.04042548,0.04042548,0,0,0,0.04042548,0,0,0,0,0.04255314,0.04042548,0,0,8.302272,3.153229,0,0.04255314,-0.04255314,6.078946,43.42096,0.07036611,0.04446803,0,0,3.153229
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,0.100802,0.100802,0,0,0,0.100802,0,0,1.387779E-17,0,0.1061074,0.100802,0,0,8.349553,3.110676,0,0.1061074,-0.1061074,5.967099,42.62205,0.07036611,0.1108822,0,0,3.110676
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,0.03473889,0.03473889,0,0,0,0.03473889,0,0,6.938894E-18,0,0.03656726,0.03473889,0,0,8.46745,3.004569,0,0.03656726,-0.03656726,5.928554,42.34673,0.07036611,0.03821278,0,0,3.004569
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,0.6457771,0.6457771,0,0,0,0.6457771,0,0,1.110223E-16,0,0.6797654,0.6457771,0,0,8.50808,2.968002,0,0.6797654,-0.6797654,5.212018,37.22863,0.07036611,0.7103549,0,0,2.968002
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,0.4817312,0.4817312,0,0,0,0.4817312,0,0,0,0,0.5070855,0.4817312,0,0,9.263375,2.288236,0,0.5070855,-0.5070855,4.677503,33.41067,0.07036611,0.5299043,0,0,2.288236
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,0.1293615,0.1293615,0,0,0,0.1293615,0,0,0,0,0.13617,0.1293615,0,0,9.826804,1.781151,0,0.13617,-0.13617,4.533967,32.38542,0.07036611,0.1422977,0,0,1.781151
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,0.372358,0.372358,0,0,0,0.372358,0,0,5.551115E-17,0,0.3919558,0.372358,0,0,9.978104,1.644981,0,0.3919558,-0.3919558,4.12081,29.4343,0.07036611,0.4095938,0,0,1.644981
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,0.5392458,0.5392458,0,0,0,0.5392458,0,0,0,0,0.5676271,0.5392458,0,0,10.41361,1.253025,0,0.5676271,-0.5676271,3.522478,25.16051,0.07036611,0.5931703,0,0,1.253025
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,0.1176025,0.1176025,0,0,0,0.1176025,0,0,1.387779E-17,0,0.1237921,0.1176025,0,0,11.04431,0.6853977,0,0.1237921,-0.1237921,3.39199,24.22845,0.07036611,0.1293627,0,0,0.6853977
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18697,0.2156086,0.9676514,0,0,0,0,0,0,0,0,0,0.9676514,0,0,0,0,11.18185,0.5616056,0.9676514,0,0.9676514,4.309985,30.78554,0.0702697,0,0.7741211,0,1.529257
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19073,0.4736562,2.125769,0.7532936,0.7532936,0,0,0,0.7532936,282.1967,0,0,2.125769,0.7929406,0.7532936,0,0,10.2142,1.432492,1.332829,0,1.332829,5.574417,39.81718,0.07013736,0.8286229,1.700615,0,3.558261
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19563,0.7774601,3.489241,0,0,0,0,0,0,0,0,0,3.489241,0,0,0,0,8.881374,2.632038,3.489241,0,3.489241,8.884602,63.46131,0.06979324,0,2.791393,0,6.121278
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20359,0.959838,4.307753,0,0,0,0,0,0,0,0,0,4.307753,0,0,0,0,5.392133,5.772354,4.307753,0,4.307753,12.97129,92.65192,0.06937302,0,3.446203,0,10.08011
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22248,0.9823551,4.40881,0,0,0,0,0,0,0,3.324429,0,4.40881,0,0,0,0,1.08438,9.649332,1.08438,0,1.08438,14.00003,100,0.06926803,0,3.527048,0,14.05814
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401279,1.147238,5.148802,0,0,0,0,0,0,0,5.148802,0,5.148802,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.06926803,0,4.119042,0,15.77408
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87477,1.04459,4.68812,2.694915,2.694915,0,0,0,2.694915,173.9617,1.851367,0,4.68812,2.836752,2.694915,0,0,0,10.62527,0,0,0,14.00003,100,0.06926803,2.964406,3.750496,0,15.31339
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83994,0.9056577,4.064592,0.6713478,0.6713478,0,0,0,0.6713478,605.4376,3.35791,0,4.064592,0.7066819,0.6713478,0,0,0,10.62527,0,0,0,14.00003,100,0.06926803,0.7384826,3.251673,0,14.68987
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82918,0.7482982,3.358362,0.4796312,0.4796312,0,0,0,0.4796312,700.1968,2.853487,0,3.358362,0.5048749,0.4796312,0,0,0,10.62527,0,0,0,14.00003,100,0.06926803,0.5275943,2.68669,0,13.98364
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82335,0.4910617,2.203885,1.149581,1.149581,0,0,0,1.149581,191.7121,0.9938,0,2.203885,1.210085,1.149581,0,0,0,10.62527,0,0,0,14.00003,100,0.06926803,1.264539,1.763108,0,12.82916
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81923,0.2126169,0.9542248,0.5716161,0.5716161,0,0,0,0.5716161,166.9346,0.3525236,0,0.9542248,0.6017011,0.5716161,0,0,0,10.62527,0,0,0,14.00003,100,0.06926803,0.6287777,0.7633798,0,11.5795
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81576,0.03552611,0.1594412,0.1260115,0.1260115,0,0,0,0.1260115,126.5291,0.02679749,0,0.1594412,0.1326437,0.1260115,0,0,0,10.62527,0,0,0,14.00003,100,0.06926803,0.1386127,0.127553,0,10.78472
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,3.049091,3.049091,1.25,0,0.50625,3.049091,0,0,4.440892E-16,0,1.89378,1.799091,0,0,0,10.62527,0,1.89378,-1.89378,12.00381,85.74133,0.06926803,3.354,0,5,10.62527
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,2.351223,2.351223,0,0,0,2.351223,0,0,0,0,2.474971,2.351223,0,0,2.104199,8.731495,0,2.474971,-2.474971,9.39496,67.10673,0.06926803,2.586345,0,0,8.731495
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,0.2894844,0.2894844,0,0,0,0.2894844,0,0,0,0,0.3047204,0.2894844,0,0,4.854167,6.256524,0,0.3047204,-0.3047204,9.073757,64.81242,0.06926803,0.3184328,0,0,6.256524
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,0.3570721,0.3570721,0,0,0,0.3570721,0,0,5.551115E-17,0,0.3758653,0.3570721,0,0,5.192746,5.951803,0,0.3758653,-0.3758653,8.67756,61.98245,0.06926803,0.3927793,0,0,5.951803
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,0.231146,0.231146,0,0,0,0.231146,0,0,2.775558E-17,0,0.2433116,0.231146,0,0,5.610374,5.575938,0,0.2433116,-0.2433116,8.421087,60.1505,0.06926803,0.2542606,0,0,5.575938
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,0.1977549,0.1977549,0,0,0,0.1977549,0,0,2.775558E-17,0,0.2081631,0.1977549,0,0,5.88072,5.332626,0,0.2081631,-0.2081631,8.201664,58.58319,0.06926803,0.2175304,0,0,5.332626
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,0.06972223,0.06972223,0,0,0,0.06972223,0,0,0,0,0.07339182,0.06972223,0,0,6.112012,5.124463,0,0.07339182,-0.07339182,8.124302,58.03061,0.06926803,0.07669445,0,0,5.124463
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,0.265244,0.265244,0,0,0,0.265244,0,0,0,0,0.2792042,0.265244,0,0,6.193559,5.051071,0,0.2792042,-0.2792042,7.829995,55.92842,0.06926803,0.2917684,0,0,5.051071
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,0.2578762,0.2578762,0,0,0,0.2578762,0,0,0,0,0.2714486,0.2578762,0,0,6.503786,4.771867,0,0.2714486,-0.2714486,7.543863,53.88463,0.06926803,0.2836638,0,0,4.771867
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,0.1191675,0.1191675,0,0,0,0.1191675,0,0,1.387779E-17,0,0.1254395,0.1191675,0,0,6.805396,4.500418,0,0.1254395,-0.1254395,7.411638,52.94017,0.06926803,0.1310843,0,0,4.500418
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,0.3764684,0.3764684,0,0,0,0.3764684,0,0,5.551115E-17,0,0.3962826,0.3764684,0,0,6.944773,4.374979,0,0.3962826,-0.3962826,6.99392,49.95647,0.06926803,0.4141153,0,0,4.374979
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,0.162655,0.162655,0,0,0,0.162655,0,0,2.775558E-17,0,0.1712158,0.162655,0,0,7.385087,3.978696,0,0.1712158,-0.1712158,6.813442,48.66735,0.06926803,0.1789205,0,0,3.978696
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10988,0.1921721,0.8624685,0.4179256,0.4179256,0,0,0,0.4179256,206.3689,0,0,0.8624685,0.4399217,0.4179256,0,0,7.575326,3.807481,0.4225468,0,0.4225468,7.214305,51.53065,0.06922721,0.4597182,0.6899748,0,4.669949
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11155,0.5038135,2.261115,1.081936,1.081936,0,0,0,1.081936,208.9879,0,0,2.261115,1.13888,1.081936,0,0,7.15278,4.187773,1.122235,0,1.122235,8.278951,59.13525,0.06911902,1.19013,1.808892,0,6.448888
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.11372,0.7174845,3.22007,0.6317753,0.6317753,0,0,0,0.6317753,509.6861,0,0,3.22007,0.6650266,0.6317753,0,0,6.030545,5.197784,2.555044,0,2.555044,10.70288,76.44898,0.06887396,0.6949528,2.576056,0,8.417854
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11723,0.9524606,4.274643,1.261399,1.261399,0,0,0,1.261399,338.8812,0,0,4.274643,1.327788,1.261399,0,0,3.475501,7.497324,2.946855,0,2.946855,13.49851,96.41774,0.06859347,1.387539,3.419714,0,11.77197
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12559,0.9955622,4.468083,0.7345219,0.7345219,0,0,0,0.7345219,608.2982,3.166256,0,4.468083,0.773181,0.7345219,0,0,0.5286459,10.14949,0.5286459,0,0.5286459,14.00003,100,0.0685434,0.8079742,3.574466,0,14.61758
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.208061,0.9330058,4.18733,2.464486,2.464486,0,0,0,2.464486,169.9068,1.593134,0,4.18733,2.594196,2.464486,0,0,0,10.62527,0,0,0,14.00003,100,0.0685434,2.710934,3.349864,0,14.8126
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.91703,1.107346,4.96977,0.3574544,0.3574544,0,0,0,0.3574544,1390.323,4.593503,0,4.96977,0.3762677,0.3574544,0,0,0,10.62527,0,0,0,14.00003,100,0.0685434,0.3931998,3.975816,0,15.59505
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90183,1.001812,4.496131,1.250347,1.250347,0,0,0,1.250347,359.5907,3.179976,0,4.496131,1.316155,1.250347,0,0,0,10.62527,0,0,0,14.00003,100,0.0685434,1.375381,3.596905,0,15.12141
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.89711,0.7177557,3.221287,1.541592,1.541592,0,0,0,1.541592,208.9584,1.598559,0,3.221287,1.622729,1.541592,0,0,0,10.62527,0,0,0,14.00003,100,0.0685434,1.695752,2.57703,0,13.84656
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89455,0.5366371,2.408427,1.34265,1.34265,0,0,0,1.34265,179.3787,0.9951118,0,2.408427,1.413316,1.34265,0,0,0,10.62527,0,0,0,14.00003,100,0.0685434,1.476915,1.926742,0,13.0337
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89273,0.3278904,1.471572,1.740232,1.740232,0,0,0,1.740232,84.56183,0,0,1.471572,1.831823,1.740232,0,0,0,10.62527,0,0.3602512,-0.3602512,13.62029,97.28759,0.0685434,1.914255,1.177258,0,12.09685
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89119,0.04120348,0.1849212,1.797171,1.797171,0,0,0,1.797171,10.28957,0,0,0.1849212,1.891759,1.797171,0,0,0.4002791,10.26502,0,1.706838,-1.706838,11.82112,84.43643,0.0685434,1.976889,0.147937,0,10.44994
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,4.709042,4.709042,1.379042,0,0.5414785,4.709042,0,0,0,0,3.505263,3.33,0,0,2.296766,8.558185,0,3.505263,-3.505263,8.126253,58.04454,0.0685434,5.179946,0,5,8.558185
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,3.654553,3.654553,5,0,1.53,3.654553,0,0,0,0,0,0,1.345447,1.278175,6.191503,5.052922,1.278175,0,1.278175,9.338836,66.70583,0.06898523,4.020009,0,5,5.052922
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,2.0111,2.0111,5,0,1.53,2.0111,0,0,0,0,0,0,2.9889,2.839455,4.913328,6.203279,2.839455,0,2.839455,12.03258,85.94682,0.06996121,2.21221,0,5,6.203279
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,0.4386253,0.4386253,0,0,0,0.4386253,0,0,5.551115E-17,0,0.4617108,0.4386253,0,0,2.073873,8.758788,0,0.4617108,-0.4617108,11.54589,82.4705,0.06996121,0.4824878,0,0,8.758788
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,0.2605933,0.2605933,0,0,0,0.2605933,0,0,0,0,0.2743088,0.2605933,0,0,2.586885,8.297078,0,0.2743088,-0.2743088,11.25675,80.40517,0.06996121,0.2866527,0,0,8.297078
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,0.4493663,0.4493663,0,0,0,0.4493663,0,0,5.551115E-17,0,0.4730171,0.4493663,0,0,2.891672,8.022769,0,0.4730171,-0.4730171,10.75814,76.84373,0.06996121,0.4943029,0,0,8.022769
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,0.1532729,0.1532729,0,0,0,0.1532729,0,0,2.775558E-17,0,0.1613399,0.1532729,0,0,3.417247,7.549752,0,0.1613399,-0.1613399,10.58808,75.62896,0.06996121,0.1686002,0,0,7.549752
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,0.2912664,0.2912664,0,0,0,0.2912664,0,0,0,0,0.3065962,0.2912664,0,0,3.596514,7.388412,0,0.3065962,-0.3065962,10.26489,73.32053,0.06996121,0.3203931,0,0,7.388412
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,0.3606911,0.3606911,0,0,0,0.3606911,0,0,5.551115E-17,0,0.3796748,0.3606911,0,0,3.937176,7.081816,0,0.3796748,-0.3796748,9.864682,70.46188,0.06996121,0.3967602,0,0,7.081816
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,0.09401292,0.09401292,0,0,0,0.09401292,0,0,1.387779E-17,0,0.09896097,0.09401292,0,0,4.359037,6.702141,0,0.09896097,-0.09896097,9.760368,69.71677,0.06996121,0.1034142,0,0,6.702141
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,0.2410476,0.2410476,0,0,0,0.2410476,0,0,2.775558E-17,0,0.2537344,0.2410476,0,0,4.468994,6.60318,0,0.2537344,-0.2537344,9.492908,67.80636,0.06996121,0.2651524,0,0,6.60318
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,0.04174408,0.04174408,0,0,0,0.04174408,0,0,6.938894E-18,0,0.04394113,0.04174408,0,0,4.750921,6.349446,0,0.04394113,-0.04394113,9.446591,67.47552,0.06996121,0.04591848,0,0,6.349446
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03252,0.1525357,0.6845803,0.5673044,0.5673044,0,0,0,0.5673044,120.6725,0,0,0.6845803,0.5971625,0.5673044,0,0,4.799744,6.305504,0.08741777,0,0.08741777,9.529523,68.06789,0.06995282,0.6240348,0.5476642,0,6.990085
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211807,1.890259,1.232407,1.232407,0,0,0,1.232407,153.3795,0,0,1.890259,1.29727,1.232407,0,0,4.712327,6.384181,0.5929888,0,0.5929888,10.09208,72.08615,0.06989591,1.355647,1.512207,0,8.27444
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03346,0.5787787,2.597559,1.41461,1.41461,0,0,0,1.41461,183.6237,0,0,2.597559,1.489063,1.41461,0,0,4.119338,6.917871,1.108496,0,1.108496,11.14369,79.59765,0.06978977,1.556071,2.078047,0,9.515429
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,3.053022,0.2738979,0.2738979,0,0,0,0.2738979,1114.657,0,0,3.053022,0.2883136,0.2738979,0,0,3.010841,7.915517,2.764708,0,2.764708,13.76653,98.33213,0.06952647,0.3012877,2.442417,0,10.96854
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03635,0.6763755,3.035573,0.7088223,0.7088223,0,0,0,0.7088223,428.2559,2.043311,0,3.035573,0.7461287,0.7088223,0,0,0.2461332,10.40375,0.2461332,0,0.2461332,14.00003,100,0.06950313,0.7797045,2.428459,0,13.43933
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.05706,0.2886235,1.295343,1.404281,1.404281,0,0,0,1.404281,92.2424,0,0,1.295343,1.478191,1.404281,0,0,0,10.62527,0,0.182848,-0.182848,13.80729,98.6233,0.06950313,1.544709,1.036274,0,11.92062
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97387,0.7493902,3.363263,0,0,0,0,0,0,0,3.160099,0,3.363263,0,0,0,0,0.2031645,10.44243,0.2031645,0,0.2031645,14.00003,100,0.06948387,0,2.690611,0,13.80569
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97024,0.5557131,2.49404,0.6833023,0.6833023,0,0,0,0.6833023,364.9981,1.774775,0,2.49404,0.7192655,0.6833023,0,0,0,10.62527,0,0,0,14.00003,100,0.06948387,0.7516325,1.995232,0,13.11931
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.9691,0.546025,2.45056,0.1873361,0.1873361,0,0,0,0.1873361,1308.109,2.253364,0,2.45056,0.1971959,0.1873361,0,0,0,10.62527,0,0,0,14.00003,100,0.06948387,0.2060697,1.960448,0,13.07583
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96848,0.2992586,1.343073,0,0,0,0,0,0,0,1.343073,0,1.343073,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.06948387,0,1.074458,0,11.96835
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808579,0.81169,0.4921548,0.4921548,0,0,0,0.4921548,164.9258,0.2936323,0,0.81169,0.5180577,0.4921548,0,0,0,10.62527,0,0,0,14.00003,100,0.06948387,0.5413703,0.649352,0,11.43696
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913302,0.220509,1.859617,1.859617,0,0,0,1.859617,11.85777,0,2.220446E-16,0.220509,1.957492,1.859617,0,0,0,10.62527,0,1.736983,-1.736983,12.16909,86.92188,0.06948387,2.045579,0.1764072,0,10.84578
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,0.9613835,0.9613835,0,0,0,0.9613835,0,0,1.110223E-16,0,1.011983,0.9613835,0,0,1.929981,8.888291,0,1.011983,-1.011983,11.10236,79.30244,0.06948387,1.057522,0,0,8.888291
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,0.4000182,0.4000182,0,0,0,0.4000182,0,0,5.551115E-17,0,0.4210718,0.4000182,0,0,3.054406,7.876309,0,0.4210718,-0.4210718,10.65852,76.1321,0.06948387,0.44002,0,0,7.876309
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,3.77012,3.77012,1.25,0,0.50625,3.77012,0,0,4.440892E-16,0,2.652758,2.52012,0,0,3.522263,7.455237,0,2.652758,-2.652758,7.862263,56.15891,0.06948387,4.147132,0,5,7.455237
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,6.469772,4.802479,3.33,0,3.33,11.02138,78.72398,0.07009849,0,0,5,4.802479
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,0.3323975,0.3323975,3.637421,0,1.158016,0.3323975,0,0,0,0,0,0,3.305023,3.139772,3.139772,7.799479,3.139772,0,3.139772,14.00003,100,0.07077996,0.3656372,0,5,7.799479
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07077996,0,0,0,10.62527
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,0.07565784,0.07565784,0,0,0,0.07565784,0,0,0,0,0.07963984,0.07565784,0,0,0,10.62527,0,0.07963984,-0.07963984,13.91608,99.40038,0.07077996,0.08322363,0,0,10.62527
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,0.3251986,0.3251986,0,0,0,0.3251986,0,0,5.551115E-17,0,0.3423143,0.3251986,0,0,0.08848871,10.54563,0,0.3423143,-0.3423143,13.55525,96.82301,0.07077996,0.3577184,0,0,10.54563
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,0.4726078,0.4726078,0,0,0,0.4726078,0,0,0,0,0.4974819,0.4726078,0,0,0.4688379,10.20332,0,0.4974819,-0.4974819,13.03086,93.07737,0.07077996,0.5198686,0,0,10.20332
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,0.1002445,0.1002445,0,0,0,0.1002445,0,0,0,0,0.1055205,0.1002445,0,0,1.021596,9.705838,0,0.1055205,-0.1055205,12.91963,92.28288,0.07077996,0.1102689,0,0,9.705838
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,0.2789775,0.2789775,0,0,0,0.2789775,0,0,5.551115E-17,0,0.2936605,0.2789775,0,0,1.138841,9.600318,0,0.2936605,-0.2936605,12.61008,90.07185,0.07077996,0.3068752,0,0,9.600318
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,0.02879616,0.02879616,0,0,0,0.02879616,0,0,3.469447E-18,0,0.03031174,0.02879616,0,0,1.46513,9.306657,0,0.03031174,-0.03031174,12.57813,89.84362,0.07077996,0.03167577,0,0,9.306657
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923682,0.4453749,0,0,0,0,0,0,0,0,0,0.4453749,0,0,0,0,1.49881,9.276345,0.4453749,0,0.4453749,13.00065,92.86161,0.07073737,0,0.3562999,0,9.721721
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446632,0.3790849,0.7551318,0.7551318,0,0,0,0.7551318,50.20115,0,1.110223E-16,0.3790849,0.7948756,0.7551318,0,0,1.053435,9.677183,0,0.4157908,-0.4157908,12.56237,89.73103,0.07073737,0.830645,0.3032679,0,10.05627
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115032,0.9492265,0,0,0,0,0,0,0,0,0,0.9492265,0,0,0,0,1.515425,9.261392,0.9492265,0,0.9492265,13.46288,96.16328,0.07064676,0,0.7593812,0,10.21062
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339885,1.947741,2.331219,2.331219,0,0,0,2.331219,83.55029,0,0,1.947741,2.453915,2.331219,0,0,0.5661982,10.1157,0,0.5061746,-0.5061746,12.92933,92.35217,0.07064676,2.564341,1.558192,0,12.06344
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508127,2.023247,2.272091,2.272091,0,0,0,2.272091,89.04781,0,0,2.023247,2.391675,2.272091,0,0,1.128614,9.609521,0,0.3684273,-0.3684273,12.54097,89.57821,0.07064676,2.4993,1.618598,0,11.63277
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955025,0.3957316,1.776044,1.599742,1.599742,0,0,0,1.599742,111.0206,0,0,1.776044,1.683939,1.599742,0,0,1.537978,9.241094,0.09210422,0,0.09210422,12.62835,90.20233,0.07063799,1.759717,1.420835,0,11.01714
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.6797632,3.050777,2.808449,2.808449,0,0,0,2.808449,108.6285,0,0,3.050777,2.956262,2.808449,0,0,1.445874,9.323988,0.09451498,0,0.09451498,12.71802,90.8428,0.07062898,3.089294,2.440622,0,12.37476
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.4029132,1.808274,0.570545,0.570545,0,0,0,0.570545,316.9381,0,0,1.808274,0.6005737,0.570545,0,0,1.351359,9.409051,1.207701,0,1.207701,13.86374,99.02653,0.0705141,0.6275995,1.446619,0,11.21733
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.2887342,1.295839,1.117976,1.117976,0,0,0,1.117976,115.9094,0,0,1.295839,1.176816,1.117976,0,0,0.1436583,10.49598,0.1190227,0,0.1190227,13.97666,99.83306,0.0705028,1.229773,1.036671,0,11.79182
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270262,0.3711694,0.3630796,0.3630796,0,0,0,0.3630796,102.2281,0,0,0.3711694,0.382189,0.3630796,0,0,0.02463556,10.6031,0,0.01101967,-0.01101967,13.96504,99.75009,0.0705028,0.3993875,0.2969355,0,10.97427
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307922,0.4177396,1.436439,1.436439,0,0,0,1.436439,29.08162,0,0,0.4177396,1.51204,1.436439,0,0,0.03687963,10.59208,0,1.094301,-1.094301,12.81155,91.51086,0.0705028,1.580082,0.3341917,0,11.00982
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687663,0.2103823,1.140939,1.140939,0,0,0,1.140939,18.43941,0,0,0.2103823,1.200988,1.140939,0,0,1.25277,9.497782,0,0.9906058,-0.9906058,11.76736,84.05238,0.0705028,1.255033,0.1683058,0,9.708164
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,0.5666701,0.5666701,0,0,0,0.5666701,0,0,0,0,0.5964948,0.5666701,0,0,2.353443,8.507175,0,0.5964948,-0.5964948,11.1386,79.56124,0.0705028,0.623337,0,0,8.507175
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,1.59134,1.59134,0,0,0,1.59134,0,0,0,0,1.675094,1.59134,0,0,3.016215,7.910681,0,1.675094,-1.675094,9.372891,66.94909,0.0705028,1.750474,0,0,7.910681
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,1.141551,1.141551,0,0,0,1.141551,0,0,0,0,1.201633,1.141551,0,0,4.877431,6.235587,0,1.201633,-1.201633,8.106258,57.90173,0.0705028,1.255706,0,0,6.235587
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,0.3560804,0.3560804,0,0,0,0.3560804,0,0,0,0,0.3748215,0.3560804,0,0,6.212578,5.033954,0,0.3748215,-0.3748215,7.711162,55.07962,0.0705028,0.3916885,0,0,5.033954
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,0.7089967,0.7089967,0,0,0,0.7089967,0,0,0,0,0.7463123,0.7089967,0,0,6.629047,4.659132,0,0.7463123,-0.7463123,6.92448,49.46047,0.0705028,0.7798963,0,0,4.659132
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,0.2747802,0.2747802,0,0,0,0.2747802,0,0,0,0,0.2892424,0.2747802,0,0,7.458282,3.91282,0,0.2892424,-0.2892424,6.619592,47.2827,0.0705028,0.3022583,0,0,3.91282
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,0.173283,0.173283,0,0,0,0.173283,0,0,2.775558E-17,0,0.1824032,0.173283,0,0,7.779663,3.623578,0,0.1824032,-0.1824032,6.427322,45.90935,0.0705028,0.1906113,0,0,3.623578
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,0.2170104,0.2170104,0,0,0,0.2170104,0,0,2.775558E-17,0,0.228432,0.2170104,0,0,7.982333,3.441174,0,0.228432,-0.228432,6.186533,44.18943,0.0705028,0.2387115,0,0,3.441174
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.236147,3.212742,0,0,0,6.186533,44.18943,0.0705028,0,0,0,3.212742
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,0.02726822,0.02726822,0,0,0,0.02726822,0,0,3.469447E-18,0,0.02870339,0.02726822,0,0,8.236147,3.212742,0,0.02870339,-0.02870339,6.156277,43.97332,0.0705028,0.02999504,0,0,3.212742
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.268039,3.184039,0,0,0,6.156277,43.97332,0.0705028,0,0,0,3.184039
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,0.2426468,0.2426468,0,0,0,0.2426468,0,0,2.775558E-17,0,0.2554177,0.2426468,0,0,8.268039,3.184039,0,0.2554177,-0.2554177,5.887043,42.05023,0.0705028,0.2669114,0,0,3.184039
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.8774,0.1333562,0.5985027,0.1097098,0.1097098,0,0,0,0.1097098,545.5325,0,0,0.5985027,0.115484,0.1097098,0,0,8.551837,2.928621,0.4830187,0,0.4830187,6.345275,45.3233,0.07045697,0.1206808,0.4788021,0,3.527124
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87784,0.253507,1.137739,0,0,0,0,0,0,0,0,0,1.137739,0,0,0,0,8.068818,3.363338,1.137739,0,1.137739,7.42463,53.03296,0.07034926,0,0.9101915,0,4.501078
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87842,0.3162896,1.419508,0.1334109,0.1334109,0,0,0,0.1334109,1064.012,0,0,1.419508,0.1404325,0.1334109,0,0,6.931078,4.387303,1.279075,0,1.279075,8.638066,61.70035,0.07022857,0.146752,1.135606,0,5.806811
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.87939,0.5616066,2.52049,0.9590068,0.9590068,0,0,0,0.9590068,262.823,0,0,2.52049,1.009481,0.9590068,0,0,5.652003,5.538471,1.511009,0,1.511009,10.07154,71.9394,0.07008652,1.054908,2.016392,0,8.058962
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88176,0.7176097,3.220632,1.453431,1.453431,0,0,0,1.453431,221.5882,0,0,3.220632,1.529927,1.453431,0,0,4.140994,6.89838,1.690705,0,1.690705,11.67548,83.39612,0.06992826,1.598774,2.576506,0,10.11901
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907317,0.7558143,3.392094,0.7392187,0.7392187,0,0,0,0.7392187,458.8756,0.1636803,0,3.392094,0.7781249,0.7392187,0,0,2.450289,8.420014,2.450289,0,2.450289,14.00003,100,0.06970015,0.8131405,2.713675,0,11.81211
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13015,0.8102602,3.636448,0,0,0,0,0,0,0,3.636448,0,3.636448,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.06970015,0,2.909158,0,14.26172
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676895,1.65019,1.670393,1.670393,0,0,0,1.670393,98.79051,0,0,1.65019,1.758309,1.670393,0,0,0,10.62527,0,0.1081186,-0.1081186,13.88606,99.18595,0.06970015,1.837433,1.320152,0,12.27546
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12474,0.3204638,1.438242,2.383947,2.383947,0,0,0,2.383947,60.33027,0,0,1.438242,2.509418,2.383947,0,0,0.1201318,10.51716,0,1.071176,-1.071176,12.75694,91.12083,0.06970015,2.622342,1.150593,0,11.9554
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709293,2.113531,2.238813,2.238813,0,0,0,2.238813,94.40405,0,0,2.113531,2.356646,2.238813,0,0,1.310328,9.445979,0,0.2431151,-0.2431151,12.50068,89.29037,0.06970015,2.462695,1.690824,0,11.55951
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12358,0.1399751,0.6282083,0,0,0,0,0,0,0,0,0,0.6282083,0,0,0,0,1.580456,9.202865,0.6282083,0,0.6282083,13.09665,93.54729,0.06964191,0,0.5025666,0,9.831073
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544707,0.2039665,0,0,0,0,0,0,0,0,0,0.2039665,0,0,0,0,0.9522473,9.768251,0.2039665,0,0.2039665,13.29015,94.92943,0.06962302,0,0.1631732,0,9.972219
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,1.380811,1.380811,0,0,0,1.380811,0,0,0,0,1.453485,1.380811,0,0,0.7482808,9.951821,0,1.453485,-1.453485,11.75804,83.98582,0.06962302,1.518892,0,0,9.951821
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,2.419006,2.419006,0,0,0,2.419006,0,0,0,0,2.546322,2.419006,0,0,2.363265,8.498336,0,2.546322,-2.546322,9.073979,64.814,0.06962302,2.660907,0,0,8.498336
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,2.450712,2.450712,0,0,0,2.450712,0,0,4.440892E-16,0,2.579697,2.450712,0,0,5.192512,5.952013,0,2.579697,-2.579697,6.354739,45.3909,0.06962302,2.695783,0,0,5.952013
