Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,0.1987868,0.1987868,0,0,0,0.1987868,0,0,2.775558E-17,0,0.2092492,0.1987868,0,0,8.058842,3.372317,0,0.2092492,-0.2092492,6.134171,43.81542,0.06962302,0.2186654,0,0,3.372317
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.291341,3.163067,0,0,0,6.134171,43.81542,0.06962302,0,0,0,3.163067
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,0.4894604,0.4894604,0,0,0,0.4894604,0,0,5.551115E-17,0,0.5152215,0.4894604,0,0,8.291341,3.163067,0,0.5152215,-0.5152215,5.59108,39.93621,0.06962302,0.5384064,0,0,3.163067
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,0.4939935,0.4939935,0,0,0,0.4939935,0,0,1.110223E-16,0,0.5199932,0.4939935,0,0,8.86381,2.647846,0,0.5199932,-0.5199932,5.042959,36.02106,0.06962302,0.5433928,0,0,2.647846
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.44158,2.127853,0,0,0,5.042959,36.02106,0.06962302,0,0,0,2.127853
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,0.2445097,0.2445097,0,0,0,0.2445097,0,0,5.551115E-17,0,0.2573787,0.2445097,0,0,9.44158,2.127853,0,0.2573787,-0.2573787,4.771658,34.08321,0.06962302,0.2689607,0,0,2.127853
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,0.5465506,0.5465506,0,0,0,0.5465506,0,0,0,0,0.5753164,0.5465506,0,0,9.727555,1.870474,0,0.5753164,-0.5753164,4.165222,29.75152,0.06962302,0.6012056,0,0,1.870474
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,0.09093679,0.09093679,0,0,0,0.09093679,0,0,1.387779E-17,0,0.09572294,0.09093679,0,0,10.3668,1.295158,0,0.09572294,-0.09572294,4.064321,29.0308,0.06962302,0.1000305,0,0,1.295158
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,0.2145618,0.2145618,0,0,0,0.2145618,0,0,2.775558E-17,0,0.2258545,0.2145618,0,0,10.47316,1.199435,0,0.2258545,-0.2258545,3.826249,27.3303,0.06962302,0.236018,0,0,1.199435
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.79989,0.1711682,0.7682031,1.988499,1.988499,1.25,0,0.50625,1.988499,38.6323,0,0,0.7682031,0.7773678,0.7384994,0,0,10.7241,0.9735802,0,0.009164708,-0.009164708,3.816589,27.26129,0.06962302,2.187349,0.6145625,5,1.741783
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.8016,0.396956,1.781539,0.2787142,0.2787142,3.783978,0,1.198026,0.2787142,639.199,0,0,1.781539,0,0,3.505263,3.33,10.73429,0.9644154,5.111538,0,5.111538,8.66582,61.89859,0.07016819,0.3065857,1.425231,5,2.745954
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80388,0.7830311,3.514244,2.893544,2.893544,4.896624,0,1.501778,2.893544,121.4512,0,0,3.514244,0,0,2.00308,1.902926,5.622749,5.5648,5.41717,0,5.41717,13.805,98.60693,0.07112031,3.182899,2.811395,5,9.079043
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80766,0.8092831,3.632063,0.5976013,0.5976013,0,0,0,0.5976013,607.7736,2.79743,0,3.632063,0.629054,0.5976013,0,0,0.2055793,10.44025,0.2055793,0,0.2055793,14.00003,100,0.07110115,0.6573614,2.90565,0,14.07232
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81685,0.2962455,1.32955,1.977294,1.977294,0,0,0,1.977294,67.24086,0,0,1.32955,2.081362,1.977294,0,0,0,10.62527,0,0.7518128,-0.7518128,13.20755,94.33944,0.07110115,2.175024,1.06364,0,11.95482
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916723,0.699448,3.139122,1.461225,1.461225,0,0,0,1.461225,214.8282,0.7656439,0,3.139122,1.538131,1.461225,0,0,0.8353475,9.873462,0.8353475,0,0.8353475,14.00003,100,0.07102337,1.607347,2.511298,0,13.01258
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22886,0.9162861,4.112292,1.132999,1.132999,0,0,0,1.132999,362.9565,2.919662,0,4.112292,1.19263,1.132999,0,0,0,10.62527,0,0,0,14.00003,100,0.07102337,1.246299,3.289834,0,14.73757
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.2131,0.6975468,3.13059,0.4637828,0.4637828,0,0,0,0.4637828,675.0121,2.642398,0,3.13059,0.4881924,0.4637828,0,0,0,10.62527,0,0,0,14.00003,100,0.07102337,0.510161,2.504472,0,13.75586
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20816,0.5745296,2.578489,1.254232,1.254232,0,0,0,1.254232,205.5832,1.258245,0,2.578489,1.320244,1.254232,0,0,0,10.62527,0,0,0,14.00003,100,0.07102337,1.379655,2.062791,0,13.20376
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293883,1.029495,1.102379,1.102379,0,0,0,1.102379,93.38847,0,0,1.029495,1.160399,1.102379,0,0,0,10.62527,0,0.130904,-0.130904,13.86204,99.0144,0.07102337,1.212617,0.8235957,0,11.65477
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20362,0.2005608,0.900117,1.991444,1.991444,0,0,0,1.991444,45.19922,0,0,0.900117,2.096256,1.991444,0,0,0.1454489,10.49437,0,1.19614,-1.19614,12.6012,90.0084,0.07102337,2.190588,0.7200935,0,11.39449
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554181,0.1595116,2.257418,2.257418,0,0,0,2.257418,7.066109,0,4.440892E-16,0.1595116,2.37623,2.257418,0,0,1.474493,9.298231,0,2.216718,-2.216718,10.26458,73.31824,0.07102337,2.48316,0.1276093,0,9.457743
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,1.827307,1.827307,0,0,0,1.827307,0,0,2.220446E-16,0,1.923481,1.827307,0,0,3.937513,7.081512,0,1.923481,-1.923481,8.237048,58.83594,0.07102337,2.010038,0,0,7.081512
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,3.402831,3.402831,1.25,0,0.50625,3.402831,0,0,4.440892E-16,0,2.266138,2.152831,0,0,6.074714,5.158031,0,2.266138,-2.266138,5.848329,41.7737,0.07102337,3.743114,0,5,5.158031
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,1.600794,1.600794,5,0,1.53,1.600794,0,0,0,0,0,0,3.399206,3.229246,8.592645,2.891894,3.229246,0,3.229246,8.91186,63.65602,0.07206892,1.760873,0,5,2.891894
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,0.1163422,0.1163422,3.621605,0,1.153698,0.1163422,0,0,0,0,0,0,3.505263,3.33,5.363399,5.798215,3.33,0,3.33,12.07098,86.22108,0.0726914,0.1279764,0,5,5.798215
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,0.4328228,0.4328228,0,0,0,0.4328228,0,0,5.551115E-17,0,0.4556029,0.4328228,0,0,2.033399,8.795215,0,0.4556029,-0.4556029,11.59073,82.79075,0.0726914,0.4761051,0,0,8.795215
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.539625,8.339612,0,0,0,11.59073,82.79075,0.0726914,0,0,0,8.339612
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,0.2354996,0.2354996,0,0,0,0.2354996,0,0,2.775558E-17,0,0.2478943,0.2354996,0,0,2.539625,8.339612,0,0.2478943,-0.2478943,11.32942,80.9243,0.0726914,0.2590496,0,0,8.339612
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.815063,8.091718,0,0,0,11.32942,80.9243,0.0726914,0,0,0,8.091718
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,0.2507432,0.2507432,0,0,0,0.2507432,0,0,5.551115E-17,0,0.2639402,0.2507432,0,0,2.815063,8.091718,0,0.2639402,-0.2639402,11.05121,78.93704,0.0726914,0.2758175,0,0,8.091718
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.10833,7.827777,0,0,0,11.05121,78.93704,0.0726914,0,0,0,7.827777
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.0002059805,0.0002059805,0,0,0,0.0002059805,0,0,2.710505E-20,0,0.0002168216,0.0002059805,0,0,3.10833,7.827777,0,0.0002168216,-0.0002168216,11.05098,78.93541,0.0726914,0.0002265786,0,0,7.827777
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,0.124533,0.124533,0,0,0,0.124533,0,0,1.387779E-17,0,0.1310873,0.124533,0,0,3.108571,7.82756,0,0.1310873,-0.1310873,10.9128,77.94842,0.0726914,0.1369863,0,0,7.82756
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72253,0.05708974,0.2562188,0.3171072,0.3171072,0,0,0,0.3171072,80.79879,0,0,0.2562188,0.333797,0.3171072,0,0,3.254223,7.696473,0,0.07757826,-0.07757826,10.83103,77.36432,0.0726914,0.3488179,0.204975,0,7.952692
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72638,0.2860027,1.28358,0,0,0,0,0,0,0,0,0,1.28358,0,0,0,0,3.340421,7.618895,1.28358,0,1.28358,12.04874,86.06223,0.07257045,0,1.026864,0,8.902475
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.73149,0.4395047,1.972497,0,0,0,0,0,0,0,0,0,1.972497,0,0,0,0,2.056841,8.774117,1.972497,0,1.972497,13.92001,99.42846,0.07238536,0,1.577998,0,10.74661
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73992,0.5757933,2.58416,0.4360733,0.4360733,0,0,0,0.4360733,592.5977,2.040792,0,2.58416,0.4590245,0.4360733,0,0,0.08434411,10.54936,0.08434411,0,0.08434411,14.00003,100,0.07237747,0.4796806,2.067328,0,13.13352
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.76046,0.5531859,2.482698,0.5428506,0.5428506,0,0,0,0.5428506,457.3447,1.911277,0,2.482698,0.5714217,0.5428506,0,0,0,10.62527,0,0,0,14.00003,100,0.07237747,0.5971357,1.986159,0,13.10797
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982749,0.8582757,3.851941,0,0,0,0,0,0,0,3.851941,0,3.851941,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07237747,0,3.081553,0,14.47722
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34071,0.5368,2.409158,0.8426743,0.8426743,0,0,0,0.8426743,285.8944,1.522133,0,2.409158,0.8870255,0.8426743,0,0,0,10.62527,0,0,0,14.00003,100,0.07237747,0.9269417,1.927327,0,13.03443
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.30607,0.6688361,3.001736,2.673753,2.673753,0,0,0,2.673753,112.2668,0.1872598,0,3.001736,2.814476,2.673753,0,0,0,10.62527,0,0,0,14.00003,100,0.07237747,2.941128,2.401389,0,13.62701
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29512,0.338531,1.519327,1.357239,1.357239,0,0,0,1.357239,111.9425,0.09065516,0,1.519327,1.428672,1.357239,0,0,0,10.62527,0,0,0,14.00003,100,0.07237747,1.492962,1.215462,0,12.1446
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28918,0.3674625,1.649172,2.79538,2.79538,0,0,0,2.79538,58.99633,0,0,1.649172,2.942505,2.79538,0,0,0,10.62527,0,1.293334,-1.293334,12.63673,90.26221,0.07237747,3.074918,1.319337,0,12.27445
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.285,0.1409762,0.6327012,1.03439,1.03439,0,0,0,1.03439,61.16659,0,2.220446E-16,0.6327012,1.088832,1.03439,0,0,1.437038,9.331941,0,0.4561305,-0.4561305,12.15593,86.8279,0.07237747,1.137829,0.5061609,0,9.964642
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28151,0.03864972,0.17346,2.456961,2.456961,0,0,0,2.456961,7.059938,0,0,0.17346,2.586275,2.456961,0,0,1.943849,8.87581,0,2.412815,-2.412815,9.6126,68.66129,0.07237747,2.702657,0.138768,0,9.04927
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,1.142408,1.142408,0,0,0,1.142408,0,0,0,0,1.202534,1.142408,0,0,4.624755,6.462995,0,1.202534,-1.202534,8.345017,59.60715,0.07237747,1.256648,0,0,6.462995
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,1.191021,1.191021,0,0,0,1.191021,0,0,0,0,1.253706,1.191021,0,0,5.960904,5.26046,0,1.253706,-1.253706,7.023496,50.16772,0.07237747,1.310123,0,0,5.26046
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,0.2180558,0.2180558,0,0,0,0.2180558,0,0,2.775558E-17,0,0.2295324,0.2180558,0,0,7.353911,4.006754,0,0.2295324,-0.2295324,6.781547,48.43953,0.07237747,0.2398613,0,0,4.006754
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,0.4635914,0.4635914,0,0,0,0.4635914,0,0,5.551115E-17,0,0.487991,0.4635914,0,0,7.608947,3.777222,0,0.487991,-0.487991,6.267159,44.76534,0.07237747,0.5099506,0,0,3.777222
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,0.1170642,0.1170642,0,0,0,0.1170642,0,0,1.387779E-17,0,0.1232255,0.1170642,0,0,8.151159,3.289231,0,0.1232255,-0.1232255,6.137269,43.83754,0.07237747,0.1287706,0,0,3.289231
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,0.5173919,0.5173919,0,0,0,0.5173919,0,0,0,0,0.5446231,0.5173919,0,0,8.288076,3.166005,0,0.5446231,-0.5446231,5.563185,39.73696,0.07237747,0.5691311,0,0,3.166005
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,0.5524131,0.5524131,0,0,0,0.5524131,0,0,0,0,0.5814875,0.5524131,0,0,8.893213,2.621382,0,0.5814875,-0.5814875,4.950243,35.35881,0.07237747,0.6076545,0,0,2.621382
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,0.6073399,0.6073399,0,0,0,0.6073399,0,0,1.110223E-16,0,0.6393051,0.6073399,0,0,9.53931,2.039895,0,0.6393051,-0.6393051,4.276357,30.54535,0.07237747,0.6680738,0,0,2.039895
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,0.2979084,0.2979084,0,0,0,0.2979084,0,0,5.551115E-17,0,0.3135878,0.2979084,0,0,10.24965,1.40059,0,0.3135878,-0.3135878,3.945806,28.18427,0.07237747,0.3276993,0,0,1.40059
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,0.06311027,0.06311027,0,0,0,0.06311027,0,0,0,0,0.06643187,0.06311027,0,0,10.59808,1.087002,0,0.06643187,-0.06643187,3.875781,27.68409,0.07237747,0.0694213,0,0,1.087002
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,0.1118318,0.1118318,0,0,0,0.1118318,0,0,0,0,0.1177177,0.1118318,0,0,10.67189,1.02057,0,0.1177177,-0.1177177,3.751696,26.79777,0.07237747,0.123015,0,0,1.02057
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,0.3217495,0.3217495,0,0,0,0.3217495,0,0,5.551115E-17,0,0.3386837,0.3217495,0,0,10.80269,0.9028524,0,0.3386837,-0.3386837,3.394692,24.24775,0.07237747,0.3539245,0,0,0.9028524
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64547,0.03301622,0.1481768,1.571136,1.571136,1.25,0,0.50625,1.571136,9.431189,1.110223E-16,0,0.1481768,0.3380376,0.3211357,0,0,11.17901,0.5641688,0,0.1898608,-0.1898608,3.194561,22.81825,0.07237747,1.728249,0.1185414,5,0.7123455
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.65229,0.07148116,0.3208075,2.102411,2.102411,5,0,1.53,2.102411,15.25903,0,0,0.3208075,0,0,2.897589,2.75271,11.38996,0.374308,3.073517,0,3.073517,6.110355,43.64531,0.07334191,2.312652,0.256646,5,0.6951154
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66134,0.208052,0.9337372,0.5354975,0.5354975,4.040761,0,1.268128,0.5354975,174.3682,0,0,0.9337372,0,0,3.505263,3.33,8.316445,3.140474,4.263737,0,4.263737,10.15529,72.53765,0.07402557,0.5890473,0.7469898,5,4.074211
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.6763,0.1324178,0.5942909,0.9416395,0.9416395,4.446903,0,1.379004,0.9416395,63.11236,0,0,0.5942909,0,0,3.505263,3.33,4.052708,6.977837,3.924291,0,3.924291,13.8782,99.12981,0.07489112,1.035803,0.4754328,5,7.572128
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71277,0.4514553,2.026132,1.717384,1.717384,0,0,0,1.717384,117.9778,0.08994246,0,2.026132,1.807772,1.717384,0,0,0.128417,10.5097,0.128417,0,0.128417,14.00003,100,0.07487887,1.889122,1.620905,0,12.53583
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.101751,0.1407466,0.6316707,1.017105,1.017105,0,0,0,1.017105,62.10477,0,0,0.6316707,1.070637,1.017105,0,0,0,10.62527,0,0.4389661,-0.4389661,13.53732,96.69493,0.07487887,1.118816,0.5053366,0,11.25694
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.4652,0.05069555,0.2275216,0,0,0,0,0,0,0,0,0,0.2275216,0,0,0,0,0.4877401,10.18631,0.2275216,0,0.2275216,13.75316,98.23668,0.07485717,0,0.1820173,0,10.41383
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40476,0.06563769,0.2945819,1.183761,1.183761,0,0,0,1.183761,24.88526,0,0,0.2945819,1.246064,1.183761,0,0,0.2602185,10.39108,0,0.9514823,-0.9514823,12.75021,91.07277,0.07485717,1.302137,0.2356656,0,10.68566
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.3855,0.03043287,0.1365827,0.5421821,0.5421821,0,0,0,0.5421821,25.1913,0,0,0.1365827,0.570718,0.5421821,0,0,1.317421,9.439595,0,0.4341353,-0.4341353,12.29259,87.80407,0.07485717,0.5964003,0.1092662,0,9.576178
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37502,0.06766808,0.3036943,1.638927,1.638927,0,0,0,1.638927,18.53008,0,2.220446E-16,0.3036943,1.725186,1.638927,0,0,1.799793,9.00546,0,1.421492,-1.421492,10.79421,77.10135,0.07485717,1.802819,0.2429555,0,9.309155
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36763,0.09030763,0.4053006,0,0,0,0,0,0,0,0,0,0.4053006,0,0,0,0,3.379229,7.583969,0.4053006,0,0.4053006,11.17871,79.84779,0.07481854,0,0.3242405,0,7.989269
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36143,0.03742157,0.167948,1.452403,1.452403,0,0,0,1.452403,11.56345,0,2.220446E-16,0.167948,1.528846,1.452403,0,0,2.973928,7.948739,0,1.360898,-1.360898,9.7442,69.60129,0.07481854,1.597644,0.1343584,0,8.116687
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,0.2992129,0.2992129,0,0,0,0.2992129,0,0,5.551115E-17,0,0.3149609,0.2992129,0,0,4.486036,6.587842,0,0.3149609,-0.3149609,9.412202,67.22988,0.07481854,0.3291342,0,0,6.587842
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,0.8278577,0.8278577,0,0,0,0.8278577,0,0,1.110223E-16,0,0.8714291,0.8278577,0,0,4.835993,6.272881,0,0.8714291,-0.8714291,8.493635,60.6687,0.07481854,0.9106435,0,0,6.272881
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,2.068844,2.068844,0,0,0,2.068844,0,0,0,0,2.17773,2.068844,0,0,5.804247,5.401452,0,2.17773,-2.17773,6.198106,44.2721,0.07481854,2.275728,0,0,5.401452
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,0.1648558,0.1648558,0,0,0,0.1648558,0,0,0,0,0.1735324,0.1648558,0,0,8.223948,3.223721,0,0.1735324,-0.1735324,6.015187,42.96553,0.07481854,0.1813414,0,0,3.223721
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,0.2157686,0.2157686,0,0,0,0.2157686,0,0,2.775558E-17,0,0.2271248,0.2157686,0,0,8.416761,3.050189,0,0.2271248,-0.2271248,5.775776,41.25546,0.07481854,0.2373454,0,0,3.050189
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.669123,2.823064,0,0,0,5.775776,41.25546,0.07481854,0,0,0,2.823064
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,0.5835401,0.5835401,0,0,0,0.5835401,0,0,0,0,0.6142528,0.5835401,0,0,8.669123,2.823064,0,0.6142528,-0.6142528,5.128297,36.63062,0.07481854,0.6418942,0,0,2.823064
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,0.1698105,0.1698105,0,0,0,0.1698105,0,0,2.775558E-17,0,0.1787479,0.1698105,0,0,9.351625,2.208811,0,0.1787479,-0.1787479,4.93988,35.28479,0.07481854,0.1867915,0,0,2.208811
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,0.3263509,0.3263509,0,0,0,0.3263509,0,0,5.551115E-17,0,0.3435272,0.3263509,0,0,9.550234,2.030063,0,0.3435272,-0.3435272,4.577771,32.6983,0.07481854,0.358986,0,0,2.030063
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,0.1799643,0.1799643,0,0,0,0.1799643,0,0,2.775558E-17,0,0.1894361,0.1799643,0,0,9.931931,1.686536,0,0.1894361,-0.1894361,4.378088,31.27199,0.07481854,0.1979607,0,0,1.686536
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,0.2525362,0.2525362,0,0,0,0.2525362,0,0,0,0,0.2658276,0.2525362,0,0,10.14242,1.4971,0,0.2658276,-0.2658276,4.097881,29.27052,0.07481854,0.2777899,0,0,1.4971
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.43778,1.231272,0,0,0,4.097881,29.27052,0.07481854,0,0,0,1.231272
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.56879,0.2308477,1.036044,2.737754,2.737754,1.25,0,0.50625,2.737754,37.84285,0,4.440892E-16,1.036044,1.566057,1.487754,0,0,10.43778,1.231272,0,0.5300125,-0.5300125,3.539198,25.27994,0.07481854,3.011529,0.8288354,5,2.267317
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57943,0.5273113,2.366573,3.40488,3.40488,5,0,1.53,3.40488,69.50532,0,0,2.366573,0,0,1.59512,1.515364,11.02668,0.7012599,3.881937,0,3.881937,7.221927,51.58509,0.07589161,3.745368,1.893258,5,3.067833
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59356,0.6476529,2.906666,0.2687443,0.2687443,3.774008,0,1.195304,0.2687443,1081.573,0,0,2.906666,0,0,3.505263,3.33,7.144746,4.195003,6.236666,0,6.236666,13.13855,93.84658,0.076259,0.2956187,2.325333,5,7.101669
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61691,0.9596329,4.306832,2.267831,2.267831,0,0,0,2.267831,189.9098,1.011563,0,4.306832,2.38719,2.267831,0,0,0.9080797,9.808002,0.9080797,0,0.9080797,14.00003,100,0.07617206,2.494614,3.445466,0,14.11483
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.6739,1.03027,4.623852,0.9348525,0.9348525,0,0,0,0.9348525,494.6076,3.639797,0,4.623852,0.9840553,0.9348525,0,0,0,10.62527,0,0,0,14.00003,100,0.07617206,1.028338,3.699082,0,15.24913
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.26785,0.9643148,4.327845,2.037312,2.037312,0,0,0,2.037312,212.4291,2.183306,0,4.327845,2.144539,2.037312,0,0,0,10.62527,0,0,0,14.00003,100,0.07617206,2.241043,3.462276,0,14.95312
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60181,1.046878,4.698388,3.25645,3.25645,1.25,0,0.50625,3.25645,144.2794,2.586335,0,4.698388,2.112052,2.00645,0,0,0,10.62527,0,0,0,14.00003,100,0.07617206,3.582095,3.75871,5,15.32366
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50897,1.015728,4.558589,0.6798802,0.6798802,0,0,0,0.6798802,670.499,3.842926,0,4.558589,0.7156634,0.6798802,0,0,0,10.62527,0,0,0,14.00003,100,0.07617206,0.7478682,3.646872,0,15.18386
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47915,0.8283504,3.717637,0.8091692,0.8091692,0,0,0,0.8091692,459.4388,2.86588,0,3.717637,0.851757,0.8091692,0,0,0,10.62527,0,0,0,14.00003,100,0.07617206,0.8900861,2.974109,0,14.34291
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46287,0.5188395,2.328552,1.973153,1.973153,0,0,0,1.973153,118.0117,0.2515489,0,2.328552,2.077003,1.973153,0,0,0,10.62527,0,0,0,14.00003,100,0.07617206,2.170468,1.862841,0,12.95383
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45138,0.2346802,1.053245,0.3626775,0.3626775,0,0,0,0.3626775,290.4081,0.671479,0,1.053245,0.3817658,0.3626775,0,0,0,10.62527,0,0,0,14.00003,100,0.07617206,0.3989453,0.8425958,0,11.67852
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44171,0.02820205,0.1265708,0.7189161,0.7189161,0,0,0,0.7189161,17.60578,0,0,0.1265708,0.7567538,0.7189161,0,0,0,10.62527,0,0.630183,-0.630183,13.33576,95.25522,0.07617206,0.7908077,0.1012566,0,10.75185
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,2.586154,2.586154,0,0,0,2.586154,0,0,0,0,2.722268,2.586154,0,0,0.7002034,9.995091,0,2.722268,-2.722268,10.46623,74.75867,0.07617206,2.84477,0,0,9.995091
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,2.630656,2.630656,0,0,0,2.630656,0,0,4.440892E-16,0,2.769112,2.630656,0,0,3.724946,7.272823,0,2.769112,-2.769112,7.547334,53.90942,0.07617206,2.893722,0,0,7.272823
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,1.732827,1.732827,0,0,0,1.732827,0,0,2.220446E-16,0,1.824029,1.732827,0,0,6.801737,4.503711,0,1.824029,-1.824029,5.624639,40.17591,0.07617206,1.90611,0,0,4.503711
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,0.5835618,0.5835618,0,0,0,0.5835618,0,0,0,0,0.6142755,0.5835618,0,0,8.828435,2.679682,0,0.6142755,-0.6142755,4.977136,35.5509,0.07617206,0.6419179,0,0,2.679682
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,0.4390575,0.4390575,0,0,0,0.4390575,0,0,5.551115E-17,0,0.4621658,0.4390575,0,0,9.510963,2.065407,0,0.4621658,-0.4621658,4.48997,32.07115,0.07617206,0.4829633,0,0,2.065407
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,0.4252807,0.4252807,0,0,0,0.4252807,0,0,5.551115E-17,0,0.4476639,0.4252807,0,0,10.02448,1.603241,0,0.4476639,-0.4476639,4.018091,28.70059,0.07617206,0.4678088,0,0,1.603241
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,0.02152776,0.02152776,0,0,0,0.02152776,0,0,3.469447E-18,0,0.0226608,0.02152776,0,0,10.52189,1.155577,0,0.0226608,-0.0226608,3.994204,28.52997,0.07617206,0.02368054,0,0,1.155577
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,0.2879815,0.2879815,0,0,0,0.2879815,0,0,0,0,0.3031384,0.2879815,0,0,10.54706,1.132916,0,0.3031384,-0.3031384,3.674668,26.24758,0.07617206,0.3167796,0,0,1.132916
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,0.1211281,0.1211281,0,0,0,0.1211281,0,0,2.775558E-17,0,0.1275032,0.1211281,0,0,10.88388,0.8297779,0,0.1275032,-0.1275032,3.540268,25.28758,0.07617206,0.1332409,0,0,0.8297779
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,0.5636081,0.5636081,0,0,0,0.5636081,0,0,1.110223E-16,0,0.5932716,0.5636081,0,0,11.02555,0.7022746,0,0.5932716,-0.5932716,2.914905,20.82071,0.07617206,0.6199688,0,0,0.7022746
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,0.5903615,0.5903615,4.095624,0,1.283105,0.5903615,0,0,0,0,0,0,3.505263,3.33,11.68475,0.109003,3.33,0,3.33,6.07402,43.38577,0.0769341,0.6493976,0,5,0.109003
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.354746,3.106003,3.33,0,3.33,9.233135,65.95084,0.07746686,0,0,5,3.106003
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49261,0.2132533,0.9570809,0.08502634,0.08502634,3.59029,0,1.145149,0.08502634,1125.629,0,0,0.9570809,0,0,3.505263,3.33,5.024746,6.103003,4.287081,0,4.287081,13.30022,95.00137,0.07793472,0.09352898,0.7656648,5,7.060084
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50792,0.4458593,2.001016,1.217319,1.217319,0,0,0,1.217319,164.3789,0,0,2.001016,1.281389,1.217319,0,0,0.7376648,9.961376,0.7196277,0,0.7196277,13.98292,99.87778,0.07786532,1.339051,1.600813,0,11.96239
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52824,0.7445218,3.341414,0,0,0,0,0,0,0,3.323377,0,3.341414,0,0,0,0,0.01803707,10.60904,0.01803707,0,0.01803707,14.00003,100,0.07786358,0,2.673131,0,13.95045
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56185,0.914261,4.103203,1.519233,1.519233,0,0,0,1.519233,270.0839,2.504011,0,4.103203,1.599193,1.519233,0,0,0,10.62527,0,0,0,14.00003,100,0.07786358,1.671156,3.282563,0,14.72848
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64399,1.093229,4.90641,0.6330819,0.6330819,0,0,0,0.6330819,775.004,4.240008,0,4.90641,0.666402,0.6330819,0,0,0,10.62527,0,0,0,14.00003,100,0.07786358,0.69639,3.925128,0,15.53168
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474142,1.041912,4.676103,0,0,0,0,0,0,0,4.676103,0,4.676103,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07786358,0,3.740882,0,15.30138
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.74998,1.012056,4.542107,1.640926,1.640926,0,0,0,1.640926,276.8015,2.814817,0,4.542107,1.727291,1.640926,0,0,0,10.62527,0,0,0,14.00003,100,0.07786358,1.805019,3.633686,0,15.16738
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61852,0.9491194,4.259648,1.866333,1.866333,0,0,0,1.866333,228.2363,2.295087,0,4.259648,1.964561,1.866333,0,0,0,10.62527,0,0,0,14.00003,100,0.07786358,2.052966,3.407718,0,14.88492
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57594,0.730439,3.27821,1.009192,1.009192,0,0,0,1.009192,324.835,2.215903,0,3.27821,1.062308,1.009192,0,0,0,10.62527,0,0,0,14.00003,100,0.07786358,1.110112,2.622568,0,13.90348
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55262,0.5690399,2.553851,0,0,0,0,0,0,0,2.553851,0,2.553851,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07786358,0,2.043081,0,13.17912
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53613,0.2822046,1.266534,0,0,0,0,0,0,0,1.266534,0,1.266534,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07786358,0,1.013227,0,11.89181
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52224,0.04562166,0.20475,1.298171,1.298171,0,0,0,1.298171,15.77219,2.220446E-16,0,0.20475,1.366496,1.298171,0,0,0,10.62527,0,1.161746,-1.161746,12.77544,91.25297,0.07786358,1.427988,0.1638,0,10.83002
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,1.905866,1.905866,0,0,0,1.905866,0,0,4.440892E-16,0,2.006175,1.905866,0,0,1.290828,9.463529,0,2.006175,-2.006175,10.66075,76.14804,0.07786358,2.096452,0,0,9.463529
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,3.079053,3.079053,1.25,0,0.50625,3.079053,0,0,4.440892E-16,0,1.925319,1.829053,0,0,3.519911,7.457354,0,1.925319,-1.925319,8.631283,61.65189,0.07786358,3.386959,0,5,7.457354
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,1.927997,1.927997,5,0,1.53,1.927997,0,0,0,0,0,0,3.072003,2.918402,5.659155,5.532035,2.918402,0,2.918402,11.39992,81.42785,0.07873225,2.120797,0,5,5.532035
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.740752,8.158597,0,0,0,11.39992,81.42785,0.07873225,0,0,0,8.158597
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,0.6788384,0.6788384,0,0,0,0.6788384,0,0,1.110223E-16,0,0.7145668,0.6788384,0,0,2.740752,8.158597,0,0.7145668,-0.7145668,10.6467,76.04772,0.07873225,0.7467223,0,0,8.158597
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,0.2475669,0.2475669,0,0,0,0.2475669,0,0,5.551115E-17,0,0.2605968,0.2475669,0,0,3.534715,7.44403,0,0.2605968,-0.2605968,10.37201,74.08563,0.07873225,0.2723236,0,0,7.44403
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,0.2559201,0.2559201,0,0,0,0.2559201,0,0,0,0,0.2693896,0.2559201,0,0,3.824267,7.183434,0,0.2693896,-0.2693896,10.08805,72.05734,0.07873225,0.2815121,0,0,7.183434
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,0.4986908,0.4986908,0,0,0,0.4986908,0,0,0,0,0.5249377,0.4986908,0,0,4.123589,6.914044,0,0.5249377,-0.5249377,9.534715,68.10497,0.07873225,0.5485599,0,0,6.914044
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.706853,6.389106,0,0,0,9.534715,68.10497,0.07873225,0,0,0,6.389106
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.706853,6.389106,0,0,0,9.534715,68.10497,0.07873225,0,0,0,6.389106
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,0.2332454,0.2332454,0,0,0,0.2332454,0,0,2.775558E-17,0,0.2455215,0.2332454,0,0,4.706853,6.389106,0,0.2455215,-0.2455215,9.275912,66.25639,0.07873225,0.25657,0,0,6.389106
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,0.2420349,0.2420349,0,0,0,0.2420349,0,0,0,0,0.2547736,0.2420349,0,0,4.979655,6.143585,0,0.2547736,-0.2547736,9.007358,64.33814,0.07873225,0.2662384,0,0,6.143585
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41702,0.2302119,1.033191,1.023351,1.023351,0,0,0,1.023351,100.9616,0,0,1.033191,1.077211,1.023351,0,0,5.262737,5.888811,0,0.04402052,-0.04402052,8.960956,64.0067,0.07873225,1.125686,0.8265528,0,6.922002
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43785,0.5397291,2.422304,3.194085,3.194085,5,0,1.53,3.194085,75.83718,0,0,2.422304,0,0,1.805915,1.715619,5.311648,5.844791,4.137923,0,4.137923,12.88653,92.04649,0.0797279,3.513494,1.937843,5,8.267095
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.4655,0.7752813,3.479463,1.337599,1.337599,0,0,0,1.337599,260.1275,0.8977386,0,3.479463,1.407999,1.337599,0,0,1.173725,9.568922,1.173725,0,1.173725,14.00003,100,0.07961328,1.471359,2.78357,0,13.04838
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51124,0.8668541,3.890441,0.5882435,0.5882435,0,0,0,0.5882435,661.3658,3.271238,0,3.890441,0.6192036,0.5882435,0,0,0,10.62527,0,0,0,14.00003,100,0.07961328,0.6470678,3.112353,0,14.51572
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62313,0.9482715,4.255842,1.969801,1.969801,0,0,0,1.969801,216.0544,2.182367,0,4.255842,2.073475,1.969801,0,0,0,10.62527,0,0,0,14.00003,100,0.07961328,2.166781,3.404674,0,14.88112
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.713729,0.9372121,4.206208,0.3612247,0.3612247,0,0,0,0.3612247,1164.43,3.825971,0,4.206208,0.3802365,0.3612247,0,0,0,10.62527,0,0,0,14.00003,100,0.07961328,0.3973472,3.364966,0,14.83148
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90914,0.8658479,3.885926,3.777717,3.777717,1.25,0,0.50625,3.777717,102.8644,1.225171,0,3.885926,2.660755,2.527717,0,0,0,10.62527,0,0,0,14.00003,100,0.07961328,4.155488,3.10874,5,14.5112
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73319,0.9210083,4.133485,0.3876123,0.3876123,0,0,0,0.3876123,1066.397,3.725472,0,4.133485,0.4080129,0.3876123,0,0,0,10.62527,0,0,0,14.00003,100,0.07961328,0.4263735,3.306788,0,14.75876
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.6757,0.7332494,3.290823,0,0,0,0,0,0,0,3.290823,0,3.290823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07961328,0,2.632658,0,13.9161
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64413,0.4804055,2.15606,1.006801,1.006801,0,0,0,1.006801,214.1496,1.09627,0,2.15606,1.05979,1.006801,0,0,0,10.62527,0,0,0,14.00003,100,0.07961328,1.107481,1.724848,0,12.78133
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62176,0.3029018,1.359423,1.266162,1.266162,0,0,0,1.266162,107.3657,0.02662101,0,1.359423,1.332802,1.266162,0,0,0,10.62527,0,0,0,14.00003,100,0.07961328,1.392778,1.087538,0,11.9847
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60291,0.03950457,0.1772965,2.62089,2.62089,0,0,0,2.62089,6.764745,0,0,0.1772965,2.758831,2.62089,0,0,0,10.62527,0,2.581535,-2.581535,11.27885,80.56306,0.07961328,2.882978,0.1418372,0,10.80257
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.868372,8.043739,0,0,0,11.27885,80.56306,0.07961328,0,0,0,8.043739
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,1.478433,1.478433,0,0,0,1.478433,0,0,0,0,1.556245,1.478433,0,0,2.868372,8.043739,0,1.556245,-1.556245,9.638426,68.84576,0.07961328,1.626276,0,0,8.043739
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,1.738614,1.738614,0,0,0,1.738614,0,0,2.220446E-16,0,1.830119,1.738614,0,0,4.597533,6.487494,0,1.830119,-1.830119,7.70931,55.06639,0.07961328,1.912475,0,0,6.487494
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,0.3291959,0.3291959,0,0,0,0.3291959,0,0,5.551115E-17,0,0.346522,0.3291959,0,0,6.630999,4.657375,0,0.346522,-0.346522,7.344044,52.45735,0.07961328,0.3621154,0,0,4.657375
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,0.4790026,0.4790026,0,0,0,0.4790026,0,0,5.551115E-17,0,0.5042133,0.4790026,0,0,7.016023,4.310853,0,0.5042133,-0.5042133,6.812556,48.66102,0.07961328,0.5269029,0,0,4.310853
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,0.1283284,0.1283284,0,0,0,0.1283284,0,0,0,0,0.1350825,0.1283284,0,0,7.57626,3.80664,0,0.1350825,-0.1350825,6.670167,47.64396,0.07961328,0.1411612,0,0,3.80664
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,0.4255424,0.4255424,0,0,0,0.4255424,0,0,0,0,0.4479394,0.4255424,0,0,7.726352,3.671557,0,0.4479394,-0.4479394,6.197998,44.27132,0.07961328,0.4680966,0,0,3.671557
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,0.451398,0.451398,0,0,0,0.451398,0,0,5.551115E-17,0,0.4751557,0.451398,0,0,8.224062,3.223618,0,0.4751557,-0.4751557,5.697139,40.69377,0.07961328,0.4965377,0,0,3.223618
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.752013,2.748462,0,0,0,5.697139,40.69377,0.07961328,0,0,0,2.748462
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,0.3961205,0.3961205,0,0,0,0.3961205,0,0,5.551115E-17,0,0.416969,0.3961205,0,0,8.752013,2.748462,0,0.416969,-0.416969,5.257616,37.55432,0.07961328,0.4357326,0,0,2.748462
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,0.2925178,0.2925178,0,0,0,0.2925178,0,0,5.551115E-17,0,0.3079135,0.2925178,0,0,9.215312,2.331493,0,0.3079135,-0.3079135,4.933046,35.23597,0.07961328,0.3217696,0,0,2.331493
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,0.0421816,0.0421816,0,0,0,0.0421816,0,0,0,0,0.04440168,0.0421816,0,0,9.557438,2.02358,0,0.04440168,-0.04440168,4.886242,34.90166,0.07961328,0.04639976,0,0,2.02358
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34216,0.1828906,0.820813,1.642281,1.642281,0,0,0,1.642281,49.98005,0,0,0.820813,1.728717,1.642281,0,0,9.606773,1.979178,0,0.907904,-0.907904,3.929228,28.06586,0.07961328,1.806509,0.6566504,0,2.799991
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36932,0.4297047,1.928515,1.197954,1.197954,0,0,0,1.197954,160.9841,0,0,1.928515,1.261004,1.197954,0,0,10.61556,1.071274,0.6675109,0,0.6675109,4.562484,32.58911,0.07954824,1.317749,1.542812,0,2.999789
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40542,0.7303477,3.277801,1.866956,1.866956,0,0,0,1.866956,175.5692,0,0,3.277801,1.965217,1.866956,0,0,9.948045,1.672034,1.312584,0,1.312584,5.80771,41.48356,0.07942066,2.053652,2.62224,0,4.949834
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46516,0.8820505,3.958642,1.82933,1.82933,0,0,0,1.82933,216.3984,0,0,3.958642,1.925611,1.82933,0,0,8.635461,2.853359,2.033031,0,2.033031,7.736413,55.25998,0.07922386,2.012264,3.166914,0,6.812002
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61138,1.019187,4.574112,1.729226,1.729226,0,0,0,1.729226,264.5178,0,0,4.574112,1.820238,1.729226,0,0,6.60243,4.683087,2.753874,0,2.753874,10.34897,73.92105,0.07895883,1.902149,3.65929,0,9.257199
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980356,0.8439377,3.787592,0.04443271,0.04443271,0,0,0,0.04443271,8524.334,0,0,3.787592,0.04677127,0.04443271,0,0,3.848556,7.161574,3.740821,0,3.740821,13.89782,99.26996,0.07860165,0.04887598,3.030074,0,10.94917
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.07868,0.7589967,3.406377,1.308379,1.308379,0,0,0,1.308379,260.351,1.921402,0,3.406377,1.377241,1.308379,0,0,0.1077347,10.52831,0.1077347,0,0.1077347,14.00003,100,0.07859141,1.439217,2.725102,0,13.93469
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85278,0.9765832,4.382905,2.458846,2.458846,0,0,0,2.458846,178.2505,1.794647,0,4.382905,2.588259,2.458846,0,0,0,10.62527,0,0,0,14.00003,100,0.07859141,2.704731,3.506324,0,15.00818
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77829,0.7256719,3.256815,1.998672,1.998672,0,0,0,1.998672,162.949,1.152951,0,3.256815,2.103865,1.998672,0,0,0,10.62527,0,0,0,14.00003,100,0.07859141,2.198539,2.605452,0,13.88209
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.73727,0.4046136,1.815906,1.234255,1.234255,0,0,0,1.234255,147.1256,0.5166898,0,1.815906,1.299216,1.234255,0,0,0,10.62527,0,0,0,14.00003,100,0.07859141,1.357681,1.452725,0,12.44118
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70816,0.1827984,0.8203991,1.082001,1.082001,0,0,0,1.082001,75.82242,0,2.220446E-16,0.8203991,1.138948,1.082001,0,0,0,10.62527,0,0.3185491,-0.3185491,13.66425,97.60158,0.07859141,1.190201,0.6563193,0,11.44567
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68359,0.0368663,0.165456,4.410543,4.410543,1.25,0,0.50625,4.410543,3.751374,0,0,0.165456,3.326888,3.160543,0,0,0.3539434,10.30673,0,3.161432,-3.161432,10.33181,73.79847,0.07859141,4.851598,0.1323648,5,10.47218
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,2.794563,2.794563,5,0,1.53,2.794563,0,0,0,0,0,0,2.205437,2.095165,3.866645,7.145293,2.095165,0,2.095165,12.31945,87.99593,0.07919965,3.074019,0,5,7.145293
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,2.19871,2.19871,0,0,0,2.19871,0,0,0,0,2.314432,2.19871,0,0,1.77148,9.030942,0,2.314432,-2.314432,9.879829,70.57007,0.07919965,2.418581,0,0,9.030942
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.343071,6.71651,0,0,0,9.879829,70.57007,0.07919965,0,0,0,6.71651
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,0.250912,0.250912,0,0,0,0.250912,0,0,5.551115E-17,0,0.2641179,0.250912,0,0,4.343071,6.71651,0,0.2641179,-0.2641179,9.601424,68.58147,0.07919965,0.2760032,0,0,6.71651
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,0.1301937,0.1301937,0,0,0,0.1301937,0,0,2.775558E-17,0,0.1370461,0.1301937,0,0,4.636535,6.452393,0,0.1370461,-0.1370461,9.456965,67.54961,0.07919965,0.1432131,0,0,6.452393
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,0.3014271,0.3014271,0,0,0,0.3014271,0,0,0,0,0.3172916,0.3014271,0,0,4.788809,6.315346,0,0.3172916,-0.3172916,9.12251,65.16066,0.07919965,0.3315698,0,0,6.315346
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,0.3745229,0.3745229,0,0,0,0.3745229,0,0,5.551115E-17,0,0.3942347,0.3745229,0,0,5.141355,5.998055,0,0.3942347,-0.3942347,8.70695,62.19238,0.07919965,0.4119752,0,0,5.998055
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.579393,5.60382,0,0,0,8.70695,62.19238,0.07919965,0,0,0,5.60382
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,0.3691806,0.3691806,0,0,0,0.3691806,0,0,0,0,0.3886112,0.3691806,0,0,5.579393,5.60382,0,0.3886112,-0.3886112,8.297318,59.26644,0.07919965,0.4060987,0,0,5.60382
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,0.2302061,0.2302061,0,0,0,0.2302061,0,0,2.775558E-17,0,0.2423222,0.2302061,0,0,6.011184,5.215209,0,0.2423222,-0.2423222,8.041888,57.44194,0.07919965,0.2532267,0,0,5.215209
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,0.1681553,0.1681553,0,0,0,0.1681553,0,0,2.775558E-17,0,0.1770055,0.1681553,0,0,6.280431,4.972887,0,0.1770055,-0.1770055,7.855308,56.10923,0.07919965,0.1849708,0,0,4.972887
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,0.8339856,0.8339856,0,0,0,0.8339856,0,0,1.110223E-16,0,0.8778796,0.8339856,0,0,6.477103,4.795881,0,0.8778796,-0.8778796,6.929942,49.49949,0.07919965,0.9173842,0,0,4.795881
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.2681,0.1509504,0.6774654,1.741294,1.741294,0,0,0,1.741294,38.90587,0,0,0.6774654,1.832941,1.741294,0,0,7.452525,3.918002,0,1.155475,-1.155475,5.711964,40.79966,0.07919965,1.915423,0.5419724,0,4.595467
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30244,0.2109423,0.9467092,1.840903,1.840903,0,0,0,1.840903,51.42635,0,2.220446E-16,0.9467092,1.937793,1.840903,0,0,8.736386,2.762526,0,0.9910836,-0.9910836,4.66727,33.33758,0.07919965,2.024993,0.7573673,0,3.709235
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.3481,0.3634799,1.631298,1.572212,1.572212,0,0,0,1.572212,103.7581,0,0,1.631298,1.65496,1.572212,0,0,9.83759,1.771443,0,0.02366253,-0.02366253,4.642328,33.15942,0.07919965,1.729434,1.305038,0,3.402741
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42371,0.3496604,1.569276,0.01767997,0.01767997,0,0,0,0.01767997,8876.009,0,0,1.569276,0.0186105,0.01767997,0,0,9.863882,1.74778,1.550665,0,1.550665,6.113418,43.66718,0.07905181,0.01944797,1.255421,0,3.317056
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.60879,0.5700953,2.558588,0.8327747,0.8327747,0,0,0,0.8327747,307.2365,0,0,2.558588,0.8766049,0.8327747,0,0,8.313217,3.143379,1.681983,0,1.681983,7.709087,55.0648,0.07889207,0.9160522,2.04687,0,5.701967
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.268677,0.7102599,3.187646,0.4710715,0.4710715,0,0,0,0.4710715,676.68,0,0,3.187646,0.4958647,0.4710715,0,0,6.631234,4.657164,2.691782,0,2.691782,10.26274,73.30511,0.07863777,0.5181786,2.550117,0,7.84481
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.258,0.8286608,3.71903,1.43484,1.43484,0,0,0,1.43484,259.1947,0,0,3.71903,1.510358,1.43484,0,0,3.939452,7.079767,2.208672,0,2.208672,12.35807,88.27172,0.07843033,1.578324,2.975224,0,10.7988
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97708,0.6255687,2.807553,0.3251402,0.3251402,0,0,0,0.3251402,863.4898,0.7345192,0,2.807553,0.3422529,0.3251402,0,0,1.73078,9.067572,1.73078,0,1.73078,14.00003,100,0.07826854,0.3576542,2.246042,0,11.87512
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88357,0.1659277,0.7446836,1.080854,1.080854,0,0,0,1.080854,68.89772,0,0,0.7446836,1.137741,1.080854,0,0,0,10.62527,0,0.3930572,-0.3930572,13.58571,97.04059,0.07826854,1.188939,0.5957469,0,11.36996
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83192,0.09608749,0.4312407,0.5066786,0.5066786,0,0,0,0.5066786,85.11127,0,0,0.4312407,0.5333459,0.5066786,0,0,0.4367302,10.23222,0,0.1021053,-0.1021053,13.47808,96.27181,0.07826854,0.5573465,0.3449925,0,10.66346
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79521,0.115376,0.5178074,1.178761,1.178761,0,0,0,1.178761,43.92811,0,2.220446E-16,0.5178074,1.240801,1.178761,0,0,0.5501806,10.13011,0,0.7229936,-0.7229936,12.71598,90.82824,0.07826854,1.296637,0.4142459,0,10.64792
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76419,0.03881084,0.174183,2.946176,2.946176,0,0,0,2.946176,5.912175,0,4.440892E-16,0.174183,3.101237,2.946176,0,0,1.353507,9.407118,0,2.927054,-2.927054,9.630592,68.78981,0.07826854,3.240793,0.1393464,0,9.581301
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.605789,6.480064,0,0,0,9.630592,68.78981,0.07826854,0,0,0,6.480064
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.605789,6.480064,0,0,0,9.630592,68.78981,0.07826854,0,0,0,6.480064
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,0.5673562,0.5673562,0,0,0,0.5673562,0,0,0,0,0.5972171,0.5673562,0,0,4.605789,6.480064,0,0.5972171,-0.5972171,9.00107,64.29323,0.07826854,0.6240919,0,0,6.480064
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,0.1051,0.1051,0,0,0,0.1051,0,0,1.387779E-17,0,0.1106316,0.1051,0,0,5.269364,5.882847,0,0.1106316,-0.1106316,8.884455,63.46026,0.07826854,0.11561,0,0,5.882847
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,0.1544336,0.1544336,0,0,0,0.1544336,0,0,2.775558E-17,0,0.1625617,0.1544336,0,0,5.392288,5.772215,0,0.1625617,-0.1625617,8.713099,62.2363,0.07826854,0.169877,0,0,5.772215
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.572912,5.609653,0,0,0,8.713099,62.2363,0.07826854,0,0,0,5.609653
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,0.5360633,0.5360633,0,0,0,0.5360633,0,0,0,0,0.5642771,0.5360633,0,0,5.572912,5.609653,0,0.5642771,-0.5642771,8.118299,57.98774,0.07826854,0.5896696,0,0,5.609653
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,0.04082968,0.04082968,0,0,0,0.04082968,0,0,6.938894E-18,0,0.04297861,0.04082968,0,0,6.199887,5.045376,0,0.04297861,-0.04297861,8.072995,57.66414,0.07826854,0.04491265,0,0,5.045376
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.247641,5.002398,0,0,0,8.072995,57.66414,0.07826854,0,0,0,5.002398
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,0.526808,0.526808,0,0,0,0.526808,0,0,0,0,0.5545348,0.526808,0,0,6.247641,5.002398,0,0.5545348,-0.5545348,7.488465,53.48893,0.07826854,0.5794888,0,0,5.002398
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,0.1463278,0.1463278,0,0,0,0.1463278,0,0,2.775558E-17,0,0.1540293,0.1463278,0,0,6.863791,4.447863,0,0.1540293,-0.1540293,7.326104,52.32921,0.07826854,0.1609606,0,0,4.447863
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,0.1409876,0.1409876,0,0,0,0.1409876,0,0,2.775558E-17,0,0.1484081,0.1409876,0,0,7.034934,4.293834,0,0.1484081,-0.1484081,7.169668,51.21181,0.07826854,0.1550864,0,0,4.293834
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.19496,0.134203,0.6023029,0.3450326,0.3450326,0,0,0,0.3450326,174.5641,0,0,0.6023029,0.3631922,0.3450326,0,0,7.199832,4.145425,0.2391107,0,0.2391107,7.396508,52.8321,0.07824624,0.3795359,0.4818423,0,4.747728
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.2373,0.3289846,1.476483,0,0,0,0,0,0,0,0,0,1.476483,0,0,0,0,6.960721,4.360625,1.476483,0,1.476483,8.797223,62.83718,0.07810882,0,1.181186,0,5.837108
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29362,0.4685019,2.102637,0.2290456,0.2290456,0,0,0,0.2290456,917.9991,0,0,2.102637,0.2411007,0.2290456,0,0,5.484239,5.68946,1.861536,0,1.861536,10.56323,75.4515,0.07793626,0.2519502,1.682109,0,7.792096
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.38694,0.6762121,3.03484,0.5614862,0.5614862,0,0,0,0.5614862,540.5012,0,0,3.03484,0.5910382,0.5614862,0,0,3.622702,7.364842,2.443802,0,2.443802,12.88162,92.01142,0.07771087,0.6176348,2.427872,0,10.39968
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61538,0.8525063,3.826049,0,0,0,0,0,0,0,2.647148,0,3.826049,0,0,0,0,1.178901,9.564263,1.178901,0,1.178901,14.00003,100,0.07760261,0,3.060839,0,13.39031
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574278,0.9301944,4.174712,0.2042007,0.2042007,0,0,0,0.2042007,2044.417,3.959764,0,4.174712,0.2149481,0.2042007,0,0,0,10.62527,0,0,0,14.00003,100,0.07760261,0.2246207,3.33977,0,14.79999
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44649,0.5455365,2.448368,1.59192,1.59192,0,0,0,1.59192,153.7997,0.7726625,0,2.448368,1.675705,1.59192,0,0,0,10.62527,0,0,0,14.00003,100,0.07760261,1.751112,1.958694,0,13.07364
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10585,0.4559619,2.046357,2.85828,2.85828,0,0,0,2.85828,71.59398,0,0,2.046357,3.008716,2.85828,0,0,0,10.62527,0,0.9623595,-0.9623595,12.98561,92.75419,0.07760261,3.144109,1.637085,0,12.67163
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99136,0.5918126,2.656055,0.379173,0.379173,0,0,0,0.379173,700.4863,1.187637,0,2.656055,0.3991295,0.379173,0,0,1.069288,9.662914,1.069288,0,1.069288,14.00003,100,0.07750467,0.4170903,2.124844,0,12.31897
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92794,0.4001174,1.795727,0.9250111,0.9250111,0,0,0,0.9250111,194.1303,0.8220309,0,1.795727,0.9736959,0.9250111,0,0,0,10.62527,0,0,0,14.00003,100,0.07750467,1.017512,1.436581,0,12.421
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.8828,0.08384275,0.3762863,0.1242295,0.1242295,0,0,0,0.1242295,302.8961,0.2455184,0,0.3762863,0.1307679,0.1242295,0,0,0,10.62527,0,0,0,14.00003,100,0.07750467,0.1366525,0.301029,0,11.00156
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.8446,0.03249365,0.1458315,1.377729,1.377729,0,0,0,1.377729,10.58492,0,0,0.1458315,1.450241,1.377729,0,0,0,10.62527,0,1.304409,-1.304409,12.62506,90.17882,0.07750467,1.515501,0.1166652,0,10.77111
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,2.741429,2.741429,0,0,0,2.741429,0,0,0,0,2.885715,2.741429,0,0,1.449343,9.320865,0,2.885715,-2.885715,9.583249,68.45164,0.07750467,3.015572,0,0,9.320865
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.655694,6.43515,0,0,0,9.583249,68.45164,0.07750467,0,0,0,6.43515
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,2.103517,2.103517,0,0,0,2.103517,0,0,4.440892E-16,0,2.214228,2.103517,0,0,4.655694,6.43515,0,2.214228,-2.214228,7.249248,51.78024,0.07750467,2.313869,0,0,6.43515
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,0.4531638,0.4531638,0,0,0,0.4531638,0,0,5.551115E-17,0,0.4770145,0.4531638,0,0,7.115947,4.220922,0,0.4770145,-0.4770145,6.746431,48.18869,0.07750467,0.4984802,0,0,4.220922
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,0.1744531,0.1744531,0,0,0,0.1744531,0,0,0,0,0.1836349,0.1744531,0,0,7.645963,3.743907,0,0.1836349,-0.1836349,6.552863,46.80607,0.07750467,0.1918985,0,0,3.743907
