Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,0.0894375,0.0894375,0,0,0,0.0894375,0,0,0,0,0.09414473,0.0894375,0,0,7.850002,3.560273,0,0.09414473,-0.09414473,6.453625,46.09723,0.07750467,0.09838125,0,0,3.560273
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,0.3001042,0.3001042,0,0,0,0.3001042,0,0,5.551115E-17,0,0.3158992,0.3001042,0,0,7.954607,3.466128,0,0.3158992,-0.3158992,6.120638,43.71876,0.07750467,0.3301147,0,0,3.466128
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,0.6150225,0.6150225,0,0,0,0.6150225,0,0,0,0,0.6473922,0.6150225,0,0,8.305606,3.150229,0,0.6473922,-0.6473922,5.438227,38.8444,0.07750467,0.6765248,0,0,3.150229
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,0.38786,0.38786,0,0,0,0.38786,0,0,0,0,0.4082737,0.38786,0,0,9.024931,2.502836,0,0.4082737,-0.4082737,5.007869,35.77042,0.07750467,0.426646,0,0,2.502836
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,0.2204312,0.2204312,0,0,0,0.2204312,0,0,0,0,0.2320329,0.2204312,0,0,9.478568,2.094563,0,0.2320329,-0.2320329,4.763285,34.0234,0.07750467,0.2424744,0,0,2.094563
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.736382,1.86253,0,0,0,4.763285,34.0234,0.07750467,0,0,0,1.86253
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,0.5130469,0.5130469,0,0,0,0.5130469,0,0,0,0,0.5400494,0.5130469,0,0,9.736382,1.86253,0,0.5400494,-0.5400494,4.194023,29.95724,0.07750467,0.5643516,0,0,1.86253
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12284,0.1963602,0.8812644,1.175823,1.175823,0,0,0,1.175823,74.94875,0,0,0.8812644,1.237708,1.175823,0,0,10.33644,1.322481,0,0.3564436,-0.3564436,3.818298,27.2735,0.07750467,1.293405,0.7050115,0,2.203745
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.174,0.348002,1.561833,0,0,0,0,0,0,0,0,0,1.561833,0,0,0,0,10.73249,0.966037,1.561833,0,1.561833,5.299983,37.85695,0.07736207,0,1.249467,0,2.52787
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24208,0.7120578,3.195715,0.2325847,0.2325847,0,0,0,0.2325847,1374,0,0,3.195715,0.244826,0.2325847,0,0,9.170652,2.371687,2.950889,0,2.950889,8.099442,57.85305,0.07709406,0.2558432,2.556572,0,5.567402
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35493,0.8772596,3.937141,0,0,0,0,0,0,0,0,0,3.937141,0,0,0,0,6.219763,5.027487,3.937141,0,3.937141,11.83454,84.53228,0.07673936,0,3.149713,0,8.964628
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63113,0.8486781,3.808867,1.071824,1.071824,0,0,0,1.071824,355.363,0.3980089,0,3.808867,1.128236,1.071824,0,0,2.282622,8.570914,2.282622,0,2.282622,14.00003,100,0.07653521,1.179007,3.047094,0,12.37978
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.893588,0.9321677,4.183568,0.6989648,0.6989648,0,0,0,0.6989648,598.5378,3.447816,0,4.183568,0.7357523,0.6989648,0,0,0,10.62527,0,0,0,14.00003,100,0.07653521,0.7688612,3.346855,0,14.80884
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64352,1.031383,4.628846,0.6272001,0.6272001,0,0,0,0.6272001,738.0175,3.968635,0,4.628846,0.6602106,0.6272001,0,0,0,10.62527,0,0,0,14.00003,100,0.07653521,0.6899201,3.703077,0,15.25412
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23888,0.8427843,3.782416,0.03284885,0.03284885,0,0,0,0.03284885,11514.61,3.747838,0,3.782416,0.03457773,0.03284885,0,0,0,10.62527,0,0,0,14.00003,100,0.07653521,0.03613373,3.025933,0,14.40769
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10152,0.6342357,2.84645,0,0,0,0,0,0,0,2.84645,0,2.84645,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07653521,0,2.27716,0,13.47172
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.0252,0.4395945,1.9729,1.004601,1.004601,0,0,0,1.004601,196.3864,0.915425,0,1.9729,1.057475,1.004601,0,0,0,10.62527,0,0,0,14.00003,100,0.07653521,1.105061,1.57832,0,12.59817
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97079,0.177021,0.7944704,0.5251452,0.5251452,0,0,0,0.5251452,151.2858,0.241686,0,0.7944704,0.5527844,0.5251452,0,0,0,10.62527,0,0,0,14.00003,100,0.07653521,0.5776597,0.6355763,0,11.41974
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.9247,0.03791414,0.1701587,0,0,0,0,0,0,0,0.1701587,0,0.1701587,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07653521,0,0.1361269,0,10.79543
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07653521,0,0,0,10.62527
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,0.2525391,0.2525391,0,0,0,0.2525391,0,0,0,0,0.2658306,0.2525391,0,0,0,10.62527,0,0.2658306,-0.2658306,13.71982,97.9985,0.07653521,0.277793,0,0,10.62527
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.02254071,0.02254071,0,0,0,0.02254071,0,0,3.469447E-18,0,0.02372706,0.02254071,0,0,0.2953674,10.35944,0,0.02372706,-0.02372706,13.69481,97.81985,0.07653521,0.02479478,0,0,10.35944
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,0.1971949,0.1971949,0,0,0,0.1971949,0,0,2.775558E-17,0,0.2075736,0.1971949,0,0,0.3217308,10.33572,0,0.2075736,-0.2075736,13.47601,96.25699,0.07653521,0.2169144,0,0,10.33572
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,0.571035,0.571035,0,0,0,0.571035,0,0,1.110223E-16,0,0.6010894,0.571035,0,0,0.5523681,10.12814,0,0.6010894,-0.6010894,12.8424,91.73125,0.07653521,0.6281384,0,0,10.12814
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.220245,9.527054,0,0,0,12.8424,91.73125,0.07653521,0,0,0,9.527054
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,0.08307023,0.08307023,0,0,0,0.08307023,0,0,1.387779E-17,0,0.08744235,0.08307023,0,0,1.220245,9.527054,0,0.08744235,-0.08744235,12.75023,91.07288,0.07653521,0.09137725,0,0,9.527054
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,0.09275593,0.09275593,0,0,0,0.09275593,0,0,1.387779E-17,0,0.09763782,0.09275593,0,0,1.317403,9.439611,0,0.09763782,-0.09763782,12.64731,90.33775,0.07653521,0.1020315,0,0,9.439611
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,0.2207528,0.2207528,0,0,0,0.2207528,0,0,2.775558E-17,0,0.2323714,0.2207528,0,0,1.42589,9.341973,0,0.2323714,-0.2323714,12.40237,88.58817,0.07653521,0.2428281,0,0,9.341973
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,0.2752597,0.2752597,0,0,0,0.2752597,0,0,5.551115E-17,0,0.289747,0.2752597,0,0,1.68408,9.109602,0,0.289747,-0.289747,12.09695,86.40661,0.07653521,0.3027857,0,0,9.109602
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,0.3293997,0.3293997,0,0,0,0.3293997,0,0,5.551115E-17,0,0.3467366,0.3293997,0,0,2.006021,8.819855,0,0.3467366,-0.3467366,11.73146,83.79595,0.07653521,0.3623397,0,0,8.819855
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,0.6060125,0.6060125,0,0,0,0.6060125,0,0,0,0,0.6379079,0.6060125,0,0,2.391284,8.473119,0,0.6379079,-0.6379079,11.05904,78.993,0.07653521,0.6666138,0,0,8.473119
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05183,0.1298047,0.5825636,0.820736,0.820736,0,0,0,0.820736,70.98063,0,1.110223E-16,0.5825636,0.8639326,0.820736,0,0,3.100071,7.83521,0,0.281369,-0.281369,10.76245,76.87451,0.07653521,0.9028096,0.4660508,0,8.417774
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11262,0.3200574,1.436418,1.272003,1.272003,0,0,0,1.272003,112.9257,0,0,1.436418,1.33895,1.272003,0,0,3.412703,7.553842,0.09746735,0,0.09746735,10.85492,77.53498,0.07652652,1.399203,1.149134,0,8.990259
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.19354,0.5308606,2.382502,2.308141,2.308141,0,0,0,2.308141,103.2217,0,0,2.382502,2.429622,2.308141,0,0,3.315236,7.641562,0,0.04711953,-0.04711953,10.80525,77.18021,0.07652652,2.538955,1.906002,0,10.02406
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32775,0.5368558,2.409409,1.747697,1.747697,0,0,0,1.747697,137.8619,0,0,2.409409,1.839682,1.747697,0,0,3.367591,7.594442,0.5697275,0,0.5697275,11.34574,81.04085,0.07647574,1.922467,1.927527,0,10.00385
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.656,0.579061,2.598825,0,0,0,0,0,0,0,0,0,2.598825,0,0,0,0,2.797863,8.107197,2.598825,0,2.598825,13.8112,98.65126,0.07624498,0,2.079061,0,10.70602
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.223736,0.995953,4.469837,0.5148161,0.5148161,0,0,0,0.5148161,868.2396,3.728888,0,4.469837,0.5419117,0.5148161,0,0,0.1990377,10.44614,0.1990377,0,0.1990377,14.00003,100,0.07622737,0.5662977,3.57587,0,14.91598
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84851,1.08654,4.876393,0,0,0,0,0,0,0,4.876393,0,4.876393,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07622737,0,3.901114,0,15.50167
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37593,0.8898535,3.993662,0.6009328,0.6009328,0,0,0,0.6009328,664.5772,3.361101,0,3.993662,0.6325608,0.6009328,0,0,0,10.62527,0,0,0,14.00003,100,0.07622737,0.6610261,3.19493,0,14.61894
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21387,0.4675292,2.098271,0.8599221,0.8599221,0,0,0,0.8599221,244.0071,1.19309,0,2.098271,0.9051811,0.8599221,0,0,0,10.62527,0,0,0,14.00003,100,0.07622737,0.9459143,1.678617,0,12.72355
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12356,0.2574686,1.155519,0.9898395,0.9898395,0,0,0,0.9898395,116.738,0.1135828,0,1.155519,1.041936,0.9898395,0,0,0,10.62527,0,0,0,14.00003,100,0.07622737,1.088823,0.9244152,0,11.78079
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05907,0.2290668,1.028052,2.137258,2.137258,0,0,0,2.137258,48.10144,0,0,1.028052,2.249745,2.137258,0,0,0,10.62527,0,1.221694,-1.221694,12.71225,90.80161,0.07622737,2.350984,0.8224415,0,11.65333
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00439,0.03898246,0.1749533,3.792861,3.792861,1.25,0,0.50625,3.792861,4.6127,0,4.440892E-16,0.1749533,2.676696,2.542861,0,0,1.357437,9.403581,0,2.501742,-2.501742,10.07518,71.96544,0.07622737,4.172147,0.1399626,5,9.578534
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,2.19205,2.19205,5,0,1.53,2.19205,0,0,0,0,0,0,2.80795,2.667553,4.137151,6.901838,2.667553,0,2.667553,12.60584,90.04157,0.07697771,2.411254,0,5,6.901838
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,2.44604,2.44604,0,0,0,2.44604,0,0,4.440892E-16,0,2.574779,2.44604,0,0,1.469598,9.302636,0,2.574779,-2.574779,9.89179,70.6555,0.07697771,2.690644,0,0,9.302636
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,1.805977,1.805977,0,0,0,1.805977,0,0,2.220446E-16,0,1.901029,1.805977,0,0,4.330463,6.727858,0,1.901029,-1.901029,7.88793,56.34224,0.07697771,1.986575,0,0,6.727858
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,0.4458518,0.4458518,0,0,0,0.4458518,0,0,5.551115E-17,0,0.4693176,0.4458518,0,0,6.442717,4.826828,0,0.4693176,-0.4693176,7.393226,52.80865,0.07697771,0.4904369,0,0,4.826828
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,0.0134248,0.0134248,0,0,0,0.0134248,0,0,0,0,0.01413136,0.0134248,0,0,6.964181,4.357511,0,0.01413136,-0.01413136,7.37833,52.70225,0.07697771,0.01476728,0,0,4.357511
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,0.2094389,0.2094389,0,0,0,0.2094389,0,0,2.775558E-17,0,0.220462,0.2094389,0,0,6.979883,4.343379,0,0.220462,-0.220462,7.145942,51.04234,0.07697771,0.2303828,0,0,4.343379
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,0.233079,0.233079,0,0,0,0.233079,0,0,2.775558E-17,0,0.2453464,0.233079,0,0,7.224841,4.122918,0,0.2453464,-0.2453464,6.887324,49.19508,0.07697771,0.2563869,0,0,4.122918
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,0.2536854,0.2536854,0,0,0,0.2536854,0,0,5.551115E-17,0,0.2670373,0.2536854,0,0,7.497448,3.877571,0,0.2670373,-0.2670373,6.605843,47.18449,0.07697771,0.279054,0,0,3.877571
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,0.3771313,0.3771313,0,0,0,0.3771313,0,0,5.551115E-17,0,0.3969803,0.3771313,0,0,7.794156,3.610534,0,0.3969803,-0.3969803,6.187388,44.19555,0.07697771,0.4148444,0,0,3.610534
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.235245,3.213554,0,0,0,6.187388,44.19555,0.07697771,0,0,0,3.213554
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,0.5072448,0.5072448,0,0,0,0.5072448,0,0,0,0,0.5339419,0.5072448,0,0,8.235245,3.213554,0,0.5339419,-0.5339419,5.624565,40.17538,0.07697771,0.5579693,0,0,3.213554
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,0.5049536,0.5049536,0,0,0,0.5049536,0,0,0,0,0.5315301,0.5049536,0,0,8.828514,2.679612,0,0.5315301,-0.5315301,5.064282,36.17337,0.07697771,0.5554489,0,0,2.679612
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98204,0.1895974,0.8509133,0.8966539,0.8966539,0,0,0,0.8966539,94.89874,0,0,0.8509133,0.9438462,0.8966539,0,0,9.419103,2.148082,0,0.09293293,-0.09293293,4.966322,35.47366,0.07697771,0.9863193,0.6807306,0,2.998995
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.05324,0.475557,2.1343,0,0,0,0,0,0,0,0,0,2.1343,0,0,0,0,9.522362,2.055149,2.1343,0,2.1343,6.991097,49.93631,0.07678805,0,1.70744,0,4.189448
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14808,0.6936488,3.113096,1.856573,1.856573,0,0,0,1.856573,167.6796,0,0,3.113096,1.954288,1.856573,0,0,7.388062,3.976018,1.158808,0,1.158808,8.090439,57.78873,0.07668547,2.042231,2.490477,0,7.089114
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30544,0.878296,3.941792,2.08741,2.08741,0,0,0,2.08741,188.8365,0,0,3.941792,2.197273,2.08741,0,0,6.229254,5.018946,1.744519,0,1.744519,9.745435,69.61011,0.07653156,2.296151,3.153434,0,8.960738
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.68992,0.7958444,3.57175,0.2545882,0.2545882,0,0,0,0.2545882,1402.952,0,0,3.57175,0.2679875,0.2545882,0,0,4.484735,6.589013,3.303762,0,3.303762,12.87966,91.99738,0.07624177,0.280047,2.8574,0,10.16076
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.56242,0.7899758,3.545412,0.7930588,0.7930588,0,0,0,0.7930588,447.0553,1.52964,0,3.545412,0.8347988,0.7930588,0,0,1.180973,9.562399,1.180973,0,1.180973,14.00003,100,0.07613871,0.8723647,2.836329,0,13.10781
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06083,0.9446213,4.23946,1.074854,1.074854,0,0,0,1.074854,394.4219,3.108035,0,4.23946,1.131425,1.074854,0,0,0,10.62527,0,0,0,14.00003,100,0.07613871,1.182339,3.391568,0,14.86473
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51678,0.7627746,3.423332,0,0,0,0,0,0,0,3.423332,0,3.423332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07613871,0,2.738666,0,14.04861
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32827,0.6819386,3.06054,0.6235498,0.6235498,0,0,0,0.6235498,490.8254,2.404172,0,3.06054,0.6563682,0.6235498,0,0,0,10.62527,0,0,0,14.00003,100,0.07613871,0.6859047,2.448432,0,13.68581
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.2229,0.4934647,2.21467,0,0,0,0,0,0,0,2.21467,0,2.21467,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07613871,0,1.771736,0,12.83994
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14754,0.2282043,1.024181,1.696828,1.696828,0,0,0,1.696828,60.35856,0,0,1.024181,1.786134,1.696828,0,0,0,10.62527,0,0.7619537,-0.7619537,13.19686,94.26308,0.07613871,1.866511,0.8193447,0,11.64946
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.08356,0.03787459,0.1699812,0.5577715,0.5577715,0,0,0,0.5577715,30.47505,0,0,0.1699812,0.5871279,0.5577715,0,0,0.8466151,9.86332,0,0.4171468,-0.4171468,12.75715,91.1223,0.07613871,0.6135486,0.1359849,0,10.0333
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.310112,9.446174,0,0,0,12.75715,91.1223,0.07613871,0,0,0,9.446174
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,2.5027,2.5027,0,0,0,2.5027,0,0,0,0,2.634421,2.5027,0,0,1.310112,9.446174,0,2.634421,-2.634421,9.980224,71.28717,0.07613871,2.75297,0,0,9.446174
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,2.239096,2.239096,0,0,0,2.239096,0,0,0,0,2.356943,2.239096,0,0,4.237246,6.811753,0,2.356943,-2.356943,7.495787,53.54123,0.07613871,2.463006,0,0,6.811753
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,0.06638695,0.06638695,0,0,0,0.06638695,0,0,1.387779E-17,0,0.069881,0.06638695,0,0,6.856072,4.45481,0,0.069881,-0.069881,7.422126,53.01508,0.07613871,0.07302564,0,0,4.45481
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,0.3141492,0.3141492,0,0,0,0.3141492,0,0,5.551115E-17,0,0.3306834,0.3141492,0,0,6.933717,4.384929,0,0.3306834,-0.3306834,7.073555,50.5253,0.07613871,0.3455641,0,0,4.384929
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,0.08116453,0.08116453,0,0,0,0.08116453,0,0,1.387779E-17,0,0.08543635,0.08116453,0,0,7.301143,4.054245,0,0.08543635,-0.08543635,6.983498,49.88203,0.07613871,0.08928099,0,0,4.054245
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,0.6965638,0.6965638,0,0,0,0.6965638,0,0,1.110223E-16,0,0.7332251,0.6965638,0,0,7.396072,3.968809,0,0.7332251,-0.7332251,6.21061,44.36141,0.07613871,0.7662203,0,0,3.968809
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,0.4273278,0.4273278,0,0,0,0.4273278,0,0,5.551115E-17,0,0.4498188,0.4273278,0,0,8.210767,3.235584,0,0.4498188,-0.4498188,5.73646,40.97463,0.07613871,0.4700606,0,0,3.235584
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,0.2311713,0.2311713,0,0,0,0.2311713,0,0,0,0,0.2433382,0.2311713,0,0,8.710566,2.785765,0,0.2433382,-0.2433382,5.479959,39.14248,0.07613871,0.2542884,0,0,2.785765
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,0.3008725,0.3008725,0,0,0,0.3008725,0,0,0,0,0.3167079,0.3008725,0,0,8.980942,2.542427,0,0.3167079,-0.3167079,5.146119,36.75792,0.07613871,0.3309597,0,0,2.542427
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,0.3038421,0.3038421,0,0,0,0.3038421,0,0,0,0,0.3198338,0.3038421,0,0,9.332839,2.225719,0,0.3198338,-0.3198338,4.808985,34.34982,0.07613871,0.3342263,0,0,2.225719
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,0.3481076,0.3481076,0,0,0,0.3481076,0,0,5.551115E-17,0,0.366429,0.3481076,0,0,9.68821,1.905885,0,0.366429,-0.366429,4.422735,31.5909,0.07613871,0.3829183,0,0,1.905885
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.91355,0.2032761,0.9123029,1.873599,1.873599,4.991591,0,1.527704,1.873599,48.69255,0,0,0.9123029,0,0,3.117993,2.962093,10.09535,1.539456,3.874396,0,3.874396,8.09831,57.84495,0.07709587,2.060958,0.7298423,5,2.451759
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99596,0.3832313,1.719942,0.6878464,0.6878464,4.19311,0,1.309719,0.6878464,250.0474,0,0,1.719942,0,0,3.505263,3.33,6.220957,5.026412,5.049942,0,5.049942,12.88911,92.06486,0.07766625,0.756631,1.375954,5,6.746355
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10578,0.5355263,2.403442,0.6813203,0.6813203,0,0,0,0.6813203,352.7624,0.5152474,0,2.403442,0.7171792,0.6813203,0,0,1.171015,9.571361,1.171015,0,1.171015,14.00003,100,0.07756334,0.7494522,1.922753,0,11.9748
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28804,0.439816,1.973894,0.02463011,0.02463011,0,0,0,0.02463011,8014.149,1.947968,0,1.973894,0.02592644,0.02463011,0,0,0,10.62527,0,0,0,14.00003,100,0.07756334,0.02709313,1.579115,0,12.59917
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73281,0.3818316,1.71366,0.5799702,0.5799702,0,0,0,0.5799702,295.4738,1.103165,0,1.71366,0.610495,0.5799702,0,0,0,10.62527,0,0,0,14.00003,100,0.07756334,0.6379673,1.370928,0,12.33893
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.907785,0.3299588,1.480855,0.4997041,0.4997041,0,0,0,0.4997041,296.3464,0.9548508,0,1.480855,0.5260044,0.4997041,0,0,0,10.62527,0,0,0,14.00003,100,0.07756334,0.5496746,1.184684,0,12.10613
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.27991,0.3955287,1.775133,2.263434,2.263434,0,0,0,2.263434,78.42654,0,0,1.775133,2.382562,2.263434,0,0,0,10.62527,0,0.6074292,-0.6074292,13.35974,95.42654,0.07756334,2.489777,1.420106,0,12.40041
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66119,0.3071161,1.378337,0.2870074,0.2870074,0,0,0,0.2870074,480.2445,0.4013028,0,1.378337,0.3021131,0.2870074,0,0,0.6749214,10.01785,0.6749214,0,0.6749214,14.00003,100,0.07750415,0.3157082,1.10267,0,11.39618
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44455,0.5735784,2.57422,0,0,0,0,0,0,0,2.57422,0,2.57422,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07750415,0,2.059376,0,13.19949
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32308,0.3902754,1.751556,1.534881,1.534881,0,0,0,1.534881,114.1167,0.1358913,0,1.751556,1.615665,1.534881,0,0,0,10.62527,0,0,0,14.00003,100,0.07750415,1.68837,1.401245,0,12.37683
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23606,0.1528261,0.6858837,0.7778914,0.7778914,0,0,0,0.7778914,88.17216,0,0,0.6858837,0.8188331,0.7778914,0,0,0,10.62527,0,0.1329494,-0.1329494,13.85989,98.99899,0.07750415,0.8556805,0.5487069,0,11.31116
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16211,0.02524164,0.1132845,1.480467,1.480467,0,0,0,1.480467,7.651944,0,0,0.1132845,1.558386,1.480467,0,0,0.1477215,10.49232,0,1.445101,-1.445101,12.33662,88.11852,0.07750415,1.628513,0.09062758,0,10.60561
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.75339,9.047223,0,0,0,12.33662,88.11852,0.07750415,0,0,0,9.047223
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,2.084275,2.084275,0,0,0,2.084275,0,0,4.440892E-16,0,2.193974,2.084275,0,0,1.75339,9.047223,0,2.193974,-2.193974,10.02396,71.59961,0.07750415,2.292702,0,0,9.047223
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,2.805005,2.805005,0,0,0,2.805005,0,0,4.440892E-16,0,2.952636,2.805005,0,0,4.191138,6.85325,0,2.952636,-2.952636,6.911613,49.36856,0.07750415,3.085505,0,0,6.85325
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,0.4675085,0.4675085,0,0,0,0.4675085,0,0,5.551115E-17,0,0.4921142,0.4675085,0,0,7.471846,3.900613,0,0.4921142,-0.4921142,6.392879,45.66333,0.07750415,0.5142593,0,0,3.900613
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,0.5538515,0.5538515,0,0,0,0.5538515,0,0,1.110223E-16,0,0.5830017,0.5538515,0,0,8.018639,3.408499,0,0.5830017,-0.5830017,5.778341,41.27378,0.07750415,0.6092367,0,0,3.408499
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,0.2844768,0.2844768,0,0,0,0.2844768,0,0,0,0,0.2994492,0.2844768,0,0,8.666419,2.825497,0,0.2994492,-0.2994492,5.462694,39.01917,0.07750415,0.3129245,0,0,2.825497
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,0.3796794,0.3796794,0,0,0,0.3796794,0,0,5.551115E-17,0,0.3996625,0.3796794,0,0,8.99914,2.526048,0,0.3996625,-0.3996625,5.041413,36.01002,0.07750415,0.4176473,0,0,2.526048
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,0.1755687,0.1755687,0,0,0,0.1755687,0,0,0,0,0.1848092,0.1755687,0,0,9.44321,2.126386,0,0.1848092,-0.1848092,4.846607,34.61855,0.07750415,0.1931256,0,0,2.126386
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,0.3553483,0.3553483,0,0,0,0.3553483,0,0,0,0,0.3740509,0.3553483,0,0,9.648553,1.941576,0,0.3740509,-0.3740509,4.452322,31.80224,0.07750415,0.3908832,0,0,1.941576
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,0.4862517,0.4862517,0,0,0,0.4862517,0,0,1.110223E-16,0,0.5118439,0.4862517,0,0,10.06417,1.567526,0,0.5118439,-0.5118439,3.912792,27.94846,0.07750415,0.5348769,0,0,1.567526
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,0.4237383,0.4237383,0,0,0,0.4237383,0,0,5.551115E-17,0,0.4460403,0.4237383,0,0,10.63288,1.055682,0,0.4460403,-0.4460403,3.442624,24.59012,0.07750415,0.4661121,0,0,1.055682
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,0.1487942,0.1487942,0,0,0,0.1487942,0,0,0,0,0.1566255,0.1487942,0,0,11.12848,0.6096413,0,0.1566255,-0.1566255,3.277526,23.41085,0.07750415,0.1636737,0,0,0.6096413
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.84645,0.1416021,0.6355102,1.485358,1.485358,4.780363,0,1.470039,1.485358,42.785,0,0,0.6355102,0,0,3.295005,3.130255,11.30251,0.4530157,3.765765,0,3.765765,6.850045,48.92879,0.07838122,1.633893,0.5084081,5,1.088526
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.94084,0.4438144,1.991839,2.31963,2.31963,5,0,1.53,2.31963,85.86881,0,0,1.991839,0,0,2.68037,2.546351,7.536744,3.842205,4.53819,0,4.53819,11.15535,79.68092,0.07925693,2.551593,1.593471,5,5.834044
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06668,0.5398353,2.422781,0.3982238,0.3982238,1.25,0,0.50625,0.3982238,608.3968,0.2456993,0,2.422781,0,0,0.606077,0.5757731,2.998554,7.926576,2.998554,0,2.998554,14.00003,100,0.07899161,0.4380462,1.938225,5,10.34936
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27557,0.798457,3.583475,2.299293,2.299293,0,0,0,2.299293,155.8512,1.163167,0,3.583475,2.420308,2.299293,0,0,0,10.62527,0,0,0,14.00003,100,0.07899161,2.529222,2.86678,0,14.20875
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78454,0.8209807,3.684561,1.174436,1.174436,0,0,0,1.174436,313.7303,2.448313,0,3.684561,1.236248,1.174436,0,0,0,10.62527,0,0,0,14.00003,100,0.07899161,1.291879,2.947649,0,14.30984
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258328,0.5978014,2.682933,1.184092,1.184092,0,0,0,1.184092,226.5814,1.43652,0,2.682933,1.246413,1.184092,0,0,0,10.62527,0,0,0,14.00003,100,0.07899161,1.302501,2.146346,0,13.30821
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50517,0.6481436,2.908869,1.378629,1.378629,0,0,0,1.378629,210.9971,1.45768,0,2.908869,1.451189,1.378629,0,0,0,10.62527,0,0,0,14.00003,100,0.07899161,1.516492,2.327095,0,13.53414
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80893,0.648097,2.908659,0.7102532,0.7102532,0,0,0,0.7102532,409.5243,2.161024,0,2.908659,0.747635,0.7102532,0,0,0,10.62527,0,0,0,14.00003,100,0.07899161,0.7812786,2.326927,0,13.53393
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56255,0.6670483,2.993713,0.6567549,0.6567549,0,0,0,0.6567549,455.8342,2.302392,0,2.993713,0.6913208,0.6567549,0,0,0,10.62527,0,0,0,14.00003,100,0.07899161,0.7224303,2.39497,0,13.61899
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42397,0.3407024,1.529072,1.584318,1.584318,0,0,0,1.584318,96.51299,0,2.220446E-16,1.529072,1.667703,1.584318,0,0,0,10.62527,0,0.1386305,-0.1386305,13.8539,98.95622,0.07899161,1.74275,1.223258,0,12.15435
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32453,0.1595566,0.71609,0.2704132,0.2704132,0,0,0,0.2704132,264.8132,0.2774105,0,0.71609,0.2846455,0.2704132,0,0,0.1540339,10.48664,0.1540339,0,0.1540339,14.00003,100,0.07897803,0.2974546,0.572872,0,11.20273
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23994,0.03466936,0.1555961,3.345782,3.345782,1.25,0,0.50625,3.345782,4.650515,0,0,0.1555961,2.206086,2.095782,0,0,0,10.62527,0,2.05049,-2.05049,11.83862,84.56142,0.07897803,3.68036,0.1244769,5,10.78087
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,2.857101,2.857101,0,0,0,2.857101,0,0,4.440892E-16,0,3.007475,2.857101,0,0,2.278322,8.574784,0,3.007475,-3.007475,8.668465,61.91748,0.07897803,3.142811,0,0,8.574784
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,1.08796,1.08796,0,0,0,1.08796,0,0,2.220446E-16,0,1.145221,1.08796,0,0,5.619961,5.567309,0,1.145221,-1.145221,7.461296,53.29486,0.07897803,1.196756,0,0,5.567309
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,0.7557099,0.7557099,0,0,0,0.7557099,0,0,1.110223E-16,0,0.7954841,0.7557099,0,0,6.892429,4.422088,0,0.7954841,-0.7954841,6.622782,47.30549,0.07897803,0.8312809,0,0,4.422088
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,0.2319028,0.2319028,0,0,0,0.2319028,0,0,2.775558E-17,0,0.2441082,0.2319028,0,0,7.7763,3.626604,0,0.2441082,-0.2441082,6.365469,45.46754,0.07897803,0.2550931,0,0,3.626604
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,0.2779179,0.2779179,0,0,0,0.2779179,0,0,5.551115E-17,0,0.2925451,0.2779179,0,0,8.047532,3.382496,0,0.2925451,-0.2925451,6.057099,43.26491,0.07897803,0.3057097,0,0,3.382496
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,0.1063224,0.1063224,0,0,0,0.1063224,0,0,1.387779E-17,0,0.1119183,0.1063224,0,0,8.372581,3.089951,0,0.1119183,-0.1119183,5.939127,42.42225,0.07897803,0.1169547,0,0,3.089951
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,0.1116396,0.1116396,0,0,0,0.1116396,0,0,1.387779E-17,0,0.1175154,0.1116396,0,0,8.496936,2.978032,0,0.1175154,-0.1175154,5.815255,41.53745,0.07897803,0.1228036,0,0,2.978032
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,0.1349327,0.1349327,0,0,0,0.1349327,0,0,0,0,0.1420344,0.1349327,0,0,8.627508,2.860517,0,0.1420344,-0.1420344,5.665537,40.46804,0.07897803,0.1484259,0,0,2.860517
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,0.2581291,0.2581291,0,0,0,0.2581291,0,0,5.551115E-17,0,0.2717149,0.2581291,0,0,8.785324,2.718482,0,0.2717149,-0.2717149,5.379125,38.42225,0.07897803,0.2839421,0,0,2.718482
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,0.2891712,0.2891712,0,0,0,0.2891712,0,0,0,0,0.3043908,0.2891712,0,0,9.08723,2.446767,0,0.3043908,-0.3043908,5.058269,36.13042,0.07897803,0.3180884,0,0,2.446767
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,0.09405676,0.09405676,0,0,0,0.09405676,0,0,1.387779E-17,0,0.09900711,0.09405676,0,0,9.425442,2.142377,0,0.09900711,-0.09900711,4.953906,35.38498,0.07897803,0.1034624,0,0,2.142377
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.53545,2.04337,0,0,0,4.953906,35.38498,0.07897803,0,0,0,2.04337
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.78084,0.06666903,0.2992106,0.2322773,0.2322773,0,0,0,0.2322773,128.8161,0,0,0.2992106,0.2445024,0.2322773,0,0,9.53545,2.04337,0.05470821,0,0.05470821,5.005807,35.75569,0.07897321,0.255505,0.2393685,0,2.34258
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88797,0.06154975,0.2762353,0,0,0,0,0,0,0,0,0,0.2762353,0,0,0,0,9.480742,2.092607,0.2762353,0,0.2762353,5.267867,37.62754,0.07894887,0,0.2209882,0,2.368842
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03085,0.0590472,0.2650039,0.9981996,0.9981996,0,0,0,0.9981996,26.54818,0,0,0.2650039,1.050737,0.9981996,0,0,9.204506,2.341219,0,0.7857326,-0.7857326,4.439632,31.71159,0.07894887,1.09802,0.2120031,0,2.606223
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26807,0.2451897,1.100411,0,0,0,0,0,0,0,0,0,1.100411,0,0,0,0,10.07754,1.555486,1.100411,0,1.100411,5.483573,39.1683,0.07885205,0,0.880329,0,2.655897
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84498,0.07779996,0.3491662,1.064157,1.064157,0,0,0,1.064157,32.81152,0,0,0.3491662,1.120166,1.064157,0,0,8.977131,2.545856,0,0.7709996,-0.7709996,4.670869,33.36328,0.07885205,1.170573,0.279333,0,2.895022
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.612819,0.1081762,0.4854947,2.424552,2.424552,1.25,0,0.50625,2.424552,20.0241,0,0,0.4854947,1.236371,1.174552,0,0,9.833797,1.774857,0,0.7508761,-0.7508761,3.879376,27.70977,0.07885205,2.667007,0.3883958,5,2.260351
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73604,0.3349038,1.503048,2.432247,2.432247,4.796742,0,1.474511,2.432247,61.79668,0,0,1.503048,0,0,2.364495,2.24627,10.6681,1.02398,3.749318,0,3.749318,7.436291,53.11626,0.0797179,2.675472,1.202438,5,2.527029
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95976,0.656275,2.945362,0.5446355,0.5446355,4.049899,0,1.270622,0.5446355,540.7951,0,0,2.945362,0,0,3.505263,3.33,6.918786,4.398367,6.275362,0,6.275362,13.38962,95.63997,0.08010259,0.5990991,2.35629,5,7.343729
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.6821,0.4226325,1.896775,0,0,0,0,0,0,0,1.253351,0,1.896775,0,0,0,0,0.6434237,10.04619,0.6434237,0,0.6434237,14.00003,100,0.08004583,0,1.51742,0,11.94297
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52542,0.08445854,0.3790499,1.61715,1.61715,0,0,0,1.61715,23.43938,0,0,0.3790499,1.702263,1.61715,0,0,0,10.62527,0,1.323213,-1.323213,12.60524,90.03724,0.08004583,1.778865,0.3032399,0,11.00432
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41283,0.08562632,0.3842909,1.03459,1.03459,0,0,0,1.03459,37.14427,0,2.220446E-16,0.3842909,1.089042,1.03459,0,0,1.470237,9.302061,0,0.7047513,-0.7047513,11.86237,84.73101,0.08004583,1.138049,0.3074327,0,9.686352
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31694,0.03243444,0.1455658,2.835265,2.835265,0,0,0,2.835265,5.134115,0,0,0.1455658,2.98449,2.835265,0,0,2.253294,8.597309,0,2.838924,-2.838924,8.869877,63.35614,0.08004583,3.118792,0.1164526,0,8.742875
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,0.6230972,0.6230972,0,0,0,0.6230972,0,0,1.110223E-16,0,0.6558918,0.6230972,0,0,5.407654,5.758386,0,0.6558918,-0.6558918,8.178506,58.41779,0.08004583,0.6854069,0,0,5.758386
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,2.635147,2.635147,0,0,0,2.635147,0,0,0,0,2.773839,2.635147,0,0,6.136423,5.102494,0,2.773839,-2.773839,5.254623,37.53295,0.08004583,2.898662,0,0,5.102494
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,1.674145,1.674145,0,0,0,1.674145,0,0,2.220446E-16,0,1.762258,1.674145,0,0,9.218466,2.328655,0,1.762258,-1.762258,3.39704,24.26452,0.08004583,1.84156,0,0,2.328655
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,0.2534783,0.2534783,0,0,0,0.2534783,0,0,0,0,0.2668193,0.2534783,0,0,11.17653,0.5663966,0,0.2668193,-0.2668193,3.115788,22.25558,0.08004583,0.2788262,0,0,0.5663966
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,0.1022491,0.1022491,0,0,0,0.1022491,0,0,1.387779E-17,0,0.1076307,0.1022491,0,0,11.473,0.2995773,0,0.1076307,-0.1076307,3.002335,21.44521,0.08004583,0.1124741,0,0,0.2995773
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,0.08894587,0.08894587,0,0,0,0.08894587,0,0,1.387779E-17,0,0.09362724,0.08894587,0,0,11.59259,0.1919466,0,0.09362724,-0.09362724,2.903643,20.74027,0.08004583,0.09784047,0,0,0.1919466
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,0.1275877,0.1275877,3.632851,0,1.156768,0.1275877,0,0,0,0,0,0,3.505263,3.33,11.69662,0.09831934,3.33,0,3.33,6.062758,43.30533,0.08054646,0.1403465,0,5,0.09831934
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.366616,3.095319,3.33,0,3.33,9.221874,65.8704,0.08100114,0,0,5,3.095319
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,0.1306645,0.1306645,3.635928,0,1.157608,0.1306645,0,0,0,0,0,0,3.505263,3.33,5.036616,6.092319,3.33,0,3.33,12.38099,88.43546,0.0814957,0.1437309,0,5,6.092319
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,0.04422683,0.04422683,0,0,0,0.04422683,0,0,6.938894E-18,0,0.04655455,0.04422683,0,0,1.706617,9.089319,0,0.04655455,-0.04655455,12.33192,88.08495,0.0814957,0.04864951,0,0,9.089319
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,0.01001939,0.01001939,0,0,0,0.01001939,0,0,0,0,0.01054673,0.01001939,0,0,1.758344,9.042765,0,0.01054673,-0.01054673,12.3208,88.00553,0.0814957,0.01102133,0,0,9.042765
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,0.173574,0.173574,0,0,0,0.173574,0,0,2.775558E-17,0,0.1827095,0.173574,0,0,1.770062,9.032218,0,0.1827095,-0.1827095,12.12821,86.62988,0.0814957,0.1909314,0,0,9.032218
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.7168,0.1846727,0.828811,0,0,0,0,0,0,0,0,0,0.828811,0,0,0,0,1.973073,8.849508,0.828811,0,0.828811,12.91449,92.24614,0.08142219,0,0.6630488,0,9.67832
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83741,0.3320777,1.490365,0.8265492,0.8265492,0,0,0,0.8265492,180.3117,0,0,1.490365,0.8700518,0.8265492,0,0,1.144262,9.595439,0.6203128,0,0.6203128,13.50297,96.44957,0.08136725,0.9092041,1.192292,0,11.0858
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99834,0.4324481,1.940827,1.499985,1.499985,0,0,0,1.499985,129.3898,0,0,1.940827,1.578931,1.499985,0,0,0.5239491,10.15372,0.3618958,0,0.3618958,13.84629,98.90188,0.08133524,1.649983,1.552662,0,12.09455
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26553,0.5371042,2.410524,1.879887,1.879887,0,0,0,1.879887,128.2271,0.2696422,0,2.410524,1.978828,1.879887,0,0,0.1620533,10.47943,0.1620533,0,0.1620533,14.00003,100,0.08132091,2.067875,1.928419,0,12.88995
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91395,0.8190531,3.67591,0.5857919,0.5857919,0,0,0,0.5857919,627.5112,3.059287,0,3.67591,0.616623,0.5857919,0,0,0,10.62527,0,0,0,14.00003,100,0.08132091,0.6443711,2.940728,0,14.30118
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.97024,0.9140739,4.102364,0.3465414,0.3465414,0,0,0,0.3465414,1183.802,3.737583,0,4.102364,0.3647805,0.3465414,0,0,0,10.62527,0,0,0,14.00003,100,0.08132091,0.3811956,3.281891,0,14.72764
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97199,0.7922849,3.555775,1.289841,1.289841,0,0,0,1.289841,275.6754,2.198047,0,3.555775,1.357728,1.289841,0,0,0,10.62527,0,0,0,14.00003,100,0.08132091,1.418826,2.84462,0,14.18105
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11343,0.5256748,2.359229,0.7636799,0.7636799,0,0,0,0.7636799,308.929,1.555355,0,2.359229,0.8038736,0.7636799,0,0,0,10.62527,0,0,0,14.00003,100,0.08132091,0.8400479,1.887383,0,12.9845
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80303,0.5822793,2.61327,0.3428831,0.3428831,0,0,0,0.3428831,762.1459,2.25234,0,2.61327,0.3609296,0.3428831,0,0,0,10.62527,0,0,0,14.00003,100,0.08132091,0.3771714,2.090616,0,13.23854
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62732,0.5124426,2.299843,0.4744293,0.4744293,0,0,0,0.4744293,484.7598,1.800443,0,2.299843,0.4993992,0.4744293,0,0,0,10.62527,0,0,0,14.00003,100,0.08132091,0.5218722,1.839874,0,12.92512
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50085,0.1112659,0.4993615,2.914248,2.914248,0,0,0,2.914248,17.13517,0,0,0.4993615,3.06763,2.914248,0,0,0,10.62527,0,2.568269,-2.568269,11.29284,80.66295,0.08132091,3.205673,0.3994892,0,11.12464
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39301,0.03254093,0.1460437,1.292036,1.292036,0,0,0,1.292036,11.30338,0,0,0.1460437,1.360038,1.292036,0,0,2.853632,8.057006,0,1.213994,-1.213994,10.01317,71.52252,0.08132091,1.42124,0.116835,0,8.20305
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,2.424775,2.424775,0,0,0,2.424775,0,0,0,0,2.552395,2.424775,0,0,4.202514,6.843011,0,2.552395,-2.552395,7.322712,52.30498,0.08132091,2.667253,0,0,6.843011
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.038509,4.290616,0,0,0,7.322712,52.30498,0.08132091,0,0,0,4.290616
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,1.591724,1.591724,0,0,0,1.591724,0,0,2.220446E-16,0,1.675499,1.591724,0,0,7.038509,4.290616,0,1.675499,-1.675499,5.556581,39.68979,0.08132091,1.750896,0,0,4.290616
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,0.5436797,0.5436797,0,0,0,0.5436797,0,0,0,0,0.5722944,0.5436797,0,0,8.900174,2.615118,0,0.5722944,-0.5722944,4.953331,35.38086,0.08132091,0.5980476,0,0,2.615118
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,0.02992376,0.02992376,0,0,0,0.02992376,0,0,0,0,0.03149869,0.02992376,0,0,9.536057,2.042823,0,0.03149869,-0.03149869,4.920128,35.1437,0.08132091,0.03291613,0,0,2.042823
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,0.5893863,0.5893863,0,0,0,0.5893863,0,0,0,0,0.6204067,0.5893863,0,0,9.571055,2.011324,0,0.6204067,-0.6204067,4.266162,30.47252,0.08132091,0.648325,0,0,2.011324
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,0.1239212,0.1239212,0,0,0,0.1239212,0,0,1.387779E-17,0,0.1304434,0.1239212,0,0,10.2604,1.390918,0,0.1304434,-0.1304434,4.128662,29.49039,0.08132091,0.1363133,0,0,1.390918
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,0.3516087,0.3516087,0,0,0,0.3516087,0,0,0,0,0.3701144,0.3516087,0,0,10.40533,1.260474,0,0.3701144,-0.3701144,3.738528,26.70371,0.08132091,0.3867696,0,0,1.260474
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,0.6666186,0.6666186,0,0,0,0.6666186,0,0,1.110223E-16,0,0.7017038,0.6666186,0,0,10.81657,0.89036,0,0.7017038,-0.7017038,2.998867,21.42043,0.08132091,0.7332805,0,0,0.89036
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,0.5081466,0.5081466,4.01341,0,1.260661,0.5081466,0,0,0,0,0,0,3.505263,3.33,11.59624,0.1886562,3.33,0,3.33,6.157982,43.9855,0.0819355,0.5589613,0,5,0.1886562
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,0.3099892,0.3099892,3.815252,0,1.206564,0.3099892,0,0,0,0,0,0,3.505263,3.33,8.266242,3.185656,3.33,0,3.33,9.317098,66.55056,0.08248079,0.3409881,0,5,3.185656
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,0.2510052,0.2510052,3.756268,0,1.190461,0.2510052,0,0,0,0,0,0,3.505263,3.33,4.936242,6.182656,3.33,0,3.33,12.47621,89.11563,0.08300293,0.2761057,0,5,6.182656
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.6544,0.2223209,0.997776,1.042999,1.042999,0,0,0,1.042999,95.66412,0,0,0.997776,1.097894,1.042999,0,0,1.606242,9.179656,0,0.1001178,-0.1001178,12.37068,88.36182,0.08300293,1.147299,0.7982208,0,10.17743
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78923,0.2600075,1.166914,0,0,0,0,0,0,0,0,0,1.166914,0,0,0,0,1.717484,9.079538,1.166914,0,1.166914,13.47771,96.26917,0.08289891,0,0.933531,0,10.24645
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.9692,0.222472,0.9984542,0,0,0,0,0,0,0,0.4478838,0,0.9984542,0,0,0,0,0.5505704,10.12976,0.5505704,0,0.5505704,14.00003,100,0.08284993,0,0.7987634,0,11.12821
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26797,0.7970169,3.577012,1.537001,1.537001,0,0,0,1.537001,232.7267,1.959116,0,3.577012,1.617896,1.537001,0,0,0,10.62527,0,0,0,14.00003,100,0.08284993,1.690701,2.861609,0,14.20229
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99127,0.8221081,3.689621,1.142357,1.142357,0,0,0,1.142357,322.9833,2.487141,0,3.689621,1.202481,1.142357,0,0,0,10.62527,0,0,0,14.00003,100,0.08284993,1.256592,2.951697,0,14.3149
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.329742,0.9609808,4.312882,1.878485,1.878485,0,0,0,1.878485,229.5936,2.335529,0,4.312882,1.977353,1.878485,0,0,0,10.62527,0,0,0,14.00003,100,0.08284993,2.066334,3.450306,0,14.93816
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21248,0.6168933,2.768617,1.047955,1.047955,0,0,0,1.047955,264.1923,1.665506,0,2.768617,1.103111,1.047955,0,0,0,10.62527,0,0,0,14.00003,100,0.08284993,1.152751,2.214894,0,13.39389
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26972,0.3042973,1.365686,2.128149,2.128149,0,0,0,2.128149,64.17249,0,0,1.365686,2.240157,2.128149,0,0,0,10.62527,0,0.8744708,-0.8744708,13.07825,93.41592,0.08284993,2.340964,1.092549,0,11.99096
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92519,0.1590377,0.7137613,1.072692,1.072692,0,0,0,1.072692,66.53928,0,0,0.7137613,1.129149,1.072692,0,0,0.9716341,9.750803,0,0.4153877,-0.4153877,12.6404,90.28838,0.08284993,1.179961,0.571009,0,10.46456
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.72953,0.4159504,1.866785,1.961805,1.961805,0,0,0,1.961805,95.15654,0,0,1.866785,2.065058,1.961805,0,0,1.433176,9.335416,0,0.1982721,-0.1982721,12.4314,88.79554,0.08284993,2.157985,1.493428,0,11.2022
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58846,0.1929716,0.8660567,0.52535,0.52535,0,0,0,0.52535,164.8533,0,0,0.8660567,0.553,0.52535,0,0,1.653479,9.137143,0.3130567,0,0.3130567,12.72839,90.91691,0.08282209,0.577885,0.6928453,0,10.0032
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46807,0.0329555,0.1479043,3.786662,3.786662,1.25,0,0.50625,3.786662,3.905928,0,0,0.1479043,2.670171,2.536662,0,0,1.340422,9.418895,0,2.522266,-2.522266,10.06969,71.92622,0.08282209,4.165329,0.1183235,5,9.566799
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,3.485712,3.485712,5,0,1.53,3.485712,0,0,0,0,0,0,1.514288,1.438573,4.14294,6.896628,1.438573,0,1.438573,11.43444,81.67441,0.08318654,3.834284,0,5,6.896628
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,2.147834,2.147834,0,0,0,2.147834,0,0,4.440892E-16,0,2.260878,2.147834,0,0,2.704367,8.191344,0,2.260878,-2.260878,9.051266,64.65177,0.08318654,2.362617,0,0,8.191344
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,1.424658,1.424658,0,0,0,1.424658,0,0,0,0,1.49964,1.424658,0,0,5.216453,5.930466,0,1.49964,-1.49964,7.470506,53.36065,0.08318654,1.567124,0,0,5.930466
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,0.3774316,0.3774316,0,0,0,0.3774316,0,0,5.551115E-17,0,0.3972964,0.3774316,0,0,6.88272,4.430826,0,0.3972964,-0.3972964,7.051719,50.36932,0.08318654,0.4151748,0,0,4.430826
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,0.3926134,0.3926134,0,0,0,0.3926134,0,0,0,0,0.4132772,0.3926134,0,0,7.324161,4.03353,0,0.4132772,-0.4132772,6.616086,47.25767,0.08318654,0.4318747,0,0,4.03353
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,0.1708876,0.1708876,0,0,0,0.1708876,0,0,0,0,0.1798817,0.1708876,0,0,7.783358,3.620252,0,0.1798817,-0.1798817,6.426475,45.9033,0.08318654,0.1879763,0,0,3.620252
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,0.2466547,0.2466547,0,0,0,0.2466547,0,0,2.775558E-17,0,0.2596365,0.2466547,0,0,7.983226,3.440371,0,0.2596365,-0.2596365,6.152794,43.94844,0.08318654,0.2713202,0,0,3.440371
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,0.3385049,0.3385049,0,0,0,0.3385049,0,0,5.551115E-17,0,0.3563209,0.3385049,0,0,8.271711,3.180734,0,0.3563209,-0.3563209,5.777198,41.26562,0.08318654,0.3723554,0,0,3.180734
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,0.07471148,0.07471148,0,0,0,0.07471148,0,0,1.387779E-17,0,0.07864366,0.07471148,0,0,8.667624,2.824413,0,0.07864366,-0.07864366,5.694301,40.6735,0.08318654,0.08218262,0,0,2.824413
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,0.04030259,0.04030259,0,0,0,0.04030259,0,0,6.938894E-18,0,0.04242378,0.04030259,0,0,8.755005,2.74577,0,0.04242378,-0.04242378,5.649582,40.35408,0.08318654,0.04433285,0,0,2.74577
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,0.3471306,0.3471306,0,0,0,0.3471306,0,0,5.551115E-17,0,0.3654006,0.3471306,0,0,8.802143,2.703346,0,0.3654006,-0.3654006,5.264416,37.6029,0.08318654,0.3818437,0,0,2.703346
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,0.3879443,0.3879443,0,0,0,0.3879443,0,0,5.551115E-17,0,0.4083624,0.3879443,0,0,9.208143,2.337945,0,0.4083624,-0.4083624,4.833964,34.52825,0.08318654,0.4267387,0,0,2.337945
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.59374,0.1968153,0.8833069,0.0874388,0.0874388,0,0,0,0.0874388,1010.2,0,0,0.8833069,0.09204084,0.0874388,0,0,9.66188,1.929583,0.7912661,0,0.7912661,5.584625,39.8901,0.08311609,0.09618268,0.7066455,0,2.81289
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.7435,0.4277686,1.919826,2.177215,2.177215,0,0,0,2.177215,88.17805,0,4.440892E-16,1.919826,2.291805,2.177215,0,0,8.870613,2.641722,0,0.3719795,-0.3719795,5.192524,37.08939,0.08311609,2.394936,1.53586,0,4.561548
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94345,0.7097005,3.185136,0.1148148,0.1148148,0,0,0,0.1148148,2774.151,0,0,3.185136,0.1208577,0.1148148,0,0,9.283924,2.269743,3.064278,0,3.064278,8.099554,57.85384,0.08284435,0.1262963,2.548109,0,5.454878
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27537,0.9198079,4.128098,0.7650595,0.7650595,0,0,0,0.7650595,539.5786,0,0,4.128098,0.8053259,0.7650595,0,0,6.219646,5.027593,3.322772,0,3.322772,11.25181,80.36993,0.0825517,0.8415655,3.302478,0,9.155691
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07673,0.9381673,4.210495,1.555303,1.555303,0,0,0,1.555303,270.7187,0,0,4.210495,1.637161,1.555303,0,0,2.896874,8.018087,2.573334,0,2.573334,13.69309,97.8076,0.08232646,1.710833,3.368396,0,12.22858
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.690608,0.9606977,4.311611,0.07447038,0.07447038,0,0,0,0.07447038,5789.7,3.909682,0,4.311611,0.07838988,0.07447038,0,0,0.3235396,10.33409,0.3235396,0,0.3235396,14.00003,100,0.08229823,0.08191741,3.449289,0,14.6457
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.457,0.9640214,4.326528,0.6981384,0.6981384,0,0,0,0.6981384,619.7236,3.591646,0,4.326528,0.7348825,0.6981384,0,0,0,10.62527,0,0,0,14.00003,100,0.08229823,0.7679522,3.461223,0,14.9518
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42839,0.8144925,3.655442,0.3517888,0.3517888,0,0,0,0.3517888,1039.101,3.285138,0,3.655442,0.370304,0.3517888,0,0,0,10.62527,0,0,0,14.00003,100,0.08229823,0.3869677,2.924354,0,14.28072
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04842,0.7270107,3.262824,0.09151316,0.09151316,0,0,0,0.09151316,3565.415,3.166495,0,3.262824,0.09632964,0.09151316,0,0,0,10.62527,0,0,0,14.00003,100,0.08229823,0.1006645,2.610259,0,13.8881
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83191,0.5530146,2.481929,0.09716972,0.09716972,0,0,0,0.09716972,2554.221,2.379646,0,2.481929,0.1022839,0.09716972,0,0,0,10.62527,0,0,0,14.00003,100,0.08229823,0.1068867,1.985543,0,13.1072
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67558,0.291545,1.308454,0.1836305,0.1836305,0,0,0,0.1836305,712.5473,1.115159,0,1.308454,0.1932952,0.1836305,0,0,0,10.62527,0,0,0,14.00003,100,0.08229823,0.2019935,1.046763,0,11.93373
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54202,0.03375534,0.151494,1.093528,1.093528,0,0,0,1.093528,13.85369,0,0,0.151494,1.151082,1.093528,0,0,0,10.62527,0,0.9995881,-0.9995881,12.94637,92.47388,0.08229823,1.202881,0.1211952,0,10.77677
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,2.794639,2.794639,0,0,0,2.794639,0,0,4.440892E-16,0,2.941725,2.794639,0,0,1.110653,9.625686,0,2.941725,-2.941725,9.845519,70.325,0.08229823,3.074103,0,0,9.625686
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.379237,6.683961,0,0,0,9.845519,70.325,0.08229823,0,0,0,6.683961
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,5.041684,5.041684,1.711684,0,0.6322898,5.041684,0,0,0,0,3.505263,3.33,0,0,4.379237,6.683961,0,3.505263,-3.505263,6.150648,43.93311,0.08229823,5.545853,0,5,6.683961
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,0.09816995,0.09816995,3.603433,0,1.148737,0.09816995,0,0,0,0,0,0,3.505263,3.33,8.273973,3.178698,3.33,0,3.33,9.309763,66.49818,0.08276276,0.1079869,0,5,3.178698
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,0.119027,0.119027,3.62429,0,1.154431,0.119027,0,0,0,0,0,0,3.505263,3.33,4.943974,6.175698,3.33,0,3.33,12.46888,89.06324,0.08323068,0.1309297,0,5,6.175698
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,0.6013496,0.6013496,0,0,0,0.6013496,0,0,1.110223E-16,0,0.6329996,0.6013496,0,0,1.613973,9.172698,0,0.6329996,-0.6329996,11.80164,84.29725,0.08323068,0.6614846,0,0,9.172698
