Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,0.1405442,0.1405442,0,0,0,0.1405442,0,0,0,0,0.1479413,0.1405442,0,0,2.317307,8.539699,0,0.1479413,-0.1479413,11.64569,83.18336,0.08323068,0.1545987,0,0,8.539699
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,0.4689568,0.4689568,0,0,0,0.4689568,0,0,0,0,0.4936387,0.4689568,0,0,2.481686,8.391757,0,0.4936387,-0.4936387,11.12535,79.46665,0.08323068,0.5158525,0,0,8.391757
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,0.4931152,0.4931152,0,0,0,0.4931152,0,0,1.110223E-16,0,0.5190687,0.4931152,0,0,3.030173,7.898118,0,0.5190687,-0.5190687,10.57821,75.55847,0.08323068,0.5424268,0,0,7.898118
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,0.4831688,0.4831688,0,0,0,0.4831688,0,0,5.551115E-17,0,0.5085988,0.4831688,0,0,3.606916,7.37905,0,0.5085988,-0.5085988,10.0421,71.72912,0.08323068,0.5314857,0,0,7.37905
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,0.3843079,0.3843079,0,0,0,0.3843079,0,0,0,0,0.4045346,0.3843079,0,0,4.172026,6.870451,0,0.4045346,-0.4045346,9.61568,68.68329,0.08323068,0.4227387,0,0,6.870451
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,0.1745162,0.1745162,0,0,0,0.1745162,0,0,0,0,0.1837012,0.1745162,0,0,4.621509,6.465916,0,0.1837012,-0.1837012,9.422042,67.30016,0.08323068,0.1919678,0,0,6.465916
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53488,0.2101685,0.9432364,0.3568055,0.3568055,0,0,0,0.3568055,264.3559,0,0,0.9432364,0.3755848,0.3568055,0,0,4.825621,6.282215,0.5676516,0,0.5676516,9.960564,71.14674,0.08318099,0.3924861,0.7545891,0,7.225451
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70027,0.3887152,1.744554,0.7845566,0.7845566,0,0,0,0.7845566,222.3618,0,0,1.744554,0.825849,0.7845566,0,0,4.257969,6.793101,0.9187047,0,0.9187047,10.83212,77.37215,0.08310068,0.8630122,1.395643,0,8.537655
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92115,0.5367483,2.408926,2.143771,2.143771,0,0,0,2.143771,112.3686,0,0,2.408926,2.256602,2.143771,0,0,3.339265,7.619936,0.1523248,0,0.1523248,10.97663,78.40435,0.08308738,2.358149,1.927141,0,10.02886
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28772,0.6852589,3.075442,2.106426,2.106426,0,0,0,2.106426,146.0029,0,0,3.075442,2.217291,2.106426,0,0,3.18694,7.757028,0.8581514,0,0.8581514,11.79074,84.21944,0.08301254,2.317069,2.460354,0,10.83247
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17011,0.8887154,3.988555,3.38917,3.38917,1.812392,0,0.6597829,3.38917,117.6853,0,0,3.988555,1.659766,1.576778,0,0,2.328789,8.529365,2.328789,0,2.328789,14.00003,100,0.08298874,3.728086,3.190844,5,12.51792
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052226,0.9427081,4.230874,0.01305925,0.01305925,0,0,0,0.01305925,32397.52,4.217127,0,4.230874,0.01374658,0.01305925,0,0,0,10.62527,0,0,0,14.00003,100,0.08298874,0.01436518,3.384699,0,14.85615
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70508,0.8377506,3.759825,0.3087665,0.3087665,0,0,0,0.3087665,1217.692,3.434807,0,3.759825,0.3250173,0.3087665,0,0,0,10.62527,0,0,0,14.00003,100,0.08298874,0.3396431,3.00786,0,14.3851
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.5892,0.6420206,2.881388,0.8710945,0.8710945,0,0,0,0.8710945,330.778,1.964447,0,2.881388,0.9169415,0.8710945,0,0,0,10.62527,0,0,0,14.00003,100,0.08298874,0.9582039,2.305111,0,13.50666
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17253,0.6414585,2.878866,1.496196,1.496196,0,0,0,1.496196,192.4123,1.303922,0,2.878866,1.574944,1.496196,0,0,0,10.62527,0,0,0,14.00003,100,0.08298874,1.645816,2.303092,0,13.50414
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93435,0.4632054,2.078866,1.019357,1.019357,0,0,0,1.019357,203.9389,1.005858,0,2.078866,1.073008,1.019357,0,0,0,10.62527,0,0,0,14.00003,100,0.08298874,1.121293,1.663093,0,12.70414
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76208,0.2354623,1.056755,0.08742236,0.08742236,0,0,0,0.08742236,1208.792,0.9647312,0,1.056755,0.09202354,0.08742236,0,0,0,10.62527,0,0,0,14.00003,100,0.08298874,0.09616459,0.8454037,0,11.68203
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61475,0.03096795,0.1389842,1.84011,1.84011,0,0,0,1.84011,7.553034,0,2.220446E-16,0.1389842,1.936958,1.84011,0,0,0,10.62527,0,1.797974,-1.797974,12.1048,86.46266,0.08298874,2.024121,0.1111873,0,10.76426
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.997749,8.8273,0,0,0,12.1048,86.46266,0.08298874,0,0,0,8.8273
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,2.53292,2.53292,0,0,0,2.53292,0,0,0,0,2.666231,2.53292,0,0,1.997749,8.8273,0,2.666231,-2.666231,9.294342,66.38802,0.08298874,2.786212,0,0,8.8273
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,2.797619,2.797619,0,0,0,2.797619,0,0,4.440892E-16,0,2.944862,2.797619,0,0,4.960228,6.161069,0,2.944862,-2.944862,6.190185,44.21552,0.08298874,3.077381,0,0,6.161069
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,0.2858121,0.2858121,0,0,0,0.2858121,0,0,0,0,0.3008549,0.2858121,0,0,8.232297,3.216207,0,0.3008549,-0.3008549,5.873056,41.95032,0.08298874,0.3143933,0,0,3.216207
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,0.5320229,0.5320229,0,0,0,0.5320229,0,0,0,0,0.5600241,0.5320229,0,0,8.566581,2.915352,0,0.5600241,-0.5600241,5.282739,37.73377,0.08298874,0.5852252,0,0,2.915352
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.188829,2.355328,0,0,0,5.282739,37.73377,0.08298874,0,0,0,2.355328
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,0.3202899,0.3202899,0,0,0,0.3202899,0,0,0,0,0.3371472,0.3202899,0,0,9.188829,2.355328,0,0.3371472,-0.3371472,4.927354,35.19532,0.08298874,0.3523189,0,0,2.355328
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.563437,2.01818,0,0,0,4.927354,35.19532,0.08298874,0,0,0,2.01818
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,0.07258669,0.07258669,0,0,0,0.07258669,0,0,0,0,0.07640704,0.07258669,0,0,9.563437,2.01818,0,0.07640704,-0.07640704,4.846815,34.62003,0.08298874,0.07984535,0,0,2.01818
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,0.09572518,0.09572518,0,0,0,0.09572518,0,0,1.387779E-17,0,0.1007634,0.09572518,0,0,9.648335,1.941773,0,0.1007634,-0.1007634,4.740601,33.86137,0.08298874,0.1052977,0,0,1.941773
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,0.09637619,0.09637619,0,0,0,0.09637619,0,0,1.387779E-17,0,0.1014486,0.09637619,0,0,9.760294,1.84101,0,0.1014486,-0.1014486,4.633664,33.09754,0.08298874,0.1060138,0,0,1.84101
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,0.183552,0.183552,0,0,0,0.183552,0,0,2.775558E-17,0,0.1932127,0.183552,0,0,9.873014,1.739561,0,0.1932127,-0.1932127,4.43,31.6428,0.08298874,0.2019072,0,0,1.739561
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47791,0.2040053,0.9155757,0,0,0,0,0,0,0,0,0,0.9155757,0,0,0,0,10.0877,1.546349,0.9155757,0,0.9155757,5.298592,37.84701,0.08290926,0,0.7324606,0,2.461925
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65959,0.4629221,2.077594,1.077578,1.077578,0,0,0,1.077578,192.8022,0,0,2.077594,1.134293,1.077578,0,0,9.172119,2.370367,0.9433016,0,0.9433016,6.193486,44.2391,0.08282752,1.185336,1.662075,0,4.447961
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9023,0.601634,2.700134,0.572822,0.572822,0,0,0,0.572822,471.374,0,0,2.700134,0.6029705,0.572822,0,0,8.228818,3.219338,2.097163,0,2.097163,8.18303,58.4501,0.08264638,0.6301041,2.160107,0,5.919472
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30499,0.947188,4.25098,1.158908,1.158908,0,0,0,1.158908,366.8091,0,0,4.25098,1.219903,1.158908,0,0,6.131654,5.106785,3.031077,0,3.031077,11.05856,78.98957,0.08238596,1.274799,3.400784,0,9.357765
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27115,1.008899,4.527938,1.646903,1.646903,0,0,0,1.646903,274.9365,0,0,4.527938,1.733582,1.646903,0,0,3.100578,7.834754,2.794356,0,2.794356,13.70952,97.92495,0.08214734,1.811594,3.62235,0,12.36269
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414068,0.9786847,4.392337,1.001518,1.001518,0,0,0,1.001518,438.568,3.031885,0,4.392337,1.054229,1.001518,0,0,0.3062218,10.34967,0.3062218,0,0.3062218,14.00003,100,0.08212128,1.10167,3.513869,0,14.74201
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95623,0.8755814,3.929609,1.775555,1.775555,0,0,0,1.775555,221.3173,2.060605,0,3.929609,1.869005,1.775555,0,0,0,10.62527,0,0,0,14.00003,100,0.08212128,1.95311,3.143687,0,14.55488
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75192,0.7102041,3.187396,2.177873,2.177873,0,0,0,2.177873,146.3536,0.8948978,0,3.187396,2.292498,2.177873,0,0,0,10.62527,0,0,0,14.00003,100,0.08212128,2.395661,2.549917,0,13.81267
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.29739,0.6687922,3.00154,0,0,0,0,0,0,0,3.00154,0,3.00154,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08212128,0,2.401232,0,13.62681
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03671,0.420483,1.887128,0.6725994,0.6725994,0,0,0,0.6725994,280.5723,1.179128,0,1.887128,0.7079994,0.6725994,0,0,0,10.62527,0,0,0,14.00003,100,0.08212128,0.7398594,1.509702,0,12.5124
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84785,0.2365925,1.061827,2.309446,2.309446,0,0,0,2.309446,45.97757,0,0,1.061827,2.430996,2.309446,0,0,0,10.62527,0,1.369169,-1.369169,12.5568,89.69123,0.08212128,2.54039,0.8494617,0,11.6871
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.6862,0.0309015,0.1386859,2.232562,2.232562,0,0,0,2.232562,6.211964,0,4.440892E-16,0.1386859,2.350065,2.232562,0,0,1.521298,9.256105,0,2.211379,-2.211379,10.2258,73.04128,0.08212128,2.455818,0.1109487,0,9.394792
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,3.809978,3.809978,1.25,0,0.50625,3.809978,0,0,4.440892E-16,0,2.694713,2.559978,0,0,3.978386,7.044727,0,2.694713,-2.694713,7.385323,52.7522,0.08212128,4.190975,0,5,7.044727
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,1.351115,1.351115,4.856378,0,1.490791,1.351115,0,4.440892E-16,0,0,0,0,3.505263,3.33,6.972512,4.350014,3.33,0,3.33,10.54444,75.31726,0.08293685,1.486226,0,5,4.350014
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,3.642512,7.347013,3.33,0,3.33,13.70355,97.88232,0.08335663,0,0,5,7.347013
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,0.04519135,0.04519135,0,0,0,0.04519135,0,0,6.938894E-18,0,0.04756984,0.04519135,0,0,0.3125119,10.34401,0,0.04756984,-0.04756984,13.65341,97.52416,0.08335663,0.04971049,0,0,10.34401
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,0.3953218,0.3953218,0,0,0,0.3953218,0,0,5.551115E-17,0,0.4161283,0.3953218,0,0,0.3653672,10.29644,0,0.4161283,-0.4161283,13.21477,94.39104,0.08335663,0.434854,0,0,10.29644
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,0.1134562,0.1134562,0,0,0,0.1134562,0,0,1.387779E-17,0,0.1194276,0.1134562,0,0,0.827732,9.880316,0,0.1194276,-0.1194276,13.08888,93.49184,0.08335663,0.1248018,0,0,9.880316
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,0.3926048,0.3926048,0,0,0,0.3926048,0,0,5.551115E-17,0,0.4132682,0.3926048,0,0,0.9604293,9.760888,0,0.4132682,-0.4132682,12.65326,90.38026,0.08335663,0.4318653,0,0,9.760888
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,0.2811946,0.2811946,0,0,0,0.2811946,0,0,5.551115E-17,0,0.2959943,0.2811946,0,0,1.419616,9.34762,0,0.2959943,-0.2959943,12.34126,88.15166,0.08335663,0.309314,0,0,9.34762
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,0.7557668,0.7557668,0,0,0,0.7557668,0,0,1.110223E-16,0,0.795544,0.7557668,0,0,1.748499,9.051625,0,0.795544,-0.795544,11.50268,82.16183,0.08335663,0.8313435,0,0,9.051625
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,0.3146839,0.3146839,0,0,0,0.3146839,0,0,0,0,0.3312462,0.3146839,0,0,2.632437,8.256082,0,0.3312462,-0.3312462,11.15351,79.66781,0.08335663,0.3461523,0,0,8.256082
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.000488,7.924835,0,0,0,11.15351,79.66781,0.08335663,0,0,0,7.924835
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24837,0.005070348,0.02275572,0,0,0,0,0,0,0,0,0,0.02275572,0,0,0,0,3.000488,7.924835,0.02275572,0,0.02275572,11.1751,79.82201,0.08335468,0,0.01820458,0,7.947591
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42287,0.2103281,0.9439527,0,0,0,0,0,0,0,0,0,0.9439527,0,0,0,0,2.977732,7.945315,0.9439527,0,0.9439527,12.07062,86.21851,0.08327379,0,0.7551622,0,8.889268
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.62152,0.440018,1.974801,0.6913121,0.6913121,0,0,0,0.6913121,285.6598,0,0,1.974801,0.727697,0.6913121,0,0,2.033779,8.794872,1.247104,0,1.247104,13.25372,94.66925,0.08316716,0.7604434,1.579841,0,10.76967
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88694,0.714819,3.208107,0.8930453,0.8930453,0,0,0,0.8930453,359.2323,1.481384,0,3.208107,0.9400477,0.8930453,0,0,0.7866756,9.917266,0.7866756,0,0.7866756,14.00003,100,0.08310004,0.9823499,2.566486,0,13.12537
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32714,0.833689,3.741596,1.246245,1.246245,0,0,0,1.246245,300.2296,2.42976,0,3.741596,1.311837,1.246245,0,0,0,10.62527,0,0,0,14.00003,100,0.08310004,1.370869,2.993277,0,14.36687
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37961,0.8006837,3.593468,1.268638,1.268638,0,0,0,1.268638,283.254,2.25806,0,3.593468,1.335409,1.268638,0,0,0,10.62527,0,0,0,14.00003,100,0.08310004,1.395502,2.874775,0,14.21874
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.775672,0.9848402,4.419963,0,0,0,0,0,0,0,4.419963,0,4.419963,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08310004,0,3.53597,0,15.04524
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21001,0.9676936,4.343009,2.008229,2.008229,0,0,0,2.008229,216.2606,2.229084,0,4.343009,2.113925,2.008229,0,0,0,10.62527,0,0,0,14.00003,100,0.08310004,2.209052,3.474407,0,14.96828
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91632,0.7549993,3.388437,1.123689,1.123689,0,0,0,1.123689,301.5459,2.205607,0,3.388437,1.18283,1.123689,0,0,0,10.62527,0,0,0,14.00003,100,0.08310004,1.236057,2.71075,0,14.01371
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42283,0.5740048,2.576133,1.079658,1.079658,0,0,0,1.079658,238.6063,1.439651,0,2.576133,1.136483,1.079658,0,0,0,10.62527,0,0,0,14.00003,100,0.08310004,1.187624,2.060907,0,13.20141
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13886,0.4666943,2.094524,1.003207,1.003207,0,0,0,1.003207,208.7829,1.038517,0,2.094524,1.056007,1.003207,0,0,0,10.62527,0,0,0,14.00003,100,0.08310004,1.103527,1.675619,0,12.7198
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93282,0.2177852,0.97742,0,0,0,0,0,0,0,0.97742,0,0.97742,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08310004,0,0.781936,0,11.60269
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75626,0.02996895,0.1345007,0,0,0,0,0,0,0,0.1345007,0,0.1345007,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08310004,0,0.1076005,0,10.75978
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,0.8642313,0.8642313,0,0,0,0.8642313,0,0,1.110223E-16,0,0.9097171,0.8642313,0,0,0,10.62527,0,0.9097171,-0.9097171,13.0411,93.15054,0.08310004,0.9506544,0,0,10.62527
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,5.734541,5.734541,2.404541,0,0.8214398,5.734541,0,0,0,0,3.505263,3.33,0,0,1.010797,9.715557,0,3.505263,-3.505263,9.346231,66.75865,0.08310004,6.307995,0,5,9.715557
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,1.968283,1.968283,5,0,1.53,1.968283,0,0,0,0,0,0,3.031717,2.880131,4.905534,6.210294,2.880131,0,2.880131,12.07856,86.27528,0.0837959,2.165111,0,5,6.210294
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,0.6903076,0.6903076,0,0,0,0.6903076,0,0,0,0,0.7266396,0.6903076,0,0,2.025402,8.802412,0,0.7266396,-0.7266396,11.31262,80.80424,0.0837959,0.7593383,0,0,8.802412
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,0.2654389,0.2654389,0,0,0,0.2654389,0,0,5.551115E-17,0,0.2794093,0.2654389,0,0,2.83278,8.075772,0,0.2794093,-0.2794093,11.01809,78.70052,0.0837959,0.2919827,0,0,8.075772
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,0.4669178,0.4669178,0,0,0,0.4669178,0,0,5.551115E-17,0,0.4914924,0.4669178,0,0,3.143234,7.796363,0,0.4914924,-0.4914924,10.50002,74.99996,0.0837959,0.5136095,0,0,7.796363
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.689337,7.304871,0,0,0,10.50002,74.99996,0.0837959,0,0,0,7.304871
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,0.2474628,0.2474628,0,0,0,0.2474628,0,0,2.775558E-17,0,0.2604872,0.2474628,0,0,3.689337,7.304871,0,0.2604872,-0.2604872,10.22544,73.0387,0.0837959,0.2722091,0,0,7.304871
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,0.4206435,0.4206435,0,0,0,0.4206435,0,0,5.551115E-17,0,0.4427826,0.4206435,0,0,3.978767,7.044384,0,0.4427826,-0.4427826,9.758704,69.70489,0.0837959,0.4627078,0,0,7.044384
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.470748,6.601601,0,0,0,9.758704,69.70489,0.0837959,0,0,0,6.601601
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.470748,6.601601,0,0,0,9.758704,69.70489,0.0837959,0,0,0,6.601601
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.17997,0.002372055,0.01064578,0,0,0,0,0,0,0,0,0,0.01064578,0,0,0,0,4.470748,6.601601,0.01064578,0,0.01064578,9.768804,69.77703,0.08379499,0,0.008516627,0,6.612247
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36986,0.2564691,1.151033,0.8225134,0.8225134,0,0,0,0.8225134,139.941,0,0,1.151033,0.8658036,0.8225134,0,0,4.460102,6.611182,0.2852297,0,0.2852297,10.0394,71.70983,0.08377054,0.9047648,0.9208266,0,7.762216
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.5861,0.456771,2.049988,1.29689,1.29689,0,0,0,1.29689,158.0695,0,0,2.049988,1.365148,1.29689,0,0,4.174872,6.867889,0.6848403,0,0.6848403,10.68909,76.35051,0.08371192,1.42658,1.639991,0,8.917877
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87507,0.722678,3.243379,1.483053,1.483053,0,0,0,1.483053,218.6961,0,0,3.243379,1.561108,1.483053,0,0,3.490032,7.484245,1.682271,0,1.682271,12.28504,87.75008,0.08356826,1.631358,2.594703,0,10.72762
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35413,0.7136548,3.202883,0.6802953,0.6802953,0,0,0,0.6802953,470.8077,0.6790209,0,3.202883,0.7161003,0.6802953,0,0,1.807762,8.998289,1.807762,0,1.807762,14.00003,100,0.08341444,0.7483249,2.562306,0,12.20117
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.4952,0.8696157,3.902835,0.798168,0.798168,0,0,0,0.798168,488.9741,3.062658,0,3.902835,0.8401769,0.798168,0,0,0,10.62527,0,0,0,14.00003,100,0.08341444,0.8779848,3.122268,0,14.52811
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.136633,1.00501,4.510485,1.190768,1.190768,0,0,0,1.190768,378.7879,3.257045,0,4.510485,1.25344,1.190768,0,0,0,10.62527,0,0,0,14.00003,100,0.08341444,1.309845,3.608388,0,15.13576
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46599,0.9605593,4.31099,0.9817428,0.9817428,0,0,0,0.9817428,439.116,3.277577,0,4.31099,1.033414,0.9817428,0,0,0,10.62527,0,0,0,14.00003,100,0.08341444,1.079917,3.448792,0,14.93626
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08216,0.8371149,3.756971,0.1427936,0.1427936,0,0,0,0.1427936,2631.05,3.606662,0,3.756971,0.1503091,0.1427936,0,0,0,10.62527,0,0,0,14.00003,100,0.08341444,0.157073,3.005577,0,14.38225
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54868,0.6594983,2.959828,1.335182,1.335182,0,0,0,1.335182,221.6797,1.554373,0,2.959828,1.405455,1.335182,0,0,0,10.62527,0,0,0,14.00003,100,0.08341444,1.468701,2.367863,0,13.5851
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24068,0.4993769,2.241204,0.4315259,0.4315259,0,0,0,0.4315259,519.3672,1.786966,0,2.241204,0.4542378,0.4315259,0,0,0,10.62527,0,0,0,14.00003,100,0.08341444,0.4746785,1.792963,0,12.86648
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01685,0.2444554,1.097116,0,0,0,0,0,0,0,1.097116,0,1.097116,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08341444,0,0.8776928,0,11.72239
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82485,0.0297108,0.1333421,1.180522,1.180522,0,0,0,1.180522,11.29518,0,2.220446E-16,0.1333421,1.242654,1.180522,0,0,0,10.62527,0,1.109312,-1.109312,12.83071,91.64774,0.08341444,1.298574,0.1066737,0,10.75862
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,0.2325642,0.2325642,0,0,0,0.2325642,0,0,2.775558E-17,0,0.2448045,0.2325642,0,0,1.232569,9.515962,0,0.2448045,-0.2448045,12.57266,89.80456,0.08341444,0.2558207,0,0,9.515962
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,0.5819786,0.5819786,0,0,0,0.5819786,0,0,1.110223E-16,0,0.6126091,0.5819786,0,0,1.504574,9.271157,0,0.6126091,-0.6126091,11.92692,85.19209,0.08341444,0.6401765,0,0,9.271157
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,0.9582323,0.9582323,0,0,0,0.9582323,0,0,1.110223E-16,0,1.008666,0.9582323,0,0,2.185251,8.658548,0,1.008666,-1.008666,10.86369,77.59763,0.08341444,1.054056,0,0,8.658548
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,0.1750432,0.1750432,0,0,0,0.1750432,0,0,2.775558E-17,0,0.184256,0.1750432,0,0,3.30599,7.649883,0,0.184256,-0.184256,10.66947,76.21033,0.08341444,0.1925475,0,0,7.649883
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,0.2394441,0.2394441,0,0,0,0.2394441,0,0,5.551115E-17,0,0.2520464,0.2394441,0,0,3.510719,7.465627,0,0.2520464,-0.2520464,10.40379,74.31261,0.08341444,0.2633885,0,0,7.465627
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,0.3513467,0.3513467,0,0,0,0.3513467,0,0,5.551115E-17,0,0.3698387,0.3513467,0,0,3.790771,7.21358,0,0.3698387,-0.3698387,10.01394,71.52802,0.08341444,0.3864814,0,0,7.21358
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,0.2459931,0.2459931,0,0,0,0.2459931,0,0,0,0,0.2589401,0.2459931,0,0,4.201703,6.843742,0,0.2589401,-0.2589401,9.740996,69.5784,0.08341444,0.2705924,0,0,6.843742
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,0.1369699,0.1369699,0,0,0,0.1369699,0,0,0,0,0.1441789,0.1369699,0,0,4.489414,6.584802,0,0.1441789,-0.1441789,9.589018,68.49285,0.08341444,0.1506669,0,0,6.584802
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,0.1617182,0.1617182,0,0,0,0.1617182,0,0,2.775558E-17,0,0.1702297,0.1617182,0,0,4.649613,6.440623,0,0.1702297,-0.1702297,9.40958,67.21115,0.08341444,0.1778901,0,0,6.440623
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,0.261135,0.261135,0,0,0,0.261135,0,0,0,0,0.274879,0.261135,0,0,4.838757,6.270393,0,0.274879,-0.274879,9.119832,65.14153,0.08341444,0.2872485,0,0,6.270393
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,0.3064835,0.3064835,0,0,0,0.3064835,0,0,5.551115E-17,0,0.3226142,0.3064835,0,0,5.144178,5.995514,0,0.3226142,-0.3226142,8.779767,62.7125,0.08341444,0.3371319,0,0,5.995514
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.11311,0.01098867,0.04931713,0.297809,0.297809,0,0,0,0.297809,16.55999,0,5.551115E-17,0.04931713,0.3134832,0.297809,0,0,5.502638,5.6729,0,0.2641661,-0.2641661,8.501311,60.72353,0.08341444,0.3275899,0.0394537,0,5.722217
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31891,0.1402955,0.6296461,0.7857469,0.7857469,0,0,0,0.7857469,80.13345,1.110223E-16,0,0.6296461,0.827102,0.7857469,0,0,5.796156,5.408734,0,0.1974559,-0.1974559,8.293175,59.23684,0.08341444,0.8643216,0.5037169,0,6.03838
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55336,0.3852111,1.728827,0.6392153,0.6392153,0,0,0,0.6392153,270.4609,0,0,1.728827,0.6728582,0.6392153,0,0,6.015552,5.211278,1.055969,0,1.055969,9.294955,66.3924,0.08332484,0.7031368,1.383062,0,6.940105
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86671,0.4501939,2.02047,0,0,0,0,0,0,0,0,0,2.02047,0,0,0,0,4.959582,6.16165,2.02047,0,2.02047,11.21174,80.08371,0.08315395,0,1.616376,0,8.18212
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.3859,0.668738,3.001296,1.206258,1.206258,0,0,0,1.206258,248.8105,0,0,3.001296,1.269745,1.206258,0,0,2.939112,7.980073,1.731551,0,1.731551,12.85443,91.81721,0.08300805,1.326883,2.401037,0,10.98137
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61764,0.6565504,2.946598,1.699471,1.699471,0,0,0,1.699471,173.3833,0,0,2.946598,1.788917,1.699471,0,0,1.207561,9.538469,1.157682,0,1.157682,13.95271,99.662,0.08291079,1.869418,2.357279,0,12.48507
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.496589,0.4907545,2.202507,1.085205,1.085205,0,0,0,1.085205,202.9576,1.010306,0,2.202507,1.142321,1.085205,0,0,0.04987909,10.58038,0.04987909,0,0.04987909,14.00003,100,0.0829066,1.193726,1.762005,0,12.78289
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72375,0.7200483,3.231577,1.842689,1.842689,0,0,0,1.842689,175.3729,1.291904,0,3.231577,1.939673,1.842689,0,0,0,10.62527,0,0,0,14.00003,100,0.0829066,2.026958,2.585262,0,13.85685
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24923,0.7976762,3.579971,0.2992903,0.2992903,0,0,0,0.2992903,1196.153,3.264928,0,3.579971,0.3150424,0.2992903,0,0,0,10.62527,0,0,0,14.00003,100,0.0829066,0.3292193,2.863977,0,14.20525
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.67479,0.6319089,2.836007,0,0,0,0,0,0,0,2.836007,0,2.836007,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.0829066,0,2.268806,0,13.46128
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34206,0.3864549,1.734409,1.309408,1.309408,0,0,0,1.309408,132.4575,0.3560853,0,1.734409,1.378324,1.309408,0,0,0,10.62527,0,0,0,14.00003,100,0.0829066,1.440349,1.387528,0,12.35968
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09985,0.2094398,0.939966,1.109227,1.109227,0,0,0,1.109227,84.74061,0,0,0.939966,1.167608,1.109227,0,0,0,10.62527,0,0.2276417,-0.2276417,13.76007,98.28603,0.0829066,1.22015,0.7519728,0,11.56524
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.8919,0.02745027,0.1231968,0.9566848,0.9566848,0,0,0,0.9566848,12.87747,0,1.110223E-16,0.1231968,1.007037,0.9566848,0,0,0.2529353,10.39763,0,0.8838398,-0.8838398,12.82842,91.63142,0.0829066,1.052353,0.09855745,0,10.52083
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,3.208723,3.208723,1.25,0,0.50625,3.208723,0,0,0,0,2.061814,1.958723,0,0,1.23498,9.513793,0,2.061814,-2.061814,10.65508,76.10757,0.0829066,3.529596,0,5,9.513793
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,2.271398,2.271398,5,0,1.53,2.271398,0,0,0,0,0,0,2.728602,2.592172,3.525884,7.451979,2.592172,0,2.592172,13.11423,93.67289,0.08352513,2.498538,0,5,7.451979
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,2.35114,2.35114,0,0,0,2.35114,0,0,4.440892E-16,0,2.474884,2.35114,0,0,0.9337119,9.784933,0,2.474884,-2.474884,10.50547,75.03896,0.08352513,2.586254,0,0,9.784933
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.683583,7.31005,0,0,0,10.50547,75.03896,0.08352513,0,0,0,7.31005
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,0.2330669,0.2330669,0,0,0,0.2330669,0,0,2.775558E-17,0,0.2453336,0.2330669,0,0,3.683583,7.31005,0,0.2453336,-0.2453336,10.24687,73.19178,0.08352513,0.2563736,0,0,7.31005
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,0.07490302,0.07490302,0,0,0,0.07490302,0,0,0,0,0.07884528,0.07490302,0,0,3.956176,7.064716,0,0.07884528,-0.07884528,10.16376,72.59814,0.08352513,0.08239333,0,0,7.064716
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,0.04535651,0.04535651,0,0,0,0.04535651,0,0,6.938894E-18,0,0.0477437,0.04535651,0,0,4.043782,6.985871,0,0.0477437,-0.0477437,10.11343,72.23867,0.08352513,0.04989216,0,0,6.985871
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,0.03159954,0.03159954,0,0,0,0.03159954,0,0,0,0,0.03326267,0.03159954,0,0,4.09683,6.938127,0,0.03326267,-0.03326267,10.07837,71.98823,0.08352513,0.03475949,0,0,6.938127
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.133789,6.904864,0,0,0,10.07837,71.98823,0.08352513,0,0,0,6.904864
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,0.1127444,0.1127444,0,0,0,0.1127444,0,0,1.387779E-17,0,0.1186784,0.1127444,0,0,4.133789,6.904864,0,0.1186784,-0.1186784,9.953274,71.09467,0.08352513,0.1240189,0,0,6.904864
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,0.3485281,0.3485281,0,0,0,0.3485281,0,0,5.551115E-17,0,0.3668717,0.3485281,0,0,4.265654,6.786186,0,0.3668717,-0.3668717,9.566557,68.33241,0.08352513,0.3833809,0,0,6.786186
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04788,0.01419634,0.06371318,0.5421939,0.5421939,0,0,0,0.5421939,11.75099,0,1.110223E-16,0.06371318,0.5707304,0.5421939,0,0,4.673289,6.419314,0,0.5070173,-0.5070173,9.032114,64.51497,0.08352513,0.5964133,0.05097054,0,6.483027
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.2701,0.1021025,0.4582362,0.8970172,0.8970172,0,0,0,0.8970172,51.08444,0,0,0.4582362,0.9442286,0.8970172,0,0,5.236641,5.912297,0,0.4859924,-0.4859924,8.519833,60.85583,0.08352513,0.986719,0.366589,0,6.370533
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52335,0.2034611,0.9131335,0.9126889,0.9126889,0,0,0,0.9126889,100.0487,0,1.110223E-16,0.9131335,0.9607252,0.9126889,0,0,5.776633,5.426305,0,0.04759166,-0.04759166,8.469666,60.4975,0.08352513,1.003958,0.7305068,0,6.339438
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86187,0.5275593,2.367687,0.1083133,0.1083133,0,0,0,0.1083133,2185.961,0,0,2.367687,0.114014,0.1083133,0,0,5.829513,5.378713,2.253672,0,2.253672,10.60769,75.76905,0.08333556,0.1191446,1.894149,0,7.746399
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42239,0.8852574,3.973035,0.5204275,0.5204275,0,0,0,0.5204275,763.4175,0,0,3.973035,0.5478184,0.5204275,0,0,3.57584,7.407018,3.425217,0,3.425217,13.85713,98.97933,0.08304907,0.5724702,3.178428,0,11.38005
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74663,0.9856082,4.423409,0,0,0,0,0,0,0,4.272786,0,4.423409,0,0,0,0,0.1506235,10.48971,0.1506235,0,0.1506235,14.00003,100,0.08303652,0,3.538728,0,14.91312
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855215,1.092764,4.904323,1.793602,1.793602,0,0,0,1.793602,273.4342,3.01632,0,4.904323,1.888003,1.793602,0,0,0,10.62527,0,0,0,14.00003,100,0.08303652,1.972963,3.923458,0,15.5296
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98289,0.6722375,3.017002,0.720851,0.720851,0,0,0,0.720851,418.5333,2.258211,0,3.017002,0.7587906,0.720851,0,0,0,10.62527,0,0,0,14.00003,100,0.08303652,0.7929361,2.413601,0,13.64228
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41729,0.6105604,2.740195,2.826379,2.826379,0,0,0,2.826379,96.95074,0,0,2.740195,2.975136,2.826379,0,0,0,10.62527,0,0.2349406,-0.2349406,13.75238,98.23108,0.08303652,3.109017,2.192156,0,13.36547
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80101,0.4238806,1.902376,0.6942434,0.6942434,0,0,0,0.6942434,274.0215,0.9105486,0,1.902376,0.7307826,0.6942434,0,0,0.2610451,10.39033,0.2610451,0,0.2610451,14.00003,100,0.08301477,0.7636678,1.521901,0,12.29271
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44286,0.3561546,1.598422,1.763973,1.763973,0,0,0,1.763973,90.61488,0,0,1.598422,1.856814,1.763973,0,0,0,10.62527,0,0.2583918,-0.2583918,13.72766,98.05451,0.08301477,1.94037,1.278738,0,12.2237
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18174,0.215571,0.9674827,0,0,0,0,0,0,0,0.6803808,0,0.9674827,0,0,0,0,0.287102,10.36688,0.287102,0,0.287102,14.00003,100,0.08299087,0,0.7739862,0,11.33436
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95733,0.02812801,0.1262385,0.7446705,0.7446705,0,0,0,0.7446705,16.95227,0,0,0.1262385,0.7838637,0.7446705,0,0,0,10.62527,0,0.6576251,-0.6576251,13.30683,95.0486,0.08299087,0.8191375,0.1009908,0,10.75151
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,1.903322,1.903322,0,0,0,1.903322,0,0,2.220446E-16,0,2.003496,1.903322,0,0,0.7306946,9.967649,0,2.003496,-2.003496,11.19496,79.96384,0.08299087,2.093654,0,0,9.967649
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,0.5789232,0.5789232,0,0,0,0.5789232,0,0,0,0,0.6093929,0.5789232,0,0,2.956802,7.964153,0,0.6093929,-0.6093929,10.5526,75.37559,0.08299087,0.6368155,0,0,7.964153
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,3.023397,3.023397,0,0,0,3.023397,0,0,4.440892E-16,0,3.182523,3.023397,0,0,3.633905,7.35476,0,3.182523,-3.182523,7.197929,51.41368,0.08299087,3.325737,0,0,7.35476
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,0.2481743,0.2481743,0,0,0,0.2481743,0,0,0,0,0.261236,0.2481743,0,0,7.170042,4.172237,0,0.261236,-0.261236,6.922563,49.44677,0.08299087,0.2729917,0,0,4.172237
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,0.1350509,0.1350509,0,0,0,0.1350509,0,0,0,0,0.1421588,0.1350509,0,0,7.460304,3.911001,0,0.1421588,-0.1421588,6.772714,48.37643,0.08299087,0.148556,0,0,3.911001
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.618258,3.768842,0,0,0,6.772714,48.37643,0.08299087,0,0,0,3.768842
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,0.420472,0.420472,0,0,0,0.420472,0,0,5.551115E-17,0,0.4426021,0.420472,0,0,7.618258,3.768842,0,0.4426021,-0.4426021,6.30617,45.04398,0.08299087,0.4625192,0,0,3.768842
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,0.4096693,0.4096693,0,0,0,0.4096693,0,0,5.551115E-17,0,0.4312308,0.4096693,0,0,8.110038,3.32624,0,0.4312308,-0.4312308,5.851613,41.79715,0.08299087,0.4506362,0,0,3.32624
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,0.1986269,0.1986269,0,0,0,0.1986269,0,0,0,0,0.2090809,0.1986269,0,0,8.589184,2.895009,0,0.2090809,-0.2090809,5.631222,40.22293,0.08299087,0.2184896,0,0,2.895009
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,0.391313,0.391313,0,0,0,0.391313,0,0,0,0,0.4119084,0.391313,0,0,8.821496,2.685928,0,0.4119084,-0.4119084,5.197033,37.12159,0.08299087,0.4304442,0,0,2.685928
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.279172,2.27402,0,0,0,5.197033,37.12159,0.08299087,0,0,0,2.27402
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98434,0.01513697,0.06793474,0.200121,0.200121,0,0,0,0.200121,33.94683,0,2.775558E-17,0.06793474,0.2106537,0.200121,0,0,9.279172,2.27402,0,0.1427189,-0.1427189,5.046594,36.04703,0.08299087,0.2201331,0.05434779,0,2.341954
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22347,0.18856,0.8462574,0.9583516,0.9583516,0,0,0,0.9583516,88.30344,2.220446E-16,0,0.8462574,1.008791,0.9583516,0,0,9.437748,2.131301,0,0.1625337,-0.1625337,4.875268,34.82328,0.08299087,1.054187,0.6770059,0,2.977558
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4961,0.4632416,2.079028,0.9369641,0.9369641,0,0,0,0.9369641,221.8899,0,0,2.079028,0.986278,0.9369641,0,0,9.618341,1.968767,1.09275,0,1.09275,5.911942,42.22807,0.08290001,1.030661,1.663223,0,4.047795
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86052,0.770265,3.456949,0.1767811,0.1767811,0,0,0,0.1767811,1955.497,0,0,3.456949,0.1860853,0.1767811,0,0,8.525591,2.952242,3.270864,0,3.270864,9.014956,64.39242,0.08262925,0.1944592,2.765559,0,6.409192
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46352,0.9126469,4.09596,1.816135,1.816135,0,0,0,1.816135,225.5317,0,0,4.09596,1.911721,1.816135,0,0,5.254727,5.89602,2.184238,0,2.184238,11.08711,79.19346,0.08244941,1.997748,3.276767,0,9.99198
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88188,0.9877063,4.432826,0.6098517,0.6098517,0,0,0,0.6098517,726.8694,0.7203883,0,4.432826,0.6419492,0.6098517,0,0,3.070488,7.861835,3.070488,0,3.070488,14.00003,100,0.08219793,0.6708369,3.546261,0,12.29466
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21222,1.030649,4.625553,0.7076134,0.7076134,0,0,0,0.7076134,653.6837,3.880697,0,4.625553,0.7448562,0.7076134,0,0,0,10.62527,0,0,0,14.00003,100,0.08219793,0.7783747,3.700442,0,15.25083
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24305,0.8686729,3.898604,0.9589868,0.9589868,0,0,0,0.9589868,406.5336,2.889144,0,3.898604,1.00946,0.9589868,0,0,0,10.62527,0,0,0,14.00003,100,0.08219793,1.054886,3.118883,0,14.52388
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58612,0.8627048,3.871819,0.8826611,0.8826611,0,0,0,0.8826611,438.653,2.942702,0,3.871819,0.929117,0.8826611,0,0,0,10.62527,0,0,0,14.00003,100,0.08219793,0.9709272,3.097455,0,14.49709
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.92717,0.7430995,3.33503,0,0,0,0,0,0,0,3.33503,0,3.33503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08219793,0,2.668024,0,13.9603
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54297,0.4061064,1.822605,1.423357,1.423357,0,0,0,1.423357,128.0497,0.3243346,0,1.822605,1.498271,1.423357,0,0,0,10.62527,0,0,0,14.00003,100,0.08219793,1.565693,1.458084,0,12.44788
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.26241,0.2390134,1.072692,0,0,0,0,0,0,0,1.072692,0,1.072692,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08219793,0,0.8581535,0,11.69797
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02106,0.02804838,0.1258811,0.6798745,0.6798745,0,0,0,0.6798745,18.51534,0,0,0.1258811,0.7156574,0.6798745,0,0,0,10.62527,0,0.5897763,-0.5897763,13.37835,95.55945,0.08219793,0.747862,0.1007049,0,10.75115
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,0.935541,0.935541,0,0,0,0.935541,0,0,0,0,0.98478,0.935541,0,0,0.655307,10.0355,0,0.98478,-0.98478,12.3403,88.14482,0.08219793,1.029095,0,0,10.0355
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,2.292304,2.292304,0,0,0,2.292304,0,0,0,0,2.412952,2.292304,0,0,1.749507,9.050718,0,2.412952,-2.412952,9.796825,69.97718,0.08219793,2.521535,0,0,9.050718
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.430565,6.637766,0,0,0,9.796825,69.97718,0.08219793,0,0,0,6.637766
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,0.4360059,0.4360059,0,0,0,0.4360059,0,0,0,0,0.4589536,0.4360059,0,0,4.430565,6.637766,0,0.4589536,-0.4589536,9.313046,66.52162,0.08219793,0.4796065,0,0,6.637766
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,0.1899646,0.1899646,0,0,0,0.1899646,0,0,2.775558E-17,0,0.1999627,0.1899646,0,0,4.940513,6.178813,0,0.1999627,-0.1999627,9.102266,65.01606,0.08219793,0.208961,0,0,6.178813
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,0.6968229,0.6968229,0,0,0,0.6968229,0,0,0,0,0.7334977,0.6968229,0,0,5.162694,5.978849,0,0.7334977,-0.7334977,8.329092,59.49339,0.08219793,0.7665051,0,0,5.978849
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,0.06704884,0.06704884,0,0,0,0.06704884,0,0,1.387779E-17,0,0.07057773,0.06704884,0,0,5.977692,5.245352,0,0.07057773,-0.07057773,8.254697,58.962,0.08219793,0.07375373,0,0,5.245352
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,0.2708811,0.2708811,0,0,0,0.2708811,0,0,0,0,0.285138,0.2708811,0,0,6.056111,5.174774,0,0.285138,-0.285138,7.954134,56.81513,0.08219793,0.2979693,0,0,5.174774
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.372931,4.889636,0,0,0,7.954134,56.81513,0.08219793,0,0,0,4.889636
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,0.7743002,0.7743002,0,0,0,0.7743002,0,0,1.110223E-16,0,0.8150529,0.7743002,0,0,6.372931,4.889636,0,0.8150529,-0.8150529,7.094994,50.67842,0.08219793,0.8517302,0,0,4.889636
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,0.09594802,0.09594802,0,0,0,0.09594802,0,0,1.387779E-17,0,0.1009979,0.09594802,0,0,7.278545,4.074583,0,0.1009979,-0.1009979,6.988532,49.91799,0.08219793,0.1055428,0,0,4.074583
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92256,0.004799041,0.0215381,0.1694993,0.1694993,0,0,0,0.1694993,12.70689,0,2.775558E-17,0.0215381,0.1784203,0.1694993,0,0,7.390766,3.973585,0,0.1568822,-0.1568822,6.823164,48.73679,0.08219793,0.1864492,0.01723048,0,3.995123
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17908,0.2415075,1.083886,1.959673,1.959673,0,0,0,1.959673,55.30952,0,0,1.083886,2.062813,1.959673,0,0,7.565079,3.816703,0,0.9789276,-0.9789276,5.791284,41.36623,0.08219793,2.15564,0.8671085,0,4.900589
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47162,0.5015396,2.25091,1.406941,1.406941,0,0,0,1.406941,159.986,0,0,2.25091,1.480991,1.406941,0,0,8.652777,2.837775,0.7699187,0,0.7699187,6.521693,46.58342,0.08213512,1.547636,1.800728,0,5.088685
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86267,0.6947545,3.118058,0.369458,0.369458,0,0,0,0.369458,843.9546,0,0,3.118058,0.3889032,0.369458,0,0,7.882858,3.530702,2.729155,0,2.729155,9.110796,65.07699,0.08191322,0.4064039,2.494447,0,6.64876
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50922,0.8866698,3.979374,1.092259,1.092259,0,0,0,1.092259,364.3253,0,0,3.979374,1.149746,1.092259,0,0,5.153703,5.986942,2.829628,0,2.829628,11.79522,84.25138,0.08168441,1.201484,3.183499,0,9.966315
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02305,0.8474794,3.803488,1.346471,1.346471,0,0,0,1.346471,282.4781,0.06207423,0,3.803488,1.417338,1.346471,0,0,2.324075,8.533607,2.324075,0,2.324075,14.00003,100,0.08149744,1.481119,3.04279,0,12.33709
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56734,0.883781,3.966409,1.439122,1.439122,0,0,0,1.439122,275.6132,2.451544,0,3.966409,1.514865,1.439122,0,0,0,10.62527,0,0,0,14.00003,100,0.08149744,1.583034,3.173127,0,14.59168
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50385,0.8883053,3.986714,0.7959821,0.7959821,0,0,0,0.7959821,500.8548,3.148838,0,3.986714,0.8378758,0.7959821,0,0,0,10.62527,0,0,0,14.00003,100,0.08149744,0.8755803,3.189371,0,14.61199
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75551,0.8799907,3.949398,0.2334148,0.2334148,0,0,0,0.2334148,1692.008,3.703698,0,3.949398,0.2456998,0.2334148,0,0,0,10.62527,0,0,0,14.00003,100,0.08149744,0.2567563,3.159518,0,14.57467
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05314,0.6385627,2.86587,0.1221754,0.1221754,0,0,0,0.1221754,2345.702,2.737264,0,2.86587,0.1286056,0.1221754,0,0,0,10.62527,0,0,0,14.00003,100,0.08149744,0.1343929,2.292696,0,13.49114
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64227,0.3848505,1.727209,1.126901,1.126901,0,0,0,1.126901,153.2707,0.5409975,0,1.727209,1.186212,1.126901,0,0,0,10.62527,0,0,0,14.00003,100,0.08149744,1.239591,1.381767,0,12.35248
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34177,0.2462343,1.1051,0.8016935,0.8016935,0,0,0,0.8016935,137.8456,0.2612116,0,1.1051,0.8438879,0.8016935,0,0,0,10.62527,0,0,0,14.00003,100,0.08149744,0.8818629,0.8840796,0,11.73037
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08303,0.02758549,0.1238037,1.545793,1.545793,0,0,0,1.545793,8.009069,0,2.220446E-16,0.1238037,1.627151,1.545793,0,0,0,10.62527,0,1.503347,-1.503347,12.41536,88.68097,0.08149744,1.700373,0.09904294,0,10.74908
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,0.2506973,0.2506973,0,0,0,0.2506973,0,0,0,0,0.2638919,0.2506973,0,0,1.670386,9.121927,0,0.2638919,-0.2638919,12.13719,86.69407,0.08149744,0.275767,0,0,9.121927
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,1.08359,1.08359,0,0,0,1.08359,0,0,2.220446E-16,0,1.140621,1.08359,0,0,1.963599,8.858035,0,1.140621,-1.140621,10.93487,78.10609,0.08149744,1.191949,0,0,8.858035
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,1.445755,1.445755,0,0,0,1.445755,0,0,2.220446E-16,0,1.521847,1.445755,0,0,3.230956,7.717414,0,1.521847,-1.521847,9.330707,66.64777,0.08149744,1.59033,0,0,7.717414
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,0.4501636,0.4501636,0,0,0,0.4501636,0,0,5.551115E-17,0,0.4738564,0.4501636,0,0,4.921897,6.195567,0,0.4738564,-0.4738564,8.831218,63.08,0.08149744,0.49518,0,0,6.195567
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,0.5103134,0.5103134,0,0,0,0.5103134,0,0,0,0,0.537172,0.5103134,0,0,5.448404,5.72171,0,0.537172,-0.537172,8.264989,59.03551,0.08149744,0.5613447,0,0,5.72171
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,0.2175542,0.2175542,0,0,0,0.2175542,0,0,2.775558E-17,0,0.2290044,0.2175542,0,0,6.045262,5.184538,0,0.2290044,-0.2290044,8.023597,57.31129,0.08149744,0.2393097,0,0,5.184538
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.299711,4.955534,0,0,0,8.023597,57.31129,0.08149744,0,0,0,4.955534
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,0.4589163,0.4589163,0,0,0,0.4589163,0,0,0,0,0.4830698,0.4589163,0,0,6.299711,4.955534,0,0.4830698,-0.4830698,7.514397,53.67416,0.08149744,0.5048079,0,0,4.955534
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,0.4700511,0.4700511,0,0,0,0.4700511,0,0,5.551115E-17,0,0.4947906,0.4700511,0,0,6.836456,4.472464,0,0.4947906,-0.4947906,6.992842,49.94877,0.08149744,0.5170562,0,0,4.472464
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,0.1584615,0.1584615,0,0,0,0.1584615,0,0,2.775558E-17,0,0.1668016,0.1584615,0,0,7.386223,3.977674,0,0.1668016,-0.1668016,6.817018,48.69288,0.08149744,0.1743076,0,0,3.977674
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.571558,3.810872,0,0,0,6.817018,48.69288,0.08149744,0,0,0,3.810872
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86262,0.01674301,0.07514265,0.4680972,0.4680972,0,0,0,0.4680972,16.05279,0,5.551115E-17,0.07514265,0.4927339,0.4680972,0,0,7.571558,3.810872,0,0.4175913,-0.4175913,6.376838,45.54875,0.08149744,0.5149069,0.06011412,0,3.886015
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13697,0.1960541,0.879891,0.6938577,0.6938577,0,0,0,0.6938577,126.8114,0,0,0.879891,0.7303765,0.6938577,0,0,8.035548,3.393281,0.1495145,0,0.1495145,6.518679,46.5619,0.08148544,0.7632434,0.7039128,0,4.273171
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.44995,0.4730041,2.122843,1.831361,1.831361,0,0,0,1.831361,115.9161,0,0,2.122843,1.927749,1.831361,0,0,7.886034,3.527844,0.1950937,0,0.1950937,6.703762,47.88391,0.08146979,2.014498,1.698274,0,5.650686
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.8683,0.7094562,3.184039,0.6044409,0.6044409,0,0,0,0.6044409,526.7743,0,0,3.184039,0.6362536,0.6044409,0,0,7.69094,3.703428,2.547786,0,2.547786,9.120803,65.14847,0.08126593,0.664885,2.547231,0,6.887467
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55939,0.8256994,3.705739,1.449493,1.449493,0,0,0,1.449493,255.6576,0,0,3.705739,1.525782,1.449493,0,0,5.143155,5.996435,2.179957,0,2.179957,11.18889,79.92049,0.08109232,1.594442,2.964591,0,9.702174
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.16985,0.9209196,4.133087,2.769856,2.769856,0,0,0,2.769856,149.2167,0,0,4.133087,2.915638,2.769856,0,0,2.963197,7.958396,1.217449,0,1.217449,12.34387,88.1703,0.08099569,3.046842,3.30647,0,12.09148
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.92031,0.8924837,4.005467,1.398106,1.398106,0,0,0,1.398106,286.4924,0.7880281,0,4.005467,1.47169,1.398106,0,0,1.745748,9.054101,1.745748,0,1.745748,14.00003,100,0.08085752,1.537916,3.204374,0,13.05957
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76496,0.7767169,3.485906,0.2343858,0.2343858,0,0,0,0.2343858,1487.251,3.239184,0,3.485906,0.2467219,0.2343858,0,0,0,10.62527,0,0,0,14.00003,100,0.08085752,0.2578244,2.788724,0,14.11118
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92524,0.8223521,3.690716,0.9665101,0.9665101,0,0,0,0.9665101,381.8601,2.673337,0,3.690716,1.017379,0.9665101,0,0,0,10.62527,0,0,0,14.00003,100,0.08085752,1.063161,2.952573,0,14.31599
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17876,0.5689692,2.553534,1.233022,1.233022,0,0,0,1.233022,207.0955,1.255616,0,2.553534,1.297918,1.233022,0,0,0,10.62527,0,0,0,14.00003,100,0.08085752,1.356325,2.042827,0,13.17881
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74066,0.4689221,2.104522,2.201521,2.201521,0,0,0,2.201521,95.594,0,0,2.104522,2.317391,2.201521,0,0,0,10.62527,0,0.2128685,-0.2128685,13.77565,98.39727,0.08085752,2.421674,1.683618,0,12.7298
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41973,0.1886584,0.8466989,0.8645394,0.8645394,0,0,0,0.8645394,97.93642,0,0,0.8466989,0.9100416,0.8645394,0,0,0.2365206,10.41241,0,0.0633426,-0.0633426,13.70888,97.92035,0.08085752,0.9509934,0.6773592,0,11.2591
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14317,0.02720295,0.1220868,3.279023,3.279023,1.25,0,0.50625,3.279023,3.723269,0,0,0.1220868,2.135813,2.029023,0,0,0.3069012,10.34906,0,2.013726,-2.013726,11.58622,82.75856,0.08085752,3.606925,0.09766946,5,10.47115
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,1.121469,1.121469,0,0,0,1.121469,0,0,0,0,1.180494,1.121469,0,0,2.544375,8.335337,0,1.180494,-1.180494,10.34187,73.87037,0.08085752,1.233616,0,0,8.335337
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,3.200939,3.200939,1.25,0,0.50625,3.200939,0,0,4.440892E-16,0,2.05362,1.950939,0,0,3.856035,7.154842,0,2.05362,-2.05362,8.177167,58.40822,0.08085752,3.521033,0,5,7.154842
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,6.137835,5.101223,3.33,0,3.33,11.33628,80.97328,0.08126157,0,0,5,5.101223
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,0.1692961,0.1692961,0,0,0,0.1692961,0,0,2.775558E-17,0,0.1782065,0.1692961,0,0,2.807835,8.098223,0,0.1782065,-0.1782065,11.14844,79.63152,0.08126157,0.1862257,0,0,8.098223
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,0.03971704,0.03971704,0,0,0,0.03971704,0,0,6.938894E-18,0,0.04180741,0.03971704,0,0,3.005842,7.920016,0,0.04180741,-0.04180741,11.10437,79.31675,0.08126157,0.04368874,0,0,7.920016
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,0.3117652,0.3117652,0,0,0,0.3117652,0,0,0,0,0.3281738,0.3117652,0,0,3.052294,7.878209,0,0.3281738,-0.3281738,10.75844,76.84586,0.08126157,0.3429417,0,0,7.878209
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,0.2055091,0.2055091,0,0,0,0.2055091,0,0,2.775558E-17,0,0.2163254,0.2055091,0,0,3.416932,7.550035,0,0.2163254,-0.2163254,10.53041,75.21709,0.08126157,0.22606,0,0,7.550035
