Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,0.2152411,0.2152411,0,0,0,0.2152411,0,0,2.775558E-17,0,0.2265696,0.2152411,0,0,3.657294,7.33371,0,0.2265696,-0.2265696,10.29159,73.51121,0.08126157,0.2367652,0,0,7.33371
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,0.1354116,0.1354116,0,0,0,0.1354116,0,0,2.775558E-17,0,0.1425386,0.1354116,0,0,3.909038,7.107141,0,0.1425386,-0.1425386,10.14134,72.438,0.08126157,0.1489528,0,0,7.107141
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,0.1408223,0.1408223,0,0,0,0.1408223,0,0,0,0,0.148234,0.1408223,0,0,4.067414,6.964602,0,0.148234,-0.148234,9.985088,71.32191,0.08126157,0.1549045,0,0,6.964602
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,0.5671487,0.5671487,0,0,0,0.5671487,0,0,1.110223E-16,0,0.5969986,0.5671487,0,0,4.232118,6.816368,0,0.5969986,-0.5969986,9.355796,66.82698,0.08126157,0.6238636,0,0,6.816368
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80457,0.01718014,0.07710446,0.3162666,0.3162666,0,0,0,0.3162666,24.37958,0,5.551115E-17,0.07710446,0.3329122,0.3162666,0,0,4.89545,6.219369,0,0.2558077,-0.2558077,9.086151,64.90095,0.08126157,0.3478932,0.06168357,0,6.296474
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09719,0.1829499,0.8210793,1.355141,1.355141,0,0,0,1.355141,60.58996,0,0,0.8210793,1.426464,1.355141,0,0,5.179681,5.963562,0,0.6053848,-0.6053848,8.44802,60.34288,0.08126157,1.490655,0.6568635,0,6.784641
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.43109,0.5117795,2.296866,1.591585,1.591585,0,0,0,1.591585,144.3131,0,0,2.296866,1.675353,1.591585,0,0,5.852331,5.358177,0.6215135,0,0.6215135,9.03764,64.55444,0.08121241,1.750744,1.837493,0,7.655043
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87738,0.7004898,3.143798,0.7311016,0.7311016,0,0,0,0.7311016,430.0084,0,0,3.143798,0.7695806,0.7311016,0,0,5.230817,5.917539,2.374218,0,2.374218,11.29002,80.64284,0.08102515,0.8042117,2.515038,0,9.061337
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61394,0.9042326,4.058196,1.11969,1.11969,0,0,0,1.11969,362.4391,0.02297493,0,4.058196,1.178621,1.11969,0,0,2.8566,8.054335,2.8566,0,2.8566,14.00003,100,0.080801,1.231659,3.246557,0,12.11253
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32194,0.832151,3.734694,1.211653,1.211653,0,0,0,1.211653,308.2314,2.45927,0,3.734694,1.275424,1.211653,0,0,0,10.62527,0,0,0,14.00003,100,0.080801,1.332818,2.987755,0,14.35997
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27093,0.9667214,4.338645,1.081545,1.081545,0,0,0,1.081545,401.1527,3.200177,0,4.338645,1.138468,1.081545,0,0,0,10.62527,0,0,0,14.00003,100,0.080801,1.189699,3.470916,0,14.96392
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02604,0.962386,4.319189,1.076265,1.076265,0,0,0,1.076265,401.3128,3.186278,0,4.319189,1.13291,1.076265,0,0,0,10.62527,0,0,0,14.00003,100,0.080801,1.183891,3.455351,0,14.94446
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.09511,0.7903231,3.54697,1.892611,1.892611,0,0,0,1.892611,187.4115,1.554748,0,3.54697,1.992222,1.892611,0,0,0,10.62527,0,0,0,14.00003,100,0.080801,2.081872,2.837576,0,14.17224
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30388,0.6480452,2.908427,1.798692,1.798692,0,0,0,1.798692,161.6968,1.015067,0,2.908427,1.89336,1.798692,0,0,0,10.62527,0,0,0,14.00003,100,0.080801,1.978561,2.326741,0,13.5337
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83801,0.4146077,1.860759,1.320731,1.320731,0,0,0,1.320731,140.8886,0.4705165,0,1.860759,1.390243,1.320731,0,0,0,10.62527,0,0,0,14.00003,100,0.080801,1.452804,1.488608,0,12.48603
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49622,0.1566419,0.7030088,0,0,0,0,0,0,0,0.7030088,0,0.7030088,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.080801,0,0.5624071,0,11.32828
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2014,0.02707573,0.1215159,4.779275,4.779275,1.449275,0,0.560652,4.779275,2.542558,0,0,0.1215159,3.505263,3.33,0,0,0,10.62527,0,3.383747,-3.383747,10.43324,74.52303,0.080801,5.257202,0.09721269,5,10.74679
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,1.300122,1.300122,4.805385,0,1.47687,1.300122,0,0,0,0,0,0,3.505263,3.33,3.759719,7.241527,3.33,0,3.33,13.59236,97.0881,0.08156767,1.430134,0,5,7.241527
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,0.2079107,0.2079107,0,0,0,0.2079107,0,0,2.775558E-17,0,0.2188534,0.2079107,0,0,0.4297192,10.23853,0,0.2188534,-0.2188534,13.36167,95.4403,0.08156767,0.2287018,0,0,10.23853
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,2.95555,2.95555,0,0,0,2.95555,0,0,4.440892E-16,0,3.111105,2.95555,0,0,0.6728897,10.01967,0,3.111105,-3.111105,10.08228,72.01611,0.08156767,3.251105,0,0,10.01967
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,0.2388812,0.2388812,0,0,0,0.2388812,0,0,0,0,0.2514539,0.2388812,0,0,4.129673,6.908568,0,0.2514539,-0.2514539,9.817221,70.12286,0.08156767,0.2627693,0,0,6.908568
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,0.1288058,0.1288058,0,0,0,0.1288058,0,0,2.775558E-17,0,0.135585,0.1288058,0,0,4.409067,6.657115,0,0.135585,-0.135585,9.674301,69.10201,0.08156767,0.1416864,0,0,6.657115
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,0.6080552,0.6080552,0,0,0,0.6080552,0,0,0,0,0.6400582,0.6080552,0,0,4.559717,6.521529,0,0.6400582,-0.6400582,8.99962,64.28288,0.08156767,0.6688607,0,0,6.521529
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.270892,5.881471,0,0,0,8.99962,64.28288,0.08156767,0,0,0,5.881471
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.270892,5.881471,0,0,0,8.99962,64.28288,0.08156767,0,0,0,5.881471
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.270892,5.881471,0,0,0,8.99962,64.28288,0.08156767,0,0,0,5.881471
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,0.3208909,0.3208909,0,0,0,0.3208909,0,0,5.551115E-17,0,0.3377798,0.3208909,0,0,5.270892,5.881471,0,0.3377798,-0.3377798,8.643569,61.73966,0.08156767,0.35298,0,0,5.881471
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,0.174286,0.174286,0,0,0,0.174286,0,0,2.775558E-17,0,0.1834589,0.174286,0,0,5.646203,5.543691,0,0.1834589,-0.1834589,8.450187,60.35836,0.08156767,0.1917146,0,0,5.543691
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74848,0.009957276,0.04468826,0.2945145,0.2945145,0,0,0,0.2945145,15.17353,0,0,0.04468826,0.3100153,0.2945145,0,0,5.850047,5.360232,0,0.265327,-0.265327,8.170507,58.36065,0.08156767,0.3239659,0.03575061,0,5.404921
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05977,0.2137255,0.9591998,1.286064,1.286064,0,0,0,1.286064,74.58418,0,2.220446E-16,0.9591998,1.353751,1.286064,0,0,6.144854,5.094905,0,0.3945512,-0.3945512,7.754614,55.38999,0.08156767,1.41467,0.7673599,0,6.054105
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41506,0.4524069,2.030402,0,0,0,0,0,0,0,0,0,2.030402,0,0,0,0,6.583244,4.700354,2.030402,0,2.030402,9.680822,69.14859,0.08140811,0,1.624322,0,6.730756
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.8899,0.5893673,2.645081,1.428443,1.428443,0,0,0,1.428443,185.1722,0,0,2.645081,1.503625,1.428443,0,0,4.552842,6.527716,1.141456,0,1.141456,10.7637,76.88344,0.08131868,1.571288,2.116065,0,9.172796
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67277,0.6593723,2.959263,1.023594,1.023594,0,0,0,1.023594,289.105,0,0,2.959263,1.077468,1.023594,0,0,3.411386,7.555027,1.881795,0,1.881795,12.54893,89.63503,0.08117168,1.125954,2.36741,0,10.51429
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.479,0.8380157,3.761014,0,0,0,0,0,0,0,2.231423,0,3.761014,0,0,0,0,1.529591,9.248642,1.529591,0,1.529591,14.00003,100,0.08105257,0,3.008811,0,13.00966
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61897,0.8251655,3.703342,0.01789385,0.01789385,0,0,0,0.01789385,20696.17,3.684507,0,3.703342,0.01883563,0.01789385,0,0,0,10.62527,0,0,0,14.00003,100,0.08105257,0.01968323,2.962674,0,14.32862
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.28678,0.8793877,3.946692,3.417302,3.417302,1.25,0,0.50625,3.417302,115.4915,1.665322,0,3.946692,2.28137,2.167302,0,0,0,10.62527,0,0,0,14.00003,100,0.08105257,3.759032,3.157354,5,14.57197
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.26491,0.832022,3.734115,1.535812,1.535812,0,0,0,1.535812,243.1362,2.11747,0,3.734115,1.616644,1.535812,0,0,0,10.62527,0,0,0,14.00003,100,0.08105257,1.689393,2.987292,0,14.35939
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.42837,0.618269,2.774791,1.867459,1.867459,0,0,0,1.867459,148.5864,0.8090448,0,2.774791,1.965747,1.867459,0,0,0,10.62527,0,0,0,14.00003,100,0.08105257,2.054205,2.219833,0,13.40007
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93422,0.3624763,1.626794,0.4792898,0.4792898,0,0,0,0.4792898,339.4175,1.122278,0,1.626794,0.5045156,0.4792898,0,0,0,10.62527,0,0,0,14.00003,100,0.08105257,0.5272188,1.301435,0,12.25207
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57114,0.1746671,0.7839062,0,0,0,0,0,0,0,0.7839062,0,0.7839062,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08105257,0,0.627125,0,11.40918
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25768,0.02542906,0.1141256,2.426329,2.426329,0,0,0,2.426329,4.703634,0,0,0.1141256,2.55403,2.426329,0,0,0,10.62527,0,2.439905,-2.439905,11.42814,81.62943,0.08105257,2.668962,0.0913005,0,10.7394
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.711005,8.185369,0,0,0,11.42814,81.62943,0.08105257,0,0,0,8.185369
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,0.7666066,0.7666066,0,0,0,0.7666066,0,0,1.110223E-16,0,0.8069543,0.7666066,0,0,2.711005,8.185369,0,0.8069543,-0.8069543,10.57754,75.5537,0.08105257,0.8432673,0,0,8.185369
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,1.577056,1.577056,0,0,0,1.577056,0,0,0,0,1.660059,1.577056,0,0,3.607621,7.378415,0,1.660059,-1.660059,8.827682,63.05475,0.08105257,1.734761,0,0,7.378415
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,0.4564065,0.4564065,0,0,0,0.4564065,0,0,5.551115E-17,0,0.4804279,0.4564065,0,0,5.452131,5.718357,0,0.4804279,-0.4804279,8.321267,59.4375,0.08105257,0.5020472,0,0,5.718357
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.98594,5.237928,0,0,0,8.321267,59.4375,0.08105257,0,0,0,5.237928
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,0.3112851,0.3112851,0,0,0,0.3112851,0,0,0,0,0.3276685,0.3112851,0,0,5.98594,5.237928,0,0.3276685,-0.3276685,7.975874,56.97042,0.08105257,0.3424136,0,0,5.237928
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,0.3519021,0.3519021,0,0,0,0.3519021,0,0,5.551115E-17,0,0.3704233,0.3519021,0,0,6.350016,4.91026,0,0.3704233,-0.3704233,7.585414,54.18142,0.08105257,0.3870923,0,0,4.91026
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,0.1577796,0.1577796,0,0,0,0.1577796,0,0,2.775558E-17,0,0.1660838,0.1577796,0,0,6.761597,4.539837,0,0.1660838,-0.1660838,7.410346,52.93094,0.08105257,0.1735576,0,0,4.539837
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,0.3203502,0.3203502,0,0,0,0.3203502,0,0,5.551115E-17,0,0.3372107,0.3203502,0,0,6.946135,4.373753,0,0.3372107,-0.3372107,7.054895,50.39201,0.08105257,0.3523852,0,0,4.373753
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,0.3174452,0.3174452,0,0,0,0.3174452,0,0,5.551115E-17,0,0.3341529,0.3174452,0,0,7.320813,4.036542,0,0.3341529,-0.3341529,6.702667,47.87609,0.08105257,0.3491898,0,0,4.036542
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,0.627122,0.627122,0,0,0,0.627122,0,0,0,0,0.6601284,0.627122,0,0,7.692094,3.702389,0,0.6601284,-0.6601284,6.00683,42.90585,0.08105257,0.6898342,0,0,3.702389
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6944,0.01218743,0.05469719,0.3936499,0.3936499,0,0,0,0.3936499,13.89488,0,5.551115E-17,0.05469719,0.4143683,0.3936499,0,0,8.42557,3.042261,0,0.3596711,-0.3596711,5.627704,40.1978,0.08105257,0.4330149,0.04375775,0,3.096958
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02474,0.2055851,0.922666,2.352596,2.352596,0,0,0,2.352596,39.21905,0,4.440892E-16,0.922666,2.476417,2.352596,0,0,8.825205,2.68259,0,1.553751,-1.553751,3.989906,28.49927,0.08105257,2.587856,0.7381327,0,3.605256
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40187,0.488069,2.190454,1.619106,1.619106,4.941062,0,1.51391,1.619106,135.2878,0,0,2.190454,0,0,3.321956,3.155858,10.55159,1.128839,5.346312,0,5.346312,9.061862,64.72746,0.08170754,1.781017,1.752363,5,3.319292
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90582,0.5257522,2.359576,0.8327604,0.8327604,3.828242,0,1.21011,0.8327604,283.3439,0,0,2.359576,0,0,2.995482,2.845708,5.205284,5.940519,5.205284,0,5.205284,14.00003,100,0.08204634,0.9160364,1.887661,5,8.300095
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73576,0.6833383,3.066822,2.078848,2.078848,0,0,0,2.078848,147.5251,0.8785609,0,3.066822,2.188261,2.078848,0,0,0,10.62527,0,0,0,14.00003,100,0.08204634,2.286733,2.453458,0,13.6921
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64071,0.6608974,2.966108,0,0,0,0,0,0,0,2.966108,0,2.966108,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08204634,0,2.372886,0,13.59138
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96424,0.8953088,4.018146,0.35293,0.35293,0,0,0,0.35293,1138.511,3.646641,0,4.018146,0.3715053,0.35293,0,0,0,10.62527,0,0,0,14.00003,100,0.08204634,0.388223,3.214517,0,14.64342
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54689,0.9468639,4.249526,0.4560972,0.4560972,0,0,0,0.4560972,931.7148,3.769423,0,4.249526,0.4801023,0.4560972,0,0,0,10.62527,0,0,0,14.00003,100,0.08204634,0.501707,3.39962,0,14.8748
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43444,0.9474797,4.252289,0.9682259,0.9682259,0,0,0,0.9682259,439.1836,3.233104,0,4.252289,1.019185,0.9682259,0,0,0,10.62527,0,0,0,14.00003,100,0.08204634,1.065048,3.401831,0,14.87756
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55207,0.751574,3.373064,0.01462198,0.01462198,0,0,0,0.01462198,23068.45,3.357673,0,3.373064,0.01539156,0.01462198,0,0,0,10.62527,0,0,0,14.00003,100,0.08204634,0.01608418,2.698451,0,13.99834
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02919,0.3518713,1.579199,1.236462,1.236462,0,0,0,1.236462,127.7192,0.27766,0,1.579199,1.301539,1.236462,0,0,0,10.62527,0,0,0,14.00003,100,0.08204634,1.360108,1.263359,0,12.20447
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64442,0.2118553,0.9508064,1.944155,1.944155,0,0,0,1.944155,48.90588,0,2.220446E-16,0.9508064,2.046479,1.944155,0,0,0,10.62527,0,1.095673,-1.095673,12.84509,91.75044,0.08204634,2.138571,0.7606452,0,11.57608
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31194,0.02543183,0.1141381,3.116678,3.116678,1.25,0,0.50625,3.116678,3.662171,0,0,0.1141381,1.964924,1.866678,0,0,1.217414,9.529601,0,1.850786,-1.850786,10.89419,77.81547,0.08204634,3.428345,0.09131045,5,9.64374
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,1.60476,1.60476,5,0,1.53,1.60476,0,0,0,0,0,0,3.39524,3.225478,3.273843,7.678815,3.225478,0,3.225478,13.95414,99.67226,0.08277084,1.765236,0,5,7.678815
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,0.7673072,0.7673072,0,0,0,0.7673072,0,0,1.110223E-16,0,0.8076918,0.7673072,0,0,0.04836538,10.58175,0,0.8076918,-0.8076918,13.10276,93.59097,0.08277084,0.8440379,0,0,10.58175
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,0.4735281,0.4735281,0,0,0,0.4735281,0,0,5.551115E-17,0,0.4984506,0.4735281,0,0,0.9458007,9.774054,0,0.4984506,-0.4984506,12.57735,89.83803,0.08277084,0.5208809,0,0,9.774054
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,0.01225102,0.01225102,0,0,0,0.01225102,0,0,1.734723E-18,0,0.01289581,0.01225102,0,0,1.499635,9.275603,0,0.01289581,-0.01289581,12.56376,89.74094,0.08277084,0.01347612,0,0,9.275603
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,0.2048806,0.2048806,0,0,0,0.2048806,0,0,0,0,0.2156638,0.2048806,0,0,1.513963,9.262707,0,0.2156638,-0.2156638,12.33643,88.11716,0.08277084,0.2253686,0,0,9.262707
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,0.2066763,0.2066763,0,0,0,0.2066763,0,0,2.775558E-17,0,0.217554,0.2066763,0,0,1.75359,9.047044,0,0.217554,-0.217554,12.1071,86.47915,0.08277084,0.227344,0,0,9.047044
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,0.1199975,0.1199975,0,0,0,0.1199975,0,0,1.387779E-17,0,0.1263132,0.1199975,0,0,1.995317,8.82949,0,0.1263132,-0.1263132,11.97396,85.52811,0.08277084,0.1319973,0,0,8.82949
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,0.1489217,0.1489217,0,0,0,0.1489217,0,0,2.775558E-17,0,0.1567597,0.1489217,0,0,2.135664,8.703176,0,0.1567597,-0.1567597,11.80872,84.34782,0.08277084,0.1638139,0,0,8.703176
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,0.3081675,0.3081675,0,0,0,0.3081675,0,0,0,0,0.3243869,0.3081675,0,0,2.309842,8.546416,0,0.3243869,-0.3243869,11.46679,81.90545,0.08277084,0.3389843,0,0,8.546416
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,0.2560857,0.2560857,0,0,0,0.2560857,0,0,5.551115E-17,0,0.2695639,0.2560857,0,0,2.670272,8.22203,0,0.2695639,-0.2695639,11.18264,79.87585,0.08277084,0.2816942,0,0,8.22203
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,0.1473401,0.1473401,0,0,0,0.1473401,0,0,0,0,0.1550948,0.1473401,0,0,2.969787,7.952466,0,0.1550948,-0.1550948,11.01916,78.7081,0.08277084,0.1620741,0,0,7.952466
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.6424,0.0184599,0.08284803,0.3072921,0.3072921,0,0,0,0.3072921,26.96067,0,0,0.08284803,0.3234654,0.3072921,0,0,3.142115,7.797371,0,0.2406173,-0.2406173,10.76552,76.89644,0.08277084,0.3380213,0.06627842,0,7.880219
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99215,0.1349727,0.6057575,0.6747484,0.6747484,0,0,0,0.6747484,89.77531,0,1.110223E-16,0.6057575,0.7102615,0.6747484,0,0,3.409467,7.556754,0,0.104504,-0.104504,10.65537,76.1096,0.08277084,0.7422232,0.484606,0,8.162511
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39152,0.4170551,1.871743,0,0,0,0,0,0,0,0,0,1.871743,0,0,0,0,3.525583,7.45225,1.871743,0,1.871743,12.43106,88.79309,0.08262442,0,1.497395,0,9.323993
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92508,0.393131,1.764372,0.6456542,0.6456542,0,0,0,0.6456542,273.2689,0,0,1.764372,0.679636,0.6456542,0,0,1.653839,9.136819,1.084736,0,1.084736,13.46013,96.14359,0.0825398,0.7102196,1.411498,0,10.90119
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.8028,0.5391288,2.41961,1.46029,1.46029,0,0,0,1.46029,165.6938,0.3133593,0,2.41961,1.537148,1.46029,0,0,0.5691035,10.11308,0.5691035,0,0.5691035,14.00003,100,0.08249548,1.606319,1.935688,0,12.53269
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80673,0.8147256,3.656488,0.3165228,0.3165228,0,0,0,0.3165228,1155.205,3.323306,0,3.656488,0.3331819,0.3165228,0,0,0,10.62527,0,0,0,14.00003,100,0.08249548,0.3481751,2.925191,0,14.28176
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30656,0.8321305,3.734601,0.3634249,0.3634249,0,0,0,0.3634249,1027.613,3.352049,0,3.734601,0.3825525,0.3634249,0,0,0,10.62527,0,0,0,14.00003,100,0.08249548,0.3997674,2.987681,0,14.35988
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.80607,0.9485928,4.257285,0.2312875,0.2312875,0,0,0,0.2312875,1840.69,4.013824,0,4.257285,0.2434605,0.2312875,0,0,0,10.62527,0,0,0,14.00003,100,0.08249548,0.2544162,3.405828,0,14.88256
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6035,0.6207851,2.786084,0,0,0,0,0,0,0,2.786084,0,2.786084,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08249548,0,2.228867,0,13.41136
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67486,0.5122566,2.299008,0.4480036,0.4480036,0,0,0,0.4480036,513.1673,1.827425,0,2.299008,0.4715827,0.4480036,0,0,0,10.62527,0,0,0,14.00003,100,0.08249548,0.492804,1.839206,0,12.92428
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12282,0.2711774,1.217044,0.2852144,0.2852144,0,0,0,0.2852144,426.7119,0.9168183,0,1.217044,0.3002257,0.2852144,0,0,0,10.62527,0,0,0,14.00003,100,0.08249548,0.3137359,0.9736352,0,11.84232
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71597,0.1246976,0.5596428,0.6188022,0.6188022,0,0,0,0.6188022,90.43968,0,0,0.5596428,0.6513708,0.6188022,0,0,0,10.62527,0,0.091728,-0.091728,13.90334,99.30936,0.08249548,0.6806825,0.4477142,0,11.18492
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36413,0.02593717,0.116406,1.530082,1.530082,0,0,0,1.530082,7.607829,0,2.220446E-16,0.116406,1.610613,1.530082,0,0,0.10192,10.53355,0,1.494207,-1.494207,12.32831,88.05915,0.08249548,1.68309,0.09312481,0,10.64995
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,2.125688,2.125688,0,0,0,2.125688,0,0,0,0,2.237566,2.125688,0,0,1.76215,9.039339,0,2.237566,-2.237566,9.969704,71.21203,0.08249548,2.338257,0,0,9.039339
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.248335,6.801773,0,0,0,9.969704,71.21203,0.08249548,0,0,0,6.801773
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,2.871225,2.871225,0,0,0,2.871225,0,0,4.440892E-16,0,3.022342,2.871225,0,0,4.248335,6.801773,0,3.022342,-3.022342,6.783875,48.45616,0.08249548,3.158347,0,0,6.801773
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,0.423214,0.423214,0,0,0,0.423214,0,0,5.551115E-17,0,0.4454885,0.423214,0,0,7.606493,3.779431,0,0.4454885,-0.4454885,6.31429,45.10198,0.08249548,0.4655355,0,0,3.779431
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,0.4109247,0.4109247,0,0,0,0.4109247,0,0,5.551115E-17,0,0.4325524,0.4109247,0,0,8.10148,3.333942,0,0.4325524,-0.4325524,5.858339,41.8452,0.08249548,0.4520172,0,0,3.333942
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,0.08256924,0.08256924,0,0,0,0.08256924,0,0,0,0,0.08691499,0.08256924,0,0,8.582093,2.90139,0,0.08691499,-0.08691499,5.766723,41.1908,0.08249548,0.09082617,0,0,2.90139
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.678665,2.814475,0,0,0,5.766723,41.1908,0.08249548,0,0,0,2.814475
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,0.7103299,0.7103299,0,0,0,0.7103299,0,0,0,0,0.7477157,0.7103299,0,0,8.678665,2.814475,0,0.7477157,-0.7477157,4.978561,35.56108,0.08249548,0.7813629,0,0,2.814475
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,0.2117984,0.2117984,0,0,0,0.2117984,0,0,2.775558E-17,0,0.2229456,0.2117984,0,0,9.50946,2.066759,0,0.2229456,-0.2229456,4.743556,33.88248,0.08249548,0.2329782,0,0,2.066759
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,0.2012394,0.2012394,0,0,0,0.2012394,0,0,2.775558E-17,0,0.2118309,0.2012394,0,0,9.757178,1.843814,0,0.2118309,-0.2118309,4.520267,32.28756,0.08249548,0.2213633,0,0,1.843814
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,0.1088437,0.1088437,0,0,0,0.1088437,0,0,1.387779E-17,0,0.1145724,0.1088437,0,0,9.992546,1.631983,0,0.1145724,-0.1145724,4.399497,31.42491,0.08249548,0.1197281,0,0,1.631983
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.5925,0.01847326,0.082908,0,0,0,0,0,0,0,0,0,0.082908,0,0,0,0,10.11985,1.517411,0.082908,0,0.082908,4.47815,31.98672,0.08248903,0,0.0663264,0,1.600319
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96201,0.119888,0.5380574,0.8385304,0.8385304,0,0,0,0.8385304,64.16671,0,1.110223E-16,0.5380574,0.8826636,0.8385304,0,0,10.03694,1.592028,0,0.3446063,-0.3446063,4.114903,29.39211,0.08248903,0.9223835,0.4304459,0,2.130085
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.384,0.3758865,1.686978,0.6693095,0.6693095,0,0,0,0.6693095,252.0476,0,0,1.686978,0.7045363,0.6693095,0,0,10.41984,1.247422,0.9824422,0,0.9824422,5.04693,36.04943,0.08241264,0.7362404,1.349583,0,2.9344
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94767,0.5413855,2.429738,1.033447,1.033447,0,0,0,1.033447,235.1101,0,0,2.429738,1.087839,1.033447,0,0,9.437394,2.131619,1.341899,0,1.341899,6.319967,45.14253,0.08230852,1.136791,1.94379,0,4.561357
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87376,0.7700283,3.455887,1.681145,1.681145,0,0,0,1.681145,205.5674,0,0,3.455887,1.769627,1.681145,0,0,8.095495,3.339329,1.68626,0,1.68626,7.919694,56.56913,0.08217806,1.84926,2.76471,0,6.795216
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97674,0.9267675,4.159332,0,0,0,0,0,0,0,0,0,4.159332,0,0,0,0,6.409235,4.856963,4.159332,0,4.159332,11.86558,84.754,0.08185802,0,3.327466,0,9.016295
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64574,0.9447227,4.239915,0,0,0,0,0,0,0,1.990013,0,4.239915,0,0,0,0,2.249902,8.600362,2.249902,0,2.249902,14.00003,100,0.08168595,0,3.391932,0,12.84028
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06406,0.830902,3.729088,0,0,0,0,0,0,0,3.729088,0,3.729088,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08168595,0,2.983271,0,14.35436
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.7719,0.7644455,3.430832,0.7020082,0.7020082,0,0,0,0.7020082,488.7167,2.691875,0,3.430832,0.7389561,0.7020082,0,0,0,10.62527,0,0,0,14.00003,100,0.08168595,0.7722091,2.744665,0,14.05611
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.7966,0.4337347,1.946601,0.8319836,0.8319836,0,0,0,0.8319836,233.9711,1.070829,0,1.946601,0.8757722,0.8319836,0,0,0,10.62527,0,0,0,14.00003,100,0.08168595,0.9151819,1.557281,0,12.57188
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.215,0.2062876,0.9258189,0.9273577,0.9273577,0,0,0,0.9273577,99.83406,1.110223E-16,0,0.9258189,0.976166,0.9273577,0,0,0,10.62527,0,0.05034715,-0.05034715,13.94696,99.62093,0.08168595,1.020093,0.7406551,0,11.55109
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78574,0.1483727,0.6658968,0,0,0,0,0,0,0,0.6099555,0,0.6658968,0,0,0,0,0.05594128,10.57493,0.05594128,0,0.05594128,14.00003,100,0.08168168,0,0.5327175,0,11.24082
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.4142,0.02310553,0.1036976,0.03699496,0.03699496,0,0,0,0.03699496,280.3021,0.06475557,0,0.1036976,0.03894206,0.03699496,0,0,0,10.62527,0,0,0,14.00003,100,0.08168168,0.04069445,0.0829581,0,10.72897
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08168168,0,0,0,10.62527
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08168168,0,0,0,10.62527
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,1.633483,1.633483,0,0,0,1.633483,0,0,0,0,1.719455,1.633483,0,0,0,10.62527,0,1.719455,-1.719455,12.18756,87.05385,0.08168168,1.796831,0,0,10.62527
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,0.2271817,0.2271817,0,0,0,0.2271817,0,0,2.775558E-17,0,0.2391387,0.2271817,0,0,1.910506,8.905819,0,0.2391387,-0.2391387,11.93549,85.25332,0.08168168,0.2498999,0,0,8.905819
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.176216,8.66668,0,0,0,11.93549,85.25332,0.08168168,0,0,0,8.66668
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.176216,8.66668,0,0,0,11.93549,85.25332,0.08168168,0,0,0,8.66668
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.176216,8.66668,0,0,0,11.93549,85.25332,0.08168168,0,0,0,8.66668
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.176216,8.66668,0,0,0,11.93549,85.25332,0.08168168,0,0,0,8.66668
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,0.3138599,0.3138599,0,0,0,0.3138599,0,0,5.551115E-17,0,0.3303788,0.3138599,0,0,2.176216,8.66668,0,0.3303788,-0.3303788,11.58724,82.76582,0.08168168,0.3452458,0,0,8.66668
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,0.38777,0.38777,0,0,0,0.38777,0,0,5.551115E-17,0,0.408179,0.38777,0,0,2.543303,8.336301,0,0.408179,-0.408179,11.15698,79.69256,0.08168168,0.4265471,0,0,8.336301
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,0.3330118,0.3330118,0,0,0,0.3330118,0,0,5.551115E-17,0,0.3505388,0.3330118,0,0,2.996835,7.928123,0,0.3505388,-0.3505388,10.78748,77.05328,0.08168168,0.366313,0,0,7.928123
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54477,0.01806798,0.08108908,0.07018654,0.07018654,0,0,0,0.07018654,115.5337,0,0,0.08108908,0.07388057,0.07018654,0,0,3.386323,7.577583,0.007208516,0,0.007208516,10.79432,77.10212,0.08168112,0.07720519,0.06487127,0,7.658673
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93433,0.1911259,0.8577732,0,0,0,0,0,0,0,0,0,0.8577732,0,0,0,0,3.379114,7.584071,0.8577732,0,0.8577732,11.60807,82.91465,0.08161572,0,0.6862186,0,8.441844
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.3793,0.3920465,1.759505,0,0,0,0,0,0,0,0,0,1.759505,0,0,0,0,2.521341,8.356067,1.759505,0,1.759505,13.27729,94.83757,0.08148187,0,1.407604,0,10.11557
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97351,0.6833427,3.066842,1.298035,1.298035,0,0,0,1.298035,236.2681,0.9386532,0,3.066842,1.366353,1.298035,0,0,0.7618363,9.939622,0.7618363,0,0.7618363,14.00003,100,0.08142406,1.427839,2.453474,0,13.00646
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94851,0.7115744,3.193546,0.80889,0.80889,0,0,0,0.80889,394.806,2.342083,0,3.193546,0.8514631,0.80889,0,0,0,10.62527,0,0,0,14.00003,100,0.08142406,0.889779,2.554837,0,13.81882
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15042,0.8706001,3.907253,0.2162642,0.2162642,0,0,0,0.2162642,1806.704,3.679607,0,3.907253,0.2276465,0.2162642,0,0,0,10.62527,0,0,0,14.00003,100,0.08142406,0.2378906,3.125803,0,14.53253
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98163,0.9499514,4.263382,0,0,0,0,0,0,0,4.263382,0,4.263382,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08142406,0,3.410706,0,14.88866
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.3206,0.8380458,3.76115,2.431057,2.431057,0,0,0,2.431057,154.7125,1.202142,0,3.76115,2.559008,2.431057,0,0,0,10.62527,0,0,0,14.00003,100,0.08142406,2.674163,3.00892,0,14.38642
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93946,0.7260679,3.258593,0.9531543,0.9531543,0,0,0,0.9531543,341.8746,2.255272,0,3.258593,1.00332,0.9531543,0,0,0,10.62527,0,0,0,14.00003,100,0.08142406,1.04847,2.606874,0,13.88387
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91716,0.514976,2.311212,0,0,0,0,0,0,0,2.311212,0,2.311212,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08142406,0,1.84897,0,12.93649
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30564,0.4513242,2.025543,0.4740889,0.4740889,0,0,0,0.4740889,427.2496,1.526502,0,2.025543,0.4990409,0.4740889,0,0,0,10.62527,0,0,0,14.00003,100,0.08142406,0.5214978,1.620434,0,12.65082
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85364,0.2566108,1.151669,0.9609173,0.9609173,0,0,0,0.9609173,119.851,0.1401772,0,1.151669,1.011492,0.9609173,0,0,0,10.62527,0,0,0,14.00003,100,0.08142406,1.057009,0.9213352,0,11.77694
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.4621,0.0171776,0.07709309,1.152237,1.152237,0,0,0,1.152237,6.69073,0,0,0.07709309,1.212881,1.152237,0,0,0,10.62527,0,1.135788,-1.135788,12.8028,91.4484,0.08142406,1.267461,0.06167447,0,10.70237
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,1.588921,1.588921,0,0,0,1.588921,0,0,0,0,1.672549,1.588921,0,0,1.261987,9.489486,0,1.672549,-1.672549,11.03978,78.85542,0.08142406,1.747814,0,0,9.489486
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,3.065263,3.065263,1.25,0,0.50625,3.065263,0,0,0,0,1.910803,1.815263,0,0,3.120375,7.816937,0,1.910803,-1.910803,9.025618,64.46857,0.08142406,3.371789,0,5,7.816937
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,0.5274193,0.5274193,4.032682,0,1.265922,0.5274193,0,0,0,0,0,0,3.505263,3.33,5.243489,5.906134,3.33,0,3.33,12.18473,87.03363,0.08195601,0.5801612,0,5,5.906134
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,0.1533976,0.1533976,0,0,0,0.1533976,0,0,2.775558E-17,0,0.1614712,0.1533976,0,0,1.913489,8.903134,0,0.1614712,-0.1614712,12.01453,85.81788,0.08195601,0.1687374,0,0,8.903134
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,0.659224,0.659224,0,0,0,0.659224,0,0,0,0,0.69392,0.659224,0,0,2.092901,8.741663,0,0.69392,-0.69392,11.28307,80.59321,0.08195601,0.7251464,0,0,8.741663
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,0.2754495,0.2754495,0,0,0,0.2754495,0,0,0,0,0.2899469,0.2754495,0,0,2.863924,8.047743,0,0.2899469,-0.2899469,10.97744,78.41013,0.08195601,0.3029945,0,0,8.047743
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,0.3000325,0.3000325,0,0,0,0.3000325,0,0,5.551115E-17,0,0.3158237,0.3000325,0,0,3.186087,7.757796,0,0.3158237,-0.3158237,10.64453,76.03223,0.08195601,0.3300358,0,0,7.757796
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,0.1406058,0.1406058,0,0,0,0.1406058,0,0,2.775558E-17,0,0.1480061,0.1406058,0,0,3.537002,7.441972,0,0.1480061,-0.1480061,10.48852,74.91786,0.08195601,0.1546664,0,0,7.441972
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,0.3050412,0.3050412,0,0,0,0.3050412,0,0,5.551115E-17,0,0.321096,0.3050412,0,0,3.701453,7.293966,0,0.321096,-0.321096,10.15006,72.50026,0.08195601,0.3355453,0,0,7.293966
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,0.1740534,0.1740534,0,0,0,0.1740534,0,0,2.775558E-17,0,0.1832141,0.1740534,0,0,4.058227,6.97287,0,0.1832141,-0.1832141,9.956932,71.1208,0.08195601,0.1914587,0,0,6.97287
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.261798,6.789656,0,0,0,9.956932,71.1208,0.08195601,0,0,0,6.789656
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49924,0.01670076,0.074953,0.1934893,0.1934893,0,0,0,0.1934893,38.73754,0,0,0.074953,0.203673,0.1934893,0,0,4.261798,6.789656,0,0.12872,-0.12872,9.821249,70.15163,0.08195601,0.2128383,0.0599624,0,6.864609
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90916,0.1991467,0.8937702,0.1082773,0.1082773,0,0,0,0.1082773,825.4459,0,0,0.8937702,0.1139761,0.1082773,0,0,4.40482,6.660936,0.7797941,0,0.7797941,10.56103,75.43575,0.08189672,0.119105,0.7150161,0,7.554707
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37743,0.2835759,1.272689,0.7904444,0.7904444,0,0,0,0.7904444,161.0092,0,0,1.272689,0.8320467,0.7904444,0,0,3.625026,7.362751,0.4406418,0,0.4406418,10.97906,78.42167,0.08186325,0.8694888,1.018151,0,8.63544
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00256,0.4023108,1.805571,0.9015505,0.9015505,0,0,0,0.9015505,200.274,0,0,1.805571,0.9490005,0.9015505,0,0,3.184384,7.759328,0.8565704,0,0.8565704,11.79167,84.22604,0.08179828,0.9917056,1.444457,0,9.564899
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02692,0.7727705,3.468194,0,0,0,0,0,0,0,1.14038,0,3.468194,0,0,0,0,2.327814,8.530242,2.327814,0,2.327814,14.00003,100,0.08162221,0,2.774555,0,11.99844
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32744,0.7239184,3.248946,1.220159,1.220159,0,0,0,1.220159,266.2722,1.964567,0,3.248946,1.284378,1.220159,0,0,0,10.62527,0,0,0,14.00003,100,0.08162221,1.342175,2.599157,0,13.87422
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31406,0.7961477,3.573111,1.896195,1.896195,0,0,0,1.896195,188.4359,1.577116,0,3.573111,1.995995,1.896195,0,0,0,10.62527,0,0,0,14.00003,100,0.08162221,2.085814,2.858489,0,14.19839
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57543,0.7675306,3.444677,2.270971,2.270971,0,0,0,2.270971,151.683,1.054182,0,3.444677,2.390496,2.270971,0,0,0,10.62527,0,0,0,14.00003,100,0.08162221,2.498068,2.755742,0,14.06995
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.10599,0.4931254,2.213147,2.192555,2.192555,0,0,0,2.192555,100.9392,0,0,2.213147,2.307953,2.192555,0,0,0,10.62527,0,0.09480604,-0.09480604,13.90009,99.28619,0.08162221,2.411811,1.770518,0,12.83842
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03641,0.4239368,1.902628,1.097243,1.097243,0,0,0,1.097243,173.4008,0.6422955,0,1.902628,1.154993,1.097243,0,0,0.10534,10.53047,0.10534,0,0.10534,14.00003,100,0.08161426,1.206967,1.522103,0,12.4331
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39465,0.224343,1.006852,2.705588,2.705588,0,0,0,2.705588,37.21378,0,0,1.006852,2.847988,2.705588,0,0,0,10.62527,0,1.841136,-1.841136,12.0593,86.13769,0.08161426,2.976147,0.8054813,0,11.63213
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91961,0.1408506,0.6321375,0,0,0,0,0,0,0,0,0,0.6321375,0,0,0,0,2.045707,8.784138,0.6321375,0,0.6321375,12.659,90.42123,0.08156658,0,0.50571,0,9.416276
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.5078,0.01591468,0.07142508,0,0,0,0,0,0,0,0,0,0.07142508,0,0,0,0,1.413569,9.353062,0.07142508,0,0.07142508,12.72676,90.90524,0.0815612,0,0.05714006,0,9.424487
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,1.315034,1.315034,0,0,0,1.315034,0,0,2.220446E-16,0,1.384246,1.315034,0,0,1.342144,9.417344,0,1.384246,-1.384246,11.26764,80.48295,0.0815612,1.446537,0,0,9.417344
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,1.972069,1.972069,0,0,0,1.972069,0,0,2.220446E-16,0,2.075862,1.972069,0,0,2.880195,8.033098,0,2.075862,-2.075862,9.079484,64.85333,0.0815612,2.169276,0,0,8.033098
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,1.605074,1.605074,0,0,0,1.605074,0,0,2.220446E-16,0,1.689551,1.605074,0,0,5.186708,5.957237,0,1.689551,-1.689551,7.298541,52.13233,0.0815612,1.765581,0,0,5.957237
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,0.5315692,0.5315692,0,0,0,0.5315692,0,0,1.110223E-16,0,0.5595465,0.5315692,0,0,7.063988,4.267685,0,0.5595465,-0.5595465,6.708727,47.91938,0.0815612,0.5847262,0,0,4.267685
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,0.02830254,0.02830254,0,0,0,0.02830254,0,0,0,0,0.02979214,0.02830254,0,0,7.685706,3.708139,0,0.02979214,-0.02979214,6.677323,47.69507,0.0815612,0.03113279,0,0,3.708139
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,0.2351842,0.2351842,0,0,0,0.2351842,0,0,2.775558E-17,0,0.2475623,0.2351842,0,0,7.718808,3.678347,0,0.2475623,-0.2475623,6.41637,45.83112,0.0815612,0.2587026,0,0,3.678347
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,0.5757245,0.5757245,0,0,0,0.5757245,0,0,1.110223E-16,0,0.6060258,0.5757245,0,0,7.993877,3.430784,0,0.6060258,-0.6060258,5.777563,41.26822,0.0815612,0.6332969,0,0,3.430784
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.667239,2.824759,0,0,0,5.777563,41.26822,0.0815612,0,0,0,2.824759
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,0.1595536,0.1595536,0,0,0,0.1595536,0,0,0,0,0.1679511,0.1595536,0,0,8.667239,2.824759,0,0.1679511,-0.1679511,5.600527,40.00368,0.0815612,0.1755089,0,0,2.824759
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,0.4547799,0.4547799,0,0,0,0.4547799,0,0,5.551115E-17,0,0.4787157,0.4547799,0,0,8.853852,2.656807,0,0.4787157,-0.4787157,5.095916,36.39933,0.0815612,0.5002579,0,0,2.656807
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,0.1542354,0.1542354,0,0,0,0.1542354,0,0,2.775558E-17,0,0.1623531,0.1542354,0,0,9.385758,2.178092,0,0.1623531,-0.1623531,4.924781,35.17694,0.0815612,0.1696589,0,0,2.178092
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45596,0.01160935,0.05210275,0,0,0,0,0,0,0,0,0,0.05210275,0,0,0,0,9.566151,2.015739,0.05210275,0,0.05210275,4.97421,35.53,0.08155727,0,0.0416822,0,2.067842
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.88649,0.1936519,0.8691097,1.196785,1.196785,0,0,0,1.196785,72.62039,0,0,0.8691097,1.259773,1.196785,0,0,9.514048,2.062631,0,0.3906636,-0.3906636,4.562414,32.58861,0.08155727,1.316463,0.6952878,0,2.931741
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37835,0.2212375,0.992914,1.571911,1.571911,0,0,0,1.571911,63.16605,0,2.220446E-16,0.992914,1.654643,1.571911,0,0,9.948118,1.671968,0,0.6617291,-0.6617291,3.864891,27.60631,0.08155727,1.729102,0.7943311,0,2.664881
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03476,0.2242032,1.006224,1.546663,1.546663,4.809955,0,1.478118,1.546663,65.05774,0,0,1.006224,0,0,3.263292,3.100127,10.68337,1.010239,4.106351,0,4.106351,7.760518,55.43216,0.08224297,1.701329,0.8049791,5,2.016462
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10885,0.6856686,3.077281,0,0,3.505263,0,1.121937,0,0,0,0,3.077281,0,0,3.505263,3.33,6.577022,4.705955,6.407281,0,6.407281,13.839,98.84978,0.08238676,0,2.461825,5,7.783236
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50749,0.6709805,3.01136,0.6757461,0.6757461,0,0,0,0.6757461,445.6349,2.130308,0,3.01136,0.7113117,0.6757461,0,0,0.1697406,10.47251,0.1697406,0,0.1697406,14.00003,100,0.08237397,0.7433207,2.409088,0,13.48387
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64289,0.791405,3.551826,1.816799,1.816799,0,0,0,1.816799,195.4991,1.639405,0,3.551826,1.91242,1.816799,0,0,0,10.62527,0,0,0,14.00003,100,0.08237397,1.998479,2.84146,0,14.1771
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82833,1.001551,4.494959,0,0,0,0,0,0,0,4.494959,0,4.494959,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08237397,0,3.595967,0,15.12023
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27132,0.7031068,3.155543,0,0,0,0,0,0,0,3.155543,0,3.155543,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08237397,0,2.524435,0,13.78082
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15422,0.3350077,1.503515,0.01198474,0.01198474,0,0,0,0.01198474,12545.24,1.490899,0,1.503515,0.01261552,0.01198474,0,0,0,10.62527,0,0,0,14.00003,100,0.08237397,0.01318322,1.202812,0,12.12879
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48193,0.2694604,1.209338,0,0,0,0,0,0,0,1.209338,0,1.209338,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08237397,0,0.9674708,0,11.83461
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.9836,0.05943525,0.2667454,0,0,0,0,0,0,0,0.2667454,0,0.2667454,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08237397,0,0.2133963,0,10.89202
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55126,0.01266451,0.05683831,0.7685484,0.7685484,0,0,0,0.7685484,7.395541,0,1.110223E-16,0.05683831,0.8089983,0.7685484,0,0,0,10.62527,0,0.75216,-0.75216,13.20718,94.33682,0.08237397,0.8454032,0.04547065,0,10.68211
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8357333,9.873115,0,0,0,13.20718,94.33682,0.08237397,0,0,0,9.873115
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8357333,9.873115,0,0,0,13.20718,94.33682,0.08237397,0,0,0,9.873115
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,0.08885682,0.08885682,0,0,0,0.08885682,0,0,0,0,0.09353349,0.08885682,0,0,0.8357333,9.873115,0,0.09353349,-0.09353349,13.10859,93.63259,0.08237397,0.0977425,0,0,9.873115
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,0.1588611,0.1588611,0,0,0,0.1588611,0,0,0,0,0.1672222,0.1588611,0,0,0.9396594,9.779581,0,0.1672222,-0.1672222,12.93232,92.37354,0.08237397,0.1747472,0,0,9.779581
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.125462,9.612358,0,0,0,12.93232,92.37354,0.08237397,0,0,0,9.612358
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.125462,9.612358,0,0,0,12.93232,92.37354,0.08237397,0,0,0,9.612358
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.125462,9.612358,0,0,0,12.93232,92.37354,0.08237397,0,0,0,9.612358
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,0.2590097,0.2590097,0,0,0,0.2590097,0,0,0,0,0.2726418,0.2590097,0,0,1.125462,9.612358,0,0.2726418,-0.2726418,12.64493,90.32076,0.08237397,0.2849107,0,0,9.612358
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,0.197356,0.197356,0,0,0,0.197356,0,0,2.775558E-17,0,0.2077432,0.197356,0,0,1.428397,9.339717,0,0.2077432,-0.2077432,12.42595,88.75661,0.08237397,0.2170916,0,0,9.339717
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,0.1394085,0.1394085,0,0,0,0.1394085,0,0,2.775558E-17,0,0.1467458,0.1394085,0,0,1.659223,9.131973,0,0.1467458,-0.1467458,12.27127,87.65173,0.08237397,0.1533493,0,0,9.131973
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,0.6260987,0.6260987,0,0,0,0.6260987,0,0,0,0,0.6590513,0.6260987,0,0,1.822274,8.985228,0,0.6590513,-0.6590513,11.57657,82.68959,0.08237397,0.6887086,0,0,8.985228
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41496,0.01788321,0.08025983,0.4881598,0.4881598,0,0,0,0.4881598,16.4413,0,0,0.08025983,0.5138524,0.4881598,0,0,2.554553,8.326177,0,0.4335926,-0.4335926,11.11952,79.42498,0.08237397,0.5369757,0.06420787,0,8.406436
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86633,0.09844583,0.4418249,1.815935,1.815935,0,0,0,1.815935,24.33043,0,0,0.4418249,1.911511,1.815935,0,0,3.036323,7.892584,0,1.469686,-1.469686,9.570334,68.3594,0.08237397,1.997529,0.3534599,0,8.334409
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38205,0.1737471,0.7797771,0.3867163,0.3867163,0,0,0,0.3867163,201.6406,0,0,0.7797771,0.4070698,0.3867163,0,0,4.669307,6.422898,0.3727073,0,0.3727073,9.923916,70.88497,0.08234589,0.4253879,0.6238217,0,7.202675
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07004,0.251531,1.128871,2.123073,2.123073,0,0,0,2.123073,53.17157,0,0,1.128871,2.234814,2.123073,0,0,4.296599,6.758335,0,1.105943,-1.105943,8.75815,62.55809,0.08234589,2.335381,0.903097,0,7.887206
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19416,0.4121739,1.849836,1.468164,1.468164,0,0,0,1.468164,125.9966,0,0,1.849836,1.545436,1.468164,0,0,5.525425,5.652392,0.3044004,0,0.3044004,9.046929,64.6208,0.08232297,1.614981,1.479869,0,7.502228
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69025,0.2993425,1.343449,0,0,0,0,0,0,0,0,0,1.343449,0,0,0,0,5.221025,5.926353,1.343449,0,1.343449,10.32144,73.7244,0.08222197,0,1.074759,0,7.269801
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96798,0.2208372,0.9911174,0.09116128,0.09116128,0,0,0,0.09116128,1087.213,0,0,0.9911174,0.09595925,0.09116128,0,0,3.877575,7.135457,0.8951581,0,0.8951581,11.17066,79.79026,0.08215481,0.1002774,0.7928939,0,8.126574
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07907,0.1677492,0.7528584,1.796381,1.796381,0,0,0,1.796381,41.90973,0,2.220446E-16,0.7528584,1.890927,1.796381,0,0,2.982417,7.941099,0,1.138069,-1.138069,9.971028,71.22149,0.08215481,1.976019,0.6022867,0,8.693957
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43526,0.3902234,1.751322,0.752482,0.752482,0,0,0,0.752482,232.7394,0,0,1.751322,0.7920864,0.752482,0,0,4.246938,6.80303,0.9592361,0,0.9592361,10.88104,77.72156,0.08208296,0.8277302,1.401058,0,8.554352
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27048,0.2163534,0.9709942,0.3872893,0.3872893,0,0,0,0.3872893,250.7155,0,0,0.9709942,0.4076729,0.3872893,0,0,3.287702,7.666342,0.5633212,0,0.5633212,11.41545,81.53879,0.08204082,0.4260182,0.7767953,0,8.637336
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.5674,0.1696794,0.7615213,0,0,0,0,0,0,0,0,0,0.7615213,0,0,0,0,2.724381,8.173331,0.7615213,0,0.7615213,12.1379,86.69908,0.08198394,0,0.609217,0,8.934853
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04552,0.03568864,0.1601706,2.058145,2.058145,0,0,0,2.058145,7.782279,0,4.440892E-16,0.1601706,2.166469,2.058145,0,0,1.96286,8.858701,0,2.006298,-2.006298,10.02307,71.59322,0.08198394,2.26396,0.1281365,0,9.018871
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59243,0.01817594,0.08157361,1.668236,1.668236,0,0,0,1.668236,4.889814,0,2.220446E-16,0.08157361,1.756037,1.668236,0,0,4.19208,6.852402,0,1.674464,-1.674464,8.258032,58.98582,0.08198394,1.835059,0.06525889,0,6.933976
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,1.471559,1.471559,0,0,0,1.471559,0,0,2.220446E-16,0,1.54901,1.471559,0,0,6.052595,5.177938,0,1.54901,-1.54901,6.625232,47.32299,0.08198394,1.618715,0,0,5.177938
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,0.4681792,0.4681792,0,0,0,0.4681792,0,0,5.551115E-17,0,0.4928202,0.4681792,0,0,7.773717,3.628929,0,0.4928202,-0.4928202,6.105754,43.61244,0.08198394,0.5149971,0,0,3.628929
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,0.4651133,0.4651133,0,0,0,0.4651133,0,0,5.551115E-17,0,0.4895929,0.4651133,0,0,8.321296,3.136108,0,0.4895929,-0.4895929,5.589678,39.92619,0.08198394,0.5116246,0,0,3.136108
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,0.1375335,0.1375335,0,0,0,0.1375335,0,0,2.775558E-17,0,0.1447721,0.1375335,0,0,8.865288,2.646516,0,0.1447721,-0.1447721,5.437075,38.83617,0.08198394,0.1512869,0,0,2.646516
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,0.5496566,0.5496566,0,0,0,0.5496566,0,0,1.110223E-16,0,0.5785859,0.5496566,0,0,9.026145,2.501743,0,0.5785859,-0.5785859,4.827191,34.47987,0.08198394,0.6046223,0,0,2.501743
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,0.1063519,0.1063519,0,0,0,0.1063519,0,0,0,0,0.1119494,0.1063519,0,0,9.669019,1.923157,0,0.1119494,-0.1119494,4.709187,33.63698,0.08198394,0.1169871,0,0,1.923157
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,0.52214,0.52214,0,0,0,0.52214,0,0,1.110223E-16,0,0.5496211,0.52214,0,0,9.793406,1.811208,0,0.5496211,-0.5496211,4.129835,29.49876,0.08198394,0.5743541,0,0,1.811208
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,0.01322009,0.01322009,0,0,0,0.01322009,0,0,1.734723E-18,0,0.01391589,0.01322009,0,0,10.4041,1.261587,0,0.01391589,-0.01391589,4.115166,29.39399,0.08198394,0.0145421,0,0,1.261587
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,0.110221,0.110221,0,0,0,0.110221,0,0,1.387779E-17,0,0.1160221,0.110221,0,0,10.41956,1.247671,0,0.1160221,-0.1160221,3.992868,28.52043,0.08198394,0.1212431,0,0,1.247671
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,0.06609169,0.06609169,0,0,0,0.06609169,0,0,1.387779E-17,0,0.0695702,0.06609169,0,0,10.54847,1.131649,0,0.0695702,-0.0695702,3.919535,27.99662,0.08198394,0.07270086,0,0,1.131649
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,0.2431277,0.2431277,0,0,0,0.2431277,0,0,0,0,0.2559239,0.2431277,0,0,10.62577,1.062079,0,0.2559239,-0.2559239,3.649767,26.06972,0.08198394,0.2674405,0,0,1.062079
