Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37627,0.007580967,0.03402338,0.6252049,0.6252049,0,0,0,0.6252049,5.441957,0,1.110223E-16,0.03402338,0.6581104,0.6252049,0,0,10.91013,0.8061548,0,0.6240871,-0.6240871,2.991922,21.37083,0.08198394,0.6877254,0.0272187,0,0.8401783
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.8487,0.248263,1.114204,0,0,0,0,0,0,0,0,0,1.114204,0,0,0,0,11.60356,0.1820678,1.114204,0,1.114204,4.048949,28.92101,0.08190084,0,0.8913635,0,1.296272
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.3885,0.446224,2.002653,1.082748,1.082748,0,0,0,1.082748,184.9603,0,0,2.002653,1.139735,1.082748,0,0,10.48936,1.184852,0.8629186,0,0.8629186,4.867586,34.7684,0.0818366,1.191023,1.602123,0,3.187505
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.10834,0.6190084,2.77811,1.271241,1.271241,0,0,0,1.271241,218.5353,0,0,2.77811,1.338148,1.271241,0,0,9.62644,1.961478,1.439962,0,1.439962,6.233653,44.526,0.08172964,1.398365,2.222488,0,4.739588
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28269,0.874363,3.924141,0.1746938,0.1746938,0,0,0,0.1746938,2246.297,0,0,3.924141,0.1838882,0.1746938,0,0,8.186478,3.257444,3.740253,0,3.740253,9.781968,69.87106,0.08145308,0.1921632,3.139313,0,7.181585
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87541,0.9126742,4.096082,1.124148,1.124148,0,0,0,1.124148,364.3719,0,0,4.096082,1.183314,1.124148,0,0,4.446225,6.623672,2.912767,0,2.912767,12.54526,89.60884,0.081239,1.236563,3.276865,0,10.71975
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28918,0.8852608,3.973051,0.9270494,0.9270494,0,0,0,0.9270494,428.5695,1.463751,0,3.973051,0.9758415,0.9270494,0,0,1.533458,9.245162,1.533458,0,1.533458,14.00003,100,0.08112675,1.019754,3.17844,0,13.21821
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32743,0.8201115,3.68066,0.4356403,0.4356403,0,0,0,0.4356403,844.8852,3.222092,0,3.68066,0.4585688,0.4356403,0,0,0,10.62527,0,0,0,14.00003,100,0.08112675,0.4792044,2.944528,0,14.30593
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59767,0.7555735,3.391014,0,0,0,0,0,0,0,3.391014,0,3.391014,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08112675,0,2.712811,0,14.01629
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38507,0.5865126,2.632269,1.130226,1.130226,0,0,0,1.130226,232.8976,1.442558,0,2.632269,1.189711,1.130226,0,0,0,10.62527,0,0,0,14.00003,100,0.08112675,1.243248,2.105815,0,13.25754
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65099,0.5002934,2.245317,0.1919713,0.1919713,0,0,0,0.1919713,1169.61,2.043242,0,2.245317,0.2020751,0.1919713,0,0,0,10.62527,0,0,0,14.00003,100,0.08112675,0.2111685,1.796253,0,12.87059
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10535,0.2319729,1.041094,3.639974,3.639974,1.25,0,0.50625,3.639974,28.6017,4.440892E-16,0,1.041094,2.515762,2.389974,0,0,0,10.62527,0,1.474667,-1.474667,12.44559,88.89691,0.08112675,4.003971,0.8328754,5,11.66637
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63129,0.02381548,0.1068839,2.564047,2.564047,0,0,0,2.564047,4.168562,0,4.440892E-16,0.1068839,2.698997,2.564047,0,0,1.638519,9.150607,0,2.592113,-2.592113,9.713264,69.38033,0.08112675,2.820452,0.08550712,0,9.257491
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,1.545294,1.545294,0,0,0,1.545294,0,0,0,0,1.626626,1.545294,0,0,4.518645,6.558494,0,1.626626,-1.626626,7.998651,57.13311,0.08112675,1.699824,0,0,6.558494
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,1.368338,1.368338,0,0,0,1.368338,0,0,2.220446E-16,0,1.440356,1.368338,0,0,6.326007,4.931868,0,1.440356,-1.440356,6.480382,46.28835,0.08112675,1.505172,0,0,4.931868
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,0.2237832,0.2237832,0,0,0,0.2237832,0,0,2.775558E-17,0,0.2355612,0.2237832,0,0,7.926403,3.491512,0,0.2355612,-0.2355612,6.232079,44.51476,0.08112675,0.2461615,0,0,3.491512
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,0.1728422,0.1728422,0,0,0,0.1728422,0,0,2.775558E-17,0,0.1819391,0.1728422,0,0,8.188137,3.255951,0,0.1819391,-0.1819391,6.040298,43.1449,0.08112675,0.1901264,0,0,3.255951
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,0.4397065,0.4397065,0,0,0,0.4397065,0,0,5.551115E-17,0,0.4628489,0.4397065,0,0,8.390291,3.074012,0,0.4628489,-0.4628489,5.552413,39.66001,0.08112675,0.4836771,0,0,3.074012
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,0.3249056,0.3249056,0,0,0,0.3249056,0,0,0,0,0.3420059,0.3249056,0,0,8.904569,2.611163,0,0.3420059,-0.3420059,5.191907,37.08498,0.08112675,0.3573962,0,0,2.611163
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,0.3399567,0.3399567,0,0,0,0.3399567,0,0,5.551115E-17,0,0.3578491,0.3399567,0,0,9.284575,2.269157,0,0.3578491,-0.3578491,4.814701,34.39065,0.08112675,0.3739523,0,0,2.269157
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,0.1280417,0.1280417,0,0,0,0.1280417,0,0,0,0,0.1347808,0.1280417,0,0,9.682185,1.911308,0,0.1347808,-0.1347808,4.672629,33.37586,0.08112675,0.1408459,0,0,1.911308
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,0.4179621,0.4179621,0,0,0,0.4179621,0,0,5.551115E-17,0,0.4399601,0.4179621,0,0,9.831942,1.776527,0,0.4399601,-0.4399601,4.208871,30.0633,0.08112675,0.4597583,0,0,1.776527
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,0.01760058,0.01760058,0,0,0,0.01760058,0,0,0,0,0.01852692,0.01760058,0,0,10.32079,1.336567,0,0.01852692,-0.01852692,4.189342,29.92381,0.08112675,0.01936064,0,0,1.336567
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,0.3242494,0.3242494,0,0,0,0.3242494,0,0,0,0,0.3413151,0.3242494,0,0,10.34137,1.31804,0,0.3413151,-0.3413151,3.829564,27.35397,0.08112675,0.3566743,0,0,1.31804
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.33991,0.02120928,0.09518725,0.6356747,0.6356747,0,0,0,0.6356747,14.97421,0,0,0.09518725,0.6691312,0.6356747,0,0,10.72061,0.9767249,0,0.5739439,-0.5739439,3.224574,23.03263,0.08112675,0.6992421,0.07614981,0,1.071912
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83359,0.1588663,0.712992,0,0,0,0,0,0,0,0,0,0.712992,0,0,0,0,11.35833,0.4027809,0.712992,0,0.712992,3.900978,27.86407,0.08107466,0,0.5703936,0,1.115773
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39767,0.2924165,1.312365,0.4694615,0.4694615,0,0,0,0.4694615,279.5469,0,0,1.312365,0.49417,0.4694615,0,0,10.64533,1.044474,0.8181952,0,0.8181952,4.677186,33.4084,0.08101498,0.5164077,1.049892,0,2.356839
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14957,0.3811193,1.710463,0.3269364,0.3269364,0,0,0,0.3269364,523.1791,0,0,1.710463,0.3441436,0.3269364,0,0,9.827139,1.780849,1.36632,0,1.36632,5.97339,42.66699,0.0809155,0.3596301,1.368371,0,3.491313
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37429,0.7119941,3.19543,2.012408,2.012408,0,0,0,2.012408,158.7864,0,0,3.19543,2.118324,2.012408,0,0,8.460819,3.010537,1.077105,0,1.077105,6.995222,49.96577,0.08083724,2.213649,2.556344,0,6.205966
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06267,0.5671608,2.545418,1.922541,1.922541,0,0,0,1.922541,132.3986,0,0,2.545418,2.023728,1.922541,0,0,7.383714,3.979932,0.52169,0,0.52169,7.49014,53.5009,0.08079939,2.114796,2.036334,0,6.52535
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60637,0.7391741,3.317413,0.7729252,0.7729252,0,0,0,0.7729252,429.2024,0,0,3.317413,0.8136055,0.7729252,0,0,6.862024,4.449453,2.503808,0,2.503808,9.865461,70.46744,0.08061825,0.8502178,2.653931,0,7.766866
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57321,0.6509206,2.921331,0.547289,0.547289,0,0,0,0.547289,533.7822,0,0,2.921331,0.5760937,0.547289,0,0,4.358216,6.70288,2.345238,0,2.345238,12.09035,86.35947,0.08044931,0.6020179,2.337065,0,9.624211
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.75837,0.5395438,2.421473,0.909887,0.909887,0,0,0,0.909887,266.1289,0,0,2.421473,0.9577758,0.909887,0,0,2.012978,8.813594,1.463697,0,1.463697,13.47893,96.27791,0.08034422,1.000876,1.937178,0,11.23507
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49788,0.4312269,1.935346,0.4433609,0.4433609,0,0,0,0.4433609,436.5171,0.919369,0,1.935346,0.4666957,0.4433609,0,0,0.5492814,10.13092,0.5492814,0,0.5492814,14.00003,100,0.08030486,0.487697,1.548277,0,12.06627
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.7326,0.1255076,0.5632782,0.1528907,0.1528907,0,0,0,0.1528907,368.4189,0.4023406,0,0.5632782,0.1609376,0.1528907,0,0,0,10.62527,0,0,0,14.00003,100,0.08030486,0.1681798,0.4506226,0,11.18855
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16302,0.03270802,0.1467936,1.1762,1.1762,0,0,0,1.1762,12.48033,0,0,0.1467936,1.238105,1.1762,0,0,0,10.62527,0,1.091311,-1.091311,12.84968,91.78328,0.08030486,1.29382,0.1174349,0,10.77207
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66781,0.0183743,0.08246385,0.8649286,0.8649286,0,0,0,0.8649286,9.53418,0,1.110223E-16,0.08246385,0.9104512,0.8649286,0,0,1.212568,9.533963,0,0.8279873,-0.8279873,11.97691,85.54919,0.08030486,0.9514215,0.06597108,0,9.616426
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,4.600787,4.600787,1.270787,0,0.5119247,4.600787,0,0,0,0,3.505263,3.33,0,0,2.132554,8.705976,0,3.505263,-3.505263,8.282038,59.1573,0.08030486,5.060865,0,5,8.705976
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,6.027291,5.200712,3.33,0,3.33,11.44115,81.72236,0.08067542,0,0,5,5.200712
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,1.932758,1.932758,0,0,0,1.932758,0,0,2.220446E-16,0,2.034482,1.932758,0,0,2.697291,8.197712,0,2.034482,-2.034482,9.29662,66.4043,0.08067542,2.126034,0,0,8.197712
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,0.2503527,0.2503527,0,0,0,0.2503527,0,0,0,0,0.2635292,0.2503527,0,0,4.957827,6.16323,0,0.2635292,-0.2635292,9.018836,64.42013,0.08067542,0.275388,0,0,6.16323
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,0.2045123,0.2045123,0,0,0,0.2045123,0,0,2.775558E-17,0,0.2152761,0.2045123,0,0,5.250637,5.899701,0,0.2152761,-0.2152761,8.791915,62.79927,0.08067542,0.2249636,0,0,5.899701
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,0.3180252,0.3180252,0,0,0,0.3180252,0,0,0,0,0.3347633,0.3180252,0,0,5.489833,5.684425,0,0.3347633,-0.3347633,8.439044,60.27876,0.08067542,0.3498277,0,0,5.684425
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,0.162471,0.162471,0,0,0,0.162471,0,0,2.775558E-17,0,0.1710221,0.162471,0,0,5.861792,5.349661,0,0.1710221,-0.1710221,8.258771,58.9911,0.08067542,0.1787181,0,0,5.349661
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.051816,5.178639,0,0,0,8.258771,58.9911,0.08067542,0,0,0,5.178639
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,0.1664345,0.1664345,0,0,0,0.1664345,0,0,0,0,0.1751942,0.1664345,0,0,6.051816,5.178639,0,0.1751942,-0.1751942,8.0741,57.67202,0.08067542,0.183078,0,0,5.178639
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,0.07578213,0.07578213,0,0,0,0.07578213,0,0,1.387779E-17,0,0.07977065,0.07578213,0,0,6.246477,5.003445,0,0.07977065,-0.07977065,7.990014,57.07141,0.08067542,0.08336034,0,0,5.003445
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,0.2396187,0.2396187,0,0,0,0.2396187,0,0,5.551115E-17,0,0.2522302,0.2396187,0,0,6.335111,4.923675,0,0.2522302,-0.2522302,7.72414,55.17232,0.08067542,0.2635806,0,0,4.923675
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30592,0.006218752,0.02790976,0.04294882,0.04294882,0,0,0,0.04294882,64.98376,0,0,0.02790976,0.04520928,0.04294882,0,0,6.615366,4.671444,0,0.01729952,-0.01729952,7.705905,55.04207,0.08067542,0.0472437,0.02232781,0,4.699354
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.821,0.2661634,1.194542,0.3502575,0.3502575,0,0,0,0.3502575,341.0467,0,0,1.194542,0.3686921,0.3502575,0,0,6.634588,4.654145,0.8258495,0,0.8258495,8.489374,60.63827,0.08061621,0.3852832,0.9556332,0,5.848686
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40954,0.5353341,2.402579,1.331816,1.331816,0,0,0,1.331816,180.3987,0,0,2.402579,1.401912,1.331816,0,0,5.808739,5.397409,1.000667,0,1.000667,9.43869,67.41908,0.08054458,1.464998,1.922063,0,7.799988
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19366,0.6742245,3.025919,0.5064648,0.5064648,0,0,0,0.5064648,597.4589,0,0,3.025919,0.5331209,0.5064648,0,0,4.808072,6.298009,2.492799,0,2.492799,11.80357,84.31103,0.08036672,0.5571113,2.420736,0,9.323929
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.4688,0.8947657,4.015708,0.3689058,0.3689058,0,0,0,0.3689058,1088.546,1.312113,0,4.015708,0.3883219,0.3689058,0,0,2.315273,8.541529,2.315273,0,2.315273,14.00003,100,0.08020221,0.4057964,3.212567,0,12.55724
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25173,0.9590555,4.304241,0,0,0,0,0,0,0,4.304241,0,4.304241,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08020221,0,3.443393,0,14.92951
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91942,1.044933,4.689657,1.417496,1.417496,0,0,0,1.417496,330.841,3.197557,0,4.689657,1.492101,1.417496,0,0,0,10.62527,0,0,0,14.00003,100,0.08020221,1.559245,3.751726,0,15.31493
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81622,0.7657694,3.436773,0,0,0,0,0,0,0,3.436773,0,3.436773,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08020221,0,2.749418,0,14.06205
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91721,0.9008778,4.043139,2.816744,2.816744,0,0,0,2.816744,143.5395,1.078146,0,4.043139,2.964994,2.816744,0,0,0,10.62527,0,0,0,14.00003,100,0.08020221,3.098419,3.234512,0,14.66841
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60879,0.738664,3.315124,0.8554378,0.8554378,0,0,0,0.8554378,387.5353,2.414663,0,3.315124,0.9004609,0.8554378,0,0,0,10.62527,0,0,0,14.00003,100,0.08020221,0.9409816,2.652099,0,13.9404
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81216,0.5119978,2.297846,0.1685741,0.1685741,0,0,0,0.1685741,1363.107,2.1204,0,2.297846,0.1774464,0.1685741,0,0,0,10.62527,0,0,0,14.00003,100,0.08020221,0.1854315,1.838277,0,12.92312
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21848,0.2029092,0.9106564,0.5277612,0.5277612,0,0,0,0.5277612,172.5508,0.3551183,0,0.9106564,0.5555381,0.5277612,0,0,0,10.62527,0,0,0,14.00003,100,0.08020221,0.5805373,0.7285251,0,11.53593
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.70197,0.02287434,0.1026601,2.04313,2.04313,0,0,0,2.04313,5.024646,0,4.440892E-16,0.1026601,2.150663,2.04313,0,0,0,10.62527,0,2.048003,-2.048003,11.84124,84.58014,0.08020221,2.247443,0.08212805,0,10.72793
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,1.282324,1.282324,0,0,0,1.282324,0,0,2.220446E-16,0,1.349814,1.282324,0,0,2.275559,8.577271,0,1.349814,-1.349814,10.41841,74.41709,0.08020221,1.410556,0,0,8.577271
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,3.030392,3.030392,1.25,0,0.50625,3.030392,0,0,0,0,1.874097,1.780392,0,0,3.775353,7.227457,0,1.874097,-1.874097,8.442942,60.30661,0.08020221,3.333432,0,5,7.227457
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,3.027398,3.027398,5,0,1.53,3.027398,0,-2.220446E-16,0,0,0,0,1.972602,1.873972,5.857683,5.353359,1.873972,0,1.873972,10.22075,73.00519,0.08059768,3.330138,0,5,5.353359
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,0.4200187,0.4200187,3.925282,0,1.236602,0.4200187,0,0,0,0,0,0,3.505263,3.33,3.983712,7.039934,3.33,0,3.33,13.37986,95.57026,0.08107563,0.4620206,0,5,7.039934
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,0.3243394,0.3243394,0,0,0,0.3243394,0,0,5.551115E-17,0,0.3414099,0.3243394,0,0,0.6537117,10.03693,0,0.3414099,-0.3414099,13.01999,92.99971,0.08107563,0.3567733,0,0,10.03693
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,0.189233,0.189233,0,0,0,0.189233,0,0,0,0,0.1991926,0.189233,0,0,1.033056,9.695524,0,0.1991926,-0.1991926,12.81002,91.49994,0.08107563,0.2081563,0,0,9.695524
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.254381,9.496331,0,0,0,12.81002,91.49994,0.08107563,0,0,0,9.496331
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,0.238537,0.238537,0,0,0,0.238537,0,0,0,0,0.2510916,0.238537,0,0,1.254381,9.496331,0,0.2510916,-0.2510916,12.54534,89.60942,0.08107563,0.2623908,0,0,9.496331
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,0.08900884,0.08900884,0,0,0,0.08900884,0,0,0,0,0.09369351,0.08900884,0,0,1.533372,9.245239,0,0.09369351,-0.09369351,12.44658,88.90398,0.08107563,0.09790972,0,0,9.245239
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,0.08042409,0.08042409,0,0,0,0.08042409,0,0,1.387779E-17,0,0.08465693,0.08042409,0,0,1.637476,9.151546,0,0.08465693,-0.08465693,12.35735,88.26658,0.08107563,0.0884665,0,0,9.151546
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,0.2130414,0.2130414,0,0,0,0.2130414,0,0,2.775558E-17,0,0.2242541,0.2130414,0,0,1.731539,9.066889,0,0.2242541,-0.2242541,12.12096,86.57812,0.08107563,0.2343456,0,0,9.066889
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27431,0.02189709,0.09827415,0.5317585,0.5317585,0,0,0,0.5317585,18.48097,0,0,0.09827415,0.5597458,0.5317585,0,0,1.98071,8.842635,0,0.4614716,-0.4614716,11.63453,83.1036,0.08107563,0.5849344,0.07861932,0,8.940909
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81093,0.1888628,0.8476163,0,0,0,0,0,0,0,0,0,0.8476163,0,0,0,0,2.493457,8.381164,0.8476163,0,0.8476163,12.43865,88.8473,0.0810152,0,0.6780931,0,9.22878
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42406,0.3517309,1.578568,0.8344384,0.8344384,0,0,0,0.8344384,189.1773,0,0,1.578568,0.8783563,0.8344384,0,0,1.64584,9.144018,0.7002122,0,0.7002122,13.10293,93.59215,0.08096535,0.9178823,1.262855,0,10.72259
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24053,0.6093979,2.734978,0.3214028,0.3214028,0,0,0,0.3214028,850.9502,1.451031,0,2.734978,0.3383187,0.3214028,0,0,0.9456281,9.774209,0.9456281,0,0.9456281,14.00003,100,0.08089811,0.3535431,2.187982,0,12.50919
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56607,0.8846942,3.970508,0,0,0,0,0,0,0,3.970508,0,3.970508,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08089811,0,3.176406,0,14.59578
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.4423,0.9121994,4.093951,2.201501,2.201501,0,0,0,2.201501,185.9618,1.776582,0,4.093951,2.317369,2.201501,0,0,0,10.62527,0,0,0,14.00003,100,0.08089811,2.421651,3.275161,0,14.71922
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22822,0.9309676,4.178183,1.079398,1.079398,0,0,0,1.079398,387.0847,3.041975,0,4.178183,1.136208,1.079398,0,0,0,10.62527,0,0,0,14.00003,100,0.08089811,1.187337,3.342546,0,14.80346
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05626,1.012704,4.545018,0,0,0,0,0,0,0,4.545018,0,4.545018,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08089811,0,3.636014,0,15.17029
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07403,0.8472799,3.802592,0,0,0,0,0,0,0,3.802592,0,3.802592,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08089811,0,3.042074,0,14.42787
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.7177,0.7263274,3.259757,0.8591772,0.8591772,0,0,0,0.8591772,379.4045,2.35536,0,3.259757,0.9043971,0.8591772,0,0,0,10.62527,0,0,0,14.00003,100,0.08089811,0.9450949,2.607806,0,13.88503
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88961,0.4967471,2.229401,0.2669545,0.2669545,0,0,0,0.2669545,835.1239,1.948396,0,2.229401,0.2810048,0.2669545,0,0,0,10.62527,0,0,0,14.00003,100,0.08089811,0.29365,1.783521,0,12.85468
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27169,0.1991631,0.8938439,0.3719855,0.3719855,0,0,0,0.3719855,240.29,0.5022802,0,0.8938439,0.3915637,0.3719855,0,0,0,10.62527,0,0,0,14.00003,100,0.08089811,0.4091841,0.7150751,0,11.51912
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73373,0.01945439,0.08731131,0.680258,0.680258,0,0,0,0.680258,12.83503,0,1.110223E-16,0.08731131,0.7160611,0.680258,0,0,0,10.62527,0,0.6287498,-0.6287498,13.33727,95.26601,0.08089811,0.7482839,0.06984905,0,10.71259
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,0.5627817,0.5627817,0,0,0,0.5627817,0,0,1.110223E-16,0,0.5924017,0.5627817,0,0,0.6986109,9.996525,0,0.5924017,-0.5924017,12.71282,90.80569,0.08089811,0.6190599,0,0,9.996525
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.356835,9.404122,0,0,0,12.71282,90.80569,0.08089811,0,0,0,9.404122
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.356835,9.404122,0,0,0,12.71282,90.80569,0.08089811,0,0,0,9.404122
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,0.4322583,0.4322583,0,0,0,0.4322583,0,0,5.551115E-17,0,0.4550088,0.4322583,0,0,1.356835,9.404122,0,0.4550088,-0.4550088,12.2332,87.37982,0.08089811,0.4754842,0,0,9.404122
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,0.1290095,0.1290095,0,0,0,0.1290095,0,0,0,0,0.1357995,0.1290095,0,0,1.8624,8.949114,0,0.1357995,-0.1357995,12.09005,86.35736,0.08089811,0.1419105,0,0,8.949114
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,0.4368969,0.4368969,0,0,0,0.4368969,0,0,0,0,0.4598915,0.4368969,0,0,2.013289,8.813314,0,0.4598915,-0.4598915,11.60529,82.89474,0.08089811,0.4805866,0,0,8.813314
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,0.1783004,0.1783004,0,0,0,0.1783004,0,0,2.775558E-17,0,0.1876846,0.1783004,0,0,2.524279,8.353423,0,0.1876846,-0.1876846,11.40745,81.48162,0.08089811,0.1961304,0,0,8.353423
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,0.3947668,0.3947668,0,0,0,0.3947668,0,0,0,0,0.415544,0.3947668,0,0,2.732818,8.165738,0,0.415544,-0.415544,10.96943,78.3529,0.08089811,0.4342435,0,0,8.165738
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,0.4185924,0.4185924,0,0,0,0.4185924,0,0,5.551115E-17,0,0.4406236,0.4185924,0,0,3.194533,7.750195,0,0.4406236,-0.4406236,10.50497,75.03535,0.08089811,0.4604516,0,0,7.750195
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,0.2525622,0.2525622,0,0,0,0.2525622,0,0,0,0,0.2658549,0.2525622,0,0,3.684115,7.309571,0,0.2658549,-0.2658549,10.22473,73.03367,0.08089811,0.2778184,0,0,7.309571
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,0.1888449,0.1888449,0,0,0,0.1888449,0,0,2.775558E-17,0,0.1987841,0.1888449,0,0,3.979509,7.043716,0,0.1987841,-0.1987841,10.0152,71.53698,0.08089811,0.2077294,0,0,7.043716
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24509,0.01705996,0.0765651,0.2982301,0.2982301,0,0,0,0.2982301,25.67316,0,0,0.0765651,0.3139265,0.2982301,0,0,4.20038,6.844932,0,0.2373613,-0.2373613,9.764997,69.74983,0.08089811,0.3280531,0.06125208,0,6.921497
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80336,0.1544562,0.6931994,1.56832,1.56832,0,0,0,1.56832,44.20014,0,0,0.6931994,1.650863,1.56832,0,0,4.464115,6.60757,0,0.9576632,-0.9576632,8.75553,62.53938,0.08089811,1.725151,0.5545595,0,7.30077
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44118,0.2009702,0.9019541,0.6371334,0.6371334,0,0,0,0.6371334,141.5644,0,0,0.9019541,0.6706667,0.6371334,0,0,5.528185,5.649907,0.2312874,0,0.2312874,8.974949,64.10665,0.08088169,0.7008467,0.7215633,0,6.551861
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29009,0.3514788,1.577437,2.261279,2.261279,0,0,0,2.261279,69.75861,0,0,1.577437,2.380293,2.261279,0,0,5.296898,5.858066,0,0.8028568,-0.8028568,8.128664,58.06177,0.08088169,2.487407,1.261949,0,7.435503
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66594,0.5633097,2.528134,0.8247606,0.8247606,0,0,0,0.8247606,306.5294,0,0,2.528134,0.868169,0.8247606,0,0,6.188962,5.055209,1.659965,0,1.659965,9.703444,69.31018,0.08076399,0.9072366,2.022507,0,7.583343
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63409,0.7312272,3.281748,0.02077801,0.02077801,0,0,0,0.02077801,15794.33,0,0,3.281748,0.02187159,0.02077801,0,0,4.528996,6.549177,3.259876,0,3.259876,12.79603,91.40006,0.08053385,0.02285581,2.625398,0,9.830925
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53263,0.6936607,3.113149,0.409633,0.409633,0,0,0,0.409633,759.985,1.412836,0,3.113149,0.4311926,0.409633,0,0,1.26912,9.483066,1.26912,0,1.26912,14.00003,100,0.0804446,0.4505963,2.490519,0,12.59622
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29316,0.9222161,4.138906,1.885519,1.885519,0,0,0,1.885519,219.5101,2.154149,0,4.138906,1.984757,1.885519,0,0,0,10.62527,0,0,0,14.00003,100,0.0804446,2.074071,3.311125,0,14.76418
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22869,0.9238406,4.146197,1.307146,1.307146,0,0,0,1.307146,317.1946,2.770254,0,4.146197,1.375943,1.307146,0,0,0,10.62527,0,0,0,14.00003,100,0.0804446,1.43786,3.316957,0,14.77147
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.82452,0.760515,3.413191,0,0,0,0,0,0,0,3.413191,0,3.413191,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.0804446,0,2.730553,0,14.03847
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96486,0.4034241,1.810568,1.254236,1.254236,0,0,0,1.254236,144.3563,0.4903196,0,1.810568,1.320248,1.254236,0,0,0,10.62527,0,0,0,14.00003,100,0.0804446,1.379659,1.448454,0,12.43584
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32261,0.2144562,0.9624793,1.071103,1.071103,0,0,0,1.071103,89.85869,0,0,0.9624793,1.127477,1.071103,0,0,0,10.62527,0,0.1649978,-0.1649978,13.82611,98.7577,0.0804446,1.178213,0.7699834,0,11.58775
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76311,0.02033386,0.09125838,0.947191,0.947191,0,0,0,0.947191,9.634634,0,1.110223E-16,0.09125838,0.9970431,0.947191,0,0,0.1833309,10.46028,0,0.9057847,-0.9057847,12.87132,91.93784,0.0804446,1.04191,0.0730067,0,10.55153
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,1.699718,1.699718,0,0,0,1.699718,0,0,2.220446E-16,0,1.789177,1.699718,0,0,1.189758,9.554492,0,1.789177,-1.789177,10.98537,78.46674,0.0804446,1.86969,0,0,9.554492
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.177733,7.765315,0,0,0,10.98537,78.46674,0.0804446,0,0,0,7.765315
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,2.552825,2.552825,0,0,0,2.552825,0,0,4.440892E-16,0,2.687185,2.552825,0,0,3.177733,7.765315,0,2.687185,-2.687185,8.152824,58.23434,0.0804446,2.808108,0,0,7.765315
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,0.3748209,0.3748209,0,0,0,0.3748209,0,0,5.551115E-17,0,0.3945483,0.3748209,0,0,6.163494,5.07813,0,0.3945483,-0.3945483,7.736934,55.26371,0.0804446,0.4123029,0,0,5.07813
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,0.3544288,0.3544288,0,0,0,0.3544288,0,0,5.551115E-17,0,0.3730829,0.3544288,0,0,6.601881,4.683582,0,0.3730829,-0.3730829,7.34367,52.45468,0.0804446,0.3898717,0,0,4.683582
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.016417,4.310499,0,0,0,7.34367,52.45468,0.0804446,0,0,0,4.310499
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,0.4138663,0.4138663,0,0,0,0.4138663,0,0,0,0,0.4356487,0.4138663,0,0,7.016417,4.310499,0,0.4356487,-0.4356487,6.884456,49.17459,0.0804446,0.4552529,0,0,4.310499
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,0.2647547,0.2647547,0,0,0,0.2647547,0,0,5.551115E-17,0,0.2786892,0.2647547,0,0,7.500471,3.87485,0,0.2786892,-0.2786892,6.590692,47.07628,0.0804446,0.2912302,0,0,3.87485
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.810126,3.596161,0,0,0,6.590692,47.07628,0.0804446,0,0,0,3.596161
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,0.2530993,0.2530993,0,0,0,0.2530993,0,0,0,0,0.2664203,0.2530993,0,0,7.810126,3.596161,0,0.2664203,-0.2664203,6.30986,45.07034,0.0804446,0.2784093,0,0,3.596161
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,0.02143386,0.02143386,0,0,0,0.02143386,0,0,3.469447E-18,0,0.02256196,0.02143386,0,0,8.106149,3.329741,0,0.02256196,-0.02256196,6.286078,44.90047,0.0804446,0.02357724,0,0,3.329741
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.2183,0.00937029,0.04205386,0.3095098,0.3095098,0,0,0,0.3095098,13.58725,0,0,0.04205386,0.3257998,0.3095098,0,0,8.131217,3.307178,0,0.2837459,-0.2837459,5.986983,42.76408,0.0804446,0.3404608,0.03364309,0,3.349232
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79828,0.2611701,1.172132,1.449652,1.449652,0,0,0,1.449652,80.85608,0,0,1.172132,1.525949,1.449652,0,0,8.44649,3.023432,0,0.3538177,-0.3538177,5.614027,40.10011,0.0804446,1.594617,0.9377053,0,4.195564
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46088,0.4528051,2.032189,1.358111,1.358111,0,0,0,1.358111,149.6336,0,0,2.032189,1.42959,1.358111,0,0,8.839622,2.669615,0.6025992,0,0.6025992,6.185702,44.1835,0.08040229,1.493922,1.625751,0,4.701804
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34225,0.6837162,3.068518,0.9142688,0.9142688,0,0,0,0.9142688,335.6254,0,0,3.068518,0.9623882,0.9142688,0,0,8.237022,3.211954,2.10613,0,2.10613,8.183753,58.45526,0.08025478,1.005696,2.454815,0,6.280472
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76823,0.8753737,3.928677,0.5522142,0.5522142,0,0,0,0.5522142,711.4407,0,0,3.928677,0.5812781,0.5522142,0,0,6.130892,5.107471,3.347399,0,3.347399,11.35937,81.13823,0.08002144,0.6074356,3.142941,0,9.036148
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82682,1.03338,4.637809,1.878313,1.878313,0,0,0,1.878313,246.9136,0,0,4.637809,1.977171,1.878313,0,0,2.783493,8.120131,2.660638,0,2.660638,13.88348,99.1675,0.07983693,2.066144,3.710248,0,12.75794
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83256,1.069285,4.79895,1.026352,1.026352,0,0,0,1.026352,467.5735,3.595724,0,4.79895,1.080371,1.026352,0,0,0.1228553,10.5147,0.1228553,0,0.1228553,14.00003,100,0.07982843,1.128987,3.83916,0,15.31365
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52676,1.064605,4.777948,2.075171,2.075171,0,0,0,2.075171,230.2436,2.593558,0,4.777948,2.184391,2.075171,0,0,0,10.62527,0,0,0,14.00003,100,0.07982843,2.282689,3.822359,0,15.40322
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.38106,0.9159691,4.110869,0.9194506,0.9194506,0,0,0,0.9194506,447.1006,3.143026,0,4.110869,0.9678428,0.9194506,0,0,0,10.62527,0,0,0,14.00003,100,0.07982843,1.011396,3.288695,0,14.73614
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92913,0.7607104,3.414068,2.654289,2.654289,0,0,0,2.654289,128.6246,0.6200802,0,3.414068,2.793988,2.654289,0,0,0,10.62527,0,0,0,14.00003,100,0.07982843,2.919718,2.731255,0,14.03934
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03787,0.4822949,2.164539,1.363646,1.363646,0,0,0,1.363646,158.7318,0.7291229,0,2.164539,1.435416,1.363646,0,0,0,10.62527,0,0,0,14.00003,100,0.07982843,1.50001,1.731632,0,12.78981
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37119,0.2283034,1.024626,0.01161487,0.01161487,0,0,0,0.01161487,8821.675,1.0124,0,1.024626,0.01222618,0.01161487,0,0,0,10.62527,0,0,0,14.00003,100,0.07982843,0.01277635,0.8197007,0,11.6499
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.79006,0.02505546,0.1124489,2.541922,2.541922,0,0,0,2.541922,4.423774,0,0,0.1124489,2.675707,2.541922,0,0,0,10.62527,0,2.563259,-2.563259,11.29812,80.70067,0.07982843,2.796114,0.08995911,0,10.73772
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,1.202808,1.202808,0,0,0,1.202808,0,0,2.220446E-16,0,1.266114,1.202808,0,0,2.848065,8.062016,0,1.266114,-1.266114,9.963515,71.16782,0.07982843,1.323089,0,0,8.062016
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,2.007532,2.007532,0,0,0,2.007532,0,0,4.440892E-16,0,2.113191,2.007532,0,0,4.254858,6.795902,0,2.113191,-2.113191,7.736016,55.25714,0.07982843,2.208285,0,0,6.795902
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,0.4518805,0.4518805,0,0,0,0.4518805,0,0,5.551115E-17,0,0.4756637,0.4518805,0,0,6.602849,4.682711,0,0.4756637,-0.4756637,7.234622,51.67577,0.07982843,0.4970686,0,0,4.682711
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,0.4585511,0.4585511,0,0,0,0.4585511,0,0,0,0,0.4826853,0.4585511,0,0,7.131364,4.207047,0,0.4826853,-0.4826853,6.725827,48.04153,0.07982843,0.5044062,0,0,4.207047
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.667681,3.724361,0,0,0,6.725827,48.04153,0.07982843,0,0,0,3.724361
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,0.5619819,0.5619819,0,0,0,0.5619819,0,0,0,0,0.5915598,0.5619819,0,0,7.667681,3.724361,0,0.5915598,-0.5915598,6.102268,43.58754,0.07982843,0.61818,0,0,3.724361
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,0.09471508,0.09471508,0,0,0,0.09471508,0,0,1.387779E-17,0,0.09970009,0.09471508,0,0,8.324969,3.132802,0,0.09970009,-0.09970009,5.997175,42.83688,0.07982843,0.1041866,0,0,3.132802
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,0.5409622,0.5409622,0,0,0,0.5409622,0,0,0,0,0.5694339,0.5409622,0,0,8.435747,3.033102,0,0.5694339,-0.5694339,5.396939,38.54949,0.07982843,0.5950584,0,0,3.033102
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,0.6579959,0.6579959,0,0,0,0.6579959,0,0,0,0,0.6926273,0.6579959,0,0,9.068452,2.463668,0,0.6926273,-0.6926273,4.666846,33.33455,0.07982843,0.7237955,0,0,2.463668
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,0.1838527,0.1838527,0,0,0,0.1838527,0,0,0,0,0.1935291,0.1838527,0,0,9.838037,1.77104,0,0.1935291,-0.1935291,4.462849,31.87743,0.07982843,0.2022379,0,0,1.77104
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.05307,1.577511,0,0,0,4.462849,31.87743,0.07982843,0,0,0,1.577511
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19392,0.01227391,0.05508531,0,0,0,0,0,0,0,0,0,0.05508531,0,0,0,0,10.05307,1.577511,0.05508531,0,0.05508531,4.515107,32.2507,0.07982463,0,0.04406825,0,1.632597
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79568,0.2378038,1.067263,0.7017345,0.7017345,0,0,0,0.7017345,152.0894,0,0,1.067263,0.7386679,0.7017345,0,0,9.997985,1.627088,0.3285956,0,0.3285956,4.82684,34.47736,0.07980191,0.771908,0.8538108,0,2.694351
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48309,0.4815445,2.161172,1.238025,1.238025,0,0,0,1.238025,174.5661,0,0,2.161172,1.303184,1.238025,0,0,9.669389,1.922824,0.8579878,0,0.8579878,5.640799,40.29134,0.07974264,1.361827,1.728938,0,4.083996
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39692,0.6587485,2.956463,0,0,0,0,0,0,0,0,0,2.956463,0,0,0,0,8.811401,2.695013,2.956463,0,2.956463,8.445546,60.32521,0.07953911,0,2.365171,0,5.651476
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87279,0.8817226,3.957171,2.070505,2.070505,0,0,0,2.070505,191.121,0,0,3.957171,2.179479,2.070505,0,0,5.854938,5.35583,1.777692,0,1.777692,10.13201,72.37138,0.07941721,2.277556,3.165737,0,9.313002
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02022,0.9711114,4.358348,2.320113,2.320113,0,0,0,2.320113,187.8507,0,0,4.358348,2.442224,2.320113,0,0,4.077246,6.955753,1.916124,0,1.916124,11.94981,85.3556,0.07928625,2.552124,3.486678,0,11.3141
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.1279,0.9254093,4.153237,0,0,0,0,0,0,0,1.992115,0,4.153237,0,0,0,0,2.161122,8.680264,2.161122,0,2.161122,14.00003,100,0.07913906,0,3.322589,0,12.8335
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75688,0.9098564,4.083436,0.8430826,0.8430826,0,0,0,0.8430826,484.3458,3.19598,0,4.083436,0.8874554,0.8430826,0,0,0,10.62527,0,0,0,14.00003,100,0.07913906,0.9273909,3.266748,0,14.70871
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53098,0.8030815,3.604229,0.6489196,0.6489196,0,0,0,0.6489196,555.42,2.921156,0,3.604229,0.6830732,0.6489196,0,0,0,10.62527,0,0,0,14.00003,100,0.07913906,0.7138115,2.883384,0,14.2295
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03145,0.7270649,3.263067,1.665975,1.665975,0,0,0,1.665975,195.8653,1.509409,0,3.263067,1.753658,1.665975,0,0,0,10.62527,0,0,0,14.00003,100,0.07913906,1.832573,2.610454,0,13.88834
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10856,0.5086676,2.282901,1.936317,1.936317,0,0,0,1.936317,117.8991,0.2446721,0,2.282901,2.038228,1.936317,0,0,0,10.62527,0,0,0,14.00003,100,0.07913906,2.129949,1.82632,0,12.90817
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41741,0.2372693,1.064865,0.04644565,0.04644565,0,0,0,0.04644565,2292.711,1.015975,0,1.064865,0.04889016,0.04644565,0,0,0,10.62527,0,0,0,14.00003,100,0.07913906,0.05109022,0.8518919,0,11.69014
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.8146,0.02235397,0.1003246,0,0,0,0,0,0,0,0.1003246,0,0.1003246,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07913906,0,0.08025969,0,10.7256
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,0.5992374,0.5992374,0,0,0,0.5992374,0,0,1.110223E-16,0,0.6307762,0.5992374,0,0,0,10.62527,0,0.6307762,-0.6307762,13.33513,95.25075,0.07913906,0.6591611,0,0,10.62527
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,3.160493,3.160493,1.25,0,0.50625,3.160493,0,0,0,0,2.011045,1.910493,0,0,0.7008624,9.994498,0,2.011045,-2.011045,11.2153,80.10915,0.07913906,3.476542,0,5,9.994498
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,3.258151,3.258151,1.25,0,0.50625,3.258151,0,0,0,0,2.113843,2.008151,0,0,2.935357,7.983453,0,2.113843,-2.113843,8.987118,64.19357,0.07913906,3.583966,0,5,7.983453
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,0.4597139,0.4597139,3.964977,0,1.247439,0.4597139,0,0,0,0,0,0,3.505263,3.33,5.284072,5.86961,3.33,0,3.33,12.14623,86.75863,0.07961874,0.5056853,0,5,5.86961
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,0.4414696,0.4414696,0,0,0,0.4414696,0,0,5.551115E-17,0,0.4647048,0.4414696,0,0,1.954072,8.86661,0,0.4647048,-0.4647048,11.65639,83.25977,0.07961874,0.4856165,0,0,8.86661
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.47041,8.401905,0,0,0,11.65639,83.25977,0.07961874,0,0,0,8.401905
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.47041,8.401905,0,0,0,11.65639,83.25977,0.07961874,0,0,0,8.401905
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.47041,8.401905,0,0,0,11.65639,83.25977,0.07961874,0,0,0,8.401905
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,0.4199471,0.4199471,0,0,0,0.4199471,0,0,5.551115E-17,0,0.4420496,0.4199471,0,0,2.47041,8.401905,0,0.4420496,-0.4420496,11.19043,79.93148,0.07961874,0.4619418,0,0,8.401905
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,0.3685171,0.3685171,0,0,0,0.3685171,0,0,5.551115E-17,0,0.3879128,0.3685171,0,0,2.961577,7.959855,0,0.3879128,-0.3879128,10.78153,77.0108,0.07961874,0.4053688,0,0,7.959855
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,0.1940664,0.1940664,0,0,0,0.1940664,0,0,2.775558E-17,0,0.2042804,0.1940664,0,0,3.392591,7.571942,0,0.2042804,-0.2042804,10.5662,75.47273,0.07961874,0.213473,0,0,7.571942
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.17196,0.02194495,0.09848896,0.0008982475,0.0008982475,0,0,0,0.0008982475,10964.57,0,0,0.09848896,0.0009455236,0.0008982475,0,0,3.619569,7.367662,0.09754343,0,0.09754343,10.65874,76.13371,0.07961209,0.0009880723,0.07879116,0,7.466151
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79553,0.09895366,0.444104,0.591394,0.591394,0,0,0,0.591394,75.09444,0,1.110223E-16,0.444104,0.62252,0.591394,0,0,3.522026,7.455451,0,0.178416,-0.178416,10.47067,74.79038,0.07961209,0.6505334,0.3552832,0,7.899555
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50776,0.2827085,1.268796,0.604364,0.604364,0,0,0,0.604364,209.939,0,0,1.268796,0.6361727,0.604364,0,0,3.720266,7.277035,0.6326229,0,0.6326229,11.07083,79.07722,0.07956898,0.6648004,1.015036,0,8.545831
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45401,0.3924581,1.761352,1.321928,1.321928,0,0,0,1.321928,133.2411,0,0,1.761352,1.391503,1.321928,0,0,3.087643,7.846396,0.3698488,0,0.3698488,11.4217,81.58343,0.0795438,1.454121,1.409082,0,9.607748
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97945,0.5716618,2.565618,0.730696,0.730696,0,0,0,0.730696,351.1198,0,0,2.565618,0.7691537,0.730696,0,0,2.717794,8.179259,1.796465,0,1.796465,13.12598,93.75681,0.0794217,0.8037655,2.052495,0,10.74488
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.21403,0.4551919,2.042901,0.1301429,0.1301429,0,0,0,0.1301429,1569.737,0.9845796,0,2.042901,0.1369925,0.1301429,0,0,0.9213291,9.796078,0.9213291,0,0.9213291,14.00003,100,0.07935923,0.1431572,1.634321,0,11.83898
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41854,0.3725766,1.672124,0.1389438,0.1389438,0,0,0,0.1389438,1203.453,1.525867,0,1.672124,0.1462567,0.1389438,0,0,0,10.62527,0,0,0,14.00003,100,0.07935923,0.1528382,1.337699,0,12.2974
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98338,0.1004372,0.450762,0,0,0,0,0,0,0,0.450762,0,0.450762,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07935923,0,0.3606096,0,11.07604
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67834,0.1079462,0.4844624,1.629843,1.629843,0,0,0,1.629843,29.72448,0,2.220446E-16,0.4844624,1.715624,1.629843,0,0,0,10.62527,0,1.231162,-1.231162,12.70227,90.73032,0.07935923,1.792827,0.38757,0,11.10974
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13139,0.2831302,1.270689,0.505915,0.505915,0,0,0,0.505915,251.1664,0,0,1.270689,0.5325421,0.505915,0,0,1.367958,9.394113,0.7381464,0,0.7381464,13.40254,95.73222,0.07930925,0.5565065,1.016551,0,10.6648
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17688,0.1269922,0.569941,0.3799411,0.3799411,0,0,0,0.3799411,150.0077,0,0,0.569941,0.399938,0.3799411,0,0,0.6298113,10.05844,0.170003,0,0.170003,13.56382,96.8842,0.07929774,0.4179352,0.4559528,0,10.62838
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46123,0.03150004,0.1413722,1.006227,1.006227,0,0,0,1.006227,14.04972,0,0,0.1413722,1.059187,1.006227,0,0,0.4598083,10.21145,0,0.9178145,-0.9178145,12.59635,89.97378,0.07929774,1.10685,0.1130977,0,10.35282
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.8367,0.01854943,0.08324982,2.341269,2.341269,0,0,0,2.341269,3.555756,0,4.440892E-16,0.08324982,2.464494,2.341269,0,0,1.479602,9.293633,0,2.381244,-2.381244,10.0863,72.04487,0.07929774,2.575396,0.06659985,0,9.376882
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,2.979691,2.979691,0,0,0,2.979691,0,0,4.440892E-16,0,3.136517,2.979691,0,0,4.125429,6.912388,0,3.136517,-3.136517,6.780123,48.42936,0.07929774,3.27766,0,0,6.912388
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,3.33726,3.33726,1.25,0,0.50625,3.33726,0,0,4.440892E-16,0,2.197116,2.08726,0,0,7.610448,3.775871,0,2.197116,-2.197116,4.464159,31.88679,0.07929774,3.670986,0,5,3.775871
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,10.05169,1.578755,3.33,0,3.33,7.623275,54.45185,0.07965507,0,0,5,1.578755
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,0.2660985,0.2660985,3.771362,0,1.194582,0.2660985,0,0,0,0,0,0,3.505263,3.33,6.721688,4.575755,3.33,0,3.33,10.78239,77.01692,0.08007883,0.2927084,0,5,4.575755
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,0.4616802,0.4616802,3.966944,0,1.247976,0.4616802,0,0,0,0,0,0,3.505263,3.33,3.391688,7.572755,3.33,0,3.33,13.94151,99.58199,0.0805504,0.5078483,0,5,7.572755
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,0.1723578,0.1723578,0,0,0,0.1723578,0,0,2.775558E-17,0,0.1814293,0.1723578,0,0,0.06168813,10.56975,0,0.1814293,-0.1814293,13.75026,98.21597,0.0805504,0.1895936,0,0,10.56975
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,0.7061996,0.7061996,0,0,0,0.7061996,0,0,0,0,0.743368,0.7061996,0,0,0.2632762,10.38833,0,0.743368,-0.743368,12.96668,92.61898,0.0805504,0.7768195,0,0,10.38833
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.089241,9.644958,0,0,0,12.96668,92.61898,0.0805504,0,0,0,9.644958
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,0.403657,0.403657,0,0,0,0.403657,0,0,5.551115E-17,0,0.4249022,0.403657,0,0,1.089241,9.644958,0,0.4249022,-0.4249022,12.5188,89.4198,0.0805504,0.4440227,0,0,9.644958
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,0.1683244,0.1683244,0,0,0,0.1683244,0,0,2.775558E-17,0,0.1771836,0.1683244,0,0,1.561354,9.220056,0,0.1771836,-0.1771836,12.33203,88.08575,0.0805504,0.1851568,0,0,9.220056
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,0.4047508,0.4047508,0,0,0,0.4047508,0,0,0,0,0.4260534,0.4047508,0,0,1.758225,9.042871,0,0.4260534,-0.4260534,11.88293,84.8779,0.0805504,0.4452258,0,0,9.042871
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15244,0.02021722,0.09073487,0.1373572,0.1373572,0,0,0,0.1373572,66.05759,0,0,0.09073487,0.1445866,0.1373572,0,0,2.231617,8.616818,0,0.05385169,-0.05385169,11.82617,84.47244,0.0805504,0.151093,0.0725879,0,8.707553
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79781,0.1594779,0.715737,1.232478,1.232478,0,0,0,1.232478,58.07301,0,0,0.715737,1.297345,1.232478,0,0,2.291453,8.562966,0,0.5816082,-0.5816082,11.2131,80.09338,0.0805504,1.355726,0.5725896,0,9.278704
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.53484,0.07545318,0.3386339,0,0,0,0,0,0,0,0,0,0.3386339,0,0,0,0,2.937684,7.981359,0.3386339,0,0.3386339,11.53435,82.38807,0.08052734,0,0.2709071,0,8.319992
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.5134,0.1249175,0.5606296,1.730703,1.730703,0,0,0,1.730703,32.39318,0,0,0.5606296,1.821792,1.730703,0,0,2.59905,8.286129,0,1.261163,-1.261163,10.20497,72.8925,0.08052734,1.903773,0.4485037,0,8.846759
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08803,0.3882088,1.742281,0.002791042,0.002791042,0,0,0,0.002791042,62424.02,0,0,1.742281,0.002937939,0.002791042,0,0,4.000342,7.024967,1.739343,0,1.739343,11.85506,84.6788,0.08040906,0.003070147,1.393825,0,8.767247
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40798,0.2865201,1.285902,0.2686573,0.2686573,0,0,0,0.2686573,478.6404,0,0,1.285902,0.2827971,0.2686573,0,0,2.260999,8.590375,1.003105,0,1.003105,12.80669,91.47614,0.08034101,0.295523,1.028722,0,9.876278
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70438,0.3696821,1.659133,0,0,0,0,0,0,0,0.4012397,0,1.659133,0,0,0,0,1.257894,9.49317,1.257894,0,1.257894,14.00003,100,0.08025584,0,1.327307,0,11.1523
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.2061,0.3736956,1.677146,1.175421,1.175421,0,0,0,1.175421,142.6847,0.4398604,0,1.677146,1.237285,1.175421,0,0,0,10.62527,0,0,0,14.00003,100,0.08025584,1.292963,1.341717,0,12.30242
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.823,0.3912886,1.756103,1.012931,1.012931,0,0,0,1.012931,173.3685,0.6898602,0,1.756103,1.066243,1.012931,0,0,0,10.62527,0,0,0,14.00003,100,0.08025584,1.114224,1.404883,0,12.38138
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22886,0.2914922,1.308217,0.5530953,0.5530953,0,0,0,0.5530953,236.5264,0.7260112,0,1.308217,0.5822057,0.5530953,0,0,0,10.62527,0,0,0,14.00003,100,0.08025584,0.6084049,1.046573,0,11.93349
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24277,0.03520172,0.1579853,1.527171,1.527171,0,0,0,1.527171,10.34496,0,2.220446E-16,0.1579853,1.607549,1.527171,0,0,0,10.62527,0,1.449564,-1.449564,12.47205,89.08592,0.08025584,1.679889,0.1263883,0,10.78326
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50262,0.1150803,0.5164806,0,0,0,0,0,0,0,0,0,0.5164806,0,0,0,0,1.610626,9.175711,0.5164806,0,0.5164806,12.96203,92.58575,0.08022092,0,0.4131845,0,9.692191
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85637,0.02305698,0.1034797,0,0,0,0,0,0,0,0,0,0.1034797,0,0,0,0,1.094146,9.640543,0.1034797,0,0.1034797,13.0602,93.28696,0.08021393,0,0.08278378,0,9.744022
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.01929685,0.01929685,0,0,0,0.01929685,0,0,3.469447E-18,0,0.02031248,0.01929685,0,0,0.990666,9.733675,0,0.02031248,-0.02031248,13.03879,93.13402,0.08021393,0.02122654,0,0,9.733675
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.013235,9.713363,0,0,0,13.03879,93.13402,0.08021393,0,0,0,9.713363
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,0.3710024,0.3710024,0,0,0,0.3710024,0,0,5.551115E-17,0,0.3905288,0.3710024,0,0,1.013235,9.713363,0,0.3905288,-0.3905288,12.62714,90.19364,0.08021393,0.4081026,0,0,9.713363
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,0.4947348,0.4947348,0,0,0,0.4947348,0,0,1.110223E-16,0,0.5207735,0.4947348,0,0,1.447156,9.322833,0,0.5207735,-0.5207735,12.07819,86.27262,0.08021393,0.5442083,0,0,9.322833
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,0.07911415,0.07911415,0,0,0,0.07911415,0,0,1.387779E-17,0,0.08327806,0.07911415,0,0,2.025794,8.80206,0,0.08327806,-0.08327806,11.99041,85.64561,0.08021393,0.08702557,0,0,8.80206
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.118325,8.718782,0,0,0,11.99041,85.64561,0.08021393,0,0,0,8.718782
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,0.05895229,0.05895229,0,0,0,0.05895229,0,0,6.938894E-18,0,0.06205505,0.05895229,0,0,2.118325,8.718782,0,0.06205505,-0.06205505,11.925,85.17838,0.08021393,0.06484753,0,0,8.718782
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,0.2415953,0.2415953,0,0,0,0.2415953,0,0,0,0,0.2543108,0.2415953,0,0,2.187275,8.656727,0,0.2543108,-0.2543108,11.65693,83.26362,0.08021393,0.2657548,0,0,8.656727
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,0.2663557,0.2663557,0,0,0,0.2663557,0,0,5.551115E-17,0,0.2803744,0.2663557,0,0,2.469842,8.402416,0,0.2803744,-0.2803744,11.36139,81.15262,0.08021393,0.2929913,0,0,8.402416
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,0.0614594,0.0614594,0,0,0,0.0614594,0,0,0,0,0.06469411,0.0614594,0,0,2.781369,8.122042,0,0.06469411,-0.06469411,11.2932,80.66552,0.08021393,0.06760534,0,0,8.122042
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,0.1511267,0.1511267,0,0,0,0.1511267,0,0,2.775558E-17,0,0.1590807,0.1511267,0,0,2.853252,8.057347,0,0.1590807,-0.1590807,11.12551,79.46777,0.08021393,0.1662394,0,0,8.057347
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13534,0.008224348,0.03691087,0.2251244,0.2251244,0,0,0,0.2251244,16.39576,0,2.775558E-17,0.03691087,0.2369731,0.2251244,0,0,3.030008,7.898267,0,0.2000622,-0.2000622,10.91463,77.96146,0.08021393,0.2476369,0.0295287,0,7.935178
