Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.8025,0.179956,0.8076424,0.08997916,0.08997916,0,0,0,0.08997916,897.5883,0,0,0.8076424,0.0947149,0.08997916,0,0,3.2523,7.698205,0.7129275,0,0.7129275,11.59097,82.79247,0.08016578,0.09897707,0.6461139,0,8.505847
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56427,0.2617505,1.174736,1.189516,1.189516,0,0,0,1.189516,98.75746,0,0,1.174736,1.252122,1.189516,0,0,2.539372,8.339839,0,0.07738636,-0.07738636,11.5094,82.20981,0.08016578,1.308468,0.9397889,0,9.514575
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.575,0.4043573,1.814756,1.786143,1.786143,0,0,0,1.786143,101.6019,0,0,1.814756,1.88015,1.786143,0,0,2.625357,8.262453,0,0.06539453,-0.06539453,11.44046,81.71744,0.08016578,1.964757,1.451805,0,10.07721
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19837,0.4320626,1.939097,0.7961007,0.7961007,0,0,0,0.7961007,243.5744,0,0,1.939097,0.8380007,0.7961007,0,0,2.698018,8.197059,1.101096,0,1.101096,12.48506,89.17879,0.08009154,0.8757107,1.551278,0,10.13616
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.60183,0.5579271,2.503977,0.09465914,0.09465914,0,0,0,0.09465914,2645.256,0.8074142,0,2.503977,0.0996412,0.09465914,0,0,1.596921,9.188046,1.596921,0,1.596921,14.00003,100,0.07998411,0.1041251,2.003181,0,11.69202
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98532,0.7914975,3.552241,1.602527,1.602527,0,0,0,1.602527,221.665,1.86537,0,3.552241,1.68687,1.602527,0,0,0,10.62527,0,0,0,14.00003,100,0.07998411,1.76278,2.841793,0,14.17752
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42491,0.763292,3.425655,1.475946,1.475946,0,0,0,1.475946,232.0988,1.872027,0,3.425655,1.553628,1.475946,0,0,0,10.62527,0,0,0,14.00003,100,0.07998411,1.623541,2.740524,0,14.05093
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.96484,0.8466858,3.799926,0.4545065,0.4545065,0,0,0,0.4545065,836.0554,3.321498,0,3.799926,0.4784279,0.4545065,0,0,0,10.62527,0,0,0,14.00003,100,0.07998411,0.4999571,3.039941,0,14.4252
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32378,0.6194308,2.780005,0.2988807,0.2988807,0,0,0,0.2988807,930.1387,2.465394,0,2.780005,0.3146113,0.2988807,0,0,0,10.62527,0,0,0,14.00003,100,0.07998411,0.3287688,2.224004,0,13.40528
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30619,0.4215298,1.891826,0.3950346,0.3950346,0,0,0,0.3950346,478.9013,1.476,0,1.891826,0.4158259,0.3950346,0,0,0,10.62527,0,0,0,14.00003,100,0.07998411,0.434538,1.513461,0,12.5171
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54157,0.1978484,0.8879437,2.044501,2.044501,0,0,0,2.044501,43.43083,0,0,0.8879437,2.152106,2.044501,0,0,0,10.62527,0,1.264162,-1.264162,12.66748,90.48185,0.07998411,2.248951,0.710355,0,11.51322
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87361,0.01654579,0.07425752,0,0,0,0,0,0,0,0,0,0.07425752,0,0,0,0,1.404625,9.361112,0.07425752,0,0.07425752,12.73793,90.98504,0.07997912,0,0.05940602,0,9.435369
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,2.525406,2.525406,0,0,0,2.525406,0,0,4.440892E-16,0,2.658322,2.525406,0,0,1.330367,9.427943,0,2.658322,-2.658322,9.935814,70.96996,0.07997912,2.777946,0,0,9.427943
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,4.095707,4.095707,1.25,0,0.50625,4.095707,0,0,0,0,2.995481,2.845707,0,0,4.284058,6.769622,0,2.995481,-2.995481,6.778299,48.41633,0.07997912,4.505278,0,5,6.769622
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,2.971065,2.971065,5,0,1.53,2.971065,0,0,0,0,0,0,2.028935,1.927488,7.61237,3.774141,1.927488,0,1.927488,8.606875,61.47756,0.08036593,3.268171,0,5,3.774141
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,0.4343612,0.4343612,3.939624,0,1.240517,0.4343612,0,0,0,0,0,0,3.505263,3.33,5.684882,5.50888,3.33,0,3.33,11.76599,84.04263,0.08082436,0.4777973,0,5,5.50888
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.354882,8.50588,0,0,0,11.76599,84.04263,0.08082436,0,0,0,8.50588
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,0.5083185,0.5083185,0,0,0,0.5083185,0,0,0,0,0.5350721,0.5083185,0,0,2.354882,8.50588,0,0.5350721,-0.5350721,11.20197,80.01395,0.08082436,0.5591503,0,0,8.50588
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.949407,7.970808,0,0,0,11.20197,80.01395,0.08082436,0,0,0,7.970808
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,0.4514837,0.4514837,0,0,0,0.4514837,0,0,5.551115E-17,0,0.475246,0.4514837,0,0,2.949407,7.970808,0,0.475246,-0.475246,10.70102,76.43571,0.08082436,0.4966321,0,0,7.970808
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,0.6089639,0.6089639,0,0,0,0.6089639,0,0,1.110223E-16,0,0.6410146,0.6089639,0,0,3.477458,7.495562,0,0.6410146,-0.6410146,10.02533,71.60938,0.08082436,0.6698602,0,0,7.495562
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,0.4135366,0.4135366,0,0,0,0.4135366,0,0,5.551115E-17,0,0.4353017,0.4135366,0,0,4.189696,6.854548,0,0.4353017,-0.4353017,9.566484,68.3319,0.08082436,0.4548903,0,0,6.854548
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,0.1121549,0.1121549,0,0,0,0.1121549,0,0,1.387779E-17,0,0.1180578,0.1121549,0,0,4.673365,6.419246,0,0.1180578,-0.1180578,9.442041,67.44302,0.08082436,0.1233704,0,0,6.419246
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12067,0.02290945,0.1028176,0.5959283,0.5959283,0,0,0,0.5959283,17.25335,1.110223E-16,0,0.1028176,0.6272929,0.5959283,0,0,4.80454,6.301188,0,0.5244753,-0.5244753,8.889195,63.49413,0.08082436,0.6555212,0.08225407,0,6.404006
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.80955,0.1921265,0.862264,2.820705,2.820705,0,0,0,2.820705,30.5691,0,4.440892E-16,0.862264,2.969163,2.820705,0,0,5.38729,5.776713,0,2.106899,-2.106899,6.668329,47.63083,0.08082436,3.102775,0.6898112,0,6.638977
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59598,0.4664124,2.093259,1.429938,1.429938,0,0,0,1.429938,146.3881,0,0,2.093259,1.505198,1.429938,0,0,7.728289,3.669814,0.5880613,0,0.5880613,7.226213,51.6157,0.08078464,1.572932,1.674607,0,5.763073
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6387,0.4611239,2.069524,0.5232077,0.5232077,0,0,0,0.5232077,395.5454,0,0,2.069524,0.550745,0.5232077,0,0,7.140228,4.199069,1.518779,0,1.518779,8.667053,61.9074,0.08068222,0.5755284,1.655619,0,6.268593
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.3103,0.4655835,2.089539,0.8229342,0.8229342,0,0,0,0.8229342,253.9132,0,0,2.089539,0.8662465,0.8229342,0,0,5.621449,5.56597,1.223292,0,1.223292,9.82757,70.19679,0.08059992,0.9052276,1.671631,0,7.655509
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.79532,0.5983014,2.685177,0.7243137,0.7243137,0,0,0,0.7243137,370.7201,0,0,2.685177,0.7624354,0.7243137,0,0,4.398157,6.666934,1.922741,0,1.922741,11.65164,83.22585,0.0804709,0.7967451,2.148141,0,9.35211
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26128,0.9031141,4.053176,0.4982602,0.4982602,0,0,0,0.4982602,813.4657,1.053276,0,4.053176,0.5244845,0.4982602,0,0,2.475415,8.3974,2.475415,0,2.475415,14.00003,100,0.0803054,0.5480862,3.242541,0,12.45058
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.63968,0.8193635,3.677304,1.296818,1.296818,0,0,0,1.296818,283.5635,2.312232,0,3.677304,1.365072,1.296818,0,0,0,10.62527,0,0,0,14.00003,100,0.0803054,1.4265,2.941843,0,14.30258
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10375,0.6476896,2.906831,0,0,0,0,0,0,0,2.906831,0,2.906831,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.0803054,0,2.325465,0,13.53211
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41606,0.5419827,2.432418,0.7099857,0.7099857,0,0,0,0.7099857,342.601,1.685065,0,2.432418,0.7473534,0.7099857,0,0,0,10.62527,0,0,0,14.00003,100,0.0803054,0.7809843,1.945935,0,13.05769
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36708,0.3216243,1.44345,1.672882,1.672882,0,0,0,1.672882,86.2852,0,0,1.44345,1.760929,1.672882,0,0,0,10.62527,0,0.3174789,-0.3174789,13.66538,97.60963,0.0803054,1.840171,1.15476,0,12.06872
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57804,0.1700162,0.7630328,1.611127,1.611127,0,0,0,1.611127,47.36019,0,2.220446E-16,0.7630328,1.695923,1.611127,0,0,0.3527544,10.3078,0,0.9328905,-0.9328905,12.68202,90.58569,0.0803054,1.77224,0.6104262,0,11.07083
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88843,0.02171924,0.09747595,1.256754,1.256754,0,0,0,1.256754,7.756167,0,2.220446E-16,0.09747595,1.322899,1.256754,0,0,1.389299,9.374905,0,1.225423,-1.225423,11.39031,81.35922,0.0803054,1.38243,0.07798076,0,9.472381
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,1.566236,1.566236,0,0,0,1.566236,0,0,2.220446E-16,0,1.64867,1.566236,0,0,2.750881,8.149482,0,1.64867,-1.64867,9.652463,68.94602,0.0803054,1.72286,0,0,8.149482
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,4.108342,4.108342,1.25,0,0.50625,4.108342,0,0,8.881784E-16,0,3.008781,2.858342,0,0,4.582736,6.500812,0,3.008781,-3.008781,6.480929,46.29226,0.0803054,4.519176,0,5,6.500812
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,1.993641,1.993641,5,0,1.53,1.993641,0,0,0,0,0,0,3.006358,2.85604,7.925826,3.492031,2.85604,0,2.85604,9.190407,65.64564,0.08087116,2.193006,0,5,3.492031
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,0.1328921,0.1328921,3.638155,0,1.158216,0.1328921,0,0,0,0,0,0,3.505263,3.33,5.069786,6.062467,3.33,0,3.33,12.34952,88.2107,0.08124734,0.1461813,0,5,6.062467
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,0.4053956,0.4053956,0,0,0,0.4053956,0,0,5.551115E-17,0,0.4267322,0.4053956,0,0,1.739786,9.059467,0,0.4267322,-0.4267322,11.89971,84.99774,0.08124734,0.4459351,0,0,9.059467
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,0.2086771,0.2086771,0,0,0,0.2086771,0,0,2.775558E-17,0,0.2196601,0.2086771,0,0,2.213933,8.632735,0,0.2196601,-0.2196601,11.66817,83.34387,0.08124734,0.2295448,0,0,8.632735
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,0.04990176,0.04990176,0,0,0,0.04990176,0,0,6.938894E-18,0,0.05252817,0.04990176,0,0,2.457999,8.413074,0,0.05252817,-0.05252817,11.6128,82.94837,0.08124734,0.05489193,0,0,8.413074
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,0.4111116,0.4111116,0,0,0,0.4111116,0,0,5.551115E-17,0,0.432749,0.4111116,0,0,2.516364,8.360547,0,0.432749,-0.432749,11.15664,79.69011,0.08124734,0.4522228,0,0,8.360547
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,0.2899204,0.2899204,0,0,0,0.2899204,0,0,0,0,0.3051794,0.2899204,0,0,2.997196,7.927798,0,0.3051794,-0.3051794,10.83495,77.39235,0.08124734,0.3189124,0,0,7.927798
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,0.2234958,0.2234958,0,0,0,0.2234958,0,0,2.775558E-17,0,0.2352587,0.2234958,0,0,3.336284,7.622618,0,0.2352587,-0.2352587,10.58697,75.62104,0.08124734,0.2458453,0,0,7.622618
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,0.4275373,0.4275373,0,0,0,0.4275373,0,0,0,0,0.4500393,0.4275373,0,0,3.597683,7.38736,0,0.4500393,-0.4500393,10.11258,72.2326,0.08124734,0.470291,0,0,7.38736
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10841,0.02398614,0.1076498,0.261023,0.261023,0,0,0,0.261023,41.24149,0,0,0.1076498,0.2747611,0.261023,0,0,4.097726,6.93732,0,0.1671113,-0.1671113,9.936433,70.97437,0.08124734,0.2871253,0.08611984,0,7.04497
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81894,0.2113117,0.9483671,0.9049681,0.9049681,0,0,0,0.9049681,104.7956,0,0,0.9483671,0.952598,0.9049681,0,0,4.283406,6.770209,0,0.004230918,-0.004230918,9.931973,70.94252,0.08124734,0.9954649,0.7586937,0,7.718576
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.62991,0.377211,1.692923,1.259146,1.259146,0,0,0,1.259146,134.4501,0,0,1.692923,1.325417,1.259146,0,0,4.288107,6.765978,0.3675061,0,0.3675061,10.28062,73.43285,0.08122267,1.385061,1.354339,0,8.458901
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7044,0.4473701,2.007797,1.020141,1.020141,0,0,0,1.020141,196.8156,0,0,2.007797,1.073833,1.020141,0,0,3.920601,7.096734,0.9339645,0,0.9339645,11.16666,79.76167,0.08116003,1.122155,1.606238,0,9.104531
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42365,0.5405824,2.426134,0.6705318,0.6705318,0,0,0,0.6705318,361.8223,0,0,2.426134,0.705823,0.6705318,0,0,2.986636,7.937302,1.720311,0,1.720311,12.79869,91.41901,0.08104491,0.737585,1.940907,0,10.36344
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98824,0.557382,2.501531,1.4006,1.4006,0,0,0,1.4006,178.6042,0,0,2.501531,1.474316,1.4006,0,0,1.266325,9.485581,1.027215,0,1.027215,13.77319,98.37971,0.08097633,1.54066,2.001225,0,11.98711
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53216,0.596194,2.675719,1.243413,1.243413,0,0,0,1.243413,215.1914,1.127752,0,2.675719,1.308856,1.243413,0,0,0.2391106,10.41007,0.2391106,0,0.2391106,14.00003,100,0.08096038,1.367755,2.140575,0,13.08579
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85028,0.7536272,3.382279,1.385774,1.385774,0,0,0,1.385774,244.0714,1.923569,0,3.382279,1.45871,1.385774,0,0,0,10.62527,0,0,0,14.00003,100,0.08096038,1.524352,2.705823,0,14.00755
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23961,0.4585805,2.05811,0.2883035,0.2883035,0,0,0,0.2883035,713.8691,1.754632,0,2.05811,0.3034773,0.2883035,0,0,0,10.62527,0,0,0,14.00003,100,0.08096038,0.3171338,1.646488,0,12.68338
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50564,0.2870336,1.288207,0.515268,0.515268,0,0,0,0.515268,250.0071,0.7458194,0,1.288207,0.5423874,0.515268,0,0,0,10.62527,0,0,0,14.00003,100,0.08096038,0.5667949,1.030566,0,11.91348
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.4254,0.2637233,1.18359,0.1209281,0.1209281,0,0,0,0.1209281,978.7552,1.056297,0,1.18359,0.1272927,0.1209281,0,0,0,10.62527,0,0,0,14.00003,100,0.08096038,0.1330209,0.9468719,0,11.80886
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61203,0.1582339,0.7101539,1.047938,1.047938,0,0,0,1.047938,67.76681,0,0,0.7101539,1.103092,1.047938,0,0,0,10.62527,0,0.3929384,-0.3929384,13.58583,97.04148,0.08096038,1.152732,0.5681232,0,11.33543
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90083,0.01173244,0.05265518,0,0,0,0,0,0,0,0,0,0.05265518,0,0,0,0,0.4365983,10.23234,0.05265518,0,0.05265518,13.63579,97.39828,0.08095687,0,0.04212414,0,10.28499
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,2.039859,2.039859,0,0,0,2.039859,0,0,4.440892E-16,0,2.14722,2.039859,0,0,0.3839431,10.27973,0,2.14722,-2.14722,11.37242,81.2314,0.08095687,2.243845,0,0,10.27973
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,1.561938,1.561938,0,0,0,1.561938,0,0,2.220446E-16,0,1.644145,1.561938,0,0,2.769743,8.132505,0,1.644145,-1.644145,9.639338,68.85227,0.08095687,1.718132,0,0,8.132505
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,0.1119486,0.1119486,0,0,0,0.1119486,0,0,0,0,0.1178406,0.1119486,0,0,4.596571,6.48836,0,0.1178406,-0.1178406,9.515122,67.96503,0.08095687,0.1231434,0,0,6.48836
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,0.7576044,0.7576044,0,0,0,0.7576044,0,0,1.110223E-16,0,0.7974784,0.7576044,0,0,4.727505,6.370519,0,0.7974784,-0.7974784,8.674506,61.96064,0.08095687,0.8333649,0,0,6.370519
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,0.1930842,0.1930842,0,0,0,0.1930842,0,0,2.775558E-17,0,0.2032465,0.1930842,0,0,5.613593,5.573041,0,0.2032465,-0.2032465,8.460266,60.43035,0.08095687,0.2123926,0,0,5.573041
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,0.1962241,0.1962241,0,0,0,0.1962241,0,0,2.775558E-17,0,0.2065517,0.1962241,0,0,5.839422,5.369794,0,0.2065517,-0.2065517,8.242541,58.87518,0.08095687,0.2158465,0,0,5.369794
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,0.1352407,0.1352407,0,0,0,0.1352407,0,0,2.775558E-17,0,0.1423587,0.1352407,0,0,6.068924,5.163243,0,0.1423587,-0.1423587,8.092483,57.80333,0.08095687,0.1487648,0,0,5.163243
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,0.1003903,0.1003903,0,0,0,0.1003903,0,0,0,0,0.105674,0.1003903,0,0,6.2271,5.020884,0,0.105674,-0.105674,7.981092,57.00769,0.08095687,0.1104293,0,0,5.020884
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.344516,4.91521,0,0,0,7.981092,57.00769,0.08095687,0,0,0,4.91521
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,0.3748459,0.3748459,0,0,0,0.3748459,0,0,0,0,0.3945746,0.3748459,0,0,6.344516,4.91521,0,0.3945746,-0.3945746,7.565174,54.03685,0.08095687,0.4123304,0,0,4.91521
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,0.3423582,0.3423582,0,0,0,0.3423582,0,0,5.551115E-17,0,0.3603771,0.3423582,0,0,6.782932,4.520636,0,0.3603771,-0.3603771,7.185303,51.32349,0.08095687,0.3765941,0,0,4.520636
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.09856,0.007046473,0.03162457,0,0,0,0,0,0,0,0,0,0.03162457,0,0,0,0,7.183351,4.160258,0.03162457,0,0.03162457,7.215305,51.53779,0.08095476,0,0.02529966,0,4.191883
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83064,0.2415852,1.084234,1.77255,1.77255,0,0,0,1.77255,61.16806,0,0,1.084234,1.865842,1.77255,0,0,7.151726,4.188721,0,0.7816074,-0.7816074,6.391418,45.6529,0.08095476,1.949805,0.8673875,0,5.272955
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.666,0.4821277,2.163789,2.493212,2.493212,0,0,0,2.493212,86.7872,0,0,2.163789,2.624434,2.493212,0,0,8.020179,3.407113,0,0.4606448,-0.4606448,5.905856,42.1846,0.08095476,2.742534,1.731031,0,5.570902
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77198,0.7149526,3.208708,1.831188,1.831188,0,0,0,1.831188,175.2254,0,0,3.208708,1.927567,1.831188,0,0,8.532006,2.946468,1.281141,0,1.281141,7.121253,50.86599,0.08086943,2.014307,2.566966,0,6.155176
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53824,0.6564286,2.946052,0,0,0,0,0,0,0,0,0,2.946052,0,0,0,0,7.250865,4.099495,2.946052,0,2.946052,9.916122,70.82931,0.08067389,0,2.356841,0,7.045547
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18033,0.8665531,3.889091,0.7581305,0.7581305,0,0,0,0.7581305,512.9843,0,0,3.889091,0.7980321,0.7581305,0,0,4.304814,6.750942,3.091058,0,3.091058,12.84856,91.77523,0.08046973,0.8339435,3.111272,0,10.64003
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79787,1.007303,4.520774,1.061076,1.061076,0,0,0,1.061076,426.0555,2.190096,0,4.520774,1.116922,1.061076,0,0,1.213756,9.532894,1.213756,0,1.213756,14.00003,100,0.08038986,1.167184,3.616619,0,14.05367
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05657,0.7242602,3.25048,0.4898757,0.4898757,0,0,0,0.4898757,663.5315,2.734821,0,3.25048,0.5156587,0.4898757,0,0,0,10.62527,0,0,0,14.00003,100,0.08038986,0.5388633,2.600384,0,13.87575
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37232,0.5738556,2.575464,0,0,0,0,0,0,0,2.575464,0,2.575464,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08038986,0,2.060371,0,13.20074
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59245,0.6337475,2.844259,1.264065,1.264065,0,0,0,1.264065,225.0089,1.513664,0,2.844259,1.330595,1.264065,0,0,0,10.62527,0,0,0,14.00003,100,0.08038986,1.390471,2.275407,0,13.46953
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48112,0.3976619,1.784707,2.412481,2.412481,0,0,0,2.412481,73.97807,0,0,1.784707,2.539454,2.412481,0,0,0,10.62527,0,0.754747,-0.754747,13.20445,94.31734,0.08038986,2.653729,1.427765,0,12.40998
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64352,0.1809147,0.8119451,0.2406533,0.2406533,0,0,0,0.2406533,337.3921,0,0,0.8119451,0.2533192,0.2406533,0,0,0.8386078,9.870527,0.5586259,0,0.5586259,13.73441,98.10276,0.08035315,0.2647186,0.6495561,0,10.68247
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91081,0.02553412,0.1145971,2.918894,2.918894,0,0,0,2.918894,3.926047,0,4.440892E-16,0.1145971,3.07252,2.918894,0,0,0.2799819,10.37329,0,2.957923,-2.957923,10.61649,75.83192,0.08035315,3.210783,0.09167771,0,10.48789
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,1.671716,1.671716,0,0,0,1.671716,0,0,2.220446E-16,0,1.759701,1.671716,0,0,3.566563,7.415368,0,1.759701,-1.759701,8.761601,62.58274,0.08035315,1.838888,0,0,7.415368
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,2.19478,2.19478,0,0,0,2.19478,0,0,0,0,2.310294,2.19478,0,0,5.521786,5.655666,0,2.310294,-2.310294,6.326337,45.18803,0.08035315,2.414258,0,0,5.655666
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,0.07157952,0.07157952,0,0,0,0.07157952,0,0,0,0,0.07534686,0.07157952,0,0,8.08878,3.345372,0,0.07534686,-0.07534686,6.246915,44.62073,0.08035315,0.07873747,0,0,3.345372
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,0.5230128,0.5230128,0,0,0,0.5230128,0,0,1.110223E-16,0,0.5505398,0.5230128,0,0,8.172499,3.270025,0,0.5505398,-0.5505398,5.666595,40.4756,0.08035315,0.5753141,0,0,3.270025
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,0.3720882,0.3720882,0,0,0,0.3720882,0,0,0,0,0.3916718,0.3720882,0,0,8.784209,2.719486,0,0.3916718,-0.3916718,5.253737,37.52662,0.08035315,0.409297,0,0,2.719486
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,0.6172156,0.6172156,0,0,0,0.6172156,0,0,0,0,0.6497006,0.6172156,0,0,9.2194,2.327814,0,0.6497006,-0.6497006,4.568892,32.63488,0.08035315,0.6789371,0,0,2.327814
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,0.4340926,0.4340926,0,0,0,0.4340926,0,0,0,0,0.4569395,0.4340926,0,0,9.94129,1.678113,0,0.4569395,-0.4569395,4.087235,29.19448,0.08035315,0.4775018,0,0,1.678113
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,0.2742225,0.2742225,0,0,0,0.2742225,0,0,0,0,0.2886553,0.2742225,0,0,10.449,1.221174,0,0.2886553,-0.2886553,3.782966,27.02113,0.08035315,0.3016447,0,0,1.221174
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,0.07252825,0.07252825,0,0,0,0.07252825,0,0,1.387779E-17,0,0.07634553,0.07252825,0,0,10.76973,0.9325184,0,0.07634553,-0.07634553,3.702491,26.44631,0.08035315,0.07978108,0,0,0.9325184
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,0.0625032,0.0625032,0,0,0,0.0625032,0,0,0,0,0.06579284,0.0625032,0,0,10.85456,0.8561729,0,0.06579284,-0.06579284,3.633139,25.95094,0.08035315,0.06875353,0,0,0.8561729
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,0.3937862,0.3937862,0,0,0,0.3937862,0,0,5.551115E-17,0,0.4145118,0.3937862,0,0,10.92766,0.79038,0,0.4145118,-0.4145118,3.196206,22.82999,0.08035315,0.4331648,0,0,0.79038
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09109,0.01232132,0.05529808,0.004317195,0.004317195,0,0,0,0.004317195,1280.88,0,0,0.05529808,0.004544416,0.004317195,0,0,11.38823,0.3758682,0.05075366,0,0.05075366,3.244355,23.17392,0.08034981,0.004748914,0.04423846,0,0.4311663
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84459,0.1396869,0.626915,0,0,0,0,0,0,0,0,0,0.626915,0,0,0,0,11.33747,0.4215465,0.626915,0,0.626915,3.839098,27.42208,0.08030865,0,0.501532,0,1.048462
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70417,0.2026457,0.9094741,0.9702116,0.9702116,0,0,0,0.9702116,93.73977,0,1.110223E-16,0.9094741,1.021275,0.9702116,0,0,10.71056,0.98577,0,0.1118013,-0.1118013,3.72125,26.5803,0.08030865,1.067233,0.7275792,0,1.895244
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84135,0.227316,1.020194,0.995408,0.995408,4.500671,0,1.393683,0.995408,102.4901,4.440892E-16,0,1.020194,0,0,3.505263,3.33,10.83478,0.8739687,4.350194,0,4.350194,7.848206,56.0585,0.08082701,1.094949,0.8161554,5,1.894163
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65392,0.1690766,0.7588159,0,0,3.505263,0,1.121937,0,0,0,0,0.7588159,0,0,3.505263,3.33,6.48459,4.789144,4.088816,0,4.088816,11.7272,83.76553,0.08111393,0,0.6070527,5,5.547959
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37139,0.2200187,0.9874438,1.280178,1.280178,0,0,0,1.280178,77.13331,2.220446E-16,0,0.9874438,1.347556,1.280178,0,0,2.395774,8.469078,0,0.3601122,-0.3601122,11.34761,81.05417,0.08111393,1.408196,0.789955,0,9.456522
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05833,0.08007973,0.3593978,0.1106314,0.1106314,0,0,0,0.1106314,324.8605,0,0,0.3593978,0.1164541,0.1106314,0,0,2.795898,8.108966,0.2429437,0,0.2429437,11.57808,82.70042,0.08109795,0.1216946,0.2875182,0,8.468364
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25846,0.08953481,0.4018323,0.1009555,0.1009555,0,0,0,0.1009555,398.0289,0,0,0.4018323,0.106269,0.1009555,0,0,2.552955,8.327615,0.2955633,0,0.2955633,11.85848,84.70325,0.08107851,0.1110511,0.3214658,0,8.729447
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50178,0.1063782,0.4774255,0.9745222,0.9745222,0,0,0,0.9745222,48.99072,0,0,0.4774255,1.025813,0.9745222,0,0,2.257391,8.593622,0,0.5483873,-0.5483873,11.28043,80.57432,0.08107851,1.071974,0.3819404,0,9.071048
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67641,0.1813601,0.8139441,1.620943,1.620943,0,0,0,1.620943,50.21422,0,0,0.8139441,1.706256,1.620943,0,0,2.866711,8.045235,0,0.8923122,-0.8923122,10.33985,73.85591,0.08107851,1.783038,0.6511553,0,8.859179
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53419,0.09183489,0.412155,0,0,0,0,0,0,0,0,0,0.412155,0,0,0,0,3.858169,7.152923,0.412155,0,0.412155,10.73085,76.6488,0.08105141,0,0.329724,0,7.565077
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67249,0.1516508,0.6806086,2.145389,2.145389,0,0,0,2.145389,31.72425,0,0,0.6806086,2.258304,2.145389,0,0,3.446014,7.523862,0,1.577696,-1.577696,9.067815,64.76998,0.08105141,2.359928,0.5444869,0,8.204471
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91841,0.02341164,0.1050714,2.877074,2.877074,0,0,0,2.877074,3.652023,0,4.440892E-16,0.1050714,3.0285,2.877074,0,0,5.199009,5.946167,0,2.923428,-2.923428,5.986251,42.75885,0.08105141,3.164782,0.08405713,0,6.051238
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,1.313022,1.313022,0,0,0,1.313022,0,0,2.220446E-16,0,1.382128,1.313022,0,0,8.447262,3.022738,0,1.382128,-1.382128,4.52936,32.35251,0.08105141,1.444324,0,0,3.022738
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,1.949672,1.949672,1.25,0,0.50625,1.949672,0,0,0,0,0.7364964,0.6996716,0,0,9.982961,1.64061,0,0.7364964,-0.7364964,3.753025,26.80726,0.08105141,2.144639,0,5,1.64061
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,1.543991,1.543991,5,0,1.53,1.543991,0,0,0,0,0,0,3.456009,3.283209,10.80129,0.9041132,3.283209,0,3.283209,6.86775,49.05526,0.08168396,1.69839,0,5,0.9041132
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,0.1135657,0.1135657,3.618829,0,1.15294,0.1135657,0,0,0,0,0,0,3.505263,3.33,7.518081,3.859001,3.33,0,3.33,10.02687,71.62032,0.08204409,0.1249223,0,5,3.859001
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,0.3882977,0.3882977,3.893561,0,1.227942,0.3882977,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.188081,6.856001,3.33,0,3.33,13.18598,94.18539,0.08246932,0.4271275,0,5,6.856001
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,0.2572478,0.2572478,0,0,0,0.2572478,0,0,5.551115E-17,0,0.2707871,0.2572478,0,0,0.8580814,9.853001,0,0.2707871,-0.2707871,12.90055,92.14657,0.08246932,0.2829725,0,0,9.853001
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,0.382603,0.382603,0,0,0,0.382603,0,0,5.551115E-17,0,0.40274,0.382603,0,0,1.158956,9.582213,0,0.40274,-0.40274,12.47602,89.11426,0.08246932,0.4208633,0,0,9.582213
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,0.2056104,0.2056104,0,0,0,0.2056104,0,0,2.775558E-17,0,0.216432,0.2056104,0,0,1.606445,9.179474,0,0.216432,-0.216432,12.24788,87.48469,0.08246932,0.2261714,0,0,9.179474
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,0.1536321,0.1536321,0,0,0,0.1536321,0,0,0,0,0.161718,0.1536321,0,0,1.846925,8.963042,0,0.161718,-0.161718,12.07742,86.26708,0.08246932,0.1689954,0,0,8.963042
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,0.4283696,0.4283696,0,0,0,0.4283696,0,0,5.551115E-17,0,0.4509154,0.4283696,0,0,2.026612,8.801324,0,0.4509154,-0.4509154,11.60211,82.87204,0.08246932,0.4712066,0,0,8.801324
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,0.1918442,0.1918442,0,0,0,0.1918442,0,0,2.775558E-17,0,0.2019413,0.1918442,0,0,2.527629,8.350409,0,0.2019413,-0.2019413,11.38924,81.35158,0.08246932,0.2110287,0,0,8.350409
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08601,0.003631478,0.01629807,0.5396239,0.5396239,0,0,0,0.5396239,3.020266,0,1.110223E-16,0.01629807,0.5680252,0.5396239,0,0,2.752008,8.148467,0,0.5517271,-0.5517271,10.80767,77.19751,0.08246932,0.5935863,0.01303846,0,8.164765
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86076,0.2131994,0.9568389,2.203057,2.203057,0,0,0,2.203057,43.43232,0,0,0.9568389,2.319007,2.203057,0,0,3.365038,7.59674,0,1.362169,-1.362169,9.371821,66.94144,0.08246932,2.423363,0.7654712,0,8.553579
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74434,0.4485745,2.013203,0.6545245,0.6545245,0,0,0,0.6545245,307.5825,0,0,2.013203,0.6889732,0.6545245,0,0,4.878559,6.234571,1.324229,0,1.324229,10.6281,75.91482,0.08238158,0.719977,1.610562,0,8.247774
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91237,0.6485705,2.910785,0.4285311,0.4285311,0,0,0,0.4285311,679.2469,0,0,2.910785,0.4510854,0.4285311,0,0,3.554329,7.426378,2.459699,0,2.459699,12.96157,92.58247,0.08221908,0.4713842,2.328628,0,10.33716
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77051,0.6475872,2.906372,1.950707,1.950707,0,0,0,1.950707,148.9906,0,0,2.906372,2.053376,1.950707,0,0,1.09463,9.640107,0.8529954,0,0.8529954,13.77079,98.36261,0.08216288,2.145778,2.325097,0,12.54648
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.5612,0.8318629,3.733401,2.042007,2.042007,0,0,0,2.042007,182.8299,1.342285,0,3.733401,2.149481,2.042007,0,0,0.2416345,10.4078,0.2416345,0,0.2416345,14.00003,100,0.08214697,2.246208,2.986721,0,14.1412
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31347,0.8364525,3.753999,1.403096,1.403096,0,0,0,1.403096,267.5511,2.277055,0,3.753999,1.476943,1.403096,0,0,0,10.62527,0,0,0,14.00003,100,0.08214697,1.543406,3.003199,0,14.37927
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45584,0.7594044,3.408207,1.943089,1.943089,0,0,0,1.943089,175.4015,1.36285,0,3.408207,2.045357,1.943089,0,0,0,10.62527,0,0,0,14.00003,100,0.08214697,2.137398,2.726566,0,14.03348
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62789,0.8153473,3.659279,1.806791,1.806791,0,0,0,1.806791,202.5292,1.757394,0,3.659279,1.901885,1.806791,0,0,0,10.62527,0,0,0,14.00003,100,0.08214697,1.98747,2.927423,0,14.28455
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75747,0.6246002,2.803206,2.359205,2.359205,0,0,0,2.359205,118.8199,0.3198324,0,2.803206,2.483374,2.359205,0,0,0,10.62527,0,0,0,14.00003,100,0.08214697,2.595125,2.242565,0,13.42848
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58458,0.3519521,1.579561,1.515662,1.515662,0,0,0,1.515662,104.2159,0,0,1.579561,1.595434,1.515662,0,0,0,10.62527,0,0.01587329,-0.01587329,13.9833,99.88049,0.08214697,1.667229,1.263649,0,12.20483
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69895,0.1619137,0.7266688,0.7243624,0.7243624,0,0,0,0.7243624,100.3184,0,0,0.7266688,0.7624867,0.7243624,0,0,0.01763699,10.6094,0,0.03581788,-0.03581788,13.94554,99.61081,0.08214697,0.7967986,0.5813351,0,11.33607
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92363,0.02390761,0.1072974,2.630207,2.630207,0,0,0,2.630207,4.079427,0,4.440892E-16,0.1072974,2.768639,2.630207,0,0,0.05743464,10.57358,0,2.661341,-2.661341,11.14024,79.57299,0.08214697,2.893227,0.08583789,0,10.68088
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,2.384758,2.384758,0,0,0,2.384758,0,0,0,0,2.510271,2.384758,0,0,3.01448,7.912242,0,2.510271,-2.510271,8.494183,60.67261,0.08214697,2.623233,0,0,7.912242
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,2.82585,2.82585,0,0,0,2.82585,0,0,4.440892E-16,0,2.974579,2.82585,0,0,5.80367,5.401971,0,2.974579,-2.974579,5.358702,38.27636,0.08214697,3.108435,0,0,5.401971
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,3.228272,3.228272,1.25,0,0.50625,3.228272,0,0,0,0,2.082392,1.978272,0,0,9.108758,2.427392,0,2.082392,-2.082392,3.163668,22.59758,0.08214697,3.551099,0,5,2.427392
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,0.2192248,0.2192248,3.724488,0,1.181785,0.2192248,0,0,0,0,0,0,3.505263,3.33,11.42253,0.3450005,3.33,0,3.33,6.322783,45.16265,0.08252816,0.2411473,0,5,0.3450005
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,0.1126543,0.1126543,3.617918,0,1.152691,0.1126543,0,0,0,0,0,0,3.505263,3.33,8.092526,3.342,3.33,0,3.33,9.481899,67.72771,0.08288156,0.1239197,0,5,3.342
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,0.2051172,0.2051172,3.71038,0,1.177934,0.2051172,0,0,0,0,0,0,3.505263,3.33,4.762527,6.339001,3.33,0,3.33,12.64101,90.29278,0.08325539,0.2256289,0,5,6.339001
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,0.4343476,0.4343476,0,0,0,0.4343476,0,0,0,0,0.4572079,0.4343476,0,0,1.432526,9.336,0,0.4572079,-0.4572079,12.15907,86.85036,0.08325539,0.4777823,0,0,9.336
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,0.3642363,0.3642363,0,0,0,0.3642363,0,0,5.551115E-17,0,0.3834066,0.3642363,0,0,1.940535,8.878793,0,0.3834066,-0.3834066,11.75493,83.96361,0.08325539,0.4006599,0,0,8.878793
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,0.2274942,0.2274942,0,0,0,0.2274942,0,0,2.775558E-17,0,0.2394676,0.2274942,0,0,2.366543,8.495386,0,0.2394676,-0.2394676,11.50251,82.16061,0.08325539,0.2502436,0,0,8.495386
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,0.1869197,0.1869197,0,0,0,0.1869197,0,0,2.775558E-17,0,0.1967576,0.1869197,0,0,2.632618,8.255919,0,0.1967576,-0.1967576,11.29511,80.67918,0.08325539,0.2056117,0,0,8.255919
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,0.1119981,0.1119981,0,0,0,0.1119981,0,0,0,0,0.1178927,0.1119981,0,0,2.851237,8.05916,0,0.1178927,-0.1178927,11.17084,79.79153,0.08325539,0.1231979,0,0,8.05916
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08327,0.02018695,0.09059905,0,0,0,0,0,0,0,0,0,0.09059905,0,0,0,0,2.982229,7.941268,0.09059905,0,0.09059905,11.25679,80.40546,0.08324939,0,0.07247924,0,8.031867
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.8791,0.2028063,0.9101948,0.737627,0.737627,0,0,0,0.737627,123.395,0,0,0.9101948,0.7764494,0.737627,0,0,2.89163,8.022807,0.1337453,0,0.1337453,11.38367,81.31176,0.08324054,0.8113897,0.7281559,0,8.933002
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78645,0.4022914,1.805484,1.222642,1.222642,0,0,0,1.222642,147.6707,0,0,1.805484,1.286992,1.222642,0,0,2.757885,8.143178,0.518492,0,0.518492,11.87555,84.82521,0.08320626,1.344906,1.444387,0,9.948662
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98494,0.5509995,2.472885,1.365049,1.365049,0,0,0,1.365049,181.1573,0,0,2.472885,1.436893,1.365049,0,0,2.239393,8.60982,1.035992,0,1.035992,12.85838,91.84541,0.08313784,1.501554,1.978308,0,11.08271
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88784,0.5434831,2.439152,1.228472,1.228472,0,0,0,1.228472,198.5518,0,0,2.439152,1.293128,1.228472,0,0,1.203401,9.542213,1.146024,0,1.146024,13.9456,99.6112,0.08306228,1.351319,1.951322,0,11.98137
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74954,0.7331735,3.290483,0.4620608,0.4620608,0,0,0,0.4620608,712.132,2.746726,0,3.290483,0.4863798,0.4620608,0,0,0.05737659,10.57364,0.05737659,0,0.05737659,14.00003,100,0.08305851,0.5082669,2.632386,0,13.86412
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56319,1.004219,4.506936,0,0,0,0,0,0,0,4.506936,0,4.506936,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08305851,0,3.605549,0,15.13221
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64858,0.9166303,4.113837,2.200808,2.200808,0,0,0,2.200808,186.924,1.797197,0,4.113837,2.31664,2.200808,0,0,0,10.62527,0,0,0,14.00003,100,0.08305851,2.420888,3.291069,0,14.73911
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75055,0.8545969,3.835431,0,0,0,0,0,0,0,3.835431,0,3.835431,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08305851,0,3.068345,0,14.4607
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83556,0.7080947,3.177929,1.970273,1.970273,0,0,0,1.970273,161.2939,1.103958,0,3.177929,2.073971,1.970273,0,0,0,10.62527,0,0,0,14.00003,100,0.08305851,2.1673,2.542343,0,13.8032
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63226,0.4650067,2.08695,0.8882294,0.8882294,0,0,0,0.8882294,234.9562,1.151972,0,2.08695,0.9349784,0.8882294,0,0,0,10.62527,0,0,0,14.00003,100,0.08305851,0.9770524,1.66956,0,12.71222
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72289,0.189105,0.8487033,2.299997,2.299997,0,0,0,2.299997,36.9002,0,0,0.8487033,2.421049,2.299997,0,0,0,10.62527,0,1.572346,-1.572346,12.34263,88.16147,0.08305851,2.529996,0.6789626,0,11.47398
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92649,0.01995813,0.0895721,0.5133677,0.5133677,0,0,0,0.5133677,17.44794,0,0,0.0895721,0.5403871,0.5133677,0,0,1.747051,9.052929,0,0.450815,-0.450815,11.86743,84.76718,0.08305851,0.5647045,0.07165768,0,9.142501
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,4.350645,4.350645,1.25,0,0.50625,4.350645,0,0,0,0,3.263837,3.100645,0,0,2.247956,8.602114,0,3.263837,-3.263837,8.427043,60.19305,0.08305851,4.78571,0,5,8.602114
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,5.874442,5.338276,3.33,0,3.33,11.58616,82.75811,0.08338079,0,0,5,5.338276
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,0.2216275,0.2216275,0,0,0,0.2216275,0,0,2.775558E-17,0,0.2332921,0.2216275,0,0,2.544442,8.335277,0,0.2332921,-0.2332921,11.34025,81.0016,0.08338079,0.2437903,0,0,8.335277
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,0.3474453,0.3474453,0,0,0,0.3474453,0,0,0,0,0.3657319,0.3474453,0,0,2.803655,8.101984,0,0.3657319,-0.3657319,10.95473,78.24792,0.08338079,0.3821898,0,0,8.101984
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,0.2341197,0.2341197,0,0,0,0.2341197,0,0,2.775558E-17,0,0.2464418,0.2341197,0,0,3.210024,7.736252,0,0.2464418,-0.2464418,10.69496,76.39241,0.08338079,0.2575317,0,0,7.736252
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,0.157652,0.157652,0,0,0,0.157652,0,0,2.775558E-17,0,0.1659495,0.157652,0,0,3.483848,7.48981,0,0.1659495,-0.1659495,10.52003,75.14294,0.08338079,0.1734172,0,0,7.48981
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.668237,7.323861,0,0,0,10.52003,75.14294,0.08338079,0,0,0,7.323861
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,0.2308738,0.2308738,0,0,0,0.2308738,0,0,2.775558E-17,0,0.2430251,0.2308738,0,0,3.668237,7.323861,0,0.2430251,-0.2430251,10.26386,73.31316,0.08338079,0.2539612,0,0,7.323861
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,0.4811431,0.4811431,0,0,0,0.4811431,0,0,5.551115E-17,0,0.5064664,0.4811431,0,0,3.938265,7.080836,0,0.5064664,-0.5064664,9.73,69.49986,0.08338079,0.5292575,0,0,7.080836
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,0.3624292,0.3624292,0,0,0,0.3624292,0,0,5.551115E-17,0,0.3815045,0.3624292,0,0,4.501005,6.574369,0,0.3815045,-0.3815045,9.327859,66.62743,0.08338079,0.3986722,0,0,6.574369
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,0.5028438,0.5028438,0,0,0,0.5028438,0,0,1.110223E-16,0,0.5293092,0.5028438,0,0,4.924899,6.192865,0,0.5293092,-0.5293092,8.769917,62.64214,0.08338079,0.5531282,0,0,6.192865
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08286,0.003853196,0.01729314,0.4076066,0.4076066,0,0,0,0.4076066,4.242606,0,5.551115E-17,0.01729314,0.4290596,0.4076066,0,0,5.513021,5.663556,0,0.4117665,-0.4117665,8.335877,59.54187,0.08338079,0.4483673,0.01383451,0,5.680849
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89956,0.2457706,1.103019,1.795159,1.795159,0,0,0,1.795159,61.44408,0,2.220446E-16,1.103019,1.88964,1.795159,0,0,5.970539,5.25179,0,0.7866219,-0.7866219,7.506705,53.61922,0.08338079,1.974674,0.8824149,0,6.354808
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.83042,0.5184475,2.326792,2.577448,2.577448,0,0,0,2.577448,90.27506,0,0,2.326792,2.713103,2.577448,0,0,6.844563,4.465168,0,0.3863102,-0.3863102,7.099499,50.7106,0.08338079,2.835192,1.861434,0,6.79196
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05895,0.7681454,3.447437,1.231043,1.231043,0,0,0,1.231043,280.042,0,0,3.447437,1.295834,1.231043,0,0,7.273797,4.078857,2.151603,0,2.151603,9.140688,65.2905,0.08323915,1.354147,2.757949,0,7.526294
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00574,0.8987316,4.033508,1.208152,1.208152,0,0,0,1.208152,333.8576,0,0,4.033508,1.271739,1.208152,0,0,5.122194,6.015299,2.761769,0,2.761769,11.76073,84.00506,0.08305804,1.328967,3.226806,0,10.04881
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93622,0.8678458,3.894892,1.404229,1.404229,0,0,0,1.404229,277.3687,0.05633021,0,3.894892,1.478136,1.404229,0,0,2.360425,8.500891,2.360425,0,2.360425,14.00003,100,0.08290388,1.544652,3.115913,0,12.39578
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80743,0.8687982,3.899166,1.323551,1.323551,0,0,0,1.323551,294.5988,2.505954,0,3.899166,1.393212,1.323551,0,0,0,10.62527,0,0,0,14.00003,100,0.08290388,1.455907,3.119333,0,14.52444
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.83661,0.7719283,3.464414,1.032869,1.032869,0,0,0,1.032869,335.4166,2.377183,0,3.464414,1.087231,1.032869,0,0,0,10.62527,0,0,0,14.00003,100,0.08290388,1.136156,2.771531,0,14.08969
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86968,0.644673,2.893293,0.9684328,0.9684328,0,0,0,0.9684328,298.7603,1.87389,0,2.893293,1.019403,0.9684328,0,0,0,10.62527,0,0,0,14.00003,100,0.08290388,1.065276,2.314634,0,13.51857
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91063,0.4762067,2.137216,1.931617,1.931617,0,0,0,1.931617,110.6439,0.1039344,0,2.137216,2.033281,1.931617,0,0,0,10.62527,0,0,0,14.00003,100,0.08290388,2.124779,1.709772,0,12.76249
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67721,0.3876107,1.739597,0,0,0,0,0,0,0,1.739597,0,1.739597,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08290388,0,1.391677,0,12.36487
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74429,0.1997195,0.8963413,1.792415,1.792415,0,0,0,1.792415,50.00748,0,0,0.8963413,1.886752,1.792415,0,0,0,10.62527,0,0.990411,-0.990411,12.95604,92.54298,0.08290388,1.971656,0.7170731,0,11.52162
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92702,0.02608278,0.1170595,1.845524,1.845524,0,0,0,1.845524,6.342889,0,2.220446E-16,0.1170595,1.942656,1.845524,0,0,1.100457,9.634863,0,1.825597,-1.825597,11.0317,78.79766,0.08290388,2.030076,0.09364761,0,9.751923
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.128898,7.809266,0,0,0,11.0317,78.79766,0.08290388,0,0,0,7.809266
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,1.515596,1.515596,0,0,0,1.515596,0,0,2.220446E-16,0,1.595365,1.515596,0,0,3.128898,7.809266,0,1.595365,-1.595365,9.350033,66.78582,0.08290388,1.667156,0,0,7.809266
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,3.449409,3.449409,1.25,0,0.50625,3.449409,0,0,0,0,2.315168,2.199409,0,0,4.901525,6.213902,0,2.315168,-2.315168,6.909632,49.35442,0.08290388,3.79435,0,5,6.213902
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,0.5559955,0.5559955,4.061259,0,1.273724,0.5559955,0,0,0,0,0,0,3.505263,3.33,7.473933,3.898734,3.33,0,3.33,10.06875,71.91948,0.08335616,0.611595,0,5,3.898734
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,0.3152883,0.3152883,3.820551,0,1.208011,0.3152883,0,0,0,0,0,0,3.505263,3.33,4.143933,6.895734,3.33,0,3.33,13.22786,94.48454,0.08374897,0.3468172,0,5,6.895734
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,0.02426664,0.02426664,0,0,0,0.02426664,0,0,3.469447E-18,0,0.02554383,0.02426664,0,0,0.8139334,9.892735,0,0.02554383,-0.02554383,13.20094,94.29222,0.08374897,0.0266933,0,0,9.892735
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,0.241971,0.241971,0,0,0,0.241971,0,0,0,0,0.2547064,0.241971,0,0,0.8423155,9.86719,0,0.2547064,-0.2547064,12.93245,92.37448,0.08374897,0.2661681,0,0,9.86719
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,0.428783,0.428783,0,0,0,0.428783,0,0,5.551115E-17,0,0.4513505,0.428783,0,0,1.125323,9.612484,0,0.4513505,-0.4513505,12.45669,88.97617,0.08374897,0.4716613,0,0,9.612484
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,0.1529514,0.1529514,0,0,0,0.1529514,0,0,2.775558E-17,0,0.1610015,0.1529514,0,0,1.626823,9.161134,0,0.1610015,-0.1610015,12.28698,87.76395,0.08374897,0.1682465,0,0,9.161134
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.805714,9.000132,0,0,0,12.28698,87.76395,0.08374897,0,0,0,9.000132
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,0.220574,0.220574,0,0,0,0.220574,0,0,0,0,0.2321832,0.220574,0,0,1.805714,9.000132,0,0.2321832,-0.2321832,12.04224,86.01579,0.08374897,0.2426314,0,0,9.000132
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08476,0.009857412,0.04424007,0.1767164,0.1767164,0,0,0,0.1767164,25.0345,0,0,0.04424007,0.1860172,0.1767164,0,0,2.063695,8.767949,0,0.1417772,-0.1417772,11.89279,84.94832,0.08374897,0.194388,0.03539205,0,8.812189
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.9221,0.02547648,0.1143385,0,0,0,0,0,0,0,0,0,0.1143385,0,0,0,0,2.221225,8.626172,0.1143385,0,0.1143385,12.00126,85.72311,0.08374148,0,0.09147076,0,8.74051
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87616,0.1235006,0.5542707,1.122865,1.122865,0,0,0,1.122865,49.36218,0,0,0.5542707,1.181963,1.122865,0,0,2.106887,8.729076,0,0.6276927,-0.6276927,11.33961,80.99708,0.08374148,1.235152,0.4434166,0,9.283347
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13427,0.04469546,0.2005932,0.09632509,0.09632509,0,0,0,0.09632509,208.2461,0,0,0.2005932,0.1013948,0.09632509,0,0,2.804323,8.101383,0.09919839,0,0.09919839,11.43372,81.66927,0.08373498,0.1059576,0.1604746,0,8.301977
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12405,0.1524809,0.6843344,0.549278,0.549278,0,0,0,0.549278,124.588,0,0,0.6843344,0.5781873,0.549278,0,0,2.705125,8.190662,0.1061471,0,0.1061471,11.53442,82.38856,0.08372803,0.6042058,0.5474675,0,8.874996
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12104,0.1474919,0.6619437,0,0,0,0,0,0,0,0,0,0.6619437,0,0,0,0,2.598978,8.286195,0.6619437,0,0.6619437,12.1624,86.87408,0.08368471,0,0.529555,0,8.948138
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.04611,0.1668352,0.7487562,1.456535,1.456535,0,0,0,1.456535,51.40669,0,0,0.7487562,1.533194,1.456535,0,0,1.937034,8.881944,0,0.7844381,-0.7844381,11.33553,80.96788,0.08368471,1.602188,0.5990049,0,9.6307
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.01981,0.07456587,0.3346516,0,0,0,0,0,0,0,0,0,0.3346516,0,0,0,0,2.808632,8.097506,0.3346516,0,0.3346516,11.653,83.23558,0.08366282,0,0.2677213,0,8.432158
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98519,0.1768099,0.7935228,0.9644616,0.9644616,0,0,0,0.9644616,82.27625,0,0,0.7935228,1.015223,0.9644616,0,0,2.47398,8.398692,0,0.2216999,-0.2216999,11.41931,81.56635,0.08366282,1.060908,0.6348183,0,9.192215
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98263,0.1747132,0.784113,0.673895,0.673895,0,0,0,0.673895,116.3554,0,0,0.784113,0.7093632,0.673895,0,0,2.720313,8.176992,0.0747498,0,0.0747498,11.49023,82.07288,0.08365794,0.7412845,0.6272904,0,8.961105
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.7194,0.09692772,0.4350116,1.621227,1.621227,0,0,0,1.621227,26.83224,0,2.220446E-16,0.4350116,1.706555,1.621227,0,0,2.645564,8.244267,0,1.271543,-1.271543,10.1499,72.49915,0.08365794,1.78335,0.3480093,0,8.679278
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76318,0.02125691,0.09540101,0.7132111,0.7132111,0,0,0,0.7132111,13.37627,0,1.110223E-16,0.09540101,0.7507486,0.7132111,0,0,4.05839,6.972723,0,0.6553475,-0.6553475,9.459105,67.5649,0.08365794,0.7845322,0.07632081,0,7.068125
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.92524,0.02386938,0.1071258,1.793469,1.793469,0,0,0,1.793469,5.973106,0,2.220446E-16,0.1071258,1.887862,1.793469,0,0,4.786553,6.317376,0,1.780736,-1.780736,7.582044,54.15735,0.08365794,1.972816,0.08570064,0,6.424502
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,2.214678,2.214678,0,0,0,2.214678,0,0,4.440892E-16,0,2.33124,2.214678,0,0,6.765149,4.53664,0,2.33124,-2.33124,5.124701,36.60493,0.08365794,2.436146,0,0,4.53664
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,1.809125,1.809125,0,0,0,1.809125,0,0,0,0,1.904342,1.809125,0,0,9.355415,2.2054,0,1.904342,-1.904342,3.117349,22.26673,0.08365794,1.990037,0,0,2.2054
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,1.273256,1.273256,1.25,0,0.50625,1.273256,0,0,0,0,0.02448011,0.0232561,0,0,11.47135,0.3010584,0,0.02448011,-0.02448011,3.091545,22.08242,0.08365794,1.400582,0,5,0.3010584
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,11.49855,0.2765782,3.33,0,3.33,6.25066,44.64748,0.08397398,0,0,5,0.2765782
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,0.2932881,0.2932881,3.798551,0,1.202005,0.2932881,0,0,0,0,0,0,3.505263,3.33,8.168551,3.273578,3.33,0,3.33,9.409776,67.21255,0.08435754,0.3226169,0,5,3.273578
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.838551,6.270578,3.33,0,3.33,12.56889,89.77761,0.08467015,0,0,5,6.270578
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.002575309,0.002575309,0,0,0,0.002575309,0,0,4.336809E-19,0,0.002710851,0.002575309,0,0,1.508551,9.267578,0,0.002710851,-0.002710851,12.56603,89.7572,0.08467015,0.00283284,0,0,9.267578
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,0.2901982,0.2901982,0,0,0,0.2901982,0,0,0,0,0.3054718,0.2901982,0,0,1.511563,9.264868,0,0.3054718,-0.3054718,12.24404,87.45724,0.08467015,0.3192181,0,0,9.264868
