Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,0.06737024,0.06737024,0,0,0,0.06737024,0,0,0,0,0.07091603,0.06737024,0,0,1.850976,8.959395,0,0.07091603,-0.07091603,12.16929,86.92329,0.08467015,0.07410726,0,0,8.959395
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.929772,8.888479,0,0,0,12.16929,86.92329,0.08467015,0,0,0,8.888479
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,0.4415177,0.4415177,0,0,0,0.4415177,0,0,5.551115E-17,0,0.4647554,0.4415177,0,0,1.929772,8.888479,0,0.4647554,-0.4647554,11.67939,83.42405,0.08467015,0.4856694,0,0,8.888479
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.08894,0.01910947,0.08576329,0.2604298,0.2604298,0,0,0,0.2604298,32.93144,0,0,0.08576329,0.2741367,0.2604298,0,0,2.446167,8.423724,0,0.1883734,-0.1883734,11.48083,82.00574,0.08467015,0.2864728,0.06861063,0,8.509487
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94665,0.1852998,0.8316257,1.34304,1.34304,0,0,0,1.34304,61.92115,0,0,0.8316257,1.413726,1.34304,0,0,2.655471,8.235351,0,0.5821005,-0.5821005,10.86724,77.62299,0.08467015,1.477344,0.6653005,0,9.066977
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92359,0.1173464,0.5266505,0.8867912,0.8867912,0,0,0,0.8867912,59.38834,0,1.110223E-16,0.5266505,0.9334644,0.8867912,0,0,3.302249,7.65325,0,0.4068139,-0.4068139,10.43842,74.56,0.08467015,0.9754703,0.4213205,0,8.179901
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21079,0.2950146,1.324026,2.354347,2.354347,0,0,0,2.354347,56.2375,0,4.440892E-16,1.324026,2.47826,2.354347,0,0,3.754264,7.246436,0,1.154234,-1.154234,9.22175,65.86951,0.08467015,2.589782,1.05922,0,8.570462
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.24262,0.3599305,1.615368,1.724261,1.724261,0,0,0,1.724261,93.68466,0,0,1.615368,1.815011,1.724261,0,0,5.036747,6.092202,0,0.1996435,-0.1996435,9.011308,64.36636,0.08467015,1.896687,1.292294,0,7.70757
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30381,0.4086649,1.834088,0,0,0,0,0,0,0,0,0,1.834088,0,0,0,0,5.258573,5.892559,1.834088,0,1.834088,10.75128,76.79468,0.08454992,0,1.467271,0,7.726647
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27916,0.229426,1.029664,0.2575794,0.2575794,0,0,0,0.2575794,399.7463,0,0,1.029664,0.2711362,0.2575794,0,0,3.424484,7.543238,0.7585279,0,0.7585279,11.47088,81.93469,0.08450029,0.2833373,0.8237312,0,8.572902
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19811,0.206839,0.9282935,0.8460568,0.8460568,0,0,0,0.8460568,109.72,0,0,0.9282935,0.8905861,0.8460568,0,0,2.665957,8.225913,0.03770747,0,0.03770747,11.50665,82.19021,0.08449782,0.9306625,0.7426348,0,9.154207
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.097,0.265702,1.192471,1.93126,1.93126,0,0,0,1.93126,61.74572,0,0,1.192471,2.032905,1.93126,0,0,2.628249,8.25985,0,0.8404348,-0.8404348,10.62076,75.86239,0.08449782,2.124386,0.9539764,0,9.45232
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05151,0.055851,0.2506593,0.8733355,0.8733355,0,0,0,0.8733355,28.70137,0,0,0.2506593,0.9193006,0.8733355,0,0,3.562066,7.419415,0,0.6686412,-0.6686412,9.915946,70.82804,0.08449782,0.960669,0.2005274,0,7.670074
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.75882,0.1788749,0.8027907,0.8929583,0.8929583,0,0,0,0.8929583,89.90237,0,1.110223E-16,0.8027907,0.9399561,0.8929583,0,0,4.305,6.750774,0,0.1371654,-0.1371654,9.771361,69.7953,0.08449782,0.9822541,0.6422325,0,7.553565
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77956,0.1166236,0.5234066,0.7959449,0.7959449,0,0,0,0.7959449,65.75916,0,0,0.5234066,0.8378367,0.7959449,0,0,4.457407,6.613608,0,0.3144301,-0.3144301,9.439922,67.42789,0.08449782,0.8755394,0.4187253,0,7.137015
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92119,0.02546807,0.1143007,3.891269,3.891269,1.25,0,0.50625,3.891269,2.937363,0,0,0.1143007,2.780283,2.641269,0,0,4.806773,6.299179,0,2.665983,-2.665983,6.62973,47.35512,0.08449782,4.280396,0.09144057,5,6.413479
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,0.7800207,0.7800207,4.285284,0,1.334882,0.7800207,0,0,0,0,0,0,3.505263,3.33,7.768976,3.633196,3.33,0,3.33,9.788845,69.92018,0.08499124,0.8580227,0,5,3.633196
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,2.610909,2.610909,5,0,1.53,2.610909,0,0,0,0,0,0,2.389091,2.269637,4.438976,6.630196,2.269637,0,2.269637,11.94201,85.29991,0.08540094,2.872,0,5,6.630196
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,1.66815,1.66815,0,0,0,1.66815,0,0,0,0,1.755948,1.66815,0,0,2.169339,8.672869,0,1.755948,-1.755948,10.09108,72.079,0.08540094,1.834965,0,0,8.672869
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,0.470507,0.470507,0,0,0,0.470507,0,0,5.551115E-17,0,0.4952705,0.470507,0,0,4.120392,6.916921,0,0.4952705,-0.4952705,9.569019,68.35001,0.08540094,0.5175577,0,0,6.916921
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,0.1228079,0.1228079,0,0,0,0.1228079,0,0,1.387779E-17,0,0.1292715,0.1228079,0,0,4.670693,6.42165,0,0.1292715,-0.1292715,9.432755,67.37669,0.08540094,0.1350887,0,0,6.42165
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,0.1916664,0.1916664,0,0,0,0.1916664,0,0,2.775558E-17,0,0.2017542,0.1916664,0,0,4.814328,6.292379,0,0.2017542,-0.2017542,9.220088,65.85764,0.08540094,0.2108331,0,0,6.292379
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.038499,6.090625,0,0,0,9.220088,65.85764,0.08540094,0,0,0,6.090625
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,0.4185094,0.4185094,0,0,0,0.4185094,0,0,0,0,0.4405362,0.4185094,0,0,5.038499,6.090625,0,0.4405362,-0.4405362,8.755722,62.54074,0.08540094,0.4603603,0,0,6.090625
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,0.009071924,0.009071924,0,0,0,0.009071924,0,0,1.734723E-18,0,0.009549393,0.009071924,0,0,5.527984,5.650089,0,0.009549393,-0.009549393,8.745656,62.46885,0.08540094,0.009979116,0,0,5.650089
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.538594,5.640539,0,0,0,8.745656,62.46885,0.08540094,0,0,0,5.640539
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,0.2433691,0.2433691,0,0,0,0.2433691,0,0,0,0,0.256178,0.2433691,0,0,5.538594,5.640539,0,0.256178,-0.256178,8.47562,60.54003,0.08540094,0.2677059,0,0,5.640539
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09535,0.01545095,0.06934389,0.05830561,0.05830561,0,0,0,0.05830561,118.9317,0,0,0.06934389,0.06137433,0.05830561,0,0,5.823236,5.384361,0.007969555,0,0.007969555,8.483181,60.59403,0.08540042,0.06413618,0.05547511,0,5.453705
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97316,0.20533,0.9215212,1.092233,1.092233,0,0,0,1.092233,84.37038,0,2.220446E-16,0.9215212,1.149719,1.092233,0,0,5.815267,5.391534,0,0.2281978,-0.2281978,8.24264,58.87588,0.08540042,1.201456,0.7372169,0,6.313055
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97263,0.3441363,1.544484,0.7098778,0.7098778,0,0,0,0.7098778,217.5704,0,0,1.544484,0.7472398,0.7098778,0,0,6.06882,5.163336,0.797244,0,0.797244,8.998972,64.27824,0.085348,0.7808656,1.235587,0,6.70782
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28839,0.7262474,3.259398,0.611467,0.611467,0,0,0,0.611467,533.0457,0,0,3.259398,0.6436495,0.611467,0,0,5.271576,5.880856,2.615749,0,2.615749,11.48049,82.00333,0.08517645,0.6726137,2.607519,0,9.140254
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36127,0.7867884,3.531106,2.762061,2.762061,0,0,0,2.762061,127.8432,0,0,3.531106,2.907433,2.762061,0,0,2.655827,8.235029,0.6236736,0,0.6236736,12.07216,86.22952,0.08513565,3.038267,2.824885,0,11.76614
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48436,0.8668614,3.890474,1.055719,1.055719,0,0,0,1.055719,368.5142,0.7470372,0,3.890474,1.111283,1.055719,0,0,2.032154,8.796336,2.032154,0,2.032154,14.00003,100,0.08500298,1.161291,3.112379,0,12.68681
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50651,0.7758623,3.48207,0.4755956,0.4755956,0,0,0,0.4755956,732.1494,2.981443,0,3.48207,0.5006269,0.4755956,0,0,0,10.62527,0,0,0,14.00003,100,0.08500298,0.5231552,2.785656,0,14.10734
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37141,0.588541,2.641372,0,0,0,0,0,0,0,2.641372,0,2.641372,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08500298,0,2.113098,0,13.26665
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20505,0.5778647,2.593457,0,0,0,0,0,0,0,2.593457,0,2.593457,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08500298,0,2.074765,0,13.21873
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11722,0.4679612,2.10021,0,0,0,0,0,0,0,2.10021,0,2.10021,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08500298,0,1.680168,0,12.72548
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79544,0.4382668,1.966941,0.8304654,0.8304654,0,0,0,0.8304654,236.8481,1.092767,0,1.966941,0.8741741,0.8304654,0,0,0,10.62527,0,0,0,14.00003,100,0.08500298,0.913512,1.573553,0,12.59222
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79342,0.1937707,0.8696431,0.826336,0.826336,0,0,0,0.826336,105.2409,0,0,0.8696431,0.8698273,0.826336,0,0,0,10.62527,0,0.0001842863,-0.0001842863,13.99983,99.99861,0.08500298,0.9089696,0.6957145,0,11.49492
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91489,0.02396343,0.1075479,0,0,0,0,0,0,0,0.1073431,0,0.1075479,0,0,0,0,0.0002047626,10.62509,0.0002047626,0,0.0002047626,14.00003,100,0.08500297,0,0.08603829,0,10.73264
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,0.6066048,0.6066048,0,0,0,0.6066048,0,0,0,0,0.6385314,0.6066048,0,0,0,10.62527,0,0.6385314,-0.6385314,13.32696,95.19236,0.08500297,0.6672653,0,0,10.62527
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7094793,9.986743,0,0,0,13.32696,95.19236,0.08500297,0,0,0,9.986743
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,0.8507436,0.8507436,0,0,0,0.8507436,0,0,1.110223E-16,0,0.8955196,0.8507436,0,0,0.7094793,9.986743,0,0.8955196,-0.8955196,12.383,88.4498,0.08500297,0.935818,0,0,9.986743
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,0.07133858,0.07133858,0,0,0,0.07133858,0,0,0,0,0.07509324,0.07133858,0,0,1.704501,9.091223,0,0.07509324,-0.07509324,12.30384,87.88441,0.08500297,0.07847244,0,0,9.091223
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,0.2470634,0.2470634,0,0,0,0.2470634,0,0,2.775558E-17,0,0.2600667,0.2470634,0,0,1.787938,9.01613,0,0.2600667,-0.2600667,12.02971,85.92631,0.08500297,0.2717697,0,0,9.01613
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,0.3896337,0.3896337,0,0,0,0.3896337,0,0,5.551115E-17,0,0.4101408,0.3896337,0,0,2.076901,8.756063,0,0.4101408,-0.4101408,11.59738,82.83826,0.08500297,0.4285971,0,0,8.756063
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,0.3694451,0.3694451,0,0,0,0.3694451,0,0,5.551115E-17,0,0.3888896,0.3694451,0,0,2.532613,8.345922,0,0.3888896,-0.3888896,11.18746,79.91023,0.08500297,0.4063896,0,0,8.345922
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,0.3111984,0.3111984,0,0,0,0.3111984,0,0,5.551115E-17,0,0.3275772,0.3111984,0,0,2.964713,7.957033,0,0.3275772,-0.3275772,10.84216,77.44383,0.08500297,0.3423182,0,0,7.957033
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,0.5159585,0.5159585,0,0,0,0.5159585,0,0,0,0,0.5431142,0.5159585,0,0,3.328687,7.629456,0,0.5431142,-0.5431142,10.26967,73.35461,0.08500297,0.5675544,0,0,7.629456
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,0.2387083,0.2387083,0,0,0,0.2387083,0,0,0,0,0.2512719,0.2387083,0,0,3.932148,7.086341,0,0.2512719,-0.2512719,10.0048,71.46272,0.08500297,0.2625791,0,0,7.086341
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,0.5070725,0.5070725,0,0,0,0.5070725,0,0,0,0,0.5337605,0.5070725,0,0,4.211339,6.83507,0,0.5337605,-0.5337605,9.442168,67.44392,0.08500297,0.5577798,0,0,6.83507
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10397,0.008845544,0.03969881,0.4118873,0.4118873,0,0,0,0.4118873,9.638268,0,5.551115E-17,0.03969881,0.4335656,0.4118873,0,0,4.804406,6.301309,0,0.3938668,-0.3938668,9.026997,64.47842,0.08500297,0.453076,0.03175904,0,6.341008
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00159,0.2279306,1.022952,0.04619509,0.04619509,0,0,0,0.04619509,2214.418,0,0,1.022952,0.04862641,0.04619509,0,0,5.242035,5.907442,0.9743261,0,0.9743261,9.951324,71.08074,0.08493951,0.0508146,0.818362,0,6.930395
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.0232,0.4251963,1.908281,1.498957,1.498957,0,0,0,1.498957,127.3072,0,0,1.908281,1.57785,1.498957,0,0,4.267709,6.784336,0.3304313,0,0.3304313,10.2648,73.31984,0.08491801,1.648853,1.526625,0,8.692616
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36695,0.6664895,2.991205,0.9287127,0.9287127,0,0,0,0.9287127,322.0808,0,0,2.991205,0.9775923,0.9287127,0,0,3.937278,7.081724,2.013613,0,2.013613,12.17508,86.96468,0.08478722,1.021584,2.392964,0,10.07293
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.47984,0.6391454,2.868484,0.2612892,0.2612892,0,0,0,0.2612892,1097.82,0.6697778,0,2.868484,0.2750413,0.2612892,0,0,1.923665,8.893975,1.923665,0,1.923665,14.00003,100,0.08466265,0.2874182,2.294788,0,11.76246
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6625,0.8567945,3.845294,1.712536,1.712536,0,0,0,1.712536,224.538,2.042624,0,3.845294,1.802669,1.712536,0,0,0,10.62527,0,0,0,14.00003,100,0.08466265,1.88379,3.076235,0,14.47057
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.72811,0.9083243,4.07656,2.523423,2.523423,0,0,0,2.523423,161.5488,1.420324,0,4.07656,2.656235,2.523423,0,0,0,10.62527,0,0,0,14.00003,100,0.08466265,2.775766,3.261247,0,14.70183
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.53964,0.8347044,3.746153,0,0,0,0,0,0,0,3.746153,0,3.746153,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08466265,0,2.996922,0,14.37143
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30926,0.8673107,3.89249,0.30176,0.30176,0,0,0,0.30176,1289.929,3.574848,0,3.89249,0.3176421,0.30176,0,0,0,10.62527,0,0,0,14.00003,100,0.08466265,0.331936,3.113992,0,14.51777
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17973,0.6397724,2.871299,0.7169402,0.7169402,0,0,0,0.7169402,400.4935,2.116625,0,2.871299,0.7546739,0.7169402,0,0,0,10.62527,0,0,0,14.00003,100,0.08466265,0.7886342,2.297039,0,13.49657
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82925,0.4615454,2.071416,0.2692888,0.2692888,0,0,0,0.2692888,769.2172,1.787954,0,2.071416,0.2834619,0.2692888,0,0,0,10.62527,0,0,0,14.00003,100,0.08466265,0.2962177,1.657133,0,12.69669
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80479,0.2194815,0.9850328,0.5250377,0.5250377,0,0,0,0.5250377,187.6118,0.4323616,0,0.9850328,0.5526713,0.5250377,0,0,0,10.62527,0,0,0,14.00003,100,0.08466265,0.5775415,0.7880263,0,11.61031
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90637,0.02684051,0.1204602,0.7989176,0.7989176,0,0,0,0.7989176,15.07793,0,1.110223E-16,0.1204602,0.8409659,0.7989176,0,0,0,10.62527,0,0.7205057,-0.7205057,13.24055,94.57516,0.08466265,0.8788093,0.09636816,0,10.74573
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,4.682959,4.682959,1.352959,0,0.5343578,4.682959,0,0,0,0,3.505263,3.33,0,0,0.8005618,9.904769,0,3.505263,-3.505263,9.545676,68.18327,0.08466265,5.151255,0,5,9.904769
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.695299,6.399505,3.33,0,3.33,12.70479,90.74833,0.08496903,0,0,5,6.399505
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,0.9905343,0.9905343,0,0,0,0.9905343,0,0,1.110223E-16,0,1.042668,0.9905343,0,0,1.365299,9.396505,0,1.042668,-1.042668,11.60572,82.89786,0.08496903,1.089588,0,0,9.396505
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,0.4476257,0.4476257,0,0,0,0.4476257,0,0,5.551115E-17,0,0.471185,0.4476257,0,0,2.523818,8.353838,0,0.471185,-0.471185,11.10905,79.3502,0.08496903,0.4923883,0,0,8.353838
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,0.3964783,0.3964783,0,0,0,0.3964783,0,0,5.551115E-17,0,0.4173455,0.3964783,0,0,3.047357,7.882653,0,0.4173455,-0.4173455,10.66913,76.20792,0.08496903,0.4361261,0,0,7.882653
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,0.2694333,0.2694333,0,0,0,0.2694333,0,0,0,0,0.283614,0.2694333,0,0,3.511075,7.465307,0,0.283614,-0.283614,10.37018,74.07253,0.08496903,0.2963766,0,0,7.465307
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.826201,7.181693,0,0,0,10.37018,74.07253,0.08496903,0,0,0,7.181693
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,0.08049779,0.08049779,0,0,0,0.08049779,0,0,0,0,0.08473451,0.08049779,0,0,3.826201,7.181693,0,0.08473451,-0.08473451,10.28086,73.43455,0.08496903,0.08854757,0,0,7.181693
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,0.4880117,0.4880117,0,0,0,0.4880117,0,0,5.551115E-17,0,0.5136965,0.4880117,0,0,3.920351,7.096959,0,0.5136965,-0.5136965,9.739373,69.56681,0.08496903,0.5368128,0,0,7.096959
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.491125,6.583262,0,0,0,9.739373,69.56681,0.08496903,0,0,0,6.583262
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.491125,6.583262,0,0,0,9.739373,69.56681,0.08496903,0,0,0,6.583262
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11478,0.01963983,0.08814355,0.3653484,0.3653484,0,0,0,0.3653484,24.12589,0,5.551115E-17,0.08814355,0.3845773,0.3653484,0,0,4.491125,6.583262,0,0.2964337,-0.2964337,9.426905,67.3349,0.08496903,0.4018832,0.07051484,0,6.671406
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03185,0.1703155,0.7643759,0.03141108,0.03141108,0,0,0,0.03141108,2433.459,0,0,0.7643759,0.0330643,0.03141108,0,0,4.820495,6.286829,0.7313116,0,0.7313116,10.12069,72.29048,0.08492172,0.03455219,0.6115007,0,7.051204
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.07521,0.3747651,1.681946,0,0,0,0,0,0,0,0,0,1.681946,0,0,0,0,4.089184,6.945009,1.681946,0,1.681946,11.71632,83.68784,0.0848131,0,1.345557,0,8.626955
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44636,0.5486409,2.462301,0.7424698,0.7424698,0,0,0,0.7424698,331.6364,0,0,2.462301,0.7815472,0.7424698,0,0,2.407238,8.45876,1.680753,0,1.680753,13.31082,95.07713,0.08470484,0.8167168,1.96984,0,10.92106
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59818,0.6338934,2.844913,0,0,0,0,0,0,0,2.118429,0,2.844913,0,0,0,0,0.7264846,9.971438,0.7264846,0,0.7264846,14.00003,100,0.08465813,0,2.275931,0,12.81635
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83807,0.659315,2.959006,0,0,0,0,0,0,0,2.959006,0,2.959006,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08465813,0,2.367204,0,13.58428
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94387,0.6574746,2.950746,0,0,0,0,0,0,0,2.950746,0,2.950746,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08465813,0,2.360597,0,13.57602
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70272,0.6571899,2.949468,0.5879084,0.5879084,0,0,0,0.5879084,501.6884,2.330617,0,2.949468,0.6188509,0.5879084,0,0,0,10.62527,0,0,0,14.00003,100,0.08465813,0.6466992,2.359575,0,13.57474
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40955,0.6923843,3.107421,0.05441991,0.05441991,0,0,0,0.05441991,5710.08,3.050137,0,3.107421,0.05728412,0.05441991,0,0,0,10.62527,0,0,0,14.00003,100,0.08465813,0.05986191,2.485937,0,13.73269
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.239,0.606299,2.72107,2.077894,2.077894,0,0,0,2.077894,130.9532,0.5338127,0,2.72107,2.187257,2.077894,0,0,0,10.62527,0,0,0,14.00003,100,0.08465813,2.285684,2.176856,0,13.34634
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86025,0.4450163,1.997233,1.810445,1.810445,0,0,0,1.810445,110.3172,0.09150145,0,1.997233,1.905732,1.810445,0,0,0,10.62527,0,0,0,14.00003,100,0.08465813,1.99149,1.597787,0,12.62251
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81367,0.2086115,0.9362484,1.608985,1.608985,0,0,0,1.608985,58.18876,0,2.220446E-16,0.9362484,1.693669,1.608985,0,0,0,10.62527,0,0.7574202,-0.7574202,13.20164,94.29722,0.08465813,1.769884,0.7489988,0,11.56152
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89568,0.02493989,0.1119302,2.536889,2.536889,0,0,0,2.536889,4.412106,0,4.440892E-16,0.1119302,2.67041,2.536889,0,0,0.8415779,9.867854,0,2.558479,-2.558479,10.50476,75.03387,0.08465813,2.790578,0.08954418,0,9.979784
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.684333,7.309375,0,0,0,10.50476,75.03387,0.08465813,0,0,0,7.309375
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,0.3893947,0.3893947,0,0,0,0.3893947,0,0,5.551115E-17,0,0.4098891,0.3893947,0,0,3.684333,7.309375,0,0.4098891,-0.4098891,10.0727,71.94772,0.08465813,0.4283341,0,0,7.309375
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,0.1069206,0.1069206,0,0,0,0.1069206,0,0,1.387779E-17,0,0.112548,0.1069206,0,0,4.139765,6.899486,0,0.112548,-0.112548,9.954066,71.10033,0.08465813,0.1176127,0,0,6.899486
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,0.147296,0.147296,0,0,0,0.147296,0,0,2.775558E-17,0,0.1550484,0.147296,0,0,4.264819,6.786937,0,0.1550484,-0.1550484,9.79063,69.93294,0.08465813,0.1620256,0,0,6.786937
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.437095,6.631889,0,0,0,9.79063,69.93294,0.08465813,0,0,0,6.631889
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,0.06054604,0.06054604,0,0,0,0.06054604,0,0,6.938894E-18,0,0.06373268,0.06054604,0,0,4.437095,6.631889,0,0.06373268,-0.06373268,9.723451,69.45308,0.08465813,0.06660065,0,0,6.631889
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,0.2011619,0.2011619,0,0,0,0.2011619,0,0,0,0,0.2117494,0.2011619,0,0,4.507909,6.568156,0,0.2117494,-0.2117494,9.500247,67.85877,0.08465813,0.2212781,0,0,6.568156
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,0.2370326,0.2370326,0,0,0,0.2370326,0,0,2.775558E-17,0,0.249508,0.2370326,0,0,4.743186,6.356407,0,0.249508,-0.249508,9.237243,65.98017,0.08465813,0.2607359,0,0,6.356407
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,0.2242336,0.2242336,0,0,0,0.2242336,0,0,2.775558E-17,0,0.2360354,0.2242336,0,0,5.020417,6.106899,0,0.2360354,-0.2360354,8.98844,64.20301,0.08465813,0.246657,0,0,6.106899
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,0.1301304,0.1301304,0,0,0,0.1301304,0,0,0,0,0.1369794,0.1301304,0,0,5.282679,5.870863,0,0.1369794,-0.1369794,8.84405,63.17166,0.08465813,0.1431434,0,0,5.870863
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,0.5746651,0.5746651,0,0,0,0.5746651,0,0,0,0,0.6049107,0.5746651,0,0,5.434878,5.733884,0,0.6049107,-0.6049107,8.206418,58.61716,0.08465813,0.6321316,0,0,5.733884
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12771,0.008659258,0.03886275,0.1721615,0.1721615,0,0,0,0.1721615,22.57342,2.775558E-17,0,0.03886275,0.1812227,0.1721615,0,0,6.107001,5.128973,0,0.1423599,-0.1423599,8.056357,57.5453,0.08465813,0.1893777,0.0310902,0,5.167836
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.0639,0.1284541,0.5765023,0,0,0,0,0,0,0,0,0,0.5765023,0,0,0,0,6.265179,4.986614,0.5765023,0,0.5765023,8.603276,61.45185,0.0846211,0,0.4612018,0,5.563116
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12857,0.1803023,0.8091968,0,0,0,0,0,0,0,0,0,0.8091968,0,0,0,0,5.688676,5.505466,0.8091968,0,0.8091968,9.370947,66.9352,0.08456919,0,0.6473575,0,6.314662
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52649,0.3978537,1.785568,0,0,0,0,0,0,0,0,0,1.785568,0,0,0,0,4.879479,6.233743,1.785568,0,1.785568,11.06489,79.03474,0.08445484,0,1.428454,0,8.01931
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71614,0.5130752,2.302681,0,0,0,0,0,0,0,0,0,2.302681,0,0,0,0,3.093912,7.840754,2.302681,0,2.302681,13.2494,94.63839,0.08430784,0,1.842145,0,10.14343
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0109,0.6661096,2.9895,1.157952,1.157952,0,0,0,1.157952,258.1714,0.9793727,0,2.9895,1.218897,1.157952,0,0,0.7912306,9.913167,0.7912306,0,0.7912306,14.00003,100,0.08425745,1.273747,2.3916,0,12.90267
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15376,0.6858237,3.077976,1.329685,1.329685,0,0,0,1.329685,231.4816,1.678308,0,3.077976,1.399668,1.329685,0,0,0,10.62527,0,0,0,14.00003,100,0.08425745,1.462653,2.462381,0,13.70325
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86058,0.6291811,2.823765,0.6857393,0.6857393,0,0,0,0.6857393,411.7841,2.101934,0,2.823765,0.7218308,0.6857393,0,0,0,10.62527,0,0,0,14.00003,100,0.08425745,0.7543132,2.259012,0,13.44904
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50588,0.6719909,3.015895,0,0,0,0,0,0,0,3.015895,0,3.015895,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08425745,0,2.412716,0,13.64117
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29499,0.4752342,2.132851,0.406425,0.406425,0,0,0,0.406425,524.7834,1.705035,0,2.132851,0.4278158,0.406425,0,0,0,10.62527,0,0,0,14.00003,100,0.08425745,0.4470675,1.706281,0,12.75813
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88842,0.251675,1.129518,1.412898,1.412898,0,0,0,1.412898,79.94331,0,0,1.129518,1.487261,1.412898,0,0,0,10.62527,0,0.3577437,-0.3577437,13.62293,97.30647,0.08425745,1.554188,0.9036141,0,11.75479
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82008,0.08175443,0.3669139,1.130334,1.130334,0,0,0,1.130334,32.46066,0,2.220446E-16,0.3669139,1.189826,1.130334,0,0,0.397493,10.26753,0,0.8229116,-0.8229116,12.75551,91.11059,0.08425745,1.243368,0.2935311,0,10.63444
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88285,0.02413215,0.1083051,1.798642,1.798642,0,0,0,1.798642,6.021493,0,2.220446E-16,0.1083051,1.893307,1.798642,0,0,1.311839,9.444619,0,1.785002,-1.785002,10.87395,77.67092,0.08425745,1.978506,0.08664408,0,9.552924
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,2.804487,2.804487,0,0,0,2.804487,0,0,0,0,2.952092,2.804487,0,0,3.295175,7.659617,0,2.952092,-2.952092,7.762173,55.44398,0.08425745,3.084936,0,0,7.659617
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.575277,4.707525,0,0,0,7.762173,55.44398,0.08425745,0,0,0,4.707525
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,3.525655,3.525655,1.25,0,0.50625,3.525655,0,0,0,0,2.395427,2.275655,0,0,6.575277,4.707525,0,2.395427,-2.395427,5.237171,37.40829,0.08425745,3.878221,0,5,4.707525
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,0.222591,0.222591,3.727854,0,1.182704,0.222591,0,0,0,0,0,0,3.505263,3.33,9.236862,2.312099,3.33,0,3.33,8.396287,59.97336,0.0846124,0.2448501,0,5,2.312099
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,0.7101036,0.7101036,4.215367,0,1.315795,0.7101036,0,0,0,0,0,0,3.505263,3.33,5.906862,5.309099,3.33,0,3.33,11.5554,82.53842,0.08507673,0.7811139,0,5,5.309099
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,0.130374,0.130374,0,0,0,0.130374,0,0,0,0,0.1372358,0.130374,0,0,2.576862,8.306099,0,0.1372358,-0.1372358,11.41074,81.50514,0.08507673,0.1434114,0,0,8.306099
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,0.2496439,0.2496439,0,0,0,0.2496439,0,0,5.551115E-17,0,0.2627831,0.2496439,0,0,2.729346,8.168862,0,0.2627831,-0.2627831,11.13375,79.5266,0.08507673,0.2746083,0,0,8.168862
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,0.06679297,0.06679297,0,0,0,0.06679297,0,0,0,0,0.07030839,0.06679297,0,0,3.021327,7.90608,0,0.07030839,-0.07030839,11.05963,78.99722,0.08507673,0.07347227,0,0,7.90608
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,0.2954907,0.2954907,0,0,0,0.2954907,0,0,0,0,0.3110428,0.2954907,0,0,3.099448,7.835771,0,0.3110428,-0.3110428,10.73177,76.65532,0.08507673,0.3250397,0,0,7.835771
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.005621216,0.005621216,0,0,0,0.005621216,0,0,8.673617E-19,0,0.00591707,0.005621216,0,0,3.445051,7.524728,0,0.00591707,-0.00591707,10.72553,76.61076,0.08507673,0.006183337,0,0,7.524728
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,0.5532496,0.5532496,0,0,0,0.5532496,0,0,1.110223E-16,0,0.582368,0.5532496,0,0,3.451625,7.518811,0,0.582368,-0.582368,10.11166,72.22599,0.08507673,0.6085745,0,0,7.518811
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14273,0.02583403,0.1159431,0,0,0,0,0,0,0,0,0,0.1159431,0,0,0,0,4.098701,6.936443,0.1159431,0,0.1159431,10.22165,73.01166,0.08506931,0,0.09275449,0,7.052386
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09766,0.1743324,0.7824038,1.460441,1.460441,0,0,0,1.460441,53.5731,0,0,0.7824038,1.537307,1.460441,0,0,3.982758,7.040792,0,0.7549031,-0.7549031,9.425915,67.32783,0.08506931,1.606486,0.625923,0,7.823196
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18319,0.4309603,1.93415,1.214526,1.214526,0,0,0,1.214526,159.2515,0,0,1.93415,1.278448,1.214526,0,0,4.821539,6.285889,0.6557019,0,0.6557019,10.04797,71.77106,0.08502741,1.335978,1.54732,0,8.220039
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60722,0.4441624,1.993401,0,0,0,0,0,0,0,0,0,1.993401,0,0,0,0,4.165837,6.876021,1.993401,0,1.993401,11.93907,85.27893,0.08490027,0,1.594721,0,8.869422
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83355,0.5427834,2.436012,2.744643,2.744643,0,0,0,2.744643,88.75516,0,0,2.436012,2.889098,2.744643,0,0,2.172436,8.670082,0,0.4530855,-0.4530855,11.46148,81.86755,0.08490027,3.019107,1.94881,0,11.10609
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18084,0.5082908,2.281209,0.6974112,0.6974112,0,0,0,0.6974112,327.0967,0,0,2.281209,0.734117,0.6974112,0,0,2.675864,8.216996,1.547092,0,1.547092,12.92918,92.3511,0.08480186,0.7671522,1.824967,0,10.49821
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35769,0.8266256,3.709896,0,0,0,0,0,0,0,2.581123,0,3.709896,0,0,0,0,1.128772,9.609379,1.128772,0,1.128772,14.00003,100,0.0847302,0,2.967917,0,13.31927
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01315,0.7380733,3.312473,0.3841991,0.3841991,0,0,0,0.3841991,862.1762,2.908053,0,3.312473,0.4044201,0.3841991,0,0,0,10.62527,0,0,0,14.00003,100,0.0847302,0.422619,2.649979,0,13.93775
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59818,0.5694083,2.555505,0,0,0,0,0,0,0,2.555505,0,2.555505,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.0847302,0,2.044404,0,13.18078
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34768,0.6579928,2.953072,0.7370821,0.7370821,0,0,0,0.7370821,400.6436,2.177196,0,2.953072,0.7758759,0.7370821,0,0,0,10.62527,0,0,0,14.00003,100,0.0847302,0.8107902,2.362458,0,13.57835
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91377,0.4272525,1.917509,0.8342742,0.8342742,0,0,0,0.8342742,229.8416,1.039326,0,1.917509,0.8781834,0.8342742,0,0,0,10.62527,0,0,0,14.00003,100,0.0847302,0.9177016,1.534007,0,12.54278
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82405,0.1534967,0.688893,0.9198076,0.9198076,0,0,0,0.9198076,74.89533,0,0,0.688893,0.9682186,0.9198076,0,0,0,10.62527,0,0.2793256,-0.2793256,13.70559,97.8969,0.0847302,1.011788,0.5511144,0,11.31417
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.86793,0.01366163,0.06131339,0,0,0,0,0,0,0,0,0,0.06131339,0,0,0,0,0.3103617,10.34595,0.06131339,0,0.06131339,13.76376,98.31238,0.08472631,0,0.04905071,0,10.40726
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,2.650335,2.650335,0,0,0,2.650335,0,0,0,0,2.789826,2.650335,0,0,0.2490484,10.40113,0,2.789826,-2.789826,10.82302,77.30717,0.08472631,2.915369,0,0,10.40113
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,2.021729,2.021729,0,0,0,2.021729,0,0,0,0,2.128136,2.021729,0,0,3.348855,7.611304,0,2.128136,-2.128136,8.579773,61.28397,0.08472631,2.223902,0,0,7.611304
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,1.514857,1.514857,0,0,0,1.514857,0,0,0,0,1.594586,1.514857,0,0,5.713451,5.483169,0,1.594586,-1.594586,6.898931,49.27798,0.08472631,1.666343,0,0,5.483169
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,0.4652922,0.4652922,0,0,0,0.4652922,0,0,5.551115E-17,0,0.4897813,0.4652922,0,0,7.485213,3.888582,0,0.4897813,-0.4897813,6.382656,45.59031,0.08472631,0.5118215,0,0,3.888582
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,0.441358,0.441358,0,0,0,0.441358,0,0,5.551115E-17,0,0.4645873,0.441358,0,0,8.029415,3.398801,0,0.4645873,-0.4645873,5.892938,42.09233,0.08472631,0.4854937,0,0,3.398801
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,0.5555768,0.5555768,0,0,0,0.5555768,0,0,0,0,0.5848177,0.5555768,0,0,8.545623,2.934214,0,0.5848177,-0.5848177,5.276486,37.68911,0.08472631,0.6111345,0,0,2.934214
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,0.474139,0.474139,0,0,0,0.474139,0,0,0,0,0.4990937,0.474139,0,0,9.19542,2.349396,0,0.4990937,-0.4990937,4.750395,33.93133,0.08472631,0.5215529,0,0,2.349396
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,0.137512,0.137512,0,0,0,0.137512,0,0,2.775558E-17,0,0.1447495,0.137512,0,0,9.749969,1.850302,0,0.1447495,-0.1447495,4.597816,32.84148,0.08472631,0.1512632,0,0,1.850302
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,0.1862246,0.1862246,0,0,0,0.1862246,0,0,2.775558E-17,0,0.1960259,0.1862246,0,0,9.910802,1.705553,0,0.1960259,-0.1960259,4.391187,31.36555,0.08472631,0.204847,0,0,1.705553
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,0.6008267,0.6008267,0,0,0,0.6008267,0,0,1.110223E-16,0,0.6324492,0.6008267,0,0,10.12861,1.509527,0,0.6324492,-0.6324492,3.724527,26.60371,0.08472631,0.6609094,0,0,1.509527
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,0.3060739,0.3060739,0,0,0,0.3060739,0,0,0,0,0.3221831,0.3060739,0,0,10.83133,0.8770776,0,0.3221831,-0.3221831,3.384916,24.17792,0.08472631,0.3366813,0,0,0.8770776
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15981,0.01337768,0.06003904,0.3741223,0.3741223,0,0,0,0.3741223,16.04797,0,0,0.06003904,0.393813,0.3741223,0,0,11.18931,0.5548945,0,0.3337739,-0.3337739,3.033087,21.66487,0.08472631,0.4115346,0.04803123,0,0.6149336
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13309,0.2248892,1.009303,0.4286041,0.4286041,3.933867,0,1.238946,0.4286041,235.486,0,0,1.009303,0,0,3.505263,3.33,11.56017,0.2211206,4.339303,0,4.339303,7.149711,51.06926,0.08505943,0.4714645,0.8074421,5,1.230423
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23898,0.444711,1.995863,0.2027442,0.2027442,3.708007,0,1.177286,0.2027442,984.4243,0,0,1.995863,0,0,3.505263,3.33,7.220868,4.126493,5.325863,0,5.325863,12.20227,87.15888,0.08527687,0.2230186,1.59669,5,6.122356
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68845,0.6142588,2.756793,1.634097,1.634097,0,0,0,1.634097,168.7043,0,0,2.756793,1.720103,1.634097,0,0,1.895005,8.919769,1.036691,0,1.036691,13.18576,94.18381,0.08521122,1.797507,2.205435,0,11.67656
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95027,0.7162282,3.214432,1.539576,1.539576,0,0,0,1.539576,208.7868,0.7355115,0,3.214432,1.620606,1.539576,0,0,0.8583143,9.852792,0.8583143,0,0.8583143,14.00003,100,0.08515694,1.693534,2.571546,0,13.06722
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34773,0.9726607,4.365301,0.006287679,0.006287679,0,0,0,0.006287679,69426.27,4.358683,0,4.365301,0.00661861,0.006287679,0,0,0,10.62527,0,0,0,14.00003,100,0.08515694,0.006916447,3.492241,0,14.99058
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55563,0.8498579,3.814162,0,0,0,0,0,0,0,3.814162,0,3.814162,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08515694,0,3.05133,0,14.43944
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16036,0.9086271,4.077919,1.202104,1.202104,0,0,0,1.202104,339.2317,2.812546,0,4.077919,1.265373,1.202104,0,0,0,10.62527,0,0,0,14.00003,100,0.08515694,1.322315,3.262335,0,14.70319
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68639,0.7956025,3.570664,0,0,0,0,0,0,0,3.570664,0,3.570664,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08515694,0,2.856531,0,14.19594
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39704,0.6327255,2.839672,0,0,0,0,0,0,0,2.839672,0,2.839672,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08515694,0,2.271737,0,13.46495
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93629,0.4282226,1.921863,0.2043274,0.2043274,0,0,0,0.2043274,940.5802,1.706781,0,1.921863,0.2150815,0.2043274,0,0,0,10.62527,0,0,0,14.00003,100,0.08515694,0.2247601,1.53749,0,12.54714
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82559,0.2042538,0.9166912,1.643519,1.643519,0,0,0,1.643519,55.77613,0,0,0.9166912,1.73002,1.643519,0,0,0,10.62527,0,0.8133286,-0.8133286,13.1427,93.87627,0.08515694,1.807871,0.733353,0,11.54197
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85095,0.02781788,0.1248467,0.1290762,0.1290762,0,0,0,0.1290762,96.72321,0,0,0.1248467,0.1358697,0.1290762,0,0,0.9036984,9.811946,0,0.01102305,-0.01102305,13.13109,93.79327,0.08515694,0.1419839,0.09987733,0,9.936792
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9159462,9.800922,0,0,0,13.13109,93.79327,0.08515694,0,0,0,9.800922
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,1.242964,1.242964,0,0,0,1.242964,0,0,2.220446E-16,0,1.308383,1.242964,0,0,0.9159462,9.800922,0,1.308383,-1.308383,11.75193,83.94218,0.08515694,1.36726,0,0,9.800922
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,1.535662,1.535662,0,0,0,1.535662,0,0,2.220446E-16,0,1.616487,1.535662,0,0,2.369705,8.49254,0,1.616487,-1.616487,10.048,71.7713,0.08515694,1.689228,0,0,8.49254
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,0.3159229,0.3159229,0,0,0,0.3159229,0,0,0,0,0.3325504,0.3159229,0,0,4.165801,6.876053,0,0.3325504,-0.3325504,9.697463,69.26746,0.08515694,0.3475151,0,0,6.876053
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,0.259326,0.259326,0,0,0,0.259326,0,0,5.551115E-17,0,0.2729748,0.259326,0,0,4.535301,6.543503,0,0.2729748,-0.2729748,9.409722,67.21217,0.08515694,0.2852587,0,0,6.543503
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,0.2651718,0.2651718,0,0,0,0.2651718,0,0,0,0,0.2791282,0.2651718,0,0,4.838607,6.270528,0,0.2791282,-0.2791282,9.115496,65.11055,0.08515694,0.291689,0,0,6.270528
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,0.3005847,0.3005847,0,0,0,0.3005847,0,0,0,0,0.316405,0.3005847,0,0,5.148749,5.9914,0,0.316405,-0.316405,8.781976,62.72827,0.08515694,0.3306432,0,0,5.9914
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,0.3025608,0.3025608,0,0,0,0.3025608,0,0,0,0,0.3184851,0.3025608,0,0,5.50031,5.674995,0,0.3184851,-0.3184851,8.446263,60.33033,0.08515694,0.3328169,0,0,5.674995
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,0.03901814,0.03901814,0,0,0,0.03901814,0,0,0,0,0.04107172,0.03901814,0,0,5.854182,5.35651,0,0.04107172,-0.04107172,8.402969,60.02109,0.08515694,0.04291995,0,0,5.35651
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.899818,5.315438,0,0,0,8.402969,60.02109,0.08515694,0,0,0,5.315438
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.899818,5.315438,0,0,0,8.402969,60.02109,0.08515694,0,0,0,5.315438
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17889,0.02415599,0.1084121,0.2838115,0.2838115,0,0,0,0.2838115,38.19864,0,0,0.1084121,0.2987489,0.2838115,0,0,5.899818,5.315438,0,0.1903368,-0.1903368,8.202337,58.58801,0.08515694,0.3121926,0.08672968,0,5.423851
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.1701,0.2382433,1.069236,0.91265,0.91265,0,0,0,0.91265,117.1572,0,0,1.069236,0.9606842,0.91265,0,0,6.111303,5.125102,0.1085515,0,0.1085515,8.305318,59.32358,0.08515009,1.003915,0.8553885,0,6.194337
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29585,0.3669738,1.646978,1.388845,1.388845,0,0,0,1.388845,118.5862,0,0,1.646978,1.461942,1.388845,0,0,6.002752,5.222798,0.1850361,0,0.1850361,8.480859,60.57744,0.0851384,1.52773,1.317583,0,6.869776
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77003,0.5933142,2.662794,2.203454,2.203454,0,0,0,2.203454,120.8464,0,0,2.662794,2.319425,2.203454,0,0,5.817716,5.38933,0.3433691,0,0.3433691,8.806607,62.90421,0.08511671,2.423799,2.130235,0,8.052124
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06615,0.7163584,3.215016,1.668788,1.668788,0,0,0,1.668788,192.6557,0,0,3.215016,1.756619,1.668788,0,0,5.474346,5.698362,1.458397,0,1.458397,10.19016,72.78674,0.08502472,1.835667,2.572013,0,8.913379
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51144,0.6952026,3.12007,0,0,0,0,0,0,0,0,0,3.12007,0,0,0,0,4.015949,7.01092,3.12007,0,3.12007,13.15012,93.92925,0.08482861,0,2.496056,0,10.13099
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.74751,0.7363993,3.30496,1.730035,1.730035,0,0,0,1.730035,191.0342,0.5879899,0,3.30496,1.82109,1.730035,0,0,0.89588,9.818982,0.89588,0,0.89588,14.00003,100,0.08477246,1.903039,2.643968,0,13.12394
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30216,0.7500234,3.366105,0.05985682,0.05985682,0,0,0,0.05985682,5623.594,3.303098,0,3.366105,0.06300718,0.05985682,0,0,0,10.62527,0,0,0,14.00003,100,0.08477246,0.06584251,2.692884,0,13.99138
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77047,0.752186,3.375811,1.337034,1.337034,0,0,0,1.337034,252.485,1.968406,0,3.375811,1.407404,1.337034,0,0,0,10.62527,0,0,0,14.00003,100,0.08477246,1.470737,2.700649,0,14.00109
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44304,0.5985748,2.686404,0.1856429,0.1856429,0,0,0,0.1856429,1447.081,2.49099,0,2.686404,0.1954136,0.1856429,0,0,0,10.62527,0,0,0,14.00003,100,0.08477246,0.2042072,2.149123,0,13.31168
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95598,0.2761663,1.239434,0.7908728,0.7908728,0,0,0,0.7908728,156.7173,0.4069366,0,1.239434,0.8324977,0.7908728,0,0,0,10.62527,0,0,0,14.00003,100,0.08477246,0.8699601,0.9915475,0,11.86471
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82474,0.1473032,0.6610969,1.350218,1.350218,0,0,0,1.350218,48.96223,0,2.220446E-16,0.6610969,1.421282,1.350218,0,0,0,10.62527,0,0.7601855,-0.7601855,13.19872,94.2764,0.08477246,1.48524,0.5288776,0,11.28637
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83197,0.02668272,0.119752,1.201358,1.201358,0,0,0,1.201358,9.968057,0,4.440892E-16,0.119752,1.264587,1.201358,0,0,0.8446506,9.865088,0,1.144835,-1.144835,11.99196,85.65668,0.08477246,1.321494,0.09580164,0,9.98484
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,1.152255,1.152255,0,0,0,1.152255,0,0,0,0,1.2129,1.152255,0,0,2.11669,8.720253,0,1.2129,-1.2129,10.71345,76.52449,0.08477246,1.267481,0,0,8.720253
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.464357,7.507353,0,0,0,10.71345,76.52449,0.08477246,0,0,0,7.507353
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,1.200265,1.200265,0,0,0,1.200265,0,0,2.220446E-16,0,1.263437,1.200265,0,0,3.464357,7.507353,0,1.263437,-1.263437,9.381671,67.0118,0.08477246,1.320292,0,0,7.507353
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,0.1138192,0.1138192,0,0,0,0.1138192,0,0,0,0,0.1198097,0.1138192,0,0,4.868176,6.243916,0,0.1198097,-0.1198097,9.255381,66.10973,0.08477246,0.1252011,0,0,6.243916
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,0.262354,0.262354,0,0,0,0.262354,0,0,0,0,0.2761621,0.262354,0,0,5.001298,6.124106,0,0.2761621,-0.2761621,8.96428,64.03044,0.08477246,0.2885894,0,0,6.124106
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.308145,5.847944,0,0,0,8.96428,64.03044,0.08477246,0,0,0,5.847944
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,0.3072869,0.3072869,0,0,0,0.3072869,0,0,0,0,0.3234599,0.3072869,0,0,5.308145,5.847944,0,0.3234599,-0.3234599,8.623323,61.59504,0.08477246,0.3380156,0,0,5.847944
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.667544,5.524484,0,0,0,8.623323,61.59504,0.08477246,0,0,0,5.524484
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.667544,5.524484,0,0,0,8.623323,61.59504,0.08477246,0,0,0,5.524484
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,0.6948376,0.6948376,0,0,0,0.6948376,0,0,1.110223E-16,0,0.7314079,0.6948376,0,0,5.667544,5.524484,0,0.7314079,-0.7314079,7.852352,56.08811,0.08477246,0.7643213,0,0,5.524484
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.48022,4.793076,0,0,0,7.852352,56.08811,0.08477246,0,0,0,4.793076
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.19992,0.01282532,0.05756005,0.1013046,0.1013046,0,0,0,0.1013046,56.81878,0,1.387779E-17,0.05756005,0.1066364,0.1013046,0,0,6.48022,4.793076,0,0.0490764,-0.0490764,7.800621,55.71861,0.08477246,0.1114351,0.04604804,0,4.850636
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.20862,0.1331824,0.5977228,0.8336983,0.8336983,0,0,0,0.8336983,71.69533,0,1.110223E-16,0.5977228,0.8775772,0.8336983,0,0,6.53475,4.744,0,0.2798544,-0.2798544,7.505628,53.61152,0.08477246,0.9170682,0.4781782,0,5.341722
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35372,0.3489023,1.565874,2.396953,2.396953,0,0,0,2.396953,65.32767,0,0,1.565874,2.523108,2.396953,0,0,6.845699,4.464145,0,0.9572347,-0.9572347,6.496614,46.40429,0.08477246,2.636648,1.252699,0,6.030019
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85188,0.310608,1.394009,1.195868,1.195868,0,0,0,1.195868,116.5687,0,0,1.394009,1.258809,1.195868,0,0,7.909293,3.506911,0.1351999,0,0.1351999,6.624876,47.32045,0.084764,1.315455,1.115207,0,4.900919
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18106,0.5621746,2.523039,0.2252009,0.2252009,0,0,0,0.2252009,1120.35,0,0,2.523039,0.2370536,0.2252009,0,0,7.774093,3.628591,2.285986,0,2.285986,8.793552,62.81096,0.08462109,0.247721,2.018431,0,6.15163
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67181,0.7009503,3.145865,0,0,0,0,0,0,0,0,0,3.145865,0,0,0,0,5.488107,5.685978,3.145865,0,3.145865,11.77798,84.12827,0.08442523,0,2.516692,0,8.831842
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93329,0.6478135,2.907387,0,0,0,0,0,0,0,0.5651446,0,2.907387,0,0,0,0,2.342242,8.517256,2.342242,0,2.342242,14.00003,100,0.08427998,0,2.32591,0,11.42464
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43849,0.5785211,2.596403,0,0,0,0,0,0,0,2.596403,0,2.596403,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08427998,0,2.077122,0,13.22168
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85037,0.4749627,2.131633,1.247397,1.247397,0,0,0,1.247397,170.8864,0.818583,0,2.131633,1.31305,1.247397,0,0,0,10.62527,0,0,0,14.00003,100,0.08427998,1.372137,1.705306,0,12.75691
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.48567,0.4344864,1.949975,0.4382463,0.4382463,0,0,0,0.4382463,444.9495,1.488663,0,1.949975,0.4613119,0.4382463,0,0,0,10.62527,0,0,0,14.00003,100,0.08427998,0.4820709,1.55998,0,12.57525
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97286,0.2204354,0.9893143,1.644074,1.644074,0,0,0,1.644074,60.17457,0,0,0.9893143,1.730604,1.644074,0,0,0,10.62527,0,0.7412896,-0.7412896,13.21864,94.41867,0.08427998,1.808481,0.7914514,0,11.61459
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82151,0.170164,0.7636958,1.46325,1.46325,0,0,0,1.46325,52.19176,0,0,0.7636958,1.540263,1.46325,0,0,0.8236551,9.883985,0,0.776567,-0.776567,12.40007,88.57172,0.08427998,1.609575,0.6109567,0,10.64768
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81104,0.0259252,0.1163523,0.620482,0.620482,0,0,0,0.620482,18.75192,0,1.110223E-16,0.1163523,0.6531389,0.620482,0,0,1.686507,9.107417,0,0.5367866,-0.5367866,11.83424,84.53014,0.08427998,0.6825302,0.09308182,0,9.22377
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.282937,8.570631,0,0,0,11.83424,84.53014,0.08427998,0,0,0,8.570631
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,1.152122,1.152122,0,0,0,1.152122,0,0,2.220446E-16,0,1.21276,1.152122,0,0,2.282937,8.570631,0,1.21276,-1.21276,10.55588,75.39901,0.08427998,1.267335,0,0,8.570631
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.630448,7.357871,0,0,0,10.55588,75.39901,0.08427998,0,0,0,7.357871
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,0.1907396,0.1907396,0,0,0,0.1907396,0,0,0,0,0.2007785,0.1907396,0,0,3.630448,7.357871,0,0.2007785,-0.2007785,10.34424,73.88731,0.08427998,0.2098135,0,0,7.357871
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.853536,7.157092,0,0,0,10.34424,73.88731,0.08427998,0,0,0,7.157092
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.853536,7.157092,0,0,0,10.34424,73.88731,0.08427998,0,0,0,7.157092
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,0.3055488,0.3055488,0,0,0,0.3055488,0,0,0,0,0.3216304,0.3055488,0,0,3.853536,7.157092,0,0.3216304,-0.3216304,10.00521,71.46568,0.08427998,0.3361037,0,0,7.157092
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,0.7286795,0.7286795,0,0,0,0.7286795,0,0,1.110223E-16,0,0.7670311,0.7286795,0,0,4.210903,6.835462,0,0.7670311,-0.7670311,9.196693,65.69054,0.08427998,0.8015475,0,0,6.835462
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,0.2733319,0.2733319,0,0,0,0.2733319,0,0,5.551115E-17,0,0.2877178,0.2733319,0,0,5.063159,6.068431,0,0.2877178,-0.2877178,8.893412,63.52425,0.08427998,0.3006651,0,0,6.068431
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.382846,5.780713,0,0,0,8.893412,63.52425,0.08427998,0,0,0,5.780713
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,0.04055667,0.04055667,0,0,0,0.04055667,0,0,6.938894E-18,0,0.04269123,0.04055667,0,0,5.382846,5.780713,0,0.04269123,-0.04269123,8.848412,63.20281,0.08427998,0.04461234,0,0,5.780713
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22285,0.01729348,0.07761313,0.3561181,0.3561181,0,0,0,0.3561181,21.79421,5.551115E-17,0,0.07761313,0.3748612,0.3561181,0,0,5.430281,5.738022,0,0.297248,-0.297248,8.535085,60.96477,0.08427998,0.3917299,0.0620905,0,5.815635
