Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.2486,0.2007071,0.9007736,0,0,0,0,0,0,0,0,0,0.9007736,0,0,0,0,5.760556,5.440773,0.9007736,0,0.9007736,9.389633,67.06868,0.08422426,0,0.7206189,0,6.341547
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41248,0.3970374,1.781904,1.498191,1.498191,0,0,0,1.498191,118.937,0,0,1.781904,1.577044,1.498191,0,0,4.859783,6.25147,0.2048605,0,0.2048605,9.583982,68.45687,0.0842116,1.64801,1.425523,0,8.033374
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93385,0.6123196,2.74809,2.342724,2.342724,0,0,0,2.342724,117.3032,0,0,2.74809,2.466025,2.342724,0,0,4.654922,6.435844,0.2820655,0,0.2820655,9.851572,70.36823,0.08419417,2.576996,2.198472,0,9.183934
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29483,0.7900687,3.545828,0,0,0,0,0,0,0,0,0,3.545828,0,0,0,0,4.372857,6.689703,3.545828,0,3.545828,13.21544,94.39581,0.08397569,0,2.836663,0,10.23553
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82872,0.8933008,4.009134,0.7256474,0.7256474,0,0,0,0.7256474,552.4906,2.418266,0,4.009134,0.7638394,0.7256474,0,0,0.8270283,9.880949,0.8270283,0,0.8270283,14.00003,100,0.08392489,0.7982122,3.207307,0,13.89008
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.11291,1.017633,4.567139,0.5398318,0.5398318,0,0,0,0.5398318,846.0301,3.998895,0,4.567139,0.5682439,0.5398318,0,0,0,10.62527,0,0,0,14.00003,100,0.08392489,0.5938149,3.653711,0,15.19241
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56928,1.008654,4.526841,2.093281,2.093281,0,0,0,2.093281,216.2558,2.323387,0,4.526841,2.203454,2.093281,0,0,0,10.62527,0,0,0,14.00003,100,0.08392489,2.302609,3.621473,0,15.15211
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92605,0.8614905,3.866369,0.5582561,0.5582561,0,0,0,0.5582561,692.5798,3.278731,0,3.866369,0.5876381,0.5582561,0,0,0,10.62527,0,0,0,14.00003,100,0.08392489,0.6140818,3.093096,0,14.49164
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52491,0.6587251,2.956358,0,0,0,0,0,0,0,2.956358,0,2.956358,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08392489,0,2.365087,0,13.58163
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98692,0.4168769,1.870944,0.974479,0.974479,0,0,0,0.974479,191.9943,0.8451764,0,1.870944,1.025767,0.974479,0,0,0,10.62527,0,0,0,14.00003,100,0.08392489,1.071927,1.496755,0,12.49622
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81593,0.2003407,0.8991292,0.5008672,0.5008672,0,0,0,0.5008672,179.5145,0.3719006,0,0.8991292,0.5272286,0.5008672,0,0,0,10.62527,0,0,0,14.00003,100,0.08392489,0.5509539,0.7193034,0,11.5244
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78819,0.01990986,0.08935545,0,0,0,0,0,0,0,0.08935545,0,0.08935545,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08392489,0,0.07148436,0,10.71463
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,1.345203,1.345203,0,0,0,1.345203,0,0,2.220446E-16,0,1.416003,1.345203,0,0,0,10.62527,0,1.416003,-1.416003,12.50743,89.3386,0.08392489,1.479724,0,0,10.62527
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,1.88725,1.88725,0,0,0,1.88725,0,0,2.220446E-16,0,1.986579,1.88725,0,0,1.573337,9.20927,0,1.986579,-1.986579,10.41339,74.38122,0.08392489,2.075975,0,0,9.20927
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.780647,7.222692,0,0,0,10.41339,74.38122,0.08392489,0,0,0,7.222692
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,0.2344904,0.2344904,0,0,0,0.2344904,0,0,2.775558E-17,0,0.246832,0.2344904,0,0,3.780647,7.222692,0,0.246832,-0.246832,10.15321,72.52277,0.08392489,0.2579394,0,0,7.222692
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.054904,6.97586,0,0,0,10.15321,72.52277,0.08392489,0,0,0,6.97586
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,0.01874226,0.01874226,0,0,0,0.01874226,0,0,0,0,0.0197287,0.01874226,0,0,4.054904,6.97586,0,0.0197287,-0.0197287,10.13241,72.37423,0.08392489,0.02061649,0,0,6.97586
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,0.1491436,0.1491436,0,0,0,0.1491436,0,0,2.775558E-17,0,0.1569932,0.1491436,0,0,4.076825,6.956131,0,0.1569932,-0.1569932,9.966927,71.19219,0.08392489,0.1640579,0,0,6.956131
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,0.4640733,0.4640733,0,0,0,0.4640733,0,0,5.551115E-17,0,0.4884982,0.4640733,0,0,4.251262,6.799138,0,0.4884982,-0.4884982,9.452004,67.51418,0.08392489,0.5104806,0,0,6.799138
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,0.4083787,0.4083787,0,0,0,0.4083787,0,0,5.551115E-17,0,0.4298723,0.4083787,0,0,4.794038,6.31064,0,0.4298723,-0.4298723,8.998879,64.27758,0.08392489,0.4492165,0,0,6.31064
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.271674,5.880768,0,0,0,8.998879,64.27758,0.08392489,0,0,0,5.880768
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,0.1664883,0.1664883,0,0,0,0.1664883,0,0,2.775558E-17,0,0.1752509,0.1664883,0,0,5.271674,5.880768,0,0.1752509,-0.1752509,8.814149,62.95808,0.08392489,0.1831372,0,0,5.880768
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24765,0.02566622,0.11519,0.364232,0.364232,0,0,0,0.364232,31.62544,0,0,0.11519,0.3834021,0.364232,0,0,5.466397,5.705517,0,0.2682121,-0.2682121,8.531428,60.93865,0.08392489,0.4006552,0.09215199,0,5.820707
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.28994,0.1593806,0.7153003,1.285123,1.285123,0,0,0,1.285123,55.66005,0,0,0.7153003,1.352762,1.285123,0,0,5.76441,5.437304,0,0.6374612,-0.6374612,7.859485,56.13906,0.08392489,1.413636,0.5722402,0,6.152605
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47205,0.1933956,0.8679596,0,0,0,0,0,0,0,0,0,0.8679596,0,0,0,0,6.472701,4.799844,0.8679596,0,0.8679596,8.682903,62.02062,0.08387165,0,0.6943676,0,5.667803
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01584,0.4459889,2.001598,0.7592365,0.7592365,0,0,0,0.7592365,263.633,0,0,2.001598,0.7991963,0.7592365,0,0,5.604741,5.581007,1.202402,0,1.202402,9.823602,70.16845,0.083798,0.8351601,1.601278,0,7.582605
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40734,0.7289199,3.271393,0.3511953,0.3511953,0,0,0,0.3511953,931.5024,0,0,3.271393,0.3696793,0.3511953,0,0,4.402339,6.663169,2.901713,0,2.901713,12.57641,89.83131,0.08362079,0.3863148,2.617114,0,9.934561
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98203,0.4605646,2.067014,0.1289089,0.1289089,0,0,0,0.1289089,1603.469,0.4306944,0,2.067014,0.1356935,0.1289089,0,0,1.500626,9.274711,1.500626,0,1.500626,14.00003,100,0.08352945,0.1417997,1.653611,0,11.34172
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28632,0.4829657,2.16755,1.458518,1.458518,0,0,0,1.458518,148.6132,0.6322678,0,2.16755,1.535282,1.458518,0,0,0,10.62527,0,0,0,14.00003,100,0.08352945,1.60437,1.73404,0,12.79282
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69451,0.7126296,3.198282,1.501537,1.501537,0,0,0,1.501537,213.0004,1.617716,0,3.198282,1.580566,1.501537,0,0,0,10.62527,0,0,0,14.00003,100,0.08352945,1.651691,2.558625,0,13.82356
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99747,0.63489,2.849386,1.313964,1.313964,0,0,0,1.313964,216.8543,1.466267,0,2.849386,1.38312,1.313964,0,0,0,10.62527,0,0,0,14.00003,100,0.08352945,1.44536,2.279509,0,13.47466
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56074,0.4978069,2.234157,0.9143847,0.9143847,0,0,0,0.9143847,244.3345,1.271647,0,2.234157,0.9625102,0.9143847,0,0,0,10.62527,0,0,0,14.00003,100,0.08352945,1.005823,1.787326,0,12.85943
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99819,0.2997377,1.345223,0,0,0,0,0,0,0,1.345223,0,1.345223,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08352945,0,1.076178,0,11.9705
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80805,0.1161157,0.5211273,0,0,0,0,0,0,0,0.5211273,0,0.5211273,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08352945,0,0.4169019,0,11.1464
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76348,0.02882023,0.1293452,1.170251,1.170251,0,0,0,1.170251,11.05277,0,0,0.1293452,1.231843,1.170251,0,0,0,10.62527,0,1.102498,-1.102498,12.83789,91.69905,0.08352945,1.287276,0.1034762,0,10.75462
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,1.505449,1.505449,0,0,0,1.505449,0,0,2.220446E-16,0,1.584683,1.505449,0,0,1.224998,9.522776,0,1.584683,-1.584683,11.16749,79.76763,0.08352945,1.655993,0,0,9.522776
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,0.7763271,0.7763271,0,0,0,0.7763271,0,0,1.110223E-16,0,0.8171864,0.7763271,0,0,2.985757,7.938093,0,0.8171864,-0.8171864,10.3061,73.61485,0.08352945,0.8539597,0,0,7.938093
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,2.222105,2.222105,0,0,0,2.222105,0,0,0,0,2.339057,2.222105,0,0,3.893741,7.120907,0,2.339057,-2.339057,7.840518,56.00359,0.08352945,2.444315,0,0,7.120907
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,0.4071842,0.4071842,0,0,0,0.4071842,0,0,5.551115E-17,0,0.428615,0.4071842,0,0,6.492694,4.781849,0,0.428615,-0.428615,7.388718,52.77645,0.08352945,0.4479026,0,0,4.781849
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,0.07371357,0.07371357,0,0,0,0.07371357,0,0,0,0,0.07759323,0.07371357,0,0,6.968933,4.353235,0,0.07759323,-0.07759323,7.306927,52.19223,0.08352945,0.08108493,0,0,4.353235
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.055148,4.275641,0,0,0,7.306927,52.19223,0.08352945,0,0,0,4.275641
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.055148,4.275641,0,0,0,7.306927,52.19223,0.08352945,0,0,0,4.275641
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,0.2814603,0.2814603,0,0,0,0.2814603,0,0,5.551115E-17,0,0.296274,0.2814603,0,0,7.055148,4.275641,0,0.296274,-0.296274,6.994627,49.96152,0.08352945,0.3096063,0,0,4.275641
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.384341,3.979367,0,0,0,6.994627,49.96152,0.08352945,0,0,0,3.979367
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,0.1759234,0.1759234,0,0,0,0.1759234,0,0,2.775558E-17,0,0.1851825,0.1759234,0,0,7.384341,3.979367,0,0.1851825,-0.1851825,6.799428,48.56724,0.08352945,0.1935158,0,0,3.979367
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.590099,3.794185,0,0,0,6.799428,48.56724,0.08352945,0,0,0,3.794185
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27424,0.02071756,0.09298039,0,0,0,0,0,0,0,0,0,0.09298039,0,0,0,0,7.590099,3.794185,0.09298039,0,0.09298039,6.887637,49.1973,0.0835238,0,0.07438432,0,3.887165
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.3326,0.2429015,1.090142,1.263703,1.263703,0,0,0,1.263703,86.26566,0,0,1.090142,1.330214,1.263703,0,0,7.497119,3.877867,0,0.2400721,-0.2400721,6.634578,47.38975,0.0835238,1.390074,0.8721136,0,4.968009
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53233,0.3224783,1.447283,2.968867,2.968867,0,0,0,2.968867,48.74865,0,0,1.447283,3.125123,2.968867,0,0,7.763866,3.637795,0,1.67784,-1.67784,4.865979,34.75692,0.0835238,3.265754,1.157826,0,5.085078
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09773,0.6184286,2.775508,0.5354519,0.5354519,0,0,0,0.5354519,518.3486,0,0,2.775508,0.5636336,0.5354519,0,0,9.628133,1.959955,2.211874,0,2.211874,6.964347,49.74524,0.08338954,0.5889971,2.220406,0,4.735462
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51845,0.7803712,3.502306,1.603255,1.603255,0,0,0,1.603255,218.4497,0,0,3.502306,1.687637,1.603255,0,0,7.416259,3.950641,1.814669,0,1.814669,8.685894,62.04197,0.08327971,1.76358,2.801845,0,7.452948
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13162,0.7896623,3.544004,0.2776429,0.2776429,0,0,0,0.2776429,1276.461,0,0,3.544004,0.2922557,0.2776429,0,0,5.601589,5.583844,3.251749,0,3.251749,11.77077,84.07678,0.08308362,0.3054072,2.835203,0,9.127848
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45349,0.8578601,3.850076,1.999634,1.999634,0,0,0,1.999634,192.539,0,0,3.850076,2.104878,1.999634,0,0,2.349841,8.510417,1.745198,0,1.745198,13.42641,95.90276,0.08297876,2.199597,3.080061,0,12.36049
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81411,0.6076763,2.727252,1.957194,1.957194,0,0,0,1.957194,139.345,0.06240462,0,2.727252,2.060205,1.957194,0,0,0.6046423,10.0811,0.6046423,0,0.6046423,14.00003,100,0.0829425,2.152914,2.181801,0,12.80835
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.06459,0.5191593,2.329987,1.269516,1.269516,0,0,0,1.269516,183.5335,0.9936546,0,2.329987,1.336332,1.269516,0,0,0,10.62527,0,0,0,14.00003,100,0.0829425,1.396467,1.86399,0,12.95526
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.59316,0.569901,2.557716,1.326674,1.326674,0,0,0,1.326674,192.7915,1.161216,0,2.557716,1.396499,1.326674,0,0,0,10.62527,0,0,0,14.00003,100,0.0829425,1.459342,2.046173,0,13.18299
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00666,0.2324583,1.043273,2.707337,2.707337,0,0,0,2.707337,38.53503,0,0,1.043273,2.849828,2.707337,0,0,0,10.62527,0,1.806555,-1.806555,12.09575,86.39805,0.0829425,2.978071,0.8346184,0,11.66855
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.7979,0.1543588,0.6927621,1.071043,1.071043,0,0,0,1.071043,64.68105,0,2.220446E-16,0.6927621,1.127414,1.071043,0,0,2.007284,8.818719,0,0.4346521,-0.4346521,11.63759,83.12547,0.0829425,1.178148,0.5542096,0,9.511481
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73697,0.02852229,0.128008,0.507138,0.507138,0,0,0,0.507138,25.24126,0,0,0.128008,0.5338295,0.507138,0,0,2.490231,8.384067,0,0.4058215,-0.4058215,11.20981,80.06995,0.0829425,0.5578519,0.1024064,0,8.512074
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,0.5767119,0.5767119,0,0,0,0.5767119,0,0,0,0,0.6070651,0.5767119,0,0,2.941143,7.978245,0,0.6070651,-0.6070651,10.56991,75.49922,0.0829425,0.6343831,0,0,7.978245
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,2.962816,2.962816,0,0,0,2.962816,0,0,0,0,3.118754,2.962816,0,0,3.61566,7.37118,0,3.118754,-3.118754,7.282456,52.01744,0.0829425,3.259098,0,0,7.37118
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,0.1115469,0.1115469,0,0,0,0.1115469,0,0,1.387779E-17,0,0.1174178,0.1115469,0,0,7.080942,4.252426,0,0.1174178,-0.1174178,7.158687,51.13338,0.0829425,0.1227016,0,0,4.252426
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,0.02576923,0.02576923,0,0,0,0.02576923,0,0,3.469447E-18,0,0.0271255,0.02576923,0,0,7.211406,4.135008,0,0.0271255,-0.0271255,7.130095,50.92914,0.0829425,0.02834615,0,0,4.135008
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,0.1673495,0.1673495,0,0,0,0.1673495,0,0,0,0,0.1761573,0.1673495,0,0,7.241546,4.107883,0,0.1761573,-0.1761573,6.944408,49.60282,0.0829425,0.1840844,0,0,4.107883
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,0.07636425,0.07636425,0,0,0,0.07636425,0,0,0,0,0.08038342,0.07636425,0,0,7.437276,3.931726,0,0.08038342,-0.08038342,6.859677,48.99759,0.0829425,0.08400068,0,0,3.931726
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,0.2171424,0.2171424,0,0,0,0.2171424,0,0,2.775558E-17,0,0.2285709,0.2171424,0,0,7.526591,3.851342,0,0.2285709,-0.2285709,6.618742,47.27663,0.0829425,0.2388566,0,0,3.851342
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.780559,3.622771,0,0,0,6.618742,47.27663,0.0829425,0,0,0,3.622771
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,0.2623053,0.2623053,0,0,0,0.2623053,0,0,0,0,0.2761108,0.2623053,0,0,7.780559,3.622771,0,0.2761108,-0.2761108,6.327695,45.19773,0.0829425,0.2885358,0,0,3.622771
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.087349,3.34666,0,0,0,6.327695,45.19773,0.0829425,0,0,0,3.34666
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,0.26961,0.26961,0,0,0,0.26961,0,0,0,0,0.2838,0.26961,0,0,8.087349,3.34666,0,0.2838,-0.2838,6.028544,43.06094,0.0829425,0.296571,0,0,3.34666
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30257,0.01806895,0.08109343,0,0,0,0,0,0,0,0,0,0.08109343,0,0,0,0,8.402682,3.06286,0.08109343,0,0.08109343,6.105476,43.61045,0.08293764,0,0.06487475,0,3.143954
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37647,0.2542374,1.141017,0,0,0,0,0,0,0,0,0,1.141017,0,0,0,0,8.321589,3.135844,1.141017,0,1.141017,7.18794,51.34233,0.08286929,0,0.912814,0,4.276862
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59322,0.4992609,2.240683,2.009685,2.009685,0,0,0,2.009685,111.4942,0,0,2.240683,2.115458,2.009685,0,0,7.180571,4.16276,0.1252248,0,0.1252248,7.306739,52.19089,0.0828618,2.210654,1.792547,0,6.403443
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17941,0.7275499,3.265244,1.195085,1.195085,0,0,0,1.195085,273.2228,0,0,3.265244,1.257984,1.195085,0,0,7.055346,4.275463,2.00726,0,2.00726,9.210993,65.79268,0.08274186,1.314593,2.612195,0,7.540707
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62803,0.8954726,4.018881,0.5413872,0.5413872,0,0,0,0.5413872,742.3303,0,0,4.018881,0.5698813,0.5413872,0,0,5.048086,6.081997,3.449,0,3.449,12.483,89.16412,0.08253659,0.5955259,3.215105,0,10.10088
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27738,0.98389,4.415698,1.251398,1.251398,0,0,0,1.251398,352.8611,1.499351,0,4.415698,1.317261,1.251398,0,0,1.599086,9.186097,1.599086,0,1.599086,14.00003,100,0.08244176,1.376538,3.532559,0,13.6018
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61436,1.001642,4.495367,0,0,0,0,0,0,0,4.495367,0,4.495367,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08244176,0,3.596293,0,15.12064
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92804,0.9157935,4.110082,0,0,0,0,0,0,0,4.110082,0,4.110082,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08244176,0,3.288065,0,14.73536
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.12739,0.8540695,3.833064,0.7782388,0.7782388,0,0,0,0.7782388,492.5305,3.013865,0,3.833064,0.8191987,0.7782388,0,0,0,10.62527,0,0,0,14.00003,100,0.08244176,0.8560627,3.066451,0,14.45834
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62217,0.6109559,2.74197,0.7166103,0.7166103,0,0,0,0.7166103,382.6306,1.987643,0,2.74197,0.7543266,0.7166103,0,0,0,10.62527,0,0,0,14.00003,100,0.08244176,0.7882712,2.193576,0,13.36724
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01237,0.369617,1.658841,2.130025,2.130025,0,0,0,2.130025,77.87897,0,4.440892E-16,1.658841,2.242131,2.130025,0,0,0,10.62527,0,0.58329,-0.58329,13.38519,95.60828,0.08244176,2.343027,1.327073,0,12.28412
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.7855,0.2100489,0.9426996,1.133958,1.133958,0,0,0,1.133958,83.13351,0,0,0.9426996,1.193641,1.133958,0,0,0.6481001,10.04198,0,0.250941,-0.250941,13.12067,93.71889,0.08244176,1.247354,0.7541596,0,10.98468
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70872,0.02865796,0.1286169,0,0,0,0,0,0,0,0,0,0.1286169,0,0,0,0,0.9269234,9.791043,0.1286169,0,0.1286169,13.24269,94.59044,0.08243415,0,0.1028935,0,9.91966
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7983065,9.906798,0,0,0,13.24269,94.59044,0.08243415,0,0,0,9.906798
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,1.615467,1.615467,0,0,0,1.615467,0,0,2.220446E-16,0,1.700492,1.615467,0,0,0.7983065,9.906798,0,1.700492,-1.700492,11.45021,81.78707,0.08243415,1.777014,0,0,9.906798
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,2.251547,2.251547,0,0,0,2.251547,0,0,4.440892E-16,0,2.370049,2.251547,0,0,2.687742,8.206306,0,2.370049,-2.370049,8.951962,63.94246,0.08243415,2.476701,0,0,8.206306
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,0.02834509,0.02834509,0,0,0,0.02834509,0,0,3.469447E-18,0,0.02983694,0.02834509,0,0,5.321129,5.836258,0,0.02983694,-0.02983694,8.92051,63.7178,0.08243415,0.0311796,0,0,5.836258
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,0.4460696,0.4460696,0,0,0,0.4460696,0,0,5.551115E-17,0,0.4695469,0.4460696,0,0,5.354281,5.806421,0,0.4695469,-0.4695469,8.425565,60.18248,0.08243415,0.4906766,0,0,5.806421
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,0.08944666,0.08944666,0,0,0,0.08944666,0,0,1.387779E-17,0,0.09415438,0.08944666,0,0,5.876,5.336874,0,0.09415438,-0.09415438,8.326317,59.47358,0.08243415,0.09839133,0,0,5.336874
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,0.2024696,0.2024696,0,0,0,0.2024696,0,0,2.775558E-17,0,0.2131259,0.2024696,0,0,5.980617,5.24272,0,0.2131259,-0.2131259,8.101663,57.8689,0.08243415,0.2227166,0,0,5.24272
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,0.1027524,0.1027524,0,0,0,0.1027524,0,0,0,0,0.1081605,0.1027524,0,0,6.217423,5.029593,0,0.1081605,-0.1081605,7.987652,57.05454,0.08243415,0.1130277,0,0,5.029593
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.337601,4.921433,0,0,0,7.987652,57.05454,0.08243415,0,0,0,4.921433
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,0.4436047,0.4436047,0,0,0,0.4436047,0,0,5.551115E-17,0,0.4669524,0.4436047,0,0,6.337601,4.921433,0,0.4669524,-0.4669524,7.49544,53.53875,0.08243415,0.4879652,0,0,4.921433
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,0.03811648,0.03811648,0,0,0,0.03811648,0,0,6.938894E-18,0,0.04012261,0.03811648,0,0,6.856437,4.454481,0,0.04012261,-0.04012261,7.453147,53.23666,0.08243415,0.04192813,0,0,4.454481
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.3326,0.02570436,0.1153612,0,0,0,0,0,0,0,0,0,0.1153612,0,0,0,0,6.901018,4.414358,0.1153612,0,0.1153612,7.562589,54.01838,0.08242732,0,0.09228894,0,4.529719
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.42152,0.1284075,0.5762931,0.2620197,0.2620197,0,0,0,0.2620197,219.9426,0,0,0.5762931,0.2758102,0.2620197,0,0,6.785656,4.518183,0.3004828,0,0.3004828,7.847652,56.05454,0.08240952,0.2882217,0.4610344,0,5.094476
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65465,0.3280814,1.472429,0,0,0,0,0,0,0,0,0,1.472429,0,0,0,0,6.485174,4.788618,1.472429,0,1.472429,9.244521,66.03216,0.08232247,0,1.177944,0,6.261047
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.26076,0.4086133,1.833856,0.7366354,0.7366354,0,0,0,0.7366354,248.9504,0,0,1.833856,0.7754057,0.7366354,0,0,5.012744,6.113804,1.058451,0,1.058451,10.24866,73.20454,0.08226001,0.810299,1.467085,0,7.94766
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73594,0.5033582,2.259072,0,0,0,0,0,0,0,0,0,2.259072,0,0,0,0,3.954294,7.06641,2.259072,0,2.259072,12.3918,88.51267,0.082127,0,1.807257,0,9.325481
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41917,0.7550265,3.388559,1.262603,1.262603,0,0,0,1.262603,268.3788,0.3642808,0,3.388559,1.329056,1.262603,0,0,1.695222,9.099574,1.695222,0,1.695222,14.00003,100,0.08202747,1.388863,2.710847,0,12.48813
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.7689,0.7908389,3.549285,1.091802,1.091802,0,0,0,1.091802,325.0852,2.40002,0,3.549285,1.149265,1.091802,0,0,0,10.62527,0,0,0,14.00003,100,0.08202747,1.200982,2.839428,0,14.17456
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03626,0.5925753,2.659478,0,0,0,0,0,0,0,2.659478,0,2.659478,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08202747,0,2.127582,0,13.28475
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18583,0.6127616,2.750074,0.6358544,0.6358544,0,0,0,0.6358544,432.5006,2.080754,0,2.750074,0.6693204,0.6358544,0,0,0,10.62527,0,0,0,14.00003,100,0.08202747,0.6994398,2.200059,0,13.37535
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64774,0.5350896,2.401482,1.920653,1.920653,0,0,0,1.920653,125.0347,0.3797424,0,2.401482,2.021739,1.920653,0,0,0,10.62527,0,0,0,14.00003,100,0.08202747,2.112718,1.921185,0,13.02676
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01533,0.1489536,0.6685036,0.1060414,0.1060414,0,0,0,0.1060414,630.4177,0.5568811,0,0.6685036,0.1116225,0.1060414,0,0,0,10.62527,0,0,0,14.00003,100,0.08202747,0.1166455,0.5348029,0,11.29378
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.7709,0.05123566,0.2299457,1.811026,1.811026,0,0,0,1.811026,12.69698,0,2.220446E-16,0.2299457,1.906343,1.811026,0,0,0,10.62527,0,1.676397,-1.676397,12.23295,87.37804,0.08202747,1.992128,0.1839565,0,10.85522
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67877,0.02993852,0.1343641,0,0,0,0,0,0,0,0,0,0.1343641,0,0,0,0,1.862664,8.948876,0.1343641,0,0.1343641,12.36042,88.28853,0.08201959,0,0.1074913,0,9.083241
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.7283,9.069804,0,0,0,12.36042,88.28853,0.08201959,0,0,0,9.069804
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.7283,9.069804,0,0,0,12.36042,88.28853,0.08201959,0,0,0,9.069804
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.7283,9.069804,0,0,0,12.36042,88.28853,0.08201959,0,0,0,9.069804
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,0.3212585,0.3212585,0,0,0,0.3212585,0,0,5.551115E-17,0,0.3381668,0.3212585,0,0,1.7283,9.069804,0,0.3381668,-0.3381668,12.00396,85.7424,0.08201959,0.3533843,0,0,9.069804
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,0.3461567,0.3461567,0,0,0,0.3461567,0,0,0,0,0.3643754,0.3461567,0,0,2.104041,8.731638,0,0.3643754,-0.3643754,11.61987,82.99894,0.08201959,0.3807724,0,0,8.731638
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,0.01356801,0.01356801,0,0,0,0.01356801,0,0,1.734723E-18,0,0.01428211,0.01356801,0,0,2.508902,8.367262,0,0.01428211,-0.01428211,11.60482,82.8914,0.08201959,0.01492481,0,0,8.367262
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,0.7118517,0.7118517,0,0,0,0.7118517,0,0,1.110223E-16,0,0.7493176,0.7118517,0,0,2.524771,8.35298,0,0.7493176,-0.7493176,10.81497,77.24963,0.08201959,0.7830369,0,0,8.35298
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,0.4782899,0.4782899,0,0,0,0.4782899,0,0,5.551115E-17,0,0.503463,0.4782899,0,0,3.357346,7.603662,0,0.503463,-0.503463,10.28427,73.45895,0.08201959,0.5261189,0,0,7.603662
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,0.4946701,0.4946701,0,0,0,0.4946701,0,0,5.551115E-17,0,0.5207053,0.4946701,0,0,3.91675,7.1002,0,0.5207053,-0.5207053,9.735401,69.53844,0.08201959,0.5441371,0,0,7.1002
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,0.4799283,0.4799283,0,0,0,0.4799283,0,0,5.551115E-17,0,0.5051877,0.4799283,0,0,4.495311,6.579494,0,0.5051877,-0.5051877,9.202887,65.73477,0.08201959,0.5279211,0,0,6.579494
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,0.2863949,0.2863949,0,0,0,0.2863949,0,0,5.551115E-17,0,0.3014683,0.2863949,0,0,5.056631,6.074306,0,0.3014683,-0.3014683,8.885111,63.46495,0.08201959,0.3150344,0,0,6.074306
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36425,0.01383241,0.06207987,0.06640356,0.06640356,0,0,0,0.06640356,93.48878,0,0,0.06207987,0.06989849,0.06640356,0,0,5.391595,5.772838,0,0.00781861,-0.00781861,8.87687,63.40609,0.08201959,0.07304391,0.0496639,0,5.834918
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46763,0.2118567,0.9508129,1.550294,1.550294,0,0,0,1.550294,61.33114,0,0,0.9508129,1.631888,1.550294,0,0,5.400283,5.765019,0,0.6810755,-0.6810755,8.158954,58.27812,0.08201959,1.705323,0.7606503,0,6.715832
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71651,0.431649,1.93724,1.093044,1.093044,0,0,0,1.093044,177.2335,0,0,1.93724,1.150573,1.093044,0,0,6.157033,5.083944,0.7866676,0,0.7866676,8.905252,63.60881,0.0819735,1.202349,1.549792,0,7.021184
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34167,0.6929539,3.109977,1.20136,1.20136,0,0,0,1.20136,258.8713,0,0,3.109977,1.26459,1.20136,0,0,5.370366,5.791945,1.845387,0,1.845387,10.65594,76.11371,0.08186557,1.321496,2.487982,0,8.901922
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84206,0.8550295,3.837373,0.4926826,0.4926826,0,0,0,0.4926826,778.873,0,0,3.837373,0.5186133,0.4926826,0,0,3.524978,7.452794,3.318759,0,3.318759,13.80439,98.6026,0.08167218,0.5419509,3.069898,0,11.29017
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55691,0.8916722,4.001825,2.492136,2.492136,0,0,0,2.492136,160.5781,1.172305,0,4.001825,2.623301,2.492136,0,0,0.2062191,10.43968,0.2062191,0,0.2062191,14.00003,100,0.0816602,2.741349,3.20146,0,14.4415
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91706,0.786594,3.530234,1.099654,1.099654,0,0,0,1.099654,321.0313,2.372704,0,3.530234,1.157531,1.099654,0,0,0,10.62527,0,0,0,14.00003,100,0.0816602,1.209619,2.824187,0,14.15551
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13875,0.9225492,4.140401,0,0,0,0,0,0,0,4.140401,0,4.140401,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.0816602,0,3.31232,0,14.76567
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.23989,0.8311486,3.730195,1.606435,1.606435,0,0,0,1.606435,232.2034,2.039211,0,3.730195,1.690984,1.606435,0,0,0,10.62527,0,0,0,14.00003,100,0.0816602,1.767078,2.984156,0,14.35547
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.6699,0.6749117,3.029003,0.2463443,0.2463443,0,0,0,0.2463443,1229.581,2.769694,0,3.029003,0.2593098,0.2463443,0,0,0,10.62527,0,0,0,14.00003,100,0.0816602,0.2709788,2.423203,0,13.65428
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01556,0.3891414,1.746467,0.1067071,0.1067071,0,0,0,0.1067071,1636.693,1.634143,0,1.746467,0.1123232,0.1067071,0,0,0,10.62527,0,0,0,14.00003,100,0.0816602,0.1173778,1.397173,0,12.37174
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75414,0.1939601,0.8704932,0,0,0,0,0,0,0,0.8704932,0,0.8704932,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.0816602,0,0.6963945,0,11.49577
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64719,0.03022958,0.1356704,1.634547,1.634547,0,0,0,1.634547,8.300182,0,2.220446E-16,0.1356704,1.720576,1.634547,0,0,0,10.62527,0,1.584905,-1.584905,12.32939,88.0669,0.0816602,1.798002,0.1085363,0,10.76094
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,0.5728875,0.5728875,0,0,0,0.5728875,0,0,1.110223E-16,0,0.6030396,0.5728875,0,0,1.761006,9.040369,0,0.6030396,-0.6030396,11.69373,83.52649,0.0816602,0.6301763,0,0,9.040369
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,0.1471406,0.1471406,0,0,0,0.1471406,0,0,2.775558E-17,0,0.1548848,0.1471406,0,0,2.43105,8.437329,0,0.1548848,-0.1548848,11.53047,82.36033,0.0816602,0.1618547,0,0,8.437329
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,2.90133,2.90133,0,0,0,2.90133,0,0,4.440892E-16,0,3.054031,2.90133,0,0,2.603144,8.282445,0,3.054031,-3.054031,8.311237,59.36586,0.0816602,3.191463,0,0,8.282445
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,0.6392792,0.6392792,0,0,0,0.6392792,0,0,1.110223E-16,0,0.6729255,0.6392792,0,0,5.996512,5.228414,0,0.6729255,-0.6729255,7.601912,54.29926,0.0816602,0.7032071,0,0,5.228414
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,0.0602616,0.0602616,0,0,0,0.0602616,0,0,0,0,0.06343327,0.0602616,0,0,6.744207,4.555488,0,0.06343327,-0.06343327,7.535047,53.82166,0.0816602,0.06628776,0,0,4.555488
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,0.2853895,0.2853895,0,0,0,0.2853895,0,0,5.551115E-17,0,0.3004099,0.2853895,0,0,6.814688,4.492054,0,0.3004099,-0.3004099,7.218387,51.5598,0.0816602,0.3139284,0,0,4.492054
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,0.2302681,0.2302681,0,0,0,0.2302681,0,0,0,0,0.2423875,0.2302681,0,0,7.148477,4.191645,0,0.2423875,-0.2423875,6.962888,49.73482,0.0816602,0.2532949,0,0,4.191645
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,0.2747031,0.2747031,0,0,0,0.2747031,0,0,5.551115E-17,0,0.2891612,0.2747031,0,0,7.417797,3.949257,0,0.2891612,-0.2891612,6.658086,47.55766,0.0816602,0.3021735,0,0,3.949257
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.739087,3.660096,0,0,0,6.658086,47.55766,0.0816602,0,0,0,3.660096
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,0.1834621,0.1834621,0,0,0,0.1834621,0,0,0,0,0.193118,0.1834621,0,0,7.739087,3.660096,0,0.193118,-0.193118,6.454521,46.10363,0.0816602,0.2018083,0,0,3.660096
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,0.2810418,0.2810418,0,0,0,0.2810418,0,0,5.551115E-17,0,0.2958334,0.2810418,0,0,7.953662,3.466978,0,0.2958334,-0.2958334,6.142685,43.87624,0.0816602,0.309146,0,0,3.466978
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39747,0.02557327,0.1147728,0.0492135,0.0492135,0,0,0,0.0492135,233.2141,0,0,0.1147728,0.05180368,0.0492135,0,0,8.282366,3.171145,0.06296915,0,0.06296915,6.202424,44.30294,0.08165654,0.05413485,0.09181827,0,3.285918
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51475,0.2028986,0.9106088,1.095804,1.095804,0,0,0,1.095804,83.09959,0,0,0.9106088,1.153478,1.095804,0,0,8.219397,3.227817,0,0.2428693,-0.2428693,5.946417,42.47432,0.08165654,1.205385,0.7284871,0,4.138426
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77871,0.4381126,1.966249,3.486538,3.486538,1.25,0,0.50625,3.486538,56.39547,0,0,1.966249,2.354251,2.236538,0,0,8.489252,2.984948,0,0.3880011,-0.3880011,5.537427,39.55297,0.08165654,3.835192,1.573,5,4.951197
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42204,0.5540661,2.486648,0.955161,0.955161,4.460424,0,1.382696,0.955161,260.3381,0,0,2.486648,0,0,3.505263,3.33,8.920364,2.596946,5.816648,0,5.816648,11.05558,78.96831,0.08201008,1.050677,1.989319,5,5.083595
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94627,0.8700793,3.904916,0.4500045,0.4500045,1.25,0,0.50625,0.4500045,867.7503,1.601195,0,3.904916,0,0,0,0,3.103716,7.83193,3.103716,0,3.103716,14.00003,100,0.08183009,0.495005,3.123933,5,11.73685
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69047,0.9918928,4.451615,1.592988,1.592988,0,0,0,1.592988,279.4505,2.774785,0,4.451615,1.67683,1.592988,0,0,0,10.62527,0,0,0,14.00003,100,0.08183009,1.752287,3.561292,0,15.07689
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.05881,1.013454,4.548381,1.252231,1.252231,0,0,0,1.252231,363.2223,3.230243,0,4.548381,1.318137,1.252231,0,0,0,10.62527,0,0,0,14.00003,100,0.08183009,1.377454,3.638705,0,15.17365
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23545,0.8208406,3.683933,0.81115,0.81115,0,0,0,0.81115,454.1617,2.830091,0,3.683933,0.853842,0.81115,0,0,0,10.62527,0,0,0,14.00003,100,0.08183009,0.892265,2.947146,0,14.30921
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28955,0.6676128,2.996246,0,0,0,0,0,0,0,2.996246,0,2.996246,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08183009,0,2.396997,0,13.62152
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68864,0.423621,1.901211,0.5095596,0.5095596,0,0,0,0.5095596,373.1087,1.364833,0,1.901211,0.5363786,0.5095596,0,0,0,10.62527,0,0,0,14.00003,100,0.08183009,0.5605156,1.520969,0,12.52649
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01308,0.2184461,0.9803861,0,0,0,0,0,0,0,0.9803861,0,0.9803861,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08183009,0,0.7843089,0,11.60566
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73527,0.1894134,0.8500872,1.496542,1.496542,0,0,0,1.496542,56.80342,0,0,0.8500872,1.575308,1.496542,0,0,0,10.62527,0,0.7252205,-0.7252205,13.23558,94.53966,0.08183009,1.646196,0.6800697,0,11.47536
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61404,0.03042902,0.1365655,1.429434,1.429434,0,0,0,1.429434,9.553811,0,0,0.1365655,1.504668,1.429434,0,0,0.8058006,9.900054,0,1.368102,-1.368102,11.79347,84.23891,0.08183009,1.572378,0.1092524,0,10.03662
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,0.9464107,0.9464107,0,0,0,0.9464107,0,0,1.110223E-16,0,0.9962218,0.9464107,0,0,2.325914,8.531952,0,0.9962218,-0.9962218,10.74336,76.73815,0.08183009,1.041052,0,0,8.531952
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,1.148647,1.148647,0,0,0,1.148647,0,0,2.220446E-16,0,1.209102,1.148647,0,0,3.432827,7.53573,0,1.209102,-1.209102,9.468857,67.63455,0.08183009,1.263512,0,0,7.53573
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.776274,6.326627,0,0,0,9.468857,67.63455,0.08183009,0,0,0,6.326627
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,0.1244773,0.1244773,0,0,0,0.1244773,0,0,0,0,0.1310288,0.1244773,0,0,4.776274,6.326627,0,0.1310288,-0.1310288,9.33074,66.64801,0.08183009,0.136925,0,0,6.326627
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,0.3361021,0.3361021,0,0,0,0.3361021,0,0,5.551115E-17,0,0.3537917,0.3361021,0,0,4.921862,6.195599,0,0.3537917,-0.3537917,8.95781,63.98423,0.08183009,0.3697123,0,0,6.195599
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,0.04800551,0.04800551,0,0,0,0.04800551,0,0,6.938894E-18,0,0.05053211,0.04800551,0,0,5.314963,5.841807,0,0.05053211,-0.05053211,8.904546,63.60377,0.08183009,0.05280606,0,0,5.841807
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,0.01677591,0.01677591,0,0,0,0.01677591,0,0,0,0,0.01765885,0.01677591,0,0,5.37111,5.791275,0,0.01765885,-0.01765885,8.885931,63.47081,0.08183009,0.0184535,0,0,5.791275
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.390731,5.773616,0,0,0,8.885931,63.47081,0.08183009,0,0,0,5.773616
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,0.049476,0.049476,0,0,0,0.049476,0,0,6.938894E-18,0,0.05208,0.049476,0,0,5.390731,5.773616,0,0.05208,-0.05208,8.831034,63.07869,0.08183009,0.0544236,0,0,5.773616
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,0.5419828,0.5419828,0,0,0,0.5419828,0,0,1.110223E-16,0,0.5705082,0.5419828,0,0,5.448598,5.721536,0,0.5705082,-0.5705082,8.229666,58.78321,0.08183009,0.5961811,0,0,5.721536
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,0.4798978,0.4798978,0,0,0,0.4798978,0,0,0,0,0.5051556,0.4798978,0,0,6.082496,5.151028,0,0.5051556,-0.5051556,7.697185,54.97978,0.08183009,0.5278875,0,0,5.151028
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.4322,0.02514071,0.1128315,0,0,0,0,0,0,0,0,0,0.1128315,0,0,0,0,6.64378,4.645872,0.1128315,0,0.1128315,7.804226,55.74436,0.08182357,0,0.09026522,0,4.758704
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.5628,0.1844424,0.8277777,0.07101653,0.07101653,0,0,0,0.07101653,1165.613,0,0,0.8277777,0.07475424,0.07101653,0,0,6.530949,4.747421,0.7530234,0,0.7530234,8.518607,60.84707,0.08178002,0.07811818,0.6622221,0,5.575198
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84115,0.3129449,1.404497,0.9742364,0.9742364,0,0,0,0.9742364,144.1638,0,0,1.404497,1.025512,0.9742364,0,0,5.777925,5.425142,0.3789847,0,0.3789847,8.878143,63.41518,0.08175812,1.07166,1.123597,0,6.829638
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.50175,0.2254338,1.011747,0.2996553,0.2996553,0,0,0,0.2996553,337.637,0,0,1.011747,0.3154266,0.2996553,0,0,5.39894,5.766228,0.6963204,0,0.6963204,9.538732,68.13366,0.08171792,0.3296208,0.8093976,0,6.777975
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04844,0.436811,1.960408,1.380594,1.380594,0,0,0,1.380594,141.9975,0,0,1.960408,1.453256,1.380594,0,0,4.70262,6.392916,0.5071513,0,0.5071513,10.01986,71.57027,0.08168866,1.518653,1.568326,0,8.353324
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.81977,0.3426566,1.537843,1.402842,1.402842,0,0,0,1.402842,109.6234,0,0,1.537843,1.476676,1.402842,0,0,4.195468,6.849352,0.06116721,0,0.06116721,10.07789,71.98475,0.08168513,1.543126,1.230274,0,8.387196
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.19411,0.5756716,2.583614,0.4418968,0.4418968,0,0,0,0.4418968,584.6646,0,0,2.583614,0.4651545,0.4418968,0,0,4.134301,6.904403,2.118459,0,2.118459,12.08763,86.34006,0.08156317,0.4860865,2.066891,0,9.488017
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32635,0.6237295,2.799298,0.9834589,0.9834589,0,0,0,0.9834589,284.638,0,0,2.799298,1.03522,0.9834589,0,0,2.015842,8.811016,1.764078,0,1.764078,13.76118,98.29398,0.08146188,1.081805,2.239438,0,11.61031
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33479,0.4535526,2.035544,2.742475,2.742475,0,0,0,2.742475,74.22289,0,4.440892E-16,2.035544,2.886816,2.742475,0,0,0.2517639,10.39869,0,0.8512716,-0.8512716,12.86386,91.88457,0.08146188,3.016722,1.628435,0,12.43423
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70396,0.1391786,0.6246338,0.9749324,0.9749324,0,0,0,0.9749324,64.06944,0,0,0.6246338,1.026245,0.9749324,0,0,1.197621,9.547415,0,0.4016109,-0.4016109,12.44053,88.86075,0.08146188,1.072426,0.499707,0,10.17205
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00793,0.2194453,0.9848706,0,0,0,0,0,0,0,0,0,0.9848706,0,0,0,0,1.643856,9.145804,0.9848706,0,0.9848706,13.37486,95.53452,0.08140544,0,0.7878965,0,10.13067
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71432,0.1475553,0.662228,1.028915,1.028915,0,0,0,1.028915,64.36177,0,0,0.662228,1.083069,1.028915,0,0,0.658985,10.03219,0,0.4208406,-0.4208406,12.93126,92.36592,0.08140544,1.131807,0.5297825,0,10.69442
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57938,0.01231597,0.05527407,0,0,0,0,0,0,0,0,0,0.05527407,0,0,0,0,1.126586,9.611347,0.05527407,0,0.05527407,12.98369,92.74048,0.08140227,0,0.04421926,0,9.666621
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,3.233882,3.233882,1.25,0,0.50625,3.233882,0,0,0,0,2.088297,1.983882,0,0,1.071312,9.661094,0,2.088297,-2.088297,10.78243,77.01723,0.08140227,3.55727,0,5,9.661094
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,0.6383976,0.6383976,4.143661,0,1.296219,0.6383976,0,0,0,0,0,0,3.505263,3.33,3.391641,7.572797,3.33,0,3.33,13.94155,99.58231,0.08182804,0.7022374,0,5,7.572797
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,3.775769,3.775769,1.25,0,0.50625,3.775769,0,0,0,0,2.658704,2.525769,0,0,0.06164104,10.5698,0,2.658704,-2.658704,11.13903,79.56435,0.08182804,4.153345,0,5,10.5698
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,0.4693066,0.4693066,3.643787,0,1.159754,0.4693066,0,0,0,0,0,0,3.17448,3.015756,3.015756,7.911094,3.015756,0,3.015756,14.00003,100,0.08216374,0.5162373,0,5,7.911094
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,0.7282044,0.7282044,0,0,0,0.7282044,0,0,1.110223E-16,0,0.7665309,0.7282044,0,0,0,10.62527,0,0.7665309,-0.7665309,13.19203,94.22862,0.08216374,0.8010248,0,0,10.62527
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,0.2094758,0.2094758,0,0,0,0.2094758,0,0,2.775558E-17,0,0.2205008,0.2094758,0,0,0.851701,9.858744,0,0.2205008,-0.2205008,12.95961,92.56842,0.08216374,0.2304233,0,0,9.858744
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,0.4527794,0.4527794,0,0,0,0.4527794,0,0,0,0,0.4766099,0.4527794,0,0,1.096702,9.638243,0,0.4766099,-0.4766099,12.45721,88.97993,0.08216374,0.4980573,0,0,9.638243
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,0.4798504,0.4798504,0,0,0,0.4798504,0,0,1.110223E-16,0,0.5051056,0.4798504,0,0,1.626268,9.161633,0,0.5051056,-0.5051056,11.92479,85.17687,0.08216374,0.5278354,0,0,9.161633
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,0.2305468,0.2305468,0,0,0,0.2305468,0,0,2.775558E-17,0,0.2426808,0.2305468,0,0,2.187497,8.656527,0,0.2426808,-0.2426808,11.66898,83.34968,0.08216374,0.2536014,0,0,8.656527
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,0.6095731,0.6095731,0,0,0,0.6095731,0,0,1.110223E-16,0,0.6416559,0.6095731,0,0,2.457142,8.413846,0,0.6416559,-0.6416559,10.99261,78.51851,0.08216374,0.6705304,0,0,8.413846
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,0.1508645,0.1508645,0,0,0,0.1508645,0,0,2.775558E-17,0,0.1588047,0.1508645,0,0,3.170093,7.77219,0,0.1588047,-0.1588047,10.82522,77.32284,0.08216374,0.1659509,0,0,7.77219
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46837,0.007920607,0.03554768,0.3996711,0.3996711,0,0,0,0.3996711,8.894234,0,0,0.03554768,0.4207065,0.3996711,0,0,3.346543,7.613386,0,0.3851588,-0.3851588,10.41923,74.42289,0.08216374,0.4396383,0.02843815,0,7.648933
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61169,0.2302836,1.033513,1.610726,1.610726,0,0,0,1.610726,64.16442,0,0,1.033513,1.695501,1.610726,0,0,3.774497,7.228227,0,0.661988,-0.661988,9.721429,69.43864,0.08216374,1.771798,0.8268102,0,8.26174
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90374,0.4052456,1.818742,0.2067327,0.2067327,0,0,0,0.2067327,879.7554,0,0,1.818742,0.2176134,0.2067327,0,0,4.510039,6.566239,1.601129,0,1.601129,11.24039,80.28836,0.08207171,0.227406,1.454994,0,8.384981
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58069,0.6893861,3.093965,1.721373,1.721373,0,0,0,1.721373,179.7382,0,0,3.093965,1.811971,1.721373,0,0,2.908911,8.007255,1.281994,0,1.281994,12.4566,88.97553,0.08199817,1.89351,2.475172,0,11.10122
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14846,0.7581207,3.402446,0,0,0,0,0,0,0,1.775529,0,3.402446,0,0,0,0,1.626917,9.161049,1.626917,0,1.626917,14.00003,100,0.08190504,0,2.721956,0,12.56349
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.94469,0.9430098,4.232228,0.7547046,0.7547046,0,0,0,0.7547046,560.7794,3.437802,0,4.232228,0.7944258,0.7547046,0,0,0,10.62527,0,0,0,14.00003,100,0.08190504,0.830175,3.385782,0,14.8575
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32293,0.9053032,4.063001,1.808671,1.808671,0,0,0,1.808671,224.6402,2.159137,0,4.063001,1.903864,1.808671,0,0,0,10.62527,0,0,0,14.00003,100,0.08190504,1.989538,3.250401,0,14.68828
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41141,0.7587836,3.405421,1.148647,1.148647,0,0,0,1.148647,296.4723,2.196318,0,3.405421,1.209103,1.148647,0,0,0,10.62527,0,0,0,14.00003,100,0.08190504,1.263512,2.724337,0,14.03069
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.3756,0.6284403,2.82044,0.7696942,0.7696942,0,0,0,0.7696942,366.4365,2.010236,0,2.82044,0.8102044,0.7696942,0,0,0,10.62527,0,0,0,14.00003,100,0.08190504,0.8466637,2.256352,0,13.44571
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71589,0.4938398,2.216353,0.4643196,0.4643196,0,0,0,0.4643196,477.3335,1.727596,0,2.216353,0.4887575,0.4643196,0,0,0,10.62527,0,0,0,14.00003,100,0.08190504,0.5107515,1.773082,0,12.84163
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00013,0.447633,2.008977,0,0,0,0,0,0,0,2.008977,0,2.008977,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08190504,0,1.607181,0,12.63425
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69136,0.2102111,0.9434274,1.253809,1.253809,0,0,0,1.253809,75.24488,0,0,0.9434274,1.319799,1.253809,0,0,0,10.62527,0,0.376372,-0.376372,13.6033,97.16621,0.08190504,1.37919,0.7547419,0,11.5687
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54327,0.03103647,0.1392917,1.233824,1.233824,0,0,0,1.233824,11.28943,0,0,0.1392917,1.298762,1.233824,0,0,0.4181911,10.2489,0,1.15947,-1.15947,12.38111,88.43631,0.08190504,1.357206,0.1114334,0,10.38819
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,0.6193064,0.6193064,0,0,0,0.6193064,0,0,0,0,0.6519015,0.6193064,0,0,1.706492,9.089432,0,0.6519015,-0.6519015,11.69394,83.528,0.08190504,0.6812371,0,0,9.089432
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,2.176321,2.176321,0,0,0,2.176321,0,0,0,0,2.290864,2.176321,0,0,2.430827,8.437531,0,2.290864,-2.290864,9.27916,66.27959,0.08190504,2.393953,0,0,8.437531
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,1.008285,1.008285,0,0,0,1.008285,0,0,0,0,1.061353,1.008285,0,0,4.976232,6.146666,0,1.061353,-1.061353,8.160396,58.28843,0.08190504,1.109114,0,0,6.146666
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,0.2679805,0.2679805,0,0,0,0.2679805,0,0,5.551115E-17,0,0.2820847,0.2679805,0,0,6.155512,5.085313,0,0.2820847,-0.2820847,7.863053,56.16455,0.08190504,0.2947785,0,0,5.085313
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.46894,4.803228,0,0,0,7.863053,56.16455,0.08190504,0,0,0,4.803228
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.46894,4.803228,0,0,0,7.863053,56.16455,0.08190504,0,0,0,4.803228
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,0.08021675,0.08021675,0,0,0,0.08021675,0,0,1.387779E-17,0,0.08443868,0.08021675,0,0,6.46894,4.803228,0,0.08443868,-0.08443868,7.774046,55.52879,0.08190504,0.08823843,0,0,4.803228
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,0.1166488,0.1166488,0,0,0,0.1166488,0,0,1.387779E-17,0,0.1227882,0.1166488,0,0,6.562761,4.71879,0,0.1227882,-0.1227882,7.644617,54.60429,0.08190504,0.1283137,0,0,4.71879
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,0.0293967,0.0293967,0,0,0,0.0293967,0,0,3.469447E-18,0,0.0309439,0.0293967,0,0,6.699192,4.596001,0,0.0309439,-0.0309439,7.611999,54.37131,0.08190504,0.03233637,0,0,4.596001
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,0.2695401,0.2695401,0,0,0,0.2695401,0,0,5.551115E-17,0,0.2837265,0.2695401,0,0,6.733574,4.565057,0,0.2837265,-0.2837265,7.312925,52.23507,0.08190504,0.2964942,0,0,4.565057
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,0.2270615,0.2270615,0,0,0,0.2270615,0,0,0,0,0.2390122,0.2270615,0,0,7.048826,4.281331,0,0.2390122,-0.2390122,7.060984,50.4355,0.08190504,0.2497677,0,0,4.281331
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50592,0.02462043,0.1104965,0,0,0,0,0,0,0,0,0,0.1104965,0,0,0,0,7.314395,4.042319,0.1104965,0,0.1104965,7.16581,51.18425,0.08189872,0,0.0883972,0,4.152815
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66135,0.09458929,0.4245167,1.904598,1.904598,0,0,0,1.904598,22.28904,0,2.220446E-16,0.4245167,2.00484,1.904598,0,0,7.203898,4.141766,0,1.580324,-1.580324,5.500002,39.28565,0.08189872,2.095058,0.3396134,0,4.566282
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.9664,0.2320035,1.041232,1.621201,1.621201,0,0,0,1.621201,64.22594,0,0,1.041232,1.706528,1.621201,0,0,8.959813,2.561442,0,0.6652958,-0.6652958,4.798719,34.2765,0.08189872,1.783321,0.8329854,0,3.602674
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65877,0.3270875,1.467969,1.407091,1.407091,0,0,0,1.407091,104.3265,0,0,1.467969,1.481149,1.407091,0,0,9.699031,1.896146,0,0.01317999,-0.01317999,4.784826,34.17726,0.08189872,1.5478,1.174375,0,3.364115
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24621,0.4377092,1.964439,0.4983076,0.4983076,0,0,0,0.4983076,394.2222,0,0,1.964439,0.5245343,0.4983076,0,0,9.713675,1.882966,1.439904,0,1.439904,6.15084,43.93448,0.08181648,0.5481383,1.571551,0,3.847405
