Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06516,0.512202,2.298763,0.6798471,0.6798471,0,0,0,0.6798471,338.1294,0,0,2.298763,0.7156285,0.6798471,0,0,8.273771,3.17888,1.583134,0,1.583134,7.652732,54.66227,0.08172625,0.7478318,1.83901,0,5.477643
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44523,0.536223,2.406569,1.090151,1.090151,0,0,0,1.090151,220.7556,0,0,2.406569,1.147527,1.090151,0,0,6.690637,4.603701,1.259041,0,1.259041,8.847164,63.1939,0.08165464,1.199166,1.925255,0,7.01027
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49061,0.5784507,2.596087,1.256449,1.256449,0,0,0,1.256449,206.621,0,0,2.596087,1.322578,1.256449,0,0,5.431595,5.736838,1.273509,0,1.273509,10.05532,71.82358,0.08158233,1.382094,2.076869,0,8.332925
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41197,0.4183435,1.877525,0.9223316,0.9223316,0,0,0,0.9223316,203.563,0,0,1.877525,0.9708753,0.9223316,0,0,4.158086,6.882997,0.9066501,0,0.9066501,10.91545,77.96731,0.08153093,1.014565,1.50202,0,8.760522
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72442,0.1673826,0.7512129,0.3879429,0.3879429,0,0,0,0.3879429,193.6401,0,0,0.7512129,0.4083609,0.3879429,0,0,3.251436,7.698982,0.342852,0,0.342852,11.2407,80.29057,0.0815115,0.4267372,0.6009703,0,8.450194
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98972,0.1885201,0.846078,0.8933207,0.8933207,0,0,0,0.8933207,94.71157,0,0,0.846078,0.9403375,0.8933207,0,0,2.908584,8.007548,0,0.0942595,-0.0942595,11.14135,79.58087,0.0815115,0.9826527,0.6768624,0,8.853626
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66642,0.1301195,0.5839761,0,0,0,0,0,0,0,0,0,0.5839761,0,0,0,0,3.013317,7.913289,0.5839761,0,0.5839761,11.69535,83.53807,0.08147845,0,0.4671809,0,8.497265
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50578,0.02442745,0.1096304,1.223114,1.223114,0,0,0,1.223114,8.963222,0,2.220446E-16,0.1096304,1.287488,1.223114,0,0,2.429341,8.438868,0,1.177858,-1.177858,10.45378,74.66972,0.08147845,1.345425,0.08770432,0,8.548498
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,1.432697,1.432697,0,0,0,1.432697,0,0,2.220446E-16,0,1.508102,1.432697,0,0,3.738072,7.26101,0,1.508102,-1.508102,8.864102,63.31489,0.08147845,1.575967,0,0,7.26101
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.413741,5.752907,0,0,0,8.864102,63.31489,0.08147845,0,0,0,5.752907
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,0.3944804,0.3944804,0,0,0,0.3944804,0,0,0,0,0.4152425,0.3944804,0,0,5.413741,5.752907,0,0.4152425,-0.4152425,8.426398,60.18844,0.08147845,0.4339284,0,0,5.752907
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,0.2803823,0.2803823,0,0,0,0.2803823,0,0,0,0,0.2951393,0.2803823,0,0,5.875121,5.337665,0,0.2951393,-0.2951393,8.115294,57.96627,0.08147845,0.3084205,0,0,5.337665
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,0.5058178,0.5058178,0,0,0,0.5058178,0,0,1.110223E-16,0,0.5324397,0.5058178,0,0,6.203054,5.042526,0,0.5324397,-0.5324397,7.554054,53.95742,0.08147845,0.5563995,0,0,5.042526
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,0.4046401,0.4046401,0,0,0,0.4046401,0,0,0,0,0.425937,0.4046401,0,0,6.794653,4.510086,0,0.425937,-0.425937,7.105077,50.75045,0.08147845,0.4451041,0,0,4.510086
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,0.193606,0.193606,0,0,0,0.193606,0,0,2.775558E-17,0,0.2037958,0.193606,0,0,7.267917,4.084149,0,0.2037958,-0.2037958,6.890257,49.21602,0.08147845,0.2129666,0,0,4.084149
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,0.1354897,0.1354897,0,0,0,0.1354897,0,0,0,0,0.1426208,0.1354897,0,0,7.494357,3.880353,0,0.1426208,-0.1426208,6.739922,48.1422,0.08147845,0.1490387,0,0,3.880353
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,0.1348335,0.1348335,0,0,0,0.1348335,0,0,2.775558E-17,0,0.14193,0.1348335,0,0,7.652824,3.737732,0,0.14193,-0.14193,6.590314,47.07358,0.08147845,0.1483168,0,0,3.737732
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.810524,3.595803,0,0,0,6.590314,47.07358,0.08147845,0,0,0,3.595803
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,0.1764739,0.1764739,0,0,0,0.1764739,0,0,2.775558E-17,0,0.185762,0.1764739,0,0,7.810524,3.595803,0,0.185762,-0.185762,6.394504,45.67494,0.08147845,0.1941213,0,0,3.595803
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54479,0.01671461,0.07501518,0,0,0,0,0,0,0,0,0,0.07501518,0,0,0,0,8.016927,3.41004,0.07501518,0,0.07501518,6.46567,46.18326,0.08147421,0,0.06001214,0,3.485056
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.71171,0.2132357,0.9570017,0.552982,0.552982,0,0,0,0.552982,173.062,0,0,0.9570017,0.5820863,0.552982,0,0,7.941911,3.477554,0.3749154,0,0.3749154,6.821345,48.7238,0.081453,0.6082802,0.7656014,0,4.434556
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02903,0.4082312,1.832142,0,0,0,0,0,0,0,0,0,1.832142,0,0,0,0,7.566996,3.814978,1.832142,0,1.832142,8.559467,61.13893,0.08134952,0,1.465713,0,5.64712
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73586,0.5046607,2.264917,0.8126736,0.8126736,0,0,0,0.8126736,278.6995,0,0,2.264917,0.8554459,0.8126736,0,0,5.734854,5.463905,1.409471,0,1.409471,9.896609,70.68993,0.0812701,0.8939409,1.811934,0,7.728823
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.34159,0.7304853,3.278418,0.4282803,0.4282803,0,0,0,0.4282803,765.4843,0,0,3.278418,0.4508213,0.4282803,0,0,4.325383,6.73243,2.827597,0,2.827597,12.5791,89.85056,0.08111122,0.4711083,2.622735,0,10.01085
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18107,0.8868985,3.9804,1.32188,1.32188,0,0,0,1.32188,301.1166,1.091162,0,3.9804,1.391453,1.32188,0,0,1.497786,9.277267,1.497786,0,1.497786,14.00003,100,0.08102732,1.454068,3.18432,0,13.25767
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56098,0.7315367,3.283137,1.899207,1.899207,0,0,0,1.899207,172.8689,1.283972,0,3.283137,1.999165,1.899207,0,0,0,10.62527,0,0,0,14.00003,100,0.08102732,2.089127,2.626509,0,13.90841
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56392,0.8736973,3.921153,2.503286,2.503286,0,0,0,2.503286,156.6402,1.286116,0,3.921153,2.635038,2.503286,0,0,0,10.62527,0,0,0,14.00003,100,0.08102732,2.753615,3.136923,0,14.54643
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.44389,0.6590711,2.957911,0.6752864,0.6752864,0,0,0,0.6752864,438.0232,2.247083,0,2.957911,0.7108278,0.6752864,0,0,0,10.62527,0,0,0,14.00003,100,0.08102732,0.742815,2.366329,0,13.58319
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72957,0.4877417,2.188985,1.319974,1.319974,0,0,0,1.319974,165.8354,0.799538,0,2.188985,1.389447,1.319974,0,0,0,10.62527,0,0,0,14.00003,100,0.08102732,1.451972,1.751188,0,12.81426
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97673,0.2619857,1.175792,0.06464165,0.06464165,0,0,0,0.06464165,1818.938,1.107748,0,1.175792,0.06804384,0.06464165,0,0,0,10.62527,0,0,0,14.00003,100,0.08102732,0.07110582,0.9406334,0,11.80107
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63956,0.1526738,0.6851999,1.072761,1.072761,0,0,0,1.072761,63.87259,0,0,0.6851999,1.129222,1.072761,0,0,0,10.62527,0,0.4440218,-0.4440218,13.53199,96.65686,0.08102732,1.180037,0.54816,0,11.31047
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46696,0.03097253,0.1390047,1.60892,1.60892,0,0,0,1.60892,8.639631,0,2.220446E-16,0.1390047,1.6936,1.60892,0,0,0.4933575,10.18125,0,1.554595,-1.554595,11.8933,84.95198,0.08102732,1.769812,0.1112038,0,10.32026
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,0.534806,0.534806,0,0,0,0.534806,0,0,1.110223E-16,0,0.5629537,0.534806,0,0,2.220685,8.626657,0,0.5629537,-0.5629537,11.2999,80.71338,0.08102732,0.5882866,0,0,8.626657
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.846189,8.063704,0,0,0,11.2999,80.71338,0.08102732,0,0,0,8.063704
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,0.2158382,0.2158382,0,0,0,0.2158382,0,0,2.775558E-17,0,0.2271981,0.2158382,0,0,2.846189,8.063704,0,0.2271981,-0.2271981,11.06041,79.00275,0.08102732,0.237422,0,0,8.063704
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,0.09898181,0.09898181,0,0,0,0.09898181,0,0,0,0,0.1041914,0.09898181,0,0,3.098632,7.836505,0,0.1041914,-0.1041914,10.95058,78.21828,0.08102732,0.10888,0,0,7.836505
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,0.1390166,0.1390166,0,0,0,0.1390166,0,0,0,0,0.1463333,0.1390166,0,0,3.2144,7.732314,0,0.1463333,-0.1463333,10.79633,77.1165,0.08102732,0.1529183,0,0,7.732314
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,0.3344989,0.3344989,0,0,0,0.3344989,0,0,0,0,0.3521041,0.3344989,0,0,3.376992,7.585981,0,0.3521041,-0.3521041,10.42518,74.46543,0.08102732,0.3679488,0,0,7.585981
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,0.372237,0.372237,0,0,0,0.372237,0,0,5.551115E-17,0,0.3918284,0.372237,0,0,3.768219,7.233877,0,0.3918284,-0.3918284,10.01216,71.51527,0.08102732,0.4094607,0,0,7.233877
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,0.1997567,0.1997567,0,0,0,0.1997567,0,0,2.775558E-17,0,0.2102702,0.1997567,0,0,4.203584,6.842049,0,0.2102702,-0.2102702,9.790514,69.9321,0.08102732,0.2197324,0,0,6.842049
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,0.2994525,0.2994525,0,0,0,0.2994525,0,0,0,0,0.3152131,0.2994525,0,0,4.437218,6.631778,0,0.3152131,-0.3152131,9.45825,67.55879,0.08102732,0.3293977,0,0,6.631778
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,0.1216103,0.1216103,0,0,0,0.1216103,0,0,2.775558E-17,0,0.1280109,0.1216103,0,0,4.787455,6.316565,0,0.1280109,-0.1280109,9.323315,66.59497,0.08102732,0.1337714,0,0,6.316565
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,0.5038236,0.5038236,0,0,0,0.5038236,0,0,0,0,0.5303406,0.5038236,0,0,4.929689,6.188554,0,0.5303406,-0.5303406,8.764287,62.60192,0.08102732,0.554206,0,0,6.188554
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.58491,0.01825076,0.08190942,0.3497333,0.3497333,0,0,0,0.3497333,23.42054,0,0,0.08190942,0.3681403,0.3497333,0,0,5.518956,5.658214,0,0.2862309,-0.2862309,8.462573,60.44683,0.08102732,0.3847066,0.06552754,0,5.740123
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76267,0.06947888,0.3118212,0.4990266,0.4990266,0,0,0,0.4990266,62.48589,0,0,0.3118212,0.5252911,0.4990266,0,0,5.83699,5.371983,0,0.21347,-0.21347,8.237556,58.83957,0.08102732,0.5489293,0.249457,0,5.683804
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09153,0.1678416,0.753273,3.024782,3.024782,0,0,0,3.024782,24.90338,0,4.440892E-16,0.753273,3.183981,3.024782,0,0,6.074179,5.158513,0,2.430708,-2.430708,5.675364,40.53823,0.08102732,3.32726,0.6026184,0,5.911786
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81189,0.3399372,1.525638,1.93114,1.93114,0,0,0,1.93114,79.00194,0,0,1.525638,2.032779,1.93114,0,0,8.774966,2.727804,0,0.507141,-0.507141,5.14079,36.71986,0.08102732,2.124254,1.22051,0,4.253443
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.43449,0.4177945,1.875062,2.230686,2.230686,0,0,0,2.230686,84.05763,0,0,1.875062,2.34809,2.230686,0,0,9.338456,2.220664,0,0.4730286,-0.4730286,4.642175,33.15833,0.08102732,2.453754,1.500049,0,4.095725
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29236,0.3388069,1.520565,0.6999872,0.6999872,0,0,0,0.6999872,217.2276,0,0,1.520565,0.7368287,0.6999872,0,0,9.864043,1.747635,0.7837367,0,0.7837367,5.385693,38.46915,0.08098348,0.769986,1.216452,0,3.2682
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67016,0.7050337,3.164191,1.897005,1.897005,0,0,0,1.897005,166.7993,0,0,3.164191,1.996848,1.897005,0,0,9.080307,2.452998,1.167343,0,1.167343,6.493132,46.37942,0.08091828,2.086706,2.531353,0,5.617189
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63133,0.5849816,2.625397,0.6375282,0.6375282,0,0,0,0.6375282,411.8088,0,0,2.625397,0.6710824,0.6375282,0,0,7.912963,3.503607,1.954315,0,1.954315,8.347157,59.62244,0.08080936,0.7012811,2.100318,0,6.129004
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47135,0.6456986,2.897895,2.164638,2.164638,0,0,0,2.164638,133.8744,0,0,2.897895,2.278566,2.164638,0,0,5.958649,5.26249,0.6193289,0,0.6193289,8.934705,63.81919,0.0807749,2.381102,2.318316,0,8.160386
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73137,0.2601059,1.167355,1.336916,1.336916,0,0,0,1.336916,87.31705,0,2.220446E-16,1.167355,1.40728,1.336916,0,0,5.33932,5.819886,0,0.2399243,-0.2399243,8.681802,62.01275,0.0807749,1.470607,0.9338843,0,6.987242
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.9612,0.2107638,0.9459081,1.172444,1.172444,0,0,0,1.172444,80.67834,0,0,0.9459081,1.234151,1.172444,0,0,5.605902,5.579962,0,0.2882431,-0.2882431,8.377967,59.8425,0.0807749,1.289688,0.7567265,0,6.52587
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61082,0.1305683,0.5859907,1.871074,1.871074,0,0,0,1.871074,31.31841,0,2.220446E-16,0.5859907,1.969551,1.871074,0,0,5.926172,5.291719,0,1.383561,-1.383561,6.919566,49.42537,0.0807749,2.058181,0.4687925,0,5.87771
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.4269,0.0325222,0.1459596,2.027249,2.027249,0,0,0,2.027249,7.199885,0,0,0.1459596,2.133947,2.027249,0,0,7.463462,3.908158,0,1.987987,-1.987987,4.824044,34.45739,0.0807749,2.229974,0.1167677,0,4.054118
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,4.214202,4.214202,2.390039,0,0.8174807,4.214202,0,0,0,0,1.920171,1.824163,0,0,9.672337,1.920171,0,1.920171,-1.920171,2.800006,20,0.0807749,4.635622,0,5,1.920171
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,3.509083,3.509083,5,0,1.53,3.509083,0,0,0,0,0,0,1.490917,1.416371,11.80586,0,1.416371,0,1.416371,4.143693,29.59775,0.08100727,3.859991,0,5,0
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,2.965612,2.965612,5,0,1.53,2.965612,0,0,0,0,0,0,2.034388,1.932669,10.38949,1.274734,1.932669,0,1.932669,5.977184,42.69409,0.08132362,3.262173,0,5,1.274734
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.45682,3.014136,3.33,0,3.33,9.136299,65.25915,0.08160686,0,0,5,3.014136
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,0.1436088,0.1436088,3.648872,0,1.161142,0.1436088,0,0,0,0,0,0,3.505263,3.33,5.12682,6.011136,3.33,0,3.33,12.29541,87.82422,0.0819186,0.1579697,0,5,6.011136
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,0.684918,0.684918,0,0,0,0.684918,0,0,1.110223E-16,0,0.7209664,0.684918,0,0,1.79682,9.008136,0,0.7209664,-0.7209664,11.53545,82.3959,0.0819186,0.7534099,0,0,9.008136
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,0.1904747,0.1904747,0,0,0,0.1904747,0,0,2.775558E-17,0,0.2004997,0.1904747,0,0,2.597894,8.287169,0,0.2004997,-0.2004997,11.3241,80.8863,0.0819186,0.2095222,0,0,8.287169
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,0.2384197,0.2384197,0,0,0,0.2384197,0,0,2.775558E-17,0,0.250968,0.2384197,0,0,2.820671,8.08667,0,0.250968,-0.250968,11.05956,78.9967,0.0819186,0.2622616,0,0,8.08667
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,0.2580966,0.2580966,0,0,0,0.2580966,0,0,5.551115E-17,0,0.2716807,0.2580966,0,0,3.099525,7.835702,0,0.2716807,-0.2716807,10.77318,76.95116,0.0819186,0.2839063,0,0,7.835702
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.0452065,0.0452065,0,0,0,0.0452065,0,0,0,0,0.04758579,0.0452065,0,0,3.401392,7.564021,0,0.04758579,-0.04758579,10.72302,76.59288,0.0819186,0.04972715,0,0,7.564021
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,0.1764876,0.1764876,0,0,0,0.1764876,0,0,0,0,0.1857764,0.1764876,0,0,3.454265,7.516436,0,0.1857764,-0.1857764,10.5272,75.19413,0.0819186,0.1941363,0,0,7.516436
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.6262,0.02141925,0.0961296,0.2559454,0.2559454,0,0,0,0.2559454,37.55863,0,0,0.0961296,0.2694162,0.2559454,0,0,3.660683,7.330659,0,0.1732866,-0.1732866,10.34454,73.88941,0.0819186,0.28154,0.07690368,0,7.426789
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81417,0.174567,0.7834566,0.001694289,0.001694289,0,0,0,0.001694289,46241.04,0,0,0.7834566,0.001783462,0.001694289,0,0,3.853224,7.157372,0.7816731,0,0.7816731,11.0861,79.18626,0.08187483,0.001863718,0.6267653,0,7.940829
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15382,0.3262587,1.464249,1.117212,1.117212,0,0,0,1.117212,131.0628,0,0,1.464249,1.176013,1.117212,0,0,3.071551,7.860878,0.2882367,0,0.2882367,11.35954,81.13944,0.08185871,1.228933,1.171399,0,9.325128
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88673,0.6519273,2.92585,0.05126268,0.05126268,0,0,0,0.05126268,5707.563,0.08857479,0,2.92585,0.05396071,0.05126268,0,0,2.783314,8.120292,2.783314,0,2.783314,14.00003,100,0.08170333,0.05638894,2.34068,0,11.04614
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.5248,0.7822511,3.510743,1.527887,1.527887,0,0,0,1.527887,229.7777,1.902442,0,3.510743,1.608302,1.527887,0,0,0,10.62527,0,0,0,14.00003,100,0.08170333,1.680675,2.808594,0,14.13602
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39893,0.7946364,3.566328,0.8560995,0.8560995,0,0,0,0.8560995,416.5787,2.665171,0,3.566328,0.9011573,0.8560995,0,0,0,10.62527,0,0,0,14.00003,100,0.08170333,0.9417094,2.853062,0,14.1916
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77274,0.7144017,3.206235,0,0,0,0,0,0,0,3.206235,0,3.206235,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08170333,0,2.564988,0,13.83151
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69281,0.723991,3.249272,1.186859,1.186859,0,0,0,1.186859,273.7707,1.999946,0,3.249272,1.249325,1.186859,0,0,0,10.62527,0,0,0,14.00003,100,0.08170333,1.305545,2.599417,0,13.87455
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49436,0.5670367,2.544861,3.065679,3.065679,1.25,0,0.50625,3.065679,83.01133,0.6336197,0,2.544861,1.911241,1.815679,0,0,0,10.62527,0,0,0,14.00003,100,0.08170333,3.372247,2.035889,5,13.17014
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.72983,0.5367414,2.408895,0.2811898,0.2811898,0,0,0,0.2811898,856.6794,2.112906,0,2.408895,0.2959893,0.2811898,0,0,0,10.62527,0,0,0,14.00003,100,0.08170333,0.3093088,1.927116,0,13.03417
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94316,0.2611611,1.172091,0.4685469,0.4685469,0,0,0,0.4685469,250.1544,0.6788836,0,1.172091,0.4932073,0.4685469,0,0,0,10.62527,0,0,0,14.00003,100,0.08170333,0.5154016,0.9376727,0,11.79737
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58027,0.1950084,0.8751975,2.24547,2.24547,0,0,0,2.24547,38.97615,0,0,0.8751975,2.363652,2.24547,0,0,0,10.62527,0,1.488455,-1.488455,12.43106,88.7931,0.08170333,2.470016,0.700158,0,11.50047
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38566,0.03150445,0.141392,0.9482644,0.9482644,0,0,0,0.9482644,14.91061,0,0,0.141392,0.9981731,0.9482644,0,0,1.653839,9.13682,0,0.8567811,-0.8567811,11.52793,82.34221,0.08170333,1.043091,0.1131136,0,9.278212
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.605818,8.280039,0,0,0,11.52793,82.34221,0.08170333,0,0,0,8.280039
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,2.705424,2.705424,0,0,0,2.705424,0,0,0,0,2.847815,2.705424,0,0,2.605818,8.280039,0,2.847815,-2.847815,8.526073,60.90039,0.08170333,2.975966,0,0,8.280039
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,2.470022,2.470022,0,0,0,2.470022,0,0,4.440892E-16,0,2.600023,2.470022,0,0,5.770056,5.432224,0,2.600023,-2.600023,5.785408,41.32426,0.08170333,2.717024,0,0,5.432224
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,0.2161029,0.2161029,0,0,0,0.2161029,0,0,2.775558E-17,0,0.2274768,0.2161029,0,0,8.65897,2.832201,0,0.2274768,-0.2274768,5.545626,39.61153,0.08170333,0.2377132,0,0,2.832201
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.911722,2.604724,0,0,0,5.545626,39.61153,0.08170333,0,0,0,2.604724
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,0.481099,0.481099,0,0,0,0.481099,0,0,0,0,0.5064201,0.481099,0,0,8.911722,2.604724,0,0.5064201,-0.5064201,5.011812,35.79859,0.08170333,0.529209,0,0,2.604724
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,0.09396533,0.09396533,0,0,0,0.09396533,0,0,1.387779E-17,0,0.09891087,0.09396533,0,0,9.474411,2.098304,0,0.09891087,-0.09891087,4.907551,35.05387,0.08170333,0.1033619,0,0,2.098304
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,0.369771,0.369771,0,0,0,0.369771,0,0,5.551115E-17,0,0.3892326,0.369771,0,0,9.584312,1.999393,0,0.3892326,-0.3892326,4.497264,32.12325,0.08170333,0.4067481,0,0,1.999393
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,0.2713182,0.2713182,0,0,0,0.2713182,0,0,0,0,0.2855981,0.2713182,0,0,10.01679,1.610161,0,0.2855981,-0.2855981,4.196217,29.97292,0.08170333,0.29845,0,0,1.610161
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,0.3089647,0.3089647,0,0,0,0.3089647,0,0,0,0,0.3252259,0.3089647,0,0,10.33412,1.324562,0,0.3252259,-0.3252259,3.853399,27.52422,0.08170333,0.3398611,0,0,1.324562
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,0.2642588,0.2642588,0,0,0,0.2642588,0,0,5.551115E-17,0,0.2781672,0.2642588,0,0,10.69549,0.9993365,0,0.2781672,-0.2781672,3.560185,25.42984,0.08170333,0.2906847,0,0,0.9993365
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.66861,0.02393989,0.1074422,0.5591628,0.5591628,0,0,0,0.5591628,19.21484,0,0,0.1074422,0.5885924,0.5591628,0,0,11.00456,0.7211694,0,0.4811502,-0.4811502,3.053008,21.80716,0.08170333,0.6150791,0.08595378,0,0.8286116
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86613,0.1398074,0.6274557,1.875602,1.875602,1.25,0,0.50625,1.875602,33.45356,0,0,0.6274557,0.6585289,0.6256024,0,0,11.53917,0.2400191,0,0.03107319,-0.03107319,3.020254,21.5732,0.08170333,2.063163,0.5019646,5,0.8674748
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21581,0.296113,1.328955,1.383874,1.383874,4.596844,0,1.419938,1.383874,96.03154,0,0,1.328955,0,0,3.21297,3.052322,11.5737,0.2089459,4.381277,0,4.381277,7.176698,51.26203,0.08215022,1.522261,1.063164,5,1.537901
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96029,0.511478,2.295513,0.7176053,0.7176053,4.222868,0,1.317843,0.7176053,319.8852,0,0,2.295513,0,0,3.505263,3.33,7.192421,4.152095,5.625513,0,5.625513,12.51353,89.38217,0.08244801,0.7893658,1.836411,5,6.447608
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61242,0.7957196,3.57119,0.1576842,0.1576842,0,0,0,0.1576842,2264.773,1.838298,0,3.57119,0.1659834,0.1576842,0,0,1.566908,9.215057,1.566908,0,1.566908,14.00003,100,0.0823606,0.1734527,2.856952,0,12.78625
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.5007,0.8195338,3.678068,2.624389,2.624389,0,0,0,2.624389,140.1495,0.915553,0,3.678068,2.762515,2.624389,0,0,0,10.62527,0,0,0,14.00003,100,0.0823606,2.886828,2.942454,0,14.30334
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86869,0.8211446,3.685297,0.2790135,0.2790135,0,0,0,0.2790135,1320.831,3.391599,0,3.685297,0.2936985,0.2790135,0,0,0,10.62527,0,0,0,14.00003,100,0.0823606,0.3069149,2.948238,0,14.31057
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74837,0.8139166,3.652858,0.746573,0.746573,0,0,0,0.746573,489.2834,2.866992,0,3.652858,0.7858663,0.746573,0,0,0,10.62527,0,0,0,14.00003,100,0.0823606,0.8212303,2.922286,0,14.27813
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51292,0.5775451,2.592022,1.826614,1.826614,0,0,0,1.826614,141.9031,0.6692709,0,2.592022,1.922752,1.826614,0,0,0,10.62527,0,0,0,14.00003,100,0.0823606,2.009275,2.073618,0,13.2173
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72498,0.6537288,2.933935,0,0,0,0,0,0,0,2.933935,0,2.933935,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.0823606,0,2.347148,0,13.55921
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92267,0.3726393,1.672405,0,0,0,0,0,0,0,1.672405,0,1.672405,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.0823606,0,1.337924,0,12.29768
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54796,0.1166272,0.5234229,2.15554,2.15554,0,0,0,2.15554,24.28268,0,0,0.5234229,2.268989,2.15554,0,0,0,10.62527,0,1.745566,-1.745566,12.16004,86.85725,0.0823606,2.371094,0.4187383,0,11.1487
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.3433,0.03053563,0.1370439,0.7729965,0.7729965,0,0,0,0.7729965,17.72891,0,1.110223E-16,0.1370439,0.8136806,0.7729965,0,0,1.939518,8.879707,0,0.6766367,-0.6766367,11.4468,81.7627,0.0823606,0.8502962,0.1096351,0,9.016751
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,3.542404,3.542404,1.25,0,0.50625,3.542404,0,0,4.440892E-16,0,2.413057,2.292404,0,0,2.691337,8.203071,0,2.413057,-2.413057,8.903216,63.59427,0.0823606,3.896645,0,5,8.203071
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,2.53591,2.53591,5,0,1.53,2.53591,0,0,0,0,0,0,2.46409,2.340886,5.372511,5.790014,2.340886,0,2.340886,11.12398,79.45681,0.08273529,2.789501,0,5,5.790014
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,1.404113,1.404113,4.595298,0,1.419516,1.404113,0,0,0,0,0,0,3.191185,3.031626,3.031626,7.896811,3.031626,0,3.031626,14.00003,100,0.0832188,1.544524,0,5,7.896811
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,0.3297542,0.3297542,0,0,0,0.3297542,0,0,5.551115E-17,0,0.3471097,0.3297542,0,0,0,10.62527,0,0.3471097,-0.3471097,13.63414,97.38654,0.0832188,0.3627296,0,0,10.62527
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,0.5190204,0.5190204,0,0,0,0.5190204,0,0,0,0,0.5463373,0.5190204,0,0,0.3856775,10.27816,0,0.5463373,-0.5463373,13.05825,93.27304,0.0832188,0.5709224,0,0,10.27816
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,0.3016495,0.3016495,0,0,0,0.3016495,0,0,5.551115E-17,0,0.3175257,0.3016495,0,0,0.9927189,9.731827,0,0.3175257,-0.3175257,12.72355,90.88232,0.0832188,0.3318144,0,0,9.731827
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,0.04527648,0.04527648,0,0,0,0.04527648,0,0,0,0,0.04765945,0.04527648,0,0,1.345525,9.414302,0,0.04765945,-0.04765945,12.67331,90.52348,0.0832188,0.04980413,0,0,9.414302
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,0.1827537,0.1827537,0,0,0,0.1827537,0,0,2.775558E-17,0,0.1923723,0.1827537,0,0,1.39848,9.366642,0,0.1923723,-0.1923723,12.47054,89.07507,0.0832188,0.2010291,0,0,9.366642
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,0.4661576,0.4661576,0,0,0,0.4661576,0,0,5.551115E-17,0,0.4906922,0.4661576,0,0,1.612227,9.17427,0,0.4906922,-0.4906922,11.9533,85.38055,0.0832188,0.5127733,0,0,9.17427
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,0.08547691,0.08547691,0,0,0,0.08547691,0,0,0,0,0.08997569,0.08547691,0,0,2.157441,8.683578,0,0.08997569,-0.08997569,11.85846,84.70309,0.0832188,0.0940246,0,0,8.683578
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.257414,8.593602,0,0,0,11.85846,84.70309,0.0832188,0,0,0,8.593602
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71206,0.02007839,0.09011181,0.2179762,0.2179762,0,0,0,0.2179762,41.3402,0,0,0.09011181,0.2294487,0.2179762,0,0,2.257414,8.593602,0,0.1393369,-0.1393369,11.71158,83.654,0.0832188,0.2397739,0.07208946,0,8.683714
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91845,0.1953497,0.8767294,1.123828,1.123828,0,0,0,1.123828,78.01274,0,0,0.8767294,1.182977,1.123828,0,0,2.412232,8.454265,0,0.3062479,-0.3062479,11.38877,81.34819,0.0832188,1.236211,0.7013835,0,9.330995
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27741,0.4085298,1.833482,2.671743,2.671743,0,0,0,2.671743,68.62494,0,0,1.833482,2.812361,2.671743,0,0,2.752508,8.148017,0,0.978879,-0.978879,10.35694,73.978,0.0832188,2.938917,1.466785,0,9.981499
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03248,0.6241429,2.801153,0,0,0,0,0,0,0,0,0,2.801153,0,0,0,0,3.840151,7.169138,2.801153,0,2.801153,13.01435,92.95944,0.08306194,0,2.240922,0,9.970291
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69725,0.6657181,2.987743,1.031812,1.031812,0,0,0,1.031812,289.5628,0.862627,0,2.987743,1.086118,1.031812,0,0,1.038998,9.690176,1.038998,0,1.038998,14.00003,100,0.0830039,1.134993,2.390194,0,12.67792
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59762,0.9121861,4.093892,1.817796,1.817796,0,0,0,1.817796,225.2118,2.180422,0,4.093892,1.91347,1.817796,0,0,0,10.62527,0,0,0,14.00003,100,0.0830039,1.999576,3.275113,0,14.71917
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95799,0.8510283,3.819415,0,0,0,0,0,0,0,3.819415,0,3.819415,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.0830039,0,3.055532,0,14.44469
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.79797,0.5902902,2.649223,0,0,0,0,0,0,0,2.649223,0,2.649223,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.0830039,0,2.119378,0,13.2745
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52704,0.4891339,2.195233,0,0,0,0,0,0,0,2.195233,0,2.195233,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.0830039,0,1.756186,0,12.82051
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71684,0.440581,1.977327,1.04423,1.04423,0,0,0,1.04423,189.3575,0.8781382,0,1.977327,1.099189,1.04423,0,0,0,10.62527,0,0,0,14.00003,100,0.0830039,1.148653,1.581862,0,12.6026
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89976,0.388198,1.742233,0.9882538,0.9882538,0,0,0,0.9882538,176.2941,0.7019656,0,1.742233,1.040267,0.9882538,0,0,0,10.62527,0,0,0,14.00003,100,0.0830039,1.087079,1.393786,0,12.36751
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51395,0.2130413,0.9561292,1.387453,1.387453,0,0,0,1.387453,68.91255,0,0,0.9561292,1.460477,1.387453,0,0,0,10.62527,0,0.5043476,-0.5043476,13.4684,96.20266,0.0830039,1.526198,0.7649034,0,11.5814
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.29989,0.03306452,0.1483936,0,0,0,0,0,0,0,0,0,0.1483936,0,0,0,0,0.5603861,10.12093,0.1483936,0,0.1483936,13.60918,97.20821,0.08299562,0,0.1187148,0,10.26932
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,1.34704,1.34704,0,0,0,1.34704,0,0,0,0,1.417937,1.34704,0,0,0.4119926,10.25448,0,1.417937,-1.417937,12.11454,86.53226,0.08299562,1.481744,0,0,10.25448
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,2.86099,2.86099,0,0,0,2.86099,0,0,4.440892E-16,0,3.011568,2.86099,0,0,1.987478,8.836544,0,3.011568,-3.011568,8.940069,63.85751,0.08299562,3.147089,0,0,8.836544
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,1.349686,1.349686,0,0,0,1.349686,0,0,0,0,1.420722,1.349686,0,0,5.333665,5.824975,0,1.420722,-1.420722,7.442496,53.16058,0.08299562,1.484655,0,0,5.824975
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,0.29173,0.29173,0,0,0,0.29173,0,0,0,0,0.3070842,0.29173,0,0,6.912245,4.404253,0,0.3070842,-0.3070842,7.118801,50.84848,0.08299562,0.3209029,0,0,4.404253
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,0.3366245,0.3366245,0,0,0,0.3366245,0,0,0,0,0.3543416,0.3366245,0,0,7.25345,4.097169,0,0.3543416,-0.3543416,6.745292,48.18056,0.08299562,0.370287,0,0,4.097169
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,0.1488243,0.1488243,0,0,0,0.1488243,0,0,2.775558E-17,0,0.1566571,0.1488243,0,0,7.647163,3.742827,0,0.1566571,-0.1566571,6.580161,47.00106,0.08299562,0.1637067,0,0,3.742827
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,0.1367793,0.1367793,0,0,0,0.1367793,0,0,0,0,0.1439782,0.1367793,0,0,7.821227,3.58617,0,0.1439782,-0.1439782,6.428395,45.91701,0.08299562,0.1504573,0,0,3.58617
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,0.4454969,0.4454969,0,0,0,0.4454969,0,0,0,0,0.468944,0.4454969,0,0,7.981202,3.442192,0,0.468944,-0.468944,5.934084,42.38623,0.08299562,0.4900465,0,0,3.442192
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,0.1810869,0.1810869,0,0,0,0.1810869,0,0,2.775558E-17,0,0.1906178,0.1810869,0,0,8.502252,2.973248,0,0.1906178,-0.1906178,5.733155,40.95103,0.08299562,0.1991955,0,0,2.973248
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,0.4490729,0.4490729,0,0,0,0.4490729,0,0,5.551115E-17,0,0.4727083,0.4490729,0,0,8.714048,2.78263,0,0.4727083,-0.4727083,5.234877,37.3919,0.08299562,0.4939802,0,0,2.78263
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,0.1017747,0.1017747,0,0,0,0.1017747,0,0,0,0,0.1071313,0.1017747,0,0,9.239281,2.309922,0,0.1071313,-0.1071313,5.121951,36.58529,0.08299562,0.1119522,0,0,2.309922
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75648,0.0217398,0.09756821,0.5975069,0.5975069,0,0,0,0.5975069,16.32922,0,0,0.09756821,0.6289546,0.5975069,0,0,9.358315,2.202791,0,0.5313864,-0.5313864,4.561821,32.58437,0.08299562,0.6572576,0.07805456,0,2.300359
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97107,0.1563048,0.7014958,1.029739,1.029739,0,0,0,1.029739,68.12363,0,0,0.7014958,1.083936,1.029739,0,0,9.948745,1.671404,0,0.3824403,-0.3824403,4.158693,29.70489,0.08299562,1.132713,0.5611966,0,2.3729
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33853,0.1779758,0.7987553,0.536984,0.536984,0,0,0,0.536984,148.7484,0,0,0.7987553,0.5652463,0.536984,0,0,10.37368,1.288964,0.2335089,0,0.2335089,4.380219,31.28722,0.08298259,0.5906824,0.6390042,0,2.087719
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.1032,0.2922198,1.311482,1.223379,1.223379,0,0,0,1.223379,107.2016,0,0,1.311482,1.287768,1.223379,0,0,10.14017,1.499122,0.02371486,0,0.02371486,4.402717,31.44791,0.08298127,1.345717,1.049186,0,2.810604
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77921,0.3761891,1.688337,0.06292712,0.06292712,0,0,0,0.06292712,2683.003,0,0,1.688337,0.06623907,0.06292712,0,0,10.11645,1.520465,1.622098,0,1.622098,5.941574,42.43973,0.08289088,0.06921983,1.350669,0,3.208802
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.6896,0.3593389,1.612713,2.396531,2.396531,0,0,0,2.396531,67.29364,0,0,1.612713,2.522664,2.396531,0,0,8.494356,2.980353,0,0.9099513,-0.9099513,4.982401,35.58851,0.08289088,2.636184,1.29017,0,4.593066
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04062,0.7039024,3.159114,0.8226929,0.8226929,0,0,0,0.8226929,383.9968,0,0,3.159114,0.8659925,0.8226929,0,0,9.505413,2.070402,2.293122,0,2.293122,7.157847,51.12738,0.08276343,0.9049621,2.527291,0,5.229516
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84162,0.4929056,2.21216,1.368832,1.368832,0,0,0,1.368832,161.6094,0,0,2.21216,1.440876,1.368832,0,0,7.212292,4.134212,0.7712846,0,0.7712846,7.889552,56.35383,0.08272065,1.505715,1.769728,0,6.346372
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53672,0.494531,2.219455,1.80837,1.80837,0,0,0,1.80837,122.7323,0,0,2.219455,1.903548,1.80837,0,0,6.441007,4.828368,0.3159075,0,0.3159075,8.189248,58.49451,0.08270314,1.989207,1.775564,0,7.047823
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.70544,0.4102203,1.841069,0,0,0,0,0,0,0,0,0,1.841069,0,0,0,0,6.1251,5.112685,1.841069,0,1.841069,9.93584,70.97014,0.08260126,0,1.472855,0,6.953753
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87448,0.2729928,1.225191,1.070572,1.070572,0,0,0,1.070572,114.4426,0,0,1.225191,1.126918,1.070572,0,0,4.284031,6.769647,0.09827301,0,0.09827301,10.02907,71.63607,0.08259583,1.17763,0.9801532,0,7.994838
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.47829,0.09564038,0.4292341,0,0,0,0,0,0,0,0,0,0.4292341,0,0,0,0,4.185758,6.858092,0.4292341,0,0.4292341,10.43628,74.54469,0.08257211,0,0.3433872,0,7.287326
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.25551,0.01051769,0.04720338,2.534542,2.534542,0,0,0,2.534542,1.862403,0,4.440892E-16,0.04720338,2.667938,2.534542,0,0,3.756524,7.244403,0,2.620735,-2.620735,7.673779,54.8126,0.08257211,2.787996,0.0377627,0,7.291606
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,0.9331159,0.9331159,0,0,0,0.9331159,0,0,1.110223E-16,0,0.9822273,0.9331159,0,0,6.668452,4.623668,0,0.9822273,-0.9822273,6.638421,47.4172,0.08257211,1.026428,0,0,4.623668
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,0.8528837,0.8528837,0,0,0,0.8528837,0,0,1.110223E-16,0,0.8977723,0.8528837,0,0,7.759815,3.64144,0,0.8977723,-0.8977723,5.692086,40.65767,0.08257211,0.938172,0,0,3.64144
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.75734,2.743668,0,0,0,5.692086,40.65767,0.08257211,0,0,0,2.743668
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,0.7218155,0.7218155,0,0,0,0.7218155,0,0,1.110223E-16,0,0.7598057,0.7218155,0,0,8.75734,2.743668,0,0.7598057,-0.7598057,4.89118,34.93693,0.08257211,0.793997,0,0,2.743668
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.601568,1.983862,0,0,0,4.89118,34.93693,0.08257211,0,0,0,1.983862
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,0.4394042,0.4394042,0,0,0,0.4394042,0,0,5.551115E-17,0,0.4625308,0.4394042,0,0,9.601568,1.983862,0,0.4625308,-0.4625308,4.40363,31.45444,0.08257211,0.4833447,0,0,1.983862
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,0.159284,0.159284,0,0,0,0.159284,0,0,2.775558E-17,0,0.1676673,0.159284,0,0,10.11549,1.521332,0,0.1676673,-0.1676673,4.226893,30.19203,0.08257211,0.1752124,0,0,1.521332
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,0.08451391,0.08451391,0,0,0,0.08451391,0,0,1.387779E-17,0,0.08896201,0.08451391,0,0,10.30179,1.353664,0,0.08896201,-0.08896201,4.133119,29.52222,0.08257211,0.0929653,0,0,1.353664
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,0.3267177,0.3267177,0,0,0,0.3267177,0,0,5.551115E-17,0,0.3439133,0.3267177,0,0,10.40064,1.264702,0,0.3439133,-0.3439133,3.770602,26.93282,0.08257211,0.3593895,0,0,1.264702
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,0.2976399,0.2976399,0,0,0,0.2976399,0,0,5.551115E-17,0,0.3133052,0.2976399,0,0,10.78276,0.9207889,0,0.3133052,-0.3133052,3.44035,24.57388,0.08257211,0.3274039,0,0,0.9207889
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,0.1669688,0.1669688,0,0,0,0.1669688,0,0,0,0,0.1757566,0.1669688,0,0,11.13088,0.6074837,0,0.1757566,-0.1757566,3.255086,23.25057,0.08257211,0.1836657,0,0,0.6074837
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.80181,0.01076548,0.04831549,0.2274479,0.2274479,0,0,0,0.2274479,21.24244,0,0,0.04831549,0.2394188,0.2274479,0,0,11.32616,0.4317271,0,0.1911034,-0.1911034,3.053645,21.81171,0.08257211,0.2501927,0.03865239,0,0.4800426
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.0239,0.1788836,0.8028294,0.9751417,0.9751417,4.480405,0,1.388151,0.9751417,82.32952,0,0,0.8028294,0,0,3.505263,3.33,11.5385,0.2406238,4.13283,0,4.13283,6.974391,49.81698,0.08299814,1.072656,0.6422636,5,1.043453
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39907,0.3190992,1.432117,0.8232129,0.8232129,4.328476,0,1.346674,0.8232129,173.9668,0,0,1.432117,0,0,3.505263,3.33,7.405671,3.96017,4.762117,0,4.762117,11.49213,82.08649,0.08335628,0.9055341,1.145694,5,5.392287
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17236,0.4717858,2.117375,0.8341944,0.8341944,0,0,0,0.8341944,253.8227,0,0,2.117375,0.8780994,0.8341944,0,0,2.643554,8.246076,1.239275,0,1.239275,12.66781,90.48419,0.08328764,0.9176138,1.6939,0,10.36345
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85819,0.7362379,3.304236,0.6289115,0.6289115,0,0,0,0.6289115,525.3896,1.237945,0,3.304236,0.6620121,0.6289115,0,0,1.404278,9.361423,1.404278,0,1.404278,14.00003,100,0.08321,0.6918027,2.643389,0,12.66566
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77658,0.7663515,3.439385,2.266225,2.266225,0,0,0,2.266225,151.7671,1.053885,0,3.439385,2.3855,2.266225,0,0,0,10.62527,0,0,0,14.00003,100,0.08321,2.492848,2.751508,0,14.06466
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11655,0.7717624,3.46367,0,0,0,0,0,0,0,3.46367,0,3.46367,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08321,0,2.770936,0,14.08894
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.8793,0.5383248,2.416002,0,0,0,0,0,0,0,2.416002,0,2.416002,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08321,0,1.932801,0,13.04128
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54197,0.6615081,2.968848,0.8641985,0.8641985,0,0,0,0.8641985,343.5378,2.059166,0,2.968848,0.9096826,0.8641985,0,0,0,10.62527,0,0,0,14.00003,100,0.08321,0.9506183,2.375079,0,13.59412
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69083,0.4702165,2.110332,0.1945586,0.1945586,0,0,0,0.1945586,1084.677,1.905533,0,2.110332,0.2047985,0.1945586,0,0,0,10.62527,0,0,0,14.00003,100,0.08321,0.2140145,1.688265,0,12.73561
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84687,0.3860663,1.732665,1.895892,1.895892,0,0,0,1.895892,91.39053,0,0,1.732665,1.995676,1.895892,0,0,0,10.62527,0,0.2630101,-0.2630101,13.72279,98.01974,0.08321,2.085481,1.386132,0,12.35794
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44106,0.2180516,0.9786158,0.07948379,0.07948379,0,0,0,0.07948379,1231.214,0.6027151,0,0.9786158,0.08366715,0.07948379,0,0,0.2922335,10.36226,0.2922335,0,0.2922335,14.00003,100,0.08319386,0.08743217,0.7828926,0,11.34088
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21022,0.03380972,0.151738,2.877629,2.877629,0,0,0,2.877629,5.273023,0,0,0.151738,3.029083,2.877629,0,0,0,10.62527,0,2.877345,-2.877345,10.96704,78.33585,0.08319386,3.165391,0.1213904,0,10.77701
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,2.290487,2.290487,0,0,0,2.290487,0,0,4.440892E-16,0,2.411039,2.290487,0,0,3.19705,7.74793,0,2.411039,-2.411039,8.425583,60.18261,0.08319386,2.519535,0,0,7.74793
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,0.07328844,0.07328844,0,0,0,0.07328844,0,0,1.387779E-17,0,0.07714573,0.07328844,0,0,5.875981,5.336891,0,0.07714573,-0.07714573,8.344264,59.60176,0.08319386,0.08061729,0,0,5.336891
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,1.200929,1.200929,0,0,0,1.200929,0,0,2.220446E-16,0,1.264136,1.200929,0,0,5.961699,5.259745,0,1.264136,-1.264136,7.011747,50.08381,0.08319386,1.321022,0,0,5.259745
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,0.2236853,0.2236853,0,0,0,0.2236853,0,0,2.775558E-17,0,0.2354582,0.2236853,0,0,7.366294,3.995609,0,0.2354582,-0.2354582,6.763553,48.311,0.08319386,0.2460538,0,0,3.995609
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,0.2882399,0.2882399,0,0,0,0.2882399,0,0,5.551115E-17,0,0.3034104,0.2882399,0,0,7.627914,3.760151,0,0.3034104,-0.3034104,6.44373,46.02655,0.08319386,0.3170639,0,0,3.760151
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,0.1451858,0.1451858,0,0,0,0.1451858,0,0,2.775558E-17,0,0.1528272,0.1451858,0,0,7.965037,3.456741,0,0.1528272,-0.1528272,6.282636,44.87588,0.08319386,0.1597044,0,0,3.456741
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,0.4676378,0.4676378,0,0,0,0.4676378,0,0,5.551115E-17,0,0.4922503,0.4676378,0,0,8.134845,3.303913,0,0.4922503,-0.4922503,5.763759,41.16962,0.08319386,0.5144016,0,0,3.303913
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,0.1362052,0.1362052,0,0,0,0.1362052,0,0,0,0,0.1433739,0.1362052,0,0,8.68179,2.811663,0,0.1433739,-0.1433739,5.612629,40.09013,0.08319386,0.1498258,0,0,2.811663
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,0.05469767,0.05469767,0,0,0,0.05469767,0,0,6.938894E-18,0,0.0575765,0.05469767,0,0,8.841094,2.668289,0,0.0575765,-0.0575765,5.551939,39.65662,0.08319386,0.06016744,0,0,2.668289
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,0.3514407,0.3514407,0,0,0,0.3514407,0,0,0,0,0.3699376,0.3514407,0,0,8.905068,2.610713,0,0.3699376,-0.3699376,5.16199,36.87128,0.08319386,0.3865848,0,0,2.610713
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.31611,2.240775,0,0,0,5.16199,36.87128,0.08319386,0,0,0,2.240775
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84796,0.005311368,0.02383742,0.3121322,0.3121322,0,0,0,0.3121322,7.636961,0,5.551115E-17,0.02383742,0.3285602,0.3121322,0,0,9.31611,2.240775,0,0.3047228,-0.3047228,4.840784,34.57696,0.08319386,0.3433454,0.01906993,0,2.264613
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07686,0.1960384,0.8798204,0.01981828,0.01981828,0,0,0,0.01981828,4439.439,0,0,0.8798204,0.02086135,0.01981828,0,0,9.654691,1.936052,0.858959,0,0.858959,5.655664,40.39752,0.08314646,0.02180011,0.7038563,0,2.815873
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45897,0.319742,1.435002,1.188955,1.188955,0,0,0,1.188955,120.6944,0,0,1.435002,1.251531,1.188955,0,0,8.795732,2.709116,0.1834709,0,0.1834709,5.82972,41.64077,0.08313634,1.30785,1.148002,0,4.144117
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.23987,0.5359949,2.405545,0,0,0,0,0,0,0,0,0,2.405545,0,0,0,0,8.612261,2.874239,2.405545,0,2.405545,8.11182,57.94146,0.08300392,0,1.924436,0,5.279785
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93412,0.7663264,3.439273,0.02545207,0.02545207,0,0,0,0.02545207,13512.75,0,0,3.439273,0.02679165,0.02545207,0,0,6.206716,5.03923,3.412481,0,3.412481,11.34918,81.06544,0.08281677,0.02799727,2.751418,0,8.478503
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.8585,0.7428046,3.333707,2.234779,2.234779,0,0,0,2.234779,149.1739,0,0,3.333707,2.352399,2.234779,0,0,2.794234,8.110463,0.9813086,0,0.9813086,12.28014,87.71508,0.08276311,2.458256,2.666966,0,11.44417
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18577,0.7987309,3.584704,0,0,0,0,0,0,0,1.771778,0,3.584704,0,0,0,0,1.812926,8.993641,1.812926,0,1.812926,14.00003,100,0.08266417,0,2.867763,0,12.57835
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91102,0.7239473,3.249076,0,0,0,0,0,0,0,3.249076,0,3.249076,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08266417,0,2.599261,0,13.87435
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54282,0.7194881,3.229063,0.6575078,0.6575078,0,0,0,0.6575078,491.1064,2.536949,0,3.229063,0.6921135,0.6575078,0,0,0,10.62527,0,0,0,14.00003,100,0.08266417,0.7232586,2.58325,0,13.85434
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67302,0.6896141,3.094988,1.919365,1.919365,0,0,0,1.919365,161.2506,1.074604,0,3.094988,2.020384,1.919365,0,0,0,10.62527,0,0,0,14.00003,100,0.08266417,2.111301,2.475991,0,13.72026
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.817,0.4615501,2.071437,1.245859,1.245859,0,0,0,1.245859,166.2657,0.7600062,0,2.071437,1.311431,1.245859,0,0,0,10.62527,0,0,0,14.00003,100,0.08266417,1.370445,1.657149,0,12.69671
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40231,0.2139999,0.9604313,0.7078387,0.7078387,0,0,0,0.7078387,135.6851,0.215338,0,0.9604313,0.7450933,0.7078387,0,0,0,10.62527,0,0,0,14.00003,100,0.08266417,0.7786226,0.7683451,0,11.58571
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.1641,0.03361514,0.1508647,0,0,0,0,0,0,0,0.1508647,0,0.1508647,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08266417,0,0.1206918,0,10.77614
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08266417,0,0,0,10.62527
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,0.829101,0.829101,0,0,0,0.829101,0,0,1.110223E-16,0,0.8727378,0.829101,0,0,0,10.62527,0,0.8727378,-0.8727378,13.08008,93.42897,0.08266417,0.912011,0,0,10.62527
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9697087,9.752537,0,0,0,13.08008,93.42897,0.08266417,0,0,0,9.752537
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,0.2373304,0.2373304,0,0,0,0.2373304,0,0,0,0,0.2498215,0.2373304,0,0,0.9697087,9.752537,0,0.2498215,-0.2498215,12.81675,91.548,0.08266417,0.2610634,0,0,9.752537
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.247288,9.502715,0,0,0,12.81675,91.548,0.08266417,0,0,0,9.502715
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,0.5069048,0.5069048,0,0,0,0.5069048,0,0,0,0,0.533584,0.5069048,0,0,1.247288,9.502715,0,0.533584,-0.533584,12.2543,87.53054,0.08266417,0.5575953,0,0,9.502715
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,0.3482167,0.3482167,0,0,0,0.3482167,0,0,5.551115E-17,0,0.3665439,0.3482167,0,0,1.840159,8.969131,0,0.3665439,-0.3665439,11.86793,84.77075,0.08266417,0.3830384,0,0,8.969131
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.24743,8.602587,0,0,0,11.86793,84.77075,0.08266417,0,0,0,8.602587
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,0.4128966,0.4128966,0,0,0,0.4128966,0,0,5.551115E-17,0,0.434628,0.4128966,0,0,2.24743,8.602587,0,0.434628,-0.434628,11.40979,81.49834,0.08266417,0.4541863,0,0,8.602587
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.73035,8.167959,0,0,0,11.40979,81.49834,0.08266417,0,0,0,8.167959
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,0.4502967,0.4502967,0,0,0,0.4502967,0,0,5.551115E-17,0,0.4739965,0.4502967,0,0,2.73035,8.167959,0,0.4739965,-0.4739965,10.91015,77.92952,0.08266417,0.4953263,0,0,8.167959
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89487,0.00350887,0.01574781,0.04182097,0.04182097,0,0,0,0.04182097,37.65529,0,6.938894E-18,0.01574781,0.04402207,0.04182097,0,0,3.257013,7.693963,0,0.02827426,-0.02827426,10.88035,77.71664,0.08266417,0.04600307,0.01259825,0,7.70971
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.12988,0.2231721,1.001596,1.479339,1.479339,0,0,0,1.479339,67.70567,0,0,1.001596,1.557199,1.479339,0,0,3.288429,7.665688,0,0.5556025,-0.5556025,10.29469,73.53338,0.08266417,1.627273,0.8012769,0,8.667284
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51812,0.4765832,2.138905,1.738122,1.738122,0,0,0,1.738122,123.0584,0,0,2.138905,1.829602,1.738122,0,0,3.905765,7.110085,0.3093033,0,0.3093033,10.58813,75.62931,0.08264731,1.911934,1.711124,0,9.248991
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30563,0.6813725,3.058,0.5509111,0.5509111,0,0,0,0.5509111,555.0804,0,0,3.058,0.5799064,0.5509111,0,0,3.596462,7.388459,2.478093,0,2.478093,12.93905,92.42161,0.08251249,0.6060022,2.4464,0,10.44646
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.0069,0.8915108,4.001101,1.86598,1.86598,0,0,0,1.86598,214.4235,0.9185421,0,4.001101,1.96419,1.86598,0,0,1.118368,9.618743,1.118368,0,1.118368,14.00003,100,0.08245179,2.052578,3.20088,0,13.61984
