Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93529,0.9365994,4.203458,1.828337,1.828337,0,0,0,1.828337,229.9061,2.278893,0,4.203458,1.924565,1.828337,0,0,0,10.62527,0,0,0,14.00003,100,0.08245179,2.01117,3.362767,0,14.82873
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24827,1.025958,4.604497,0.8816013,0.8816013,0,0,0,0.8816013,522.288,3.676496,0,4.604497,0.9280013,0.8816013,0,0,0,10.62527,0,0,0,14.00003,100,0.08245179,0.9697614,3.683598,0,15.22977
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.93677,0.9687541,4.347768,0.3907917,0.3907917,0,0,0,0.3907917,1112.554,3.936409,0,4.347768,0.4113597,0.3907917,0,0,0,10.62527,0,0,0,14.00003,100,0.08245179,0.4298708,3.478215,0,14.97304
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.53928,0.7670375,3.442464,2.242723,2.242723,0,0,0,2.242723,153.4949,1.081704,0,3.442464,2.36076,2.242723,0,0,0,10.62527,0,0,0,14.00003,100,0.08245179,2.466995,2.753971,0,14.06774
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65207,0.6385314,2.865729,1.380501,1.380501,0,0,0,1.380501,207.5862,1.41257,0,2.865729,1.453158,1.380501,0,0,0,10.62527,0,0,0,14.00003,100,0.08245179,1.518551,2.292583,0,13.491
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78491,0.410719,1.843307,1.117486,1.117486,0,0,0,1.117486,164.9512,0.667006,0,1.843307,1.176301,1.117486,0,0,0,10.62527,0,0,0,14.00003,100,0.08245179,1.229235,1.474646,0,12.46858
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.36211,0.2213223,0.9932947,0.1125156,0.1125156,0,0,0,0.1125156,882.8063,0.8748572,0,0.9932947,0.1184375,0.1125156,0,0,0,10.62527,0,0,0,14.00003,100,0.08245179,0.1237671,0.7946357,0,11.61857
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11722,0.03194513,0.1433697,2.409822,2.409822,0,0,0,2.409822,5.949393,0,4.440892E-16,0.1433697,2.536654,2.409822,0,0,0,10.62527,0,2.393284,-2.393284,11.47728,81.98044,0.08245179,2.650804,0.1146958,0,10.76864
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,0.4047318,0.4047318,0,0,0,0.4047318,0,0,5.551115E-17,0,0.4260335,0.4047318,0,0,2.659205,8.23199,0,0.4260335,-0.4260335,11.02821,78.77274,0.08245179,0.445205,0,0,8.23199
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.132576,7.805956,0,0,0,11.02821,78.77274,0.08245179,0,0,0,7.805956
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,2.528957,2.528957,0,0,0,2.528957,0,0,0,0,2.66206,2.528957,0,0,3.132576,7.805956,0,2.66206,-2.66206,8.222148,58.72951,0.08245179,2.781853,0,0,7.805956
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,0.0933273,0.0933273,0,0,0,0.0933273,0,0,0,0,0.09823927,0.0933273,0,0,6.09042,5.143896,0,0.09823927,-0.09823927,8.118595,57.98985,0.08245179,0.10266,0,0,5.143896
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.199575,5.045657,0,0,0,8.118595,57.98985,0.08245179,0,0,0,5.045657
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,0.2897112,0.2897112,0,0,0,0.2897112,0,0,0,0,0.3049592,0.2897112,0,0,6.199575,5.045657,0,0.3049592,-0.3049592,7.79714,55.69374,0.08245179,0.3186823,0,0,5.045657
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.538419,4.740697,0,0,0,7.79714,55.69374,0.08245179,0,0,0,4.740697
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,0.1929308,0.1929308,0,0,0,0.1929308,0,0,0,0,0.203085,0.1929308,0,0,6.538419,4.740697,0,0.203085,-0.203085,7.583069,54.16467,0.08245179,0.2122239,0,0,4.740697
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,0.1887805,0.1887805,0,0,0,0.1887805,0,0,2.775558E-17,0,0.1987164,0.1887805,0,0,6.764069,4.537612,0,0.1987164,-0.1987164,7.373604,52.66849,0.08245179,0.2076586,0,0,4.537612
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,0.236669,0.236669,0,0,0,0.236669,0,0,2.775558E-17,0,0.2491253,0.236669,0,0,6.984865,4.338896,0,0.2491253,-0.2491253,7.111002,50.79277,0.08245179,0.260336,0,0,4.338896
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,0.3782551,0.3782551,0,0,0,0.3782551,0,0,5.551115E-17,0,0.3981632,0.3782551,0,0,7.261671,4.089771,0,0.3981632,-0.3981632,6.691301,47.79491,0.08245179,0.4160806,0,0,4.089771
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94247,0.003715457,0.01667497,0,0,0,0,0,0,0,0,0,0.01667497,0,0,0,0,7.704074,3.691607,0.01667497,0,0.01667497,6.707121,47.90791,0.08245089,0,0.01333998,0,3.708282
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18287,0.2207885,0.9908989,1.264003,1.264003,0,0,0,1.264003,78.3937,0,0,0.9908989,1.33053,1.264003,0,0,7.687399,3.706615,0,0.3396308,-0.3396308,6.349119,45.35075,0.08245089,1.390404,0.7927191,0,4.697514
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57645,0.3866261,1.735178,1.152411,1.152411,0,0,0,1.152411,150.5694,0,0,1.735178,1.213064,1.152411,0,0,8.064767,3.366984,0.5221139,0,0.5221139,6.844439,48.88875,0.08242258,1.267652,1.388142,0,5.102162
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36957,0.6550589,2.939904,0.9968296,0.9968296,0,0,0,0.9968296,294.9254,0,0,2.939904,1.049294,0.9968296,0,0,7.542653,3.836887,1.89061,0,1.89061,8.638029,61.70008,0.08232024,1.096513,2.351923,0,6.776791
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07647,0.7886779,3.539587,0.5642676,0.5642676,0,0,0,0.5642676,627.2887,0,0,3.539587,0.5939659,0.5642676,0,0,5.652043,5.538435,2.945621,0,2.945621,11.43249,81.66048,0.08216131,0.6206943,2.831669,0,9.078022
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00691,0.7485038,3.359285,0.4667075,0.4667075,0,0,0,0.4667075,719.7838,0.1615919,0,3.359285,0.491271,0.4667075,0,0,2.706422,8.189494,2.706422,0,2.706422,14.00003,100,0.08201582,0.5133783,2.687428,0,11.54878
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.30401,0.9608738,4.312402,0.6739561,0.6739561,0,0,0,0.6739561,639.8639,3.602974,0,4.312402,0.7094275,0.6739561,0,0,0,10.62527,0,0,0,14.00003,100,0.08201582,0.7413517,3.449921,0,14.93768
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95655,0.8870783,3.981208,0.6372329,0.6372329,0,0,0,0.6372329,624.765,3.310436,0,3.981208,0.6707715,0.6372329,0,0,0,10.62527,0,0,0,14.00003,100,0.08201582,0.7009562,3.184966,0,14.60648
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.53137,0.8365672,3.754513,1.292658,1.292658,0,0,0,1.292658,290.4491,2.393821,0,3.754513,1.360693,1.292658,0,0,0,10.62527,0,0,0,14.00003,100,0.08201582,1.421924,3.003611,0,14.37979
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62801,0.5660492,2.540429,1.587836,1.587836,0,0,0,1.587836,159.9931,0.8690225,0,2.540429,1.671406,1.587836,0,0,0,10.62527,0,0,0,14.00003,100,0.08201582,1.74662,2.032343,0,13.1657
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75065,0.3957362,1.776064,0.9110096,0.9110096,0,0,0,0.9110096,194.9556,0.8171069,0,1.776064,0.9589574,0.9110096,0,0,0,10.62527,0,0,0,14.00003,100,0.08201582,1.00211,1.420851,0,12.40134
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32051,0.2123435,0.9529975,1.867287,1.867287,0,0,0,1.867287,51.03648,0,0,0.9529975,1.965565,1.867287,0,0,0,10.62527,0,1.012568,-1.012568,12.93269,92.37616,0.08201582,2.054016,0.762398,0,11.57827
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06965,0.03505404,0.1573225,0.07469713,0.07469713,0,0,0,0.07469713,210.6139,0,0,0.1573225,0.07862856,0.07469713,0,0,1.125075,9.612706,0.07869396,0,0.07869396,13.00734,92.90941,0.0820116,0.08216684,0.125858,0,9.770029
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,2.043817,2.043817,0,0,0,2.043817,0,0,0,0,2.151386,2.043817,0,0,1.046381,9.683531,0,2.151386,-2.151386,10.73958,76.71115,0.0820116,2.248199,0,0,9.683531
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,0.3877074,0.3877074,0,0,0,0.3877074,0,0,5.551115E-17,0,0.4081131,0.3877074,0,0,3.436811,7.532145,0,0.4081131,-0.4081131,10.30939,73.63838,0.0820116,0.4264781,0,0,7.532145
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,0.4700909,0.4700909,0,0,0,0.4700909,0,0,5.551115E-17,0,0.4948325,0.4700909,0,0,3.89027,7.124032,0,0.4948325,-0.4948325,9.787795,69.91268,0.0820116,0.5171,0,0,7.124032
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,0.5696689,0.5696689,0,0,0,0.5696689,0,0,1.110223E-16,0,0.5996515,0.5696689,0,0,4.440084,6.629199,0,0.5996515,-0.5996515,9.155706,65.39777,0.0820116,0.6266358,0,0,6.629199
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,0.4247215,0.4247215,0,0,0,0.4247215,0,0,5.551115E-17,0,0.4470753,0.4247215,0,0,5.106363,6.029548,0,0.4470753,-0.4470753,8.684448,62.03165,0.0820116,0.4671937,0,0,6.029548
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,0.6475422,0.6475422,0,0,0,0.6475422,0,0,0,0,0.6816233,0.6475422,0,0,5.603113,5.582472,0,0.6816233,-0.6816233,7.965954,56.89956,0.0820116,0.7122964,0,0,5.582472
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,0.6730461,0.6730461,0,0,0,0.6730461,0,0,1.110223E-16,0,0.7084695,0.6730461,0,0,6.360473,4.900849,0,0.7084695,-0.7084695,7.219162,51.56533,0.0820116,0.7403507,0,0,4.900849
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.147661,4.192379,0,0,0,7.219162,51.56533,0.0820116,0,0,0,4.192379
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,0.310688,0.310688,0,0,0,0.310688,0,0,5.551115E-17,0,0.32704,0.310688,0,0,7.147661,4.192379,0,0.32704,-0.32704,6.874431,49.10298,0.0820116,0.3417568,0,0,4.192379
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,0.5261382,0.5261382,0,0,0,0.5261382,0,0,0,0,0.5538297,0.5261382,0,0,7.511039,3.865339,0,0.5538297,-0.5538297,6.290643,44.93307,0.0820116,0.578752,0,0,3.865339
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,0.09859687,0.09859687,0,0,0,0.09859687,0,0,1.387779E-17,0,0.1037862,0.09859687,0,0,8.126405,3.31151,0,0.1037862,-0.1037862,6.181243,44.15165,0.0820116,0.1084566,0,0,3.31151
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99067,0.02240159,0.1005384,0.3781207,0.3781207,0,0,0,0.3781207,26.58896,0,5.551115E-17,0.1005384,0.3980218,0.3781207,0,0,8.241723,3.207723,0,0.2974834,-0.2974834,5.867668,41.91183,0.0820116,0.4159327,0.08043069,0,3.308262
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23575,0.1194622,0.5361465,0.6763898,0.6763898,0,0,0,0.6763898,79.26591,0,0,0.5361465,0.7119892,0.6763898,0,0,8.57226,2.91024,0,0.1758427,-0.1758427,5.682313,40.58787,0.0820116,0.7440287,0.4289172,0,3.446387
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63387,0.2011205,0.9026288,1.423942,1.423942,0,0,0,1.423942,63.38944,0,0,0.9026288,1.498886,1.423942,0,0,8.767641,2.734397,0,0.5962573,-0.5962573,5.053803,36.09852,0.0820116,1.566336,0.7221031,0,3.637026
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43159,0.2511212,1.127032,0.5396208,0.5396208,0,0,0,0.5396208,208.8563,0,0,1.127032,0.5680218,0.5396208,0,0,9.430149,2.13814,0.5590102,0,0.5590102,5.584126,39.88654,0.08198161,0.5935828,0.9016256,0,3.265172
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14272,0.323314,1.451033,0.5597922,0.5597922,0,0,0,0.5597922,259.2093,0,0,1.451033,0.589255,0.5597922,0,0,8.871139,2.641249,0.8617784,0,0.8617784,6.401681,45.7262,0.08193543,0.6157715,1.160827,0,4.092282
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.0733,0.6043069,2.712129,0.8277108,0.8277108,0,0,0,0.8277108,327.6663,0,0,2.712129,0.8712745,0.8277108,0,0,8.00936,3.41685,1.840855,0,1.840855,8.148069,58.20038,0.08183695,0.9104819,2.169703,0,6.128979
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.353,0.7412277,3.32663,0,0,0,0,0,0,0,0,0,3.32663,0,0,0,0,6.168506,5.073619,3.32663,0,3.32663,11.30399,80.74261,0.0816596,0,2.661304,0,8.400249
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.97038,0.6927771,3.109184,0.5740686,0.5740686,0,0,0,0.5740686,541.6049,0,0,3.109184,0.6042827,0.5740686,0,0,2.841876,8.067586,2.504901,0,2.504901,13.68035,97.71655,0.08152656,0.6314754,2.487347,0,11.17677
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51912,0.7661015,3.438263,0.6465342,0.6465342,0,0,0,0.6465342,531.7991,2.420726,0,3.438263,0.6805623,0.6465342,0,0,0.3369754,10.322,0.3369754,0,0.3369754,14.00003,100,0.0815087,0.7111877,2.750611,0,13.76026
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60088,0.6504544,2.919239,0,0,0,0,0,0,0,2.919239,0,2.919239,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.0815087,0,2.335392,0,13.54451
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71429,0.3015212,1.353227,1.56739,1.56739,0,0,0,1.56739,86.33635,0,0,1.353227,1.649884,1.56739,0,0,0,10.62527,0,0.2966568,-0.2966568,13.68732,97.7664,0.0815087,1.724129,1.082582,0,11.9785
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27759,0.1670429,0.7496887,0.3081162,0.3081162,0,0,0,0.3081162,243.3136,0.09573712,0,0.7496887,0.3243328,0.3081162,0,0,0.3296187,10.32862,0.3296187,0,0.3296187,14.00003,100,0.08149123,0.3389278,0.5997509,0,11.07831
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02147,0.02454244,0.1101465,2.630932,2.630932,0,0,0,2.630932,4.186595,0,4.440892E-16,0.1101465,2.769402,2.630932,0,0,0,10.62527,0,2.659255,-2.659255,11.19693,79.97789,0.08149123,2.894025,0.08811717,0,10.73542
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.954728,7.966019,0,0,0,11.19693,79.97789,0.08149123,0,0,0,7.966019
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.954728,7.966019,0,0,0,11.19693,79.97789,0.08149123,0,0,0,7.966019
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,1.454156,1.454156,0,0,0,1.454156,0,0,2.220446E-16,0,1.530691,1.454156,0,0,2.954728,7.966019,0,1.530691,-1.530691,9.583437,68.45299,0.08149123,1.599572,0,0,7.966019
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,0.1321922,0.1321922,0,0,0,0.1321922,0,0,2.775558E-17,0,0.1391497,0.1321922,0,0,4.655496,6.435328,0,0.1391497,-0.1391497,9.43676,67.4053,0.08149123,0.1454114,0,0,6.435328
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,0.1073228,0.1073228,0,0,0,0.1073228,0,0,1.387779E-17,0,0.1129714,0.1073228,0,0,4.810106,6.296178,0,0.1129714,-0.1129714,9.317678,66.55471,0.08149123,0.1180551,0,0,6.296178
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,0.0687015,0.0687015,0,0,0,0.0687015,0,0,0,0,0.07231737,0.0687015,0,0,4.93563,6.183207,0,0.07231737,-0.07231737,9.241448,66.01022,0.08149123,0.07557165,0,0,6.183207
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,0.2998728,0.2998728,0,0,0,0.2998728,0,0,5.551115E-17,0,0.3156556,0.2998728,0,0,5.015983,6.110889,0,0.3156556,-0.3156556,8.908719,63.63358,0.08149123,0.3298601,0,0,6.110889
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,0.2509204,0.2509204,0,0,0,0.2509204,0,0,5.551115E-17,0,0.2641267,0.2509204,0,0,5.366711,5.795234,0,0.2641267,-0.2641267,8.630304,61.64491,0.08149123,0.2760124,0,0,5.795234
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,0.402686,0.402686,0,0,0,0.402686,0,0,5.551115E-17,0,0.42388,0.402686,0,0,5.660185,5.531107,0,0.42388,-0.42388,8.183496,58.45343,0.08149123,0.4429546,0,0,5.531107
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,0.4270886,0.4270886,0,0,0,0.4270886,0,0,0,0,0.449567,0.4270886,0,0,6.131163,5.107227,0,0.449567,-0.449567,7.709611,55.06854,0.08149123,0.4697975,0,0,5.107227
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.630682,4.65766,0,0,0,7.709611,55.06854,0.08149123,0,0,0,4.65766
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.03941,0.00524455,0.02353754,0.4330753,0.4330753,0,0,0,0.4330753,5.434977,0,5.551115E-17,0.02353754,0.4558688,0.4330753,0,0,6.630682,4.65766,0,0.4323312,-0.4323312,7.253893,51.81342,0.08149123,0.4763829,0.01883003,0,4.681198
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28845,0.01186736,0.05326073,0.07270391,0.07270391,0,0,0,0.07270391,73.25704,0,0,0.05326073,0.07653043,0.07270391,0,0,7.11105,4.225329,0,0.0232697,-0.0232697,7.229365,51.63822,0.08149123,0.0799743,0.04260859,0,4.27859
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.6903,0.04363253,0.1958228,1.248005,1.248005,0,0,0,1.248005,15.69086,0,0,0.1958228,1.31369,1.248005,0,0,7.136905,4.202059,0,1.117867,-1.117867,6.05103,43.22156,0.08149123,1.372806,0.1566582,0,4.397882
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49163,0.03980149,0.1786291,2.13142,2.13142,0,0,0,2.13142,8.380754,0,0,0.1786291,2.2436,2.13142,0,0,8.37898,3.084193,0,2.064971,-2.064971,3.874359,27.67394,0.08149123,2.344562,0.1429033,0,3.262822
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20561,0.07048129,0.3163201,2.110724,2.110724,1.25,0,0.50625,2.110724,14.98633,0,0,0.3163201,0.9060251,0.8607239,0,0,10.67339,1.019222,0,0.589705,-0.589705,3.252756,23.23392,0.08149123,2.321796,0.253056,5,1.335542
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13441,0.1837656,0.8247401,1.038859,1.038859,4.544122,0,1.405545,1.038859,79.38905,4.440892E-16,0,0.8247401,0,0,3.505263,3.33,11.32862,0.4295165,4.15474,0,4.15474,7.194288,51.38767,0.08191957,1.142745,0.659792,5,1.254256
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.39521,0.2096487,0.9409032,1.068834,1.068834,4.574098,0,1.413729,1.068834,88.03079,4.440892E-16,0,0.9409032,0,0,3.505263,3.33,7.17388,4.168783,4.270903,0,4.270903,11.24602,80.32858,0.0823453,1.175718,0.7527226,5,5.109686
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97824,0.1497615,0.6721297,2.055135,2.055135,0,0,0,2.055135,32.7049,0,4.440892E-16,0.6721297,2.163299,2.055135,0,0,2.902977,8.012595,0,1.49117,-1.49117,9.674191,69.10123,0.0823453,2.260648,0.5377038,0,8.684725
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50256,0.069712,0.3128674,1.02892,1.02892,0,0,0,1.02892,30.40735,0,0,0.3128674,1.083074,1.02892,0,0,4.559832,6.521426,0,0.7702066,-0.7702066,8.862323,63.30218,0.0823453,1.131812,0.2502939,0,6.834293
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.57074,0.1108473,0.4974825,0.9034837,0.9034837,0,0,0,0.9034837,55.0627,0,1.110223E-16,0.4974825,0.9510355,0.9034837,0,0,5.415617,5.751219,0,0.453553,-0.453553,8.384236,59.88728,0.0823453,0.9938321,0.397986,0,6.248702
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67588,0.01918063,0.08608266,0.7384652,0.7384652,0,0,0,0.7384652,11.65697,0,0,0.08608266,0.7773319,0.7384652,0,0,5.919564,5.297666,0,0.6912492,-0.6912492,7.655595,54.68272,0.0823453,0.8123118,0.06886613,0,5.383749
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23342,0.002598718,0.01166305,0,0,0,0,0,0,0,0,0,0.01166305,0,0,0,0,6.687619,4.606417,0.01166305,0,0.01166305,7.66666,54.76175,0.08234467,0,0.009330438,0,4.61808
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97276,0.03689542,0.1655867,1.140559,1.140559,0,0,0,1.140559,14.51803,0,0,0.1655867,1.200588,1.140559,0,0,6.675956,4.616914,0,1.035001,-1.035001,6.575673,46.969,0.08234467,1.254614,0.1324693,0,4.7825
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,4.13164,4.13164,1.25,0,0.50625,4.13164,0,0,8.881784E-16,0,3.033306,2.88164,0,0,7.825957,3.581913,0,3.033306,-3.033306,3.378288,24.13058,0.08234467,4.544805,0,5,3.581913
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,1.380914,1.380914,4.886177,0,1.498926,1.380914,0,0,0,0,0,0,3.505263,3.33,11.1963,0.5486068,3.33,0,3.33,6.537403,46.69564,0.08285376,1.519005,0,5,0.5486068
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,2.956662,2.956662,5,0,1.53,2.956662,0,0,0,0,0,0,2.043338,1.941171,7.866297,3.545607,1.941171,0,1.941171,8.37896,59.84959,0.08314951,3.252328,0,5,3.545607
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,0.402151,0.402151,3.907414,0,1.231724,0.402151,0,4.440892E-16,0,0,0,0,3.505263,3.33,5.925126,5.292661,3.33,0,3.33,11.53808,82.41466,0.08348978,0.4423661,0,5,5.292661
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,0.4426862,0.4426862,0,0,0,0.4426862,0,0,5.551115E-17,0,0.4659855,0.4426862,0,0,2.595126,8.28966,0,0.4659855,-0.4659855,11.04688,78.90615,0.08348978,0.4869548,0,0,8.28966
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,0.3484006,0.3484006,0,0,0,0.3484006,0,0,5.551115E-17,0,0.3667375,0.3484006,0,0,3.112888,7.823675,0,0.3667375,-0.3667375,10.66031,76.14491,0.08348978,0.3832406,0,0,7.823675
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,0.3086826,0.3086826,0,0,0,0.3086826,0,0,5.551115E-17,0,0.3249291,0.3086826,0,0,3.520374,7.456938,0,0.3249291,-0.3249291,10.3178,73.69845,0.08348978,0.3395509,0,0,7.456938
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,0.09853685,0.09853685,0,0,0,0.09853685,0,0,1.387779E-17,0,0.103723,0.09853685,0,0,3.881406,7.132009,0,0.103723,-0.103723,10.20847,72.9175,0.08348978,0.1083905,0,0,7.132009
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,0.3315526,0.3315526,0,0,0,0.3315526,0,0,0,0,0.3490027,0.3315526,0,0,3.996654,7.028286,0,0.3490027,-0.3490027,9.840589,70.28977,0.08348978,0.3647078,0,0,7.028286
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,0.2933497,0.2933497,0,0,0,0.2933497,0,0,5.551115E-17,0,0.3087892,0.2933497,0,0,4.384435,6.679283,0,0.3087892,-0.3087892,9.515096,67.96484,0.08348978,0.3226847,0,0,6.679283
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,0.7076258,0.7076258,0,0,0,0.7076258,0,0,1.110223E-16,0,0.7448692,0.7076258,0,0,4.727533,6.370494,0,0.7448692,-0.7448692,8.729935,62.35655,0.08348978,0.7783884,0,0,6.370494
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.08861,0.008594763,0.0385733,0.1225642,0.1225642,0,0,0,0.1225642,31.47191,0,2.775558E-17,0.0385733,0.129015,0.1225642,0,0,5.555166,5.625625,0,0.09044166,-0.09044166,8.634601,61.6756,0.08348978,0.1348206,0.03085864,0,5.664198
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34089,0.01998283,0.08968294,1.164311,1.164311,0,0,0,1.164311,7.702661,0,0,0.08968294,1.225591,1.164311,0,0,5.655657,5.535183,0,1.135908,-1.135908,7.437249,53.1231,0.08348978,1.280742,0.07174636,0,5.624866
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74566,0.1500718,0.673522,1.794077,1.794077,0,0,0,1.794077,37.54142,0,2.220446E-16,0.673522,1.888502,1.794077,0,0,6.917777,4.399275,0,1.21498,-1.21498,6.156547,43.97525,0.08348978,1.973485,0.5388176,0,5.072797
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54958,0.2375934,1.066319,0.7466148,0.7466148,0,0,0,0.7466148,142.8205,0,0,1.066319,0.7859103,0.7466148,0,0,8.267755,3.184295,0.280409,0,0.280409,6.422566,45.87539,0.08347473,0.8212762,0.8530555,0,4.250614
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26504,0.1747866,0.7844422,1.488942,1.488942,0,0,0,1.488942,52.68454,0,2.220446E-16,0.7844422,1.567307,1.488942,0,0,7.987346,3.436663,0,0.7828652,-0.7828652,5.597354,39.98102,0.08347473,1.637836,0.6275538,0,4.221106
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.1902,0.2179047,0.9779564,1.152018,1.152018,0,0,0,1.152018,84.89072,0,0,0.9779564,1.212651,1.152018,0,0,8.857196,2.653798,0,0.2346941,-0.2346941,5.349965,38.21396,0.08347473,1.26722,0.7823651,0,3.631754
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43064,0.1960393,0.8798246,0.0805074,0.0805074,0,0,0,0.0805074,1092.849,0,0,0.8798246,0.08474463,0.0805074,0,0,9.117967,2.419104,0.7950799,0,0.7950799,6.104244,43.60165,0.08343208,0.08855814,0.7038597,0,3.298928
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98016,0.3434048,1.541201,0.761293,0.761293,0,0,0,0.761293,202.4452,0,0,1.541201,0.8013611,0.761293,0,0,8.322887,3.134676,0.7398399,0,0.7398399,6.806118,48.61503,0.08339243,0.8374223,1.232961,0,4.675877
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48171,0.09389958,0.4214213,0.1568549,0.1568549,0,0,0,0.1568549,268.6696,0,0,0.4214213,0.1651104,0.1568549,0,0,7.583047,3.800532,0.2563109,0,0.2563109,7.049275,50.35187,0.08337871,0.1725404,0.337137,0,4.221953
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53763,0.1770654,0.7946694,0.2654418,0.2654418,0,0,0,0.2654418,299.3761,0,0,0.7946694,0.2794124,0.2654418,0,0,7.326736,4.031211,0.515257,0,0.515257,7.538091,53.8434,0.08335113,0.291986,0.6357355,0,4.825881
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63549,0.2475065,1.110809,0.9488847,0.9488847,0,0,0,0.9488847,117.0647,0,0,1.110809,0.998826,0.9488847,0,0,6.81148,4.494943,0.111983,0,0.111983,7.644328,54.60223,0.08334514,1.043773,0.8886472,0,5.605752
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18806,0.1060238,0.4758349,1.401653,1.401653,0,0,0,1.401653,33.94813,0,2.220446E-16,0.4758349,1.475424,1.401653,0,0,6.699496,4.595727,0,0.9995891,-0.9995891,6.590668,47.07611,0.08334514,1.541818,0.380668,0,5.071562
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92358,0.0331119,0.1486062,1.218123,1.218123,0,0,0,1.218123,12.1996,0,0,0.1486062,1.282235,1.218123,0,0,7.810151,3.596138,0,1.133629,-1.133629,5.395718,38.54077,0.08334514,1.339936,0.118885,0,3.744745
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,1.993693,1.993693,0,0,0,1.993693,0,0,4.440892E-16,0,2.098624,1.993693,0,0,9.069738,2.462509,0,2.098624,-2.098624,3.183574,22.73977,0.08334514,2.193062,0,0,2.462509
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,1.302542,1.302542,1.25,0,0.50625,1.302542,0,0,0,0,0.05530759,0.05254221,0,0,11.40154,0.3638854,0,0.05530759,-0.05530759,3.125275,22.32335,0.08334514,1.432796,0,5,0.3638854
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,1.754034,1.754034,5,0,1.53,1.754034,0,0,0,0,0,0,3.245966,3.083668,11.463,0.3085778,3.083668,0,3.083668,6.050699,43.2192,0.08381125,1.929437,0,5,0.3085778
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,0.4796192,0.4796192,3.984882,0,1.252873,0.4796192,0,0,0,0,0,0,3.505263,3.33,8.379328,3.083879,3.33,0,3.33,9.209815,65.78426,0.08416314,0.5275811,0,5,3.083879
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,0.03707828,0.03707828,3.542341,0,1.132059,0.03707828,0,0,0,0,0,0,3.505263,3.33,5.049328,6.080879,3.33,0,3.33,12.36893,88.34933,0.08442792,0.04078611,0,5,6.080879
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,0.3998069,0.3998069,0,0,0,0.3998069,0,0,5.551115E-17,0,0.4208494,0.3998069,0,0,1.719328,9.077879,0,0.4208494,-0.4208494,11.92532,85.18066,0.08442792,0.4397876,0,0,9.077879
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,0.2278126,0.2278126,0,0,0,0.2278126,0,0,2.775558E-17,0,0.2398027,0.2278126,0,0,2.186939,8.657029,0,0.2398027,-0.2398027,11.67254,83.37513,0.08442792,0.2505938,0,0,8.657029
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,0.4423925,0.4423925,0,0,0,0.4423925,0,0,0,0,0.4656763,0.4423925,0,0,2.453386,8.417227,0,0.4656763,-0.4656763,11.18168,79.86895,0.08442792,0.4866317,0,0,8.417227
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,0.3454717,0.3454717,0,0,0,0.3454717,0,0,5.551115E-17,0,0.3636544,0.3454717,0,0,2.970804,7.95155,0,0.3636544,-0.3636544,10.79835,77.13092,0.08442792,0.3800188,0,0,7.95155
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,0.07838413,0.07838413,0,0,0,0.07838413,0,0,1.387779E-17,0,0.08250961,0.07838413,0,0,3.374865,7.587896,0,0.08250961,-0.08250961,10.71138,76.50969,0.08442792,0.08622254,0,0,7.587896
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,0.1838096,0.1838096,0,0,0,0.1838096,0,0,0,0,0.1934838,0.1838096,0,0,3.466542,7.505386,0,0.1934838,-0.1934838,10.50743,75.0529,0.08442792,0.2021906,0,0,7.505386
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13819,0.02137154,0.09591548,0.3210514,0.3210514,0,0,0,0.3210514,29.87543,0,0,0.09591548,0.3379488,0.3210514,0,0,3.681524,7.311903,0,0.2420333,-0.2420333,10.2523,73.23058,0.08442792,0.3531565,0.07673239,0,7.407818
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39298,0.1937887,0.8697236,1.262234,1.262234,0,0,0,1.262234,68.90353,0,0,0.8697236,1.328667,1.262234,0,0,3.95045,7.06987,0,0.4589435,-0.4589435,9.768534,69.7751,0.08442792,1.388457,0.6957788,0,7.939593
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.79987,0.3763346,1.68899,1.865161,1.865161,0,0,0,1.865161,90.55465,0,0,1.68899,1.963327,1.865161,0,0,4.460387,6.610926,0,0.2743373,-0.2743373,9.479357,67.70956,0.08442792,2.051677,1.351192,0,8.299915
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60539,0.5670967,2.54513,0.3166656,0.3166656,0,0,0,0.3166656,803.7279,0,0,2.54513,0.3333322,0.3166656,0,0,4.765206,6.336588,2.211798,0,2.211798,11.57765,82.69735,0.08430897,0.3483322,2.036104,0,8.881719
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32096,0.5606316,2.516115,0,0,0,0,0,0,0,0,0,2.516115,0,0,0,0,2.553409,8.327207,2.516115,0,2.516115,13.96465,99.74728,0.08417406,0,2.012892,0,10.84332
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24061,0.6080225,2.728805,0.6909664,0.6909664,0,0,0,0.6909664,394.9259,1.964178,0,2.728805,0.7273331,0.6909664,0,0,0.03729391,10.59171,0.03729391,0,0.03729391,14.00003,100,0.08417206,0.7600631,2.183044,0,13.32051
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45928,0.4626303,2.076285,1.838869,1.838869,0,0,0,1.838869,112.9109,0.1406328,0,2.076285,1.935652,1.838869,0,0,0,10.62527,0,0,0,14.00003,100,0.08417206,2.022756,1.661028,0,12.70156
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97614,0.4199525,1.884747,1.162948,1.162948,0,0,0,1.162948,162.0664,0.6605914,0,1.884747,1.224155,1.162948,0,0,0,10.62527,0,0,0,14.00003,100,0.08417206,1.279242,1.507797,0,12.51002
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45662,0.2384632,1.070223,0.3776691,0.3776691,0,0,0,0.3776691,283.3759,0.6726765,0,1.070223,0.3975464,0.3776691,0,0,0,10.62527,0,0,0,14.00003,100,0.08417206,0.415436,0.8561783,0,11.6955
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.5016,0.2070189,0.9291009,1.55243,1.55243,0,0,0,1.55243,59.84818,0,2.220446E-16,0.9291009,1.634136,1.55243,0,0,0,10.62527,0,0.7050355,-0.7050355,13.25686,94.69164,0.08417206,1.707673,0.7432807,0,11.55437
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.59318,0.06784744,0.3044993,2.698154,2.698154,0,0,0,2.698154,11.28547,0,4.440892E-16,0.3044993,2.840163,2.698154,0,0,0.7833728,9.920238,0,2.535663,-2.535663,10.58403,75.60007,0.08417206,2.96797,0.2435994,0,10.22474
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14159,0.04601412,0.2065114,0,0,0,0,0,0,0,0,0,0.2065114,0,0,0,0,3.600777,7.384575,0.2065114,0,0.2065114,10.77995,76.99946,0.08416101,0,0.1652091,0,7.591087
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.874,0.02891925,0.1297896,0.939856,0.939856,0,0,0,0.939856,13.80952,0,1.110223E-16,0.1297896,0.9893221,0.939856,0,0,3.394265,7.570436,0,0.8595325,-0.8595325,9.873919,70.52785,0.08416101,1.033842,0.1038317,0,7.700225
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,2.550508,2.550508,0,0,0,2.550508,0,0,4.440892E-16,0,2.684745,2.550508,0,0,4.349301,6.710903,0,2.684745,-2.684745,7.043949,50.31382,0.08416101,2.805558,0,0,6.710903
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,3.196542,3.196542,1.25,0,0.50625,3.196542,0,0,4.440892E-16,0,2.048991,1.946542,0,0,7.332351,4.026158,0,2.048991,-2.048991,4.884122,34.88652,0.08416101,3.516196,0,5,4.026158
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,1.839771,1.839771,5,0,1.53,1.839771,0,0,0,0,0,0,3.160229,3.002218,9.609009,1.977167,3.002218,0,3.002218,7.732276,55.23043,0.08460904,2.023748,0,5,1.977167
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,0.2497733,0.2497733,3.755036,0,1.190125,0.2497733,0,0,0,0,0,0,3.505263,3.33,6.606791,4.679163,3.33,0,3.33,10.89139,77.7955,0.08491183,0.2747506,0,5,4.679163
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,0.5312171,0.5312171,3.98047,0,1.251668,0.5312171,0,0,0,0,0,0,3.449253,3.27679,3.27679,7.676163,3.27679,0,3.27679,14.00003,100,0.08525944,0.5843388,0,5,7.676163
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08525944,0,0,0,10.62527
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,0.3722554,0.3722554,0,0,0,0.3722554,0,0,5.551115E-17,0,0.3918478,0.3722554,0,0,0,10.62527,0,0.3918478,-0.3918478,13.58698,97.04969,0.08525944,0.409481,0,0,10.62527
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,0.3803186,0.3803186,0,0,0,0.3803186,0,0,5.551115E-17,0,0.4003354,0.3803186,0,0,0.4353865,10.23343,0,0.4003354,-0.4003354,13.16499,94.03548,0.08525944,0.4183505,0,0,10.23343
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,0.07700385,0.07700385,0,0,0,0.07700385,0,0,0,0,0.08105668,0.07700385,0,0,0.8802036,9.833091,0,0.08105668,-0.08105668,13.07955,93.42519,0.08525944,0.08470424,0,0,9.833091
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,0.0533245,0.0533245,0,0,0,0.0533245,0,0,6.938894E-18,0,0.05613105,0.0533245,0,0,0.9702666,9.752034,0,0.05613105,-0.05613105,13.02038,93.00256,0.08525944,0.05865695,0,0,9.752034
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,0.4284358,0.4284358,0,0,0,0.4284358,0,0,5.551115E-17,0,0.450985,0.4284358,0,0,1.032634,9.695903,0,0.450985,-0.450985,12.545,89.607,0.08525944,0.4712794,0,0,9.695903
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18808,0.01872697,0.08404662,0.2518583,0.2518583,0,0,0,0.2518583,33.3706,0,0,0.08404662,0.265114,0.2518583,0,0,1.533729,9.244918,0,0.1810673,-0.1810673,12.35414,88.24371,0.08525944,0.2770441,0.0672373,0,9.328965
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44465,0.1829815,0.821221,1.315111,1.315111,0,0,0,1.315111,62.44501,0,0,0.821221,1.384327,1.315111,0,0,1.734915,9.06385,0,0.5631061,-0.5631061,11.76058,84.00395,0.08525944,1.446622,0.6569768,0,9.885072
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85284,0.3334568,1.496554,1.328374,1.328374,0,0,0,1.328374,112.6606,0,0,1.496554,1.398289,1.328374,0,0,2.360588,8.500745,0.09826538,0,0.09826538,11.8538,84.66983,0.08525415,1.461212,1.197243,0,9.997299
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65897,0.392707,1.762469,1.083268,1.083268,0,0,0,1.083268,162.6993,0,0,1.762469,1.140282,1.083268,0,0,2.262323,8.589184,0.6221873,0,0.6221873,12.44406,88.88596,0.08522063,1.191595,1.409975,0,10.35165
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.3733,0.5466297,2.453274,1.910759,1.910759,0,0,0,1.910759,128.3927,0,0,2.453274,2.011325,1.910759,0,0,1.640136,9.149152,0.4419493,0,0.4419493,12.86333,91.88074,0.08519685,2.101835,1.962619,0,11.60243
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28562,0.8980272,4.030346,0.9901586,0.9901586,0,0,0,0.9901586,407.0404,1.789887,0,4.030346,1.042272,0.9901586,0,0,1.198186,9.546906,1.198186,0,1.198186,14.00003,100,0.08513243,1.089175,3.224277,0,13.57725
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48112,0.8594532,3.857226,0,0,0,0,0,0,0,3.857226,0,3.857226,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08513243,0,3.085781,0,14.4825
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.9662,0.8052951,3.614164,0,0,0,0,0,0,0,3.614164,0,3.614164,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08513243,0,2.891331,0,14.23944
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42731,0.8022001,3.600274,0.745648,0.745648,0,0,0,0.745648,482.8383,2.815381,0,3.600274,0.7848926,0.745648,0,0,0,10.62527,0,0,0,14.00003,100,0.08513243,0.8202128,2.880219,0,14.22555
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46272,0.6261991,2.810381,0,0,0,0,0,0,0,2.810381,0,2.810381,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08513243,0,2.248305,0,13.43566
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54901,0.3106683,1.394279,0.7602432,0.7602432,0,0,0,0.7602432,183.3991,0.5940231,0,1.394279,0.800256,0.7602432,0,0,0,10.62527,0,0,0,14.00003,100,0.08513243,0.8362675,1.115423,0,12.01955
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09407,0.2101573,0.9431861,0.501739,0.501739,0,0,0,0.501739,187.9834,0.4150398,0,0.9431861,0.5281463,0.501739,0,0,0,10.62527,0,0,0,14.00003,100,0.08513243,0.5519128,0.7545488,0,11.56846
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82412,0.03512791,0.157654,1.502654,1.502654,0,0,0,1.502654,10.49171,0,2.220446E-16,0.157654,1.581741,1.502654,0,0,0,10.62527,0,1.424087,-1.424087,12.49891,89.27774,0.08513243,1.652919,0.1261232,0,10.78293
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,2.862557,2.862557,0,0,0,2.862557,0,0,4.440892E-16,0,3.013218,2.862557,0,0,1.582319,9.201187,0,3.013218,-3.013218,9.322699,66.59057,0.08513243,3.148813,0,0,9.201187
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,0.9400861,0.9400861,0,0,0,0.9400861,0,0,0,0,0.9895643,0.9400861,0,0,4.930338,6.18797,0,0.9895643,-0.9895643,8.279606,59.13992,0.08513243,1.034095,0,0,6.18797
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,2.078209,2.078209,0,0,0,2.078209,0,0,4.440892E-16,0,2.187588,2.078209,0,0,6.029854,5.198405,0,2.187588,-2.187588,5.973686,42.6691,0.08513243,2.28603,0,0,5.198405
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,0.09285792,0.09285792,0,0,0,0.09285792,0,0,1.387779E-17,0,0.09774518,0.09285792,0,0,8.460507,3.010817,0,0.09774518,-0.09774518,5.870653,41.93315,0.08513243,0.1021437,0,0,3.010817
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,0.2915662,0.2915662,0,0,0,0.2915662,0,0,5.551115E-17,0,0.3069118,0.2915662,0,0,8.569114,2.913072,0,0.3069118,-0.3069118,5.54714,39.62235,0.08513243,0.3207228,0,0,2.913072
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,0.3252202,0.3252202,0,0,0,0.3252202,0,0,0,0,0.3423371,0.3252202,0,0,8.910127,2.60616,0,0.3423371,-0.3423371,5.186285,37.04482,0.08513243,0.3577422,0,0,2.60616
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,0.2911813,0.2911813,0,0,0,0.2911813,0,0,0,0,0.3065066,0.2911813,0,0,9.290502,2.263823,0,0.3065066,-0.3065066,4.863198,34.73706,0.08513243,0.3202994,0,0,2.263823
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,0.3052037,0.3052037,0,0,0,0.3052037,0,0,5.551115E-17,0,0.3212671,0.3052037,0,0,9.631064,1.957317,0,0.3212671,-0.3212671,4.524553,32.31817,0.08513243,0.3357241,0,0,1.957317
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,0.4717704,0.4717704,0,0,0,0.4717704,0,0,5.551115E-17,0,0.4966004,0.4717704,0,0,9.988028,1.63605,0,0.4966004,-0.4966004,4.001091,28.57916,0.08513243,0.5189474,0,0,1.63605
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.53981,1.139449,0,0,0,4.001091,28.57916,0.08513243,0,0,0,1.139449
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,0.2269466,0.2269466,0,0,0,0.2269466,0,0,0,0,0.2388912,0.2269466,0,0,10.53981,1.139449,0,0.2388912,-0.2388912,3.749277,26.7805,0.08513243,0.2496413,0,0,1.139449
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2382,0.01985893,0.08912686,0.4042816,0.4042816,0,0,0,0.4042816,22.04574,0,5.551115E-17,0.08912686,0.4255596,0.4042816,0,0,10.80524,0.9005579,0,0.3364328,-0.3364328,3.394646,24.24742,0.08513243,0.4447098,0.07130149,0,0.9896848
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49583,0.1558596,0.6994978,0.5718125,0.5718125,0,0,0,0.5718125,122.3299,0,0,0.6994978,0.6019078,0.5718125,0,0,11.17905,0.5641251,0.09758995,0,0.09758995,3.487228,24.90872,0.08512719,0.6289937,0.5595982,0,1.263623
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90451,0.2070661,0.9293127,0.9468604,0.9468604,4.452124,0,1.38043,0.9468604,98.14675,0,0,0.9293127,0,0,3.505263,3.33,11.08146,0.6519561,4.259313,0,4.259313,7.527966,53.77108,0.08551028,1.041546,0.7434502,5,1.581269
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71024,0.3567932,1.601288,0.7160991,0.7160991,4.221362,0,1.317432,0.7160991,223.6126,0,0,1.601288,0,0,3.505263,3.33,6.822152,4.485338,4.931288,0,4.931288,12.2062,87.18694,0.0858112,0.7877091,1.28103,5,6.086626
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42199,0.4115805,1.847173,0.7304407,0.7304407,0,0,0,0.7304407,252.8848,0,0,1.847173,0.7688849,0.7304407,0,0,1.890864,8.923496,1.078289,0,1.078289,13.22915,94.49375,0.08575319,0.8034847,1.477739,0,10.77067
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32517,0.3469978,1.557326,2.376039,2.376039,0,0,0,2.376039,65.54296,0,0,1.557326,2.501093,2.376039,0,0,0.8125755,9.893956,0,0.9437672,-0.9437672,12.23433,87.38792,0.08575319,2.613643,1.245861,0,11.45128
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49615,0.6951892,3.120009,1.891092,1.891092,0,0,0,1.891092,164.9845,0,0,3.120009,1.990623,1.891092,0,0,1.861206,8.950189,1.129386,0,1.129386,13.30576,95.04098,0.08569251,2.080201,2.496007,0,12.0702
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95036,0.801904,3.598945,0.4032404,0.4032404,0,0,0,0.4032404,892.5059,2.442662,0,3.598945,0.4244636,0.4032404,0,0,0.7318194,9.966637,0.7318194,0,0.7318194,14.00003,100,0.08565324,0.4435645,2.879156,0,13.56558
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39385,0.5789708,2.598421,2.08624,2.08624,0,0,0,2.08624,124.5504,0.4023791,0,2.598421,2.196042,2.08624,0,0,0,10.62527,0,0,0,14.00003,100,0.08565324,2.294864,2.078737,0,13.22369
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42103,0.478509,2.147548,0,0,0,0,0,0,0,2.147548,0,2.147548,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08565324,0,1.718039,0,12.77282
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50305,0.3974565,1.783785,1.245502,1.245502,0,0,0,1.245502,143.2182,0.4727304,0,1.783785,1.311054,1.245502,0,0,0,10.62527,0,0,0,14.00003,100,0.08565324,1.370052,1.427028,0,12.40906
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04559,0.1836845,0.8243761,1.145576,1.145576,0,0,0,1.145576,71.96172,0,0,0.8243761,1.205869,1.145576,0,0,0,10.62527,0,0.3814932,-0.3814932,13.5979,97.12766,0.08565324,1.260133,0.6595009,0,11.44965
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.774,0.03696993,0.165921,0.1450045,0.1450045,0,0,0,0.1450045,114.4248,0,0,0.165921,0.1526363,0.1450045,0,0,0.4238813,10.24378,0.01328473,0,0.01328473,13.6105,97.21767,0.08565253,0.159505,0.1327368,0,10.4097
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,1.727802,1.727802,0,0,0,1.727802,0,0,2.220446E-16,0,1.818739,1.727802,0,0,0.4105965,10.25574,0,1.818739,-1.818739,11.69338,83.52399,0.08565253,1.900582,0,0,10.25574
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,4.341006,4.341006,1.25,0,0.50625,4.341006,0,0,8.881784E-16,0,3.253691,3.091006,0,0,2.431418,8.436998,0,3.253691,-3.253691,8.263692,59.02625,0.08565253,4.775107,0,5,8.436998
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,1.649071,1.649071,5,0,1.53,1.649071,0,0,0,0,0,0,3.350929,3.183383,6.046629,5.183308,3.183383,0,3.183383,11.28371,80.59779,0.08611738,1.813978,0,5,5.183308
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,0.7988217,0.7988217,0,0,0,0.7988217,0,0,1.110223E-16,0,0.840865,0.7988217,0,0,2.863247,8.048351,0,0.840865,-0.840865,10.39736,74.26673,0.08611738,0.878704,0,0,8.048351
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,0.3681654,0.3681654,0,0,0,0.3681654,0,0,0,0,0.3875425,0.3681654,0,0,3.797542,7.207487,0,0.3875425,-0.3875425,9.988858,71.34884,0.08611738,0.4049819,0,0,7.207487
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,0.2303093,0.2303093,0,0,0,0.2303093,0,0,0,0,0.2424309,0.2303093,0,0,4.228145,6.819944,0,0.2424309,-0.2424309,9.733314,69.52353,0.08611738,0.2533402,0,0,6.819944
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,0.09540571,0.09540571,0,0,0,0.09540571,0,0,1.387779E-17,0,0.1004271,0.09540571,0,0,4.497512,6.577513,0,0.1004271,-0.1004271,9.627454,68.76739,0.08611738,0.1049463,0,0,6.577513
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.609098,6.477086,0,0,0,9.627454,68.76739,0.08611738,0,0,0,6.477086
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,0.1597203,0.1597203,0,0,0,0.1597203,0,0,2.775558E-17,0,0.1681267,0.1597203,0,0,4.609098,6.477086,0,0.1681267,-0.1681267,9.450233,67.50153,0.08611738,0.1756924,0,0,6.477086
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,0.3154072,0.3154072,0,0,0,0.3154072,0,0,0,0,0.3320076,0.3154072,0,0,4.795905,6.308959,0,0.3320076,-0.3320076,9.100266,65.00177,0.08611738,0.3469479,0,0,6.308959
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,0.1444183,0.1444183,0,0,0,0.1444183,0,0,2.775558E-17,0,0.1520193,0.1444183,0,0,5.164803,5.976952,0,0.1520193,-0.1520193,8.940023,63.85719,0.08611738,0.1588602,0,0,5.976952
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28848,0.02096296,0.09408174,0.3962024,0.3962024,0,0,0,0.3962024,23.74588,0,5.551115E-17,0.09408174,0.4170552,0.3962024,0,0,5.333713,5.824933,0,0.3229734,-0.3229734,8.59958,61.42545,0.08611738,0.4358226,0.07526539,0,5.919014
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54642,0.1357266,0.609141,1.134755,1.134755,0,0,0,1.134755,53.68037,0,0,0.609141,1.194479,1.134755,0,0,5.692572,5.501959,0,0.5853385,-0.5853385,7.982579,57.01831,0.08611738,1.248231,0.4873128,0,6.1111
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.9548,0.2800761,1.256981,2.24626,2.24626,0,0,0,2.24626,55.95886,0,0,1.256981,2.364484,2.24626,0,0,6.342948,4.916621,0,1.107503,-1.107503,6.815169,48.67968,0.08611738,2.470886,1.005585,0,6.173602
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.75914,0.4958579,2.22541,1.973249,1.973249,0,0,0,1.973249,112.779,0,0,2.22541,2.077104,1.973249,0,0,7.573507,3.809118,0.1483062,0,0.1483062,6.955864,49.68465,0.0861094,2.170573,1.780328,0,6.034528
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.46698,0.563431,2.528678,1.049786,1.049786,0,0,0,1.049786,240.8756,0,0,2.528678,1.105038,1.049786,0,0,7.4252,3.942594,1.42364,0,1.42364,8.306448,59.33165,0.08603286,1.154765,2.022943,0,6.471272
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35925,0.8179665,3.671034,2.320549,2.320549,0,0,0,2.320549,158.1968,0,0,3.671034,2.442683,2.320549,0,0,6.00156,5.22387,1.228351,0,1.228351,9.471765,67.65533,0.08596692,2.552603,2.936827,0,8.894904
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50437,0.5691862,2.554508,1.018916,1.018916,0,0,0,1.018916,250.7083,0,0,2.554508,1.072543,1.018916,0,0,4.773209,6.329386,1.481964,0,1.481964,10.87768,77.69756,0.08588751,1.120808,2.043606,0,8.883894
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92863,0.5072796,2.276671,0.5625198,0.5625198,0,0,0,0.5625198,404.7272,0,0,2.276671,0.5921261,0.5625198,0,0,3.291245,7.663154,1.684545,0,1.684545,12.47578,89.11253,0.08579743,0.6187718,1.821337,0,9.939825
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35625,0.8368852,3.75594,2.112095,2.112095,0,0,0,2.112095,177.8301,0,0,3.75594,2.223258,2.112095,0,0,1.6067,9.179244,1.532683,0,1.532683,13.92981,99.49844,0.08571562,2.323304,3.004752,0,12.93518
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37659,0.6535177,2.932988,0.9990634,0.9990634,0,0,0,0.9990634,293.5737,1.807325,0,2.932988,1.051646,0.9990634,0,0,0.07401702,10.55866,0.07401702,0,0.07401702,14.00003,100,0.08571168,1.09897,2.34639,0,13.49165
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.45538,0.4820675,2.163519,0.6554769,0.6554769,0,0,0,0.6554769,330.0679,1.473543,0,2.163519,0.6899757,0.6554769,0,0,0,10.62527,0,0,0,14.00003,100,0.08571168,0.7210246,1.730815,0,12.78879
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.9962,0.2115894,0.9496132,0,0,0,0,0,0,0,0.9496132,0,0.9496132,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08571168,0,0.7596905,0,11.57489
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72372,0.0282531,0.1267999,2.966686,2.966686,0,0,0,2.966686,4.274127,0,4.440892E-16,0.1267999,3.122827,2.966686,0,0,0,10.62527,0,2.996027,-2.996027,10.84194,77.44226,0.08571168,3.263355,0.1014399,0,10.75207
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,2.711718,2.711718,0,0,0,2.711718,0,0,4.440892E-16,0,2.85444,2.711718,0,0,3.328919,7.629247,0,2.85444,-2.85444,7.833094,55.95056,0.08571168,2.98289,0,0,7.629247
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,2.194632,2.194632,0,0,0,2.194632,0,0,4.440892E-16,0,2.310138,2.194632,0,0,6.50052,4.774806,0,2.310138,-2.310138,5.397994,38.55702,0.08571168,2.414095,0,0,4.774806
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,1.868073,1.868073,0,0,0,1.868073,0,0,2.220446E-16,0,1.966392,1.868073,0,0,9.06734,2.464668,0,1.966392,-1.966392,3.325234,23.75163,0.08571168,2.05488,0,0,2.464668
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,0.03521483,0.03521483,0,0,0,0.03521483,0,0,6.938894E-18,0,0.03706824,0.03521483,0,0,11.25222,0.4982758,0,0.03706824,-0.03706824,3.286161,23.47253,0.08571168,0.03873631,0,0,0.4982758
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.29341,0.4612076,0,0,0,3.286161,23.47253,0.08571168,0,0,0,0.4612076
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.29341,0.4612076,0,0,0,3.286161,23.47253,0.08571168,0,0,0,0.4612076
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,0.6817124,0.6817124,4.186975,0,1.308044,0.6817124,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.29341,0.4612076,3.33,0,3.33,6.445276,46.0376,0.08608752,0.7498837,0,5,0.4612076
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,0.454623,0.454623,3.959886,0,1.246049,0.454623,0,0,0,0,0,0,3.505263,3.33,7.963408,3.458208,3.33,0,3.33,9.604392,68.60266,0.08641914,0.5000853,0,5,3.458208
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,0.2967176,0.2967176,3.801981,0,1.202941,0.2967176,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.633407,6.455208,3.33,0,3.33,12.76351,91.16772,0.08671979,0.3263893,0,5,6.455208
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.303407,9.452208,0,0,0,12.76351,91.16772,0.08671979,0,0,0,9.452208
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,0.515063,0.515063,0,0,0,0.515063,0,0,0,0,0.5421716,0.515063,0,0,1.303407,9.452208,0,0.5421716,-0.5421716,12.19201,87.0856,0.08671979,0.5665693,0,0,9.452208
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33884,0.008379662,0.03760793,0,0,0,0,0,0,0,0,0,0.03760793,0,0,0,0,1.90582,8.910036,0.03760793,0,0.03760793,12.22769,87.34044,0.08671777,0,0.03008634,0,8.947644
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59637,0.07227541,0.324372,0,0,0,0,0,0,0,0,0,0.324372,0,0,0,0,1.868212,8.943883,0.324372,0,0.324372,12.53541,89.53848,0.08670039,0,0.2594976,0,9.268255
