Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00363,0.2654009,1.191119,1.753711,1.753711,0,0,0,1.753711,67.91992,0,0,1.191119,1.846011,1.753711,0,0,1.54384,9.235818,0,0.6548924,-0.6548924,11.8451,84.60765,0.08670039,1.929082,0.9528952,0,10.42694
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80561,0.436834,1.960511,0.9570611,0.9570611,0,0,0,0.9570611,204.847,0,0,1.960511,1.007433,0.9570611,0,0,2.271498,8.580926,0.9530785,0,0.9530785,12.74926,91.06599,0.08664934,1.052767,1.568409,0,10.54144
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50821,0.477944,2.145013,0.4544173,0.4544173,0,0,0,0.4544173,472.0358,0.3482586,0,2.145013,0.478334,0.4544173,0,0,1.31842,9.438696,1.31842,0,1.31842,14.00003,100,0.08657884,0.499859,1.71601,0,11.58371
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38781,0.5450597,2.446228,0.9047687,0.9047687,0,0,0,0.9047687,270.3705,1.49384,0,2.446228,0.9523881,0.9047687,0,0,0,10.62527,0,0,0,14.00003,100,0.08657884,0.9952456,1.956982,0,13.0715
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50578,0.8366283,3.754787,0.5943354,0.5943354,0,0,0,0.5943354,631.7624,3.129171,0,3.754787,0.6256162,0.5943354,0,0,0,10.62527,0,0,0,14.00003,100,0.08657884,0.653769,3.00383,0,14.38006
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90104,0.6317552,2.835317,0,0,0,0,0,0,0,2.835317,0,2.835317,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08657884,0,2.268254,0,13.46059
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31459,0.5596285,2.511613,1.555944,1.555944,0,0,0,1.555944,161.4205,0.8737774,0,2.511613,1.637836,1.555944,0,0,0,10.62527,0,0,0,14.00003,100,0.08657884,1.711538,2.00929,0,13.13689
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32948,0.5038615,2.261331,0.1946544,0.1946544,0,0,0,0.1946544,1161.716,2.056431,0,2.261331,0.2048994,0.1946544,0,0,0,10.62527,0,0,0,14.00003,100,0.08657884,0.2141199,1.809064,0,12.8866
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40604,0.3260907,1.463495,0.3344751,0.3344751,0,0,0,0.3344751,437.5497,1.111416,0,1.463495,0.352079,0.3344751,0,0,0,10.62527,0,0,0,14.00003,100,0.08657884,0.3679226,1.170796,0,12.08877
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.946,0.197584,0.8867569,0.06820085,0.06820085,0,0,0,0.06820085,1300.214,0.8149665,0,0.8867569,0.07179037,0.06820085,0,0,0,10.62527,0,0,0,14.00003,100,0.08657884,0.07502094,0.7094055,0,11.51203
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67336,0.03935679,0.1766333,1.778965,1.778965,0,0,0,1.778965,9.92899,0,2.220446E-16,0.1766333,1.872595,1.778965,0,0,0,10.62527,0,1.695962,-1.695962,12.21233,87.23074,0.08657884,1.956862,0.1413066,0,10.80191
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,0.9939233,0.9939233,0,0,0,0.9939233,0,0,2.220446E-16,0,1.046235,0.9939233,0,0,1.884402,8.929313,0,1.046235,-1.046235,11.1095,79.3534,0.08657884,1.093316,0,0,8.929313
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,0.1782703,0.1782703,0,0,0,0.1782703,0,0,2.775558E-17,0,0.187653,0.1782703,0,0,3.046885,7.883078,0,0.187653,-0.187653,10.9117,77.94052,0.08657884,0.1960974,0,0,7.883078
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,0.6897714,0.6897714,0,0,0,0.6897714,0,0,0,0,0.7260752,0.6897714,0,0,3.255388,7.695425,0,0.7260752,-0.7260752,10.14635,72.47375,0.08657884,0.7587486,0,0,7.695425
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,0.5898724,0.5898724,0,0,0,0.5898724,0,0,1.110223E-16,0,0.6209183,0.5898724,0,0,4.062139,6.969349,0,0.6209183,-0.6209183,9.491839,67.79872,0.08657884,0.6488596,0,0,6.969349
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,0.2762499,0.2762499,0,0,0,0.2762499,0,0,0,0,0.2907893,0.2762499,0,0,4.752048,6.348431,0,0.2907893,-0.2907893,9.185321,65.6093,0.08657884,0.3038749,0,0,6.348431
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,0.4212781,0.4212781,0,0,0,0.4212781,0,0,5.551115E-17,0,0.4434507,0.4212781,0,0,5.075147,6.057642,0,0.4434507,-0.4434507,8.717882,62.27047,0.08657884,0.463406,0,0,6.057642
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,0.3285681,0.3285681,0,0,0,0.3285681,0,0,5.551115E-17,0,0.3458612,0.3285681,0,0,5.56787,5.614191,0,0.3458612,-0.3458612,8.353312,59.6664,0.08657884,0.3614249,0,0,5.614191
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,0.2273163,0.2273163,0,0,0,0.2273163,0,0,2.775558E-17,0,0.2392803,0.2273163,0,0,5.95216,5.26833,0,0.2392803,-0.2392803,8.101089,57.86481,0.08657884,0.2500479,0,0,5.26833
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,0.2419643,0.2419643,0,0,0,0.2419643,0,0,0,0,0.2546993,0.2419643,0,0,6.218028,5.029049,0,0.2546993,-0.2546993,7.832613,55.94712,0.08657884,0.2661607,0,0,5.029049
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.501027,4.77435,0,0,0,7.832613,55.94712,0.08657884,0,0,0,4.77435
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,0.513445,0.513445,0,0,0,0.513445,0,0,0,0,0.5404683,0.513445,0,0,6.501027,4.77435,0,0.5404683,-0.5404683,7.262909,51.87782,0.08657884,0.5647894,0,0,4.77435
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.38921,0.008505981,0.03817485,0.4381009,0.4381009,0,0,0,0.4381009,8.713711,0,0,0.03817485,0.4611588,0.4381009,0,0,7.101547,4.233882,0,0.422984,-0.422984,6.817045,48.69308,0.08657884,0.481911,0.03053988,0,4.272057
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64559,0.1881226,0.8442944,0.04422154,0.04422154,0,0,0,0.04422154,1909.238,0,0,0.8442944,0.04654899,0.04422154,0,0,7.571529,3.810898,0.7977454,0,0.7977454,7.573853,54.09884,0.08653623,0.0486437,0.6754355,0,4.655192
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05094,0.3444631,1.545951,0,0,0,0,0,0,0,0,0,1.545951,0,0,0,0,6.773784,4.528869,1.545951,0,1.545951,9.04047,64.57465,0.08645378,0,1.23676,0,6.07482
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84956,0.5696501,2.55659,2.712916,2.712916,0,0,0,2.712916,94.23769,0,0,2.55659,2.855701,2.712916,0,0,5.227833,5.920224,0,0.2991118,-0.2991118,8.725179,62.32258,0.08645378,2.984208,2.045272,0,8.476814
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54563,0.8116693,3.642772,0,0,0,0,0,0,0,0,0,3.642772,0,0,0,0,5.56018,5.621113,3.642772,0,3.642772,12.18102,87.00708,0.08626012,0,2.914217,0,9.263885
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41083,0.9244574,4.148965,1.501404,1.501404,0,0,0,1.501404,276.339,0.6511317,0,4.148965,1.580426,1.501404,0,0,1.917408,8.899607,1.917408,0,1.917408,14.00003,100,0.08615854,1.651545,3.319172,0,13.04857
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50037,0.8788332,3.944204,0.6764979,0.6764979,0,0,0,0.6764979,583.0327,3.2321,0,3.944204,0.7121031,0.6764979,0,0,0,10.62527,0,0,0,14.00003,100,0.08615854,0.7441477,3.155363,0,14.56948
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86761,0.725159,3.254514,0,0,0,0,0,0,0,3.254514,0,3.254514,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08615854,0,2.603611,0,13.87979
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.2689,0.4639012,2.081989,0,0,0,0,0,0,0,2.081989,0,2.081989,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08615854,0,1.665591,0,12.70726
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.27975,0.5925921,2.659554,0.1684143,0.1684143,0,0,0,0.1684143,1579.173,2.482275,0,2.659554,0.1772782,0.1684143,0,0,0,10.62527,0,0,0,14.00003,100,0.08615854,0.1852557,2.127643,0,13.28483
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35514,0.307703,1.380971,0,0,0,0,0,0,0,1.380971,0,1.380971,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08615854,0,1.104777,0,12.00625
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89505,0.2016708,0.9050986,1.06502,1.06502,0,0,0,1.06502,84.98418,0,0,0.9050986,1.121074,1.06502,0,0,0,10.62527,0,0.2159752,-0.2159752,13.77237,98.37388,0.08615854,1.171522,0.7240789,0,11.53037
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62299,0.02954527,0.1325992,0,0,0,0,0,0,0,0,0,0.1325992,0,0,0,0,0.2399725,10.4093,0.1325992,0,0.1325992,13.89816,99.27241,0.08615152,0,0.1060793,0,10.5419
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,2.146321,2.146321,0,0,0,2.146321,0,0,0,0,2.259285,2.146321,0,0,0.1073733,10.52864,0,2.259285,-2.259285,11.51667,82.26176,0.08615152,2.360953,0,0,10.52864
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,0.05901405,0.05901405,0,0,0,0.05901405,0,0,6.938894E-18,0,0.06212005,0.05901405,0,0,2.61769,8.269354,0,0.06212005,-0.06212005,11.45119,81.79404,0.08615152,0.06491546,0,0,8.269354
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.686712,8.207233,0,0,0,11.45119,81.79404,0.08615152,0,0,0,8.207233
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,0.09039818,0.09039818,0,0,0,0.09039818,0,0,1.387779E-17,0,0.09515598,0.09039818,0,0,2.686712,8.207233,0,0.09515598,-0.09515598,11.35089,81.0776,0.08615152,0.099438,0,0,8.207233
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,0.1981799,0.1981799,0,0,0,0.1981799,0,0,2.775558E-17,0,0.2086104,0.1981799,0,0,2.792441,8.112078,0,0.2086104,-0.2086104,11.13099,79.50692,0.08615152,0.2179979,0,0,8.112078
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.02423,7.903467,0,0,0,11.13099,79.50692,0.08615152,0,0,0,7.903467
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,0.329708,0.329708,0,0,0,0.329708,0,0,0,0,0.347061,0.329708,0,0,3.02423,7.903467,0,0.347061,-0.347061,10.76516,76.89382,0.08615152,0.3626787,0,0,7.903467
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,0.04801483,0.04801483,0,0,0,0.04801483,0,0,0,0,0.05054193,0.04801483,0,0,3.409853,7.556406,0,0.05054193,-0.05054193,10.71188,76.51328,0.08615152,0.05281632,0,0,7.556406
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,0.05398088,0.05398088,0,0,0,0.05398088,0,0,6.938894E-18,0,0.05682198,0.05398088,0,0,3.466011,7.505864,0,0.05682198,-0.05682198,10.65199,76.08546,0.08615152,0.05937897,0,0,7.505864
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.529147,7.449042,0,0,0,10.65199,76.08546,0.08615152,0,0,0,7.449042
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,0.2685107,0.2685107,0,0,0,0.2685107,0,0,5.551115E-17,0,0.2826428,0.2685107,0,0,3.529147,7.449042,0,0.2826428,-0.2826428,10.35405,73.95737,0.08615152,0.2953618,0,0,7.449042
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.4395,0.009732282,0.04367848,0,0,0,0,0,0,0,0,0,0.04367848,0,0,0,0,3.843194,7.166399,0.04367848,0,0.04367848,10.39549,74.25336,0.08614921,0,0.03494279,0,7.210078
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69401,0.07317162,0.3283942,0.3261568,0.3261568,0,0,0,0.3261568,100.686,0,0,0.3283942,0.3433229,0.3261568,0,0,3.799516,7.20571,0,0.01492868,-0.01492868,10.37975,74.14095,0.08614921,0.3587724,0.2627154,0,7.534104
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09664,0.06267596,0.2812897,0.5577348,0.5577348,0,0,0,0.5577348,50.43431,0,1.110223E-16,0.2812897,0.5870892,0.5577348,0,0,3.816103,7.190781,0,0.3057995,-0.3057995,10.05741,71.83852,0.08614921,0.6135083,0.2250318,0,7.472071
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.89095,0.1092035,0.4901054,0.4053023,0.4053023,0,0,0,0.4053023,120.9234,0,0,0.4901054,0.426634,0.4053023,0,0,4.15588,6.884982,0.06347131,0,0.06347131,10.11763,72.26862,0.08614585,0.4458326,0.3920843,0,7.375087
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.57919,0.1058912,0.4752399,1.465858,1.465858,0,0,0,1.465858,32.4206,0,0,0.4752399,1.543008,1.465858,0,0,4.092409,6.942106,0,1.067768,-1.067768,8.992102,64.22916,0.08614585,1.612443,0.3801919,0,7.417346
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42827,0.108172,0.4854758,2.940095,2.940095,0,0,0,2.940095,16.51225,0,0,0.4854758,3.094837,2.940095,0,0,5.278818,5.874338,0,2.609361,-2.609361,6.241593,44.58272,0.08614585,3.234104,0.3883807,0,6.359814
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48814,0.2996701,1.344919,0.2564864,0.2564864,0,0,0,0.2564864,524.3629,0,0,1.344919,0.2699857,0.2564864,0,0,8.178108,3.264977,1.074934,0,1.074934,7.261365,51.86679,0.08608902,0.282135,1.075935,0,4.609896
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82837,0.2653574,1.190924,1.465918,1.465918,0,0,0,1.465918,81.24084,0,0,1.190924,1.543072,1.465918,0,0,7.103175,4.232417,0,0.3521476,-0.3521476,6.890169,49.21539,0.08608902,1.61251,0.9527394,0,5.423341
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21923,0.1689492,0.7582439,1.077997,1.077997,0,0,0,1.077997,70.33823,0,0,0.7582439,1.134733,1.077997,0,0,7.49445,3.88027,0,0.3764895,-0.3764895,6.493314,46.38072,0.08608902,1.185796,0.6065951,0,4.638513
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22749,0.1172874,0.5263856,1.300174,1.300174,0,0,0,1.300174,40.48577,0,0,0.5263856,1.368604,1.300174,0,0,7.912771,3.50378,0,0.8422188,-0.8422188,5.605537,40.03947,0.08608902,1.430192,0.4211085,0,4.030166
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30273,0.008037475,0.03607219,1.312643,1.312643,0,0,0,1.312643,2.748059,0,2.220446E-16,0.03607219,1.381729,1.312643,0,0,8.84857,2.661561,0,1.345657,-1.345657,4.18709,29.90773,0.08608902,1.443907,0.02885775,0,2.697633
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84343,0.03906508,0.1753241,0.3821481,0.3821481,0,0,0,0.3821481,45.87857,0,5.551115E-17,0.1753241,0.4022611,0.3821481,0,0,10.34374,1.315904,0,0.2269371,-0.2269371,3.947878,28.19907,0.08608902,0.4203629,0.1402593,0,1.491228
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5727,0.01868507,0.08385858,0.9593295,0.9593295,4.464592,0,1.383834,0.9593295,8.741374,4.440892E-16,0,0.08385858,0,0,3.505263,3.33,10.5959,1.088967,3.413859,0,3.413859,7.186548,51.33239,0.0865062,1.055262,0.06708686,5,1.172826
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,7.182038,4.16144,3.33,0,3.33,10.34566,73.89745,0.08674824,0,0,5,4.16144
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,2.657753,2.657753,5,0,1.53,2.657753,0,0,0,0,0,0,2.342247,2.225135,3.852038,7.15844,2.225135,0,2.225135,12.45661,88.97562,0.08706407,2.923528,0,5,7.15844
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,1.236085,1.236085,0,0,0,1.236085,0,0,2.220446E-16,0,1.301142,1.236085,0,0,1.626903,9.161061,0,1.301142,-1.301142,11.08509,79.17904,0.08706407,1.359694,0,0,9.161061
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,0.2661076,0.2661076,0,0,0,0.2661076,0,0,0,0,0.2801132,0.2661076,0,0,3.072617,7.859919,0,0.2801132,-0.2801132,10.78982,77.07001,0.08706407,0.2927183,0,0,7.859919
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,0.04204293,0.04204293,0,0,0,0.04204293,0,0,6.938894E-18,0,0.04425572,0.04204293,0,0,3.383854,7.579806,0,0.04425572,-0.04425572,10.74317,76.73679,0.08706407,0.04624723,0,0,7.579806
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,0.3793227,0.3793227,0,0,0,0.3793227,0,0,0,0,0.3992871,0.3793227,0,0,3.433027,7.53555,0,0.3992871,-0.3992871,10.32229,73.73048,0.08706407,0.417255,0,0,7.53555
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,0.1856644,0.1856644,0,0,0,0.1856644,0,0,2.775558E-17,0,0.1954362,0.1856644,0,0,3.876679,7.136263,0,0.1954362,-0.1954362,10.11628,72.259,0.08706407,0.2042308,0,0,7.136263
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,0.3679802,0.3679802,0,0,0,0.3679802,0,0,0,0,0.3873475,0.3679802,0,0,4.09383,6.940827,0,0.3873475,-0.3873475,9.707979,69.34257,0.08706407,0.4047782,0,0,6.940827
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,0.05639898,0.05639898,0,0,0,0.05639898,0,0,6.938894E-18,0,0.05936734,0.05639898,0,0,4.524217,6.553479,0,0.05936734,-0.05936734,9.645401,68.89558,0.08706407,0.06203887,0,0,6.553479
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,0.266918,0.266918,0,0,0,0.266918,0,0,0,0,0.2809663,0.266918,0,0,4.59018,6.494112,0,0.2809663,-0.2809663,9.349236,66.78013,0.08706407,0.2936098,0,0,6.494112
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,0.5497987,0.5497987,0,0,0,0.5497987,0,0,1.110223E-16,0,0.5787354,0.5497987,0,0,4.902365,6.213146,0,0.5787354,-0.5787354,8.739196,62.4227,0.08706407,0.6047785,0,0,6.213146
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48964,0.02068805,0.09284797,0.4395007,0.4395007,0,0,0,0.4395007,21.12579,0,5.551115E-17,0.09284797,0.4626323,0.4395007,0,0,5.545404,5.63441,0,0.3697843,-0.3697843,8.349409,59.63852,0.08706407,0.4834507,0.07427838,0,5.727258
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74155,0.04538388,0.2036829,2.032943,2.032943,0,0,0,2.032943,10.01911,0,4.440892E-16,0.2036829,2.13994,2.032943,0,0,5.956276,5.264626,0,1.936257,-1.936257,6.308414,45.06001,0.08706407,2.236238,0.1629463,0,5.468309
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14067,0.06224745,0.2793666,0,0,0,0,0,0,0,0,0,0.2793666,0,0,0,0,8.107673,3.328369,0.2793666,0,0.2793666,6.573445,46.95308,0.08704922,0,0.2234932,0,3.607735
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92971,0.1273744,0.5716563,2.130902,2.130902,0,0,0,2.130902,26.82696,0,4.440892E-16,0.5716563,2.243055,2.130902,0,0,7.828306,3.579799,0,1.671398,-1.671398,4.811636,34.36876,0.08704922,2.343992,0.457325,0,4.151455
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60883,0.2680886,1.203182,1.183081,1.183081,0,0,0,1.183081,101.699,0,0,1.203182,1.245349,1.183081,0,0,9.685415,1.9084,0,0.04216688,-0.04216688,4.767188,34.05128,0.08704922,1.301389,0.9625455,0,3.111582
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44013,0.3178694,1.426598,0.5632889,0.5632889,0,0,0,0.5632889,253.2622,0,0,1.426598,0.5929357,0.5632889,0,0,9.732267,1.866233,0.833662,0,0.833662,5.558069,39.70042,0.08700496,0.6196178,1.141278,0,3.292831
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.4691,0.1944002,0.8724679,1.345242,1.345242,0,0,0,1.345242,64.85583,0,0,0.8724679,1.416044,1.345242,0,0,8.898605,2.616529,0,0.5435764,-0.5435764,4.98509,35.60771,0.08700496,1.479766,0.6979743,0,3.488997
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78335,0.1094193,0.4910736,1.701243,1.701243,0,0,0,1.701243,28.86557,0,2.220446E-16,0.4910736,1.790782,1.701243,0,0,9.50258,2.072953,0,1.299709,-1.299709,3.615076,25.82192,0.08700496,1.871368,0.3928589,0,2.564026
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16566,0.2598499,1.166206,0.8337712,0.8337712,0,0,0,0.8337712,139.8713,0,0,1.166206,0.8776538,0.8337712,0,0,10.9467,0.7732439,0.2885526,0,0.2885526,3.888821,27.77724,0.08698965,0.9171483,0.9329652,0,1.93945
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.17274,0.2691371,1.207887,2.654672,2.654672,1.25,0,0.50625,2.654672,45.50044,2.220446E-16,0,1.207887,1.478602,1.404672,0,0,10.65815,1.032941,0,0.2707148,-0.2707148,3.603463,25.73897,0.08698965,2.920139,0.96631,5,2.240829
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.2489,0.2989161,1.341536,1.527654,1.527654,4.581852,0,1.415846,1.527654,87.8167,0,0,1.341536,0,0,3.054198,2.901488,10.95894,0.7622264,4.243023,0,4.243023,7.628748,54.49095,0.08737988,1.68042,1.073228,5,2.103762
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79122,0.1307052,0.5866051,0.6939281,0.6939281,4.199191,0,1.311379,0.6939281,84.53399,0,0,0.5866051,0,0,3.505263,3.33,6.715919,4.580947,3.916605,0,3.916605,11.34437,81.03102,0.08771504,0.7633209,0.4692841,5,5.167552
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52255,0.03458973,0.1552387,0,0,0,0,0,0,0,0,0,0.1552387,0,0,0,0,2.799314,8.105892,0.1552387,0,0.1552387,11.49164,82.08297,0.08770678,0,0.124191,0,8.26113
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,2.169517,2.169517,0,0,0,2.169517,0,0,4.440892E-16,0,2.283702,2.169517,0,0,2.644075,8.245606,0,2.283702,-2.283702,9.084405,64.88848,0.08770678,2.386468,0,0,8.245606
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,2.378048,2.378048,0,0,0,2.378048,0,0,4.440892E-16,0,2.503209,2.378048,0,0,5.181521,5.961905,0,2.503209,-2.503209,6.445791,46.04128,0.08770678,2.615853,0,0,5.961905
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.962864,3.458696,0,0,0,6.445791,46.04128,0.08770678,0,0,0,3.458696
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,0.2985871,0.2985871,0,0,0,0.2985871,0,0,5.551115E-17,0,0.3143022,0.2985871,0,0,7.962864,3.458696,0,0.3143022,-0.3143022,6.114488,43.67483,0.08770678,0.3284458,0,0,3.458696
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,0.5406909,0.5406909,0,0,0,0.5406909,0,0,1.110223E-16,0,0.5691483,0.5406909,0,0,8.312089,3.144394,0,0.5691483,-0.5691483,5.514553,39.38958,0.08770678,0.59476,0,0,3.144394
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,0.2512818,0.2512818,0,0,0,0.2512818,0,0,5.551115E-17,0,0.2645072,0.2512818,0,0,8.944476,2.575246,0,0.2645072,-0.2645072,5.235738,37.39805,0.08770678,0.27641,0,0,2.575246
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,0.2861626,0.2861626,0,0,0,0.2861626,0,0,0,0,0.3012238,0.2861626,0,0,9.238373,2.310738,0,0.3012238,-0.3012238,4.91822,35.13007,0.08770678,0.3147789,0,0,2.310738
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.2872822,0.2872822,0,0,0,0.2872822,0,0,5.551115E-17,0,0.3024023,0.2872822,0,0,9.573066,2.009515,0,0.3024023,-0.3024023,4.59946,32.85322,0.08770678,0.3160104,0,0,2.009515
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,0.410374,0.410374,0,0,0,0.410374,0,0,0,0,0.4319726,0.410374,0,0,9.909069,1.707112,0,0.4319726,-0.4319726,4.144121,29.6008,0.08770678,0.4514114,0,0,1.707112
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,0.1642384,0.1642384,0,0,0,0.1642384,0,0,0,0,0.1728825,0.1642384,0,0,10.38904,1.27514,0,0.1728825,-0.1728825,3.961887,28.29913,0.08770678,0.1806622,0,0,1.27514
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,0.3626606,0.3626606,0,0,0,0.3626606,0,0,5.551115E-17,0,0.381748,0.3626606,0,0,10.58113,1.102257,0,0.381748,-0.381748,3.559489,25.42487,0.08770678,0.3989267,0,0,1.102257
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53954,0.01756218,0.07881906,0.2144219,0.2144219,0,0,0,0.2144219,36.75887,0,0,0.07881906,0.2257073,0.2144219,0,0,11.00529,0.7205091,0,0.1468882,-0.1468882,3.404655,24.31892,0.08770678,0.2358641,0.06305525,0,0.7993281
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78814,0.1668921,0.7490116,0.5930504,0.5930504,0,0,0,0.5930504,126.2981,0,0,0.7490116,0.6242636,0.5930504,0,0,11.1685,0.5736209,0.124748,0,0.124748,3.523001,25.16425,0.08770014,0.6523555,0.5992093,0,1.322632
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18297,0.4354853,1.954458,0.8943793,0.8943793,0,0,0,0.8943793,218.5268,0,0,1.954458,0.9414518,0.8943793,0,0,11.04376,0.6858941,1.013006,0,1.013006,4.484024,32.02868,0.08764628,0.9838172,1.563566,0,2.640352
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96577,0.5153478,2.312881,0.7542163,0.7542163,0,0,0,0.7542163,306.6601,0,0,2.312881,0.7939119,0.7542163,0,0,10.03075,1.5976,1.518969,0,1.518969,5.925044,42.32166,0.08756563,0.8296379,1.850305,0,3.91048
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63452,0.7337545,3.29309,1.29654,1.29654,0,0,0,1.29654,253.9907,0,0,3.29309,1.364779,1.29654,0,0,8.511781,2.964672,1.928312,0,1.928312,7.754401,55.38847,0.08746347,1.426194,2.634472,0,6.257762
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44637,0.7073242,3.174471,0.807362,0.807362,0,0,0,0.807362,393.1906,0,0,3.174471,0.8498548,0.807362,0,0,6.583469,4.700152,2.324616,0,2.324616,9.959725,71.14075,0.08734062,0.8880982,2.539577,0,7.874623
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44324,0.575656,2.583544,0,0,0,0,0,0,0,0,0,2.583544,0,0,0,0,4.258853,6.792307,2.583544,0,2.583544,12.41069,88.64761,0.08720449,0,2.066835,0,9.375851
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73259,0.5551054,2.491313,0.5900731,0.5900731,0,0,0,0.5900731,422.2041,0.1948747,0,2.491313,0.6211296,0.5900731,0,0,1.675309,9.117496,1.675309,0,1.675309,14.00003,100,0.08711645,0.6490805,1.99305,0,11.60881
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10824,0.6472304,2.90477,0.8825679,0.8825679,0,0,0,0.8825679,329.1271,1.975751,0,2.90477,0.9290189,0.8825679,0,0,0,10.62527,0,0,0,14.00003,100,0.08711645,0.9708247,2.323816,0,13.53004
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11559,0.4244398,1.904886,0,0,0,0,0,0,0,1.904886,0,1.904886,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08711645,0,1.523908,0,12.53016
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19372,0.3956714,1.775773,0.68506,0.68506,0,0,0,0.68506,259.2143,1.054657,0,1.775773,0.7211157,0.68506,0,0,0,10.62527,0,0,0,14.00003,100,0.08711645,0.7535659,1.420619,0,12.40105
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.73849,0.1883331,0.8452389,0.2008196,0.2008196,0,0,0,0.2008196,420.8946,0.6338498,0,0.8452389,0.211389,0.2008196,0,0,0,10.62527,0,0,0,14.00003,100,0.08711645,0.2209015,0.6761911,0,11.47051
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47263,0.04034472,0.1810671,0.8620793,0.8620793,0,0,0,0.8620793,21.00353,0,0,0.1810671,0.9074519,0.8620793,0,0,0,10.62527,0,0.7263848,-0.7263848,13.23435,94.53089,0.08711645,0.9482872,0.1448537,0,10.80634
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,1.347532,1.347532,0,0,0,1.347532,0,0,2.220446E-16,0,1.418454,1.347532,0,0,0.8070942,9.89889,0,1.418454,-1.418454,11.73917,83.85104,0.08711645,1.482285,0,0,9.89889
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,1.830793,1.830793,0,0,0,1.830793,0,0,2.220446E-16,0,1.927151,1.830793,0,0,2.383155,8.480435,0,1.927151,-1.927151,9.707773,69.3411,0.08711645,2.013873,0,0,8.480435
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.524434,6.553284,0,0,0,9.707773,69.3411,0.08711645,0,0,0,6.553284
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,0.3721218,0.3721218,0,0,0,0.3721218,0,0,0,0,0.3917071,0.3721218,0,0,4.524434,6.553284,0,0.3917071,-0.3917071,9.294878,66.39185,0.08711645,0.4093339,0,0,6.553284
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,0.03202981,0.03202981,0,0,0,0.03202981,0,0,6.938894E-18,0,0.03371559,0.03202981,0,0,4.959664,6.161577,0,0.03371559,-0.03371559,9.259338,66.138,0.08711645,0.03523279,0,0,6.161577
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,0.04415772,0.04415772,0,0,0,0.04415772,0,0,0,0,0.04648181,0.04415772,0,0,4.997126,6.127861,0,0.04648181,-0.04648181,9.210342,65.78803,0.08711645,0.0485735,0,0,6.127861
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,0.4070868,0.4070868,0,0,0,0.4070868,0,0,5.551115E-17,0,0.4285124,0.4070868,0,0,5.048772,6.081379,0,0.4285124,-0.4285124,8.758651,62.56166,0.08711645,0.4477955,0,0,6.081379
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,0.1860978,0.1860978,0,0,0,0.1860978,0,0,0,0,0.1958924,0.1860978,0,0,5.524897,5.652867,0,0.1958924,-0.1958924,8.552162,61.08675,0.08711645,0.2047075,0,0,5.652867
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,0.374403,0.374403,0,0,0,0.374403,0,0,0,0,0.3941084,0.374403,0,0,5.742555,5.456975,0,0.3941084,-0.3941084,8.136735,58.11942,0.08711645,0.4118433,0,0,5.456975
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,0.05684752,0.05684752,0,0,0,0.05684752,0,0,6.938894E-18,0,0.0598395,0.05684752,0,0,6.180453,5.062866,0,0.0598395,-0.0598395,8.073659,57.66888,0.08711645,0.06253228,0,0,5.062866
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,0.290261,0.290261,0,0,0,0.290261,0,0,5.551115E-17,0,0.3055379,0.290261,0,0,6.246942,5.003027,0,0.3055379,-0.3055379,7.751594,55.36842,0.08711645,0.3192871,0,0,5.003027
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58915,0.02004821,0.08997637,0.5474107,0.5474107,0,0,0,0.5474107,16.43672,0,1.110223E-16,0.08997637,0.5762218,0.5474107,0,0,6.586428,4.697489,0,0.4862455,-0.4862455,7.239046,51.70737,0.08711645,0.6021518,0.07198109,0,4.787465
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8337,0.1197711,0.5375327,1.47092,1.47092,0,0,0,1.47092,36.54398,0,2.220446E-16,0.5375327,1.548337,1.47092,0,0,7.126701,4.211244,0,1.010804,-1.010804,6.173564,44.0968,0.08711645,1.618012,0.4300262,0,4.748776
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22346,0.2814891,1.263323,1.403997,1.403997,0,0,0,1.403997,89.98048,0,2.220446E-16,1.263323,1.477891,1.403997,0,0,8.249817,3.200439,0,0.2145684,-0.2145684,5.94739,42.48127,0.08711645,1.544397,1.010659,0,4.463762
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99908,0.6043676,2.712402,0,0,0,0,0,0,0,0,0,2.712402,0,0,0,0,8.488226,2.985871,2.712402,0,2.712402,8.520599,60.86131,0.08697428,0,2.169921,0,5.698272
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65622,0.7138704,3.20385,0,0,0,0,0,0,0,0,0,3.20385,0,0,0,0,5.775825,5.427032,3.20385,0,3.20385,11.56004,82.57154,0.08680694,0,2.56308,0,8.630882
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.44699,0.7390507,3.316859,1.731681,1.731681,0,0,0,1.731681,191.5399,0,0,3.316859,1.822822,1.731681,0,0,2.571974,8.310497,1.494038,0,1.494038,12.97741,92.69559,0.08672912,1.904849,2.653488,0,11.62736
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41057,0.7600926,3.411296,0.8220759,0.8220759,0,0,0,0.8220759,414.9612,1.468016,0,3.411296,0.8653431,0.8220759,0,0,1.077937,9.655131,1.077937,0,1.077937,14.00003,100,0.08667307,0.9042835,2.729037,0,13.06643
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67611,0.4402512,1.975847,1.871298,1.871298,0,0,0,1.871298,105.587,0.006060439,0,1.975847,1.969787,1.871298,0,0,0,10.62527,0,0,0,14.00003,100,0.08667307,2.058427,1.580678,0,12.60112
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04702,0.4922192,2.20908,0.6143616,0.6143616,0,0,0,0.6143616,359.5732,1.562383,0,2.20908,0.6466964,0.6143616,0,0,0,10.62527,0,0,0,14.00003,100,0.08667307,0.6757978,1.767264,0,12.83435
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05612,0.3761807,1.688299,0,0,0,0,0,0,0,1.688299,0,1.688299,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08667307,0,1.350639,0,12.31357
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.13727,0.2636028,1.183049,1.876679,1.876679,0,0,0,1.876679,63.03951,0,0,1.183049,1.975452,1.876679,0,0,0,10.62527,0,0.7924025,-0.7924025,13.16476,94.03383,0.08667307,2.064347,0.9464395,0,11.80832
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68534,0.08636008,0.3875841,1.38789,1.38789,0,0,0,1.38789,27.92613,0,0,0.3875841,1.460937,1.38789,0,0,0.8804472,9.832871,0,1.073353,-1.073353,12.03335,85.95232,0.08667307,1.526679,0.3100672,0,10.22046
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.423,0.02848526,0.1278418,1.181536,1.181536,0,0,0,1.181536,10.81997,0,0,0.1278418,1.243722,1.181536,0,0,2.073062,8.759519,0,1.11588,-1.11588,10.85711,77.55061,0.08667307,1.29969,0.1022735,0,8.887361
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.312929,7.643639,0,0,0,10.85711,77.55061,0.08667307,0,0,0,7.643639
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,0.8307331,0.8307331,0,0,0,0.8307331,0,0,1.110223E-16,0,0.8744558,0.8307331,0,0,3.312929,7.643639,0,0.8744558,-0.8744558,9.93535,70.96665,0.08667307,0.9138063,0,0,7.643639
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.284546,6.769183,0,0,0,9.93535,70.96665,0.08667307,0,0,0,6.769183
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,0.4470965,0.4470965,0,0,0,0.4470965,0,0,0,0,0.4706279,0.4470965,0,0,4.284546,6.769183,0,0.4706279,-0.4706279,9.439265,67.42319,0.08667307,0.4918061,0,0,6.769183
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.807466,6.298555,0,0,0,9.439265,67.42319,0.08667307,0,0,0,6.298555
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,0.2041241,0.2041241,0,0,0,0.2041241,0,0,2.775558E-17,0,0.2148675,0.2041241,0,0,4.807466,6.298555,0,0.2148675,-0.2148675,9.212775,65.8054,0.08667307,0.2245365,0,0,6.298555
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,0.2166638,0.2166638,0,0,0,0.2166638,0,0,2.775558E-17,0,0.2280672,0.2166638,0,0,5.046207,6.083687,0,0.2280672,-0.2280672,8.972371,64.08823,0.08667307,0.2383302,0,0,6.083687
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,0.3445557,0.3445557,0,0,0,0.3445557,0,0,5.551115E-17,0,0.3626902,0.3445557,0,0,5.299616,5.85562,0,0.3626902,-0.3626902,8.590062,61.35746,0.08667307,0.3790112,0,0,5.85562
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,0.5547001,0.5547001,0,0,0,0.5547001,0,0,1.110223E-16,0,0.5838948,0.5547001,0,0,5.702605,5.49293,0,0.5838948,-0.5838948,7.974583,56.96119,0.08667307,0.6101701,0,0,5.49293
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,0.08305944,0.08305944,0,0,0,0.08305944,0,0,1.387779E-17,0,0.08743099,0.08305944,0,0,6.351377,4.909035,0,0.08743099,-0.08743099,7.882422,56.30291,0.08667307,0.09136538,0,0,4.909035
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,0.1752104,0.1752104,0,0,0,0.1752104,0,0,0,0,0.184432,0.1752104,0,0,6.448523,4.821604,0,0.184432,-0.184432,7.688014,54.91428,0.08667307,0.1927314,0,0,4.821604
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63837,0.009586377,0.04302366,0,0,0,0,0,0,0,0,0,0.04302366,0,0,0,0,6.653447,4.637172,0.04302366,0,0.04302366,7.72883,55.20582,0.08667084,0,0.03441893,0,4.680196
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87817,0.2220321,0.9964801,1.444696,1.444696,0,0,0,1.444696,68.97509,0,0,0.9964801,1.520732,1.444696,0,0,6.610423,4.675893,0,0.5242521,-0.5242521,7.17622,51.25861,0.08667084,1.589165,0.7971841,0,5.672373
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26207,0.4729524,2.12261,0.7770258,0.7770258,0,0,0,0.7770258,273.1711,0,0,2.12261,0.8179219,0.7770258,0,0,7.192925,4.151641,1.304688,0,1.304688,8.413956,60.09956,0.08660309,0.8547284,1.698088,0,6.274251
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02959,0.4864552,2.183211,0.8494823,0.8494823,0,0,0,0.8494823,257.0049,0,0,2.183211,0.8941919,0.8494823,0,0,5.888237,5.325861,1.289019,0,1.289019,9.636827,68.83434,0.08653626,0.9344305,1.746569,0,7.509072
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67388,0.5291469,2.374811,0,0,0,0,0,0,0,0,0,2.374811,0,0,0,0,4.599218,6.485978,2.374811,0,2.374811,11.88977,84.92676,0.08641341,0,1.899849,0,8.860789
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44195,0.7652644,3.434507,1.003466,1.003466,0,0,0,1.003466,342.2643,0.1538192,0,3.434507,1.05628,1.003466,0,0,2.224407,8.623308,2.224407,0,2.224407,14.00003,100,0.08629865,1.103813,2.747605,0,12.05781
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.37111,0.8256511,3.705522,0,0,0,0,0,0,0,3.705522,0,3.705522,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08629865,0,2.964418,0,14.3308
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61395,0.6707664,3.010399,2.734768,2.734768,0,0,0,2.734768,110.0788,0.1316961,0,3.010399,2.878703,2.734768,0,0,0,10.62527,0,0,0,14.00003,100,0.08629865,3.008245,2.408319,0,13.63567
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98209,0.4740531,2.12755,1.946544,1.946544,0,0,0,1.946544,109.2988,0.07855617,0,2.12755,2.048994,1.946544,0,0,0,10.62527,0,0,0,14.00003,100,0.08629865,2.141199,1.70204,0,12.75282
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.9944,0.4551316,2.04263,1.064134,1.064134,0,0,0,1.064134,191.9524,0.9224896,0,2.04263,1.120141,1.064134,0,0,0,10.62527,0,0,0,14.00003,100,0.08629865,1.170547,1.634104,0,12.6679
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07964,0.3416735,1.53343,0,0,0,0,0,0,0,1.53343,0,1.53343,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08629865,0,1.226744,0,12.1587
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63184,0.1893465,0.8497869,0.9400445,0.9400445,0,0,0,0.9400445,90.39859,0,1.110223E-16,0.8497869,0.9895205,0.9400445,0,0,0,10.62527,0,0.1397336,-0.1397336,13.85274,98.94791,0.08629865,1.034049,0.6798295,0,11.47506
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37376,0.04155682,0.186507,1.79496,1.79496,0,0,0,1.79496,10.3906,0,0,0.186507,1.889431,1.79496,0,0,0.1552595,10.48554,0,1.702924,-1.702924,12.0577,86.12623,0.08629865,1.974456,0.1492056,0,10.67205
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,0.8262478,0.8262478,0,0,0,0.8262478,0,0,1.110223E-16,0,0.8697345,0.8262478,0,0,2.047397,8.782617,0,0.8697345,-0.8697345,11.14092,79.57781,0.08629865,0.9088726,0,0,8.782617
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.013769,7.912882,0,0,0,11.14092,79.57781,0.08629865,0,0,0,7.912882
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,0.6151931,0.6151931,0,0,0,0.6151931,0,0,0,0,0.6475716,0.6151931,0,0,3.013769,7.912882,0,0.6475716,-0.6475716,10.45831,74.7021,0.08629865,0.6767123,0,0,7.912882
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,0.316147,0.316147,0,0,0,0.316147,0,0,5.551115E-17,0,0.3327864,0.316147,0,0,3.733293,7.26531,0,0.3327864,-0.3327864,10.10753,72.19648,0.08629865,0.3477618,0,0,7.26531
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,0.2398125,0.2398125,0,0,0,0.2398125,0,0,0,0,0.2524342,0.2398125,0,0,4.103056,6.932524,0,0.2524342,-0.2524342,9.841438,70.29585,0.08629865,0.2637938,0,0,6.932524
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,0.1472001,0.1472001,0,0,0,0.1472001,0,0,0,0,0.1549475,0.1472001,0,0,4.383538,6.680089,0,0.1549475,-0.1549475,9.678109,69.12921,0.08629865,0.1619202,0,0,6.680089
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,0.3540913,0.3540913,0,0,0,0.3540913,0,0,5.551115E-17,0,0.3727277,0.3540913,0,0,4.555702,6.525142,0,0.3727277,-0.3727277,9.28522,66.32287,0.08629865,0.3895004,0,0,6.525142
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,0.01009276,0.01009276,0,0,0,0.01009276,0,0,0,0,0.01062396,0.01009276,0,0,4.969844,6.152414,0,0.01062396,-0.01062396,9.274021,66.24287,0.08629865,0.01110204,0,0,6.152414
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,0.02844304,0.02844304,0,0,0,0.02844304,0,0,3.469447E-18,0,0.02994004,0.02844304,0,0,4.981648,6.14179,0,0.02994004,-0.02994004,9.242462,66.01745,0.08629865,0.03128734,0,0,6.14179
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,0.6410903,0.6410903,0,0,0,0.6410903,0,0,0,0,0.6748319,0.6410903,0,0,5.014915,6.11185,0,0.6748319,-0.6748319,8.531126,60.9365,0.08629865,0.7051994,0,0,6.11185
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,0.1043845,0.1043845,0,0,0,0.1043845,0,0,0,0,0.1098784,0.1043845,0,0,5.764729,5.437018,0,0.1098784,-0.1098784,8.415304,60.1092,0.08629865,0.1148229,0,0,5.437018
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68714,0.02002838,0.08988737,0.3784549,0.3784549,0,0,0,0.3784549,23.75115,0,5.551115E-17,0.08988737,0.3983736,0.3784549,0,0,5.886816,5.32714,0,0.3084862,-0.3084862,8.090132,57.78654,0.08629865,0.4163004,0.0719099,0,5.417027
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92148,0.08894908,0.3992035,1.396148,1.396148,0,0,0,1.396148,28.59321,0,0,0.3992035,1.46963,1.396148,0,0,6.229578,5.018654,0,1.070426,-1.070426,6.961803,49.72707,0.08629865,1.535763,0.3193628,0,5.417858
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29876,0.1718189,0.7711231,1.108591,1.108591,0,0,0,1.108591,69.55885,0,2.220446E-16,0.7711231,1.166938,1.108591,0,0,7.41894,3.948228,0,0.3958147,-0.3958147,6.544578,46.74689,0.08629865,1.21945,0.6168985,0,4.719351
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.05725,0.2799391,1.256367,1.254986,1.254986,0,0,0,1.254986,100.11,0,2.220446E-16,1.256367,1.321038,1.254986,0,0,7.858735,3.552413,0,0.06467119,-0.06467119,6.476408,46.25997,0.08629865,1.380485,1.005093,0,4.80878
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68748,0.487397,2.187438,2.996454,2.996454,0,0,0,2.996454,73.00088,0,0,2.187438,3.154162,2.996454,0,0,7.930591,3.487742,0,0.9667243,-0.9667243,5.457392,38.98129,0.08629865,3.296099,1.74995,0,5.675179
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43126,0.6433435,2.887326,0.04827202,0.04827202,0,0,0,0.04827202,5981.365,0,0,2.887326,0.05081265,0.04827202,0,0,9.004729,2.521018,2.836513,0,2.836513,8.148344,58.20234,0.08615276,0.05309922,2.309861,0,5.408343
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32484,0.6524183,2.928053,1.201715,1.201715,0,0,0,1.201715,243.6563,0,0,2.928053,1.264963,1.201715,0,0,6.168216,5.07388,1.66309,0,1.66309,9.72609,69.47194,0.08606745,1.321886,2.342443,0,8.001933
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.54617,0.5376074,2.412782,0.09051019,0.09051019,0,0,0,0.09051019,2665.758,0,0,2.412782,0.09527388,0.09051019,0,0,4.505126,6.570661,2.317508,0,2.317508,11.92467,85.17606,0.08594886,0.09956121,1.930226,0,8.983443
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91352,0.4556186,2.044816,1.259077,1.259077,0,0,0,1.259077,162.406,0,0,2.044816,1.325344,1.259077,0,0,2.187617,8.656419,0.7194724,0,0.7194724,12.60722,90.05141,0.08591211,1.384984,1.635853,0,10.70123
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93052,0.5508537,2.472232,1.230918,1.230918,0,0,0,1.230918,200.8445,0,0,2.472232,1.295703,1.230918,0,0,1.468145,9.303944,1.176528,0,1.176528,13.72338,98.02392,0.08585207,1.35401,1.977785,0,11.77618
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.0209,0.2999566,1.346205,1.934889,1.934889,0,0,0,1.934889,69.57533,0,0,1.346205,2.036725,1.934889,0,0,0.2916168,10.36282,0,0.6905199,-0.6905199,12.9955,92.82484,0.08585207,2.128378,1.076964,0,11.70902
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57806,0.1120495,0.5028784,1.334198,1.334198,0,0,0,1.334198,37.69142,0,0,0.5028784,1.404419,1.334198,0,0,1.058861,9.672299,0,0.9015411,-0.9015411,12.0452,86.03694,0.08585207,1.467618,0.4023027,0,10.17518
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32497,0.0372873,0.1673454,0.4108846,0.4108846,0,0,0,0.4108846,40.72808,0,5.551115E-17,0.1673454,0.4325101,0.4108846,0,0,2.060574,8.770758,0,0.2651647,-0.2651647,11.76569,84.04046,0.08585207,0.4519731,0.1338763,0,8.938104
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,0.2160502,0.2160502,0,0,0,0.2160502,0,0,2.775558E-17,0,0.2274212,0.2160502,0,0,2.355201,8.505593,0,0.2274212,-0.2274212,11.52596,82.32816,0.08585207,0.2376552,0,0,8.505593
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,1.518395,1.518395,0,0,0,1.518395,0,0,2.220446E-16,0,1.598311,1.518395,0,0,2.607891,8.278172,0,1.598311,-1.598311,9.841198,70.29413,0.08585207,1.670235,0,0,8.278172
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,1.612579,1.612579,0,0,0,1.612579,0,0,2.220446E-16,0,1.697451,1.612579,0,0,4.383792,6.679862,0,1.697451,-1.697451,8.051928,57.51365,0.08585207,1.773836,0,0,6.679862
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,0.8130419,0.8130419,0,0,0,0.8130419,0,0,0,0,0.8558335,0.8130419,0,0,6.269849,4.98241,0,0.8558335,-0.8558335,7.149799,51.06989,0.08585207,0.8943461,0,0,4.98241
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.220775,4.126577,0,0,0,7.149799,51.06989,0.08585207,0,0,0,4.126577
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.220775,4.126577,0,0,0,7.149799,51.06989,0.08585207,0,0,0,4.126577
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.220775,4.126577,0,0,0,7.149799,51.06989,0.08585207,0,0,0,4.126577
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.220775,4.126577,0,0,0,7.149799,51.06989,0.08585207,0,0,0,4.126577
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,0.2152193,0.2152193,0,0,0,0.2152193,0,0,2.775558E-17,0,0.2265466,0.2152193,0,0,7.220775,4.126577,0,0.2265466,-0.2265466,6.910998,49.36417,0.08585207,0.2367412,0,0,4.126577
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.002341736,0.002341736,0,0,0,0.002341736,0,0,4.336809E-19,0,0.002464986,0.002341736,0,0,7.472494,3.90003,0,0.002464986,-0.002464986,6.9084,49.34562,0.08585207,0.00257591,0,0,3.90003
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,0.291236,0.291236,0,0,0,0.291236,0,0,0,0,0.3065642,0.291236,0,0,7.475232,3.897565,0,0.3065642,-0.3065642,6.585253,47.03743,0.08585207,0.3203595,0,0,3.897565
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73537,0.01519228,0.06818295,0,0,0,0,0,0,0,0,0,0.06818295,0,0,0,0,7.815859,3.591001,0.06818295,0,0.06818295,6.649937,47.49945,0.0858486,0,0.05454636,0,3.659184
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96354,0.1470095,0.6597787,0,0,0,0,0,0,0,0,0,0.6597787,0,0,0,0,7.747676,3.652366,0.6597787,0,0.6597787,7.275858,51.97031,0.08581498,0,0.5278229,0,4.312144
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33344,0.1566017,0.7028283,0.5775315,0.5775315,0,0,0,0.5775315,121.6952,0,0,0.7028283,0.6079279,0.5775315,0,0,7.087897,4.246166,0.09490044,0,0.09490044,7.365889,52.61338,0.08581014,0.6352846,0.5622627,0,4.948995
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.082,0.469683,2.107937,1.143161,1.143161,0,0,0,1.143161,184.3955,0,0,2.107937,1.203327,1.143161,0,0,6.992997,4.331577,0.90461,0,0.90461,8.224077,58.74329,0.08576409,1.257477,1.68635,0,6.439514
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69697,0.6589736,2.957473,0.5761048,0.5761048,0,0,0,0.5761048,513.3568,0,0,2.957473,0.6064261,0.5761048,0,0,6.088387,5.145726,2.351047,0,2.351047,10.45448,74.67468,0.08564462,0.6337153,2.365979,0,8.103199
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.41489,0.5491366,2.464525,2.925516,2.925516,0,0,0,2.925516,84.24241,0,0,2.464525,3.079491,2.925516,0,0,3.73734,7.261668,0,0.6149653,-0.6149653,9.806246,70.04447,0.08564462,3.218068,1.97162,0,9.726193
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27179,0.6124513,2.748681,0,0,0,0,0,0,0,0,0,2.748681,0,0,0,0,4.420635,6.646703,2.748681,0,2.748681,12.41387,88.67035,0.08550537,0,2.198945,0,9.395384
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47279,0.8272814,3.712839,0.5143704,0.5143704,0,0,0,0.5143704,721.822,1.499443,0,3.712839,0.5414425,0.5143704,0,0,1.671953,9.120516,1.671953,0,1.671953,14.00003,100,0.08542089,0.5658075,2.970271,0,12.83335
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84137,0.5445305,2.443853,0.1790464,0.1790464,0,0,0,0.1790464,1364.927,2.255383,0,2.443853,0.1884699,0.1790464,0,0,0,10.62527,0,0,0,14.00003,100,0.08542089,0.1969511,1.955082,0,13.06913
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86456,0.3936729,1.766804,0.009042025,0.009042025,0,0,0,0.009042025,19539.92,1.757286,0,1.766804,0.00951792,0.009042025,0,0,0,10.62527,0,0,0,14.00003,100,0.08542089,0.009946227,1.413443,0,12.39208
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96114,0.2323259,1.042678,0.1610772,0.1610772,0,0,0,0.1610772,647.316,0.8731236,0,1.042678,0.169555,0.1610772,0,0,0,10.62527,0,0,0,14.00003,100,0.08542089,0.1771849,0.8341428,0,11.66795
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52409,0.1928739,0.8656179,0,0,0,0,0,0,0,0.8656179,0,0.8656179,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08542089,0,0.6924943,0,11.49089
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27671,0.04307245,0.1933092,0.1342031,0.1342031,0,0,0,0.1342031,144.0422,0.05204273,0,0.1933092,0.1412665,0.1342031,0,0,0,10.62527,0,0,0,14.00003,100,0.08542089,0.1476234,0.1546474,0,10.81858
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,3.644078,3.644078,1.25,0,0.50625,3.644078,0,0,0,0,2.520082,2.394078,0,0,0,10.62527,0,2.520082,-2.520082,11.34363,81.02576,0.08542089,4.008485,0,5,10.62527
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,2.67798,2.67798,0,0,0,2.67798,0,0,4.440892E-16,0,2.818927,2.67798,0,0,2.800091,8.105192,0,2.818927,-2.818927,8.372219,59.80145,0.08542089,2.945778,0,0,8.105192
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,2.087709,2.087709,0,0,0,2.087709,0,0,0,0,2.197589,2.087709,0,0,5.932231,5.286266,0,2.197589,-2.197589,6.055757,43.25532,0.08542089,2.29648,0,0,5.286266
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.373997,3.088677,0,0,0,6.055757,43.25532,0.08542089,0,0,0,3.088677
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,0.1097173,0.1097173,0,0,0,0.1097173,0,0,1.387779E-17,0,0.1154919,0.1097173,0,0,8.373997,3.088677,0,0.1154919,-0.1154919,5.934018,42.38576,0.08542089,0.120689,0,0,3.088677
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,0.148429,0.148429,0,0,0,0.148429,0,0,0,0,0.1562411,0.148429,0,0,8.502321,2.973185,0,0.1562411,-0.1562411,5.769326,41.20938,0.08542089,0.1632719,0,0,2.973185
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,0.18626,0.18626,0,0,0,0.18626,0,0,0,0,0.1960631,0.18626,0,0,8.675922,2.816944,0,0.1960631,-0.1960631,5.562657,39.73318,0.08542089,0.204886,0,0,2.816944
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.1636706,0.1636706,0,0,0,0.1636706,0,0,2.775558E-17,0,0.1722848,0.1636706,0,0,8.89377,2.620881,0,0.1722848,-0.1722848,5.381053,38.43602,0.08542089,0.1800376,0,0,2.620881
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,0.2478674,0.2478674,0,0,0,0.2478674,0,0,2.775558E-17,0,0.260913,0.2478674,0,0,9.085197,2.448596,0,0.260913,-0.260913,5.106026,36.47154,0.08542089,0.2726541,0,0,2.448596
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,0.2200532,0.2200532,0,0,0,0.2200532,0,0,2.775558E-17,0,0.2316349,0.2200532,0,0,9.375101,2.187683,0,0.2316349,-0.2316349,4.861862,34.72751,0.08542089,0.2420585,0,0,2.187683
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,0.3017481,0.3017481,0,0,0,0.3017481,0,0,5.551115E-17,0,0.3176295,0.3017481,0,0,9.632473,1.956048,0,0.3176295,-0.3176295,4.527051,32.33601,0.08542089,0.3319229,0,0,1.956048
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78298,0.01396028,0.06265376,0,0,0,0,0,0,0,0,0,0.06265376,0,0,0,0,9.985394,1.638419,0.06265376,0,0.06265376,4.586489,32.76057,0.08541773,0,0.050123,0,1.701073
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.0043,0.08960734,0.4021578,0.2805653,0.2805653,0,0,0,0.2805653,143.3384,0,0,0.4021578,0.2953319,0.2805653,0,0,9.922741,1.694807,0.1068259,0,0.1068259,4.687833,33.48446,0.08541234,0.3086218,0.3217262,0,2.096965
