Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36608,0.1044779,0.4688968,0,0,0,0,0,0,0,0,0,0.4688968,0,0,0,0,9.815915,1.790951,0.4688968,0,0.4688968,5.132668,36.66184,0.08538868,0,0.3751174,0,2.259847
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10381,0.1399571,0.6281275,1.000553,1.000553,0,0,0,1.000553,62.77805,0,0,0.6281275,1.053213,1.000553,0,0,9.347018,2.212958,0,0.4250859,-0.4250859,4.684588,33.46128,0.08538868,1.100608,0.502502,0,2.841085
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70234,0.2594528,1.164424,0,0,0,0,0,0,0,0,0,1.164424,0,0,0,0,9.819336,1.787872,1.164424,0,1.164424,5.789258,41.35176,0.08532999,0,0.9315392,0,2.952296
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39285,0.3409187,1.530043,0,0,0,0,0,0,0,0,0,1.530043,0,0,0,0,8.654912,2.835853,1.530043,0,1.530043,7.240784,51.71978,0.08525299,0,1.224035,0,4.365897
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21195,0.3725541,1.672023,0.5370454,0.5370454,0,0,0,0.5370454,311.3373,0,0,1.672023,0.565311,0.5370454,0,0,7.124869,4.212892,1.106712,0,1.106712,8.290703,59.21919,0.08519738,0.59075,1.337618,0,5.884915
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39388,0.1775295,0.7967524,1.160091,1.160091,0,0,0,1.160091,68.68016,0,0,0.7967524,1.221148,1.160091,0,0,6.018157,5.208933,0,0.4243961,-0.4243961,7.84335,56.02382,0.08519738,1.2761,0.6374019,0,6.005685
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76572,0.3866736,1.735391,0,0,0,0,0,0,0,0,0,1.735391,0,0,0,0,6.489708,4.784537,1.735391,0,1.735391,9.489687,67.78334,0.08511033,0,1.388313,0,6.519928
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79661,0.1455815,0.6533696,0.1585356,0.1585356,0,0,0,0.1585356,412.1279,0,0,0.6533696,0.1668796,0.1585356,0,0,4.754317,6.346389,0.48649,0,0.48649,9.951212,71.07994,0.08508596,0.1743892,0.5226957,0,6.999758
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90046,0.04415943,0.1981875,0.7959734,0.7959734,0,0,0,0.7959734,24.89876,0,1.110223E-16,0.1981875,0.8378667,0.7959734,0,0,4.267828,6.78423,0,0.6396792,-0.6396792,9.276931,66.26366,0.08508596,0.8755707,0.15855,0,6.982417
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47001,0.01848168,0.0829458,1.160053,1.160053,0,0,0,1.160053,7.150173,0,2.220446E-16,0.0829458,1.221109,1.160053,0,0,4.978582,6.14455,0,1.138163,-1.138163,8.077202,57.69418,0.08508596,1.276058,0.06635664,0,6.227496
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22906,0.01681625,0.07547134,0,0,0,0,0,0,0,0,0,0.07547134,0,0,0,0,6.243207,5.006388,0.07547134,0,0.07547134,8.1488,58.2056,0.08508217,0,0.06037707,0,5.081859
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,0.7490237,0.7490237,0,0,0,0.7490237,0,0,0,0,0.788446,0.7490237,0,0,6.167736,5.074312,0,0.788446,-0.788446,7.317705,52.26921,0.08508217,0.8239261,0,0,5.074312
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.043787,4.285866,0,0,0,7.317705,52.26921,0.08508217,0,0,0,4.285866
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,1.25706,1.25706,0,0,0,1.25706,0,0,2.220446E-16,0,1.323221,1.25706,0,0,7.043787,4.285866,0,1.323221,-1.323221,5.922907,42.30639,0.08508217,1.382766,0,0,4.285866
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.514033,2.962644,0,0,0,5.922907,42.30639,0.08508217,0,0,0,2.962644
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.514033,2.962644,0,0,0,5.922907,42.30639,0.08508217,0,0,0,2.962644
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,0.02010003,0.02010003,0,0,0,0.02010003,0,0,3.469447E-18,0,0.02115793,0.02010003,0,0,8.514033,2.962644,0,0.02115793,-0.02115793,5.900605,42.14709,0.08508217,0.02211004,0,0,2.962644
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.537542,2.941486,0,0,0,5.900605,42.14709,0.08508217,0,0,0,2.941486
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,0.3124234,0.3124234,0,0,0,0.3124234,0,0,5.551115E-17,0,0.3288667,0.3124234,0,0,8.537542,2.941486,0,0.3288667,-0.3288667,5.553948,39.67098,0.08508217,0.3436657,0,0,2.941486
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.902949,2.61262,0,0,0,5.553948,39.67098,0.08508217,0,0,0,2.61262
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,0.5700667,0.5700667,0,0,0,0.5700667,0,0,1.110223E-16,0,0.6000702,0.5700667,0,0,8.902949,2.61262,0,0.6000702,-0.6000702,4.921419,35.15292,0.08508217,0.6270734,0,0,2.61262
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,0.2717539,0.2717539,0,0,0,0.2717539,0,0,0,0,0.2860567,0.2717539,0,0,9.569695,2.012549,0,0.2860567,-0.2860567,4.619889,32.99914,0.08508217,0.2989293,0,0,2.012549
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.82991,0.01379066,0.06189247,0.3312015,0.3312015,0,0,0,0.3312015,18.68725,0,5.551115E-17,0.06189247,0.3486332,0.3312015,0,0,9.887535,1.726493,0,0.2867407,-0.2867407,4.317637,30.84021,0.08508217,0.3643216,0.04951397,0,1.788385
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04368,0.05668712,0.2544118,0.922768,0.922768,0,0,0,0.922768,27.5705,0,0,0.2544118,0.9713348,0.922768,0,0,10.20614,1.439752,0,0.716923,-0.716923,3.561934,25.44234,0.08508217,1.015045,0.2035294,0,1.694164
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.3966,0.1037848,0.4657864,2.152986,2.152986,1.25,0,0.50625,2.152986,21.63444,1.110223E-16,0,0.4657864,0.9505114,0.9029859,0,0,11.00272,0.7228291,0,0.484725,-0.484725,3.050989,21.79274,0.08508217,2.368284,0.3726291,5,1.188615
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12261,0.1365654,0.6129057,0,0,3.505263,0,1.121937,0,0,0,0,0.6129057,0,0,3.505263,3.33,11.5413,0.2381041,3.942906,0,3.942906,6.791558,48.51103,0.0852869,0,0.4903246,5,0.8510098
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70355,0.5808846,2.60701,0.6583982,0.6583982,4.163661,0,1.30168,0.6583982,395.9625,0,0,2.60701,0,0,3.505263,3.33,7.598394,3.786719,5.93701,0,5.93701,12.4239,88.74197,0.08550778,0.724238,2.085608,5,6.393729
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36513,0.8093651,3.632431,0,0,0,0,0,0,0,1.971046,0,3.632431,0,0,0,0,1.661384,9.130028,1.661384,0,1.661384,14.00003,100,0.08542473,0,2.905945,0,12.76246
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14536,0.8127537,3.647639,0.9772532,0.9772532,0,0,0,0.9772532,373.2542,2.618951,0,3.647639,1.028688,0.9772532,0,0,0,10.62527,0,0,0,14.00003,100,0.08542473,1.074979,2.918111,0,14.27291
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30948,0.5275336,2.367571,1.10442,1.10442,0,0,0,1.10442,214.3723,1.205023,0,2.367571,1.162547,1.10442,0,0,0,10.62527,0,0,0,14.00003,100,0.08542473,1.214862,1.894057,0,12.99284
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68666,0.5422575,2.433651,2.170773,2.170773,0,0,0,2.170773,112.1099,0.148627,0,2.433651,2.285024,2.170773,0,0,0,10.62527,0,0,0,14.00003,100,0.08542473,2.387851,1.946921,0,13.05893
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72675,0.4900075,2.199153,0,0,0,0,0,0,0,2.199153,0,2.199153,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08542473,0,1.759323,0,12.82443
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83892,0.2549348,1.144148,0.2715145,0.2715145,0,0,0,0.2715145,421.3947,0.8583429,0,1.144148,0.2858047,0.2715145,0,0,0,10.62527,0,0,0,14.00003,100,0.08542473,0.2986659,0.9153181,0,11.76942
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41591,0.07214841,0.3238021,0.9269701,0.9269701,0,0,0,0.9269701,34.93124,0,0,0.3238021,0.975758,0.9269701,0,0,0,10.62527,0,0.6519558,-0.6519558,13.31281,95.09129,0.08542473,1.019667,0.2590417,0,10.94908
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.18211,0.04389083,0.196982,0,0,0,0,0,0,0,0,0,0.196982,0,0,0,0,0.7243954,9.973318,0.196982,0,0.196982,13.49968,96.42609,0.08541489,0,0.1575856,0,10.1703
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5274134,10.1506,0,0,0,13.49968,96.42609,0.08541489,0,0,0,10.1506
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,1.683318,1.683318,0,0,0,1.683318,0,0,2.220446E-16,0,1.771913,1.683318,0,0,0.5274134,10.1506,0,1.771913,-1.771913,11.63192,83.08497,0.08541489,1.851649,0,0,10.1506
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.496206,8.378689,0,0,0,11.63192,83.08497,0.08541489,0,0,0,8.378689
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.496206,8.378689,0,0,0,11.63192,83.08497,0.08541489,0,0,0,8.378689
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,0.6394423,0.6394423,0,0,0,0.6394423,0,0,0,0,0.6730972,0.6394423,0,0,2.496206,8.378689,0,0.6730972,-0.6730972,10.92241,78.01707,0.08541489,0.7033865,0,0,8.378689
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.244092,7.705592,0,0,0,10.92241,78.01707,0.08541489,0,0,0,7.705592
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,0.1954223,0.1954223,0,0,0,0.1954223,0,0,0,0,0.2057077,0.1954223,0,0,3.244092,7.705592,0,0.2057077,-0.2057077,10.70558,76.46825,0.08541489,0.2149646,0,0,7.705592
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,0.1857993,0.1857993,0,0,0,0.1857993,0,0,0,0,0.1955783,0.1857993,0,0,3.472656,7.499884,0,0.1955783,-0.1955783,10.49942,74.9957,0.08541489,0.2043793,0,0,7.499884
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,0.2648019,0.2648019,0,0,0,0.2648019,0,0,0,0,0.2787388,0.2648019,0,0,3.689965,7.304306,0,0.2787388,-0.2787388,10.2056,72.89702,0.08541489,0.2912821,0,0,7.304306
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.999675,7.025567,0,0,0,10.2056,72.89702,0.08541489,0,0,0,7.025567
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,0.0443235,0.0443235,0,0,0,0.0443235,0,0,0,0,0.04665632,0.0443235,0,0,3.999675,7.025567,0,0.04665632,-0.04665632,10.15642,72.54574,0.08541489,0.04875585,0,0,7.025567
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87608,0.001808045,0.008114505,0.1414545,0.1414545,0,0,0,0.1414545,5.736476,0,0,0.008114505,0.1488995,0.1414545,0,0,4.051515,6.97891,0,0.140785,-0.140785,10.00802,71.48573,0.08541489,0.1556,0.006491603,0,6.987025
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08162,0.008611009,0.03864621,0.7715986,0.7715986,0,0,0,0.7715986,5.008589,0,1.110223E-16,0.03864621,0.8122091,0.7715986,0,0,4.207943,6.838126,0,0.7735629,-0.7735629,9.192616,65.66142,0.08541489,0.8487585,0.03091697,0,6.876772
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42495,0.06427821,0.2884806,2.5141,2.5141,0,0,0,2.5141,11.47451,0,4.440892E-16,0.2884806,2.646421,2.5141,0,0,5.067457,6.064563,0,2.357941,-2.357941,6.707129,47.90796,0.08541489,2.76551,0.2307845,0,6.353043
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13838,0.1468067,0.6588686,1.914413,1.914413,0,0,0,1.914413,34.41622,0,2.220446E-16,0.6588686,2.015171,1.914413,0,0,7.687391,3.706622,0,1.356303,-1.356303,5.27746,37.69607,0.08541489,2.105854,0.5270948,0,4.36549
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70058,0.04717588,0.2117253,0,0,0,0,0,0,0,0,0,0.2117253,0,0,0,0,9.194394,2.350319,0.2117253,0,0.2117253,5.47832,39.13078,0.08540432,0,0.1693803,0,2.562045
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33173,0.3373363,1.513965,0.4258448,0.4258448,0,0,0,0.4258448,355.5204,0,0,1.513965,0.4482577,0.4258448,0,0,8.982669,2.540872,1.065708,0,1.065708,6.489339,46.35233,0.08535116,0.4684293,1.211172,0,4.054838
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.07201,0.5196822,2.332334,0.4685088,0.4685088,0,0,0,0.4685088,497.8207,0,0,2.332334,0.4931672,0.4685088,0,0,7.916961,3.500009,1.839167,0,1.839167,8.234126,58.81507,0.08525957,0.5153597,1.865867,0,5.832343
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.21964,0.3500023,1.57081,0.1057785,0.1057785,0,0,0,0.1057785,1484.999,0,0,1.57081,0.1113458,0.1057785,0,0,6.077795,5.155259,1.459464,0,1.459464,9.618695,68.70483,0.08518703,0.1163564,1.256648,0,6.726069
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.60427,0.3178562,1.426539,1.112297,1.112297,0,0,0,1.112297,128.2516,0,0,1.426539,1.170839,1.112297,0,0,4.61833,6.468777,0.2556996,0,0.2556996,9.861273,70.43752,0.08517433,1.223527,1.141231,0,7.895316
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65508,0.2252335,1.010848,2.710269,2.710269,0,0,0,2.710269,37.29696,0,0,1.010848,2.852915,2.710269,0,0,4.36263,6.698907,0,1.842067,-1.842067,7.919564,56.5682,0.08517433,2.981296,0.8086783,0,7.709754
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77663,0.09100754,0.4084418,0.4174622,0.4174622,0,0,0,0.4174622,97.83924,0,0,0.4084418,0.4394339,0.4174622,0,0,6.409372,4.85684,0,0.03099206,-0.03099206,7.886896,56.33485,0.08517433,0.4592084,0.3267535,0,5.265282
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36186,0.03934298,0.1765713,0,0,0,0,0,0,0,0,0,0.1765713,0,0,0,0,6.443807,4.825848,0.1765713,0,0.1765713,8.054406,57.53136,0.08516556,0,0.141257,0,5.002419
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.1359,0.04428277,0.1987411,3.003795,3.003795,0,0,0,3.003795,6.616332,0,0,0.1987411,3.16189,3.003795,0,0,6.267236,4.984762,0,2.963149,-2.963149,4.930973,35.22116,0.08516556,3.304175,0.1589929,0,5.183503
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,0.6072344,0.6072344,0,0,0,0.6072344,0,0,0,0,0.6391941,0.6072344,0,0,9.559624,2.021613,0,0.6391941,-0.6391941,4.257203,30.40853,0.08516556,0.6679578,0,0,2.021613
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,1.529998,1.529998,1.25,0,0.50625,1.529998,0,0,0,0,0.2947351,0.2799983,0,0,10.26984,1.382419,0,0.2947351,-0.2947351,3.946525,28.18941,0.08516556,1.682998,0,5,1.382419
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,4.05281,4.05281,5,0,1.53,4.05281,0,0,0,0,0,0,0.9471903,0.8998308,10.59732,1.087684,0.8998308,0,0.8998308,4.800179,34.28693,0.08528829,4.458091,0,5,1.087684
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,0.5595883,0.5595883,4.064851,0,1.274704,0.5595883,0,0,0,0,0,0,3.505263,3.33,9.697492,1.897532,3.33,0,3.33,7.959295,56.85199,0.08561959,0.6155472,0,5,1.897532
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,0.2889061,0.2889061,3.794169,0,1.200808,0.2889061,0,0,0,0,0,0,3.505263,3.33,6.367492,4.894532,3.33,0,3.33,11.11841,79.41705,0.08590197,0.3177967,0,5,4.894532
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,0.01614824,0.01614824,3.213508,0,1.042288,0.01614824,0,0,0,0,0,0,3.19736,3.037492,3.037492,7.891531,3.037492,0,3.037492,14.00003,100,0.08609583,0.01776306,0,5,7.891531
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,0.4677545,0.4677545,0,0,0,0.4677545,0,0,5.551115E-17,0,0.4923731,0.4677545,0,0,0,10.62527,0,0.4923731,-0.4923731,13.48102,96.29282,0.08609583,0.5145299,0,0,10.62527
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,0.5557315,0.5557315,0,0,0,0.5557315,0,0,0,0,0.5849806,0.5557315,0,0,0.5470813,10.1329,0,0.5849806,-0.5849806,12.8644,91.88837,0.08609583,0.6113047,0,0,10.1329
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.005106262,0.005106262,0,0,0,0.005106262,0,0,8.673617E-19,0,0.005375013,0.005106262,0,0,1.19706,9.54792,0,0.005375013,-0.005375013,12.85873,91.8479,0.08609583,0.005616888,0,0,9.54792
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,0.08541218,0.08541218,0,0,0,0.08541218,0,0,0,0,0.08990756,0.08541218,0,0,1.203032,9.542545,0,0.08990756,-0.08990756,12.76396,91.17097,0.08609583,0.09395339,0,0,9.542545
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,0.1588266,0.1588266,0,0,0,0.1588266,0,0,0,0,0.1671859,0.1588266,0,0,1.302929,9.452638,0,0.1671859,-0.1671859,12.58773,89.91219,0.08609583,0.1747092,0,0,9.452638
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92139,0.009963132,0.04471453,0.321625,0.321625,0,0,0,0.321625,13.90269,0,5.551115E-17,0.04471453,0.3385527,0.321625,0,0,1.488691,9.285452,0,0.2938381,-0.2938381,12.278,87.69981,0.08609583,0.3537875,0.03577163,0,9.330167
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11805,0.1230813,0.5523889,2.2467,2.2467,0,0,0,2.2467,24.58667,0,4.440892E-16,0.5523889,2.364948,2.2467,0,0,1.815178,8.991614,0,1.812559,-1.812559,10.36739,74.05267,0.08609583,2.47137,0.4419111,0,9.544003
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45107,0.4007843,1.79872,0.6129727,0.6129727,0,0,0,0.6129727,293.4421,0,0,1.79872,0.6452344,0.6129727,0,0,3.829133,7.179055,1.153486,0,1.153486,11.46169,81.86903,0.08603834,0.67427,1.438976,0,8.977775
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15107,0.4152901,1.863822,0.8432999,0.8432999,0,0,0,0.8432999,221.0153,0,0,1.863822,0.887684,0.8432999,0,0,2.675647,8.217192,0.9761378,0,0.9761378,12.38773,88.48363,0.08598976,0.9276298,1.491058,0,10.08101
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69342,0.2937544,1.31837,0.8047487,0.8047487,0,0,0,0.8047487,163.8238,0,0,1.31837,0.8471039,0.8047487,0,0,1.699509,9.095716,0.4712659,0,0.4712659,12.83481,91.67706,0.08596632,0.8852236,1.054696,0,10.41409
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29264,0.4145678,1.86058,2.967985,2.967985,0,0,0,2.967985,62.68833,0,4.440892E-16,1.86058,3.124195,2.967985,0,0,1.228243,9.519855,0,1.263615,-1.263615,11.50285,82.16303,0.08596632,3.264784,1.488464,0,11.38044
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99192,0.4273545,1.917967,1.471511,1.471511,0,0,0,1.471511,130.34,0,0,1.917967,1.548959,1.471511,0,0,2.632259,8.256241,0.3690084,0,0.3690084,11.85292,84.66354,0.08594798,1.618662,1.534374,0,10.17421
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12443,0.5880259,2.63906,1.515721,1.515721,0,0,0,1.515721,174.1125,0,0,2.63906,1.595496,1.515721,0,0,2.263251,8.588348,1.043565,0,1.043565,12.84293,91.73505,0.08589613,1.667293,2.111248,0,11.22741
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51865,0.5298927,2.378159,1.109793,1.109793,0,0,0,1.109793,214.2885,0,0,2.378159,1.168203,1.109793,0,0,1.219686,9.527556,1.209955,0,1.209955,13.9908,99.93406,0.08583611,1.220772,1.902527,0,11.90571
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.5817,0.4482947,2.011947,0.8171837,0.8171837,0,0,0,0.8171837,246.2049,1.142022,0,2.011947,0.8601934,0.8171837,0,0,0.009730849,10.61652,0.009730849,0,0.009730849,14.00003,100,0.08583564,0.8989021,1.609557,0,12.62846
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.71368,0.3126661,1.403246,1.36152,1.36152,0,0,0,1.36152,103.0646,0,0,1.403246,1.433179,1.36152,0,0,0,10.62527,0,0.02993316,-0.02993316,13.96848,99.77463,0.08583564,1.497672,1.122597,0,12.02852
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30796,0.1921158,0.8622156,0,0,0,0,0,0,0,0.8289566,0,0.8622156,0,0,0,0,0.03325907,10.59534,0.03325907,0,0.03325907,14.00003,100,0.08583398,0,0.6897725,0,11.45756
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09054,0.04092887,0.1836887,4.156752,4.156752,1.25,0,0.50625,4.156752,4.419045,0,0,0.1836887,3.059739,2.906752,0,0,0,10.62527,0,2.87605,-2.87605,10.9684,78.34559,0.08583398,4.572427,0.146951,5,10.80896
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,1.414016,1.414016,4.777817,0,1.469344,1.414016,0,0,0,0,0,0,3.363801,3.195611,3.195611,7.749224,3.195611,0,3.195611,14.00003,100,0.08626404,1.555417,0,5,7.749224
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,1.356676,1.356676,0,0,0,1.356676,0,0,2.220446E-16,0,1.42808,1.356676,0,0,0,10.62527,0,1.42808,-1.42808,12.4947,89.24767,0.08626404,1.492344,0,0,10.62527
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,1.679988,1.679988,0,0,0,1.679988,0,0,2.220446E-16,0,1.768408,1.679988,0,0,1.586756,9.197194,0,1.768408,-1.768408,10.63063,75.93295,0.08626404,1.847986,0,0,9.197194
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,0.370414,0.370414,0,0,0,0.370414,0,0,5.551115E-17,0,0.3899095,0.370414,0,0,3.551654,7.428786,0,0.3899095,-0.3899095,10.21963,72.99723,0.08626404,0.4074554,0,0,7.428786
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,0.1676037,0.1676037,0,0,0,0.1676037,0,0,0,0,0.1764249,0.1676037,0,0,3.984886,7.038877,0,0.1764249,-0.1764249,10.03366,71.66889,0.08626404,0.1843641,0,0,7.038877
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,0.3614258,0.3614258,0,0,0,0.3614258,0,0,5.551115E-17,0,0.3804482,0.3614258,0,0,4.180914,6.862452,0,0.3804482,-0.3804482,9.632637,68.80441,0.08626404,0.3975684,0,0,6.862452
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,0.3556238,0.3556238,0,0,0,0.3556238,0,0,5.551115E-17,0,0.3743408,0.3556238,0,0,4.603634,6.482003,0,0.3743408,-0.3743408,9.238048,65.98592,0.08626404,0.3911861,0,0,6.482003
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,0.2683524,0.2683524,0,0,0,0.2683524,0,0,0,0,0.2824763,0.2683524,0,0,5.019568,6.107663,0,0.2824763,-0.2824763,8.940291,63.85909,0.08626404,0.2951877,0,0,6.107663
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,0.3677453,0.3677453,0,0,0,0.3677453,0,0,5.551115E-17,0,0.3871003,0.3677453,0,0,5.333431,5.825186,0,0.3871003,-0.3871003,8.532251,60.94453,0.08626404,0.4045198,0,0,5.825186
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,0.4749193,0.4749193,0,0,0,0.4749193,0,0,5.551115E-17,0,0.499915,0.4749193,0,0,5.763543,5.438086,0,0.499915,-0.499915,8.005295,57.18056,0.08626404,0.5224112,0,0,5.438086
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,0.09332651,0.09332651,0,0,0,0.09332651,0,0,1.387779E-17,0,0.09823843,0.09332651,0,0,6.319004,4.938171,0,0.09823843,-0.09823843,7.901742,56.4409,0.08626404,0.1026592,0,0,4.938171
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.9658,0.01852663,0.08314751,0.308892,0.308892,0,0,0,0.308892,26.91799,0,0,0.08314751,0.3251495,0.308892,0,0,6.428157,4.839932,0,0.242002,-0.242002,7.64665,54.61882,0.08626404,0.3397812,0.06651801,0,4.92308
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.15291,0.1971846,0.8849644,0.7093109,0.7093109,0,0,0,0.7093109,124.764,0,0,0.8849644,0.746643,0.7093109,0,0,6.697049,4.59793,0.1383214,0,0.1383214,7.777873,55.55613,0.08625717,0.780242,0.7079716,0,5.482895
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47492,0.4542541,2.038692,0.6058773,0.6058773,0,0,0,0.6058773,336.486,0,0,2.038692,0.6377655,0.6058773,0,0,6.558727,4.72242,1.400927,0,1.400927,9.106909,65.04922,0.08618757,0.666465,1.630954,0,6.761112
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16064,0.6597222,2.960833,2.237422,2.237422,0,0,0,2.237422,132.3324,0,0,2.960833,2.355181,2.237422,0,0,5.1578,5.983254,0.6056525,0,0.6056525,9.681481,69.1533,0.08615752,2.461164,2.368667,0,8.944087
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68203,0.5499502,2.468177,1.555356,1.555356,0,0,0,1.555356,158.6889,0,0,2.468177,1.637217,1.555356,0,0,4.552148,6.528341,0.83096,0,0.83096,10.4698,74.78413,0.08611632,1.710892,1.974541,0,8.996518
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24787,0.8510507,3.819515,0.7721849,0.7721849,0,0,0,0.7721849,494.6374,0,0,3.819515,0.8128262,0.7721849,0,0,3.721188,7.276205,3.006689,0,3.006689,13.3222,95.15835,0.08596758,0.8494034,3.055612,0,11.09572
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.9051,0.6960804,3.124009,1.308824,1.308824,0,0,0,1.308824,238.6882,1.031801,0,3.124009,1.37771,1.308824,0,0,0.7144986,9.982225,0.7144986,0,0.7144986,14.00003,100,0.08593231,1.439706,2.499207,0,13.10623
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02389,0.8971829,4.026557,1.009405,1.009405,0,0,0,1.009405,398.9041,2.964026,0,4.026557,1.062531,1.009405,0,0,0,10.62527,0,0,0,14.00003,100,0.08593231,1.110345,3.221246,0,14.65183
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.42987,0.7356971,3.301809,0.1520682,0.1520682,0,0,0,0.1520682,2171.268,3.141737,0,3.301809,0.1600718,0.1520682,0,0,0,10.62527,0,0,0,14.00003,100,0.08593231,0.1672751,2.641447,0,13.92708
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50669,0.6659001,2.98856,1.089033,1.089033,0,0,0,1.089033,274.4232,1.842209,0,2.98856,1.146351,1.089033,0,0,0,10.62527,0,0,0,14.00003,100,0.08593231,1.197937,2.390848,0,13.61383
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65015,0.4511955,2.024965,2.840728,2.840728,0,0,0,2.840728,71.28332,0,4.440892E-16,2.024965,2.99024,2.840728,0,0,0,10.62527,0,0.965275,-0.965275,12.98254,92.73223,0.08593231,3.124801,1.619972,0,12.65024
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25429,0.2453243,1.101015,1.356499,1.356499,0,0,0,1.356499,81.16595,0,0,1.101015,1.427894,1.356499,0,0,1.072528,9.659999,0,0.3268784,-0.3268784,12.63798,90.2711,0.08593231,1.492149,0.8808123,0,10.76101
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04609,0.04006592,0.1798159,1.771646,1.771646,0,0,0,1.771646,10.14965,0,0,0.1798159,1.864891,1.771646,0,0,1.435726,9.33312,0,1.685075,-1.685075,10.86175,77.5838,0.08593231,1.948811,0.1438527,0,9.512937
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,1.05747,1.05747,0,0,0,1.05747,0,0,0,0,1.113126,1.05747,0,0,3.308032,7.648046,0,1.113126,-1.113126,9.688416,69.20283,0.08593231,1.163217,0,0,7.648046
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,2.82929,2.82929,0,0,0,2.82929,0,0,0,0,2.9782,2.82929,0,0,4.544839,6.534919,0,2.9782,-2.9782,6.549117,46.77932,0.08593231,3.112219,0,0,6.534919
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,0.8860236,0.8860236,0,0,0,0.8860236,0,0,1.110223E-16,0,0.9326564,0.8860236,0,0,7.85395,3.55672,0,0.9326564,-0.9326564,5.566011,39.75714,0.08593231,0.9746259,0,0,3.55672
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.890235,2.624063,0,0,0,5.566011,39.75714,0.08593231,0,0,0,2.624063
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,0.239335,0.239335,0,0,0,0.239335,0,0,5.551115E-17,0,0.2519315,0.239335,0,0,8.890235,2.624063,0,0.2519315,-0.2519315,5.300452,37.86029,0.08593231,0.2632685,0,0,2.624063
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.170158,2.372132,0,0,0,5.300452,37.86029,0.08593231,0,0,0,2.372132
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,0.2866883,0.2866883,0,0,0,0.2866883,0,0,5.551115E-17,0,0.3017771,0.2866883,0,0,9.170158,2.372132,0,0.3017771,-0.3017771,4.982351,35.58815,0.08593231,0.3153571,0,0,2.372132
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,0.3819777,0.3819777,0,0,0,0.3819777,0,0,0,0,0.4020818,0.3819777,0,0,9.505466,2.070354,0,0.4020818,-0.4020818,4.558519,32.56079,0.08593231,0.4201755,0,0,2.070354
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,0.323014,0.323014,0,0,0,0.323014,0,0,0,0,0.3400148,0.323014,0,0,9.952224,1.668273,0,0.3400148,-0.3400148,4.200112,30.00074,0.08593231,0.3553154,0,0,1.668273
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,0.2956965,0.2956965,0,0,0,0.2956965,0,0,0,0,0.3112595,0.2956965,0,0,10.33002,1.328258,0,0.3112595,-0.3112595,3.872016,27.6572,0.08593231,0.3252662,0,0,1.328258
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,0.1553173,0.1553173,0,0,0,0.1553173,0,0,2.775558E-17,0,0.1634919,0.1553173,0,0,10.67586,1.016998,0,0.1634919,-0.1634919,3.69968,26.42624,0.08593231,0.1708491,0,0,1.016998
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00922,0.01737013,0.07795715,0.2414483,0.2414483,0,0,0,0.2414483,32.2873,0,0,0.07795715,0.2541561,0.2414483,0,0,10.85752,0.8535065,0,0.1761989,-0.1761989,3.51395,25.0996,0.08593231,0.2655931,0.06236571,0,0.9314636
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18613,0.08634026,0.3874951,0,0,0,0,0,0,0,0,0,0.3874951,0,0,0,0,11.0533,0.6773075,0.3874951,0,0.3874951,3.881561,27.72538,0.08591319,0,0.3099961,0,1.064803
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49644,0.2773765,1.244866,1.536301,1.536301,4.685609,0,1.444171,1.536301,81.03008,4.440892E-16,0,1.244866,0,0,3.149308,2.991843,10.6658,1.026053,4.236708,0,4.236708,7.900855,56.43457,0.08630157,1.689931,0.9958926,5,2.270919
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16706,0.2893038,1.298395,1.045916,1.045916,4.551179,0,1.407472,1.045916,124.1395,4.440892E-16,0,1.298395,0,0,3.505263,3.33,6.429093,4.839091,4.628396,0,4.628396,12.29174,87.79794,0.08664537,1.150508,1.038716,5,6.137486
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66642,0.439841,1.974006,1.052307,1.052307,0,0,0,1.052307,187.5885,0,0,1.974006,1.107691,1.052307,0,0,1.800697,9.004646,0.8663152,0,0.8663152,13.1136,93.66835,0.08660252,1.157537,1.579205,0,10.97865
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19743,0.3004394,1.348372,1.373429,1.373429,0,0,0,1.373429,98.17562,0,0,1.348372,1.445714,1.373429,0,0,0.9343823,9.78433,0,0.09734228,-0.09734228,13.01099,92.93544,0.08660252,1.510772,1.078698,0,11.1327
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81159,0.3291218,1.477099,0.9067097,0.9067097,0,0,0,0.9067097,162.9075,0,0,1.477099,0.9544313,0.9067097,0,0,1.04254,9.686988,0.5226673,0,0.5226673,13.50683,96.47719,0.08657669,0.9973807,1.181679,0,11.16409
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.9181,0.16462,0.7388146,0,0,0,0,0,0,0,0.2189415,0,0.7388146,0,0,0,0,0.5198731,10.15739,0.5198731,0,0.5198731,14.00003,100,0.086551,0,0.5910516,0,10.8962
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33805,0.0514278,0.230808,0,0,0,0,0,0,0,0.230808,0,0.230808,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.086551,0,0.1846464,0,10.85608
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43016,0.1748542,0.7847459,1.372735,1.372735,0,0,0,1.372735,57.16661,0,0,0.7847459,1.444984,1.372735,0,0,0,10.62527,0,0.6602378,-0.6602378,13.30408,95.02892,0.086551,1.510008,0.6277967,0,11.41002
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58615,0.07907856,0.3549045,2.193723,2.193723,0,0,0,2.193723,16.17818,0,4.440892E-16,0.3549045,2.309182,2.193723,0,0,0.7335976,9.965036,0,1.954278,-1.954278,11.24409,80.31474,0.086551,2.413095,0.2839236,0,10.31994
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20092,0.02798331,0.1255891,1.021166,1.021166,0,0,0,1.021166,12.2986,0,2.220446E-16,0.1255891,1.074911,1.021166,0,0,2.905017,8.010758,0,0.9493222,-0.9493222,10.24341,73.16709,0.086551,1.123282,0.1004713,0,8.136348
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00262,0.03879922,0.1741309,0,0,0,0,0,0,0,0,0,0.1741309,0,0,0,0,3.95982,7.061436,0.1741309,0,0.1741309,10.40861,74.34705,0.08654241,0,0.1393047,0,7.235567
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,2.950786,2.950786,0,0,0,2.950786,0,0,4.440892E-16,0,3.10609,2.950786,0,0,3.785689,7.218154,0,3.10609,-3.10609,7.134501,50.96062,0.08654241,3.245864,0,0,7.218154
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,2.40349,2.40349,0,0,0,2.40349,0,0,0,0,2.529989,2.40349,0,0,7.2369,4.112064,0,2.529989,-2.529989,4.467659,31.91178,0.08654241,2.643839,0,0,4.112064
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,1.404502,1.404502,1.25,0,0.50625,1.404502,0,0,0,0,0.1626338,0.1545021,0,0,10.048,1.582074,0,0.1626338,-0.1626338,4.296227,30.68728,0.08654241,1.544952,0,5,1.582074
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,0.2328191,0.2328191,3.738082,0,1.185496,0.2328191,0,0,0,0,0,0,3.505263,3.33,10.2287,1.419441,3.33,0,3.33,7.455343,53.25234,0.08680806,0.256101,0,5,1.419441
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,0.09555245,0.09555245,3.600816,0,1.148023,0.09555245,0,0,0,0,0,0,3.505263,3.33,6.898704,4.41644,3.33,0,3.33,10.61446,75.81741,0.08704904,0.1051077,0,5,4.41644
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,3.568704,7.413441,3.33,0,3.33,13.77357,98.38247,0.08727268,0,0,5,7.413441
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,0.1831799,0.1831799,0,0,0,0.1831799,0,0,0,0,0.1928209,0.1831799,0,0,0.238704,10.41044,0,0.1928209,-0.1928209,13.57032,96.93068,0.08727268,0.2014979,0,0,10.41044
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,0.2438886,0.2438886,0,0,0,0.2438886,0,0,0,0,0.2567249,0.2438886,0,0,0.4529495,10.21762,0,0.2567249,-0.2567249,13.29971,94.99774,0.08727268,0.2682775,0,0,10.21762
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,0.1373855,0.1373855,0,0,0,0.1373855,0,0,0,0,0.1446163,0.1373855,0,0,0.7381993,9.960895,0,0.1446163,-0.1446163,13.14727,93.9089,0.08727268,0.151124,0,0,9.960895
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,0.05824278,0.05824278,0,0,0,0.05824278,0,0,0,0,0.06130819,0.05824278,0,0,0.8988841,9.816278,0,0.06130819,-0.06130819,13.08265,93.4473,0.08727268,0.06406707,0,0,9.816278
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,0.3126256,0.3126256,0,0,0,0.3126256,0,0,5.551115E-17,0,0.3290796,0.3126256,0,0,0.9670043,9.754971,0,0.3290796,-0.3290796,12.73577,90.96958,0.08727268,0.3438882,0,0,9.754971
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05157,0.01218091,0.05466792,0.2434121,0.2434121,0,0,0,0.2434121,22.459,0,2.775558E-17,0.05466792,0.2562233,0.2434121,0,0,1.332648,9.425891,0,0.2015554,-0.2015554,12.52331,89.45203,0.08727268,0.2677534,0.04373434,0,9.480558
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21765,0.160356,0.7196776,1.661251,1.661251,0,0,0,1.661251,43.32142,0,0,0.7196776,1.748685,1.661251,0,0,1.556599,9.224336,0,1.029008,-1.029008,11.43864,81.70441,0.08727268,1.827376,0.5757421,0,9.944013
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.51559,0.2690173,1.20735,1.790287,1.790287,0,0,0,1.790287,67.4389,0,0,1.20735,1.884513,1.790287,0,0,2.699941,8.195328,0,0.6771628,-0.6771628,10.72485,76.6059,0.08727268,1.969316,0.9658797,0,9.402678
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17031,0.3484499,1.563843,1.288816,1.288816,0,0,0,1.288816,121.3395,0,0,1.563843,1.356648,1.288816,0,0,3.452344,7.518165,0.207195,0,0.207195,10.92141,78.00991,0.08726242,1.417697,1.251074,0,9.082008
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64657,0.4017359,1.802991,0.6807213,0.6807213,0,0,0,0.6807213,264.8647,0,0,1.802991,0.7165488,0.6807213,0,0,3.245149,7.70464,1.086442,0,1.086442,11.9521,85.37196,0.08720868,0.7487935,1.442393,0,9.507631
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14132,0.3414212,1.532298,0.3380542,0.3380542,0,0,0,0.3380542,453.2701,0,0,1.532298,0.3558465,0.3380542,0,0,2.158707,8.682438,1.176452,0,1.176452,13.06818,93.34395,0.08715057,0.3718596,1.225839,0,10.21474
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71139,0.5307538,2.382023,0.3156907,0.3156907,0,0,0,0.3156907,754.5432,1.067462,0,2.382023,0.332306,0.3156907,0,0,0.9822549,9.741244,0.9822549,0,0.9822549,14.00003,100,0.0871021,0.3472598,1.905618,0,12.12327
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80713,0.5030805,2.257825,0.47217,0.47217,0,0,0,0.47217,478.1807,1.760804,0,2.257825,0.497021,0.47217,0,0,0,10.62527,0,0,0,14.00003,100,0.0871021,0.5193869,1.80626,0,12.8831
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.24327,0.6705559,3.009455,1.138103,1.138103,0,0,0,1.138103,264.4273,1.811452,0,3.009455,1.198003,1.138103,0,0,0,10.62527,0,0,0,14.00003,100,0.0871021,1.251913,2.407564,0,13.63473
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35222,0.3538226,1.587956,0.07626811,0.07626811,0,0,0,0.07626811,2082.07,1.507673,0,1.587956,0.08028223,0.07626811,0,0,0,10.62527,0,0,0,14.00003,100,0.0871021,0.08389493,1.270365,0,12.21323
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52176,0.3929488,1.763554,0.8580318,0.8580318,0,0,0,0.8580318,205.5348,0.8603629,0,1.763554,0.9031914,0.8580318,0,0,0,10.62527,0,0,0,14.00003,100,0.0871021,0.943835,1.410843,0,12.38883
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14796,0.2102736,0.9437081,2.366348,2.366348,0,0,0,2.366348,39.88036,0,4.440892E-16,0.9437081,2.490893,2.366348,0,0,0,10.62527,0,1.547185,-1.547185,12.36915,88.35091,0.0871021,2.602983,0.7549664,0,11.56898
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96022,0.02706644,0.1214742,2.175047,2.175047,0,0,0,2.175047,5.584898,0,0,0.1214742,2.289524,2.175047,0,0,1.719094,9.07809,0,2.168049,-2.168049,10.08383,72.0272,0.0871021,2.392552,0.09717933,0,9.199564
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,2.402957,2.402957,0,0,0,2.402957,0,0,0,0,2.529428,2.402957,0,0,4.128038,6.91004,0,2.529428,-2.529428,7.417576,52.98258,0.0871021,2.643253,0,0,6.91004
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,1.893335,1.893335,0,0,0,1.893335,0,0,2.220446E-16,0,1.992984,1.893335,0,0,6.938514,4.380612,0,1.992984,-1.992984,5.316786,37.97697,0.0871021,2.082668,0,0,4.380612
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,0.5660148,0.5660148,0,0,0,0.5660148,0,0,0,0,0.595805,0.5660148,0,0,9.152941,2.387628,0,0.595805,-0.595805,4.688753,33.49102,0.0871021,0.6226162,0,0,2.387628
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.814946,1.791823,0,0,0,4.688753,33.49102,0.0871021,0,0,0,1.791823
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,0.01800193,0.01800193,0,0,0,0.01800193,0,0,0,0,0.0189494,0.01800193,0,0,9.814946,1.791823,0,0.0189494,-0.0189494,4.668778,33.34835,0.0871021,0.01980212,0,0,1.791823
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,0.5394418,0.5394418,0,0,0,0.5394418,0,0,0,0,0.5678335,0.5394418,0,0,9.836,1.772873,0,0.5678335,-0.5678335,4.070229,29.07301,0.0871021,0.593386,0,0,1.772873
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,0.0292882,0.0292882,0,0,0,0.0292882,0,0,3.469447E-18,0,0.03082968,0.0292882,0,0,10.46693,1.20504,0,0.03082968,-0.03082968,4.037732,28.84089,0.0871021,0.03221701,0,0,1.20504
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.50118,1.17421,0,0,0,4.037732,28.84089,0.0871021,0,0,0,1.17421
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,0.3733334,0.3733334,0,0,0,0.3733334,0,0,5.551115E-17,0,0.3929825,0.3733334,0,0,10.50118,1.17421,0,0.3929825,-0.3929825,3.623492,25.88203,0.0871021,0.4106667,0,0,1.17421
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,0.0187088,0.0187088,0,0,0,0.0187088,0,0,3.469447E-18,0,0.01969347,0.0187088,0,0,10.93783,0.7812278,0,0.01969347,-0.01969347,3.602733,25.73376,0.0871021,0.02057968,0,0,0.7812278
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,0.2694176,0.2694176,0,0,0,0.2694176,0,0,5.551115E-17,0,0.2835975,0.2694176,0,0,10.95971,0.7615343,0,0.2835975,-0.2835975,3.303795,23.59849,0.0871021,0.2963594,0,0,0.7615343
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09278,0.01146051,0.05143478,0,0,0,0,0,0,0,0,0,0.05143478,0,0,0,0,11.27482,0.4779368,0.05143478,0,0.05143478,3.352591,23.94703,0.08709956,0,0.04114782,0,0.5293716
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.24741,0.1702355,0.764017,0.154919,0.154919,0,0,0,0.154919,493.1718,0,0,0.764017,0.1630727,0.154919,0,0,11.22338,0.5242281,0.6009444,0,0.6009444,3.922696,28.0192,0.08706994,0.1704109,0.6112136,0,1.288245
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53231,0.4289317,1.925045,0.2829917,0.2829917,0,0,0,0.2829917,680.2478,0,0,1.925045,0.297886,0.2829917,0,0,10.62244,1.065078,1.627159,0,1.627159,5.466355,39.04531,0.08698983,0.3112909,1.540036,0,2.990123
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17034,0.6801263,3.052407,0.5940918,0.5940918,0,0,0,0.5940918,513.7939,0,0,3.052407,0.6253597,0.5940918,0,0,8.995281,2.529521,2.427047,0,2.427047,7.768854,55.49171,0.08687061,0.6535009,2.441926,0,5.581928
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62246,0.8210225,3.684749,0.3639303,0.3639303,0,0,0,0.3639303,1012.488,0,0,3.684749,0.3830845,0.3639303,0,0,6.568234,4.713864,3.301664,0,3.301664,10.90109,77.86476,0.08670896,0.4003233,2.947799,0,8.398613
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07956,0.9921165,4.452619,1.824222,1.824222,0,0,0,1.824222,244.0832,0,0,4.452619,1.920233,1.824222,0,0,3.266569,7.685362,2.532385,0,2.532385,13.30352,95.02495,0.08658538,2.006644,3.562095,0,12.13798
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60452,0.9832914,4.413012,0.4768219,0.4768219,0,0,0,0.4768219,925.5053,3.17691,0,4.413012,0.5019178,0.4768219,0,0,0.7341841,9.964508,0.7341841,0,0.7341841,14.00003,100,0.08654962,0.5245041,3.53041,0,14.37752
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69104,0.9891385,4.439254,0.01146979,0.01146979,0,0,0,0.01146979,38703.89,4.42718,0,4.439254,0.01207346,0.01146979,0,0,0,10.62527,0,0,0,14.00003,100,0.08654962,0.01261677,3.551403,0,15.06453
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14565,0.9576358,4.297869,1.104835,1.104835,0,0,0,1.104835,389.0055,3.134885,0,4.297869,1.162984,1.104835,0,0,0,10.62527,0,0,0,14.00003,100,0.08654962,1.215319,3.438295,0,14.92314
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27296,0.7295089,3.274036,0.5269924,0.5269924,0,0,0,0.5269924,621.2682,2.719307,0,3.274036,0.5547289,0.5269924,0,0,0,10.62527,0,0,0,14.00003,100,0.08654962,0.5796916,2.619229,0,13.89931
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45707,0.4551329,2.042636,0,0,0,0,0,0,0,2.042636,0,2.042636,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08654962,0,1.634109,0,12.66791
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09547,0.2357935,1.058241,0.9870683,0.9870683,0,0,0,0.9870683,107.2106,0.01922219,0,1.058241,1.039019,0.9870683,0,0,0,10.62527,0,0,0,14.00003,100,0.08654962,1.085775,0.8465931,0,11.68352
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91895,0.04341273,0.1948363,0,0,0,0,0,0,0,0.1948363,0,0.1948363,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08654962,0,0.1558691,0,10.82011
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08654962,0,0,0,10.62527
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,1.830228,1.830228,0,0,0,1.830228,0,0,2.220446E-16,0,1.926556,1.830228,0,0,0,10.62527,0,1.926556,-1.926556,11.96926,85.49454,0.08654962,2.013251,0,0,10.62527
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,2.367023,2.367023,0,0,0,2.367023,0,0,0,0,2.491603,2.367023,0,0,2.140618,8.698718,0,2.491603,-2.491603,9.342879,66.73472,0.08654962,2.603725,0,0,8.698718
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,0.565717,0.565717,0,0,0,0.565717,0,0,1.110223E-16,0,0.5954915,0.565717,0,0,4.909066,6.207115,0,0.5954915,-0.5954915,8.715177,62.25113,0.08654962,0.6222886,0,0,6.207115
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,0.1854327,0.1854327,0,0,0,0.1854327,0,0,2.775558E-17,0,0.1951923,0.1854327,0,0,5.570723,5.611624,0,0.1951923,-0.1951923,8.509425,60.78149,0.08654962,0.2039759,0,0,5.611624
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,0.3220227,0.3220227,0,0,0,0.3220227,0,0,5.551115E-17,0,0.3389713,0.3220227,0,0,5.787603,5.416431,0,0.3389713,-0.3389713,8.152119,58.2293,0.08654962,0.354225,0,0,5.416431
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,0.5617826,0.5617826,0,0,0,0.5617826,0,0,0,0,0.5913501,0.5617826,0,0,6.164238,5.07746,0,0.5913501,-0.5913501,7.52878,53.7769,0.08654962,0.6179609,0,0,5.07746
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,0.3199217,0.3199217,0,0,0,0.3199217,0,0,5.551115E-17,0,0.3367597,0.3199217,0,0,6.821294,4.48611,0,0.3367597,-0.3367597,7.173805,51.24136,0.08654962,0.3519139,0,0,4.48611
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,0.678349,0.678349,0,0,0,0.678349,0,0,1.110223E-16,0,0.7140516,0.678349,0,0,7.195471,4.14935,0,0.7140516,-0.7140516,6.421128,45.86511,0.08654962,0.7461839,0,0,4.14935
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.988862,3.435299,0,0,0,6.421128,45.86511,0.08654962,0,0,0,3.435299
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,0.08623762,0.08623762,0,0,0,0.08623762,0,0,0,0,0.09077645,0.08623762,0,0,7.988862,3.435299,0,0.09077645,-0.09077645,6.325441,45.18163,0.08654962,0.09486139,0,0,3.435299
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13279,0.007611752,0.03416155,0.5670781,0.5670781,0,0,0,0.5670781,6.024134,0,1.110223E-16,0.03416155,0.5969243,0.5670781,0,0,8.089725,3.344522,0,0.5627627,-0.5627627,5.732237,40.94447,0.08654962,0.6237859,0.02732924,0,3.378684
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27535,0.1385906,0.6219946,3.451797,3.451797,1.25,0,0.50625,3.451797,18.01944,0,4.440892E-16,0.6219946,2.317681,2.201797,0,0,8.715016,2.78176,0,1.695687,-1.695687,3.944827,28.17728,0.08654962,3.796977,0.4975957,5,3.403754
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54656,0.2752161,1.23517,0.6837906,0.6837906,4.189054,0,1.308612,0.6837906,180.6357,8.881784E-16,0,1.23517,0,0,3.505263,3.33,10.59911,1.086073,4.56517,0,4.56517,8.275727,59.11222,0.08682816,0.7521696,0.9881358,5,2.321243
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16713,0.3594702,1.613302,0.6399702,0.6399702,4.145233,0,1.296649,0.6399702,252.0902,4.440892E-16,0,1.613302,0,0,3.505263,3.33,6.033943,5.194726,4.943302,0,4.943302,12.96535,92.6095,0.08707941,0.7039672,1.290642,5,6.808028
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59411,0.6123223,2.748102,0.7065485,0.7065485,0,0,0,0.7065485,388.9474,0.9137264,0,2.748102,0.7437353,0.7065485,0,0,1.090641,9.643698,1.090641,0,1.090641,14.00003,100,0.08702631,0.7772034,2.198482,0,12.3918
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01217,0.4603462,2.066034,1.438892,1.438892,0,0,0,1.438892,143.585,0.5514103,0,2.066034,1.514623,1.438892,0,0,0,10.62527,0,0,0,14.00003,100,0.08702631,1.582781,1.652827,0,12.69131
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.49101,0.8408489,3.77373,0,0,0,0,0,0,0,3.77373,0,3.77373,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08702631,0,3.018984,0,14.399
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.5699,0.6642591,2.981195,0.8427471,0.8427471,0,0,0,0.8427471,353.7473,2.094093,0,2.981195,0.8871022,0.8427471,0,0,0,10.62527,0,0,0,14.00003,100,0.08702631,0.9270218,2.384956,0,13.60647
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04529,0.5863675,2.631618,0.6312401,0.6312401,0,0,0,0.6312401,416.8965,1.967154,0,2.631618,0.6644633,0.6312401,0,0,0,10.62527,0,0,0,14.00003,100,0.08702631,0.6943641,2.105294,0,13.25689
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19249,0.4402521,1.975852,0.4279206,0.4279206,0,0,0,0.4279206,461.7332,1.525409,0,1.975852,0.4504428,0.4279206,0,0,0,10.62527,0,0,0,14.00003,100,0.08702631,0.4707127,1.580681,0,12.60113
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.3922,0.3347898,1.502537,1.516949,1.516949,0,0,0,1.516949,99.04993,0,0,1.502537,1.596788,1.516949,0,0,0,10.62527,0,0.09425157,-0.09425157,13.90068,99.29036,0.08702631,1.668643,1.202029,0,12.12781
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04354,0.2174676,0.9759944,0,0,0,0,0,0,0,0.8712705,0,0.9759944,0,0,0,0,0.104724,10.53102,0.104724,0,0.104724,14.00003,100,0.08702121,0,0.7807956,0,11.50702
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87889,0.04525378,0.203099,1.221401,1.221401,0,0,0,1.221401,16.62836,0,0,0.203099,1.285685,1.221401,0,0,0,10.62527,0,1.082586,-1.082586,12.85888,91.84897,0.08702121,1.343541,0.1624792,0,10.82837
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,2.253719,2.253719,0,0,0,2.253719,0,0,4.440892E-16,0,2.372336,2.253719,0,0,1.202874,9.542687,0,2.372336,-2.372336,10.35822,73.98714,0.08702121,2.479091,0,0,9.542687
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.838802,7.170352,0,0,0,10.35822,73.98714,0.08702121,0,0,0,7.170352
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,2.796701,2.796701,0,0,0,2.796701,0,0,0,0,2.943896,2.796701,0,0,3.838802,7.170352,0,2.943896,-2.943896,7.255081,51.8219,0.08702121,3.076372,0,0,7.170352
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.109798,4.226456,0,0,0,7.255081,51.8219,0.08702121,0,0,0,4.226456
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.109798,4.226456,0,0,0,7.255081,51.8219,0.08702121,0,0,0,4.226456
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,0.4948267,0.4948267,0,0,0,0.4948267,0,0,0,0,0.5208702,0.4948267,0,0,7.109798,4.226456,0,0.5208702,-0.5208702,6.706036,47.90016,0.08702121,0.5443094,0,0,4.226456
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.688543,3.705585,0,0,0,6.706036,47.90016,0.08702121,0,0,0,3.705585
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.688543,3.705585,0,0,0,6.706036,47.90016,0.08702121,0,0,0,3.705585
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,0.1831913,0.1831913,0,0,0,0.1831913,0,0,2.775558E-17,0,0.192833,0.1831913,0,0,7.688543,3.705585,0,0.192833,-0.192833,6.502772,46.44828,0.08702121,0.2015104,0,0,3.705585
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,0.2549622,0.2549622,0,0,0,0.2549622,0,0,0,0,0.2683813,0.2549622,0,0,7.902802,3.512753,0,0.2683813,-0.2683813,6.219873,44.42758,0.08702121,0.2804585,0,0,3.512753
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,0.1747575,0.1747575,0,0,0,0.1747575,0,0,2.775558E-17,0,0.1839553,0.1747575,0,0,8.201003,3.244371,0,0.1839553,-0.1839553,6.025967,43.04254,0.08702121,0.1922332,0,0,3.244371
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.17151,0.01061643,0.04764654,0.2475269,0.2475269,0,0,0,0.2475269,19.24904,0,2.775558E-17,0.04764654,0.2605546,0.2475269,0,0,8.405398,3.060416,0,0.212908,-0.212908,5.801543,41.43951,0.08702121,0.2722795,0.03811723,0,3.108063
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30141,0.1633859,0.7332757,0.08486593,0.08486593,0,0,0,0.08486593,864.0402,0,0,0.7332757,0.08933256,0.08486593,0,0,8.641962,2.847508,0.6439432,0,0.6439432,6.412441,45.80305,0.08698988,0.09335253,0.5866206,0,3.580784
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.5583,0.4541016,2.038008,0,0,0,0,0,0,0,0,0,2.038008,0,0,0,0,7.998019,3.427057,2.038008,0,2.038008,8.345864,59.6132,0.08689089,0,1.630406,0,5.465065
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16067,0.7388073,3.315767,1.003258,1.003258,0,0,0,1.003258,330.4999,0,0,3.315767,1.056061,1.003258,0,0,5.960011,5.261264,2.259706,0,2.259706,10.48961,74.92564,0.08678139,1.103584,2.652614,0,8.577031
