Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56149,0.838962,3.765261,0.02937499,0.02937499,0,0,0,0.02937499,12817.91,0.03403481,0,3.765261,0.03092105,0.02937499,0,0,3.700305,7.294999,3.700305,0,3.700305,14.00003,100,0.08660269,0.03231249,3.012209,0,11.06026
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93915,0.8820211,3.95851,0,0,0,0,0,0,0,3.95851,0,3.95851,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08660269,0,3.166808,0,14.58379
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37088,0.9300795,4.174197,0.304839,0.304839,0,0,0,0.304839,1369.312,3.853313,0,4.174197,0.3208832,0.304839,0,0,0,10.62527,0,0,0,14.00003,100,0.08660269,0.3353229,3.339357,0,14.79947
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44381,0.8835845,3.965527,1.579724,1.579724,0,0,0,1.579724,251.0265,2.302659,0,3.965527,1.662868,1.579724,0,0,0,10.62527,0,0,0,14.00003,100,0.08660269,1.737697,3.172422,0,14.5908
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.9423,0.8007007,3.593545,0.952552,0.952552,0,0,0,0.952552,377.2545,2.590858,0,3.593545,1.002686,0.952552,0,0,0,10.62527,0,0,0,14.00003,100,0.08660269,1.047807,2.874836,0,14.21882
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11092,0.5611252,2.51833,0.1272699,0.1272699,0,0,0,0.1272699,1978.732,2.384362,0,2.51833,0.1339683,0.1272699,0,0,0,10.62527,0,0,0,14.00003,100,0.08660269,0.1399969,2.014664,0,13.1436
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32722,0.4790828,2.150124,2.349397,2.349397,0,0,0,2.349397,91.51812,0,0,2.150124,2.473049,2.349397,0,0,0,10.62527,0,0.3229254,-0.3229254,13.65963,97.56863,0.08660269,2.584336,1.720099,0,12.7754
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99226,0.2909277,1.305683,1.154289,1.154289,0,0,0,1.154289,113.1159,0,0,1.305683,1.215041,1.154289,0,0,0.358806,10.30235,0.09064287,0,0.09064287,13.74563,98.18285,0.08659831,1.269717,1.044547,0,11.60803
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.8401,0.04213819,0.1891162,2.797628,2.797628,0,0,0,2.797628,6.759876,0,0,0.1891162,2.944872,2.797628,0,0,0.2681632,10.38393,0,2.755755,-2.755755,10.84081,77.43417,0.08659831,3.077391,0.1512929,0,10.57304
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,2.618672,2.618672,0,0,0,2.618672,0,0,0,0,2.756496,2.618672,0,0,3.330114,7.628172,0,2.756496,-2.756496,7.935202,56.6799,0.08659831,2.880539,0,0,7.628172
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,1.413978,1.413978,0,0,0,1.413978,0,0,2.220446E-16,0,1.488398,1.413978,0,0,6.392888,4.871675,0,1.488398,-1.488398,6.366293,45.47343,0.08659831,1.555376,0,0,4.871675
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.046663,3.383277,0,0,0,6.366293,45.47343,0.08659831,0,0,0,3.383277
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.046663,3.383277,0,0,0,6.366293,45.47343,0.08659831,0,0,0,3.383277
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.046663,3.383277,0,0,0,6.366293,45.47343,0.08659831,0,0,0,3.383277
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,0.07809673,0.07809673,0,0,0,0.07809673,0,0,1.387779E-17,0,0.08220708,0.07809673,0,0,8.046663,3.383277,0,0.08220708,-0.08220708,6.279639,44.85448,0.08659831,0.0859064,0,0,3.383277
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,0.263261,0.263261,0,0,0,0.263261,0,0,0,0,0.2771168,0.263261,0,0,8.138004,3.30107,0,0.2771168,-0.2771168,5.987533,42.76801,0.08659831,0.2895871,0,0,3.30107
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,0.8032362,0.8032362,0,0,0,0.8032362,0,0,0,0,0.8455118,0.8032362,0,0,8.445911,3.023954,0,0.8455118,-0.8455118,5.096285,36.40196,0.08659831,0.8835598,0,0,3.023954
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,0.4275594,0.4275594,0,0,0,0.4275594,0,0,5.551115E-17,0,0.4500626,0.4275594,0,0,9.385369,2.178442,0,0.4500626,-0.4500626,4.621877,33.01334,0.08659831,0.4703154,0,0,2.178442
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.1062152,0.1062152,0,0,0,0.1062152,0,0,0,0,0.1118055,0.1062152,0,0,9.885439,1.728379,0,0.1118055,-0.1118055,4.504024,32.17154,0.08659831,0.1168367,0,0,1.728379
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,0.2510431,0.2510431,0,0,0,0.2510431,0,0,5.551115E-17,0,0.2642559,0.2510431,0,0,10.00967,1.616574,0,0.2642559,-0.2642559,4.225474,30.1819,0.08659831,0.2761474,0,0,1.616574
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20888,0.008138039,0.03652352,0.348629,0.348629,0,0,0,0.348629,10.47633,0,0,0.03652352,0.3669779,0.348629,0,0,10.30328,1.352318,0,0.3304543,-0.3304543,3.877144,27.69383,0.08659831,0.3834919,0.02921882,0,1.388842
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32554,0.2128458,0.9552518,0.4039655,0.4039655,0,0,0,0.4039655,236.4687,0,0,0.9552518,0.4252268,0.4039655,0,0,10.67046,1.021864,0.530025,0,0.530025,4.37997,31.28544,0.08657278,0.444362,0.7642015,0,1.977115
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5675,0.4850276,2.176804,2.096294,2.096294,4.635175,0,1.430403,2.096294,103.8406,0,0,2.176804,0,0,2.538881,2.411937,10.14043,1.498886,4.588741,0,4.588741,8.733232,62.3801,0.08692214,2.305923,1.741443,5,3.67569
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15092,0.6275924,2.816635,1.417711,1.417711,4.016014,0,1.261372,1.417711,198.6748,0,0,2.816635,0,0,2.598303,2.468388,5.551691,5.628753,5.285022,0,5.285022,13.74704,98.19298,0.08713219,1.559483,2.253308,5,8.445388
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52462,0.7693356,3.452778,0.5300702,0.5300702,0,0,0,0.5300702,651.3813,2.628142,0,3.452778,0.5579686,0.5300702,0,0,0.2666679,10.38527,0.2666679,0,0.2666679,14.00003,100,0.08711933,0.5830773,2.762223,0,13.83805
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86052,0.9234421,4.144408,1.356937,1.356937,0,0,0,1.356937,305.4238,2.716053,0,4.144408,1.428355,1.356937,0,0,0,10.62527,0,0,0,14.00003,100,0.08711933,1.49263,3.315526,0,14.76968
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24416,1.059266,4.753986,1.283404,1.283404,0,0,0,1.283404,370.42,3.403034,0,4.753986,1.350952,1.283404,0,0,0,10.62527,0,0,0,14.00003,100,0.08711933,1.411745,3.803189,0,15.37926
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31283,0.8906085,3.997051,0.8218948,0.8218948,0,0,0,0.8218948,486.3214,3.131898,0,3.997051,0.8651524,0.8218948,0,0,0,10.62527,0,0,0,14.00003,100,0.08711933,0.9040843,3.197641,0,14.62232
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.8368,0.8597088,3.858373,0,0,0,0,0,0,0,3.858373,0,3.858373,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08711933,0,3.086698,0,14.48365
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02836,0.7222728,3.24156,1.104617,1.104617,0,0,0,1.104617,293.4557,2.078806,0,3.24156,1.162754,1.104617,0,0,0,10.62527,0,0,0,14.00003,100,0.08711933,1.215078,2.593248,0,13.86683
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26225,0.3819854,1.71435,0,0,0,0,0,0,0,1.71435,0,1.71435,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08711933,0,1.37148,0,12.33962
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94173,0.1932637,0.8673675,0.6173711,0.6173711,0,0,0,0.6173711,140.4937,0.2175031,0,0.8673675,0.6498644,0.6173711,0,0,0,10.62527,0,0,0,14.00003,100,0.08711933,0.6791083,0.693894,0,11.49264
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80267,0.04648298,0.2086156,2.081548,2.081548,0,0,0,2.081548,10.02214,0,0,0.2086156,2.191103,2.081548,0,0,0,10.62527,0,1.982488,-1.982488,11.9103,85.07342,0.08711933,2.289703,0.1668925,0,10.83389
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,0.9503577,0.9503577,0,0,0,0.9503577,0,0,1.110223E-16,0,1.000376,0.9503577,0,0,2.202764,8.642786,0,1.000376,-1.000376,10.85581,77.54137,0.08711933,1.045393,0,0,8.642786
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.314294,7.64241,0,0,0,10.85581,77.54137,0.08711933,0,0,0,7.64241
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,1.111348,1.111348,0,0,0,1.111348,0,0,0,0,1.16984,1.111348,0,0,3.314294,7.64241,0,1.16984,-1.16984,9.622693,68.73338,0.08711933,1.222483,0,0,7.64241
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,0.2174285,0.2174285,0,0,0,0.2174285,0,0,2.775558E-17,0,0.2288721,0.2174285,0,0,4.614116,6.47257,0,0.2288721,-0.2288721,9.381441,67.01015,0.08711933,0.2391714,0,0,6.47257
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,0.2549267,0.2549267,0,0,0,0.2549267,0,0,0,0,0.268344,0.2549267,0,0,4.868418,6.243698,0,0.268344,-0.268344,9.098581,64.98974,0.08711933,0.2804194,0,0,6.243698
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,0.2134542,0.2134542,0,0,0,0.2134542,0,0,2.775558E-17,0,0.2246887,0.2134542,0,0,5.166578,5.975354,0,0.2246887,-0.2246887,8.861739,63.29801,0.08711933,0.2347997,0,0,5.975354
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.416232,5.750665,0,0,0,8.861739,63.29801,0.08711933,0,0,0,5.750665
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,0.2726915,0.2726915,0,0,0,0.2726915,0,0,0,0,0.2870438,0.2726915,0,0,5.416232,5.750665,0,0.2870438,-0.2870438,8.559168,61.1368,0.08711933,0.2999607,0,0,5.750665
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,0.252617,0.252617,0,0,0,0.252617,0,0,0,0,0.2659127,0.252617,0,0,5.73517,5.463622,0,0.2659127,-0.2659127,8.278872,59.13468,0.08711933,0.2778787,0,0,5.463622
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,0.5951935,0.5951935,0,0,0,0.5951935,0,0,0,0,0.6265195,0.5951935,0,0,6.030628,5.197709,0,0.6265195,-0.6265195,7.618462,54.41748,0.08711933,0.6547129,0,0,5.197709
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,0.2981175,0.2981175,0,0,0,0.2981175,0,0,0,0,0.3138078,0.2981175,0,0,6.726761,4.571189,0,0.3138078,-0.3138078,7.28768,52.05475,0.08711933,0.3279292,0,0,4.571189
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24483,0.006342685,0.02846597,0.01569004,0.01569004,0,0,0,0.01569004,181.4271,0,0,0.02846597,0.01651583,0.01569004,0,0,7.075437,4.257381,0.01195014,0,0.01195014,7.299016,52.13573,0.08711876,0.01725904,0.02277278,0,4.285847
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34768,0.05387707,0.2418003,1.10267,1.10267,0,0,0,1.10267,21.92861,0,0,0.2418003,1.160706,1.10267,0,0,7.063486,4.268137,0,0.9189054,-0.9189054,6.330405,45.21709,0.08711876,1.212937,0.1934402,0,4.509937
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5741,0.1172457,0.5261986,0.9896806,0.9896806,0,0,0,0.9896806,53.16852,0,0,0.5261986,1.041769,0.9896806,0,0,8.084493,3.349231,0,0.5155705,-0.5155705,5.786946,41.33525,0.08711876,1.088649,0.4209589,0,3.87543
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.13786,0.1162634,0.5217903,0,0,0,0,0,0,0,0,0,0.5217903,0,0,0,0,8.657349,2.833661,0.5217903,0,0.5217903,6.28196,44.87105,0.08709362,0,0.4174323,0,3.355451
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4835,0.2853639,1.280713,0.8147671,0.8147671,0,0,0,0.8147671,157.1876,0,0,1.280713,0.8576496,0.8147671,0,0,8.135558,3.303272,0.4230634,0,0.4230634,6.683313,47.73785,0.08707324,0.8962438,1.02457,0,4.583985
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77632,0.3839618,1.723221,0,0,0,0,0,0,0,0,0,1.723221,0,0,0,0,7.712495,3.684029,1.723221,0,1.723221,8.318104,59.41491,0.08699036,0,1.378577,0,5.407249
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11087,0.2561617,1.149654,0.05738197,0.05738197,0,0,0,0.05738197,2003.51,0,0,1.149654,0.06040207,0.05738197,0,0,5.989274,5.234928,1.089251,0,1.089251,9.351459,66.796,0.08693805,0.06312016,0.9197228,0,6.384581
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17706,0.1179484,0.5293523,0.5953636,0.5953636,0,0,0,0.5953636,88.91243,0,0,0.5293523,0.6266986,0.5953636,0,0,4.900023,6.215254,0,0.09734628,-0.09734628,9.248846,66.06306,0.08693805,0.6549,0.4234818,0,6.744606
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.7289,0.2522052,1.131897,1.395269,1.395269,0,0,0,1.395269,81.12391,0,0,1.131897,1.468704,1.395269,0,0,5.008185,6.117908,0,0.3368075,-0.3368075,8.89382,63.52716,0.08693805,1.534796,0.9055175,0,7.249804
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94492,0.1842602,0.82696,0,0,0,0,0,0,0,0,0,0.82696,0,0,0,0,5.382416,5.7811,0.82696,0,0.82696,9.678343,69.13088,0.08689838,0,0.661568,0,6.60806
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19738,0.1480356,0.6643839,0,0,0,0,0,0,0,0,0,0.6643839,0,0,0,0,4.555456,6.525364,0.6643839,0,0.6643839,10.30863,73.63295,0.08686654,0,0.5315071,0,7.189748
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.89201,0.05544472,0.2488359,1.641541,1.641541,0,0,0,1.641541,15.15868,0,0,0.2488359,1.727938,1.641541,0,0,3.891072,7.12331,0,1.479102,-1.479102,8.749523,62.49647,0.08686654,1.805695,0.1990687,0,7.372146
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76666,0.04587227,0.2058748,0.8471414,0.8471414,0,0,0,0.8471414,24.30229,0,0,0.2058748,0.8917277,0.8471414,0,0,5.534518,5.644208,0,0.685853,-0.685853,8.02657,57.33253,0.08686654,0.9318555,0.1646998,0,5.850082
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,2.013216,2.013216,0,0,0,2.013216,0,0,0,0,2.119175,2.013216,0,0,6.296577,4.958355,0,2.119175,-2.119175,5.792764,41.3768,0.08686654,2.214538,0,0,4.958355
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,0.5809559,0.5809559,0,0,0,0.5809559,0,0,0,0,0.6115325,0.5809559,0,0,8.651216,2.83918,0,0.6115325,-0.6115325,5.148152,36.77244,0.08686654,0.6390515,0,0,2.83918
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,3.408646,3.408646,1.292381,0,0.5178201,3.408646,0,0,0,0,2.227647,2.116265,0,0,9.330696,2.227647,0,2.227647,-2.227647,2.800006,20,0.08686654,3.749511,0,5,2.227647
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,0.2538464,0.2538464,3.759109,0,1.191237,0.2538464,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.08712632,0.2792311,0,5,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.08734284,0,0,5,2.997
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,0.4732791,0.4732791,3.978542,0,1.251142,0.4732791,0,4.440892E-16,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.08763731,0.520607,0,5,5.994
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,0.5086912,0.5086912,0,0,0,0.5086912,0,0,0,0,0.5354644,0.5086912,0,0,1.81586,8.991,0,0.5354644,-0.5354644,11.71292,83.66357,0.08763731,0.5595603,0,0,8.991
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,0.3682651,0.3682651,0,0,0,0.3682651,0,0,5.551115E-17,0,0.3876475,0.3682651,0,0,2.410821,8.455536,0,0.3876475,-0.3876475,11.30431,80.74488,0.08763731,0.4050916,0,0,8.455536
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,0.5846693,0.5846693,0,0,0,0.5846693,0,0,0,0,0.6154414,0.5846693,0,0,2.84154,8.067888,0,0.6154414,-0.6154414,10.65557,76.11109,0.08763731,0.6431363,0,0,8.067888
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,0.4936071,0.4936071,0,0,0,0.4936071,0,0,1.110223E-16,0,0.5195864,0.4936071,0,0,3.525364,7.452447,0,0.5195864,-0.5195864,10.10788,72.19901,0.08763731,0.5429679,0,0,7.452447
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,0.0731814,0.0731814,0,0,0,0.0731814,0,0,1.387779E-17,0,0.07703305,0.0731814,0,0,4.102682,6.93286,0,0.07703305,-0.07703305,10.02668,71.61901,0.08763731,0.08049954,0,0,6.93286
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27927,0.0104021,0.04668463,0.02327511,0.02327511,0,0,0,0.02327511,200.5775,0,0,0.04668463,0.02450011,0.02327511,0,0,4.188274,6.855827,0.02218452,0,0.02218452,10.04773,71.76934,0.08763625,0.02560261,0.03734771,0,6.902512
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36777,0.1612006,0.7234684,0.9079905,0.9079905,0,0,0,0.9079905,79.67797,0,1.110223E-16,0.7234684,0.9557795,0.9079905,0,0,4.16609,6.875793,0,0.2323111,-0.2323111,9.802851,70.02023,0.08763625,0.9987895,0.5787747,0,7.599262
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57807,0.3726183,1.672311,0.5176677,0.5176677,0,0,0,0.5176677,323.0471,0,0,1.672311,0.5449134,0.5176677,0,0,4.424213,6.643482,1.127397,0,1.127397,10.87239,77.6598,0.08758208,0.5694345,1.337849,0,8.315793
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12149,0.4427866,1.987226,1.082939,1.082939,0,0,0,1.082939,183.503,0,0,1.987226,1.139936,1.082939,0,0,3.296816,7.65814,0.8472903,0,0.8472903,11.6762,83.40129,0.08754142,1.191233,1.589781,0,9.645367
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43814,0.807386,3.623548,1.323902,1.323902,0,0,0,1.323902,273.7021,0,0,3.623548,1.393581,1.323902,0,0,2.449526,8.420701,2.229967,0,2.229967,13.79174,98.51221,0.08743457,1.456292,2.898839,0,12.04425
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68657,0.7567551,3.396317,0,0,0,0,0,0,0,3.176759,0,3.396317,0,0,0,0,0.2195585,10.42767,0.2195585,0,0.2195585,14.00003,100,0.08742407,0,2.717053,0,13.82399
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97105,0.8402829,3.77119,1.29777,1.29777,0,0,0,1.29777,290.59,2.405116,0,3.77119,1.366074,1.29777,0,0,0,10.62527,0,0,0,14.00003,100,0.08742407,1.427547,3.016952,0,14.39646
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03659,0.8921635,4.00403,0.8342717,0.8342717,0,0,0,0.8342717,479.9431,3.125849,0,4.00403,0.8781807,0.8342717,0,0,0,10.62527,0,0,0,14.00003,100,0.08742407,0.9176989,3.203224,0,14.6293
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61873,0.6314663,2.834021,1.79523,1.79523,0,0,0,1.79523,157.8639,0.9443043,0,2.834021,1.889716,1.79523,0,0,0,10.62527,0,0,0,14.00003,100,0.08742407,1.974753,2.267216,0,13.45929
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86072,0.3993232,1.792163,0.9662951,0.9662951,0,0,0,0.9662951,185.4674,0.7750099,0,1.792163,1.017153,0.9662951,0,0,0,10.62527,0,0,0,14.00003,100,0.08742407,1.062925,1.43373,0,12.41744
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13271,0.3328471,1.493818,0.4262422,0.4262422,0,0,0,0.4262422,350.4622,1.045142,0,1.493818,0.448676,0.4262422,0,0,0,10.62527,0,0,0,14.00003,100,0.08742407,0.4688664,1.195054,0,12.11909
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84319,0.196523,0.8819953,0.7423111,0.7423111,0,0,0,0.7423111,118.8175,0.1006151,0,0.8819953,0.7813802,0.7423111,0,0,0,10.62527,0,0,0,14.00003,100,0.08742407,0.8165423,0.7055962,0,11.50727
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73214,0.04745904,0.2129962,1.762028,1.762028,0,0,0,1.762028,12.08813,0,2.220446E-16,0.2129962,1.854766,1.762028,0,0,0,10.62527,0,1.64177,-1.64177,12.26945,87.63876,0.08742407,1.938231,0.1703969,0,10.83827
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,3.651751,3.651751,1.25,0,0.50625,3.651751,0,0,4.440892E-16,0,2.528158,2.401751,0,0,1.824189,8.983504,0,2.528158,-2.528158,9.604538,68.60371,0.08742407,4.016925,0,5,8.983504
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,1.632084,1.632084,5,0,1.53,1.632084,0,0,0,0,0,0,3.367916,3.19952,4.633254,6.455346,3.19952,0,3.19952,12.63987,90.2846,0.08782935,1.795292,0,5,6.455346
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,0.3820176,0.3820176,0,0,0,0.3820176,0,0,5.551115E-17,0,0.4021238,0.3820176,0,0,1.433733,9.334914,0,0.4021238,-0.4021238,12.21599,87.25692,0.08782935,0.4202193,0,0,9.334914
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.880538,8.93279,0,0,0,12.21599,87.25692,0.08782935,0,0,0,8.93279
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,0.01218646,0.01218646,0,0,0,0.01218646,0,0,1.734723E-18,0,0.01282785,0.01218646,0,0,1.880538,8.93279,0,0.01282785,-0.01282785,12.20247,87.16034,0.08782935,0.01340511,0,0,8.93279
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,0.5522607,0.5522607,0,0,0,0.5522607,0,0,1.110223E-16,0,0.581327,0.5522607,0,0,1.894791,8.919962,0,0.581327,-0.581327,11.5897,82.7834,0.08782935,0.6074868,0,0,8.919962
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,0.3093825,0.3093825,0,0,0,0.3093825,0,0,5.551115E-17,0,0.3256658,0.3093825,0,0,2.54071,8.338635,0,0.3256658,-0.3256658,11.24642,80.33139,0.08782935,0.3403207,0,0,8.338635
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,0.1895902,0.1895902,0,0,0,0.1895902,0,0,2.775558E-17,0,0.1995687,0.1895902,0,0,2.902561,8.01297,0,0.1995687,-0.1995687,11.03605,78.8288,0.08782935,0.2085492,0,0,8.01297
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,0.0477336,0.0477336,0,0,0,0.0477336,0,0,6.938894E-18,0,0.05024589,0.0477336,0,0,3.124304,7.813401,0,0.05024589,-0.05024589,10.98309,78.45049,0.08782935,0.05250696,0,0,7.813401
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,0.3508054,0.3508054,0,0,0,0.3508054,0,0,0,0,0.3692689,0.3508054,0,0,3.180132,7.763155,0,0.3692689,-0.3692689,10.59385,75.67017,0.08782935,0.385886,0,0,7.763155
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,0.3107121,0.3107121,0,0,0,0.3107121,0,0,0,0,0.3270653,0.3107121,0,0,3.590431,7.393886,0,0.3270653,-0.3270653,10.24909,73.20763,0.08782935,0.3417833,0,0,7.393886
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31217,0.01265466,0.0567941,0.1258225,0.1258225,0,0,0,0.1258225,45.13827,0,0,0.0567941,0.1324447,0.1258225,0,0,3.953837,7.066821,0,0.07565062,-0.07565062,10.16935,72.63804,0.08782935,0.1384047,0.04543528,0,7.123615
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38577,0.09461224,0.4246197,0,0,0,0,0,0,0,0,0,0.4246197,0,0,0,0,4.037893,6.99117,0.4246197,0,0.4246197,10.57218,75.51539,0.08780898,0,0.3396958,0,7.41579
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57939,0.3038091,1.363495,0,0,0,0,0,0,0,0,0,1.363495,0,0,0,0,3.613274,7.373328,1.363495,0,1.363495,11.8657,84.75484,0.08774364,0,1.090796,0,8.736823
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10179,0.5402471,2.424629,1.124999,1.124999,0,0,0,1.124999,215.5227,0,0,2.424629,1.18421,1.124999,0,0,2.249778,8.600473,1.240419,0,1.240419,13.04247,93.16029,0.08768428,1.237499,1.939703,0,11.0251
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38854,0.7847314,3.521875,1.202386,1.202386,0,0,0,1.202386,292.9072,1.246846,0,3.521875,1.265669,1.202386,0,0,1.009359,9.716851,1.009359,0,1.009359,14.00003,100,0.08763604,1.322625,2.8175,0,13.23873
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59129,0.8021235,3.599931,1.127388,1.127388,0,0,0,1.127388,319.3161,2.413207,0,3.599931,1.186724,1.127388,0,0,0,10.62527,0,0,0,14.00003,100,0.08763604,1.240126,2.879944,0,14.2252
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82472,0.5041639,2.262688,0.7812875,0.7812875,0,0,0,0.7812875,289.6101,1.44028,0,2.262688,0.8224078,0.7812875,0,0,0,10.62527,0,0,0,14.00003,100,0.08763604,0.8594162,1.81015,0,12.88796
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.8915,0.629763,2.826376,1.060254,1.060254,0,0,0,1.060254,266.5755,1.71032,0,2.826376,1.116057,1.060254,0,0,0,10.62527,0,0,0,14.00003,100,0.08763604,1.166279,2.261101,0,13.45165
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50641,0.755349,3.390007,0.4683954,0.4683954,0,0,0,0.4683954,723.7489,2.896959,0,3.390007,0.4930478,0.4683954,0,0,0,10.62527,0,0,0,14.00003,100,0.08763604,0.5152349,2.712005,0,14.01528
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77588,0.5354915,2.403286,0,0,0,0,0,0,0,2.403286,0,2.403286,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08763604,0,1.922629,0,13.02856
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06834,0.4131487,1.854211,0,0,0,0,0,0,0,1.854211,0,1.854211,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08763604,0,1.483369,0,12.47949
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79536,0.204841,0.9193262,0,0,0,0,0,0,0,0.9193262,0,0.9193262,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08763604,0,0.735461,0,11.5446
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69917,0.04706637,0.2112339,0.2077388,0.2077388,0,0,0,0.2077388,101.6824,0,0,0.2112339,0.2186725,0.2077388,0,0,0,10.62527,0,0.007438607,-0.007438607,13.99219,99.94399,0.08763604,0.2285127,0.1689871,0,10.83651
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,2.424503,2.424503,0,0,0,2.424503,0,0,4.440892E-16,0,2.552109,2.424503,0,0,0.008265119,10.61784,0,2.552109,-2.552109,11.30203,80.72861,0.08763604,2.666954,0,0,10.61784
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,2.400467,2.400467,0,0,0,2.400467,0,0,0,0,2.526807,2.400467,0,0,2.843941,8.065727,0,2.526807,-2.526807,8.638539,61.70373,0.08763604,2.640514,0,0,8.065727
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,0.8939423,0.8939423,0,0,0,0.8939423,0,0,1.110223E-16,0,0.9409919,0.8939423,0,0,5.651505,5.53892,0,0.9409919,-0.9409919,7.646647,54.6188,0.08763604,0.9833365,0,0,5.53892
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,0.09588561,0.09588561,0,0,0,0.09588561,0,0,0,0,0.1009322,0.09588561,0,0,6.697052,4.597928,0,0.1009322,-0.1009322,7.540255,53.85886,0.08763604,0.1054742,0,0,4.597928
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,0.1587838,0.1587838,0,0,0,0.1587838,0,0,0,0,0.1671409,0.1587838,0,0,6.809198,4.496995,0,0.1671409,-0.1671409,7.364073,52.60042,0.08763604,0.1746622,0,0,4.496995
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,0.01500837,0.01500837,0,0,0,0.01500837,0,0,1.734723E-18,0,0.01579828,0.01500837,0,0,6.99491,4.329855,0,0.01579828,-0.01579828,7.34742,52.48147,0.08763604,0.0165092,0,0,4.329855
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,0.2862753,0.2862753,0,0,0,0.2862753,0,0,5.551115E-17,0,0.3013424,0.2862753,0,0,7.012464,4.314056,0,0.3013424,-0.3013424,7.029778,50.2126,0.08763604,0.3149028,0,0,4.314056
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,0.1335177,0.1335177,0,0,0,0.1335177,0,0,0,0,0.140545,0.1335177,0,0,7.347289,4.012714,0,0.140545,-0.140545,6.88163,49.1544,0.08763604,0.1468695,0,0,4.012714
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,0.1155426,0.1155426,0,0,0,0.1155426,0,0,1.387779E-17,0,0.1216238,0.1155426,0,0,7.50345,3.872169,0,0.1216238,-0.1216238,6.753428,48.23867,0.08763604,0.1270968,0,0,3.872169
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,0.2359798,0.2359798,0,0,0,0.2359798,0,0,2.775558E-17,0,0.2483998,0.2359798,0,0,7.638587,3.750545,0,0.2483998,-0.2483998,6.491591,46.36842,0.08763604,0.2595778,0,0,3.750545
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,0.1325516,0.1325516,0,0,0,0.1325516,0,0,2.775558E-17,0,0.1395279,0.1325516,0,0,7.914587,3.502146,0,0.1395279,-0.1395279,6.344516,45.31788,0.08763604,0.1458067,0,0,3.502146
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34343,0.0061741,0.02770936,0.7175311,0.7175311,0,0,0,0.7175311,3.861765,0,1.110223E-16,0.02770936,0.7552959,0.7175311,0,0,8.069618,3.362618,0,0.7275865,-0.7275865,5.577572,39.83972,0.08763604,0.7892842,0.02216749,0,3.390327
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.40162,0.07027122,0.3153772,0.7784814,0.7784814,0,0,0,0.7784814,40.51185,0,0,0.3153772,0.8194541,0.7784814,0,0,8.878048,2.635031,0,0.5040768,-0.5040768,5.046229,36.04442,0.08763604,0.8563295,0.2523018,0,2.950408
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57802,0.1273315,0.5714636,1.413454,1.413454,0,0,0,1.413454,40.4303,0,0,0.5714636,1.487846,1.413454,0,0,9.438133,2.130954,0,0.9163825,-0.9163825,4.080276,29.14478,0.08763604,1.554799,0.4571709,0,2.702418
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07875,0.1382642,0.6205295,0.4820768,0.4820768,0,0,0,0.4820768,128.72,0,0,0.6205295,0.5074493,0.4820768,0,0,10.45634,1.214572,0.1130803,0,0.1130803,4.187554,29.91104,0.08763064,0.5302845,0.4964237,0,1.835101
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33472,0.1869984,0.8392487,1.452048,1.452048,4.684818,0,1.443955,1.452048,57.79758,0,0,0.8392487,0,0,3.23277,3.071131,10.34326,1.316344,3.91038,0,3.91038,7.897266,56.40893,0.08801094,1.597253,0.6713989,5,2.155593
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.49051,0.4530478,2.033279,1.345544,1.345544,4.594051,0,1.419176,1.345544,151.112,0,0,2.033279,0,0,3.248507,3.086082,6.432876,4.835686,5.11936,0,5.11936,12.75392,91.09923,0.08831674,1.480099,1.626623,5,6.868965
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.67191,0.4049076,1.817225,0.09116422,0.09116422,0,0,0,0.09116422,1993.354,0.4077474,0,1.817225,0.09596233,0.09116422,0,0,1.313516,9.44311,1.313516,0,1.313516,14.00003,100,0.08825386,0.1002806,1.45378,0,11.26034
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74191,0.5466353,2.453299,0.1208221,0.1208221,0,0,0,0.1208221,2030.505,2.326118,0,2.453299,0.1271812,0.1208221,0,0,0,10.62527,0,0,0,14.00003,100,0.08825386,0.1329043,1.962639,0,13.07857
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.39207,0.4893817,2.196345,0,0,0,0,0,0,0,2.196345,0,2.196345,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08825386,0,1.757076,0,12.82162
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69051,0.2965903,1.331097,0.3842857,0.3842857,0,0,0,0.3842857,346.3822,0.926586,0,1.331097,0.4045112,0.3842857,0,0,0,10.62527,0,0,0,14.00003,100,0.08825386,0.4227142,1.064878,0,11.95637
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00438,0.2941083,1.319958,0.4188292,0.4188292,0,0,0,0.4188292,315.1543,0.8790852,0,1.319958,0.4408728,0.4188292,0,0,0,10.62527,0,0,0,14.00003,100,0.08825386,0.4607121,1.055966,0,11.94523
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.7486,0.1132706,0.5083584,1.543814,1.543814,0,0,0,1.543814,32.92873,0,0,0.5083584,1.625068,1.543814,0,0,0,10.62527,0,1.116709,-1.116709,12.82291,91.59206,0.08825386,1.698196,0.4066867,0,11.13363
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66782,0.04037866,0.1812194,0,0,0,0,0,0,0,0,0,0.1812194,0,0,0,0,1.240788,9.508565,0.1812194,0,0.1812194,12.99483,92.82005,0.0882452,0,0.1449756,0,9.689784
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,0.06598458,0.06598458,0,0,0,0.06598458,0,0,1.387779E-17,0,0.06945746,0.06598458,0,0,1.059569,9.671662,0,0.06945746,-0.06945746,12.92162,92.29709,0.0882452,0.07258304,0,0,9.671662
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,0.9414964,0.9414964,0,0,0,0.9414964,0,0,0,0,0.9910489,0.9414964,0,0,1.136744,9.602205,0,0.9910489,-0.9910489,11.87696,84.83527,0.0882452,1.035646,0,0,9.602205
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,0.1806348,0.1806348,0,0,0,0.1806348,0,0,2.775558E-17,0,0.1901418,0.1806348,0,0,2.237909,8.611156,0,0.1901418,-0.1901418,11.67653,83.40365,0.0882452,0.1986982,0,0,8.611156
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,0.1660658,0.1660658,0,0,0,0.1660658,0,0,0,0,0.1748061,0.1660658,0,0,2.449178,8.421014,0,0.1748061,-0.1748061,11.49227,82.08749,0.0882452,0.1826724,0,0,8.421014
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,0.5985159,0.5985159,0,0,0,0.5985159,0,0,0,0,0.6300167,0.5985159,0,0,2.643407,8.246208,0,0.6300167,-0.6300167,10.82818,77.34396,0.0882452,0.6583675,0,0,8.246208
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,0.6048955,0.6048955,0,0,0,0.6048955,0,0,1.110223E-16,0,0.6367322,0.6048955,0,0,3.343425,7.616191,0,0.6367322,-0.6367322,10.157,72.54987,0.0882452,0.6653851,0,0,7.616191
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.050906,6.979459,0,0,0,10.157,72.54987,0.0882452,0,0,0,6.979459
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,0.101052,0.101052,0,0,0,0.101052,0,0,1.387779E-17,0,0.1063706,0.101052,0,0,4.050906,6.979459,0,0.1063706,-0.1063706,10.04488,71.74898,0.0882452,0.1111572,0,0,6.979459
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,0.03555014,0.03555014,0,0,0,0.03555014,0,0,6.938894E-18,0,0.0374212,0.03555014,0,0,4.169095,6.873089,0,0.0374212,-0.0374212,10.00543,71.46722,0.0882452,0.03910515,0,0,6.873089
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.210674,6.835668,0,0,0,10.00543,71.46722,0.0882452,0,0,0,6.835668
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,0.3593503,0.3593503,0,0,0,0.3593503,0,0,5.551115E-17,0,0.3782635,0.3593503,0,0,4.210674,6.835668,0,0.3782635,-0.3782635,9.606707,68.6192,0.0882452,0.3952853,0,0,6.835668
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.373,0.01597366,0.07168981,0.4214888,0.4214888,0,0,0,0.4214888,17.00871,0,0,0.07168981,0.4436724,0.4214888,0,0,4.630967,6.457404,0,0.3719826,-0.3719826,9.214603,65.81846,0.0882452,0.4636377,0.05735184,0,6.529094
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41528,0.1809142,0.8119431,1.174893,1.174893,0,0,0,1.174893,69.10782,0,0,0.8119431,1.23673,1.174893,0,0,5.044281,6.085422,0,0.4247866,-0.4247866,8.766838,62.62015,0.0882452,1.292383,0.6495545,0,6.897365
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57392,0.2462221,1.105045,2.199742,2.199742,0,0,0,2.199742,50.23521,4.440892E-16,0,1.105045,2.315517,2.199742,0,0,5.516266,5.660635,0,1.210473,-1.210473,7.490888,53.50624,0.0882452,2.419716,0.8840359,0,6.76568
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05236,0.513996,2.306814,0.1561697,0.1561697,0,0,0,0.1561697,1477.12,0,0,2.306814,0.1643892,0.1561697,0,0,6.861236,4.450162,2.142425,0,2.142425,9.523371,68.02394,0.08814286,0.1717867,1.845451,0,6.756976
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.27671,0.9045331,4.059545,0,0,0,0,0,0,0,0,0,4.059545,0,0,0,0,4.718811,6.378345,4.059545,0,4.059545,13.37459,95.53262,0.08794959,0,3.247636,0,10.43789
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38428,1.040236,4.668581,1.698162,1.698162,0,0,0,1.698162,274.9196,2.221775,0,4.668581,1.787539,1.698162,0,0,0.659266,10.03193,0.659266,0,0.659266,14.00003,100,0.08791828,1.867979,3.734864,0,14.70051
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51267,0.9289451,4.169106,0.1889259,0.1889259,0,0,0,0.1889259,2206.741,3.970236,0,4.169106,0.1988694,0.1889259,0,0,0,10.62527,0,0,0,14.00003,100,0.08791828,0.2078185,3.335284,0,14.79438
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58792,0.7641606,3.429553,1.383591,1.383591,0,0,0,1.383591,247.8733,1.973141,0,3.429553,1.456412,1.383591,0,0,0,10.62527,0,0,0,14.00003,100,0.08791828,1.52195,2.743642,0,14.05483
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27585,0.6701192,3.007495,1.48412,1.48412,0,0,0,1.48412,202.645,1.445263,0,3.007495,1.562232,1.48412,0,0,0,10.62527,0,0,0,14.00003,100,0.08791828,1.632532,2.405996,0,13.63277
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60474,0.6612845,2.967845,1.664862,1.664862,0,0,0,1.664862,178.2637,1.215358,0,2.967845,1.752487,1.664862,0,0,0,10.62527,0,0,0,14.00003,100,0.08791828,1.831349,2.374276,0,13.59312
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94091,0.3726798,1.672587,1.138066,1.138066,0,0,0,1.138066,146.9675,0.4746228,0,1.672587,1.197964,1.138066,0,0,0,10.62527,0,0,0,14.00003,100,0.08791828,1.251873,1.33807,0,12.29786
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.703,0.2239458,1.005069,0.1828912,0.1828912,0,0,0,0.1828912,549.5446,0.8125516,0,1.005069,0.1925171,0.1828912,0,0,0,10.62527,0,0,0,14.00003,100,0.08791828,0.2011803,0.8040549,0,11.63034
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63818,0.04772853,0.2142057,3.031347,3.031347,1.25,0,0.50625,3.031347,7.066353,0,4.440892E-16,0.2142057,1.875102,1.781346,0,0,0,10.62527,0,1.660896,-1.660896,12.24929,87.49475,0.08791828,3.334481,0.1713645,5,10.83948
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.84544,8.964378,0,0,0,12.24929,87.49475,0.08791828,0,0,0,8.964378
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,1.581269,1.581269,0,0,0,1.581269,0,0,2.220446E-16,0,1.664493,1.581269,0,0,1.84544,8.964378,0,1.664493,-1.664493,10.49476,74.96243,0.08791828,1.739395,0,0,8.964378
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,1.175753,1.175753,0,0,0,1.175753,0,0,2.220446E-16,0,1.237635,1.175753,0,0,3.694877,7.299885,0,1.237635,-1.237635,9.190179,65.644,0.08791828,1.293328,0,0,7.299885
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,0.3814649,0.3814649,0,0,0,0.3814649,0,0,0,0,0.4015419,0.3814649,0,0,5.070026,6.062251,0,0.4015419,-0.4015419,8.766916,62.6207,0.08791828,0.4196114,0,0,6.062251
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,0.2007181,0.2007181,0,0,0,0.2007181,0,0,2.775558E-17,0,0.2112823,0.2007181,0,0,5.516184,5.660708,0,0.2112823,-0.2112823,8.544206,61.02991,0.08791828,0.22079,0,0,5.660708
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,0.2784625,0.2784625,0,0,0,0.2784625,0,0,5.551115E-17,0,0.2931184,0.2784625,0,0,5.750942,5.449426,0,0.2931184,-0.2931184,8.235231,58.82296,0.08791828,0.3063087,0,0,5.449426
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.076629,5.156308,0,0,0,8.235231,58.82296,0.08791828,0,0,0,5.156308
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,0.04966349,0.04966349,0,0,0,0.04966349,0,0,6.938894E-18,0,0.05227736,0.04966349,0,0,6.076629,5.156308,0,0.05227736,-0.05227736,8.180126,58.42936,0.08791828,0.05462984,0,0,5.156308
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,0.2403956,0.2403956,0,0,0,0.2403956,0,0,2.775558E-17,0,0.2530479,0.2403956,0,0,6.134715,5.104031,0,0.2530479,-0.2530479,7.91339,56.5241,0.08791828,0.2644351,0,0,5.104031
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,0.4535341,0.4535341,0,0,0,0.4535341,0,0,5.551115E-17,0,0.4774044,0.4535341,0,0,6.41588,4.850983,0,0.4774044,-0.4774044,7.410162,52.92962,0.08791828,0.4988875,0,0,4.850983
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,0.2739447,0.2739447,0,0,0,0.2739447,0,0,5.551115E-17,0,0.2883628,0.2739447,0,0,6.946329,4.373578,0,0.2883628,-0.2883628,7.106201,50.75848,0.08791828,0.3013391,0,0,4.373578
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40082,0.01455947,0.06534288,0.0182239,0.0182239,0,0,0,0.0182239,358.556,0,0,0.06534288,0.01918305,0.0182239,0,0,7.266732,4.085216,0.04615983,0,0.04615983,7.149992,51.07127,0.08791609,0.02004629,0.05227431,0,4.150558
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.4267,0.08648905,0.3881629,0.5983398,0.5983398,0,0,0,0.5983398,64.87331,0,1.110223E-16,0.3881629,0.6298314,0.5983398,0,0,7.220572,4.12676,0,0.2416685,-0.2416685,6.895251,49.25169,0.08791609,0.6581738,0.3105303,0,4.514922
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56708,0.2583607,1.159523,0,0,0,0,0,0,0,0,0,1.159523,0,0,0,0,7.489093,3.885091,1.159523,0,1.159523,7.995271,57.10896,0.08786108,0,0.9276184,0,5.044614
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02261,0.2425314,1.088481,1.092129,1.092129,0,0,0,1.092129,99.66602,0,0,1.088481,1.149609,1.092129,0,0,6.32957,4.928661,0,0.06112797,-0.06112797,7.930837,56.64872,0.08786108,1.201341,0.8707848,0,6.017143
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.2145,0.3327254,1.493272,1.399209,1.399209,0,0,0,1.399209,106.7225,0,0,1.493272,1.472852,1.399209,0,0,6.39749,4.867534,0.02041945,0,0.02041945,7.950208,56.78709,0.08786011,1.53913,1.194617,0,6.360805
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27263,0.3533949,1.586036,2.115033,2.115033,0,0,0,2.115033,74.98872,0,0,1.586036,2.22635,2.115033,0,0,6.37707,4.885911,0,0.6403143,-0.6403143,7.275258,51.96602,0.08786011,2.326536,1.268829,0,6.471947
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34702,0.3520478,1.579991,0,0,0,0,0,0,0,0,0,1.579991,0,0,0,0,7.088531,4.245597,1.579991,0,1.579991,8.774168,62.6725,0.08778528,0,1.263992,0,5.825587
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.42962,0.3844864,1.725575,0,0,0,0,0,0,0,0,0,1.725575,0,0,0,0,5.50854,5.667588,1.725575,0,1.725575,10.41119,74.36551,0.08770369,0,1.38046,0,7.393163
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.15789,0.3658815,1.642076,1.801937,1.801937,0,0,0,1.801937,91.1284,0,0,1.642076,1.896776,1.801937,0,0,3.782965,7.220605,0,0.2546996,-0.2546996,10.14272,72.44782,0.08770369,1.982131,1.313661,0,8.862682
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51868,0.1650028,0.7405326,1.223384,1.223384,0,0,0,1.223384,60.53149,0,0,0.7405326,1.287773,1.223384,0,0,4.065965,6.965906,0,0.5472401,-0.5472401,9.565873,68.32753,0.08770369,1.345723,0.5924261,0,7.706439
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87806,0.1554705,0.6977517,0.6486026,0.6486026,0,0,0,0.6486026,107.5777,0,0,0.6977517,0.6827396,0.6486026,0,0,4.674009,6.418666,0.01501212,0,0.01501212,9.580115,68.42926,0.08770298,0.7134629,0.5582014,0,7.116417
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65863,0.1521353,0.6827832,1.109218,1.109218,0,0,0,1.109218,61.55538,0,0,0.6827832,1.167598,1.109218,0,0,4.658997,6.432177,0,0.4848144,-0.4848144,9.069076,64.77898,0.08770298,1.22014,0.5462266,0,7.11496
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61028,0.04799329,0.2153939,0,0,0,0,0,0,0,0,0,0.2153939,0,0,0,0,5.19768,5.947362,0.2153939,0,0.2153939,9.273417,66.23856,0.0876928,0,0.1723151,0,6.162756
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,2.174058,2.174058,0,0,0,2.174058,0,0,4.440892E-16,0,2.288482,2.174058,0,0,4.982286,6.141217,0,2.288482,-2.288482,6.861144,49.00808,0.0876928,2.391464,0,0,6.141217
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,1.265725,1.265725,0,0,0,1.265725,0,0,0,0,1.332342,1.265725,0,0,7.525044,3.852734,0,1.332342,-1.332342,5.456733,38.97658,0.0876928,1.392297,0,0,3.852734
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,1.07319,1.07319,0,0,0,1.07319,0,0,0,0,1.129673,1.07319,0,0,9.005424,2.520392,0,1.129673,-1.129673,4.265952,30.47103,0.0876928,1.180509,0,0,2.520392
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,0.05562296,0.05562296,0,0,0,0.05562296,0,0,6.938894E-18,0,0.05855048,0.05562296,0,0,10.26062,1.390719,0,0.05855048,-0.05855048,4.204235,30.03019,0.0876928,0.06118526,0,0,1.390719
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,0.08922422,0.08922422,0,0,0,0.08922422,0,0,1.387779E-17,0,0.09392023,0.08922422,0,0,10.32567,1.332169,0,0.09392023,-0.09392023,4.105234,29.32304,0.0876928,0.09814665,0,0,1.332169
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.43003,1.238248,0,0,0,4.105234,29.32304,0.0876928,0,0,0,1.238248
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,0.1882034,0.1882034,0,0,0,0.1882034,0,0,2.775558E-17,0,0.1981089,0.1882034,0,0,10.43003,1.238248,0,0.1981089,-0.1981089,3.896409,27.83144,0.0876928,0.2070238,0,0,1.238248
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,0.2572722,0.2572722,0,0,0,0.2572722,0,0,0,0,0.2708129,0.2572722,0,0,10.65015,1.04014,0,0.2708129,-0.2708129,3.610947,25.79243,0.0876928,0.2829995,0,0,1.04014
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.95105,0.7693266,0,0,0,3.610947,25.79243,0.0876928,0,0,0,0.7693266
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,0.1057199,0.1057199,0,0,0,0.1057199,0,0,1.387779E-17,0,0.1112841,0.1057199,0,0,10.95105,0.7693266,0,0.1112841,-0.1112841,3.493643,24.95455,0.0876928,0.1162919,0,0,0.7693266
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,0.02982732,0.02982732,0,0,0,0.02982732,0,0,0,0,0.03139718,0.02982732,0,0,11.0747,0.6580426,0,0.03139718,-0.03139718,3.460548,24.71815,0.0876928,0.03281005,0,0,0.6580426
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42681,0.01005019,0.04510524,0.3406003,0.3406003,0,0,0,0.3406003,13.24287,0,0,0.04510524,0.3585266,0.3406003,0,0,11.10959,0.6266454,0,0.3134213,-0.3134213,3.130173,22.35833,0.0876928,0.3746603,0.03608419,0,0.6717506
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43584,0.2104944,0.9446989,0.42933,0.42933,0,0,0,0.42933,220.0403,0,0,0.9446989,0.4519263,0.42933,0,0,11.45783,0.313224,0.4927726,0,0.4927726,3.597658,25.6975,0.08766954,0.472263,0.7557591,0,1.257923
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55746,0.3154335,1.415666,0,0,0,0,0,0,0,0,0,1.415666,0,0,0,0,10.96506,0.7567194,1.415666,0,1.415666,4.940676,35.29047,0.08760277,0,1.132533,0,2.172385
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98951,0.2556598,1.147401,0.7603383,0.7603383,0,0,0,0.7603383,150.9067,0,0,1.147401,0.8003561,0.7603383,0,0,9.549396,2.030818,0.347045,0,0.347045,5.269912,37.64215,0.08758642,0.8363721,0.9179209,0,3.17822
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14815,0.7130488,3.200163,0.3387595,0.3387595,0,0,0,0.3387595,944.671,0,0,3.200163,0.356589,0.3387595,0,0,9.202351,2.343159,2.843574,0,2.843574,7.967563,56.91105,0.08745266,0.3726355,2.56013,0,5.543322
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.1556,0.993064,4.456871,2.412234,2.412234,0,0,0,2.412234,184.7611,0,0,4.456871,2.539194,2.412234,0,0,6.358776,4.902376,1.917677,0,1.917677,9.786831,69.9058,0.08736268,2.653458,3.565497,0,9.359246
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.175,0.9487352,4.257924,0.1975129,0.1975129,0,0,0,0.1975129,2155.77,0,0,4.257924,0.2079083,0.1975129,0,0,4.441099,6.628285,4.050015,0,4.050015,13.62901,97.3499,0.08717325,0.2172642,3.406339,0,10.88621
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26715,0.6400796,2.872677,0,0,0,0,0,0,0,2.481593,0,2.872677,0,0,0,0,0.391084,10.2733,0.391084,0,0.391084,14.00003,100,0.08715501,0,2.298142,0,13.14598
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03832,0.2879592,1.292361,0.7660717,0.7660717,0,0,0,0.7660717,168.6997,0.4859694,0,1.292361,0.8063912,0.7660717,0,0,0,10.62527,0,0,0,14.00003,100,0.08715501,0.8426788,1.033889,0,11.91763
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.43246,0.3726923,1.672643,0.7842288,0.7842288,0,0,0,0.7842288,213.2851,0.8471391,0,1.672643,0.825504,0.7842288,0,0,0,10.62527,0,0,0,14.00003,100,0.08715501,0.8626516,1.338115,0,12.29792
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81591,0.3283696,1.473723,0.9149524,0.9149524,0,0,0,0.9149524,161.071,0.510615,0,1.473723,0.9631078,0.9149524,0,0,0,10.62527,0,0,0,14.00003,100,0.08715501,1.006448,1.178978,0,12.099
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61559,0.2110384,0.9471402,0.9083679,0.9083679,0,0,0,0.9083679,104.2683,0,0,0.9471402,0.9561768,0.9083679,0,0,0,10.62527,0,0.009036576,-0.009036576,13.9905,99.93196,0.08715501,0.9992048,0.7577122,0,11.57241
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.5842,0.0469817,0.2108539,1.60312,1.60312,0,0,0,1.60312,13.15272,0,2.220446E-16,0.2108539,1.687495,1.60312,0,0,0.01004064,10.61624,0,1.476641,-1.476641,12.43399,88.81401,0.08715501,1.763432,0.1686831,0,10.82709
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.650753,9.139597,0,0,0,12.43399,88.81401,0.08715501,0,0,0,9.139597
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,0.8664773,0.8664773,0,0,0,0.8664773,0,0,1.110223E-16,0,0.9120813,0.8664773,0,0,1.650753,9.139597,0,0.9120813,-0.9120813,11.47257,81.94675,0.08715501,0.953125,0,0,9.139597
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.664176,8.227515,0,0,0,11.47257,81.94675,0.08715501,0,0,0,8.227515
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.664176,8.227515,0,0,0,11.47257,81.94675,0.08715501,0,0,0,8.227515
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.664176,8.227515,0,0,0,11.47257,81.94675,0.08715501,0,0,0,8.227515
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,0.2892984,0.2892984,0,0,0,0.2892984,0,0,0,0,0.3045246,0.2892984,0,0,2.664176,8.227515,0,0.3045246,-0.3045246,11.15157,79.65392,0.08715501,0.3182282,0,0,8.227515
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,0.1993659,0.1993659,0,0,0,0.1993659,0,0,0,0,0.2098588,0.1993659,0,0,3.002537,7.922991,0,0.2098588,-0.2098588,10.93036,78.07384,0.08715501,0.2193024,0,0,7.922991
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.235713,7.713132,0,0,0,10.93036,78.07384,0.08715501,0,0,0,7.713132
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,0.1072285,0.1072285,0,0,0,0.1072285,0,0,1.387779E-17,0,0.1128721,0.1072285,0,0,3.235713,7.713132,0,0.1128721,-0.1128721,10.81138,77.22401,0.08715501,0.1179513,0,0,7.713132
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,0.09387265,0.09387265,0,0,0,0.09387265,0,0,1.387779E-17,0,0.09881331,0.09387265,0,0,3.361127,7.60026,0,0.09881331,-0.09881331,10.70722,76.48002,0.08715501,0.1032599,0,0,7.60026
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,0.3704967,0.3704967,0,0,0,0.3704967,0,0,5.551115E-17,0,0.3899965,0.3704967,0,0,3.47092,7.501447,0,0.3899965,-0.3899965,10.29613,73.54366,0.08715501,0.4075463,0,0,7.501447
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.45092,0.01507377,0.06765106,0.577585,0.577585,0,0,0,0.577585,11.71275,0,1.110223E-16,0.06765106,0.6079842,0.577585,0,0,3.904249,7.11145,0,0.5403332,-0.5403332,9.726571,69.47536,0.08715501,0.6353436,0.05412085,0,7.179101
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44265,0.1123797,0.50436,1.615073,1.615073,0,0,0,1.615073,31.22831,0,2.220446E-16,0.50436,1.700077,1.615073,0,0,4.504619,6.571117,0,1.195717,-1.195717,8.466174,60.47255,0.08715501,1.776581,0.403488,0,7.075477
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54506,0.3419783,1.534798,2.045012,2.045012,0,0,0,2.045012,75.05084,0,0,1.534798,2.152644,2.045012,0,0,5.833194,5.3754,0,0.6178453,-0.6178453,7.814909,55.82066,0.08715501,2.249513,1.227839,0,6.910198
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95306,0.2028166,0.9102409,0.7345996,0.7345996,0,0,0,0.7345996,123.9098,0,0,0.9102409,0.7732628,0.7345996,0,0,6.519689,4.757555,0.1369781,0,0.1369781,7.944857,56.74887,0.08714862,0.8080596,0.7281927,0,5.667796
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07766,0.1652968,0.741852,0.1219006,0.1219006,0,0,0,0.1219006,608.5714,0,0,0.741852,0.1283164,0.1219006,0,0,6.38271,4.880835,0.6135356,0,0.6135356,8.526908,60.90636,0.08712001,0.1340906,0.5934816,0,5.622687
