Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03324,0.1921783,0.8624961,1.221422,1.221422,0,0,0,1.221422,70.61412,0,0,0.8624961,1.285707,1.221422,0,0,5.769175,5.433017,0,0.4232108,-0.4232108,8.080805,57.71992,0.08712001,1.343564,0.6899969,0,6.295513
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99665,0.2112976,0.9483034,0.7986198,0.7986198,0,0,0,0.7986198,118.7428,0,0,0.9483034,0.8406525,0.7986198,0,0,6.239409,5.009806,0.107651,0,0.107651,8.182932,58.44939,0.087115,0.8784818,0.7586427,0,5.958109
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10061,0.5138105,2.305982,1.62303,1.62303,0,0,0,1.62303,142.0788,0,0,2.305982,1.708453,1.62303,0,0,6.131758,5.106692,0.5975289,0,0.5975289,8.749797,62.49843,0.08708715,1.785333,1.844785,0,7.412673
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.91729,0.260357,1.168482,0,0,0,0,0,0,0,0,0,1.168482,0,0,0,0,5.534229,5.644468,1.168482,0,1.168482,9.858316,70.4164,0.08703277,0,0.9347858,0,6.81295
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34621,0.2398468,1.076432,1.208579,1.208579,0,0,0,1.208579,89.06592,0,0,1.076432,1.272189,1.208579,0,0,4.365747,6.696102,0,0.1957565,-0.1957565,9.651972,68.94251,0.08703277,1.329437,0.8611458,0,7.772534
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75457,0.1717884,0.7709862,1.344736,1.344736,0,0,0,1.344736,57.33367,0,0,0.7709862,1.415511,1.344736,0,0,4.583254,6.500346,0,0.6445249,-0.6445249,8.972583,64.08974,0.08703277,1.479209,0.616789,0,7.271332
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57394,0.1025963,0.4604521,0.06408828,0.06408828,0,0,0,0.06408828,718.4654,0,0,0.4604521,0.06746135,0.06408828,0,0,5.299393,5.855821,0.3929908,0,0.3929908,9.345407,66.75277,0.08701449,0.07049711,0.3683617,0,6.316273
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.55999,0.02893834,0.1298753,0.5061401,0.5061401,0,0,0,0.5061401,25.65995,0,1.110223E-16,0.1298753,0.532779,0.5061401,0,0,4.906402,6.209512,0,0.4029038,-0.4029038,8.920709,63.71922,0.08701449,0.5567541,0.1039002,0,6.339387
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,1.535055,1.535055,0,0,0,1.535055,0,0,0,0,1.615847,1.535055,0,0,5.354073,5.806609,0,1.615847,-1.615847,7.217456,51.55315,0.08701449,1.68856,0,0,5.806609
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,0.636718,0.636718,0,0,0,0.636718,0,0,0,0,0.6702295,0.636718,0,0,7.149459,4.190762,0,0.6702295,-0.6702295,6.510972,46.50685,0.08701449,0.7003898,0,0,4.190762
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,0.07201823,0.07201823,0,0,0,0.07201823,0,0,1.387779E-17,0,0.07580866,0.07201823,0,0,7.894158,3.520532,0,0.07580866,-0.07580866,6.431063,45.93607,0.08701449,0.07922005,0,0,3.520532
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,0.3265947,0.3265947,0,0,0,0.3265947,0,0,0,0,0.3437839,0.3265947,0,0,7.97839,3.444723,0,0.3437839,-0.3437839,6.068683,43.34765,0.08701449,0.3592542,0,0,3.444723
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,0.05988262,0.05988262,0,0,0,0.05988262,0,0,6.938894E-18,0,0.06303433,0.05988262,0,0,8.360372,3.100939,0,0.06303433,-0.06303433,6.002239,42.87305,0.08701449,0.06587088,0,0,3.100939
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,0.1540783,0.1540783,0,0,0,0.1540783,0,0,0,0,0.1621877,0.1540783,0,0,8.43041,3.037905,0,0.1621877,-0.1621877,5.831278,41.6519,0.08701449,0.1694862,0,0,3.037905
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,0.1400203,0.1400203,0,0,0,0.1400203,0,0,2.775558E-17,0,0.1473898,0.1400203,0,0,8.610619,2.875717,0,0.1473898,-0.1473898,5.675915,40.54217,0.08701449,0.1540223,0,0,2.875717
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,0.3756052,0.3756052,0,0,0,0.3756052,0,0,5.551115E-17,0,0.3953739,0.3756052,0,0,8.774385,2.728328,0,0.3953739,-0.3953739,5.259155,37.56532,0.08701449,0.4131657,0,0,2.728328
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,0.2920484,0.2920484,0,0,0,0.2920484,0,0,0,0,0.3074194,0.2920484,0,0,9.21369,2.332954,0,0.3074194,-0.3074194,4.935106,35.25069,0.08701449,0.3212532,0,0,2.332954
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,0.4279322,0.4279322,0,0,0,0.4279322,0,0,5.551115E-17,0,0.450455,0.4279322,0,0,9.555266,2.025534,0,0.450455,-0.450455,4.460285,31.85911,0.08701449,0.4707254,0,0,2.025534
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,0.4558727,0.4558727,0,0,0,0.4558727,0,0,5.551115E-17,0,0.479866,0.4558727,0,0,10.05577,1.575079,0,0.479866,-0.479866,3.954462,28.2461,0.08701449,0.50146,0,0,1.575079
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47309,0.002727395,0.01224055,0.05740652,0.05740652,0,0,0,0.05740652,21.32257,0,6.938894E-18,0.01224055,0.06042792,0.05740652,0,0,10.58896,1.095213,0,0.04818737,-0.04818737,3.903668,27.88329,0.08701449,0.06314717,0.009792439,0,1.107454
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44709,0.03805538,0.1707926,0.7857047,0.7857047,0,0,0,0.7857047,21.7375,0,0,0.1707926,0.8270576,0.7857047,0,0,10.6425,1.047026,0,0.656265,-0.656265,3.211904,22.94212,0.08701449,0.8642752,0.1366341,0,1.217818
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.52984,0.1374722,0.6169752,0.495234,0.495234,4.000497,0,1.257136,0.495234,124.5826,0,0,0.6169752,0,0,3.505263,3.33,11.37168,0.3907609,3.946975,0,3.946975,6.956333,49.688,0.08727625,0.5447573,0.4935802,5,1.007736
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91326,0.09233166,0.4143845,3.902888,3.902888,5,0,1.53,3.902888,10.61738,0,0,0.4143845,0,0,1.097112,1.042256,7.424706,3.943038,1.456641,0,1.456641,8.338223,59.55862,0.08744946,4.293177,0.3315076,5,4.357423
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00308,0.1661426,0.745648,1.21865,1.21865,4.723913,0,1.454628,1.21865,61.18641,4.440892E-16,0,0.745648,0,0,3.505263,3.33,5.968066,5.254015,4.075648,0,4.075648,12.20472,87.17642,0.08782023,1.340515,0.5965185,5,5.999663
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90559,0.1631403,0.7321735,2.459893,2.459893,0,0,0,2.459893,29.76444,0,4.440892E-16,0.7321735,2.589361,2.459893,0,0,1.892417,8.922098,0,1.857188,-1.857188,10.24708,73.19324,0.08782023,2.705883,0.5857388,0,9.654272
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81202,0.2109391,0.9466946,0,0,0,0,0,0,0,0,0,0.9466946,0,0,0,0,3.95596,7.06491,0.9466946,0,0.9466946,11.14519,79.60833,0.08777605,0,0.7573557,0,8.011605
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93013,0.3487145,1.565031,0.9447925,0.9447925,0,0,0,0.9447925,165.6481,0,0,1.565031,0.9945184,0.9447925,0,0,3.009265,7.916935,0.5705124,0,0.5705124,11.68642,83.47429,0.08774944,1.039272,1.252025,0,9.481967
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79494,0.1437494,0.6451473,0.3628463,0.3628463,0,0,0,0.3628463,177.8018,0,0,0.6451473,0.3819435,0.3628463,0,0,2.438753,8.430397,0.2632038,0,0.2632038,11.93612,85.25784,0.08773717,0.3991309,0.5161178,0,9.075544
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26005,0.2344654,1.052281,2.046675,2.046675,0,0,0,2.046675,51.41414,0,4.440892E-16,1.052281,2.154395,2.046675,0,0,2.175549,8.66728,0,1.102115,-1.102115,10.77439,76.95978,0.08773717,2.251343,0.8418245,0,9.719561
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69414,0.05097134,0.2287594,1.040772,1.040772,0,0,0,1.040772,21.97978,0,0,0.2287594,1.095549,1.040772,0,0,3.400121,7.565166,0,0.8667902,-0.8667902,9.860713,70.43353,0.08773717,1.144849,0.1830075,0,7.793925
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53377,0.08870633,0.398114,1.064787,1.064787,0,0,0,1.064787,37.38908,0,2.220446E-16,0.398114,1.120828,1.064787,0,0,4.363221,6.698375,0,0.7227143,-0.7227143,9.098906,64.99205,0.08773717,1.171266,0.3184912,0,7.096489
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.53773,0.04623197,0.2074891,1.288058,1.288058,0,0,0,1.288058,16.10868,0,2.220446E-16,0.2074891,1.35585,1.288058,0,0,5.166237,5.975661,0,1.148361,-1.148361,7.888427,56.34579,0.08773717,1.416863,0.1659913,0,6.18315
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.01605395,0.01605395,0,0,0,0.01605395,0,0,3.469447E-18,0,0.01689889,0.01605395,0,0,6.442194,4.8273,0,0.01689889,-0.01689889,7.870614,56.21856,0.08773717,0.01765934,0,0,4.8273
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,2.526561,2.526561,0,0,0,2.526561,0,0,4.440892E-16,0,2.659539,2.526561,0,0,6.46097,4.810401,0,2.659539,-2.659539,5.067214,36.19431,0.08773717,2.779218,0,0,4.810401
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.416013,2.150863,0,0,0,5.067214,36.19431,0.08773717,0,0,0,2.150863
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,0.03376,0.03376,0,0,0,0.03376,0,0,0,0,0.03553684,0.03376,0,0,9.416013,2.150863,0,0.03553684,-0.03553684,5.029755,35.92675,0.08773717,0.037136,0,0,2.150863
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,0.143161,0.143161,0,0,0,0.143161,0,0,0,0,0.1506958,0.143161,0,0,9.455498,2.115326,0,0.1506958,-0.1506958,4.870908,34.79213,0.08773717,0.1574771,0,0,2.115326
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,0.07897199,0.07897199,0,0,0,0.07897199,0,0,0,0,0.08312841,0.07897199,0,0,9.622938,1.96463,0,0.08312841,-0.08312841,4.783283,34.16624,0.08773717,0.08686919,0,0,1.96463
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,0.1685433,0.1685433,0,0,0,0.1685433,0,0,0,0,0.177414,0.1685433,0,0,9.715302,1.881502,0,0.177414,-0.177414,4.596272,32.83045,0.08773717,0.1853977,0,0,1.881502
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,0.1097564,0.1097564,0,0,0,0.1097564,0,0,1.387779E-17,0,0.1155331,0.1097564,0,0,9.912429,1.704088,0,0.1155331,-0.1155331,4.474489,31.96057,0.08773717,0.1207321,0,0,1.704088
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,0.307952,0.307952,0,0,0,0.307952,0,0,0,0,0.32416,0.307952,0,0,10.0408,1.588555,0,0.32416,-0.32416,4.132795,29.5199,0.08773717,0.3387472,0,0,1.588555
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,0.5949095,0.5949095,0,0,0,0.5949095,0,0,1.110223E-16,0,0.6262205,0.5949095,0,0,10.40098,1.264395,0,0.6262205,-0.6262205,3.4727,24.80495,0.08773717,0.6544005,0,0,1.264395
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,0.2594488,0.2594488,0,0,0,0.2594488,0,0,0,0,0.273104,0.2594488,0,0,11.09678,0.6381742,0,0.273104,-0.273104,3.184823,22.74869,0.08773717,0.2853937,0,0,0.6381742
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49326,0.005317254,0.02386384,0.0634288,0.0634288,0,0,0,0.0634288,37.62303,0,0,0.02386384,0.06676716,0.0634288,0,0,11.40023,0.3650702,0,0.04290332,-0.04290332,3.139599,22.42566,0.08773717,0.06977168,0.01909107,0,0.388934
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44913,0.02891251,0.1297594,0.4428403,0.4428403,3.948103,0,1.242832,0.4428403,29.30161,0,0,0.1297594,0,0,3.505263,3.33,11.4479,0.3221669,3.459759,0,3.459759,6.421815,45.87002,0.08801017,0.4871244,0.1038075,5,0.4519262
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.5118,0.08070062,0.3621844,0.922183,0.922183,4.427446,0,1.373693,0.922183,39.27467,4.440892E-16,0,0.3621844,0,0,3.505263,3.33,7.988138,3.43595,3.692184,0,3.692184,9.924529,70.88935,0.08834825,1.014401,0.2897475,5,3.798135
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87012,0.3110743,1.396102,0.8531578,0.8531578,3.905633,0,1.231238,0.8531578,163.6393,4.440892E-16,0,1.396102,0,0,3.052475,2.899852,4.295953,6.758916,4.295953,0,4.295953,14.00003,100,0.08857317,0.9384736,1.116881,5,8.155018
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92443,0.3932491,1.764902,1.111964,1.111964,0,0,0,1.111964,158.7193,0.5944134,0,1.764902,1.170488,1.111964,0,0,0,10.62527,0,0,0,14.00003,100,0.08857317,1.22316,1.411922,0,12.39018
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.7727,0.2570867,1.153805,1.561263,1.561263,0,0,0,1.561263,73.90205,0,0,1.153805,1.643434,1.561263,0,0,0,10.62527,0,0.4896294,-0.4896294,13.48391,96.31348,0.08857317,1.717389,0.923044,0,11.77908
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62114,0.3134511,1.406769,0.2766773,0.2766773,0,0,0,0.2766773,508.451,0.5714968,0,1.406769,0.2912393,0.2766773,0,0,0.5440326,10.13564,0.5440326,0,0.5440326,14.00003,100,0.08854773,0.304345,1.125415,0,11.54241
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75584,0.2099375,0.9421994,1.432811,1.432811,0,0,0,1.432811,65.7588,0,0,0.9421994,1.508222,1.432811,0,0,0,10.62527,0,0.5660229,-0.5660229,13.40339,95.73829,0.08854773,1.576092,0.7537595,0,11.56747
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67144,0.2673537,1.199884,1.11899,1.11899,0,0,0,1.11899,107.2291,0,0,1.199884,1.177884,1.11899,0,0,0.6289143,10.05925,0.02199912,0,0.02199912,13.42426,95.88736,0.0885467,1.230889,0.9599069,0,11.25914
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17411,0.3164738,1.420334,0.6306325,0.6306325,0,0,0,0.6306325,225.2238,0.1495955,0,1.420334,0.6638236,0.6306325,0,0,0.6069152,10.07905,0.6069152,0,0.6069152,14.00003,100,0.08851834,0.6936957,1.136267,0,11.49938
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63473,0.1695936,0.7611362,1.217849,1.217849,0,0,0,1.217849,62.4984,0,0,0.7611362,1.281946,1.217849,0,0,0,10.62527,0,0.5208101,-0.5208101,13.45105,96.0787,0.08851834,1.339634,0.608909,0,11.38641
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49515,0.05191429,0.2329913,0,0,0,0,0,0,0,0,0,0.2329913,0,0,0,0,0.5786779,10.10446,0.2329913,0,0.2329913,13.67208,97.65752,0.08850747,0,0.1863931,0,10.33746
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51746,0.04295993,0.1928042,0.3445562,0.3445562,0,0,0,0.3445562,55.95726,0,0,0.1928042,0.3626907,0.3445562,0,0,0.3456866,10.31416,0,0.1698865,-0.1698865,13.493,96.37841,0.08850747,0.3790118,0.1542433,0,10.50696
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,0.6141121,0.6141121,0,0,0,0.6141121,0,0,0,0,0.6464338,0.6141121,0,0,0.5344494,10.14427,0,0.6464338,-0.6464338,12.8116,91.51127,0.08850747,0.6755233,0,0,10.14427
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,2.201609,2.201609,0,0,0,2.201609,0,0,4.440892E-16,0,2.317483,2.201609,0,0,1.252709,9.497836,0,2.317483,-2.317483,10.36876,74.06244,0.08850747,2.42177,0,0,9.497836
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.82769,7.180353,0,0,0,10.36876,74.06244,0.08850747,0,0,0,7.180353
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,0.1453346,0.1453346,0,0,0,0.1453346,0,0,2.775558E-17,0,0.1529838,0.1453346,0,0,3.82769,7.180353,0,0.1529838,-0.1529838,10.2075,72.91059,0.08850747,0.1598681,0,0,7.180353
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,0.5292957,0.5292957,0,0,0,0.5292957,0,0,0,0,0.5571533,0.5292957,0,0,3.997672,7.027369,0,0.5571533,-0.5571533,9.620212,68.71566,0.08850747,0.5822253,0,0,7.027369
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,0.3667979,0.3667979,0,0,0,0.3667979,0,0,5.551115E-17,0,0.386103,0.3667979,0,0,4.616731,6.470216,0,0.386103,-0.386103,9.213223,65.80861,0.08850747,0.4034777,0,0,6.470216
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,0.2938201,0.2938201,0,0,0,0.2938201,0,0,0,0,0.3092843,0.2938201,0,0,5.045735,6.084113,0,0.3092843,-0.3092843,8.88721,63.47994,0.08850747,0.3232021,0,0,6.084113
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,0.008357093,0.008357093,0,0,0,0.008357093,0,0,0,0,0.008796941,0.008357093,0,0,5.389384,5.774828,0,0.008796941,-0.008796941,8.877936,63.41371,0.08850747,0.009192802,0,0,5.774828
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.399158,5.766032,0,0,0,8.877936,63.41371,0.08850747,0,0,0,5.766032
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,0.1355769,0.1355769,0,0,0,0.1355769,0,0,0,0,0.1427126,0.1355769,0,0,5.399158,5.766032,0,0.1427126,-0.1427126,8.727505,62.33919,0.08850747,0.1491346,0,0,5.766032
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,0.3881436,0.3881436,0,0,0,0.3881436,0,0,5.551115E-17,0,0.4085723,0.3881436,0,0,5.557728,5.623319,0,0.4085723,-0.4085723,8.296831,59.26296,0.08850747,0.426958,0,0,5.623319
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51138,0.01069481,0.04799829,0.2534252,0.2534252,0,0,0,0.2534252,18.93982,0,0,0.04799829,0.2667634,0.2534252,0,0,6.011697,5.214747,0,0.2187651,-0.2187651,8.066233,57.61583,0.08850747,0.2787678,0.03839863,0,5.262745
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44874,0.1840813,0.826157,2.470827,2.470827,0,0,0,2.470827,33.43645,0,0,0.826157,2.600871,2.470827,0,0,6.254769,4.995982,0,1.774714,-1.774714,6.19552,44.25363,0.08850747,2.71791,0.6609256,0,5.822139
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.49091,0.4702022,2.110267,0.3344308,0.3344308,0,0,0,0.3344308,631.0026,0,0,2.110267,0.3520325,0.3344308,0,0,8.226673,3.221268,1.758235,0,1.758235,7.863528,56.16795,0.08842544,0.3678739,1.688214,0,5.331535
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82365,0.707225,3.174026,0,0,0,0,0,0,0,0,0,3.174026,0,0,0,0,6.468439,4.803679,3.174026,0,3.174026,10.87467,77.67609,0.08827775,0,2.539221,0,7.977705
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84175,0.8856236,3.974679,0.6847421,0.6847421,0,0,0,0.6847421,580.4636,0,0,3.974679,0.7207811,0.6847421,0,0,3.294413,7.660303,3.253898,0,3.253898,13.96159,99.72546,0.08812685,0.7532163,3.179743,0,11.63498
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63464,0.8780451,3.940666,1.022394,1.022394,0,0,0,1.022394,385.4352,2.823947,0,3.940666,1.076204,1.022394,0,0,0.04051492,10.58881,0.04051492,0,0.04051492,14.00003,100,0.08812498,1.124634,3.152533,0,14.52948
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42406,0.8147053,3.656398,1.281221,1.281221,0,0,0,1.281221,285.3838,2.307744,0,3.656398,1.348654,1.281221,0,0,0,10.62527,0,0,0,14.00003,100,0.08812498,1.409343,2.925118,0,14.28167
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57788,0.4756238,2.1346,1.402482,1.402482,0,0,0,1.402482,152.2016,0.6583031,0,2.1346,1.476297,1.402482,0,0,0,10.62527,0,0,0,14.00003,100,0.08812498,1.54273,1.70768,0,12.75987
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54694,0.8181869,3.672023,1.266993,1.266993,0,0,0,1.266993,289.8219,2.338346,0,3.672023,1.333677,1.266993,0,0,0,10.62527,0,0,0,14.00003,100,0.08812498,1.393692,2.937618,0,14.2973
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08852,0.6697257,3.005729,1.120161,1.120161,0,0,0,1.120161,268.3301,1.826612,0,3.005729,1.179117,1.120161,0,0,0,10.62527,0,0,0,14.00003,100,0.08812498,1.232177,2.404583,0,13.631
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57642,0.4368174,1.960437,2.772792,2.772792,0,0,0,2.772792,70.70262,0,0,1.960437,2.918728,2.772792,0,0,0,10.62527,0,0.9582917,-0.9582917,12.9899,92.78481,0.08812498,3.050071,1.568349,0,12.58571
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45818,0.2806431,1.259526,0,0,0,0,0,0,0,0.1947577,0,1.259526,0,0,0,0,1.064769,9.666983,1.064769,0,1.064769,14.00003,100,0.08807572,0,1.007621,0,10.92651
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49924,0.04723893,0.2120083,5.165719,5.165719,1.835719,0,0.6661513,5.165719,4.104139,0,0,0.2120083,3.505263,3.33,0,0,0,10.62527,0,3.293255,-3.293255,10.52863,75.20437,0.08807572,5.682291,0.1696066,5,10.83728
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,2.229906,2.229906,5,0,1.53,2.229906,0,0,0,0,0,0,2.770094,2.631589,3.659172,7.332019,2.631589,0,2.631589,13.02518,93.0368,0.08839474,2.452897,0,5,7.332019
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,2.395035,2.395035,0,0,0,2.395035,0,0,4.440892E-16,0,2.521089,2.395035,0,0,1.027583,9.700449,0,2.521089,-2.521089,10.36772,74.05496,0.08839474,2.634538,0,0,9.700449
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,1.84318,1.84318,0,0,0,1.84318,0,0,0,0,1.94019,1.84318,0,0,3.828794,7.17936,0,1.94019,-1.94019,8.322576,59.44685,0.08839474,2.027498,0,0,7.17936
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,0.2253143,0.2253143,0,0,0,0.2253143,0,0,2.775558E-17,0,0.237173,0.2253143,0,0,5.98456,5.23917,0,0.237173,-0.237173,8.072574,57.66113,0.08839474,0.2478458,0,0,5.23917
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,0.1140332,0.1140332,0,0,0,0.1140332,0,0,1.387779E-17,0,0.120035,0.1140332,0,0,6.248085,5.001997,0,0.120035,-0.120035,7.946046,56.75735,0.08839474,0.1254365,0,0,5.001997
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,0.3661941,0.3661941,0,0,0,0.3661941,0,0,5.551115E-17,0,0.3854675,0.3661941,0,0,6.381458,4.881962,0,0.3854675,-0.3854675,7.539727,53.85509,0.08839474,0.4028135,0,0,4.881962
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,0.1919999,0.1919999,0,0,0,0.1919999,0,0,2.775558E-17,0,0.2021052,0.1919999,0,0,6.809755,4.496495,0,0.2021052,-0.2021052,7.32669,52.33339,0.08839474,0.2111999,0,0,4.496495
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.034316,4.29439,0,0,0,7.32669,52.33339,0.08839474,0,0,0,4.29439
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,0.2007807,0.2007807,0,0,0,0.2007807,0,0,2.775558E-17,0,0.2113481,0.2007807,0,0,7.034316,4.29439,0,0.2113481,-0.2113481,7.103909,50.74211,0.08839474,0.2208588,0,0,4.29439
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,0.2378614,0.2378614,0,0,0,0.2378614,0,0,5.551115E-17,0,0.2503804,0.2378614,0,0,7.269147,4.083042,0,0.2503804,-0.2503804,6.839985,48.85694,0.08839474,0.2616475,0,0,4.083042
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.547348,3.832661,0,0,0,6.839985,48.85694,0.08839474,0,0,0,3.832661
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52739,0.008454089,0.03794195,0.6839793,0.6839793,0,0,0,0.6839793,5.547237,0,1.110223E-16,0.03794195,0.7199782,0.6839793,0,0,7.547348,3.832661,0,0.6820362,-0.6820362,6.121056,43.72174,0.08839474,0.7523772,0.03035356,0,3.870603
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44587,0.1497137,0.6719152,1.625595,1.625595,0,0,0,1.625595,41.33348,0,0,0.6719152,1.711153,1.625595,0,0,8.305166,3.150625,0,1.039238,-1.039238,5.025603,35.89709,0.08839474,1.788155,0.5375322,0,3.82254
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46717,0.3925205,1.761632,3.540078,3.540078,1.25,0,0.50625,3.540078,49.76252,0,4.440892E-16,1.761632,2.410608,2.290078,0,0,9.459874,2.111387,0,0.6489763,-0.6489763,4.341522,31.01081,0.08839474,3.894086,1.409306,5,3.873019
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77386,0.6807678,3.055286,1.413459,1.413459,4.682631,0,1.443358,1.413459,216.1567,0,0,3.055286,0,0,3.269172,3.105714,10.18096,1.462411,6.161,0,6.161,10.18636,72.75957,0.08865427,1.554804,2.444229,5,4.517696
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75509,0.8840759,3.967733,0.670612,0.670612,1.25,0,0.50625,0.670612,591.6584,0.5244123,0,3.967733,0,0,0.05497566,0.05222687,4.01996,7.00731,4.01996,0,4.01996,14.00003,100,0.08846842,0.7376732,3.174186,5,10.97504
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49146,0.8955703,4.01932,1.480809,1.480809,0,0,0,1.480809,271.4273,2.460574,0,4.01932,1.558746,1.480809,0,0,0,10.62527,0,0,0,14.00003,100,0.08846842,1.62889,3.215456,0,14.64459
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22082,0.940922,4.222858,0.1233661,0.1233661,0,0,0,0.1233661,3423.028,4.092999,0,4.222858,0.1298591,0.1233661,0,0,0,10.62527,0,0,0,14.00003,100,0.08846842,0.1357027,3.378286,0,14.84813
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39639,1.018872,4.572696,1.832779,1.832779,0,0,0,1.832779,249.4953,2.643455,0,4.572696,1.929241,1.832779,0,0,0,10.62527,0,0,0,14.00003,100,0.08846842,2.016057,3.658157,0,15.19797
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42159,0.8057314,3.616122,1.269022,1.269022,0,0,0,1.269022,284.9535,2.28031,0,3.616122,1.335812,1.269022,0,0,0,10.62527,0,0,0,14.00003,100,0.08846842,1.395924,2.892898,0,14.2414
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00341,0.5515242,2.475241,1.129973,1.129973,0,0,0,1.129973,219.053,1.285795,0,2.475241,1.189446,1.129973,0,0,0,10.62527,0,0,0,14.00003,100,0.08846842,1.242971,1.980193,0,13.10051
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51934,0.4674631,2.097975,0.6186633,0.6186633,0,0,0,0.6186633,339.1141,1.44675,0,2.097975,0.6512246,0.6186633,0,0,0,10.62527,0,0,0,14.00003,100,0.08846842,0.6805297,1.67838,0,12.72325
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.4229,0.256285,1.150207,2.424295,2.424295,0,0,0,2.424295,47.44503,0,0,1.150207,2.551889,2.424295,0,0,0,10.62527,0,1.401682,-1.401682,12.52253,89.44643,0.08846842,2.666724,0.9201658,0,11.77548
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.48313,0.04743154,0.2128727,4.609503,4.609503,1.279503,0,0.5143044,4.609503,4.618127,0,8.881784E-16,0.2128727,3.505263,3.33,0,0,1.557424,9.223592,0,3.29239,-3.29239,9.052041,64.65731,0.08846842,5.070454,0.1702982,5,9.436465
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,5.215636,5.931202,3.33,0,3.33,12.21116,87.22237,0.08867119,0,0,5,5.931202
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,0.4394321,0.4394321,0,0,0,0.4394321,0,0,5.551115E-17,0,0.4625601,0.4394321,0,0,1.885636,8.928202,0,0.4625601,-0.4625601,11.72358,83.73965,0.08867119,0.4833753,0,0,8.928202
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,0.6739744,0.6739744,0,0,0,0.6739744,0,0,1.110223E-16,0,0.7094467,0.6739744,0,0,2.399592,8.465642,0,0.7094467,-0.7094467,10.97575,78.39808,0.08867119,0.7413718,0,0,8.465642
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,0.2778336,0.2778336,0,0,0,0.2778336,0,0,5.551115E-17,0,0.2924564,0.2778336,0,0,3.187866,7.756195,0,0.2924564,-0.2924564,10.66748,76.19611,0.08867119,0.3056169,0,0,7.756195
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,0.346752,0.346752,0,0,0,0.346752,0,0,0,0,0.3650021,0.346752,0,0,3.512817,7.463738,0,0.3650021,-0.3650021,10.28273,73.44793,0.08867119,0.3814272,0,0,7.463738
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,0.1207468,0.1207468,0,0,0,0.1207468,0,0,1.387779E-17,0,0.1271019,0.1207468,0,0,3.918375,7.098736,0,0.1271019,-0.1271019,10.14875,72.49095,0.08867119,0.1328215,0,0,7.098736
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,0.03140577,0.03140577,0,0,0,0.03140577,0,0,6.938894E-18,0,0.03305871,0.03140577,0,0,4.059599,6.971634,0,0.03305871,-0.03305871,10.11391,72.24205,0.08867119,0.03454635,0,0,6.971634
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,0.1814975,0.1814975,0,0,0,0.1814975,0,0,2.775558E-17,0,0.1910499,0.1814975,0,0,4.096332,6.938576,0,0.1910499,-0.1910499,9.912522,70.80359,0.08867119,0.1996472,0,0,6.938576
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,0.1987662,0.1987662,0,0,0,0.1987662,0,0,2.775558E-17,0,0.2092275,0.1987662,0,0,4.308609,6.747526,0,0.2092275,-0.2092275,9.691978,69.22827,0.08867119,0.2186428,0,0,6.747526
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,0.1755546,0.1755546,0,0,0,0.1755546,0,0,0,0,0.1847943,0.1755546,0,0,4.541084,6.538299,0,0.1847943,-0.1847943,9.497187,67.83691,0.08867119,0.19311,0,0,6.538299
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,0.2497718,0.2497718,0,0,0,0.2497718,0,0,2.775558E-17,0,0.2629177,0.2497718,0,0,4.746411,6.353504,0,0.2629177,-0.2629177,9.220047,65.85735,0.08867119,0.274749,0,0,6.353504
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.54123,0.01358925,0.06098853,0,0,0,0,0,0,0,0,0,0.06098853,0,0,0,0,5.038542,6.090586,0.06098853,0,0.06098853,9.277906,66.27062,0.08866838,0,0.04879083,0,6.151575
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.4405,0.1768335,0.7936288,1.299842,1.299842,0,0,0,1.299842,61.05577,0,2.220446E-16,0.7936288,1.368255,1.299842,0,0,4.977553,6.145476,0,0.5746262,-0.5746262,8.672197,61.94414,0.08866838,1.429826,0.634903,0,6.939105
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44057,0.2343988,1.051982,1.318016,1.318016,0,0,0,1.318016,79.81557,0,0,1.051982,1.387385,1.318016,0,0,5.616027,5.57085,0,0.3354034,-0.3354034,8.318651,59.41882,0.08866838,1.449818,0.8415855,0,6.622832
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72078,0.3605523,1.618159,1.306208,1.306208,0,0,0,1.306208,123.8821,0,0,1.618159,1.374956,1.306208,0,0,5.988698,5.235446,0.2432023,0,0.2432023,8.549373,61.06683,0.08865715,1.436829,1.294527,0,6.853605
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66449,0.4309462,1.934086,0.927304,0.927304,0,0,0,0.927304,208.5709,0,0,1.934086,0.9761094,0.927304,0,0,5.745495,5.454329,0.957977,0,0.957977,9.45819,67.55836,0.08861296,1.020034,1.547269,0,7.388415
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.34322,0.6033965,2.708044,0.2504018,0.2504018,0,0,0,0.2504018,1081.479,0,0,2.708044,0.2635809,0.2504018,0,0,4.787518,6.316508,2.444463,0,2.444463,11.77721,84.12276,0.08850041,0.275442,2.166435,0,9.024551
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01148,0.9465472,4.248104,0.8187161,0.8187161,0,0,0,0.8187161,518.8738,1.043242,0,4.248104,0.8618065,0.8187161,0,0,2.343055,8.516524,2.343055,0,2.343055,14.00003,100,0.0883928,0.9005877,3.398483,0,12.76463
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21151,0.8677112,3.894288,1.948238,1.948238,0,0,0,1.948238,199.8877,1.843511,0,3.894288,2.050776,1.948238,0,0,0,10.62527,0,0,0,14.00003,100,0.0883928,2.143062,3.11543,0,14.51956
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29556,0.4385654,1.968281,2.744996,2.744996,0,0,0,2.744996,71.70433,0,0,1.968281,2.88947,2.744996,0,0,0,10.62527,0,0.9211885,-0.9211885,13.02901,93.06417,0.0883928,3.019496,1.574625,0,12.59356
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91891,0.3713604,1.666666,0.8815278,0.8815278,0,0,0,0.8815278,189.0656,0,0,1.666666,0.927924,0.8815278,0,0,1.023543,9.704085,0.7387415,0,0.7387415,13.72984,98.0701,0.08835892,0.9696807,1.333332,0,11.37075
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46357,0.3127173,1.403476,0.6551177,0.6551177,0,0,0,0.6551177,214.2326,0.4290766,0,1.403476,0.6895975,0.6551177,0,0,0.2848013,10.36895,0.2848013,0,0.2848013,14.00003,100,0.08834587,0.7206295,1.12278,0,11.77243
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.38943,0.2523495,1.132545,0.8151085,0.8151085,0,0,0,0.8151085,138.944,0.2745356,0,1.132545,0.8580089,0.8151085,0,0,0,10.62527,0,0,0,14.00003,100,0.08834587,0.8966193,0.9060356,0,11.75782
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46918,0.04516249,0.2026892,0,0,0,0,0,0,0,0.2026892,0,0.2026892,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08834587,0,0.1621514,0,10.82796
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,1.964258,1.964258,0,0,0,1.964258,0,0,0,0,2.06764,1.964258,0,0,0,10.62527,0,2.06764,-2.06764,11.82054,84.43229,0.08834587,2.160684,0,0,10.62527
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,1.816615,1.816615,0,0,0,1.816615,0,0,2.220446E-16,0,1.912227,1.816615,0,0,2.297378,8.557634,0,1.912227,-1.912227,9.80488,70.03471,0.08834587,1.998277,0,0,8.557634
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,1.698467,1.698467,0,0,0,1.698467,0,0,2.220446E-16,0,1.78786,1.698467,0,0,4.422074,6.645407,0,1.78786,-1.78786,7.92031,56.57353,0.08834587,1.868314,0,0,6.645407
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,0.06979089,0.06979089,0,0,0,0.06979089,0,0,1.387779E-17,0,0.0734641,0.06979089,0,0,6.408586,4.857547,0,0.0734641,-0.0734641,7.842872,56.0204,0.08834587,0.07676998,0,0,4.857547
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,0.658886,0.658886,0,0,0,0.658886,0,0,1.110223E-16,0,0.6935642,0.658886,0,0,6.490212,4.784083,0,0.6935642,-0.6935642,7.111791,50.7984,0.08834587,0.7247746,0,0,4.784083
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.005982269,0.005982269,0,0,0,0.005982269,0,0,8.673617E-19,0,0.006297125,0.005982269,0,0,7.260839,4.090518,0,0.006297125,-0.006297125,7.105153,50.75099,0.08834587,0.006580496,0,0,4.090518
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,0.09709768,0.09709768,0,0,0,0.09709768,0,0,1.387779E-17,0,0.1022081,0.09709768,0,0,7.267836,4.084221,0,0.1022081,-0.1022081,6.997416,49.98145,0.08834587,0.1068074,0,0,4.084221
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,0.1438972,0.1438972,0,0,0,0.1438972,0,0,2.775558E-17,0,0.1514707,0.1438972,0,0,7.381401,3.982013,0,0.1514707,-0.1514707,6.837752,48.84099,0.08834587,0.1582869,0,0,3.982013
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,0.1671278,0.1671278,0,0,0,0.1671278,0,0,0,0,0.175924,0.1671278,0,0,7.549702,3.830543,0,0.175924,-0.175924,6.652312,47.51642,0.08834587,0.1838406,0,0,3.830543
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,0.3716627,0.3716627,0,0,0,0.3716627,0,0,0,0,0.3912239,0.3716627,0,0,7.745173,3.654619,0,0.3912239,-0.3912239,6.239926,44.57081,0.08834587,0.408829,0,0,3.654619
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,0.1859508,0.1859508,0,0,0,0.1859508,0,0,2.775558E-17,0,0.1957376,0.1859508,0,0,8.179866,3.263395,0,0.1957376,-0.1957376,6.0336,43.09706,0.08834587,0.2045458,0,0,3.263395
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55286,0.01389988,0.06238265,0.2777362,0.2777362,0,0,0,0.2777362,22.46112,0,5.551115E-17,0.06238265,0.2923538,0.2777362,0,0,8.397352,3.067657,0,0.2299712,-0.2299712,5.791189,41.36555,0.08834587,0.3055098,0.04990612,0,3.13004
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43259,0.1385554,0.6218367,1.849871,1.849871,0,0,0,1.849871,33.61514,0,0,0.6218367,1.947233,1.849871,0,0,8.652876,2.837686,0,1.325396,-1.325396,4.394099,31.38636,0.08834587,2.034858,0.4974693,0,3.459523
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41109,0.3326117,1.492761,1.065505,1.065505,0,0,0,1.065505,140.0989,0,0,1.492761,1.121584,1.065505,0,0,10.12554,1.51229,0.3711766,0,0.3711766,4.746228,33.90156,0.08832887,1.172056,1.194209,0,3.005051
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66441,0.4305927,1.9325,0.09138826,0.09138826,0,0,0,0.09138826,2114.604,0,0,1.9325,0.09619817,0.09138826,0,0,9.754361,1.846349,1.836302,0,1.836302,6.488297,46.34489,0.08824483,0.1005271,1.546,0,3.778849
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57,0.4570882,2.051412,0,0,0,0,0,0,0,0,0,2.051412,0,0,0,0,7.918059,3.499021,2.051412,0,2.051412,8.434438,60.24586,0.08815114,0,1.64113,0,5.550433
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.18999,0.5132943,2.303665,0.1293092,0.1293092,0,0,0,0.1293092,1781.517,0,0,2.303665,0.1361149,0.1293092,0,0,5.866648,5.345292,2.16755,0,2.16755,10.49076,74.93382,0.08805236,0.1422401,1.842932,0,7.648956
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79608,0.5939698,2.665737,1.772602,1.772602,0,0,0,1.772602,150.3855,0,0,2.665737,1.865896,1.772602,0,0,3.699098,7.296086,0.7998401,0,0.7998401,11.24955,80.35378,0.08801597,1.949862,2.132589,0,9.961823
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.0234,0.6301599,2.828158,0,0,0,0,0,0,0,0,0,2.828158,0,0,0,0,2.899258,8.015943,2.828158,0,2.828158,13.93258,99.5182,0.08788753,0,2.262526,0,10.8441
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16901,0.5226551,2.345676,0.5620445,0.5620445,0,0,0,0.5620445,417.347,1.68295,0,2.345676,0.5916258,0.5620445,0,0,0.07109994,10.56128,0.07109994,0,0.07109994,14.00003,100,0.08788431,0.6182489,1.876541,0,12.90696
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83516,0.1227206,0.5507699,0.1469924,0.1469924,0,0,0,0.1469924,374.6928,0.396041,0,0.5507699,0.1547288,0.1469924,0,0,0,10.62527,0,0,0,14.00003,100,0.08788431,0.1616916,0.4406159,0,11.17604
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.40921,0.2785308,1.250046,1.006174,1.006174,0,0,0,1.006174,124.2375,0.1909154,0,1.250046,1.059131,1.006174,0,0,0,10.62527,0,0,0,14.00003,100,0.08788431,1.106792,1.000037,0,11.87532
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.3578,0.08533493,0.3829832,0,0,0,0,0,0,0,0.3829832,0,0.3829832,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08788431,0,0.3063865,0,11.00826
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.45744,0.04796809,0.2152808,0.8356473,0.8356473,0,0,0,0.8356473,25.76216,0,1.110223E-16,0.2152808,0.8796287,0.8356473,0,0,0,10.62527,0,0.6643479,-0.6643479,13.29974,94.99798,0.08788431,0.919212,0.1722246,0,10.84056
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,0.7498759,0.7498759,0,0,0,0.7498759,0,0,1.110223E-16,0,0.7893431,0.7498759,0,0,0.7381644,9.960926,0,0.7893431,-0.7893431,12.4677,89.05485,0.08788431,0.8248635,0,0,9.960926
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,4.019277,4.019277,1.25,0,0.50625,4.019277,0,0,0,0,2.915028,2.769276,0,0,1.615212,9.171583,0,2.915028,-2.915028,9.394994,67.10696,0.08788431,4.421204,0,5,9.171583
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,0.6227738,0.6227738,4.128037,0,1.291954,0.6227738,0,0,0,0,0,0,3.505263,3.33,4.854132,6.256556,3.33,0,3.33,12.55411,89.67203,0.08818324,0.6850512,0,5,6.256556
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,0.1196964,0.1196964,0,0,0,0.1196964,0,0,1.387779E-17,0,0.1259962,0.1196964,0,0,1.524132,9.253555,0,0.1259962,-0.1259962,12.4213,88.72338,0.08818324,0.131666,0,0,9.253555
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,0.1626827,0.1626827,0,0,0,0.1626827,0,0,0,0,0.171245,0.1626827,0,0,1.664128,9.127559,0,0.171245,-0.171245,12.24079,87.43404,0.08818324,0.178951,0,0,9.127559
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,0.5261208,0.5261208,0,0,0,0.5261208,0,0,0,0,0.5538114,0.5261208,0,0,1.8544,8.956314,0,0.5538114,-0.5538114,11.65702,83.26427,0.08818324,0.5787329,0,0,8.956314
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,0.5474328,0.5474328,0,0,0,0.5474328,0,0,1.110223E-16,0,0.5762451,0.5474328,0,0,2.469746,8.402503,0,0.5762451,-0.5762451,11.04961,78.9256,0.08818324,0.6021761,0,0,8.402503
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,0.4755887,0.4755887,0,0,0,0.4755887,0,0,5.551115E-17,0,0.5006197,0.4755887,0,0,3.110018,7.826258,0,0.5006197,-0.5006197,10.52191,75.15632,0.08818324,0.5231476,0,0,7.826258
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,0.3257157,0.3257157,0,0,0,0.3257157,0,0,5.551115E-17,0,0.3428586,0.3257157,0,0,3.666262,7.325638,0,0.3428586,-0.3428586,10.1605,72.57487,0.08818324,0.3582872,0,0,7.325638
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,0.3704286,0.3704286,0,0,0,0.3704286,0,0,0,0,0.3899248,0.3704286,0,0,4.047216,6.98278,0,0.3899248,-0.3899248,9.749484,69.63904,0.08818324,0.4074714,0,0,6.98278
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.480466,6.592854,0,0,0,9.749484,69.63904,0.08818324,0,0,0,6.592854
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.56224,0.00684455,0.03071834,0.02737564,0.02737564,0,0,0,0.02737564,112.2105,0,0,0.03071834,0.02881647,0.02737564,0,0,4.480466,6.592854,0.001901875,0,0.001901875,9.751288,69.65192,0.08818315,0.03011321,0.02457467,0,6.623573
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.42214,0.05651224,0.2536269,0.7829456,0.7829456,0,0,0,0.7829456,32.39394,0,0,0.2536269,0.8241533,0.7829456,0,0,4.478564,6.594566,0,0.5705264,-0.5705264,9.149901,65.35631,0.08818315,0.8612402,0.2029015,0,6.848193
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37876,0.1592234,0.7145947,0.7629293,0.7629293,0,0,0,0.7629293,93.66461,0,0,0.7145947,0.8030835,0.7629293,0,0,5.112483,6.02404,0,0.08848872,-0.08848872,9.056626,64.69006,0.08818315,0.8392222,0.5716758,0,6.738635
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60479,0.2788498,1.251478,2.319897,2.319897,0,0,0,2.319897,53.9454,0,0,1.251478,2.441997,2.319897,0,0,5.210804,5.935551,0,1.190519,-1.190519,7.801709,55.72638,0.08818315,2.551887,1.001182,0,7.187029
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47167,0.3275092,1.469861,1.239245,1.239245,0,0,0,1.239245,118.6095,0,0,1.469861,1.304468,1.239245,0,0,6.533602,4.745032,0.1653932,0,0.1653932,7.958614,56.84713,0.08817564,1.363169,1.175889,0,6.214893
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03184,0.4553039,2.043404,0.9253266,0.9253266,0,0,0,0.9253266,220.8305,0,0,2.043404,0.9740281,0.9253266,0,0,6.368209,4.893886,1.069376,0,1.069376,8.973113,64.09354,0.0881271,1.017859,1.634723,0,6.93729
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57468,0.3868087,1.735998,1.893711,1.893711,0,0,0,1.893711,91.67171,0,0,1.735998,1.99338,1.893711,0,0,5.298833,5.856324,0,0.2573829,-0.2573829,8.701808,62.15565,0.0881271,2.083082,1.388798,0,7.592322
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83222,0.6135332,2.753537,0.3633873,0.3633873,0,0,0,0.3633873,757.7418,0,0,2.753537,0.3825129,0.3633873,0,0,5.584814,5.598941,2.371024,0,2.371024,10.95116,78.2224,0.08801967,0.399726,2.20283,0,8.352478
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04212,0.3245282,1.456482,1.926347,1.926347,0,0,0,1.926347,75.60853,0,2.220446E-16,1.456482,2.027733,1.926347,0,0,3.21379,7.732863,0,0.571251,-0.571251,10.34901,73.92133,0.08801967,2.118981,1.165186,0,9.189345
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.75227,0.1389668,0.623683,0.799112,0.799112,0,0,0,0.799112,78.04701,0,0,0.623683,0.8411705,0.799112,0,0,3.848514,7.161612,0,0.2174875,-0.2174875,10.11976,72.28382,0.08801967,0.8790232,0.4989464,0,7.785295
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35637,0.02152547,0.09660631,1.017157,1.017157,0,0,0,1.017157,9.497677,0,0,0.09660631,1.070692,1.017157,0,0,4.090166,6.944125,0,0.9740856,-0.9740856,9.092979,64.94972,0.08801967,1.118873,0.07728505,0,7.040731
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32812,0.105086,0.4716258,2.058003,2.058003,0,0,0,2.058003,22.91668,0,0,0.4716258,2.166319,2.058003,0,0,5.172483,5.970039,0,1.694693,-1.694693,7.306616,52.19001,0.08801967,2.263803,0.3773007,0,6.441665
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44795,0.03813395,0.1711452,0.8610989,0.8610989,0,0,0,0.8610989,19.87521,0,0,0.1711452,0.9064199,0.8610989,0,0,7.055476,4.275346,0,0.7352747,-0.7352747,6.531569,46.65396,0.08801967,0.9472088,0.1369161,0,4.446491
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,2.736711,2.736711,0,0,0,2.736711,0,0,4.440892E-16,0,2.880748,2.736711,0,0,7.872448,3.540071,0,2.880748,-2.880748,3.494993,24.96419,0.08801967,3.010382,0,0,3.540071
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,0.9077504,0.9077504,4.413013,0,1.369753,0.9077504,0,0,0,0,0,0,3.505263,3.33,11.07328,0.659323,3.33,0,3.33,6.654109,47.52925,0.08836168,0.9985255,0,5,0.659323
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,4.905999,4.905999,5,0,1.53,4.905999,0,0,0,0,0,0,0.09400099,0.08930094,7.743279,3.656323,0.08930094,0,0.08930094,6.738827,48.13438,0.08837226,5.396599,0,5,3.656323
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,0.6716158,0.6716158,4.176879,0,1.305288,0.6716158,0,0,0,0,0,0,3.505263,3.33,7.653978,3.736694,3.33,0,3.33,9.897943,70.69945,0.08867637,0.7387774,0,5,3.736694
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,0.4133212,0.4133212,3.918584,0,1.234774,0.4133212,0,0,0,0,0,0,3.505263,3.33,4.323978,6.733694,3.33,0,3.33,13.05706,93.26451,0.08893936,0.4546533,0,5,6.733694
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,0.0162788,0.0162788,0,0,0,0.0162788,0,0,0,0,0.01713558,0.0162788,0,0,0.9939781,9.730694,0,0.01713558,-0.01713558,13.03899,93.13549,0.08893936,0.01790668,0,0,9.730694
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,0.6191144,0.6191144,0,0,0,0.6191144,0,0,0,0,0.6516994,0.6191144,0,0,1.013018,9.713558,0,0.6516994,-0.6516994,12.35204,88.22871,0.08893936,0.6810258,0,0,9.713558
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,0.4039856,0.4039856,0,0,0,0.4039856,0,0,5.551115E-17,0,0.425248,0.4039856,0,0,1.737128,9.061859,0,0.425248,-0.425248,11.90379,85.02692,0.08893936,0.4443842,0,0,9.061859
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,0.4950091,0.4950091,0,0,0,0.4950091,0,0,5.551115E-17,0,0.5210623,0.4950091,0,0,2.209626,8.636611,0,0.5210623,-0.5210623,11.35454,81.10373,0.08893936,0.54451,0,0,8.636611
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,0.4019507,0.4019507,0,0,0,0.4019507,0,0,0,0,0.423106,0.4019507,0,0,2.788584,8.115549,0,0.423106,-0.423106,10.90855,77.91808,0.08893936,0.4421458,0,0,8.115549
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,0.460719,0.460719,0,0,0,0.460719,0,0,5.551115E-17,0,0.4849674,0.460719,0,0,3.258702,7.692442,0,0.4849674,-0.4849674,10.39735,74.26665,0.08893936,0.5067909,0,0,7.692442
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56931,0.01289038,0.05785201,0.4841132,0.4841132,0,0,0,0.4841132,11.9501,0,1.110223E-16,0.05785201,0.5095928,0.4841132,0,0,3.797554,7.207475,0,0.4517408,-0.4517408,9.921175,70.86539,0.08893936,0.5325245,0.04628161,0,7.265327
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.4091,0.146907,0.6593187,1.103315,1.103315,0,0,0,1.103315,59.75795,0,0,0.6593187,1.161385,1.103315,0,0,4.299489,6.755734,0,0.502066,-0.502066,9.391951,67.08523,0.08893936,1.213647,0.527455,0,7.415053
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34356,0.2763837,1.24041,0.6877859,0.6877859,0,0,0,0.6877859,180.3483,0,0,1.24041,0.7239851,0.6877859,0,0,4.85734,6.253668,0.516425,0,0.516425,9.881875,70.58468,0.08891588,0.7565644,0.9923281,0,7.494079
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54195,0.4465889,2.004291,0,0,0,0,0,0,0,0,0,2.004291,0,0,0,0,4.340915,6.718451,2.004291,0,2.004291,11.78331,84.16634,0.08882484,0,1.603433,0,8.722742
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36957,0.439377,1.971924,1.283854,1.283854,0,0,0,1.283854,153.5941,0,0,1.971924,1.351425,1.283854,0,0,2.336624,8.522313,0.620499,0,0.620499,12.37197,88.37103,0.0887967,1.412239,1.577539,0,10.49424
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86885,0.4307185,1.933065,1.467999,1.467999,0,0,0,1.467999,131.6803,0,0,1.933065,1.545262,1.467999,0,0,1.716125,9.080762,0.3878029,0,0.3878029,12.73987,90.9989,0.08877911,1.614799,1.546452,0,11.01383
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34733,0.4805112,2.156534,0.3297051,0.3297051,0,0,0,0.3297051,654.0797,0.4811546,0,2.156534,0.347058,0.3297051,0,0,1.328322,9.429785,1.328322,0,1.328322,14.00003,100,0.08871894,0.3626756,1.725227,0,11.58632
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63813,0.1168552,0.5244459,0,0,0,0,0,0,0,0.5244459,0,0.5244459,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08871894,0,0.4195567,0,11.14972
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91505,0.4476093,2.008871,1.170417,1.170417,0,0,0,1.170417,171.6372,0.7768531,0,2.008871,1.232018,1.170417,0,0,0,10.62527,0,0,0,14.00003,100,0.08871894,1.287458,1.607097,0,12.63414
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67039,0.1832367,0.8223665,0.9058639,0.9058639,0,0,0,0.9058639,90.78257,0,0,0.8223665,0.9535409,0.9058639,0,0,0,10.62527,0,0.1311744,-0.1311744,13.86176,99.01236,0.08871894,0.9964502,0.6578932,0,11.44764
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30513,0.1871358,0.8398657,0.09600323,0.09600323,0,0,0,0.09600323,874.8307,0.5930603,0,0.8398657,0.101056,0.09600323,0,0,0.1457493,10.4941,0.1457493,0,0.1457493,14.00003,100,0.08871235,0.1056035,0.6718925,0,11.33397
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.30043,0.1050025,0.4712512,0.9947866,0.9947866,0,0,0,0.9947866,47.37209,0,1.110223E-16,0.4712512,1.047144,0.9947866,0,0,0,10.62527,0,0.5758926,-0.5758926,13.39298,95.66398,0.08871235,1.094265,0.377001,0,11.09653
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44077,0.04422555,0.1984843,3.205536,3.205536,1.25,0,0.50625,3.205536,6.191922,0,0,0.1984843,2.058459,1.955536,0,0,0.6398806,10.04938,0,1.859975,-1.859975,11.4324,81.65983,0.08871235,3.52609,0.1587874,5,10.24787
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,2.487498,2.487498,0,0,0,2.487498,0,0,4.440892E-16,0,2.618419,2.487498,0,0,2.706519,8.189407,0,2.618419,-2.618419,8.672342,61.94518,0.08871235,2.736248,0,0,8.189407
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,2.125138,2.125138,0,0,0,2.125138,0,0,0,0,2.236987,2.125138,0,0,5.615873,5.570988,0,2.236987,-2.236987,6.314352,45.10242,0.08871235,2.337651,0,0,5.570988
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,1.045421,1.045421,0,0,0,1.045421,0,0,2.220446E-16,0,1.100443,1.045421,0,0,8.101415,3.334001,0,1.100443,-1.100443,5.154383,36.81695,0.08871235,1.149963,0,0,3.334001
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.324129,2.233558,0,0,0,5.154383,36.81695,0.08871235,0,0,0,2.233558
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,0.05745872,0.05745872,0,0,0,0.05745872,0,0,6.938894E-18,0,0.06048286,0.05745872,0,0,9.324129,2.233558,0,0.06048286,-0.06048286,5.090628,36.36156,0.08871235,0.06320459,0,0,2.233558
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,0.4983888,0.4983888,0,0,0,0.4983888,0,0,0,0,0.5246198,0.4983888,0,0,9.391332,2.173075,0,0.5246198,-0.5246198,4.537631,32.41158,0.08871235,0.5482277,0,0,2.173075
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,0.5647119,0.5647119,0,0,0,0.5647119,0,0,1.110223E-16,0,0.5944335,0.5647119,0,0,9.974243,1.648456,0,0.5944335,-0.5944335,3.911042,27.93596,0.08871235,0.621183,0,0,1.648456
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,0.2349508,0.2349508,0,0,0,0.2349508,0,0,2.775558E-17,0,0.2473166,0.2349508,0,0,10.63472,1.054022,0,0.2473166,-0.2473166,3.650348,26.07386,0.08871235,0.2584459,0,0,1.054022
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,0.05023332,0.05023332,0,0,0,0.05023332,0,0,0,0,0.05287717,0.05023332,0,0,10.90952,0.8067055,0,0.05287717,-0.05287717,3.59461,25.67574,0.08871235,0.05525665,0,0,0.8067055
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,0.1295884,0.1295884,0,0,0,0.1295884,0,0,0,0,0.1364089,0.1295884,0,0,10.96827,0.7538283,0,0.1364089,-0.1364089,3.450823,24.64869,0.08871235,0.1425473,0,0,0.7538283
