Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,0.03430662,0.03430662,0,0,0,0.03430662,0,0,0,0,0.03611223,0.03430662,0,0,11.11984,0.6174195,0,0.03611223,-0.03611223,3.412757,24.37679,0.08871235,0.03773728,0,0,0.6174195
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57403,0.005117114,0.02296561,0.3333308,0.3333308,0,0,0,0.3333308,6.889736,0,0,0.02296561,0.3508745,0.3333308,0,0,11.15996,0.5813072,0,0.3279088,-0.3279088,3.067111,21.90789,0.08871235,0.3666638,0.01837249,0,0.6042728
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39346,0.14445,0.6482914,0.9957774,0.9957774,4.50104,0,1.393784,0.9957774,65.10405,0,0,0.6482914,0,0,3.505263,3.33,11.52431,0.2533984,3.978292,0,3.978292,6.841249,48.86597,0.08903475,1.095355,0.5186331,5,0.9016898
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30549,0.3729391,1.673751,1.14959,1.14959,4.654853,0,1.435775,1.14959,145.5954,0,0,1.673751,0,0,3.505263,3.33,7.546015,3.833861,5.00375,0,5.00375,11.58822,82.77287,0.08933301,1.264549,1.339,5,5.507611
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47591,0.5437965,2.440559,1.113384,1.113384,0,0,0,1.113384,219.2019,0,0,2.440559,1.171983,1.113384,0,0,2.542264,8.337236,1.268576,0,1.268576,12.7917,91.36911,0.0892755,1.224722,1.952447,0,10.77779
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.26374,0.6527562,2.929569,0.4484448,0.4484448,0,0,0,0.4484448,653.2732,1.183834,0,2.929569,0.4720472,0.4484448,0,0,1.273689,9.478954,1.273689,0,1.273689,14.00003,100,0.08921783,0.4932893,2.343656,0,12.40852
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70109,0.8555904,3.83989,0.4363535,0.4363535,0,0,0,0.4363535,879.9952,3.38057,0,3.83989,0.4593194,0.4363535,0,0,0,10.62527,0,0,0,14.00003,100,0.08921783,0.4799888,3.071912,0,14.46516
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11408,0.8929126,4.007392,0,0,0,0,0,0,0,4.007392,0,4.007392,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08921783,0,3.205914,0,14.63267
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44131,0.794852,3.567296,0.7588893,0.7588893,0,0,0,0.7588893,470.068,2.768465,0,3.567296,0.7988309,0.7588893,0,0,0,10.62527,0,0,0,14.00003,100,0.08921783,0.8347782,2.853837,0,14.19257
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78799,0.6991737,3.137892,0,0,0,0,0,0,0,3.137892,0,3.137892,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08921783,0,2.510313,0,13.76317
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58965,0.5791385,2.599174,1.348341,1.348341,0,0,0,1.348341,192.7683,1.179868,0,2.599174,1.419306,1.348341,0,0,0,10.62527,0,0,0,14.00003,100,0.08921783,1.483175,2.079339,0,13.22445
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.2556,0.2550087,1.144479,1.16627,1.16627,0,0,0,1.16627,98.13152,0,0,1.144479,1.227653,1.16627,0,0,0,10.62527,0,0.08317412,-0.08317412,13.91235,99.37376,0.08921783,1.282897,0.9155832,0,11.76975
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.2748,0.2106324,0.945318,2.02203,2.02203,0,0,0,2.02203,46.75094,0,0,0.945318,2.128452,2.02203,0,0,0.0924157,10.5421,0,1.183134,-1.183134,12.66522,90.46569,0.08921783,2.224233,0.7562544,0,11.48742
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43593,0.04781778,0.2146062,1.904352,1.904352,0,0,0,1.904352,11.26925,0,4.440892E-16,0.2146062,2.004581,1.904352,0,0,1.407009,9.358966,0,1.789975,-1.789975,10.77842,76.98857,0.08921783,2.094788,0.171685,0,9.573572
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,2.291598,2.291598,0,0,0,2.291598,0,0,0,0,2.412208,2.291598,0,0,3.395871,7.56899,0,2.412208,-2.412208,8.235731,58.82654,0.08921783,2.520757,0,0,7.56899
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,2.437452,2.437452,0,0,0,2.437452,0,0,4.440892E-16,0,2.565739,2.437452,0,0,6.076102,5.156783,0,2.565739,-2.565739,5.531205,39.50853,0.08921783,2.681197,0,0,5.156783
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,2.934392,2.934392,1.25,0,0.50625,2.934392,0,0,4.440892E-16,0,1.773044,1.684392,0,0,8.926923,2.591043,0,1.773044,-1.773044,3.662253,26.1589,0.08921783,3.227831,0,5,2.591043
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,0.07573666,0.07573666,3.581,0,1.142613,0.07573666,0,0,0,0,0,0,3.505263,3.33,10.89697,0.8179994,3.33,0,3.33,6.821368,48.72396,0.08942541,0.08331034,0,5,0.8179994
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,0.1173176,0.1173176,3.622581,0,1.153965,0.1173176,0,0,0,0,0,0,3.505263,3.33,7.566972,3.814999,3.33,0,3.33,9.980483,71.28902,0.08963868,0.1290494,0,5,3.814999
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,0.1118827,0.1118827,3.617146,0,1.152481,0.1118827,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.236972,6.811999,3.33,0,3.33,13.1396,93.85409,0.0898504,0.1230709,0,5,6.811999
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,0.5457229,0.5457229,0,0,0,0.5457229,0,0,0,0,0.5744452,0.5457229,0,0,0.9069721,9.808999,0,0.5744452,-0.5744452,12.53408,89.52897,0.0898504,0.6002952,0,0,9.808999
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,0.2431531,0.2431531,0,0,0,0.2431531,0,0,5.551115E-17,0,0.2559506,0.2431531,0,0,1.545244,9.234554,0,0.2559506,-0.2559506,12.26429,87.60186,0.0898504,0.2674684,0,0,9.234554
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,0.2727025,0.2727025,0,0,0,0.2727025,0,0,0,0,0.2870553,0.2727025,0,0,1.829634,8.978603,0,0.2870553,-0.2870553,11.9617,85.44056,0.0898504,0.2999728,0,0,8.978603
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,0.1017802,0.1017802,0,0,0,0.1017802,0,0,1.387779E-17,0,0.1071371,0.1017802,0,0,2.148584,8.691548,0,0.1071371,-0.1071371,11.84877,84.6339,0.0898504,0.1119583,0,0,8.691548
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,0.4874921,0.4874921,0,0,0,0.4874921,0,0,5.551115E-17,0,0.5131496,0.4874921,0,0,2.267626,8.584412,0,0.5131496,-0.5131496,11.30786,80.77029,0.0898504,0.5362413,0,0,8.584412
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57635,0.01113327,0.04996613,0.2912997,0.2912997,0,0,0,0.2912997,17.15283,0,5.551115E-17,0.04996613,0.3066313,0.2912997,0,0,2.837792,8.071261,0,0.2566651,-0.2566651,11.03731,78.8378,0.0898504,0.3204297,0.03997291,0,8.121228
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37521,0.1324007,0.5942144,1.640632,1.640632,0,0,0,1.640632,36.21863,0,0,0.5942144,1.726981,1.640632,0,0,3.122975,7.814597,0,1.132767,-1.132767,9.843273,70.30895,0.0898504,1.804695,0.4753716,0,8.408811
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26457,0.3621497,1.625328,0.4484302,0.4484302,0,0,0,0.4484302,362.4483,0,0,1.625328,0.4720318,0.4484302,0,0,4.381605,6.68183,1.153296,0,1.153296,10.93739,78.12402,0.08979813,0.4932733,1.300262,0,8.307158
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40671,0.6330463,2.841112,0.735158,0.735158,0,0,0,0.735158,386.4628,0,0,2.841112,0.7738505,0.735158,0,0,3.228309,7.719796,2.067261,0,2.067261,12.89856,92.1324,0.0897046,0.8086737,2.272889,0,10.56091
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15426,0.6326732,2.839437,0,0,0,0,0,0,0,1.67839,0,2.839437,0,0,0,0,1.161047,9.580332,1.161047,0,1.161047,14.00003,100,0.08965216,0,2.27155,0,12.41977
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52865,0.4929696,2.212448,0,0,0,0,0,0,0,2.212448,0,2.212448,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08965216,0,1.769958,0,12.83772
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87499,0.4435278,1.990553,1.51108,1.51108,0,0,0,1.51108,131.7305,0.3999422,0,1.990553,1.590611,1.51108,0,0,0,10.62527,0,0,0,14.00003,100,0.08965216,1.662188,1.592442,0,12.61583
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24194,0.4397624,1.973654,0,0,0,0,0,0,0,1.973654,0,1.973654,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08965216,0,1.578923,0,12.59893
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6611,0.3469445,1.557087,0.1044214,0.1044214,0,0,0,0.1044214,1491.156,1.44717,0,1.557087,0.1099173,0.1044214,0,0,0,10.62527,0,0,0,14.00003,100,0.08965216,0.1148636,1.245669,0,12.18236
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.51018,0.3389836,1.521358,0.8630667,0.8630667,0,0,0,0.8630667,176.2735,0.6128669,0,1.521358,0.9084913,0.8630667,0,0,0,10.62527,0,0,0,14.00003,100,0.08965216,0.9493734,1.217087,0,12.14663
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20788,0.1515827,0.6803034,2.072795,2.072795,0,0,0,2.072795,32.82058,0,0,0.6803034,2.18189,2.072795,0,0,0,10.62527,0,1.501586,-1.501586,12.41722,88.69423,0.08965216,2.280075,0.5442427,0,11.30558
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25132,0.1034225,0.4641602,1.322025,1.322025,0,0,0,1.322025,35.1098,0,0,0.4641602,1.391605,1.322025,0,0,1.668429,9.123688,0,0.9274448,-0.9274448,11.4396,81.7113,0.08965216,1.454227,0.3713282,0,9.587848
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43347,0.04202459,0.1886064,3.042895,3.042895,1.25,0,0.50625,3.042895,6.198255,0,0,0.1886064,1.887257,1.792895,0,0,2.698924,8.196243,0,1.698651,-1.698651,9.649069,68.92178,0.08965216,3.347184,0.1508851,5,8.38485
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,1.203877,1.203877,4.709141,0,1.450595,1.203877,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.586314,6.497592,3.33,0,3.33,12.80818,91.48685,0.09002955,1.324265,0,5,6.497592
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.256314,9.494592,0,0,0,12.80818,91.48685,0.09002955,0,0,0,9.494592
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,1.903881,1.903881,0,0,0,1.903881,0,0,2.220446E-16,0,2.004085,1.903881,0,0,1.256314,9.494592,0,2.004085,-2.004085,10.69569,76.39765,0.09002955,2.094269,0,0,9.494592
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,0.326392,0.326392,0,0,0,0.326392,0,0,5.551115E-17,0,0.3435705,0.326392,0,0,3.483075,7.490507,0,0.3435705,-0.3435705,10.33354,73.81084,0.09002955,0.3590312,0,0,7.490507
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,0.04356197,0.04356197,0,0,0,0.04356197,0,0,6.938894E-18,0,0.04585471,0.04356197,0,0,3.86482,7.146936,0,0.04585471,-0.04585471,10.2852,73.46558,0.09002955,0.04791817,0,0,7.146936
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,0.3192038,0.3192038,0,0,0,0.3192038,0,0,0,0,0.336004,0.3192038,0,0,3.91577,7.101081,0,0.336004,-0.336004,9.931024,70.93574,0.09002955,0.3511242,0,0,7.101081
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,0.2089139,0.2089139,0,0,0,0.2089139,0,0,2.775558E-17,0,0.2199093,0.2089139,0,0,4.289108,6.765077,0,0.2199093,-0.2199093,9.699219,69.27999,0.09002955,0.2298052,0,0,6.765077
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,0.4137705,0.4137705,0,0,0,0.4137705,0,0,5.551115E-17,0,0.4355479,0.4137705,0,0,4.533452,6.545168,0,0.4355479,-0.4355479,9.24011,66.00066,0.09002955,0.4551475,0,0,6.545168
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,0.7288306,0.7288306,0,0,0,0.7288306,0,0,1.110223E-16,0,0.7671902,0.7288306,0,0,5.017394,6.10962,0,0.7671902,-0.7671902,8.431421,60.22432,0.09002955,0.8017137,0,0,6.10962
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,0.2577098,0.2577098,0,0,0,0.2577098,0,0,5.551115E-17,0,0.2712735,0.2577098,0,0,5.869827,5.34243,0,0.2712735,-0.2712735,8.145473,58.18184,0.09002955,0.2834808,0,0,5.34243
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.171242,5.071157,0,0,0,8.145473,58.18184,0.09002955,0,0,0,5.071157
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57626,0.009276726,0.04163395,0.07723249,0.07723249,0,0,0,0.07723249,53.90729,0,1.387779E-17,0.04163395,0.08129737,0.07723249,0,0,6.171242,5.071157,0,0.03966342,-0.03966342,8.103665,57.88321,0.09002955,0.08495574,0.03330716,0,5.112791
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35433,0.1063526,0.4773107,1.076659,1.076659,0,0,0,1.076659,44.33258,0,0,0.4773107,1.133325,1.076659,0,0,6.215312,5.031493,0,0.6560145,-0.6560145,7.412165,52.94393,0.09002955,1.184325,0.3818485,0,5.508804
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.2208,0.1111981,0.4990572,0.1217468,0.1217468,0,0,0,0.1217468,409.9139,0,0,0.4990572,0.1281546,0.1217468,0,0,6.944217,4.375479,0.3709027,0,0.3709027,7.764034,55.45728,0.09001276,0.1339215,0.3992458,0,4.874536
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33438,0.1685549,0.7564743,2.434839,2.434839,0,0,0,2.434839,31.06877,0,4.440892E-16,0.7564743,2.562988,2.434839,0,0,6.573315,4.709291,0,1.806514,-1.806514,5.859802,41.85564,0.09001276,2.678322,0.6051794,0,5.465765
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.0412,0.2464287,1.105972,1.468892,1.468892,0,0,0,1.468892,75.29295,0,0,1.105972,1.546202,1.468892,0,0,8.580552,2.902777,0,0.4402301,-0.4402301,5.395758,38.54105,0.09001276,1.615781,0.8847777,0,4.008749
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35162,0.1053126,0.4726428,0,0,0,0,0,0,0,0,0,0.4726428,0,0,0,0,9.069696,2.462547,0.4726428,0,0.4726428,5.844147,41.74382,0.08999138,0,0.3781142,0,2.93519
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63013,0.2589737,1.162274,1.25959,1.25959,0,0,0,1.25959,92.27396,0,2.220446E-16,1.162274,1.325884,1.25959,0,0,8.597054,2.887926,0,0.1636106,-0.1636106,5.671686,40.51196,0.08999138,1.385549,0.929819,0,4.0502
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04021,0.2456158,1.102324,1.808668,1.808668,0,0,0,1.808668,60.94671,0,2.220446E-16,1.102324,1.903861,1.808668,0,0,8.778844,2.724315,0,0.8015373,-0.8015373,4.826791,34.47701,0.08999138,1.989534,0.8818588,0,3.826639
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53458,0.466892,2.095411,0,0,0,0,0,0,0,0,0,2.095411,0,0,0,0,9.66944,1.922778,2.095411,0,2.095411,6.814673,48.67614,0.08989673,0,1.676329,0,4.018189
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43211,0.3431898,1.540236,0.261077,0.261077,0,0,0,0.261077,589.9545,0,0,1.540236,0.2748179,0.261077,0,0,7.574029,3.808648,1.265418,0,1.265418,8.015154,57.25098,0.08983967,0.2871847,1.232189,0,5.348884
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16205,0.0697769,0.3131588,0,0,0,0,0,0,0,0,0,0.3131588,0,0,0,0,6.308611,4.947524,0.3131588,0,0.3131588,8.312243,59.37304,0.08982556,0,0.250527,0,5.260683
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23003,0.1145137,0.5139373,0,0,0,0,0,0,0,0,0,0.5139373,0,0,0,0,5.995453,5.229367,0.5139373,0,0.5139373,8.799806,62.85563,0.08980241,0,0.4111499,0,5.743304
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.43345,0.04779452,0.2145018,1.684377,1.684377,0,0,0,1.684377,12.73478,0,2.220446E-16,0.2145018,1.773029,1.684377,0,0,5.481515,5.69191,0,1.558527,-1.558527,7.156974,51.12114,0.08980241,1.852815,0.1716014,0,5.906412
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,0.6902935,0.6902935,0,0,0,0.6902935,0,0,0,0,0.7266247,0.6902935,0,0,7.213212,4.133383,0,0.7266247,-0.7266247,6.391045,45.65023,0.08980241,0.7593228,0,0,4.133383
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,2.566219,2.566219,0,0,0,2.566219,0,0,4.440892E-16,0,2.701283,2.566219,0,0,8.020573,3.406759,0,2.701283,-2.701283,3.543642,25.31168,0.08980241,2.822841,0,0,3.406759
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,2.460273,2.460273,1.790071,0,0.6536894,2.460273,0,0,0,0,0.7054753,0.6702015,0,0,11.022,0.7054753,0,0.7054753,-0.7054753,2.800006,20,0.08980241,2.7063,0,5,0.7054753
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,0.198497,0.198497,3.70376,0,1.176126,0.198497,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.09002531,0.2183467,0,5,0
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,0.5517199,0.5517199,4.056983,0,1.272556,0.5517199,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.090301,0.6068919,0,5,2.997
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,0.711888,0.711888,4.217151,0,1.316282,0.711888,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.09060001,0.7830768,0,5,5.994
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,0.152817,0.152817,0,0,0,0.152817,0,0,2.775558E-17,0,0.16086,0.152817,0,0,1.81586,8.991,0,0.16086,-0.16086,12.10779,86.48405,0.09060001,0.1680987,0,0,8.991
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,0.1160441,0.1160441,0,0,0,0.1160441,0,0,1.387779E-17,0,0.1221517,0.1160441,0,0,1.994594,8.83014,0,0.1221517,-0.1221517,11.97903,85.56434,0.09060001,0.1276485,0,0,8.83014
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,0.446132,0.446132,0,0,0,0.446132,0,0,5.551115E-17,0,0.4696127,0.446132,0,0,2.130318,8.707989,0,0.4696127,-0.4696127,11.48402,82.02852,0.09060001,0.4907452,0,0,8.707989
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.652109,8.238376,0,0,0,11.48402,82.02852,0.09060001,0,0,0,8.238376
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,0.18316,0.18316,0,0,0,0.18316,0,0,0,0,0.1928,0.18316,0,0,2.652109,8.238376,0,0.1928,-0.1928,11.28079,80.57689,0.09060001,0.201476,0,0,8.238376
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.5737,0.003548628,0.01592624,0.1190785,0.1190785,0,0,0,0.1190785,13.37457,0,1.387779E-17,0.01592624,0.1253458,0.1190785,0,0,2.866332,8.045576,0,0.1094196,-0.1094196,11.16545,79.75304,0.09060001,0.1309864,0.01274099,0,8.061502
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33081,0.06322984,0.2837756,1.252108,1.252108,0,0,0,1.252108,22.66382,0,2.220446E-16,0.2837756,1.318008,1.252108,0,0,2.987909,7.936156,0,1.034233,-1.034233,10.07527,71.96608,0.09060001,1.377319,0.2270204,0,8.219932
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.1742,0.1069485,0.4799851,3.173301,3.173301,1.25,0,0.50625,3.173301,15.12573,0,0,0.4799851,2.024527,1.923301,0,0,4.137056,6.901923,0,1.544542,-1.544542,8.447181,60.33689,0.09060001,3.490631,0.3839881,5,7.381908
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25897,0.1734017,0.778227,0.2660046,0.2660046,3.771268,0,1.194556,0.2660046,292.5615,0,0,0.778227,0,0,3.505263,3.33,5.853215,5.357381,4.108227,0,4.108227,12.34459,88.17545,0.09079548,0.2926051,0.6225816,5,6.135608
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92462,0.1320127,0.592473,0,0,0,0,0,0,0,0,0,0.592473,0,0,0,0,1.744988,9.054786,0.592473,0,0.592473,12.90666,92.19022,0.0907687,0,0.4739784,0,9.647258
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17009,0.09664196,0.4337291,0.949836,0.949836,0,0,0,0.949836,45.66358,0,1.110223E-16,0.4337291,0.9998273,0.949836,0,0,1.152515,9.588011,0,0.5660982,-0.5660982,12.30994,87.92794,0.0907687,1.04482,0.3469833,0,10.02174
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.37956,0.08495796,0.3812913,1.377592,1.377592,0,0,0,1.377592,27.6781,0,2.220446E-16,0.3812913,1.450097,1.377592,0,0,1.781513,9.021913,0,1.068806,-1.068806,11.18332,79.88068,0.0907687,1.515351,0.3050331,0,9.403204
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83632,0.1937925,0.8697408,1.607932,1.607932,0,0,0,1.607932,54.09063,0,0,0.8697408,1.69256,1.607932,0,0,2.969074,7.953107,0,0.8228196,-0.8228196,10.31599,73.68549,0.0907687,1.768726,0.6957927,0,8.822848
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.4086,0.1128804,0.5066074,1.783709,1.783709,0,0,0,1.783709,28.40191,0,0,0.5066074,1.877589,1.783709,0,0,3.883318,7.130288,0,1.370981,-1.370981,8.870848,63.36307,0.0907687,1.96208,0.405286,0,7.636895
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35557,0.1284707,0.5765764,0,0,0,0,0,0,0,0,0,0.5765764,0,0,0,0,5.406631,5.759306,0.5765764,0,0.5765764,9.417836,67.27012,0.09074266,0,0.4612611,0,6.335883
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.1182,0.07038449,0.3158856,0.6306393,0.6306393,0,0,0,0.6306393,50.08974,0,1.110223E-16,0.3158856,0.6638309,0.6306393,0,0,4.830055,6.278225,0,0.3479453,-0.3479453,9.051069,64.65037,0.09074266,0.6937032,0.2527085,0,6.59411
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21099,0.05577211,0.2503052,2.025415,2.025415,0,0,0,2.025415,12.35822,0,0,0.2503052,2.132016,2.025415,0,0,5.21666,5.93028,0,1.88171,-1.88171,7.067573,50.48256,0.09074266,2.227956,0.2002442,0,6.180585
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43587,0.0480858,0.2158091,0.4704593,0.4704593,0,0,0,0.4704593,45.872,0,0,0.2158091,0.4952203,0.4704593,0,0,7.30745,4.048569,0,0.2794112,-0.2794112,6.773047,48.37881,0.09074266,0.5175052,0.1726473,0,4.264379
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,0.1348414,0.1348414,0,0,0,0.1348414,0,0,0,0,0.1419383,0.1348414,0,0,7.617907,3.769158,0,0.1419383,-0.1419383,6.623431,47.31013,0.09074266,0.1483255,0,0,3.769158
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.775616,3.62722,0,0,0,6.623431,47.31013,0.09074266,0,0,0,3.62722
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.775616,3.62722,0,0,0,6.623431,47.31013,0.09074266,0,0,0,3.62722
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.775616,3.62722,0,0,0,6.623431,47.31013,0.09074266,0,0,0,3.62722
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,0.4422111,0.4422111,0,0,0,0.4422111,0,0,5.551115E-17,0,0.4654854,0.4422111,0,0,7.775616,3.62722,0,0.4654854,-0.4654854,6.132766,43.80539,0.09074266,0.4864322,0,0,3.62722
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,0.5839685,0.5839685,0,0,0,0.5839685,0,0,0,0,0.6147037,0.5839685,0,0,8.292822,3.161734,0,0.6147037,-0.6147037,5.484812,39.17715,0.09074266,0.6423654,0,0,3.161734
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,0.1972969,0.1972969,0,0,0,0.1972969,0,0,0,0,0.207681,0.1972969,0,0,8.975826,2.547031,0,0.207681,-0.207681,5.265897,37.61347,0.09074266,0.2170266,0,0,2.547031
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,0.2186913,0.2186913,0,0,0,0.2186913,0,0,2.775558E-17,0,0.2302014,0.2186913,0,0,9.206583,2.33935,0,0.2302014,-0.2302014,5.023243,35.88024,0.09074266,0.2405604,0,0,2.33935
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,0.3203347,0.3203347,0,0,0,0.3203347,0,0,5.551115E-17,0,0.3371944,0.3203347,0,0,9.462362,2.109148,0,0.3371944,-0.3371944,4.667809,33.34143,0.09074266,0.3523682,0,0,2.109148
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,0.1586864,0.1586864,0,0,0,0.1586864,0,0,2.775558E-17,0,0.1670383,0.1586864,0,0,9.837023,1.771954,0,0.1670383,-0.1670383,4.491735,32.08376,0.09074266,0.174555,0,0,1.771954
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.02262,1.604916,0,0,0,4.491735,32.08376,0.09074266,0,0,0,1.604916
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56864,0.005931811,0.02662197,0,0,0,0,0,0,0,0,0,0.02662197,0,0,0,0,10.02262,1.604916,0.02662197,0,0.02662197,4.516991,32.26416,0.09074146,0,0.02129757,0,1.631538
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30463,0.04556948,0.2045158,1.429441,1.429441,0,0,0,1.429441,14.3074,0,2.220446E-16,0.2045158,1.504674,1.429441,0,0,9.995998,1.628875,0,1.300159,-1.300159,3.146504,22.47498,0.09074146,1.572385,0.1636127,0,1.833391
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12478,0.05399867,0.242346,1.426886,1.426886,4.610829,0,1.423756,1.426886,16.98426,0,0,0.242346,0,0,3.183944,3.024746,11.44062,0.3287169,3.267092,0,3.267092,6.24594,44.61377,0.09110064,1.569574,0.1938768,5,0.5710629
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18052,0.1003583,0.4504082,1.574278,1.574278,4.817063,0,1.480058,1.574278,28.61045,0,0,0.4504082,0,0,3.242785,3.080645,8.173527,3.2691,3.531054,0,3.531054,9.595791,68.54123,0.09147771,1.731706,0.3603266,5,3.719508
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80461,0.05625092,0.2524541,2.324946,2.324946,5,0,1.53,2.324946,10.85849,0,0,0.2524541,0,0,2.675054,2.541301,4.642473,6.447048,2.793755,0,2.793755,12.24618,87.47254,0.09178901,2.557441,0.2019633,5,6.699502
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98416,0.03589518,0.1610976,0,0,0,0,0,0,0,0,0,0.1610976,0,0,0,0,1.848718,8.961428,0.1610976,0,0.1610976,12.39901,88.56419,0.0917817,0,0.1288781,0,9.122525
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12333,0.0667294,0.2994816,1.689439,1.689439,0,0,0,1.689439,17.72669,0,0,0.2994816,1.778356,1.689439,0,0,1.68762,9.106416,0,1.478875,-1.478875,10.84014,77.42941,0.0917817,1.858382,0.2395853,0,9.405897
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63046,0.1224819,0.5496987,0,0,0,0,0,0,0,0,0,0.5496987,0,0,0,0,3.330815,7.627541,0.5496987,0,0.5496987,11.36163,81.15434,0.09175672,0,0.4397589,0,8.177239
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28335,0.1456551,0.6536999,0.6453684,0.6453684,0,0,0,0.6453684,101.291,0,0,0.6536999,0.6793352,0.6453684,0,0,2.781116,8.12227,0,0.02563526,-0.02563526,11.33461,80.96133,0.09175672,0.7099053,0.5229599,0,8.77597
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28069,0.07414765,0.3327746,0.9016733,0.9016733,0,0,0,0.9016733,36.90634,1.110223E-16,0,0.3327746,0.9491298,0.9016733,0,0,2.809599,8.096635,0,0.6163552,-0.6163552,10.68491,76.32065,0.09175672,0.9918407,0.2662197,0,8.429409
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07644,0.06609467,0.2966329,2.314943,2.314943,0,0,0,2.314943,12.81383,0,0,0.2966329,2.436782,2.314943,0,0,3.494439,7.480279,0,2.140149,-2.140149,8.428997,60.207,0.09175672,2.546437,0.2373063,0,7.776912
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19427,0.05948254,0.2669577,0,0,0,0,0,0,0,0,0,0.2669577,0,0,0,0,5.872382,5.34013,0.2669577,0,0.2669577,8.682256,62.01599,0.09174459,0,0.2135661,0,5.607088
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.4408,0.04614055,0.2070788,2.129195,2.129195,0,0,0,2.129195,9.725685,0,4.440892E-16,0.2070788,2.241258,2.129195,0,0,5.605424,5.580392,0,2.034179,-2.034179,6.538043,46.70021,0.09174459,2.342114,0.165663,0,5.787471
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,4.184268,4.184268,1.25,0,0.50625,4.184268,0,0,0,0,3.088703,2.934268,0,0,7.865623,3.546213,0,3.088703,-3.088703,3.282264,23.44469,0.09174459,4.602695,0,5,3.546213
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,0.6028115,0.6028115,4.108075,0,1.286504,0.6028115,0,0,0,0,0,0,3.505263,3.33,11.29751,0.4575104,3.33,0,3.33,6.441379,46.00976,0.09202205,0.6630926,0,5,0.4575104
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,1.726824,1.726824,5,0,1.53,1.726824,0,0,0,0,0,0,3.273176,3.109517,7.967515,3.45451,3.109517,0,3.109517,9.391326,67.08076,0.09237076,1.899507,0,5,3.45451
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,0.1833163,0.1833163,3.68858,0,1.171982,0.1833163,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.857998,6.253076,3.33,0,3.33,12.55044,89.64584,0.09258363,0.201648,0,5,6.253076
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,0.3837384,0.3837384,0,0,0,0.3837384,0,0,0,0,0.4039351,0.3837384,0,0,1.527998,9.250075,0,0.4039351,-0.4039351,12.12466,86.60452,0.09258363,0.4221122,0,0,9.250075
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,0.4161533,0.4161533,0,0,0,0.4161533,0,0,5.551115E-17,0,0.4380561,0.4161533,0,0,1.976815,8.846141,0,0.4380561,-0.4380561,11.6629,83.3063,0.09258363,0.4577686,0,0,8.846141
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,0.207608,0.207608,0,0,0,0.207608,0,0,2.775558E-17,0,0.2185347,0.207608,0,0,2.463544,8.408085,0,0.2185347,-0.2185347,11.43255,81.6609,0.09258363,0.2283688,0,0,8.408085
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,0.4902678,0.4902678,0,0,0,0.4902678,0,0,5.551115E-17,0,0.5160713,0.4902678,0,0,2.70636,8.189549,0,0.5160713,-0.5160713,10.88856,77.77529,0.09258363,0.5392945,0,0,8.189549
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,0.2126701,0.2126701,0,0,0,0.2126701,0,0,2.775558E-17,0,0.2238633,0.2126701,0,0,3.279773,7.673479,0,0.2238633,-0.2238633,10.65259,76.08978,0.09258363,0.2339371,0,0,7.673479
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.52851,7.449615,0,0,0,10.65259,76.08978,0.09258363,0,0,0,7.449615
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,0.08320691,0.08320691,0,0,0,0.08320691,0,0,1.387779E-17,0,0.08758623,0.08320691,0,0,3.52851,7.449615,0,0.08758623,-0.08758623,10.56027,75.43032,0.09258363,0.09152761,0,0,7.449615
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56107,0.001145079,0.005139117,0.5351698,0.5351698,0,0,0,0.5351698,0.9602777,0,1.110223E-16,0.005139117,0.5633366,0.5351698,0,0,3.625828,7.362029,0,0.5581975,-0.5581975,9.971874,71.22752,0.09258363,0.5886868,0.004111293,0,7.367168
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.2758,0.02650839,0.1189697,2.242608,2.242608,0,0,0,2.242608,5.304969,0,4.440892E-16,0.1189697,2.36064,2.242608,0,0,4.246047,6.803832,0,2.241671,-2.241671,7.608945,54.3495,0.09258363,2.466869,0.09517574,0,6.922801
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07257,0.03872441,0.1737951,2.091767,2.091767,0,0,0,2.091767,8.308535,0,0,0.1737951,2.201859,2.091767,0,0,6.736793,4.562161,0,2.028064,-2.028064,5.471178,39.07977,0.09258363,2.300943,0.1390361,0,4.735956
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09909,0.1052957,0.4725671,1.617767,1.617767,0,0,0,1.617767,29.21107,0,2.220446E-16,0.4725671,1.702913,1.617767,0,0,8.990197,2.534096,0,1.230346,-1.230346,4.17428,29.81622,0.09258363,1.779544,0.3780537,0,3.006664
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.68125,0.164671,0.7390434,2.105034,2.105034,1.25,0,0.50625,2.105034,35.10839,0,0,0.7390434,0.9000355,0.8550338,0,0,10.35725,1.303751,0,0.1609921,-0.1609921,4.004579,28.60408,0.09258363,2.315537,0.5912347,5,2.042794
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79393,0.1769102,0.7939728,0,0,3.505263,0,1.121937,0,0,0,0,0.7939728,0,0,3.505263,3.33,10.53613,1.142759,4.123973,0,4.123973,7.916923,56.54934,0.09273224,0,0.6351783,5,1.936731
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.86152,0.133374,0.5985827,1.539791,1.539791,4.727488,0,1.455604,1.539791,38.87429,0,0,0.5985827,0,0,3.187697,3.028312,6.412156,4.854334,3.626895,0,3.626895,11.3577,81.12625,0.09308483,1.69377,0.4788662,5,5.452917
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42286,0.06763192,0.303532,0.492798,0.492798,0,0,0,0.492798,61.5936,0,0,0.303532,0.5187348,0.492798,0,0,2.785261,8.118539,0,0.2152027,-0.2152027,11.13085,79.50594,0.09308483,0.5420778,0.2428256,0,8.422071
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15902,0.02377332,0.1066947,0.5265028,0.5265028,0,0,0,0.5265028,20.26479,0,1.110223E-16,0.1066947,0.5542135,0.5265028,0,0,3.024375,7.903337,0,0.4475188,-0.4475188,10.65913,76.13647,0.09308483,0.5791531,0.08535574,0,8.010031
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20761,0.06189198,0.2777712,0,0,0,0,0,0,0,0,0,0.2777712,0,0,0,0,3.521618,7.455818,0.2777712,0,0.2777712,10.92264,78.01873,0.09307215,0,0.2222169,0,7.733589
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.03683,0.0340071,0.1526239,0.7157906,0.7157906,0,0,0,0.7157906,21.32242,0,1.110223E-16,0.1526239,0.7534638,0.7157906,0,0,3.243847,7.705812,0,0.60084,-0.60084,10.2893,73.49488,0.09307215,0.7873697,0.1220991,0,7.858436
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.17993,0.02118368,0.09507234,1.004806,1.004806,0,0,0,1.004806,9.461764,0,2.220446E-16,0.09507234,1.05769,1.004806,0,0,3.911447,7.104972,0,0.9626178,-0.9626178,9.274615,66.24712,0.09307215,1.105286,0.07605787,0,7.200044
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44824,0.04762732,0.2137514,0,0,0,0,0,0,0,0,0,0.2137514,0,0,0,0,4.981022,6.142354,0.2137514,0,0.2137514,9.477398,67.69556,0.09306239,0,0.1710011,0,6.356105
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,1.572347,1.572347,0,0,0,1.572347,0,0,2.220446E-16,0,1.655102,1.572347,0,0,4.767271,6.33473,0,1.655102,-1.655102,7.732767,55.23394,0.09306239,1.729581,0,0,6.33473
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.606273,4.679628,0,0,0,7.732767,55.23394,0.09306239,0,0,0,4.679628
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,1.471231,1.471231,0,0,0,1.471231,0,0,0,0,1.548665,1.471231,0,0,6.606273,4.679628,0,1.548665,-1.548665,6.100331,43.57371,0.09306239,1.618354,0,0,4.679628
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,0.09613457,0.09613457,0,0,0,0.09613457,0,0,1.387779E-17,0,0.1011943,0.09613457,0,0,8.327011,3.130964,0,0.1011943,-0.1011943,5.993663,42.81179,0.09306239,0.105748,0,0,3.130964
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,0.2514367,0.2514367,0,0,0,0.2514367,0,0,0,0,0.2646702,0.2514367,0,0,8.439449,3.02977,0,0.2646702,-0.2646702,5.714676,40.81903,0.09306239,0.2765803,0,0,3.02977
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,0.3536364,0.3536364,0,0,0,0.3536364,0,0,5.551115E-17,0,0.3722488,0.3536364,0,0,8.733527,2.7651,0,0.3722488,-0.3722488,5.322291,38.01629,0.09306239,0.389,0,0,2.7651
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,0.1362177,0.1362177,0,0,0,0.1362177,0,0,0,0,0.143387,0.1362177,0,0,9.147138,2.392851,0,0.143387,-0.143387,5.171148,36.9367,0.09306239,0.1498394,0,0,2.392851
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,0.3282852,0.3282852,0,0,0,0.3282852,0,0,5.551115E-17,0,0.3455634,0.3282852,0,0,9.306457,2.249464,0,0.3455634,-0.3455634,4.806893,34.33488,0.09306239,0.3611137,0,0,2.249464
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,0.4821092,0.4821092,0,0,0,0.4821092,0,0,5.551115E-17,0,0.5074834,0.4821092,0,0,9.690415,1.9039,0,0.5074834,-0.5074834,4.271958,30.51393,0.09306239,0.5303202,0,0,1.9039
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,0.1389886,0.1389886,0,0,0,0.1389886,0,0,2.775558E-17,0,0.1463038,0.1389886,0,0,10.25429,1.396417,0,0.1463038,-0.1463038,4.117741,29.41237,0.09306239,0.1528874,0,0,1.396417
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,0.4048548,0.4048548,0,0,0,0.4048548,0,0,5.551115E-17,0,0.4261629,0.4048548,0,0,10.41685,1.250113,0,0.4261629,-0.4261629,3.668525,26.2037,0.09306239,0.4453402,0,0,1.250113
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55093,0.01340537,0.06016331,0.5304696,0.5304696,0,0,0,0.5304696,11.34152,0,0,0.06016331,0.5583891,0.5304696,0,0,10.89036,0.8239501,0,0.4982257,-0.4982257,3.143349,22.45245,0.09306239,0.5835165,0.04813065,0,0.8841134
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24432,0.158693,0.7122142,0.562212,0.562212,4.067475,0,1.275421,0.562212,126.6807,0,0,0.7122142,0,0,3.505263,3.33,11.44394,0.3257244,4.042214,0,4.042214,6.97813,49.84369,0.09329666,0.6184332,0.5697713,5,1.037938
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01759,0.2341463,1.050849,0.6029822,0.6029822,4.108245,0,1.286551,0.6029822,174.2752,8.881784E-16,0,1.050849,0,0,3.505263,3.33,7.40173,3.963717,4.380849,0,4.380849,11.13417,79.52962,0.09352058,0.6632804,0.8406789,5,5.014566
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01472,0.429431,1.927286,1.65739,1.65739,2.696306,0,0.9010914,1.65739,116.2844,0,0,1.927286,0,0,1.038916,0.9869698,3.020881,7.906481,2.914256,0,2.914256,13.89887,99.27747,0.09360166,1.823129,1.541829,5,9.833767
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55462,0.5021709,2.253743,1.850654,1.850654,0,0,0,1.850654,121.7809,0.1990604,0,2.253743,1.948057,1.850654,0,0,0.1066255,10.52931,0.1066255,0,0.1066255,14.00003,100,0.09359679,2.035719,1.802994,0,12.78305
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59951,0.6041887,2.711599,0.5001722,0.5001722,0,0,0,0.5001722,542.1331,2.185102,0,2.711599,0.5264971,0.5001722,0,0,0,10.62527,0,0,0,14.00003,100,0.09359679,0.5501894,2.169279,0,13.33687
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59419,0.6961788,3.12445,0.8126665,0.8126665,0,0,0,0.8126665,384.4689,2.269012,0,3.12445,0.8554385,0.8126665,0,0,0,10.62527,0,0,0,14.00003,100,0.09359679,0.8939332,2.49956,0,13.74972
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21374,0.592755,2.660284,2.312596,2.312596,0,0,0,2.312596,115.0345,0.2259725,0,2.660284,2.434312,2.312596,0,0,0,10.62527,0,0,0,14.00003,100,0.09359679,2.543856,2.128227,0,13.28556
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03579,0.512527,2.300221,1.450547,1.450547,0,0,0,1.450547,158.5762,0.7733302,0,2.300221,1.526891,1.450547,0,0,0,10.62527,0,0,0,14.00003,100,0.09359679,1.595601,1.840177,0,12.9255
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13644,0.3923453,1.760846,1.295656,1.295656,0,0,0,1.295656,135.9038,0.3969976,0,1.760846,1.363848,1.295656,0,0,0,10.62527,0,0,0,14.00003,100,0.09359679,1.425221,1.408677,0,12.38612
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99947,0.1858074,0.8339037,0.846135,0.846135,0,0,0,0.846135,98.55445,0,0,0.8339037,0.8906683,0.846135,0,0,0,10.62527,0,0.05676471,-0.05676471,13.94019,99.57261,0.09359679,0.9307485,0.6671229,0,11.45918
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16801,0.2187133,0.9815851,1.173475,1.173475,0,0,0,1.173475,83.64769,0,2.220446E-16,0.9815851,1.235237,1.173475,0,0,0.0630719,10.56851,0,0.2536522,-0.2536522,13.67282,97.6628,0.09359679,1.290823,0.7852681,0,11.55009
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45824,0.0474014,0.2127375,3.202886,3.202886,1.25,0,0.50625,3.202886,6.642056,0,4.440892E-16,0.2127375,2.05567,1.952886,0,0,0.3449076,10.31486,0,1.842932,-1.842932,11.7302,83.78696,0.09359679,3.523175,0.17019,5,10.52759
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.39261,8.471926,0,0,0,11.7302,83.78696,0.09359679,0,0,0,8.471926
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,1.49334,1.49334,0,0,0,1.49334,0,0,0,0,1.571936,1.49334,0,0,2.39261,8.471926,0,1.571936,-1.571936,10.07323,71.95152,0.09359679,1.642674,0,0,8.471926
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,1.257175,1.257175,0,0,0,1.257175,0,0,2.220446E-16,0,1.323342,1.257175,0,0,4.139206,6.899989,0,1.323342,-1.323342,8.678307,61.98778,0.09359679,1.382893,0,0,6.899989
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,0.3438433,0.3438433,0,0,0,0.3438433,0,0,5.551115E-17,0,0.3619403,0.3438433,0,0,5.609587,5.576646,0,0.3619403,-0.3619403,8.296788,59.26266,0.09359679,0.3782276,0,0,5.576646
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,0.1791293,0.1791293,0,0,0,0.1791293,0,0,2.775558E-17,0,0.1885572,0.1791293,0,0,6.011743,5.214706,0,0.1885572,-0.1885572,8.098032,57.84297,0.09359679,0.1970423,0,0,5.214706
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.221251,5.026149,0,0,0,8.098032,57.84297,0.09359679,0,0,0,5.026149
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.221251,5.026149,0,0,0,8.098032,57.84297,0.09359679,0,0,0,5.026149
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,0.02847088,0.02847088,0,0,0,0.02847088,0,0,3.469447E-18,0,0.02996934,0.02847088,0,0,6.221251,5.026149,0,0.02996934,-0.02996934,8.066442,57.61732,0.09359679,0.03131796,0,0,5.026149
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.25455,4.99618,0,0,0,8.066442,57.61732,0.09359679,0,0,0,4.99618
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.25455,4.99618,0,0,0,8.066442,57.61732,0.09359679,0,0,0,4.99618
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,0.3852459,0.3852459,0,0,0,0.3852459,0,0,5.551115E-17,0,0.405522,0.3852459,0,0,6.25455,4.99618,0,0.405522,-0.405522,7.638984,54.56406,0.09359679,0.4237704,0,0,4.99618
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53823,0.006448692,0.02894173,0.183017,0.183017,0,0,0,0.183017,15.81368,0,0,0.02894173,0.1926495,0.183017,0,0,6.70513,4.590658,0,0.1637077,-0.1637077,7.466421,53.33147,0.09359679,0.2013187,0.02315339,0,4.619599
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21017,0.1977943,0.8877008,1.493175,1.493175,0,0,0,1.493175,59.45055,0,2.220446E-16,0.8877008,1.571763,1.493175,0,0,6.887027,4.42695,0,0.6840624,-0.6840624,6.745356,48.18102,0.09359679,1.642492,0.7101606,0,5.314651
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.95985,0.4393404,1.97176,0,0,0,0,0,0,0,0,0,1.97176,0,0,0,0,7.647096,3.742887,1.97176,0,1.97176,8.615931,61.54224,0.09350684,0,1.577408,0,5.714647
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92746,0.665505,2.986786,1.095715,1.095715,0,0,0,1.095715,272.5879,0,0,2.986786,1.153384,1.095715,0,0,5.675337,5.517471,1.833402,0,1.833402,10.35525,73.96591,0.09342335,1.205286,2.389429,0,8.504257
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42482,0.7508474,3.369803,1.139366,1.139366,0,0,0,1.139366,295.7614,0,0,3.369803,1.199332,1.139366,0,0,3.841935,7.167533,2.170471,0,2.170471,12.41434,88.67367,0.09332471,1.253302,2.695843,0,10.53734
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40101,0.9863616,4.426791,0.4671535,0.4671535,0,0,0,0.4671535,947.6096,2.263587,0,4.426791,0.4917405,0.4671535,0,0,1.671464,9.120956,1.671464,0,1.671464,14.00003,100,0.09324889,0.5138688,3.541433,0,13.54775
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.32141,1.043544,4.683425,1.436429,1.436429,0,0,0,1.436429,326.0464,3.171395,0,4.683425,1.512031,1.436429,0,0,0,10.62527,0,0,0,14.00003,100,0.09324889,1.580072,3.74674,0,15.3087
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00331,1.042241,4.677575,1.972178,1.972178,0,0,0,1.972178,237.1781,2.601598,0,4.677575,2.075977,1.972178,0,0,0,10.62527,0,0,0,14.00003,100,0.09324889,2.169396,3.74206,0,15.30285
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91385,0.7984266,3.583338,0.1887905,0.1887905,0,0,0,0.1887905,1898.05,3.384612,0,3.583338,0.1987268,0.1887905,0,0,0,10.62527,0,0,0,14.00003,100,0.09324889,0.2076695,2.866671,0,14.20861
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06733,0.6540703,2.935467,1.574684,1.574684,0,0,0,1.574684,186.4163,1.277906,0,2.935467,1.657562,1.574684,0,0,0,10.62527,0,0,0,14.00003,100,0.09324889,1.732152,2.348374,0,13.56074
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.96444,0.46597,2.091273,0,0,0,0,0,0,0,2.091273,0,2.091273,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09324889,0,1.673019,0,12.71655
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15856,0.2347492,1.053554,0.677863,0.677863,0,0,0,0.677863,155.4229,0.3400143,0,1.053554,0.71354,0.677863,0,0,0,10.62527,0,0,0,14.00003,100,0.09324889,0.7456493,0.8428434,0,11.67883
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.4708,0.04693726,0.2106544,1.340804,1.340804,0,0,0,1.340804,15.71105,0,0,0.2106544,1.411373,1.340804,0,0,0,10.62527,0,1.200719,-1.200719,12.73436,90.95953,0.09324889,1.474885,0.1685235,0,10.83593
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.334132,9.424556,0,0,0,12.73436,90.95953,0.09324889,0,0,0,9.424556
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,0.3909346,0.3909346,0,0,0,0.3909346,0,0,5.551115E-17,0,0.4115101,0.3909346,0,0,1.334132,9.424556,0,0.4115101,-0.4115101,12.30059,87.86118,0.09324889,0.430028,0,0,9.424556
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,0.9537332,0.9537332,0,0,0,0.9537332,0,0,1.110223E-16,0,1.00393,0.9537332,0,0,1.791365,9.013045,0,1.00393,-1.00393,11.24236,80.30238,0.09324889,1.049106,0,0,9.013045
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,0.3095021,0.3095021,0,0,0,0.3095021,0,0,0,0,0.3257917,0.3095021,0,0,2.906842,8.009116,0,0.3257917,-0.3257917,10.89894,77.84942,0.09324889,0.3404523,0,0,8.009116
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,0.02491689,0.02491689,0,0,0,0.02491689,0,0,3.469447E-18,0,0.0262283,0.02491689,0,0,3.268833,7.683324,0,0.0262283,-0.0262283,10.87129,77.65194,0.09324889,0.02740858,0,0,7.683324
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,0.1227461,0.1227461,0,0,0,0.1227461,0,0,1.387779E-17,0,0.1292065,0.1227461,0,0,3.297976,7.657096,0,0.1292065,-0.1292065,10.7351,76.67912,0.09324889,0.1350207,0,0,7.657096
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,0.7602402,0.7602402,0,0,0,0.7602402,0,0,1.110223E-16,0,0.8002528,0.7602402,0,0,3.441539,7.527889,0,0.8002528,-0.8002528,9.891558,70.65384,0.09324889,0.8362642,0,0,7.527889
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,0.1813898,0.1813898,0,0,0,0.1813898,0,0,2.775558E-17,0,0.1909366,0.1813898,0,0,4.330709,6.727637,0,0.1909366,-0.1909366,9.690292,69.21623,0.09324889,0.1995288,0,0,6.727637
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,0.3782257,0.3782257,0,0,0,0.3782257,0,0,5.551115E-17,0,0.3981323,0.3782257,0,0,4.54286,6.5367,0,0.3981323,-0.3981323,9.270624,66.21861,0.09324889,0.4160483,0,0,6.5367
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.985229,6.138567,0,0,0,9.270624,66.21861,0.09324889,0,0,0,6.138567
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,0.0742416,0.0742416,0,0,0,0.0742416,0,0,1.387779E-17,0,0.07814905,0.0742416,0,0,4.985229,6.138567,0,0.07814905,-0.07814905,9.188248,65.63021,0.09324889,0.08166575,0,0,6.138567
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52293,0.01263145,0.05668995,0.359482,0.359482,0,0,0,0.359482,15.7699,0,1.110223E-16,0.05668995,0.3784021,0.359482,0,0,5.072062,6.060419,0,0.3217121,-0.3217121,8.849133,63.20797,0.09324889,0.3954301,0.04535196,0,6.117108
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17338,0.1620784,0.7274079,0.2667779,0.2667779,0,0,0,0.2667779,272.6642,0,0,0.7274079,0.2808189,0.2667779,0,0,5.42952,5.738707,0.446589,0,0.446589,9.272805,66.23419,0.09322865,0.2934557,0.5819263,0,6.466115
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89941,0.3529321,1.583959,1.420449,1.420449,0,0,0,1.420449,111.5112,0,0,1.583959,1.495209,1.420449,0,0,4.982931,6.140636,0.08874971,0,0.08874971,9.357,66.83558,0.09322463,1.562494,1.267167,0,7.724596
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83739,0.5705589,2.560668,0.7445462,0.7445462,0,0,0,0.7445462,343.9234,0,0,2.560668,0.7837328,0.7445462,0,0,4.894181,6.220511,1.776936,0,1.776936,11.04275,78.87663,0.0931442,0.8190008,2.048535,0,8.781179
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29194,0.3667105,1.645797,0.7677343,0.7677343,0,0,0,0.7677343,214.3706,0,0,1.645797,0.8081414,0.7677343,0,0,3.117245,7.819753,0.8376552,0,0.8376552,11.83742,84.55283,0.09310634,0.8445078,1.316637,0,9.46555
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19856,0.3926267,1.762109,0.2432024,0.2432024,0,0,0,0.2432024,724.5442,0,0,1.762109,0.2560025,0.2432024,0,0,2.27959,8.573643,1.506106,0,1.506106,13.26624,94.75864,0.09303833,0.2675226,1.409687,0,10.33575
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04326,0.7420945,3.33052,0.7278076,0.7278076,0,0,0,0.7278076,457.61,1.790923,0,3.33052,0.7661132,0.7278076,0,0,0.7734839,9.929139,0.7734839,0,0.7734839,14.00003,100,0.09300344,0.8005883,2.664416,0,13.25966
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79183,0.7811302,3.505712,0.3381172,0.3381172,0,0,0,0.3381172,1036.833,3.1498,0,3.505712,0.3559128,0.3381172,0,0,0,10.62527,0,0,0,14.00003,100,0.09300344,0.3719289,2.80457,0,14.13099
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79341,0.6976003,3.13083,0.7681118,0.7681118,0,0,0,0.7681118,407.6009,2.322291,0,3.13083,0.8085387,0.7681118,0,0,0,10.62527,0,0,0,14.00003,100,0.09300344,0.844923,2.504664,0,13.7561
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00038,0.4644742,2.08456,0.1442106,0.1442106,0,0,0,0.1442106,1445.497,1.93276,0,2.08456,0.1518006,0.1442106,0,0,0,10.62527,0,0,0,14.00003,100,0.09300344,0.1586316,1.667648,0,12.70983
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93182,0.2813644,1.262763,0.4084123,0.4084123,0,0,0,0.4084123,309.1884,0.8328557,0,1.262763,0.4299077,0.4084123,0,0,0,10.62527,0,0,0,14.00003,100,0.09300344,0.4492535,1.010211,0,11.88804
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15164,0.1388351,0.6230919,0.9072303,0.9072303,0,0,0,0.9072303,68.68067,0,0,0.6230919,0.9549792,0.9072303,0,0,0,10.62527,0,0.3318874,-0.3318874,13.65019,97.50114,0.09300344,0.9979534,0.4984735,0,11.24837
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.48596,0.04645464,0.2084884,0.9482115,0.9482115,0,0,0,0.9482115,21.98755,0,1.110223E-16,0.2084884,0.9981173,0.9482115,0,0,0.3687638,10.29339,0,0.7896289,-0.7896289,12.81785,91.55586,0.09300344,1.043033,0.1667907,0,10.50187
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,1.594142,1.594142,0,0,0,1.594142,0,0,2.220446E-16,0,1.678044,1.594142,0,0,1.246129,9.503757,0,1.678044,-1.678044,11.04903,78.9215,0.09300344,1.753556,0,0,9.503757
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,1.875988,1.875988,0,0,0,1.875988,0,0,2.220446E-16,0,1.974724,1.875988,0,0,3.110623,7.825714,0,1.974724,-1.974724,8.96749,64.05338,0.09300344,2.063586,0,0,7.825714
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.30476,5.85099,0,0,0,8.96749,64.05338,0.09300344,0,0,0,5.85099
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.30476,5.85099,0,0,0,8.96749,64.05338,0.09300344,0,0,0,5.85099
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.30476,5.85099,0,0,0,8.96749,64.05338,0.09300344,0,0,0,5.85099
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,0.5336868,0.5336868,0,0,0,0.5336868,0,0,1.110223E-16,0,0.5617756,0.5336868,0,0,5.30476,5.85099,0,0.5617756,-0.5617756,8.375327,59.82364,0.09300344,0.5870554,0,0,5.85099
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.928956,5.289214,0,0,0,8.375327,59.82364,0.09300344,0,0,0,5.289214
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,0.05908868,0.05908868,0,0,0,0.05908868,0,0,6.938894E-18,0,0.06219862,0.05908868,0,0,5.928956,5.289214,0,0.06219862,-0.06219862,8.309764,59.35534,0.09300344,0.06499755,0,0,5.289214
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,0.1485359,0.1485359,0,0,0,0.1485359,0,0,2.775558E-17,0,0.1563536,0.1485359,0,0,5.998065,5.227015,0,0.1563536,-0.1563536,8.144953,58.17812,0.09300344,0.1633895,0,0,5.227015
