Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,0.2025023,0.2025023,0,0,0,0.2025023,0,0,2.775558E-17,0,0.2131603,0.2025023,0,0,6.171792,5.070662,0,0.2131603,-0.2131603,7.920262,56.57318,0.09300344,0.2227525,0,0,5.070662
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,0.01453836,0.01453836,0,0,0,0.01453836,0,0,1.734723E-18,0,0.01530353,0.01453836,0,0,6.408636,4.857502,0,0.01530353,-0.01530353,7.90413,56.45796,0.09300344,0.01599219,0,0,4.857502
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50502,0.01079213,0.04843509,0.7472112,0.7472112,0,0,0,0.7472112,6.482115,0,1.110223E-16,0.04843509,0.7865381,0.7472112,0,0,6.42564,4.842198,0,0.738103,-0.738103,7.126101,50.90062,0.09300344,0.8219323,0.03874807,0,4.890633
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13394,0.1473093,0.6611241,0.3857701,0.3857701,0,0,0,0.3857701,171.3777,0,0,0.6611241,0.4060738,0.3857701,0,0,7.245755,4.104095,0.2550502,0,0.2550502,7.368063,52.62892,0.09299194,0.4243471,0.5288992,0,4.765219
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83628,0.2320014,1.041222,3.167223,3.167223,1.25,0,0.50625,3.167223,32.87493,0,4.440892E-16,1.041222,2.018129,1.917223,0,0,6.990705,4.33364,0,0.976907,-0.976907,6.338313,45.27357,0.09299194,3.483945,0.8329778,5,5.374863
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74456,0.232547,1.043671,1.856658,1.856658,4.88995,0,1.499956,1.856658,56.21234,0,0,1.043671,0,0,3.033292,2.881628,8.076157,3.356733,3.925298,0,3.925298,10.06218,71.87256,0.09334952,2.042324,0.8349369,5,4.400404
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15608,0.2622677,1.177057,1.77504,1.77504,4.600151,0,1.420841,1.77504,66.31158,0,0,1.177057,0,0,2.82511,2.683855,4.150858,6.889502,3.860912,0,3.860912,13.72496,98.03524,0.09366622,1.952544,0.9416459,5,8.06656
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99229,0.3899909,1.750279,0,0,0,0,0,0,0,1.460334,0,1.750279,0,0,0,0,0.2899455,10.36432,0.2899455,0,0.2899455,14.00003,100,0.09365311,0,1.400223,0,12.1146
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.75981,0.5552132,2.491796,1.019086,1.019086,0,0,0,1.019086,244.513,1.419075,0,2.491796,1.072722,1.019086,0,0,0,10.62527,0,0,0,14.00003,100,0.09365311,1.120994,1.993437,0,13.11707
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57954,0.4340255,1.947906,0.8691356,0.8691356,0,0,0,0.8691356,224.12,1.033027,0,1.947906,0.9148796,0.8691356,0,0,0,10.62527,0,0,0,14.00003,100,0.09365311,0.9560491,1.558325,0,12.57318
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67465,0.3038595,1.363721,0.6563264,0.6563264,0,0,0,0.6563264,207.781,0.6728516,0,1.363721,0.6908698,0.6563264,0,0,0,10.62527,0,0,0,14.00003,100,0.09365311,0.721959,1.090977,0,11.989
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93573,0.3618938,1.624179,1.537286,1.537286,0,0,0,1.537286,105.6524,0.005983279,0,1.624179,1.618196,1.537286,0,0,0,10.62527,0,0,0,14.00003,100,0.09365311,1.691015,1.299343,0,12.24945
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90168,0.2493913,1.119268,0.5067401,0.5067401,0,0,0,0.5067401,220.8761,0.5858573,0,1.119268,0.5334106,0.5067401,0,0,0,10.62527,0,0,0,14.00003,100,0.09365311,0.5574141,0.8954144,0,11.74454
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14729,0.1731043,0.7768921,1.908227,1.908227,0,0,0,1.908227,40.71277,0,2.220446E-16,0.7768921,2.00866,1.908227,0,0,0,10.62527,0,1.231768,-1.231768,12.70163,90.72575,0.09365311,2.09905,0.6215137,0,11.40217
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50372,0.04665953,0.209408,2.062886,2.062886,0,0,0,2.062886,10.15121,0,0,0.209408,2.171459,2.062886,0,0,1.368631,9.393506,0,1.962051,-1.962051,10.63345,75.95304,0.09365311,2.269175,0.1675264,0,9.602914
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,0.7756928,0.7756928,0,0,0,0.7756928,0,0,0,0,0.8165187,0.7756928,0,0,3.548688,7.431455,0,0.8165187,-0.8165187,9.772761,69.8053,0.09365311,0.8532621,0,0,7.431455
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,1.403079,1.403079,0,0,0,1.403079,0,0,2.220446E-16,0,1.476925,1.403079,0,0,4.455931,6.614937,0,1.476925,-1.476925,8.215945,58.68521,0.09365311,1.543387,0,0,6.614937
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.096959,5.138011,0,0,0,8.215945,58.68521,0.09365311,0,0,0,5.138011
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.003245874,0.003245874,0,0,0,0.003245874,0,0,0,0,0.00341671,0.003245874,0,0,6.096959,5.138011,0,0.00341671,-0.00341671,8.212344,58.65948,0.09365311,0.003570462,0,0,5.138011
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,0.008527999,0.008527999,0,0,0,0.008527999,0,0,1.734723E-18,0,0.008976841,0.008527999,0,0,6.100755,5.134595,0,0.008976841,-0.008976841,8.202882,58.59189,0.09365311,0.009380799,0,0,5.134595
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,0.2619323,0.2619323,0,0,0,0.2619323,0,0,0,0,0.2757182,0.2619323,0,0,6.110729,5.125618,0,0.2757182,-0.2757182,7.912249,56.51595,0.09365311,0.2881255,0,0,5.125618
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,0.01144504,0.01144504,0,0,0,0.01144504,0,0,1.734723E-18,0,0.01204741,0.01144504,0,0,6.417083,4.8499,0,0.01204741,-0.01204741,7.89955,56.42524,0.09365311,0.01258954,0,0,4.8499
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,0.4387181,0.4387181,0,0,0,0.4387181,0,0,5.551115E-17,0,0.4618085,0.4387181,0,0,6.430469,4.837852,0,0.4618085,-0.4618085,7.412761,52.94818,0.09365311,0.4825899,0,0,4.837852
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,0.2962684,0.2962684,0,0,0,0.2962684,0,0,5.551115E-17,0,0.3118615,0.2962684,0,0,6.943589,4.376044,0,0.3118615,-0.3118615,7.08403,50.60011,0.09365311,0.3258952,0,0,4.376044
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,0.3547181,0.3547181,0,0,0,0.3547181,0,0,0,0,0.3733875,0.3547181,0,0,7.290102,4.064182,0,0.3733875,-0.3733875,6.690445,47.7888,0.09365311,0.39019,0,0,4.064182
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,0.2474379,0.2474379,0,0,0,0.2474379,0,0,0,0,0.260461,0.2474379,0,0,7.704977,3.690795,0,0.260461,-0.260461,6.415895,45.82773,0.09365311,0.2721817,0,0,3.690795
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48448,0.01198271,0.0537784,0.6665508,0.6665508,0,0,0,0.6665508,8.068163,0,1.110223E-16,0.0537784,0.7016324,0.6665508,0,0,7.994378,3.430334,0,0.647854,-0.647854,5.732997,40.9499,0.09365311,0.7332059,0.04302272,0,3.484112
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09187,0.1676322,0.7523333,0.9757049,0.9757049,0,0,0,0.9757049,77.10664,2.220446E-16,0,0.7523333,1.027058,0.9757049,0,0,8.714216,2.78248,0,0.2747245,-0.2747245,5.443412,38.88144,0.09365311,1.073275,0.6018667,0,3.534813
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77051,0.3357445,1.506821,0,0,0,0,0,0,0,0,0,1.506821,0,0,0,0,9.019465,2.507756,1.506821,0,1.506821,6.872908,49.0921,0.09358501,0,1.205457,0,4.014577
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64904,0.4173321,1.872987,0.3481129,0.3481129,0,0,0,0.3481129,538.0399,0,0,1.872987,0.3664347,0.3481129,0,0,7.512644,3.863895,1.506552,0,1.506552,8.302149,59.30095,0.09351704,0.3829242,1.498389,0,5.736881
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01734,0.1523686,0.6838305,1.990718,1.990718,0,0,0,1.990718,34.35094,0,4.440892E-16,0.6838305,2.095493,1.990718,0,0,6.006092,5.219791,0,1.411663,-1.411663,6.814126,48.67223,0.09351704,2.18979,0.5470644,0,5.903622
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78231,0.2133223,0.9573907,0.7669458,0.7669458,0,0,0,0.7669458,124.8316,0,0,0.9573907,0.8073114,0.7669458,0,0,7.574606,3.808129,0.1500793,0,0.1500793,6.956503,49.68921,0.09351027,0.8436404,0.7659125,0,4.76552
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47113,0.4957598,2.22497,0.07320383,0.07320383,0,0,0,0.07320383,3039.417,0,0,2.22497,0.07705667,0.07320383,0,0,7.424527,3.9432,2.147913,0,2.147913,8.994193,64.24411,0.09341354,0.08052421,1.779976,0,6.16817
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3667,0.6604624,2.964155,2.452293,2.452293,0,0,0,2.452293,120.8728,0,0,2.964155,2.581361,2.452293,0,0,5.276614,5.876322,0.3827946,0,0.3827946,9.357344,66.83804,0.09339632,2.697522,2.371324,0,8.840477
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55776,0.7548096,3.387586,1.562953,1.562953,0,0,0,1.562953,216.7426,0,0,3.387586,1.645214,1.562953,0,0,4.893819,6.220837,1.742372,0,1.742372,11.0103,78.64486,0.09331803,1.719248,2.710068,0,9.608422
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87349,0.3130473,1.404956,0.8937933,0.8937933,0,0,0,0.8937933,157.1903,0,0,1.404956,0.9408351,0.8937933,0,0,3.151447,7.788972,0.4641211,0,0.4641211,11.45061,81.78989,0.0932972,0.9831727,1.123965,0,9.193928
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87411,0.2350269,1.054801,0.9315161,0.9315161,0,0,0,0.9315161,113.2348,0,0,1.054801,0.9805433,0.9315161,0,0,2.687326,8.20668,0.07425746,0,0.07425746,11.52105,82.29308,0.09329387,1.024668,0.8438405,0,9.261481
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14554,0.1830242,0.8214125,1.789192,1.789192,0,0,0,1.789192,45.90968,0,0,0.8214125,1.88336,1.789192,0,0,2.613069,8.273513,0,1.061948,-1.061948,10.40166,74.29744,0.09329387,1.968112,0.65713,0,9.094925
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52412,0.04553184,0.2043469,0,0,0,0,0,0,0,0,0,0.2043469,0,0,0,0,3.79301,7.211565,0.2043469,0,0.2043469,10.59552,75.68215,0.0932847,0,0.1634775,0,7.415912
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,0.1099878,0.1099878,0,0,0,0.1099878,0,0,0,0,0.1157766,0.1099878,0,0,3.588664,7.395477,0,0.1157766,-0.1157766,10.47348,74.81045,0.0932847,0.1209866,0,0,7.395477
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,2.980617,2.980617,0,0,0,2.980617,0,0,0,0,3.137492,2.980617,0,0,3.717304,7.2797,0,3.137492,-3.137492,7.166277,51.18759,0.0932847,3.278679,0,0,7.2797
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,4.535619,4.535619,1.25,0,0.50625,4.535619,0,0,0,0,3.458547,3.285619,0,0,7.203406,4.142209,0,3.458547,-3.458547,3.520648,25.14744,0.0932847,4.989181,0,5,4.142209
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,11.04624,0.6836619,3.33,0,3.33,6.679764,47.71251,0.09346402,0,0,5,0.6836619
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,0.0407578,0.0407578,3.546021,0,1.133064,0.0407578,0,0,0,0,0,0,3.505263,3.33,7.716236,3.680662,3.33,0,3.33,9.83888,70.27757,0.0936487,0.04483358,0,5,3.680662
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,0.3339407,0.3339407,3.839204,0,1.213103,0.3339407,0,0,0,0,0,0,3.505263,3.33,4.386236,6.677662,3.33,0,3.33,12.99799,92.84264,0.09387536,0.3673348,0,5,6.677662
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,0.622794,0.622794,0,0,0,0.622794,0,0,0,0,0.6555726,0.622794,0,0,1.056236,9.674662,0,0.6555726,-0.6555726,12.30696,87.90668,0.09387536,0.6850734,0,0,9.674662
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,0.801949,0.801949,0,0,0,0.801949,0,0,1.110223E-16,0,0.8441569,0.801949,0,0,1.78465,9.01909,0,0.8441569,-0.8441569,11.41714,81.55084,0.09387536,0.8821439,0,0,9.01909
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.722602,8.174932,0,0,0,11.41714,81.55084,0.09387536,0,0,0,8.174932
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,0.3645361,0.3645361,0,0,0,0.3645361,0,0,5.551115E-17,0,0.3837222,0.3645361,0,0,2.722602,8.174932,0,0.3837222,-0.3837222,11.01266,78.66171,0.09387536,0.4009897,0,0,8.174932
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,0.07545605,0.07545605,0,0,0,0.07545605,0,0,1.387779E-17,0,0.07942743,0.07545605,0,0,3.14896,7.79121,0,0.07942743,-0.07942743,10.92894,78.06369,0.09387536,0.08300166,0,0,7.79121
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46131,0.004097345,0.01838888,0.7833144,0.7833144,0,0,0,0.7833144,2.347574,0,1.110223E-16,0.01838888,0.8245414,0.7833144,0,0,3.237213,7.711783,0,0.8061526,-0.8061526,10.07918,71.99399,0.09387536,0.8616458,0.01471111,0,7.730172
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04719,0.1694175,0.7603459,0.1856243,0.1856243,0,0,0,0.1856243,409.6154,0,0,0.7603459,0.195394,0.1856243,0,0,4.132938,6.90563,0.5649519,0,0.5649519,10.61514,75.82227,0.09384998,0.2041868,0.6082767,0,7.665976
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70214,0.3340594,1.499259,2.054987,2.054987,0,0,0,2.054987,72.95709,0,0,1.499259,2.163144,2.054987,0,0,3.567986,7.414087,0,0.6638855,-0.6638855,9.915342,70.82373,0.09384998,2.260486,1.199407,0,8.913345
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.5509,0.5220078,2.342771,0.6923789,0.6923789,0,0,0,0.6923789,338.3655,0,0,2.342771,0.7288198,0.6923789,0,0,4.305636,6.750201,1.613951,0,1.613951,11.44647,81.76035,0.09377755,0.7616168,1.874217,0,9.092973
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87583,0.7328615,3.289083,0,0,0,0,0,0,0,0.5973973,0,3.289083,0,0,0,0,2.691685,8.202758,2.691685,0,2.691685,14.00003,100,0.09365702,0,2.631266,0,11.49184
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56878,0.7584428,3.403891,2.288243,2.288243,0,0,0,2.288243,148.7557,0.9952145,0,3.403891,2.408677,2.288243,0,0,0,10.62527,0,0,0,14.00003,100,0.09365702,2.517067,2.723113,0,14.02917
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.17731,0.9101846,4.084908,0,0,0,0,0,0,0,4.084908,0,4.084908,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09365702,0,3.267927,0,14.71018
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15358,1.030241,4.623721,3.077761,3.077761,1.25,0,0.50625,3.077761,150.23,2.699761,0,4.623721,1.923959,1.827761,0,0,0,10.62527,0,0,0,14.00003,100,0.09365702,3.385537,3.698977,5,15.24899
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44295,0.8196428,3.678557,0,0,0,0,0,0,0,3.678557,0,3.678557,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09365702,0,2.942846,0,14.30383
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81379,0.5532271,2.482883,0.6946134,0.6946134,0,0,0,0.6946134,357.4482,1.751711,0,2.482883,0.731172,0.6946134,0,0,0,10.62527,0,0,0,14.00003,100,0.09365702,0.7640747,1.986307,0,13.10816
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84917,0.3414394,1.53238,1.799145,1.799145,0,0,0,1.799145,85.17266,0,0,1.53238,1.893837,1.799145,0,0,0,10.62527,0,0.3614572,-0.3614572,13.61902,97.27851,0.09365702,1.97906,1.225904,0,12.15765
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14644,0.2039151,0.9151712,0.9575555,0.9575555,0,0,0,0.9575555,95.57369,0,0,0.9151712,1.007953,0.9575555,0,0,0.4016191,10.26382,0,0.09278198,-0.09278198,13.52122,96.57993,0.09365702,1.053311,0.732137,0,11.17899
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54713,0.04552641,0.2043225,2.048466,2.048466,0,0,0,2.048466,9.974416,0,0,0.2043225,2.15628,2.048466,0,0,0.5047102,10.17103,0,1.951957,-1.951957,11.46367,81.88322,0.09365702,2.253313,0.163458,0,10.37536
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,1.65372,1.65372,0,0,0,1.65372,0,0,0,0,1.740757,1.65372,0,0,2.673552,8.219077,0,1.740757,-1.740757,9.628755,68.77668,0.09365702,1.819091,0,0,8.219077
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.607727,6.47832,0,0,0,9.628755,68.77668,0.09365702,0,0,0,6.47832
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,1.928018,1.928018,0,0,0,1.928018,0,0,2.220446E-16,0,2.029493,1.928018,0,0,4.607727,6.47832,0,2.029493,-2.029493,7.489481,53.49619,0.09365702,2.12082,0,0,6.47832
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,0.3240533,0.3240533,0,0,0,0.3240533,0,0,5.551115E-17,0,0.3411088,0.3240533,0,0,6.862719,4.448828,0,0.3411088,-0.3411088,7.129921,50.92791,0.09365702,0.3564587,0,0,4.448828
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,0.342554,0.342554,0,0,0,0.342554,0,0,5.551115E-17,0,0.3605832,0.342554,0,0,7.241728,4.107719,0,0.3605832,-0.3605832,6.749834,48.213,0.09365702,0.3768094,0,0,4.107719
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,0.6742648,0.6742648,0,0,0,0.6742648,0,0,0,0,0.7097524,0.6742648,0,0,7.642376,3.747136,0,0.7097524,-0.7097524,6.001688,42.86912,0.09365702,0.7416913,0,0,3.747136
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,0.1809548,0.1809548,0,0,0,0.1809548,0,0,2.775558E-17,0,0.1904787,0.1809548,0,0,8.43099,3.037383,0,0.1904787,-0.1904787,5.800906,41.43496,0.09365702,0.1990503,0,0,3.037383
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,0.2261446,0.2261446,0,0,0,0.2261446,0,0,2.775558E-17,0,0.2380469,0.2261446,0,0,8.642633,2.846905,0,0.2380469,-0.2380469,5.549983,39.64265,0.09365702,0.2487591,0,0,2.846905
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,0.6350858,0.6350858,0,0,0,0.6350858,0,0,0,0,0.6685113,0.6350858,0,0,8.907129,2.608857,0,0.6685113,-0.6685113,4.84531,34.60929,0.09365702,0.6985943,0,0,2.608857
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,0.2609501,0.2609501,0,0,0,0.2609501,0,0,5.551115E-17,0,0.2746843,0.2609501,0,0,9.64992,1.940346,0,0.2746843,-0.2746843,4.555768,32.54113,0.09365702,0.2870451,0,0,1.940346
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,0.06589387,0.06589387,0,0,0,0.06589387,0,0,0,0,0.06936197,0.06589387,0,0,9.955125,1.665662,0,0.06936197,-0.06936197,4.482654,32.01889,0.09365702,0.07248326,0,0,1.665662
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43549,0.003153787,0.0141542,0.5658887,0.5658887,0,0,0,0.5658887,2.501234,0,0,0.0141542,0.5956723,0.5658887,0,0,10.03219,1.5963,0,0.5815181,-0.5815181,3.869679,27.64051,0.09365702,0.6224775,0.01132336,0,1.610454
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,77.99991,0.08686327,0.3898424,1.601309,1.601309,4.76309,0,1.465323,1.601309,24.34523,0,0,0.3898424,0,0,3.161781,3.003692,10.67832,1.014782,3.393534,0,3.393534,7.089068,50.6361,0.09401354,1.76144,0.3118739,5,1.404624
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63121,0.2508205,1.125682,1.24574,1.24574,4.751003,0,1.462024,1.24574,90.36256,0,0,1.125682,0,0,3.505263,3.33,7.284791,4.068963,4.455682,0,4.455682,11.3161,80.82912,0.09431949,1.370314,0.900546,5,5.194645
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.45022,0.06685391,0.3000404,1.009322,1.009322,0,0,0,1.009322,29.72692,0,0,0.3000404,1.062444,1.009322,0,0,2.829108,8.079077,0,0.7624038,-0.7624038,10.51246,75.08882,0.09431949,1.110254,0.2400323,0,8.379117
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.73167,0.1190166,0.5341463,1.99832,1.99832,0,0,0,1.99832,26.72977,0,0,0.5341463,2.103494,1.99832,0,0,3.676224,7.316673,0,1.569348,-1.569348,8.858218,63.27286,0.09431949,2.198152,0.4273171,0,7.850819
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35183,0.5094485,2.286405,1.213497,1.213497,0,0,0,1.213497,188.4145,0,0,2.286405,1.277366,1.213497,0,0,5.419944,5.747324,1.009039,0,1.009039,9.815476,70.1104,0.09427422,1.334847,1.829124,0,8.03373
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87843,0.7140378,3.204602,2.410223,2.410223,0,0,0,2.410223,132.9587,0,0,3.204602,2.537077,2.410223,0,0,4.410904,6.65546,0.6675248,0,0.6675248,10.44875,74.63375,0.09424431,2.651245,2.563681,0,9.860062
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94045,0.8205401,3.682584,0.8230407,0.8230407,0,0,0,0.8230407,447.4364,0,0,3.682584,0.8663587,0.8230407,0,0,3.74338,7.256232,2.816225,0,2.816225,13.12045,93.71732,0.09411831,0.9053448,2.946067,0,10.93882
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33039,0.622472,2.793654,0,0,0,0,0,0,0,1.8665,0,2.793654,0,0,0,0,0.9271545,9.790835,0.9271545,0,0.9271545,14.00003,100,0.0940769,0,2.234924,0,12.58449
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75673,0.4002194,1.796185,0.9659152,0.9659152,0,0,0,0.9659152,185.9568,0.7794319,0,1.796185,1.016753,0.9659152,0,0,0,10.62527,0,0,0,14.00003,100,0.0940769,1.062507,1.436948,0,12.42146
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82693,0.3728088,1.673166,1.098867,1.098867,0,0,0,1.098867,152.2628,0.516464,0,1.673166,1.156702,1.098867,0,0,0,10.62527,0,0,0,14.00003,100,0.0940769,1.208754,1.338533,0,12.29844
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15002,0.1520127,0.6822329,2.422854,2.422854,0,0,0,2.422854,28.15824,0,4.440892E-16,0.6822329,2.550373,2.422854,0,0,0,10.62527,0,1.86814,-1.86814,12.03084,85.93437,0.0940769,2.665139,0.5457863,0,11.30751
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.5728,0.0383054,0.1719146,3.889614,3.889614,1.25,0,0.50625,3.889614,4.419838,0,0,0.1719146,2.778541,2.639614,0,0,2.075711,8.757134,0,2.606626,-2.606626,9.283211,66.30852,0.0940769,4.278575,0.1375317,5,8.929049
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,2.766522,2.766522,5,0,1.53,2.766522,0,0,0,0,0,0,2.233478,2.121804,4.971962,6.150508,2.121804,0,2.121804,11.29613,80.68649,0.09430344,3.043174,0,5,6.150508
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,1.955326,1.955326,0,0,0,1.955326,0,0,0,0,2.058238,1.955326,0,0,2.850158,8.060132,0,2.058238,-2.058238,9.126557,65.18956,0.09430344,2.150859,0,0,8.060132
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,2.886837,2.886837,0,0,0,2.886837,0,0,4.440892E-16,0,3.038776,2.886837,0,0,5.137089,6.001894,0,3.038776,-3.038776,5.923406,42.30996,0.09430344,3.175521,0,0,6.001894
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,0.3841124,0.3841124,0,0,0,0.3841124,0,0,5.551115E-17,0,0.4043289,0.3841124,0,0,8.513508,2.963118,0,0.4043289,-0.4043289,5.497206,39.26567,0.09430344,0.4225236,0,0,2.963118
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,0.7576792,0.7576792,0,0,0,0.7576792,0,0,1.110223E-16,0,0.7975571,0.7576792,0,0,8.962762,2.558789,0,0.7975571,-0.7975571,4.656507,33.2607,0.09430344,0.8334472,0,0,2.558789
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.848936,1.761232,0,0,0,4.656507,33.2607,0.09430344,0,0,0,1.761232
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,0.5239384,0.5239384,0,0,0,0.5239384,0,0,1.110223E-16,0,0.5515141,0.5239384,0,0,9.848936,1.761232,0,0.5515141,-0.5515141,4.07516,29.10823,0.09430344,0.5763322,0,0,1.761232
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,0.01840724,0.01840724,0,0,0,0.01840724,0,0,0,0,0.01937604,0.01840724,0,0,10.46173,1.209718,0,0.01937604,-0.01937604,4.054736,28.96234,0.09430344,0.02024796,0,0,1.209718
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,0.3527987,0.3527987,0,0,0,0.3527987,0,0,0,0,0.371367,0.3527987,0,0,10.48326,1.190341,0,0.371367,-0.371367,3.66328,26.16624,0.09430344,0.3880785,0,0,1.190341
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,0.4668811,0.4668811,0,0,0,0.4668811,0,0,0,0,0.4914538,0.4668811,0,0,10.89589,0.8189744,0,0.4914538,-0.4914538,3.145243,22.46597,0.09430344,0.5135692,0,0,0.8189744
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.44195,0.3275206,0,0,0,3.145243,22.46597,0.09430344,0,0,0,0.3275206
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40704,0.0116771,0.05240681,0.4231914,0.4231914,3.928455,0,1.237468,0.4231914,12.38371,0,0,0.05240681,0,0,3.505263,3.33,11.44195,0.3275206,3.382407,0,3.382407,6.354075,45.38616,0.094537,0.4655105,0.04192545,5,0.3799275
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95005,0.1698488,0.7622812,1.377022,1.377022,4.679582,0,1.442526,1.377022,55.35725,0,0,0.7622812,0,0,3.30256,3.137432,8.059542,3.371687,3.899713,0,3.899713,10.05367,71.81178,0.0948543,1.514724,0.609825,5,4.133968
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55777,0.2983284,1.338898,0.3670934,0.3670934,3.336494,0,1.075863,0.3670934,364.7295,4.440892E-16,0,1.338898,0,0,2.9694,2.82093,4.159828,6.881429,4.159828,0,4.159828,14.00003,100,0.09496666,0.4038027,1.071118,5,8.220326
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34708,0.5729043,2.571195,2.159849,2.159849,0,0,0,2.159849,119.0451,0.2976692,0,2.571195,2.273525,2.159849,0,0,0,10.62527,0,0,0,14.00003,100,0.09496666,2.375834,2.056956,0,13.19647
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.58498,0.8429716,3.783257,0.6511751,0.6511751,0,0,0,0.6511751,580.9891,3.097809,0,3.783257,0.6854475,0.6511751,0,0,0,10.62527,0,0,0,14.00003,100,0.09496666,0.7162926,3.026605,0,14.40853
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13163,0.8550856,3.837624,0.01640585,0.01640585,0,0,0,0.01640585,23391.81,3.820355,0,3.837624,0.01726931,0.01640585,0,0,0,10.62527,0,0,0,14.00003,100,0.09496666,0.01804643,3.070099,0,14.4629
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57456,0.8028679,3.603271,2.102028,2.102028,0,0,0,2.102028,171.4188,1.390611,0,3.603271,2.212661,2.102028,0,0,0,10.62527,0,0,0,14.00003,100,0.09496666,2.31223,2.882617,0,14.22855
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72761,0.5130641,2.302632,1.69489,1.69489,0,0,0,1.69489,135.8573,0.5185364,0,2.302632,1.784095,1.69489,0,0,0,10.62527,0,0,0,14.00003,100,0.09496666,1.864379,1.842105,0,12.92791
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22029,0.4925015,2.210346,1.32664,1.32664,0,0,0,1.32664,166.6124,0.8138838,0,2.210346,1.396463,1.32664,0,0,0,10.62527,0,0,0,14.00003,100,0.09496666,1.459303,1.768277,0,12.83562
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70244,0.534121,2.397135,1.480106,1.480106,0,0,0,1.480106,161.957,0.8391286,0,2.397135,1.558007,1.480106,0,0,0,10.62527,0,0,0,14.00003,100,0.09496666,1.628117,1.917708,0,13.02241
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80746,0.4814144,2.160588,0.8812558,0.8812558,0,0,0,0.8812558,245.1715,1.23295,0,2.160588,0.9276377,0.8812558,0,0,0,10.62527,0,0,0,14.00003,100,0.09496666,0.9693814,1.72847,0,12.78586
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.1563,0.254845,1.143744,2.076973,2.076973,0,0,0,2.076973,55.06784,0,0,1.143744,2.186288,2.076973,0,0,0,10.62527,0,1.042543,-1.042543,12.90109,92.15047,0.09496666,2.284671,0.9149956,0,11.76902
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.6011,0.04470021,0.2006145,1.449895,1.449895,0,0,0,1.449895,13.83649,0,2.220446E-16,0.2006145,1.526205,1.449895,0,0,1.158381,9.582731,0,1.32559,-1.32559,11.5038,82.16981,0.09496666,1.594884,0.1604916,0,9.783345
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,2.004745,2.004745,0,0,0,2.004745,0,0,0,0,2.110258,2.004745,0,0,2.63126,8.25714,0,2.110258,-2.110258,9.279388,66.28122,0.09496666,2.20522,0,0,8.25714
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,1.311905,1.311905,0,0,0,1.311905,0,0,2.220446E-16,0,1.380953,1.311905,0,0,4.975991,6.146883,0,1.380953,-1.380953,7.823737,55.88372,0.09496666,1.443096,0,0,6.146883
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,1.013766,1.013766,0,0,0,1.013766,0,0,2.220446E-16,0,1.067122,1.013766,0,0,6.510383,4.76593,0,1.067122,-1.067122,6.698891,47.84913,0.09496666,1.115142,0,0,4.76593
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,0.6000017,0.6000017,0,0,0,0.6000017,0,0,0,0,0.6315807,0.6000017,0,0,7.696074,3.698808,0,0.6315807,-0.6315807,6.033147,43.09382,0.09496666,0.6600018,0,0,3.698808
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,0.0128708,0.0128708,0,0,0,0.0128708,0,0,1.734723E-18,0,0.01354821,0.0128708,0,0,8.39783,3.067227,0,0.01354821,-0.01354821,6.018866,42.99181,0.09496666,0.01415788,0,0,3.067227
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,0.1776807,0.1776807,0,0,0,0.1776807,0,0,0,0,0.1870323,0.1776807,0,0,8.412884,3.053679,0,0.1870323,-0.1870323,5.821716,41.58361,0.09496666,0.1954488,0,0,3.053679
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,0.5162401,0.5162401,0,0,0,0.5162401,0,0,1.110223E-16,0,0.5434106,0.5162401,0,0,8.620697,2.866647,0,0.5434106,-0.5434106,5.248911,37.49215,0.09496666,0.5678641,0,0,2.866647
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,0.3825628,0.3825628,0,0,0,0.3825628,0,0,5.551115E-17,0,0.4026977,0.3825628,0,0,9.224487,2.323236,0,0.4026977,-0.4026977,4.82443,34.46015,0.09496666,0.4208191,0,0,2.323236
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,0.1323668,0.1323668,0,0,0,0.1323668,0,0,0,0,0.1393334,0.1323668,0,0,9.671928,1.920538,0,0.1393334,-0.1393334,4.67756,33.41108,0.09496666,0.1456034,0,0,1.920538
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,0.1555738,0.1555738,0,0,0,0.1555738,0,0,2.775558E-17,0,0.1637619,0.1555738,0,0,9.826744,1.781205,0,0.1637619,-0.1637619,4.50494,32.17808,0.09496666,0.1711312,0,0,1.781205
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,0.107322,0.107322,0,0,0,0.107322,0,0,0,0,0.1129705,0.107322,0,0,10.0087,1.617443,0,0.1129705,-0.1129705,4.385859,31.3275,0.09496666,0.1180542,0,0,1.617443
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,0.3615466,0.3615466,0,0,0,0.3615466,0,0,5.551115E-17,0,0.3805754,0.3615466,0,0,10.13422,1.504472,0,0.3805754,-0.3805754,3.984697,28.46206,0.09496666,0.3977012,0,0,1.504472
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89764,0.03715867,0.1667681,2.510795,2.510795,1.284663,0,0.5157129,2.510795,6.642045,0,0,0.1667681,1.290665,1.226132,0,0,10.55709,1.123897,0,1.123897,-1.123897,2.800006,20,0.09496666,2.761874,0.1334145,5,1.290665
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48187,0.1129075,0.5067291,2.010603,2.010603,4.898959,0,1.502416,2.010603,25.20284,0,0,0.5067291,0,0,2.888355,2.743938,11.80586,0,3.250667,0,3.250667,5.883859,42.02748,0.09530253,2.211663,0.4053832,5,0.5067291
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24155,0.1015115,0.4555838,1.293477,1.293477,4.597701,0,1.420172,1.293477,35.22165,0,0,0.4555838,0,0,3.304224,3.139013,8.555193,2.9256,3.594597,0,3.594597,9.293993,66.38553,0.09561877,1.422824,0.3644671,5,3.381184
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43587,0.1443279,0.6477438,0.7027599,0.7027599,4.208023,0,1.31379,0.7027599,92.17142,4.440892E-16,0,0.6477438,0,0,3.505263,3.33,4.960597,6.160737,3.977744,0,3.977744,13.06761,93.3399,0.09586126,0.7730358,0.518195,5,6.808481
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90831,0.1833762,0.8229923,0.6875915,0.6875915,0,0,0,0.6875915,119.692,0,0,0.8229923,0.7237805,0.6875915,0,0,0.9828531,9.740706,0.09921176,0,0.09921176,13.16173,94.01218,0.09585679,0.7563506,0.6583938,0,10.5637
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.2658,0.1495016,0.6709631,1.683626,1.683626,0,0,0,1.683626,39.85226,0,0,0.6709631,1.772238,1.683626,0,0,0.8836413,9.829997,0,1.101275,-1.101275,12.00089,85.72045,0.09585679,1.851989,0.5367705,0,10.50096
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51534,0.2314214,1.038619,0.5887833,0.5887833,0,0,0,0.5887833,176.401,0,0,1.038619,0.6197718,0.5887833,0,0,2.10728,8.728723,0.4188474,0,0.4188474,12.39824,88.55869,0.09583797,0.6476616,0.8308954,0,9.767342
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11284,0.1850997,0.8307276,0.2698419,0.2698419,0,0,0,0.2698419,307.8572,0,0,0.8307276,0.2840441,0.2698419,0,0,1.688432,9.105685,0.5466835,0,0.5466835,12.91687,92.26317,0.0958134,0.2968261,0.6645821,0,9.936413
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.65102,0.1947225,0.8739147,0.1042889,0.1042889,0,0,0,0.1042889,837.9746,0,0,0.8739147,0.1097778,0.1042889,0,0,1.141749,9.5977,0.7641369,0,0.7641369,13.64179,97.44118,0.09577908,0.1147178,0.6991317,0,10.47161
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79081,0.08467279,0.3800115,2.128461,2.128461,0,0,0,2.128461,17.85382,0,0,0.3800115,2.240485,2.128461,0,0,0.3776121,10.28542,0,1.860474,-1.860474,11.68068,83.43328,0.09577908,2.341307,0.3040092,0,10.66543
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16532,0.1061414,0.4763626,1.677355,1.677355,0,0,0,1.677355,28.39963,0,2.220446E-16,0.4763626,1.765636,1.677355,0,0,2.444805,8.42495,0,1.289274,-1.289274,10.32167,73.72606,0.09577908,1.84509,0.38109,0,8.901312
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63205,0.04437953,0.1991753,3.794961,3.794961,1.25,0,0.50625,3.794961,5.248415,0,0,0.1991753,2.678906,2.544961,0,0,3.877331,7.135676,0,2.479731,-2.479731,7.707802,55.05562,0.09577908,4.174457,0.1593403,5,7.334851
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,2.303421,2.303421,5,0,1.53,2.303421,0,0,0,0,0,0,2.696579,2.56175,6.632588,4.655945,2.56175,0,2.56175,10.13809,72.4148,0.09604713,2.533763,0,5,4.655945
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.070838,6.96152,3.33,0,3.33,13.29721,94.97987,0.09621739,0,0,5,6.96152
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,0.7254702,0.7254702,0,0,0,0.7254702,0,0,1.110223E-16,0,0.7636529,0.7254702,0,0,0.7408378,9.95852,0,0.7636529,-0.7636529,12.49225,89.23016,0.09621739,0.7980173,0,0,9.95852
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.589341,9.194867,0,0,0,12.49225,89.23016,0.09621739,0,0,0,9.194867
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,0.3031902,0.3031902,0,0,0,0.3031902,0,0,5.551115E-17,0,0.3191476,0.3031902,0,0,1.589341,9.194867,0,0.3191476,-0.3191476,12.15584,86.82722,0.09621739,0.3335092,0,0,9.194867
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,0.2697726,0.2697726,0,0,0,0.2697726,0,0,0,0,0.2839712,0.2697726,0,0,1.943949,8.87572,0,0.2839712,-0.2839712,11.8565,84.68914,0.09621739,0.2967499,0,0,8.87572
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,0.1333906,0.1333906,0,0,0,0.1333906,0,0,0,0,0.1404112,0.1333906,0,0,2.259473,8.591748,0,0.1404112,-0.1404112,11.7085,83.63196,0.09621739,0.1467297,0,0,8.591748
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.415485,8.451338,0,0,0,11.7085,83.63196,0.09621739,0,0,0,8.451338
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,0.02470271,0.02470271,0,0,0,0.02470271,0,0,0,0,0.02600285,0.02470271,0,0,2.415485,8.451338,0,0.02600285,-0.02600285,11.68109,83.43617,0.09621739,0.02717298,0,0,8.451338
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,0.2362391,0.2362391,0,0,0,0.2362391,0,0,2.775558E-17,0,0.2486728,0.2362391,0,0,2.444377,8.425335,0,0.2486728,-0.2486728,11.41896,81.56387,0.09621739,0.259863,0,0,8.425335
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.72068,8.176661,0,0,0,11.41896,81.56387,0.09621739,0,0,0,8.176661
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,0.2117402,0.2117402,0,0,0,0.2117402,0,0,0,0,0.2228844,0.2117402,0,0,2.72068,8.176661,0,0.2228844,-0.2228844,11.18402,79.88572,0.09621739,0.2329142,0,0,8.176661
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.8427,0.06366489,0.285728,0.4528176,0.4528176,0,0,0,0.4528176,63.10003,5.551115E-17,0,0.285728,0.4766501,0.4528176,0,0,2.96833,7.953777,0,0.1909221,-0.1909221,10.98277,78.44823,0.09621739,0.4980994,0.2285824,0,8.239506
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40357,0.1425123,0.6395952,0.08151288,0.08151288,0,0,0,0.08151288,784.6553,0,0,0.6395952,0.08580304,0.08151288,0,0,3.180465,7.762856,0.5537921,0,0.5537921,11.50815,82.20088,0.09619249,0.08966418,0.5116761,0,8.402451
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.13374,0.3540304,1.588888,1.490184,1.490184,0,0,0,1.490184,106.6237,0,0,1.588888,1.568614,1.490184,0,0,2.626673,8.261269,0.02027394,0,0.02027394,11.52738,82.33826,0.09619159,1.639202,1.271111,0,9.850157
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28448,0.6146963,2.758757,1.416084,1.416084,0,0,0,1.416084,194.8159,0,0,2.758757,1.490615,1.416084,0,0,2.606399,8.279514,1.268143,0,1.268143,12.73045,90.93158,0.09613462,1.557692,2.207006,0,11.03827
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68206,0.3325323,1.492405,0,0,0,0,0,0,0,0.1541482,0,1.492405,0,0,0,0,1.338257,9.420843,1.338257,0,1.338257,14.00003,100,0.09607457,0,1.193924,0,10.91325
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95224,0.4928045,2.211707,2.566159,2.566159,0,0,0,2.566159,86.18742,4.440892E-16,0,2.211707,2.70122,2.566159,0,0,0,10.62527,0,0.4895136,-0.4895136,13.48404,96.31435,0.09607457,2.822775,1.769365,0,12.83698
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30396,0.29136,1.307624,0,0,0,0,0,0,0,0.7637195,0,1.307624,0,0,0,0,0.543904,10.13576,0.543904,0,0.543904,14.00003,100,0.09605019,0,1.046099,0,11.44338
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00822,0.2116334,0.9498106,0,0,0,0,0,0,0,0.9498106,0,0.9498106,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09605019,0,0.7598485,0,11.57508
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60257,0.4062977,1.823464,1.964958,1.964958,0,0,0,1.964958,92.79915,0,0,1.823464,2.068377,1.964958,0,0,0,10.62527,0,0.2449126,-0.2449126,13.74187,98.156,0.09605019,2.161453,1.458771,0,12.44874
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77704,0.2603297,1.16836,1.724822,1.724822,0,0,0,1.724822,67.73798,0,0,1.16836,1.815602,1.724822,0,0,0.2721251,10.38036,0,0.6472427,-0.6472427,13.05961,93.28277,0.09605019,1.897304,0.9346877,0,11.54872
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.1771,0.05818116,0.261117,0,0,0,0,0,0,0,0,0,0.261117,0,0,0,0,0.9912837,9.733119,0.261117,0,0.261117,13.30733,95.05218,0.09603849,0,0.2088936,0,9.994236
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66563,0.01676322,0.07523331,1.310351,1.310351,0,0,0,1.310351,5.741463,0,2.220446E-16,0.07523331,1.379317,1.310351,0,0,0.7301666,9.968124,0,1.304083,-1.304083,11.93271,85.23344,0.09603849,1.441386,0.06018665,0,10.04336
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,2.36603,2.36603,0,0,0,2.36603,0,0,4.440892E-16,0,2.490557,2.36603,0,0,2.179148,8.664041,0,2.490557,-2.490557,9.307428,66.4815,0.09603849,2.602633,0,0,8.664041
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,0.0599314,0.0599314,0,0,0,0.0599314,0,0,6.938894E-18,0,0.06308569,0.0599314,0,0,4.946434,6.173483,0,0.06308569,-0.06308569,9.240931,66.00652,0.09603849,0.06592454,0,0,6.173483
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,1.098559,1.098559,0,0,0,1.098559,0,0,0,0,1.156378,1.098559,0,0,5.01653,6.110398,0,1.156378,-1.156378,8.022001,57.2999,0.09603849,1.208415,0,0,6.110398
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,0.08605616,0.08605616,0,0,0,0.08605616,0,0,1.387779E-17,0,0.09058543,0.08605616,0,0,6.301394,4.95402,0,0.09058543,-0.09058543,7.926516,56.61786,0.09603849,0.09466177,0,0,4.95402
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,0.4083582,0.4083582,0,0,0,0.4083582,0,0,0,0,0.4298507,0.4083582,0,0,6.402044,4.863435,0,0.4298507,-0.4298507,7.473413,53.38142,0.09603849,0.449194,0,0,4.863435
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,0.1849612,0.1849612,0,0,0,0.1849612,0,0,2.775558E-17,0,0.194696,0.1849612,0,0,6.879656,4.433584,0,0.194696,-0.194696,7.268186,51.91551,0.09603849,0.2034574,0,0,4.433584
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,0.00804408,0.00804408,0,0,0,0.00804408,0,0,1.734723E-18,0,0.008467453,0.00804408,0,0,7.095985,4.238888,0,0.008467453,-0.008467453,7.25926,51.85176,0.09603849,0.008848488,0,0,4.238888
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,0.457263,0.457263,0,0,0,0.457263,0,0,5.551115E-17,0,0.4813295,0.457263,0,0,7.105393,4.230421,0,0.4813295,-0.4813295,6.751894,48.22772,0.09603849,0.5029893,0,0,4.230421
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,0.1615089,0.1615089,0,0,0,0.1615089,0,0,2.775558E-17,0,0.1700094,0.1615089,0,0,7.640203,3.749091,0,0.1700094,-0.1700094,6.572689,46.94769,0.09603849,0.1776598,0,0,3.749091
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,0.2109398,0.2109398,0,0,0,0.2109398,0,0,2.775558E-17,0,0.2220419,0.2109398,0,0,7.829103,3.579082,0,0.2220419,-0.2220419,6.338636,45.27588,0.09603849,0.2320337,0,0,3.579082
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,0.3658505,0.3658505,0,0,0,0.3658505,0,0,0,0,0.3851058,0.3658505,0,0,8.075816,3.35704,0,0.3851058,-0.3851058,5.932699,42.37634,0.09603849,0.4024356,0,0,3.35704
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,0.3337761,0.3337761,0,0,0,0.3337761,0,0,5.551115E-17,0,0.3513432,0.3337761,0,0,8.503712,2.971934,0,0.3513432,-0.3513432,5.562351,39.731,0.09603849,0.3671537,0,0,2.971934
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78529,0.1559216,0.6997762,0.253089,0.253089,0,0,0,0.253089,276.4941,0,0,0.6997762,0.2664094,0.253089,0,0,8.894093,2.620591,0.4333667,0,0.4333667,5.973478,42.66762,0.09601907,0.2783979,0.559821,0,3.320367
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32293,0.3229283,1.449302,1.366196,1.366196,0,0,0,1.366196,106.083,0,0,1.449302,1.438101,1.366196,0,0,8.460726,3.010621,0.0112009,0,0.0112009,5.984105,42.74352,0.09601858,1.502816,1.159442,0,4.459923
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02372,0.6311612,2.832652,0.7619303,0.7619303,0,0,0,0.7619303,371.773,0,0,2.832652,0.8020319,0.7619303,0,0,8.449525,3.020702,2.03062,0,2.03062,7.91052,56.5036,0.09592772,0.8381233,2.266121,0,5.853353
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13093,0.6090236,2.733298,0.07660877,0.07660877,0,0,0,0.07660877,3567.866,0,0,2.733298,0.08064081,0.07660877,0,0,6.418905,4.848259,2.652657,0,2.652657,10.42705,74.47879,0.09580928,0.08426964,2.186639,0,7.581557
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45305,0.9199721,4.128835,2.077368,2.077368,0,0,0,2.077368,198.7532,0,0,4.128835,2.186702,2.077368,0,0,3.766248,7.235651,1.942132,0,1.942132,12.26952,87.63925,0.09572276,2.285104,3.303068,0,11.36449
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63395,1.009218,4.529369,0.5305265,0.5305265,0,0,0,0.5305265,853.75,2.146804,0,4.529369,0.5584489,0.5305265,0,0,1.824116,8.98357,1.824116,0,1.824116,14.00003,100,0.09564164,0.5835791,3.623496,0,13.51294
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09379,0.8398509,3.769251,0.8289946,0.8289946,0,0,0,0.8289946,454.6774,2.896625,0,3.769251,0.8726259,0.8289946,0,0,0,10.62527,0,0,0,14.00003,100,0.09564164,0.9118941,3.015401,0,14.39452
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90664,0.8482658,3.807017,1.270254,1.270254,0,0,0,1.270254,299.7052,2.469908,0,3.807017,1.337109,1.270254,0,0,0,10.62527,0,0,0,14.00003,100,0.09564164,1.397279,3.045614,0,14.43229
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55721,0.6194924,2.780282,0.2801819,0.2801819,0,0,0,0.2801819,992.313,2.485353,0,2.780282,0.2949283,0.2801819,0,0,0,10.62527,0,0,0,14.00003,100,0.09564164,0.3082001,2.224225,0,13.40556
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.7662,0.509634,2.287237,2.892443,2.892443,0,0,0,2.892443,79.07632,0,4.440892E-16,2.287237,3.044677,2.892443,0,0,0,10.62527,0,0.7574393,-0.7574393,13.20162,94.29707,0.09564164,3.181687,1.82979,0,12.91251
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.19167,0.2884407,1.294522,1.005701,1.005701,0,0,0,1.005701,128.7184,0,0,1.294522,1.058633,1.005701,0,0,0.8415992,9.867835,0.2358893,0,0.2358893,13.4254,95.89553,0.09563115,1.106271,1.035618,0,11.16236
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70185,0.0435963,0.1956602,2.955658,2.955658,0,0,0,2.955658,6.619851,0,4.440892E-16,0.1956602,3.111219,2.955658,0,0,0.6057099,10.08014,0,2.915559,-2.915559,10.35213,73.94365,0.09563115,3.251224,0.1565282,0,10.27579
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,1.328792,1.328792,0,0,0,1.328792,0,0,2.220446E-16,0,1.398729,1.328792,0,0,3.84522,7.164576,0,1.398729,-1.398729,8.877742,63.41232,0.09563115,1.461672,0,0,7.164576
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,1.288015,1.288015,0,0,0,1.288015,0,0,2.220446E-16,0,1.355805,1.288015,0,0,5.399364,5.765847,0,1.355805,-1.355805,7.448598,53.20416,0.09563115,1.416816,0,0,5.765847
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,1.099124,1.099124,0,0,0,1.099124,0,0,0,0,1.156972,1.099124,0,0,6.905814,4.410042,0,1.156972,-1.156972,6.229042,44.49306,0.09563115,1.209036,0,0,4.410042
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,0.1699331,0.1699331,0,0,0,0.1699331,0,0,0,0,0.178877,0.1699331,0,0,8.191339,3.253069,0,0.178877,-0.178877,6.040489,43.14626,0.09563115,0.1869264,0,0,3.253069
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,0.1367547,0.1367547,0,0,0,0.1367547,0,0,2.775558E-17,0,0.1439523,0.1367547,0,0,8.390091,3.074192,0,0.1439523,-0.1439523,5.88875,42.06242,0.09563115,0.1504301,0,0,3.074192
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,0.3227071,0.3227071,0,0,0,0.3227071,0,0,5.551115E-17,0,0.3396916,0.3227071,0,0,8.550038,2.93024,0,0.3396916,-0.3396916,5.530684,39.5048,0.09563115,0.3549778,0,0,2.93024
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,0.1659313,0.1659313,0,0,0,0.1659313,0,0,0,0,0.1746645,0.1659313,0,0,8.927473,2.590549,0,0.1746645,-0.1746645,5.346571,38.18972,0.09563115,0.1825244,0,0,2.590549
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.121545,2.415884,0,0,0,5.346571,38.18972,0.09563115,0,0,0,2.415884
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,0.2382974,0.2382974,0,0,0,0.2382974,0,0,0,0,0.2508394,0.2382974,0,0,9.121545,2.415884,0,0.2508394,-0.2508394,5.082163,36.30109,0.09563115,0.2621272,0,0,2.415884
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,0.4095743,0.4095743,0,0,0,0.4095743,0,0,5.551115E-17,0,0.4311308,0.4095743,0,0,9.400255,2.165045,0,0.4311308,-0.4311308,4.627711,33.05502,0.09563115,0.4505317,0,0,2.165045
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,0.2700332,0.2700332,0,0,0,0.2700332,0,0,0,0,0.2842455,0.2700332,0,0,9.87929,1.733914,0,0.2842455,-0.2842455,4.32809,30.91487,0.09563115,0.2970365,0,0,1.733914
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,0.05697462,0.05697462,0,0,0,0.05697462,0,0,6.938894E-18,0,0.05997329,0.05697462,0,0,10.19512,1.449668,0,0.05997329,-0.05997329,4.264873,30.46332,0.09563115,0.06267209,0,0,1.449668
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72542,0.1861062,0.8352444,0,0,0,0,0,0,0,0,0,0.8352444,0,0,0,0,10.26175,1.389695,0.8352444,0,0.8352444,5.057255,36.12318,0.09559406,0,0.6681955,0,2.224939
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24001,0.438799,1.96933,1.624199,1.624199,0,0,0,1.624199,121.2493,0,0,1.96933,1.709683,1.624199,0,0,9.42651,2.141415,0.2596473,0,0.2596473,5.303578,37.88263,0.09558254,1.786618,1.575464,0,4.110745
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91158,0.6383731,2.865019,2.296028,2.296028,0,0,0,2.296028,124.7815,0,0,2.865019,2.416872,2.296028,0,0,9.166862,2.375098,0.4481471,0,0.4481471,5.728728,40.9194,0.09556265,2.525631,2.292015,0,5.240116
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97538,0.7682925,3.448097,1.539398,1.539398,0,0,0,1.539398,223.9899,0,0,3.448097,1.620419,1.539398,0,0,8.718716,2.77843,1.827678,0,1.827678,7.462615,53.30429,0.09548164,1.693338,2.758477,0,6.226527
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22146,0.7521899,3.375828,0.7959304,0.7959304,0,0,0,0.7959304,424.1361,0,0,3.375828,0.8378215,0.7959304,0,0,6.891038,4.42334,2.538007,0,2.538007,9.870379,70.50257,0.09536938,0.8755234,2.700663,0,7.799168
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31104,0.8621544,3.869349,2.45117,2.45117,0,0,0,2.45117,157.8572,0,0,3.869349,2.580179,2.45117,0,0,4.353032,6.707546,1.28917,0,1.28917,11.09339,79.23837,0.09531245,2.696287,3.095479,0,10.57689
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88515,0.8215227,3.686994,0.3192171,0.3192171,0,0,0,0.3192171,1155.012,0.2871144,0,3.686994,0.3360179,0.3192171,0,0,3.063862,7.867799,3.063862,0,3.063862,14.00003,100,0.09517743,0.3511387,2.949595,0,11.55479
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80826,0.9293846,4.171078,0.5299415,0.5299415,0,0,0,0.5299415,787.0828,3.613245,0,4.171078,0.5578331,0.5299415,0,0,0,10.62527,0,0,0,14.00003,100,0.09517743,0.5829356,3.336863,0,14.79635
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51501,0.5310636,2.383413,1.197786,1.197786,0,0,0,1.197786,198.9848,1.122585,0,2.383413,1.260828,1.197786,0,0,0,10.62527,0,0,0,14.00003,100,0.09517743,1.317565,1.906731,0,13.00869
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75835,0.3578888,1.606205,0.9358623,0.9358623,0,0,0,0.9358623,171.6283,0.6210865,0,1.606205,0.9851182,0.9358623,0,0,0,10.62527,0,0,0,14.00003,100,0.09517743,1.029449,1.284964,0,12.23148
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20901,0.2427542,1.089481,2.729111,2.729111,0,0,0,2.729111,39.92072,0,4.440892E-16,1.089481,2.872748,2.729111,0,0,0,10.62527,0,1.783268,-1.783268,12.1203,86.57339,0.09517743,3.002022,0.8715847,0,11.71476
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.74068,0.04247264,0.1906172,0,0,0,0,0,0,0,0,0,0.1906172,0,0,0,0,1.981408,8.842007,0.1906172,0,0.1906172,12.30113,87.86507,0.09516905,0,0.1524938,0,9.032624
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,1.397669,1.397669,0,0,0,1.397669,0,0,2.220446E-16,0,1.47123,1.397669,0,0,1.790791,9.013562,0,1.47123,-1.47123,10.75032,76.78786,0.09516905,1.537436,0,0,9.013562
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.425492,7.542332,0,0,0,10.75032,76.78786,0.09516905,0,0,0,7.542332
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,1.566305,1.566305,0,0,0,1.566305,0,0,2.220446E-16,0,1.648742,1.566305,0,0,3.425492,7.542332,0,1.648742,-1.648742,9.012395,64.37411,0.09516905,1.722936,0,0,7.542332
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.257427,5.893589,0,0,0,9.012395,64.37411,0.09516905,0,0,0,5.893589
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,0.2310548,0.2310548,0,0,0,0.2310548,0,0,2.775558E-17,0,0.2432155,0.2310548,0,0,5.257427,5.893589,0,0.2432155,-0.2432155,8.756023,62.5429,0.09516905,0.2541602,0,0,5.893589
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,0.2581963,0.2581963,0,0,0,0.2581963,0,0,5.551115E-17,0,0.2717856,0.2581963,0,0,5.527667,5.650374,0,0.2717856,-0.2717856,8.469536,60.49656,0.09516905,0.284016,0,0,5.650374
