Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,0.3283638,0.3283638,0,0,0,0.3283638,0,0,5.551115E-17,0,0.3456461,0.3283638,0,0,5.829651,5.378589,0,0.3456461,-0.3456461,8.105193,57.89412,0.09516905,0.3612002,0,0,5.378589
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,0.123873,0.123873,0,0,0,0.123873,0,0,1.387779E-17,0,0.1303927,0.123873,0,0,6.213702,5.032942,0,0.1303927,-0.1303927,7.967747,56.91236,0.09516905,0.1362603,0,0,5.032942
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.358582,4.90255,0,0,0,7.967747,56.91236,0.09516905,0,0,0,4.90255
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.358582,4.90255,0,0,0,7.967747,56.91236,0.09516905,0,0,0,4.90255
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,0.1210862,0.1210862,0,0,0,0.1210862,0,0,0,0,0.1274592,0.1210862,0,0,6.358582,4.90255,0,0.1274592,-0.1274592,7.833393,55.95269,0.09516905,0.1331948,0,0,4.90255
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,0.06006187,0.06006187,0,0,0,0.06006187,0,0,6.938894E-18,0,0.06322302,0.06006187,0,0,6.500204,4.775091,0,0.06322302,-0.06322302,7.76675,55.47668,0.09516905,0.06606805,0,0,4.775091
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66313,0.05781895,0.2594914,1.228467,1.228467,0,0,0,1.228467,21.12319,0,2.220446E-16,0.2594914,1.293123,1.228467,0,0,6.570452,4.711868,0,1.033632,-1.033632,6.677207,47.69424,0.09516905,1.351314,0.2075932,0,4.971359
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.15487,0.09734866,0.4369008,0.3984166,0.3984166,0,0,0,0.3984166,109.6593,0,0,0.4369008,0.4193859,0.3984166,0,0,7.718931,3.678236,0.01751487,0,0.01751487,6.693823,47.81292,0.09516827,0.4382583,0.3495206,0,4.115137
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.79744,0.2157424,0.9682519,0,0,0,0,0,0,0,0,0,0.9682519,0,0,0,0,7.701416,3.693999,0.9682519,0,0.9682519,7.612387,54.37408,0.09512569,0,0.7746015,0,4.662251
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81794,0.3620664,1.624954,0,0,0,0,0,0,0,0,0,1.624954,0,0,0,0,6.733165,4.565426,1.624954,0,1.624954,9.153955,65.38525,0.09505431,0,1.299963,0,6.19038
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98748,0.4713663,2.115492,0.4655239,0.4655239,0,0,0,0.4655239,454.4326,0,0,2.115492,0.4900251,0.4655239,0,0,5.108211,6.027885,1.625467,0,1.625467,10.69601,76.3999,0.09498303,0.5120763,1.692394,0,8.143377
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98359,0.4278172,1.920044,0,0,0,0,0,0,0,0,0,1.920044,0,0,0,0,3.482743,7.490805,1.920044,0,1.920044,12.51752,89.41068,0.09489895,0,1.536035,0,9.410849
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67839,0.4031335,1.809263,0,0,0,0,0,0,0,0.2465636,0,1.809263,0,0,0,0,1.5627,9.218844,1.5627,0,1.5627,14.00003,100,0.09483064,0,1.447411,0,11.02811
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71328,0.1997757,0.8965932,0.6024175,0.6024175,0,0,0,0.6024175,148.8325,0.2624694,0,0.8965932,0.6341237,0.6024175,0,0,0,10.62527,0,0,0,14.00003,100,0.09483064,0.6626593,0.7172745,0,11.52187
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47609,0.2661251,1.19437,1.28439,1.28439,0,0,0,1.28439,92.99118,0,0,1.19437,1.35199,1.28439,0,0,0,10.62527,0,0.1576201,-0.1576201,13.83388,98.81325,0.09483064,1.412829,0.9554957,0,11.81964
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75352,0.08696569,0.390302,2.422178,2.422178,0,0,0,2.422178,16.11368,0,0,0.390302,2.549661,2.422178,0,0,0.1751334,10.46765,0,2.159359,-2.159359,11.55772,82.55496,0.09483064,2.664396,0.3122416,0,10.85796
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22917,0.1371185,0.6153879,0.9637671,0.9637671,0,0,0,0.9637671,63.85234,0,1.110223E-16,0.6153879,1.014492,0.9637671,0,0,2.574421,8.308295,0,0.3991039,-0.3991039,11.13702,79.55002,0.09483064,1.060144,0.4923103,0,8.923683
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78212,0.03282529,0.1473199,1.382582,1.382582,0,0,0,1.382582,10.65542,0,4.440892E-16,0.1473199,1.45535,1.382582,0,0,3.01787,7.909191,0,1.30803,-1.30803,9.758241,69.70158,0.09483064,1.520841,0.1178559,0,8.056511
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,0.3942958,0.3942958,0,0,0,0.3942958,0,0,5.551115E-17,0,0.4150482,0.3942958,0,0,4.471236,6.601161,0,0.4150482,-0.4150482,9.320742,66.57659,0.09483064,0.4337253,0,0,6.601161
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,0.3148262,0.3148262,0,0,0,0.3148262,0,0,0,0,0.331396,0.3148262,0,0,4.932401,6.186113,0,0.331396,-0.331396,8.971419,64.08144,0.09483064,0.3463088,0,0,6.186113
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,1.789102,1.789102,0,0,0,1.789102,0,0,2.220446E-16,0,1.883265,1.789102,0,0,5.300619,5.854717,0,1.883265,-1.883265,6.986284,49.90193,0.09483064,1.968012,0,0,5.854717
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,0.2213395,0.2213395,0,0,0,0.2213395,0,0,2.775558E-17,0,0.232989,0.2213395,0,0,7.393136,3.971452,0,0.232989,-0.232989,6.740692,48.14771,0.09483064,0.2434735,0,0,3.971452
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,0.1451841,0.1451841,0,0,0,0.1451841,0,0,2.775558E-17,0,0.1528254,0.1451841,0,0,7.652012,3.738463,0,0.1528254,-0.1528254,6.5796,46.99705,0.09483064,0.1597025,0,0,3.738463
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,0.4864012,0.4864012,0,0,0,0.4864012,0,0,5.551115E-17,0,0.5120013,0.4864012,0,0,7.821818,3.585638,0,0.5120013,-0.5120013,6.039903,43.14208,0.09483064,0.5350413,0,0,3.585638
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.390708,3.073637,0,0,0,6.039903,43.14208,0.09483064,0,0,0,3.073637
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.390708,3.073637,0,0,0,6.039903,43.14208,0.09483064,0,0,0,3.073637
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,0.4033076,0.4033076,0,0,0,0.4033076,0,0,5.551115E-17,0,0.4245343,0.4033076,0,0,8.390708,3.073637,0,0.4245343,-0.4245343,5.592405,39.94567,0.09483064,0.4436384,0,0,3.073637
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.862413,2.649102,0,0,0,5.592405,39.94567,0.09483064,0,0,0,2.649102
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,0.01330087,0.01330087,0,0,0,0.01330087,0,0,1.734723E-18,0,0.01400092,0.01330087,0,0,8.862413,2.649102,0,0.01400092,-0.01400092,5.577646,39.84025,0.09483064,0.01463096,0,0,2.649102
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,0.5746993,0.5746993,0,0,0,0.5746993,0,0,0,0,0.6049466,0.5746993,0,0,8.87797,2.635102,0,0.6049466,-0.6049466,4.939977,35.28548,0.09483064,0.6321692,0,0,2.635102
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.59848,0.1130713,0.5074642,1.443733,1.443733,0,0,0,1.443733,35.14944,0,0,0.5074642,1.519719,1.443733,0,0,9.550133,2.030155,0,1.012255,-1.012255,3.872966,27.66399,0.09483064,1.588107,0.4059713,0,2.537619
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06759,0.3659156,1.642229,0.4348991,0.4348991,0,0,0,0.4348991,377.6115,0,0,1.642229,0.4577885,0.4348991,0,0,10.67486,1.0179,1.184441,0,1.184441,4.996625,35.69011,0.09477893,0.478389,1.313783,0,2.660129
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68139,0.4431084,1.98867,1.998189,1.998189,0,0,0,1.998189,99.52364,0,2.220446E-16,1.98867,2.103357,1.998189,0,0,9.49042,2.083896,0,0.1146865,-0.1146865,4.875735,34.82661,0.09477893,2.198008,1.590936,0,4.072567
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65879,0.6313835,2.833649,1.614931,1.614931,0,0,0,1.614931,175.4656,0,0,2.833649,1.699928,1.614931,0,0,9.617849,1.96921,1.133721,0,1.133721,5.951278,42.50904,0.09472948,1.776424,2.266919,0,4.802859
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75131,0.6128312,2.750386,0.4636935,0.4636935,0,0,0,0.4636935,593.1475,0,0,2.750386,0.4880984,0.4636935,0,0,8.484128,2.989559,2.262288,0,2.262288,8.097472,57.83897,0.09463096,0.5100629,2.200309,0,5.739945
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.65171,0.6944332,3.116616,1.342615,1.342615,0,0,0,1.342615,232.1302,0,0,3.116616,1.413279,1.342615,0,0,6.22184,5.025618,1.703336,0,1.703336,9.713399,69.38129,0.09455692,1.476877,2.493293,0,8.142234
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47385,0.5486786,2.46247,2.832004,2.832004,0,0,0,2.832004,86.95148,0,0,2.46247,2.981057,2.832004,0,0,4.518504,6.558621,0,0.5185874,-0.5185874,9.16676,65.47673,0.09455692,3.115205,1.969976,0,9.021091
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62188,0.6585995,2.955795,1.812848,1.812848,0,0,0,1.812848,163.047,0,0,2.955795,1.908261,1.812848,0,0,5.094712,6.040034,1.047533,0,1.047533,10.16054,72.57513,0.09451144,1.994133,2.364636,0,8.995829
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44053,0.6572385,2.949686,1.222428,1.222428,0,0,0,1.222428,241.2973,0,0,2.949686,1.286766,1.222428,0,0,4.047178,6.982814,1.66292,0,1.66292,11.73812,83.84356,0.09443934,1.344671,2.359749,0,9.9325
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75176,0.428341,1.922395,1.346377,1.346377,0,0,0,1.346377,142.7828,0,0,1.922395,1.417239,1.346377,0,0,2.384259,8.479442,0.505156,0,0.505156,12.21735,87.26665,0.09441746,1.481014,1.537916,0,10.40184
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25214,0.178893,0.8028719,0.1095796,0.1095796,0,0,0,0.1095796,732.6837,0,0,0.8028719,0.1153469,0.1095796,0,0,1.879102,8.934082,0.6875249,0,0.6875249,12.8696,91.92552,0.0943877,0.1205376,0.6422975,0,9.736954
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82613,0.04177681,0.1874944,3.095049,3.095049,1.25,0,0.50625,3.095049,6.057879,0,4.440892E-16,0.1874944,1.942157,1.845049,0,0,1.191578,9.552855,0,1.754663,-1.754663,11.02002,78.71428,0.0943877,3.404554,0.1499955,5,9.740349
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,0.6730042,0.6730042,3.979534,0,1.251413,0.6730042,0,0,0,0,0,0,3.30653,3.141203,3.141203,7.798192,3.141203,0,3.141203,14.00003,100,0.09463103,0.7403046,0,5,7.798192
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,0.6796446,0.6796446,0,0,0,0.6796446,0,0,0,0,0.7154154,0.6796446,0,0,0,10.62527,0,0.7154154,-0.7154154,13.24591,94.61348,0.09463103,0.7476091,0,0,10.62527
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,1.1804,1.1804,0,0,0,1.1804,0,0,0,0,1.242527,1.1804,0,0,0.794906,9.909859,0,1.242527,-1.242527,11.93618,85.25823,0.09463103,1.29844,0,0,9.909859
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,0.3538914,0.3538914,0,0,0,0.3538914,0,0,0,0,0.3725173,0.3538914,0,0,2.175491,8.667333,0,0.3725173,-0.3725173,11.54351,82.45347,0.09463103,0.3892806,0,0,8.667333
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,0.1743836,0.1743836,0,0,0,0.1743836,0,0,0,0,0.1835617,0.1743836,0,0,2.589399,8.294815,0,0.1835617,-0.1835617,11.35002,81.07139,0.09463103,0.191822,0,0,8.294815
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,0.6369388,0.6369388,0,0,0,0.6369388,0,0,1.110223E-16,0,0.6704619,0.6369388,0,0,2.793357,8.111254,0,0.6704619,-0.6704619,10.64329,76.02334,0.09463103,0.7006326,0,0,8.111254
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,0.5591138,0.5591138,0,0,0,0.5591138,0,0,0,0,0.5885408,0.5591138,0,0,3.538314,7.440792,0,0.5885408,-0.5885408,10.02291,71.59209,0.09463103,0.6150252,0,0,7.440792
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,0.2058292,0.2058292,0,0,0,0.2058292,0,0,0,0,0.2166623,0.2058292,0,0,4.192248,6.852251,0,0.2166623,-0.2166623,9.79453,69.96078,0.09463103,0.2264121,0,0,6.852251
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,0.2590553,0.2590553,0,0,0,0.2590553,0,0,0,0,0.2726898,0.2590553,0,0,4.432984,6.635588,0,0.2726898,-0.2726898,9.50709,67.90765,0.09463103,0.2849609,0,0,6.635588
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,0.593522,0.593522,0,0,0,0.593522,0,0,0,0,0.62476,0.593522,0,0,4.735973,6.362898,0,0.62476,-0.62476,8.848535,63.20369,0.09463103,0.6528742,0,0,6.362898
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,0.04937413,0.04937413,0,0,0,0.04937413,0,0,6.938894E-18,0,0.05197277,0.04937413,0,0,5.430151,5.738139,0,0.05197277,-0.05197277,8.793751,62.81238,0.09463103,0.05431154,0,0,5.738139
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,0.4932211,0.4932211,0,0,0,0.4932211,0,0,0,0,0.5191802,0.4932211,0,0,5.487898,5.686166,0,0.5191802,-0.5191802,8.246487,58.90336,0.09463103,0.5425432,0,0,5.686166
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53151,0.1867094,0.8379518,0,0,0,0,0,0,0,0,0,0.8379518,0,0,0,0,6.064765,5.166986,0.8379518,0,0.8379518,9.041437,64.58157,0.09459474,0,0.6703615,0,6.004937
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97824,0.463667,2.080938,1.082334,1.082334,0,0,0,1.082334,192.2639,0,0,2.080938,1.139299,1.082334,0,0,5.226813,5.921142,0.9416387,0,0.9416387,9.934754,70.96239,0.09455399,1.190567,1.66475,0,8.00208
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56354,0.5655982,2.538405,0.2738413,0.2738413,0,0,0,0.2738413,926.9621,0,0,2.538405,0.288254,0.2738413,0,0,4.285175,6.768617,2.250151,0,2.250151,12.06944,86.21008,0.09445675,0.3012254,2.030724,0,9.307022
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49805,0.8497406,3.813636,2.49665,2.49665,0,0,0,2.49665,152.7501,0,0,3.813636,2.628053,2.49665,0,0,2.035024,8.793753,1.185583,0,1.185583,13.19418,94.24393,0.09440561,2.746315,3.050909,0,12.60739
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51315,0.8031993,3.604758,0,0,0,0,0,0,0,2.755317,0,3.604758,0,0,0,0,0.8494411,9.860777,0.8494411,0,0.8494411,14.00003,100,0.09436899,0,2.883807,0,13.46554
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31549,0.9318546,4.182163,0.2242902,0.2242902,0,0,0,0.2242902,1864.622,3.946069,0,4.182163,0.2360949,0.2242902,0,0,0,10.62527,0,0,0,14.00003,100,0.09436899,0.2467192,3.345731,0,14.80744
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27189,0.8221018,3.689593,0.1632547,0.1632547,0,0,0,0.1632547,2260.023,3.517746,0,3.689593,0.171847,0.1632547,0,0,0,10.62527,0,0,0,14.00003,100,0.09436899,0.1795801,2.951674,0,14.31487
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53424,0.6777686,3.041826,1.92965,1.92965,0,0,0,1.92965,157.6361,1.010615,0,3.041826,2.031211,1.92965,0,0,0,10.62527,0,0,0,14.00003,100,0.09436899,2.122615,2.43346,0,13.6671
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40841,0.604943,2.714984,2.1696,2.1696,0,0,0,2.1696,125.1375,0.4311943,0,2.714984,2.28379,2.1696,0,0,0,10.62527,0,0,0,14.00003,100,0.09436899,2.386561,2.171988,0,13.34026
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.7531,0.3974023,1.783542,0.5891178,0.5891178,0,0,0,0.5891178,302.7479,1.163418,0,1.783542,0.620124,0.5891178,0,0,0,10.62527,0,0,0,14.00003,100,0.09436899,0.6480296,1.426833,0,12.40882
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27792,0.1747231,0.7841575,0,0,0,0,0,0,0,0.7841575,0,0.7841575,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09436899,0,0.627326,0,11.40943
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87272,0.03473248,0.1558794,0.6022691,0.6022691,0,0,0,0.6022691,25.88201,0,1.110223E-16,0.1558794,0.6339675,0.6022691,0,0,0,10.62527,0,0.4780881,-0.4780881,13.49608,96.40037,0.09436899,0.662496,0.1247035,0,10.78115
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,0.3051556,0.3051556,0,0,0,0.3051556,0,0,5.551115E-17,0,0.3212164,0.3051556,0,0,0.531209,10.14719,0,0.3212164,-0.3212164,13.15749,93.98186,0.09436899,0.3356712,0,0,10.14719
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8881161,9.82597,0,0,0,13.15749,93.98186,0.09436899,0,0,0,9.82597
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,0.3071394,0.3071394,0,0,0,0.3071394,0,0,5.551115E-17,0,0.3233046,0.3071394,0,0,0.8881161,9.82597,0,0.3233046,-0.3233046,12.81669,91.54763,0.09436899,0.3378533,0,0,9.82597
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,0.1297145,0.1297145,0,0,0,0.1297145,0,0,0,0,0.1365415,0.1297145,0,0,1.247344,9.502666,0,0.1365415,-0.1365415,12.67277,90.51958,0.09436899,0.1426859,0,0,9.502666
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,0.2698675,0.2698675,0,0,0,0.2698675,0,0,0,0,0.284071,0.2698675,0,0,1.399056,9.366123,0,0.284071,-0.284071,12.37333,88.38074,0.09436899,0.2968542,0,0,9.366123
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,0.5200293,0.5200293,0,0,0,0.5200293,0,0,0,0,0.5473993,0.5200293,0,0,1.714691,9.082052,0,0.5473993,-0.5473993,11.79632,84.25926,0.09436899,0.5720322,0,0,9.082052
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,0.3035995,0.3035995,0,0,0,0.3035995,0,0,5.551115E-17,0,0.3195785,0.3035995,0,0,2.322912,8.534654,0,0.3195785,-0.3195785,11.45945,81.85308,0.09436899,0.3339595,0,0,8.534654
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,0.07626332,0.07626332,0,0,0,0.07626332,0,0,0,0,0.08027718,0.07626332,0,0,2.677999,8.215075,0,0.08027718,-0.08027718,11.37484,81.24866,0.09436899,0.08388966,0,0,8.215075
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,0.3486493,0.3486493,0,0,0,0.3486493,0,0,0,0,0.3669993,0.3486493,0,0,2.767196,8.134797,0,0.3669993,-0.3669993,10.98798,78.48544,0.09436899,0.3835143,0,0,8.134797
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,0.1434776,0.1434776,0,0,0,0.1434776,0,0,2.775558E-17,0,0.1510291,0.1434776,0,0,3.174973,7.767798,0,0.1510291,-0.1510291,10.82878,77.34831,0.09436899,0.1578254,0,0,7.767798
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,0.2764291,0.2764291,0,0,0,0.2764291,0,0,0,0,0.290978,0.2764291,0,0,3.342783,7.616769,0,0.290978,-0.290978,10.52207,75.15748,0.09436899,0.304072,0,0,7.616769
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,0.1032586,0.1032586,0,0,0,0.1032586,0,0,0,0,0.1086933,0.1032586,0,0,3.666092,7.325791,0,0.1086933,-0.1086933,10.40749,74.3391,0.09436899,0.1135845,0,0,7.325791
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46227,0.1364396,0.612341,1.592108,1.592108,0,0,0,1.592108,38.46101,2.220446E-16,0,0.612341,1.675904,1.592108,0,0,3.786862,7.217098,0,1.063563,-1.063563,9.286402,66.33131,0.09436899,1.751319,0.4898728,0,7.829439
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.8869,0.1351859,0.6067142,0.650037,0.650037,0,0,0,0.650037,93.33534,0,0,0.6067142,0.6842495,0.650037,0,0,4.968598,6.153535,0,0.0775352,-0.0775352,9.204672,65.74753,0.09436899,0.7150407,0.4853714,0,6.76025
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44399,0.1378607,0.6187186,1.525593,1.525593,0,0,0,1.525593,40.55594,0,2.220446E-16,0.6187186,1.605888,1.525593,0,0,5.054749,6.076,0,0.987169,-0.987169,8.164104,58.31492,0.09436899,1.678153,0.4949749,0,6.694719
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.33591,0.5276545,2.368113,1.267981,1.267981,0,0,0,1.267981,186.7625,0,0,2.368113,1.334717,1.267981,0,0,6.151603,5.088831,1.033396,0,1.033396,9.14447,65.31751,0.09432448,1.394779,1.89449,0,7.456944
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27323,0.5532174,2.482839,1.18468,1.18468,0,0,0,1.18468,209.5789,0,0,2.482839,1.247032,1.18468,0,0,5.118207,6.018888,1.235808,0,1.235808,10.31686,73.69172,0.09427132,1.303148,1.986272,0,8.501727
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97504,0.6131585,2.751855,0.7920921,0.7920921,0,0,0,0.7920921,347.4161,0,0,2.751855,0.8337812,0.7920921,0,0,3.882399,7.131115,1.918074,0,1.918074,12.13651,86.68916,0.09418891,0.8713014,2.201484,0,9.882971
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07289,0.8369321,3.756151,0.6309576,0.6309576,0,0,0,0.6309576,595.3096,1.12766,0,3.756151,0.6641659,0.6309576,0,0,1.964325,8.857382,1.964325,0,1.964325,14.00003,100,0.09410468,0.6940534,3.004921,0,12.61353
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45052,0.2835564,1.272601,0.3731289,0.3731289,0,0,0,0.3731289,341.062,0.8798338,0,1.272601,0.3927673,0.3731289,0,0,0,10.62527,0,0,0,14.00003,100,0.09410468,0.4104418,1.018081,0,11.89787
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37981,0.1156683,0.5191195,3.890801,3.890801,1.25,0,0.50625,3.890801,13.34223,0,0,0.5191195,2.779791,2.640801,0,0,0,10.62527,0,2.260671,-2.260671,11.61707,82.97891,0.09410468,4.279881,0.4152956,5,11.14439
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.75757,0.158899,0.7131389,3.336289,3.336289,1.25,0,0.50625,3.336289,21.37521,0,4.440892E-16,0.7131389,2.196094,2.086289,0,0,2.511857,8.364603,0,1.482955,-1.482955,10.0539,71.81342,0.09410468,3.669918,0.5705112,5,9.077742
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30652,0.1714102,0.7692888,0.6211616,0.6211616,4.126425,0,1.291514,0.6211616,123.8468,4.440892E-16,0,0.7692888,0,0,3.505263,3.33,4.159585,6.881648,4.099289,0,4.099289,13.94283,99.59142,0.09432589,0.6832777,0.6154311,5,7.650937
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92183,0.03962645,0.1778435,1.468285,1.468285,0,0,0,1.468285,12.11232,0,2.220446E-16,0.1778435,1.545564,1.468285,0,0,0.06029588,10.57101,0,1.36772,-1.36772,12.50112,89.29356,0.09432589,1.615114,0.1422748,0,10.74885
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.579985,9.203288,0,0,0,12.50112,89.29356,0.09432589,0,0,0,9.203288
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,2.104015,2.104015,0,0,0,2.104015,0,0,0,0,2.214752,2.104015,0,0,1.579985,9.203288,0,2.214752,-2.214752,10.16657,72.6182,0.09432589,2.314416,0,0,9.203288
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,3.919559,3.919559,1.25,0,0.50625,3.919559,0,0,4.440892E-16,0,2.810062,2.669559,0,0,4.040821,6.988535,0,2.810062,-2.810062,7.204503,51.46063,0.09432589,4.311515,0,5,6.988535
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,0.2362129,0.2362129,3.741476,0,1.186423,0.2362129,0,0,0,0,0,0,3.505263,3.33,7.163113,4.178473,3.33,0,3.33,10.36362,74.0257,0.09452629,0.2598341,0,5,4.178473
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,0.3344677,0.3344677,3.839731,0,1.213247,0.3344677,0,0,0,0,0,0,3.505263,3.33,3.833112,7.175473,3.33,0,3.33,13.52273,96.59076,0.09473959,0.3679145,0,5,7.175473
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,0.6338593,0.6338593,0,0,0,0.6338593,0,0,1.110223E-16,0,0.6672204,0.6338593,0,0,0.5031126,10.17247,0,0.6672204,-0.6672204,12.81942,91.56712,0.09473959,0.6972453,0,0,10.17247
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,0.1716597,0.1716597,0,0,0,0.1716597,0,0,2.775558E-17,0,0.1806945,0.1716597,0,0,1.244469,9.505253,0,0.1806945,-0.1806945,12.62895,90.20663,0.09473959,0.1888257,0,0,9.505253
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.44524,9.324558,0,0,0,12.62895,90.20663,0.09473959,0,0,0,9.324558
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,0.522898,0.522898,0,0,0,0.522898,0,0,0,0,0.550419,0.522898,0,0,1.44524,9.324558,0,0.550419,-0.550419,12.04876,86.0624,0.09473959,0.5751878,0,0,9.324558
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,0.2248024,0.2248024,0,0,0,0.2248024,0,0,2.775558E-17,0,0.2366341,0.2248024,0,0,2.056817,8.774139,0,0.2366341,-0.2366341,11.79933,84.28073,0.09473959,0.2472826,0,0,8.774139
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.319744,8.537505,0,0,0,11.79933,84.28073,0.09473959,0,0,0,8.537505
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.319744,8.537505,0,0,0,11.79933,84.28073,0.09473959,0,0,0,8.537505
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39082,0.1032297,0.463295,2.679587,2.679587,0,0,0,2.679587,17.28979,0,0,0.463295,2.820618,2.679587,0,0,2.319744,8.537505,0,2.357323,-2.357323,9.314489,66.53194,0.09473959,2.947546,0.370636,0,9.0008
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79365,0.1963127,0.8810515,0.7329019,0.7329019,0,0,0,0.7329019,120.2141,0,0,0.8810515,0.7714756,0.7329019,0,0,4.938991,6.180182,0.1095759,0,0.1095759,9.418443,67.27445,0.09473489,0.806192,0.7048413,0,7.061234
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32286,0.3202654,1.437351,1.700348,1.700348,0,0,0,1.700348,84.53278,0,0,1.437351,1.78984,1.700348,0,0,4.829415,6.2788,0,0.3524886,-0.3524886,9.046886,64.62049,0.09473489,1.870383,1.149881,0,7.716151
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.1725,0.553645,2.484759,0.7424043,0.7424043,0,0,0,0.7424043,334.6907,0,0,2.484759,0.7814783,0.7424043,0,0,5.221069,5.926311,1.70328,0,1.70328,10.66276,76.16242,0.09466184,0.8166448,1.987807,0,8.41107
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03176,0.5055318,2.268827,2.274461,2.274461,0,0,0,2.274461,99.7523,0,4.440892E-16,2.268827,2.394169,2.274461,0,0,3.517789,7.459264,0,0.1253423,-0.1253423,10.53064,75.21869,0.09466184,2.501907,1.815061,0,9.728091
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63046,0.5102976,2.290215,1.069011,1.069011,0,0,0,1.069011,214.2368,0,0,2.290215,1.125275,1.069011,0,0,3.657058,7.333921,1.164941,0,1.164941,11.6358,83.11267,0.09461194,1.175912,1.832172,0,9.624137
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87721,0.6209509,2.786828,1.168562,1.168562,0,0,0,1.168562,238.4836,0,0,2.786828,1.230065,1.168562,0,0,2.492118,8.382368,1.556763,0,1.556763,13.11267,93.66176,0.09454535,1.285418,2.229462,0,11.1692
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.37089,0.7014642,3.148171,2.455098,2.455098,0,0,0,2.455098,128.2299,0,0,3.148171,2.584314,2.455098,0,0,0.9353552,9.783455,0.563857,0,0.563857,13.64759,97.48262,0.09452125,2.700608,2.518537,0,12.93163
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.3548,0.496608,2.228777,1.041617,1.041617,0,0,0,1.041617,213.9728,0.7608398,0,2.228777,1.096439,1.041617,0,0,0.3714982,10.29093,0.3714982,0,0.3714982,14.00003,100,0.09450538,1.145778,1.783021,0,12.5197
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.7652,0.237082,1.064024,0,0,0,0,0,0,0,1.064024,0,1.064024,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09450538,0,0.8512193,0,11.6893
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33792,0.1313545,0.5895188,1.164147,1.164147,0,0,0,1.164147,50.63955,0,0,0.5895188,1.225418,1.164147,0,0,0,10.62527,0,0.6358992,-0.6358992,13.32973,95.21217,0.09450538,1.280562,0.4716151,0,11.21479
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97344,0.03228927,0.1449143,1.163751,1.163751,0,0,0,1.163751,12.45234,0,0,0.1449143,1.225001,1.163751,0,0,0.7065547,9.989375,0,1.080087,-1.080087,12.19122,87.07996,0.09450538,1.280126,0.1159314,0,10.13429
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,2.069344,2.069344,0,0,0,2.069344,0,0,0,0,2.178257,2.069344,0,0,1.906651,8.909288,0,2.178257,-2.178257,9.895136,70.6794,0.09450538,2.276278,0,0,8.909288
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,1.984011,1.984011,0,0,0,1.984011,0,0,2.220446E-16,0,2.088432,1.984011,0,0,4.326936,6.731031,0,2.088432,-2.088432,7.693735,54.95514,0.09450538,2.182412,0,0,6.731031
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,1.8776,1.8776,0,0,0,1.8776,0,0,2.220446E-16,0,1.976421,1.8776,0,0,6.647417,4.642599,0,1.976421,-1.976421,5.610404,40.07423,0.09450538,2.06536,0,0,4.642599
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,0.07135484,0.07135484,0,0,0,0.07135484,0,0,0,0,0.07511035,0.07135484,0,0,8.84344,2.666178,0,0.07511035,-0.07511035,5.53123,39.50871,0.09450538,0.07849032,0,0,2.666178
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,0.06432011,0.06432011,0,0,0,0.06432011,0,0,0,0,0.06770538,0.06432011,0,0,8.926896,2.591068,0,0.06770538,-0.06770538,5.459863,38.99894,0.09450538,0.07075212,0,0,2.591068
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,0.3052664,0.3052664,0,0,0,0.3052664,0,0,0,0,0.3213331,0.3052664,0,0,9.002125,2.523362,0,0.3213331,-0.3213331,5.121148,36.57956,0.09450538,0.335793,0,0,2.523362
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,0.1281878,0.1281878,0,0,0,0.1281878,0,0,0,0,0.1349345,0.1281878,0,0,9.359161,2.202029,0,0.1349345,-0.1349345,4.978914,35.5636,0.09450538,0.1410066,0,0,2.202029
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,0.1686909,0.1686909,0,0,0,0.1686909,0,0,2.775558E-17,0,0.1775694,0.1686909,0,0,9.509089,2.067095,0,0.1775694,-0.1775694,4.79174,34.22665,0.09450538,0.18556,0,0,2.067095
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,0.2534611,0.2534611,0,0,0,0.2534611,0,0,0,0,0.2668011,0.2534611,0,0,9.706388,1.889525,0,0.2668011,-0.2668011,4.510507,32.21784,0.09450538,0.2788072,0,0,1.889525
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,0.1644238,0.1644238,0,0,0,0.1644238,0,0,0,0,0.1730777,0.1644238,0,0,10.00283,1.622724,0,0.1730777,-0.1730777,4.328067,30.9147,0.09450538,0.1808662,0,0,1.622724
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,0.07350792,0.07350792,0,0,0,0.07350792,0,0,0,0,0.07737676,0.07350792,0,0,10.19514,1.449646,0,0.07737676,-0.07737676,4.246505,30.33212,0.09450538,0.08085871,0,0,1.449646
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.28112,1.372269,0,0,0,4.246505,30.33212,0.09450538,0,0,0,1.372269
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31721,0.1372708,0.6160712,1.050353,1.050353,0,0,0,1.050353,58.65373,0,0,0.6160712,1.105635,1.050353,0,0,10.28112,1.372269,0,0.4895635,-0.4895635,3.730459,26.64609,0.09450538,1.155388,0.4928569,0,1.988341
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69857,0.3339286,1.498671,0.9450168,0.9450168,0,0,0,0.9450168,158.5867,0,0,1.498671,0.9947545,0.9450168,0,0,10.82508,0.8827059,0.5039169,0,0.5039169,4.208517,30.06078,0.09448386,1.039518,1.198937,0,2.381377
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20027,0.6123719,2.748325,0,0,0,0,0,0,0,0,0,2.748325,0,0,0,0,10.32116,1.336231,2.748325,0,2.748325,6.815807,48.68424,0.09436667,0,2.19866,0,4.084557
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00801,0.8978398,4.029505,1.683762,1.683762,0,0,0,1.683762,239.3156,0,0,4.029505,1.772381,1.683762,0,0,7.572834,3.809724,2.257124,0,2.257124,8.957103,63.97918,0.09427064,1.852138,3.223604,0,7.839229
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.789,1.051576,4.719473,0.1098449,0.1098449,0,0,0,0.1098449,4296.49,0,0,4.719473,0.1156262,0.1098449,0,0,5.31571,5.841136,4.603847,0,4.603847,13.3247,95.17621,0.09407537,0.1208293,3.775578,0,10.56061
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28185,1.07586,4.82846,1.345394,1.345394,0,0,0,1.345394,358.8881,2.700393,0,4.82846,1.416205,1.345394,0,0,0.7118629,9.984597,0.7118629,0,0.7118629,14.00003,100,0.09404525,1.479934,3.862768,0,14.81306
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68525,1.123593,5.042685,0.5977526,0.5977526,0,0,0,0.5977526,843.6073,4.413472,0,5.042685,0.6292133,0.5977526,0,0,0,10.62527,0,0,0,14.00003,100,0.09404525,0.6575279,4.034148,0,15.66796
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29552,1.009351,4.529965,1.816675,1.816675,0,0,0,1.816675,249.3548,2.617676,0,4.529965,1.912289,1.816675,0,0,0,10.62527,0,0,0,14.00003,100,0.09404525,1.998342,3.623972,0,15.15524
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33347,0.840881,3.773874,2.017517,2.017517,0,0,0,2.017517,187.0554,1.650172,0,3.773874,2.123702,2.017517,0,0,0,10.62527,0,0,0,14.00003,100,0.09404525,2.219269,3.019099,0,14.39915
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77601,0.550081,2.468764,0.1441256,0.1441256,0,0,0,0.1441256,1712.925,2.317052,0,2.468764,0.1517112,0.1441256,0,0,0,10.62527,0,0,0,14.00003,100,0.09404525,0.1585382,1.975011,0,13.09404
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37212,0.1961109,0.8801458,2.24845,2.24845,0,0,0,2.24845,39.14457,0,0,0.8801458,2.366789,2.24845,0,0,0,10.62527,0,1.486643,-1.486643,12.43297,88.80674,0.09404525,2.473294,0.7041166,0,11.50542
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02752,0.03140261,0.1409349,3.529873,3.529873,1.25,0,0.50625,3.529873,3.992634,0,4.440892E-16,0.1409349,2.399867,2.279873,0,0,1.651826,9.138631,0,2.258932,-2.258932,10.05185,71.79875,0.09404525,3.882861,0.1127479,5,9.279566
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,2.484598,2.484598,5,0,1.53,2.484598,0,0,0,0,0,0,2.515402,2.389632,4.16175,6.879699,2.389632,0,2.389632,12.31885,87.99161,0.09428709,2.733057,0,5,6.879699
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,0.9365076,0.9365076,0,0,0,0.9365076,0,0,1.110223E-16,0,0.9857975,0.9365076,0,0,1.772118,9.030369,0,0.9857975,-0.9857975,11.27973,80.56932,0.09428709,1.030158,0,0,9.030369
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.867448,8.044571,0,0,0,11.27973,80.56932,0.09428709,0,0,0,8.044571
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,0.1136534,0.1136534,0,0,0,0.1136534,0,0,1.387779E-17,0,0.1196351,0.1136534,0,0,2.867448,8.044571,0,0.1196351,-0.1196351,11.15362,79.66856,0.09428709,0.1250187,0,0,8.044571
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,0.09891214,0.09891214,0,0,0,0.09891214,0,0,1.387779E-17,0,0.104118,0.09891214,0,0,3.000376,7.924936,0,0.104118,-0.104118,11.04387,78.88464,0.09428709,0.1088034,0,0,7.924936
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,0.3135396,0.3135396,0,0,0,0.3135396,0,0,5.551115E-17,0,0.3300417,0.3135396,0,0,3.116063,7.820817,0,0.3300417,-0.3300417,10.69598,76.39968,0.09428709,0.3448936,0,0,7.820817
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,0.2696019,0.2696019,0,0,0,0.2696019,0,0,5.551115E-17,0,0.2837915,0.2696019,0,0,3.482776,7.490776,0,0.2837915,-0.2837915,10.39683,74.26295,0.09428709,0.2965621,0,0,7.490776
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,0.1640233,0.1640233,0,0,0,0.1640233,0,0,2.775558E-17,0,0.172656,0.1640233,0,0,3.7981,7.206985,0,0.172656,-0.172656,10.21484,72.96299,0.09428709,0.1804256,0,0,7.206985
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.98994,7.034328,0,0,0,10.21484,72.96299,0.09428709,0,0,0,7.034328
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,0.6202282,0.6202282,0,0,0,0.6202282,0,0,1.110223E-16,0,0.6528717,0.6202282,0,0,3.98994,7.034328,0,0.6528717,-0.6528717,9.526651,68.04738,0.09428709,0.682251,0,0,7.034328
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,0.1778876,0.1778876,0,0,0,0.1778876,0,0,2.775558E-17,0,0.1872501,0.1778876,0,0,4.715353,6.381457,0,0.1872501,-0.1872501,9.329272,66.63753,0.09428709,0.1956763,0,0,6.381457
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,0.3082283,0.3082283,0,0,0,0.3082283,0,0,0,0,0.3244509,0.3082283,0,0,4.923409,6.194207,0,0.3244509,-0.3244509,8.987271,64.19466,0.09428709,0.3390512,0,0,6.194207
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24152,0.1014231,0.455187,1.025469,1.025469,0,0,0,1.025469,44.38817,0,0,0.455187,1.079441,1.025469,0,0,5.283909,5.869756,0,0.6242542,-0.6242542,8.329249,59.49452,0.09428709,1.128016,0.3641496,0,6.324943
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60175,0.1523999,0.6839706,0.1782435,0.1782435,0,0,0,0.1782435,383.7283,0,0,0.6839706,0.1876247,0.1782435,0,0,5.977525,5.245502,0.4963459,0,0.4963459,8.800125,62.85791,0.09426607,0.1960678,0.5471765,0,5.929472
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07634,0.3349858,1.503416,0,0,0,0,0,0,0,0,0,1.503416,0,0,0,0,5.481179,5.692213,1.503416,0,1.503416,10.22639,73.0455,0.09420245,0,1.202733,0,7.195629
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84259,0.2628606,1.179718,1.757206,1.757206,0,0,0,1.757206,67.13603,0,0,1.179718,1.849691,1.757206,0,0,3.977763,7.045288,0,0.6699723,-0.6699723,9.520178,68.00114,0.09420245,1.932927,0.9437748,0,8.225006
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54517,0.4308569,1.933686,0.8674582,0.8674582,0,0,0,0.8674582,222.914,0,0,1.933686,0.913114,0.8674582,0,0,4.722177,6.375315,1.020572,0,1.020572,10.48838,74.91683,0.09415932,0.954204,1.546949,0,8.309001
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.92932,0.4138371,1.857301,1.334052,1.334052,0,0,0,1.334052,139.2225,0,0,1.857301,1.404266,1.334052,0,0,3.701605,7.29383,0.4530356,0,0.4530356,10.91817,77.98673,0.09414018,1.467457,1.485841,0,9.151131
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.4974,0.1347868,0.6049231,0.2066213,0.2066213,0,0,0,0.2066213,292.769,0,0,0.6049231,0.2174961,0.2066213,0,0,3.248569,7.701562,0.3874271,0,0.3874271,11.28571,80.61205,0.09412383,0.2272834,0.4839385,0,8.306485
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22457,0.05092398,0.2285468,1.618286,1.618286,0,0,0,1.618286,14.12277,0,2.220446E-16,0.2285468,1.703459,1.618286,0,0,2.861142,8.050246,0,1.474912,-1.474912,9.731016,69.50712,0.09412383,1.780115,0.1828375,0,8.278793
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31585,0.1716161,0.7702129,0.6185904,0.6185904,0,0,0,0.6185904,124.511,0,0,0.7702129,0.6511478,0.6185904,0,0,4.499933,6.575334,0.1190651,0,0.1190651,9.843971,70.31394,0.0941188,0.6804495,0.6161703,0,7.345547
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79001,0.2463657,1.105689,0,0,0,0,0,0,0,0,0,1.105689,0,0,0,0,4.380868,6.682493,1.105689,0,1.105689,10.89292,77.80642,0.09407215,0,0.8845515,0,7.788182
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4091,0.1831972,0.8221891,2.011311,2.011311,0,0,0,2.011311,40.87828,0,4.440892E-16,0.8221891,2.117169,2.011311,0,0,3.275179,7.677613,0,1.29498,-1.29498,9.527892,68.05624,0.09407215,2.212442,0.6577513,0,8.499803
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08403,0.03810091,0.1709969,1.343111,1.343111,0,0,0,1.343111,12.73141,0,2.220446E-16,0.1709969,1.413801,1.343111,0,0,4.714046,6.382633,0,1.242804,-1.242804,8.217861,58.69889,0.09407215,1.477422,0.1367975,0,6.55363
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,2.587254,2.587254,0,0,0,2.587254,0,0,0,0,2.723425,2.587254,0,0,6.094939,5.139829,0,2.723425,-2.723425,5.347119,38.19363,0.09407215,2.845979,0,0,5.139829
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.120967,2.416404,0,0,0,5.347119,38.19363,0.09407215,0,0,0,2.416404
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,0.614344,0.614344,0,0,0,0.614344,0,0,1.110223E-16,0,0.6466779,0.614344,0,0,9.120967,2.416404,0,0.6466779,-0.6466779,4.665461,33.32465,0.09407215,0.6757784,0,0,2.416404
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,0.7238094,0.7238094,0,0,0,0.7238094,0,0,0,0,0.7619046,0.7238094,0,0,9.839498,1.769726,0,0.7619046,-0.7619046,3.862343,27.58811,0.09407215,0.7961903,0,0,1.769726
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,0.3416287,0.3416287,0,0,0,0.3416287,0,0,0,0,0.3596091,0.3416287,0,0,10.68606,1.007822,0,0.3596091,-0.3596091,3.483282,24.88053,0.09407215,0.3757915,0,0,1.007822
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,0.486751,0.486751,0,0,0,0.486751,0,0,1.110223E-16,0,0.5123695,0.486751,0,0,11.08562,0.6482126,0,0.5123695,-0.5123695,2.943197,21.02279,0.09407215,0.5354261,0,0,0.6482126
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,0.3095043,0.3095043,3.814768,0,1.206432,0.3095043,0,0,0,0,0,0,3.505263,3.33,11.65492,0.1358431,3.33,0,3.33,6.102312,43.58786,0.09428015,0.3404548,0,5,0.1358431
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,0.5526942,0.5526942,4.057957,0,1.272822,0.5526942,0,4.440892E-16,0,0,0,0,3.505263,3.33,8.324924,3.132843,3.33,0,3.33,9.261428,66.15292,0.09452051,0.6079636,0,5,3.132843
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,0.3219768,0.3219768,3.82724,0,1.209836,0.3219768,0,0,0,0,0,0,3.505263,3.33,4.994924,6.129843,3.33,0,3.33,12.42054,88.71799,0.09472892,0.3541744,0,5,6.129843
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,0.4926431,0.4926431,0,0,0,0.4926431,0,0,0,0,0.5185717,0.4926431,0,0,1.664923,9.126843,0,0.5185717,-0.5185717,11.87392,84.81355,0.09472892,0.5419074,0,0,9.126843
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,0.1023756,0.1023756,0,0,0,0.1023756,0,0,0,0,0.1077638,0.1023756,0,0,2.241114,8.608272,0,0.1077638,-0.1077638,11.76033,84.00217,0.09472892,0.1126132,0,0,8.608272
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,0.5480554,0.5480554,0,0,0,0.5480554,0,0,0,0,0.5769004,0.5480554,0,0,2.360852,8.500507,0,0.5769004,-0.5769004,11.15222,79.65856,0.09472892,0.6028609,0,0,8.500507
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.1638,0.1895431,0.8506693,0.3882586,0.3882586,0,0,0,0.3882586,219.0986,0,0,0.8506693,0.4086933,0.3882586,0,0,3.001852,7.923607,0.441976,0,0.441976,11.57152,82.65352,0.09471024,0.4270845,0.6805354,0,8.774277
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50328,0.42125,1.89057,1.56227,1.56227,0,0,0,1.56227,121.0142,0,0,1.89057,1.644495,1.56227,0,0,2.559876,8.321385,0.2460745,0,0.2460745,11.80496,84.321,0.09469984,1.718498,1.512456,0,10.21196
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95119,0.6835852,3.06793,0.07959121,0.07959121,0,0,0,0.07959121,3854.61,0.6703486,0,3.06793,0.08378021,0.07959121,0,0,2.313802,8.542852,2.313802,0,2.313802,14.00003,100,0.09460218,0.08755033,2.454345,0,11.61078
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67643,0.8805072,3.951716,0,0,0,0,0,0,0,3.951716,0,3.951716,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09460218,0,3.161373,0,14.57699
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30055,0.8541277,3.833325,0.791823,0.791823,0,0,0,0.791823,484.1139,2.999827,0,3.833325,0.8334979,0.791823,0,0,0,10.62527,0,0,0,14.00003,100,0.09460218,0.8710053,3.06666,0,14.4586
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57298,1.049771,4.711372,2.526484,2.526484,0,0,0,2.526484,186.4794,2.051915,0,4.711372,2.659457,2.526484,0,0,0,10.62527,0,0,0,14.00003,100,0.09460218,2.779133,3.769098,0,15.33665
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31405,1.025257,4.601354,0,0,0,0,0,0,0,4.601354,0,4.601354,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09460218,0,3.681083,0,15.22663
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15818,0.8054581,3.614896,0,0,0,0,0,0,0,3.614896,0,3.614896,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09460218,0,2.891917,0,14.24017
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30202,0.4069336,1.826318,0,0,0,0,0,0,0,1.826318,0,1.826318,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09460218,0,1.461054,0,12.45159
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80722,0.3638337,1.632885,0.6901483,0.6901483,0,0,0,0.6901483,236.5992,0.9064136,0,1.632885,0.7264719,0.6901483,0,0,0,10.62527,0,0,0,14.00003,100,0.09460218,0.7591631,1.306308,0,12.25816
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44884,0.1223994,0.5493284,0.2929943,0.2929943,0,0,0,0.2929943,187.4877,0.2409134,0,0.5493284,0.3084151,0.2929943,0,0,0,10.62527,0,0,0,14.00003,100,0.09460218,0.3222937,0.4394628,0,11.1746
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14292,0.03629298,0.1628829,3.993129,3.993129,1.25,0,0.50625,3.993129,4.079079,0,4.440892E-16,0.1628829,2.887504,2.743129,0,0,0,10.62527,0,2.724621,-2.724621,11.12803,79.48573,0.09460218,4.392442,0.1303063,5,10.78816
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,2.424168,2.424168,5,0,1.53,2.424168,0,0,0,0,0,0,2.575832,2.447041,3.027357,7.900653,2.447041,0,2.447041,13.44949,96.0676,0.09484696,2.666585,0,5,7.900653
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,2.450954,2.450954,0,0,0,2.450954,0,0,4.440892E-16,0,2.579952,2.450954,0,0,0.5803161,10.10299,0,2.579952,-2.579952,10.72998,76.64259,0.09484696,2.696049,0,0,10.10299
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,2.156955,2.156955,0,0,0,2.156955,0,0,4.440892E-16,0,2.270479,2.156955,0,0,3.446929,7.523038,0,2.270479,-2.270479,8.336688,59.54766,0.09484696,2.372651,0,0,7.523038
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,0.2522712,0.2522712,0,0,0,0.2522712,0,0,0,0,0.2655486,0.2522712,0,0,5.969684,5.252559,0,0.2655486,-0.2655486,8.056776,57.54828,0.09484696,0.2774983,0,0,5.252559
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.264738,4.98701,0,0,0,8.056776,57.54828,0.09484696,0,0,0,4.98701
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.264738,4.98701,0,0,0,8.056776,57.54828,0.09484696,0,0,0,4.98701
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,0.2481123,0.2481123,0,0,0,0.2481123,0,0,0,0,0.2611708,0.2481123,0,0,6.264738,4.98701,0,0.2611708,-0.2611708,7.781477,55.58187,0.09484696,0.2729235,0,0,4.98701
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,0.5358772,0.5358772,0,0,0,0.5358772,0,0,0,0,0.5640813,0.5358772,0,0,6.554928,4.725839,0,0.5640813,-0.5640813,7.186883,51.33478,0.09484696,0.5894649,0,0,4.725839
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,0.3523201,0.3523201,0,0,0,0.3523201,0,0,5.551115E-17,0,0.3708633,0.3523201,0,0,7.181685,4.161758,0,0.3708633,-0.3708633,6.795959,48.54247,0.09484696,0.3875521,0,0,4.161758
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,0.4238075,0.4238075,0,0,0,0.4238075,0,0,5.551115E-17,0,0.4461132,0.4238075,0,0,7.593755,3.790895,0,0.4461132,-0.4461132,6.325715,45.18359,0.09484696,0.4661883,0,0,3.790895
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,0.1402967,0.1402967,0,0,0,0.1402967,0,0,0,0,0.1476807,0.1402967,0,0,8.089437,3.344781,0,0.1476807,-0.1476807,6.170046,44.07167,0.09484696,0.1543263,0,0,3.344781
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,0.6643237,0.6643237,0,0,0,0.6643237,0,0,0,0,0.6992882,0.6643237,0,0,8.253526,3.197101,0,0.6992882,-0.6992882,5.432931,38.80658,0.09484696,0.7307561,0,0,3.197101
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08412,0.03136853,0.140782,0.187328,0.187328,0,0,0,0.187328,75.15265,0,2.775558E-17,0.140782,0.1971874,0.187328,0,0,9.030513,2.497813,0,0.05640541,-0.05640541,5.373475,38.38189,0.09484696,0.2060608,0.1126256,0,2.638595
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40326,0.05564402,0.2497304,0.3414279,0.3414279,0,0,0,0.3414279,73.14293,0,0,0.2497304,0.3593978,0.3414279,0,0,9.093185,2.441407,0,0.1096674,-0.1096674,5.257875,37.55618,0.09484696,0.3755707,0.1997843,0,2.691138
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82494,0.1266629,0.568463,0.6612108,0.6612108,0,0,0,0.6612108,85.97302,0,0,0.568463,0.6960114,0.6612108,0,0,9.215038,2.33174,0,0.1275484,-0.1275484,5.123427,36.59584,0.09484696,0.7273319,0.4547704,0,2.900203
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.5097,0.09935735,0.4459158,1.003544,1.003544,0,0,0,1.003544,44.4341,0,2.220446E-16,0.4459158,1.056362,1.003544,0,0,9.356759,2.204191,0,0.6104465,-0.6104465,4.47996,31.99965,0.09484696,1.103899,0.3567326,0,2.650107
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.0554,0.06332893,0.2842202,0,0,0,0,0,0,0,0,0,0.2842202,0,0,0,0,10.03503,1.593745,0.2842202,0,0.2842202,4.749595,33.92561,0.09483496,0,0.2273762,0,1.877965
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21294,0.1406728,0.6313397,0,0,0,0,0,0,0,0,0,0.6313397,0,0,0,0,9.750813,1.849543,0.6313397,0,0.6313397,5.348536,38.20376,0.09480832,0,0.5050718,0,2.480883
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13562,0.3864893,1.734564,0.6676263,0.6676263,0,0,0,0.6676263,259.8106,0,0,1.734564,0.7027645,0.6676263,0,0,9.119473,2.417749,1.031799,0,1.031799,6.327387,45.19553,0.09476481,0.7343889,1.387651,0,4.152313
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.0965,0.2732093,1.226164,0.7776569,0.7776569,0,0,0,0.7776569,157.6741,0,0,1.226164,0.8185862,0.7776569,0,0,8.087673,3.346368,0.4075772,0,0.4075772,6.714049,47.9574,0.09474763,0.8554226,0.9809307,0,4.572532
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29203,0.1508245,0.6769003,2.960063,2.960063,0,0,0,2.960063,22.86777,0,4.440892E-16,0.6769003,3.115856,2.960063,0,0,7.680096,3.713188,0,2.438955,-2.438955,4.143165,29.59397,0.09474763,3.256069,0.5415202,0,4.390088
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82764,0.1176473,0.5280013,1.201106,1.201106,4.706369,0,1.449839,1.201106,43.95958,0,0,0.5280013,0,0,3.505263,3.33,10.39005,1.274233,3.858001,0,3.858001,7.803186,55.73693,0.0950508,1.321217,0.422401,5,1.802234
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49132,0.1314307,0.5898611,0.7114954,0.7114954,4.216759,0,1.316175,0.7114954,82.90441,0,0,0.5898611,0,0,3.505263,3.33,6.532045,4.746434,3.919861,0,3.919861,11.52189,82.29907,0.09528451,0.782645,0.4718889,5,5.336295
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20415,0.03624974,0.1626889,2.95551,2.95551,0,0,0,2.95551,5.504595,0,0,0.1626889,3.111063,2.95551,0,0,2.612184,8.274309,0,2.948374,-2.948374,8.414033,60.10012,0.09528451,3.251061,0.1301511,0,8.436997
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,0.6289186,0.6289186,0,0,0,0.6289186,0,0,0,0,0.6620197,0.6289186,0,0,5.888155,5.325934,0,0.6620197,-0.6620197,7.716203,55.11563,0.09528451,0.6918105,0,0,5.325934
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,1.133647,1.133647,0,0,0,1.133647,0,0,0,0,1.193313,1.133647,0,0,6.623733,4.663915,0,1.193313,-1.193313,6.458342,46.13092,0.09528451,1.247012,0,0,4.663915
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,1.847827,1.847827,0,0,0,1.847827,0,0,2.220446E-16,0,1.945081,1.847827,0,0,7.949636,3.470602,0,1.945081,-1.945081,4.408046,31.48598,0.09528451,2.03261,0,0,3.470602
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.11084,1.525521,0,0,0,4.408046,31.48598,0.09528451,0,0,0,1.525521
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,0.2539164,0.2539164,0,0,0,0.2539164,0,0,0,0,0.2672804,0.2539164,0,0,10.11084,1.525521,0,0.2672804,-0.2672804,4.126307,29.47357,0.09528451,0.279308,0,0,1.525521
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,0.7205672,0.7205672,0,0,0,0.7205672,0,0,1.110223E-16,0,0.7584918,0.7205672,0,0,10.40781,1.25824,0,0.7584918,-0.7584918,3.326787,23.76271,0.09528451,0.7926239,0,0,1.25824
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,0.09363074,0.09363074,0,0,0,0.09363074,0,0,1.387779E-17,0,0.09855867,0.09363074,0,0,11.25058,0.4997485,0,0.09855867,-0.09855867,3.222897,23.02065,0.09528451,0.1029938,0,0,0.4997485
