Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,0.4580162,0.4580162,3.963279,0,1.246975,0.4580162,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.36009,0.4011899,3.33,0,3.33,6.382012,45.58571,0.09550831,0.5038179,0,5,0.4011899
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,0.2366559,0.2366559,3.741919,0,1.186544,0.2366559,0,0,0,0,0,0,3.505263,3.33,8.030094,3.39819,3.33,0,3.33,9.541127,68.15077,0.09570178,0.2603215,0,5,3.39819
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,0.1579945,0.1579945,3.663258,0,1.165069,0.1579945,0,0,0,0,0,0,3.505263,3.33,4.700094,6.39519,3.33,0,3.33,12.70024,90.71584,0.09588415,0.1737939,0,5,6.39519
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,0.1265579,0.1265579,0,0,0,0.1265579,0,0,0,0,0.1332189,0.1265579,0,0,1.370094,9.39219,0,0.1332189,-0.1332189,12.55982,89.71281,0.09588415,0.1392137,0,0,9.39219
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.518115,9.258971,0,0,0,12.55982,89.71281,0.09588415,0,0,0,9.258971
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00256,0.008531052,0.03828736,0.9359292,0.9359292,0,0,0,0.9359292,4.090839,0,1.110223E-16,0.03828736,0.9851887,0.9359292,0,0,1.518115,9.258971,0,0.9469013,-0.9469013,11.5617,82.58338,0.09588415,1.029522,0.03062989,0,9.297258
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30178,0.0852042,0.3823965,1.510497,1.510497,0,0,0,1.510497,25.31594,0,2.220446E-16,0.3823965,1.589997,1.510497,0,0,2.570227,8.31207,0,1.2076,-1.2076,10.28877,73.4911,0.09588415,1.661547,0.3059172,0,8.694467
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69773,0.07828662,0.3513503,1.491042,1.491042,0,0,0,1.491042,23.56409,0,0,0.3513503,1.569517,1.491042,0,0,3.912005,7.104469,0,1.218167,-1.218167,9.004713,64.31925,0.09588415,1.640146,0.2810803,0,7.45582
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.3426,0.2433547,1.092176,0.8727075,0.8727075,0,0,0,0.8727075,125.148,0,0,1.092176,0.9186395,0.8727075,0,0,5.265524,5.886302,0.1735363,0,0.1735363,9.169344,65.49519,0.09587681,0.9599783,0.8737407,0,6.978478
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.80999,0.2038333,0.9148037,1.850148,1.850148,0,0,0,1.850148,49.4449,0,2.220446E-16,0.9148037,1.947524,1.850148,0,0,5.091988,6.042485,0,1.03272,-1.03272,8.080761,57.71961,0.09587681,2.035163,0.7318429,0,6.957289
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84933,0.06093298,0.2734672,0,0,0,0,0,0,0,0,0,0.2734672,0,0,0,0,6.239455,5.009765,0.2734672,0,0.2734672,8.340195,59.5727,0.09586524,0,0.2187738,0,5.283232
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96251,0.1882169,0.8447174,0.3937268,0.3937268,0,0,0,0.3937268,214.544,0,0,0.8447174,0.4144493,0.3937268,0,0,5.965988,5.255885,0.4302681,0,0.4302681,8.748384,62.48833,0.09584705,0.4330995,0.6757739,0,6.100603
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03966,0.2223476,0.9978962,0.6871689,0.6871689,0,0,0,0.6871689,145.2185,0,0,0.9978962,0.7233357,0.6871689,0,0,5.53572,5.643126,0.2745605,0,0.2745605,9.008854,64.34883,0.09583545,0.7558858,0.798317,0,6.641023
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28591,0.1120155,0.5027256,1.250566,1.250566,0,0,0,1.250566,40.19986,2.220446E-16,0,0.5027256,1.316385,1.250566,0,0,5.261159,5.890231,0,0.8136593,-0.8136593,8.151182,58.22261,0.09583545,1.375622,0.4021805,0,6.392956
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85127,0.1902582,0.853879,0.9513527,0.9513527,0,0,0,0.9513527,89.7542,0,0,0.853879,1.001424,0.9513527,0,0,6.165225,5.076571,0,0.1475449,-0.1475449,7.995656,57.11171,0.09583545,1.046488,0.6831032,0,5.93045
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.53651,0.1397497,0.6271968,1.07557,1.07557,0,0,0,1.07557,58.31297,0,0,0.6271968,1.132179,1.07557,0,0,6.329164,4.929027,0,0.5049821,-0.5049821,7.463358,53.30959,0.09583545,1.183127,0.5017574,0,5.556223
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26765,0.03576938,0.160533,0,0,0,0,0,0,0,0,0,0.160533,0,0,0,0,6.890255,4.424045,0.160533,0,0.160533,7.615653,54.39741,0.09582866,0,0.1284264,0,4.584578
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,0.5295008,0.5295008,0,0,0,0.5295008,0,0,1.110223E-16,0,0.5573693,0.5295008,0,0,6.729722,4.568524,0,0.5573693,-0.5573693,7.028134,50.20086,0.09582866,0.5824509,0,0,4.568524
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,1.457557,1.457557,0,0,0,1.457557,0,0,0,0,1.534271,1.457557,0,0,7.349021,4.011155,0,1.534271,-1.534271,5.410871,38.649,0.09582866,1.603313,0,0,4.011155
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,2.441681,2.441681,1.25,0,0.50625,2.441681,0,0,4.440892E-16,0,1.254402,1.191682,0,0,9.053766,2.476884,0,1.254402,-1.254402,4.088615,29.20434,0.09582866,2.68585,0,5,2.476884
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,0.5306723,0.5306723,4.035935,0,1.26681,0.5306723,0,0,0,0,0,0,3.505263,3.33,10.44755,1.222483,3.33,0,3.33,7.247731,51.7694,0.09606025,0.5837395,0,5,1.222483
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,0.2949114,0.2949114,3.800174,0,1.202448,0.2949114,0,0,0,0,0,0,3.505263,3.33,7.117546,4.219483,3.33,0,3.33,10.40685,74.33447,0.09625973,0.3244025,0,5,4.219483
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,3.787546,7.216483,3.33,0,3.33,13.56596,96.89953,0.09641933,0,0,5,7.216483
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,0.121604,0.121604,0,0,0,0.121604,0,0,0,0,0.1280043,0.121604,0,0,0.4575461,10.21348,0,0.1280043,-0.1280043,13.43103,95.93576,0.09641933,0.1337644,0,0,10.21348
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,0.09755377,0.09755377,0,0,0,0.09755377,0,0,1.387779E-17,0,0.1026882,0.09755377,0,0,0.599773,10.08548,0,0.1026882,-0.1026882,13.32279,95.1626,0.09641933,0.1073091,0,0,10.08548
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,0.3751674,0.3751674,0,0,0,0.3751674,0,0,5.551115E-17,0,0.394913,0.3751674,0,0,0.7138711,9.98279,0,0.394913,-0.394913,12.90652,92.18921,0.09641933,0.4126841,0,0,9.98279
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,0.1892938,0.1892938,0,0,0,0.1892938,0,0,2.775558E-17,0,0.1992566,0.1892938,0,0,1.152663,9.587877,0,0.1992566,-0.1992566,12.69648,90.68896,0.09641933,0.2082231,0,0,9.587877
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,0.01977528,0.01977528,0,0,0,0.01977528,0,0,3.469447E-18,0,0.02081609,0.01977528,0,0,1.37406,9.38862,0,0.02081609,-0.02081609,12.67454,90.53223,0.09641933,0.02175281,0,0,9.38862
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,0.2952135,0.2952135,0,0,0,0.2952135,0,0,0,0,0.3107511,0.2952135,0,0,1.397189,9.367805,0,0.3107511,-0.3107511,12.34698,88.19253,0.09641933,0.3247348,0,0,9.367805
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91919,0.1880146,0.8438097,0,0,0,0,0,0,0,0,0,0.8438097,0,0,0,0,1.742468,9.057054,0.8438097,0,0.8438097,13.14749,93.91043,0.09638363,0,0.6750478,0,9.900864
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19894,0.3032232,1.360866,0,0,0,0,0,0,0,0.4622081,0,1.360866,0,0,0,0,0.8986577,9.816483,0.8986577,0,0.8986577,14.00003,100,0.09634563,0,1.088693,0,11.17735
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56969,0.5171093,2.320786,0.3510313,0.3510313,0,0,0,0.3510313,661.1337,1.95128,0,2.320786,0.3695066,0.3510313,0,0,0,10.62527,0,0,0,14.00003,100,0.09634563,0.3861344,1.856629,0,12.94606
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.1753,0.7044957,3.161777,1.218632,1.218632,0,0,0,1.218632,259.453,1.879007,0,3.161777,1.28277,1.218632,0,0,0,10.62527,0,0,0,14.00003,100,0.09634563,1.340495,2.529421,0,13.78705
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.56463,0.7535363,3.381871,2.254683,2.254683,0,0,0,2.254683,149.9932,1.00852,0,3.381871,2.373351,2.254683,0,0,0,10.62527,0,0,0,14.00003,100,0.09634563,2.480151,2.705497,0,14.00714
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48225,0.8607507,3.863049,0,0,0,0,0,0,0,3.863049,0,3.863049,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09634563,0,3.090439,0,14.48832
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79515,1.044691,4.688572,0,0,0,0,0,0,0,4.688572,0,4.688572,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09634563,0,3.750858,0,15.31385
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98779,0.9927377,4.455407,0.1633523,0.1633523,0,0,0,0.1633523,2727.484,4.283457,0,4.455407,0.1719498,0.1633523,0,0,0,10.62527,0,0,0,14.00003,100,0.09634563,0.1796875,3.564326,0,15.08068
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28371,0.7975385,3.579353,0.7642742,0.7642742,0,0,0,0.7642742,468.3336,2.774854,0,3.579353,0.8044991,0.7642742,0,0,0,10.62527,0,0,0,14.00003,100,0.09634563,0.8407016,2.863482,0,14.20463
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87811,0.5677748,2.548173,1.821965,1.821965,0,0,0,1.821965,139.8585,0.6303155,0,2.548173,1.917858,1.821965,0,0,0,10.62527,0,0,0,14.00003,100,0.09634563,2.004161,2.038539,0,13.17345
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58437,0.2392394,1.073706,0.1835226,0.1835226,0,0,0,0.1835226,585.054,0.8805247,0,1.073706,0.1931817,0.1835226,0,0,0,10.62527,0,0,0,14.00003,100,0.09634563,0.2018749,0.8589652,0,11.69898
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.3334,0.03511438,0.1575933,2.876697,2.876697,0,0,0,2.876697,5.478274,0,0,0.1575933,3.028102,2.876697,0,0,0,10.62527,0,2.870508,-2.870508,10.97425,78.38731,0.09634563,3.164366,0.1260747,0,10.78287
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,0.2406125,0.2406125,0,0,0,0.2406125,0,0,5.551115E-17,0,0.2532763,0.2406125,0,0,3.189454,7.754766,0,0.2532763,-0.2532763,10.70727,76.48035,0.09634563,0.2646737,0,0,7.754766
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,0.40653,0.40653,0,0,0,0.40653,0,0,5.551115E-17,0,0.4279263,0.40653,0,0,3.470872,7.501489,0,0.4279263,-0.4279263,10.2562,73.25839,0.09634563,0.447183,0,0,7.501489
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,0.3448853,0.3448853,0,0,0,0.3448853,0,0,5.551115E-17,0,0.3630371,0.3448853,0,0,3.946346,7.073563,0,0.3630371,-0.3630371,9.873521,70.52501,0.09634563,0.3793738,0,0,7.073563
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,0.4771305,0.4771305,0,0,0,0.4771305,0,0,5.551115E-17,0,0.5022426,0.4771305,0,0,4.34972,6.710526,0,0.5022426,-0.5022426,9.34411,66.74352,0.09634563,0.5248436,0,0,6.710526
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,0.2511384,0.2511384,0,0,0,0.2511384,0,0,5.551115E-17,0,0.2643562,0.2511384,0,0,4.907768,6.208283,0,0.2643562,-0.2643562,9.065455,64.75312,0.09634563,0.2762522,0,0,6.208283
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,0.1780889,0.1780889,0,0,0,0.1780889,0,0,2.775558E-17,0,0.187462,0.1780889,0,0,5.201497,5.943927,0,0.187462,-0.187462,8.867852,63.34168,0.09634563,0.1958978,0,0,5.943927
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,0.1488474,0.1488474,0,0,0,0.1488474,0,0,0,0,0.1566815,0.1488474,0,0,5.409788,5.756465,0,0.1566815,-0.1566815,8.702696,62.16199,0.09634563,0.1637321,0,0,5.756465
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,0.2312382,0.2312382,0,0,0,0.2312382,0,0,0,0,0.2434086,0.2312382,0,0,5.583879,5.599784,0,0.2434086,-0.2434086,8.44612,60.32931,0.09634563,0.254362,0,0,5.599784
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,0.5876336,0.5876336,0,0,0,0.5876336,0,0,1.110223E-16,0,0.6185617,0.5876336,0,0,5.854332,5.356375,0,0.6185617,-0.6185617,7.794099,55.67203,0.09634563,0.6463969,0,0,5.356375
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,0.399052,0.399052,0,0,0,0.399052,0,0,5.551115E-17,0,0.4200547,0.399052,0,0,6.541623,4.737813,0,0.4200547,-0.4200547,7.351323,52.50935,0.09634563,0.4389572,0,0,4.737813
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.005617524,0.005617524,0,0,0,0.005617524,0,0,8.673617E-19,0,0.005913184,0.005617524,0,0,7.00835,4.317759,0,0.005913184,-0.005913184,7.34509,52.46482,0.09634563,0.006179277,0,0,4.317759
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,0.3426037,0.3426037,0,0,0,0.3426037,0,0,5.551115E-17,0,0.3606355,0.3426037,0,0,7.014921,4.311845,0,0.3606355,-0.3606355,6.964947,49.74952,0.09634563,0.3768641,0,0,4.311845
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83409,0.166048,0.7452235,0.825891,0.825891,0,0,0,0.825891,90.23267,0,0,0.7452235,0.869359,0.825891,0,0,7.415627,3.95121,0,0.1241355,-0.1241355,6.834096,48.81488,0.09634563,0.9084801,0.5961788,0,4.696434
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09486,0.2955406,1.326386,0,0,0,0,0,0,0,0,0,1.326386,0,0,0,0,7.553555,3.827075,1.326386,0,1.326386,8.092417,57.80286,0.0962896,0,1.061109,0,5.153461
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44097,0.3378635,1.516332,0.4527126,0.4527126,0,0,0,0.4527126,334.9435,0,0,1.516332,0.4765396,0.4527126,0,0,6.227169,5.020822,1.039792,0,1.039792,9.07885,64.8488,0.09624572,0.4979839,1.213065,0,6.537154
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00799,0.4984915,2.23723,0.02433218,0.02433218,0,0,0,0.02433218,9194.533,0,0,2.23723,0.02561282,0.02433218,0,0,5.187377,5.956635,2.211617,0,2.211617,11.17697,79.83537,0.09615253,0.02676539,1.789784,0,8.193865
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31962,0.6531277,2.931237,0.4298477,0.4298477,0,0,0,0.4298477,681.9245,0,0,2.931237,0.4524713,0.4298477,0,0,2.97576,7.94709,2.478765,0,2.478765,13.52854,96.63222,0.0960483,0.4728325,2.34499,0,10.87833
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11183,0.7811941,3.505999,0,0,0,0,0,0,0,3.009005,0,3.505999,0,0,0,0,0.4969944,10.17798,0.4969944,0,0.4969944,14.00003,100,0.09602742,0,2.804799,0,13.68398
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63393,0.3684563,1.653632,1.72147,1.72147,0,0,0,1.72147,96.0593,0,2.220446E-16,1.653632,1.812073,1.72147,0,0,0,10.62527,0,0.1584415,-0.1584415,13.83302,98.80706,0.09602742,1.893617,1.322905,0,12.27891
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94101,0.6717744,3.014924,2.813417,2.813417,0,0,0,2.813417,107.1624,0,0,3.014924,2.961491,2.813417,0,0,0.1760461,10.46683,0.05343241,0,0.05343241,13.88371,99.16914,0.09602518,3.094759,2.411939,0,13.48176
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28547,0.4600364,2.064643,1.252094,1.252094,0,0,0,1.252094,164.8952,0.6240359,0,2.064643,1.317994,1.252094,0,0,0.1226137,10.51492,0.1226137,0,0.1226137,14.00003,100,0.09602003,1.377304,1.651715,0,12.57957
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90815,0.2799234,1.256296,0,0,0,0,0,0,0,1.256296,0,1.256296,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09602003,0,1.005037,0,11.88157
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63488,0.14286,0.6411557,0,0,0,0,0,0,0,0.6411557,0,0.6411557,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09602003,0,0.5129245,0,11.26643
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40131,0.03352419,0.1504566,1.694003,1.694003,0,0,0,1.694003,8.881719,0,0,0.1504566,1.783161,1.694003,0,0,0,10.62527,0,1.632704,-1.632704,12.27901,87.70702,0.09602003,1.863403,0.1203653,0,10.77573
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,1.917581,1.917581,0,0,0,1.917581,0,0,2.220446E-16,0,2.018507,1.917581,0,0,1.814116,8.99257,0,2.018507,-2.018507,10.15131,72.50924,0.09602003,2.109339,0,0,8.99257
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,0.8779765,0.8779765,0,0,0,0.8779765,0,0,1.110223E-16,0,0.9241858,0.8779765,0,0,4.056901,6.974063,0,0.9241858,-0.9241858,9.177136,65.55084,0.09602003,0.9657742,0,0,6.974063
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,2.588387,2.588387,0,0,0,2.588387,0,0,4.440892E-16,0,2.724618,2.588387,0,0,5.083774,6.049878,0,2.724618,-2.724618,6.305137,45.0366,0.09602003,2.847226,0,0,6.049878
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,0.4572642,0.4572642,0,0,0,0.4572642,0,0,5.551115E-17,0,0.4813307,0.4572642,0,0,8.111127,3.32526,0,0.4813307,-0.4813307,5.79777,41.41256,0.09602003,0.5029905,0,0,3.32526
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,0.5301926,0.5301926,0,0,0,0.5301926,0,0,1.110223E-16,0,0.5580974,0.5301926,0,0,8.645939,2.843929,0,0.5580974,-0.5580974,5.209484,37.21052,0.09602003,0.5832118,0,0,2.843929
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,0.1042602,0.1042602,0,0,0,0.1042602,0,0,1.387779E-17,0,0.1097475,0.1042602,0,0,9.266047,2.285832,0,0.1097475,-0.1097475,5.0938,36.38421,0.09602003,0.1146862,0,0,2.285832
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,0.08133096,0.08133096,0,0,0,0.08133096,0,0,1.387779E-17,0,0.08561154,0.08133096,0,0,9.387989,2.176084,0,0.08561154,-0.08561154,5.003557,35.73962,0.09602003,0.08946405,0,0,2.176084
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.483113,2.090472,0,0,0,5.003557,35.73962,0.09602003,0,0,0,2.090472
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,0.3773651,0.3773651,0,0,0,0.3773651,0,0,0,0,0.3972265,0.3773651,0,0,9.483113,2.090472,0,0.3972265,-0.3972265,4.584844,32.74882,0.09602003,0.4151016,0,0,2.090472
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,0.4197345,0.4197345,0,0,0,0.4197345,0,0,5.551115E-17,0,0.4418258,0.4197345,0,0,9.924476,1.693246,0,0.4418258,-0.4418258,4.119118,29.42221,0.09602003,0.461708,0,0,1.693246
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,0.3566723,0.3566723,0,0,0,0.3566723,0,0,0,0,0.3754446,0.3566723,0,0,10.41539,1.25142,0,0.3754446,-0.3754446,3.723365,26.59541,0.09602003,0.3923396,0,0,1.25142
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,0.1784296,0.1784296,0,0,0,0.1784296,0,0,2.775558E-17,0,0.1878207,0.1784296,0,0,10.83255,0.8759757,0,0.1878207,-0.1878207,3.525385,25.18127,0.09602003,0.1962726,0,0,0.8759757
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74735,0.1254759,0.5631358,2.585727,2.585727,1.397001,0,0.5463813,2.585727,21.77862,0,4.440892E-16,0.5631358,1.251291,1.188726,0,0,11.04124,0.688155,0,0.688155,-0.688155,2.800006,20,0.09602003,2.8443,0.4505086,5,1.251291
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98963,0.3436945,1.542501,0.5380954,0.5380954,4.043358,0,1.268837,0.5380954,286.6594,0,0,1.542501,0,0,3.505263,3.33,11.80586,0,4.872501,0,4.872501,7.422466,53.01751,0.09618559,0.5919049,1.234001,5,1.542501
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31168,0.4045545,1.815641,0.255497,0.255497,3.76076,0,1.191687,0.255497,710.631,0,0,1.815641,0,0,3.505263,3.33,6.933359,4.385251,5.145641,0,5.145641,12.30405,87.88589,0.09630167,0.2810467,1.452513,5,6.200891
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84088,0.4591503,2.060667,0,0,0,0,0,0,0,0.2729482,0,2.060667,0,0,0,0,1.787719,9.016328,1.787719,0,1.787719,14.00003,100,0.09622678,0,1.648533,0,11.07699
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07526,0.82054,3.682584,1.937283,1.937283,0,0,0,1.937283,190.0901,1.643338,0,3.682584,2.039245,1.937283,0,0,0,10.62527,0,0,0,14.00003,100,0.09622678,2.131011,2.946067,0,14.30786
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738187,0.9416791,4.226256,0,0,0,0,0,0,0,4.226256,0,4.226256,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09622678,0,3.381005,0,14.85153
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47929,0.8180647,3.671474,2.079541,2.079541,0,0,0,2.079541,176.5522,1.482484,0,3.671474,2.18899,2.079541,0,0,0,10.62527,0,0,0,14.00003,100,0.09622678,2.287495,2.93718,0,14.29675
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89943,0.5443104,2.442865,0.380357,0.380357,0,0,0,0.380357,642.2558,2.042489,0,2.442865,0.4003758,0.380357,0,0,0,10.62527,0,0,0,14.00003,100,0.09622678,0.4183927,1.954292,0,13.06814
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29119,0.2088107,0.9371424,0.6790813,0.6790813,0,0,0,0.6790813,138.0015,0.22232,0,0.9371424,0.7148224,0.6790813,0,0,0,10.62527,0,0,0,14.00003,100,0.09622678,0.7469894,0.7497139,0,11.56242
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94137,0.05452804,0.2447218,0.9136472,0.9136472,0,0,0,0.9136472,26.78516,0,1.110223E-16,0.2447218,0.9617339,0.9136472,0,0,0,10.62527,0,0.717012,-0.717012,13.24423,94.60146,0.09622678,1.005012,0.1957775,0,10.87
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68799,0.07471312,0.3353125,0.1412006,0.1412006,0,0,0,0.1412006,237.4723,0,0,0.3353125,0.1486323,0.1412006,0,0,0.79668,9.908262,0.1866802,0,0.1866802,13.42133,95.86646,0.09621897,0.1553207,0.26825,0,10.24358
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47133,0.01031217,0.046281,3.292316,3.292316,1.25,0,0.50625,3.292316,1.405728,0,4.440892E-16,0.046281,2.149806,2.042316,0,0,0.6099998,10.07627,0,2.103525,-2.103525,11.20402,80.02856,0.09621897,3.621547,0.0370248,5,10.12256
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,1.290147,1.290147,0,0,0,1.290147,0,0,2.220446E-16,0,1.358049,1.290147,0,0,2.94725,7.972749,0,1.358049,-1.358049,9.772511,69.80351,0.09621897,1.419161,0,0,7.972749
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,3.410604,3.410604,1.25,0,0.50625,3.410604,0,0,4.440892E-16,0,2.27432,2.160604,0,0,4.456193,6.6147,0,2.27432,-2.27432,7.375168,52.67966,0.09621897,3.751665,0,5,6.6147
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,0.9657232,0.9657232,4.470986,0,1.385579,0.9657232,0,0,0,0,0,0,3.505263,3.33,6.983216,4.34038,3.33,0,3.33,10.53428,75.24473,0.09650414,1.062295,0,5,4.34038
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,0.5790353,0.5790353,4.084299,0,1.280013,0.5790353,0,0,0,0,0,0,3.505263,3.33,3.653216,7.33738,3.33,0,3.33,13.6934,97.80979,0.09673763,0.6369389,0,5,7.33738
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,0.3574076,0.3574076,0,0,0,0.3574076,0,0,5.551115E-17,0,0.3762185,0.3574076,0,0,0.3232158,10.33438,0,0.3762185,-0.3762185,13.29683,94.97717,0.09673763,0.3931483,0,0,10.33438
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,0.4370371,0.4370371,0,0,0,0.4370371,0,0,5.551115E-17,0,0.460039,0.4370371,0,0,0.7412364,9.958161,0,0.460039,-0.460039,12.81191,91.51343,0.09673763,0.4807408,0,0,9.958161
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,0.1345052,0.1345052,0,0,0,0.1345052,0,0,0,0,0.1415844,0.1345052,0,0,1.252391,9.498122,0,0.1415844,-0.1415844,12.66266,90.44741,0.09673763,0.1479557,0,0,9.498122
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.409707,9.356538,0,0,0,12.66266,90.44741,0.09673763,0,0,0,9.356538
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,0.01742452,0.01742452,0,0,0,0.01742452,0,0,3.469447E-18,0,0.0183416,0.01742452,0,0,1.409707,9.356538,0,0.0183416,-0.0183416,12.64333,90.30931,0.09673763,0.01916697,0,0,9.356538
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,0.2851168,0.2851168,0,0,0,0.2851168,0,0,5.551115E-17,0,0.3001229,0.2851168,0,0,1.430086,9.338197,0,0.3001229,-0.3001229,12.32697,88.04962,0.09673763,0.3136285,0,0,9.338197
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,0.2846936,0.2846936,0,0,0,0.2846936,0,0,5.551115E-17,0,0.2996775,0.2846936,0,0,1.763556,9.038074,0,0.2996775,-0.2996775,12.01108,85.79328,0.09673763,0.313163,0,0,9.038074
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,0.01067486,0.01067486,0,0,0,0.01067486,0,0,1.734723E-18,0,0.01123669,0.01067486,0,0,2.096531,8.738396,0,0.01123669,-0.01123669,11.99924,85.70868,0.09673763,0.01174234,0,0,8.738396
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65906,0.2080608,0.933777,0.700005,0.700005,0,0,0,0.700005,133.3958,0,0,0.933777,0.7368474,0.700005,0,0,2.109017,8.72716,0.1969296,0,0.1969296,12.18606,87.04314,0.09672937,0.7700055,0.7470216,0,9.660936
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88336,0.4069752,1.826505,0.6319689,0.6319689,0,0,0,0.6319689,289.0181,0,0,1.826505,0.6652304,0.6319689,0,0,1.912087,8.904396,1.161274,0,1.161274,13.28774,94.91227,0.09668068,0.6951658,1.461204,0,10.7309
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.18199,0.4393801,1.971938,0.813311,0.813311,0,0,0,0.813311,242.458,0.3650082,0,1.971938,0.8561169,0.813311,0,0,0.7508128,9.949543,0.7508128,0,0.7508128,14.00003,100,0.09664923,0.8946422,1.57755,0,11.92148
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.67416,0.3754195,1.684883,0,0,0,0,0,0,0,1.684883,0,1.684883,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09664923,0,1.347906,0,12.31016
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83189,0.6402803,2.873578,0.4545437,0.4545437,0,0,0,0.4545437,632.1896,2.395111,0,2.873578,0.478467,0.4545437,0,0,0,10.62527,0,0,0,14.00003,100,0.09664923,0.4999981,2.298862,0,13.49885
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.36145,0.5107169,2.292097,0.6266434,0.6266434,0,0,0,0.6266434,365.7738,1.632473,0,2.292097,0.6596247,0.6266434,0,0,0,10.62527,0,0,0,14.00003,100,0.09664923,0.6893078,1.833678,0,12.91737
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.33162,0.5739473,2.575876,0.2954566,0.2954566,0,0,0,0.2954566,871.8286,2.264868,0,2.575876,0.311007,0.2954566,0,0,0,10.62527,0,0,0,14.00003,100,0.09664923,0.3250023,2.0607,0,13.20115
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86315,0.4810642,2.159016,1.060794,1.060794,0,0,0,1.060794,203.5282,1.04239,0,2.159016,1.116626,1.060794,0,0,0,10.62527,0,0,0,14.00003,100,0.09664923,1.166874,1.727213,0,12.78429
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.3009,0.663504,2.977806,0.5561368,0.5561368,0,0,0,0.5561368,535.4449,2.392399,0,2.977806,0.5854071,0.5561368,0,0,0,10.62527,0,0,0,14.00003,100,0.09664923,0.6117505,2.382245,0,13.60308
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97775,0.3107913,1.394832,0.4103361,0.4103361,0,0,0,0.4103361,339.9242,0.9628989,0,1.394832,0.4319327,0.4103361,0,0,0,10.62527,0,0,0,14.00003,100,0.09664923,0.4513697,1.115865,0,12.02011
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74365,0.1851399,0.8309081,0,0,0,0,0,0,0,0.8309081,0,0.8309081,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09664923,0,0.6647264,0,11.45618
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54339,0.02709698,0.1216112,0,0,0,0,0,0,0,0.1216112,0,0.1216112,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09664923,0,0.09728898,0,10.74689
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,2.157479,2.157479,0,0,0,2.157479,0,0,4.440892E-16,0,2.271031,2.157479,0,0,0,10.62527,0,2.271031,-2.271031,11.60615,82.90092,0.09664923,2.373227,0,0,10.62527
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,1.900575,1.900575,0,0,0,1.900575,0,0,0,0,2.000605,1.900575,0,0,2.523367,8.354243,0,2.000605,-2.000605,9.497329,67.83793,0.09664923,2.090632,0,0,8.354243
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,0.6068819,0.6068819,0,0,0,0.6068819,0,0,1.110223E-16,0,0.638823,0.6068819,0,0,4.746262,6.353639,0,0.638823,-0.638823,8.823951,63.02809,0.09664923,0.6675701,0,0,6.353639
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,0.3093276,0.3093276,0,0,0,0.3093276,0,0,0,0,0.325608,0.3093276,0,0,5.456065,5.714816,0,0.325608,-0.325608,8.480729,60.57652,0.09664923,0.3402603,0,0,5.714816
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,0.2449897,0.2449897,0,0,0,0.2449897,0,0,2.775558E-17,0,0.2578839,0.2449897,0,0,5.817852,5.389208,0,0.2578839,-0.2578839,8.208896,58.63485,0.09664923,0.2694886,0,0,5.389208
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,0.3318161,0.3318161,0,0,0,0.3318161,0,0,5.551115E-17,0,0.3492801,0.3318161,0,0,6.104389,5.131324,0,0.3492801,-0.3492801,7.840723,56.00505,0.09664923,0.3649977,0,0,5.131324
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,0.2092258,0.2092258,0,0,0,0.2092258,0,0,2.775558E-17,0,0.2202377,0.2092258,0,0,6.492478,4.782044,0,0.2202377,-0.2202377,7.608572,54.34683,0.09664923,0.2301484,0,0,4.782044
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,0.2764124,0.2764124,0,0,0,0.2764124,0,0,5.551115E-17,0,0.2909604,0.2764124,0,0,6.737187,4.561806,0,0.2909604,-0.2909604,7.301872,52.15612,0.09664923,0.3040536,0,0,4.561806
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,0.05458658,0.05458658,0,0,0,0.05458658,0,0,6.938894E-18,0,0.05745956,0.05458658,0,0,7.060476,4.270846,0,0.05745956,-0.05745956,7.241304,51.7235,0.09664923,0.06004524,0,0,4.270846
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,0.5047283,0.5047283,0,0,0,0.5047283,0,0,1.110223E-16,0,0.5312929,0.5047283,0,0,7.12432,4.213386,0,0.5312929,-0.5312929,6.681273,47.72328,0.09664923,0.5552011,0,0,4.213386
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,0.02053652,0.02053652,0,0,0,0.02053652,0,0,0,0,0.02161739,0.02053652,0,0,7.714645,3.682093,0,0.02161739,-0.02161739,6.658486,47.56052,0.09664923,0.02259018,0,0,3.682093
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.3873,0.01071668,0.04809647,0,0,0,0,0,0,0,0,0,0.04809647,0,0,0,0,7.738665,3.660476,0.04809647,0,0.04809647,6.704114,47.88643,0.09664722,0,0.03847718,0,3.708572
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.5693,0.08332124,0.3739457,0.3078788,0.3078788,0,0,0,0.3078788,121.4587,0,0,0.3739457,0.3240829,0.3078788,0,0,7.690568,3.703763,0.04986279,0,0.04986279,6.751418,48.22432,0.09664512,0.3386666,0.2991566,0,4.077708
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77617,0.08027826,0.3602889,1.253964,1.253964,0,0,0,1.253964,28.73199,0,0,0.3602889,1.319962,1.253964,0,0,7.640706,3.748639,0,0.9596735,-0.9596735,5.739833,40.99873,0.09664512,1.379361,0.2882311,0,4.108928
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05203,0.0827044,0.3711773,2.708342,2.708342,1.25,0,0.50625,2.708342,13.70496,0,4.440892E-16,0.3711773,1.535097,1.458342,0,0,8.707009,2.788966,0,1.16392,-1.16392,4.512954,32.23532,0.09664512,2.979177,0.2969419,5,3.160143
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50803,0.2277843,1.022296,1.233423,1.233423,4.738686,0,1.458661,1.233423,82.88286,4.440892E-16,0,1.022296,0,0,3.505263,3.33,10.00025,1.625046,4.352296,0,4.352296,8.641905,61.72777,0.09692086,1.356765,0.8178367,5,2.647341
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.58985,0.3079327,1.382002,0.3914579,0.3914579,3.896721,0,1.228805,0.3914579,353.0398,0,0,1.382002,0,0,3.505263,3.33,5.647958,5.542112,4.712002,0,4.712002,13.1121,93.65768,0.09707025,0.4306037,1.105602,5,6.924114
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.981749,0.3286848,1.475138,0.2296717,0.2296717,0,0,0,0.2296717,642.281,0.2974221,0,1.475138,0.2417597,0.2296717,0,0,0.9359559,9.782914,0.9359559,0,0.9359559,14.00003,100,0.09703106,0.2526388,1.18011,0,11.25805
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19134,0.1460996,0.655695,0.9324405,0.9324405,0,0,0,0.9324405,70.3203,0,1.110223E-16,0.655695,0.9815162,0.9324405,0,0,0,10.62527,0,0.3258213,-0.3258213,13.65658,97.54682,0.09703106,1.025684,0.524556,0,11.28097
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83227,0.2809594,1.260946,0.02139806,0.02139806,0,0,0,0.02139806,5892.803,0.8763978,0,1.260946,0.02252428,0.02139806,0,0,0.3620237,10.29945,0.3620237,0,0.3620237,14.00003,100,0.0970159,0.02353787,1.008757,0,11.5604
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31462,0.2423816,1.087809,0.701942,0.701942,0,0,0,0.701942,154.9713,0.3489224,0,1.087809,0.7388863,0.701942,0,0,0,10.62527,0,0,0,14.00003,100,0.0970159,0.7721362,0.8702469,0,11.71308
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01727,0.1330407,0.5970866,0.296006,0.296006,0,0,0,0.296006,201.7144,0.2855013,0,0.5970866,0.3115853,0.296006,0,0,0,10.62527,0,0,0,14.00003,100,0.0970159,0.3256066,0.4776693,0,11.22236
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.80182,0.1234739,0.5541509,0.1996573,0.1996573,0,0,0,0.1996573,277.551,0.3439853,0,0.5541509,0.2101656,0.1996573,0,0,0,10.62527,0,0,0,14.00003,100,0.0970159,0.2196231,0.4433208,0,11.17943
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.61743,0.03147893,0.1412774,1.671042,1.671042,0,0,0,1.671042,8.454452,0,0,0.1412774,1.758991,1.671042,0,0,0,10.62527,0,1.617714,-1.617714,12.29481,87.81988,0.0970159,1.838146,0.1130219,0,10.76655
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,0.1526677,0.1526677,0,0,0,0.1526677,0,0,0,0,0.1607028,0.1526677,0,0,1.79746,9.007561,0,0.1607028,-0.1607028,12.12541,86.60992,0.0970159,0.1679344,0,0,9.007561
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,1.183957,1.183957,0,0,0,1.183957,0,0,0,0,1.24627,1.183957,0,0,1.976019,8.846857,0,1.24627,-1.24627,10.81173,77.22647,0.0970159,1.302353,0,0,8.846857
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,1.543944,1.543944,0,0,0,1.543944,0,0,2.220446E-16,0,1.625205,1.543944,0,0,3.360763,7.600587,0,1.625205,-1.625205,9.098612,64.98995,0.0970159,1.698339,0,0,7.600587
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,0.2809862,0.2809862,0,0,0,0.2809862,0,0,0,0,0.295775,0.2809862,0,0,5.166546,5.975382,0,0.295775,-0.295775,8.786838,62.763,0.0970159,0.3090848,0,0,5.975382
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,0.5379162,0.5379162,0,0,0,0.5379162,0,0,1.110223E-16,0,0.5662276,0.5379162,0,0,5.495185,5.679607,0,0.5662276,-0.5662276,8.189981,58.49975,0.0970159,0.5917078,0,0,5.679607
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.124327,5.11338,0,0,0,8.189981,58.49975,0.0970159,0,0,0,5.11338
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,0.6685778,0.6685778,0,0,0,0.6685778,0,0,1.110223E-16,0,0.7037661,0.6685778,0,0,6.124327,5.11338,0,0.7037661,-0.7037661,7.448147,53.20094,0.0970159,0.7354356,0,0,5.11338
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,0.4900793,0.4900793,0,0,0,0.4900793,0,0,5.551115E-17,0,0.5158729,0.4900793,0,0,6.906289,4.409614,0,0.5158729,-0.5158729,6.904369,49.31682,0.0970159,0.5390872,0,0,4.409614
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,0.2866952,0.2866952,0,0,0,0.2866952,0,0,5.551115E-17,0,0.3017845,0.2866952,0,0,7.479481,3.893741,0,0.3017845,-0.3017845,6.58626,47.04462,0.0970159,0.3153647,0,0,3.893741
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,0.4853179,0.4853179,0,0,0,0.4853179,0,0,0,0,0.5108609,0.4853179,0,0,7.814797,3.591957,0,0.5108609,-0.5108609,6.047766,43.19824,0.0970159,0.5338497,0,0,3.591957
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,0.394758,0.394758,0,0,0,0.394758,0,0,5.551115E-17,0,0.4155347,0.394758,0,0,8.382421,3.081096,0,0.4155347,-0.4155347,5.609754,40.06959,0.0970159,0.4342338,0,0,3.081096
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31116,0.009839868,0.04416133,0.2002842,0.2002842,0,0,0,0.2002842,22.04933,0,0,0.04416133,0.2108255,0.2002842,0,0,8.844126,2.665561,0,0.1666641,-0.1666641,5.434074,38.81474,0.0970159,0.2203126,0.03532906,0,2.709722
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47816,0.06460159,0.2899319,1.132096,1.132096,0,0,0,1.132096,25.61019,0,2.220446E-16,0.2899319,1.19168,1.132096,0,0,9.029308,2.498897,0,0.9017481,-0.9017481,4.483548,32.02528,0.0970159,1.245306,0.2319455,0,2.788829
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66817,0.1404861,0.6305016,2.441339,2.441339,1.25,0,0.50625,2.441339,25.82606,0,4.440892E-16,0.6305016,1.254041,1.191339,0,0,10.03125,1.597149,0,0.6235392,-0.6235392,3.82628,27.33052,0.0970159,2.685473,0.5044013,5,2.22765
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92194,0.4665753,2.09399,1.519772,1.519772,4.757037,0,1.463671,1.519772,137.7832,0,0,2.09399,0,0,3.237265,3.075401,10.72407,0.9736094,5.169391,0,5.169391,8.730395,62.35984,0.0972579,1.671749,1.675192,5,3.0676
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.3427,0.3981132,1.786732,2.867808,2.867808,5,0,1.53,2.867808,62.30305,0,0,1.786732,0,0,2.132192,2.025583,5.554681,5.626061,3.812314,0,3.812314,12.34707,88.19321,0.09758733,3.154589,1.429386,5,7.412794
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.3495,0.0959043,0.4304185,0.5760282,0.5760282,0,0,0,0.5760282,74.72177,0,0,0.4304185,0.6063455,0.5760282,0,0,1.742366,9.057144,0,0.175927,-0.175927,12.16163,86.86862,0.09758733,0.6336311,0.3443348,0,9.487563
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599212,0.2163395,0.9709316,0.8604003,0.8604003,0,0,0,0.8604003,112.8465,0,0,0.9709316,0.9056845,0.8604003,0,0,1.937841,8.881218,0.06524719,0,0.06524719,12.22353,87.31075,0.0975846,0.9464403,0.7767453,0,9.852149
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05885,0.3232749,1.450858,1.202969,1.202969,0,0,0,1.202969,120.6064,0,0,1.450858,1.266283,1.202969,0,0,1.872594,8.93994,0.1845742,0,0.1845742,12.39863,88.56149,0.09757686,1.323266,1.160686,0,10.3908
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80686,0.3495156,1.568626,1.066911,1.066911,0,0,0,1.066911,147.025,0,0,1.568626,1.123065,1.066911,0,0,1.688019,9.106057,0.4455617,0,0.4455617,12.82133,91.58074,0.09755819,1.173602,1.254901,0,10.67468
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33234,0.3371193,1.512991,0.3734457,0.3734457,0,0,0,0.3734457,405.1436,0,0,1.512991,0.3931007,0.3734457,0,0,1.242458,9.507062,1.119891,0,1.119891,13.88375,99.16945,0.09751128,0.4107902,1.210393,0,11.02005
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05989,0.2761609,1.23941,0,0,0,0,0,0,0,1.116843,0,1.23941,0,0,0,0,0.1225669,10.51496,0.1225669,0,0.1225669,14.00003,100,0.09750614,0,0.9915282,0,11.75437
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86243,0.1048253,0.4704558,0.722715,0.722715,0,0,0,0.722715,65.09562,0,0,0.4704558,0.7607526,0.722715,0,0,0,10.62527,0,0.2902968,-0.2902968,13.69403,97.81429,0.09750614,0.7949865,0.3763646,0,11.09573
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69337,0.03061138,0.1373839,1.868913,1.868913,0,0,0,1.868913,7.351003,0,0,0.1373839,1.967277,1.868913,0,0,0.322552,10.33498,0,1.829893,-1.829893,11.76515,84.03663,0.09750614,2.055805,0.1099071,0,10.47236
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,2.941113,2.941113,0,0,0,2.941113,0,0,4.440892E-16,0,3.095908,2.941113,0,0,2.355767,8.505084,0,3.095908,-3.095908,8.501778,60.72686,0.09750614,3.235224,0,0,8.505084
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,1.0754,1.0754,0,0,0,1.0754,0,0,2.220446E-16,0,1.132,1.0754,0,0,5.795665,5.409176,0,1.132,-1.132,7.308545,52.20378,0.09750614,1.18294,0,0,5.409176
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,0.1769175,0.1769175,0,0,0,0.1769175,0,0,2.775558E-17,0,0.1862289,0.1769175,0,0,7.053442,4.277176,0,0.1862289,-0.1862289,7.112242,50.80163,0.09750614,0.1946093,0,0,4.277176
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.260364,4.090947,0,0,0,7.112242,50.80163,0.09750614,0,0,0,4.090947
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,0.3983517,0.3983517,0,0,0,0.3983517,0,0,0,0,0.4193176,0.3983517,0,0,7.260364,4.090947,0,0.4193176,-0.4193176,6.670243,47.64449,0.09750614,0.4381869,0,0,4.090947
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,0.09944515,0.09944515,0,0,0,0.09944515,0,0,1.387779E-17,0,0.1046791,0.09944515,0,0,7.726272,3.671629,0,0.1046791,-0.1046791,6.559901,46.85634,0.09750614,0.1093897,0,0,3.671629
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.842582,3.56695,0,0,0,6.559901,46.85634,0.09750614,0,0,0,3.56695
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,0.7359122,0.7359122,0,0,0,0.7359122,0,0,1.110223E-16,0,0.7746444,0.7359122,0,0,7.842582,3.56695,0,0.7746444,-0.7746444,5.743354,41.02388,0.09750614,0.8095034,0,0,3.56695
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.703299,2.792306,0,0,0,5.743354,41.02388,0.09750614,0,0,0,2.792306
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,0.2077863,0.2077863,0,0,0,0.2077863,0,0,2.775558E-17,0,0.2187224,0.2077863,0,0,8.703299,2.792306,0,0.2187224,-0.2187224,5.512801,39.37707,0.09750614,0.2285649,0,0,2.792306
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,0.223037,0.223037,0,0,0,0.223037,0,0,2.775558E-17,0,0.2347758,0.223037,0,0,8.946323,2.573583,0,0.2347758,-0.2347758,5.265325,37.60939,0.09750614,0.2453407,0,0,2.573583
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23321,0.007985808,0.03584031,0,0,0,0,0,0,0,0,0,0.03584031,0,0,0,0,9.207185,2.338808,0.03584031,0,0.03584031,5.299326,37.85225,0.09750465,0,0.02867224,0,2.374648
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38574,0.09745682,0.4373862,2.082557,2.082557,0,0,0,2.082557,21.00236,0,0,0.4373862,2.192165,2.082557,0,0,9.171345,2.371064,0,1.754779,-1.754779,3.449626,24.64014,0.09750465,2.290813,0.349909,0,2.80845
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55949,0.2749981,1.234191,2.020945,2.020945,5,0,1.53,2.020945,61.07,0,0,1.234191,0,0,2.979055,2.830102,11.1211,0.6162845,4.064293,0,4.064293,7.305354,52.18099,0.09782229,2.22304,0.9873531,5,1.850476
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79189,0.4171773,1.872292,1.964217,1.964217,4.821084,0,1.481156,1.964217,95.32002,0,0,1.872292,0,0,2.856867,2.714024,7.056806,4.274148,4.586316,0,4.586316,11.65631,83.25922,0.09809372,2.160638,1.497833,5,6.146441
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17839,0.5738958,2.575644,0.6461744,0.6461744,0,0,0,0.6461744,398.5989,0,0,2.575644,0.6801836,0.6461744,0,0,2.470491,8.401833,1.895461,0,1.895461,13.45451,96.10342,0.09801425,0.7107919,2.060516,0,10.97748
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11119,0.7200634,3.231644,0.06499856,0.06499856,0,0,0,0.06499856,4971.871,2.588195,0,3.231644,0.06841954,0.06499856,0,0,0.5750299,10.10775,0.5750299,0,0.5750299,14.00003,100,0.09799017,0.07149842,2.585315,0,13.33939
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.213976,0.2946262,1.322282,0.8724452,0.8724452,0,0,0,0.8724452,151.5605,0.4039189,0,1.322282,0.9183635,0.8724452,0,0,0,10.62527,0,0,0,14.00003,100,0.09799017,0.9596898,1.057826,0,11.94756
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93454,0.4161266,1.867576,0.3085178,0.3085178,0,0,0,0.3085178,605.3383,1.542821,0,1.867576,0.3247555,0.3085178,0,0,0,10.62527,0,0,0,14.00003,100,0.09799017,0.3393696,1.494061,0,12.49285
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.787,0.3774407,1.693954,0.5824335,0.5824335,0,0,0,0.5824335,290.8408,1.080866,0,1.693954,0.6130878,0.5824335,0,0,0,10.62527,0,0,0,14.00003,100,0.09799017,0.6406768,1.355163,0,12.31923
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35407,0.3075844,1.380439,0.2668649,0.2668649,0,0,0,0.2668649,517.2799,1.099528,0,1.380439,0.2809104,0.2668649,0,0,0,10.62527,0,0,0,14.00003,100,0.09799017,0.2935514,1.104351,0,12.00571
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10559,0.2366466,1.06207,0.4487316,0.4487316,0,0,0,0.4487316,236.6826,0.5897207,0,1.06207,0.472349,0.4487316,0,0,0,10.62527,0,0,0,14.00003,100,0.09799017,0.4936047,0.8496558,0,11.68734
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92545,0.2534472,1.137471,2.328897,2.328897,0,0,0,2.328897,48.84161,0,4.440892E-16,1.137471,2.451471,2.328897,0,0,0,10.62527,0,1.314,-1.314,12.61495,90.10661,0.09799017,2.561787,0.9099767,0,11.76274
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77112,0.03120633,0.140054,1.141171,1.141171,0,0,0,1.141171,12.27283,0,0,0.140054,1.201232,1.141171,0,0,1.46,9.311275,0,1.061178,-1.061178,11.49637,82.11677,0.09799017,1.255288,0.1120432,0,9.451328
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,2.460045,2.460045,0,0,0,2.460045,0,0,4.440892E-16,0,2.589521,2.460045,0,0,2.639087,8.250096,0,2.589521,-2.589521,8.766775,62.6197,0.09799017,2.70605,0,0,8.250096
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,0.9008642,0.9008642,0,0,0,0.9008642,0,0,1.110223E-16,0,0.9482781,0.9008642,0,0,5.516333,5.660575,0,0.9482781,-0.9482781,7.767202,55.4799,0.09799017,0.9909506,0,0,5.660575
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,0.9734351,0.9734351,0,0,0,0.9734351,0,0,1.110223E-16,0,1.024669,0.9734351,0,0,6.569975,4.712296,0,1.024669,-1.024669,6.687107,47.76495,0.09799017,1.070779,0,0,4.712296
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,0.3884602,0.3884602,0,0,0,0.3884602,0,0,5.551115E-17,0,0.4089055,0.3884602,0,0,7.708496,3.687628,0,0.4089055,-0.4089055,6.256083,44.68621,0.09799017,0.4273063,0,0,3.687628
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.162835,3.278723,0,0,0,6.256083,44.68621,0.09799017,0,0,0,3.278723
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.162835,3.278723,0,0,0,6.256083,44.68621,0.09799017,0,0,0,3.278723
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.162835,3.278723,0,0,0,6.256083,44.68621,0.09799017,0,0,0,3.278723
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,0.1862066,0.1862066,0,0,0,0.1862066,0,0,0,0,0.1960069,0.1862066,0,0,8.162835,3.278723,0,0.1960069,-0.1960069,6.049473,43.21044,0.09799017,0.2048272,0,0,3.278723
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.380621,3.082716,0,0,0,6.049473,43.21044,0.09799017,0,0,0,3.082716
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,0.3751113,0.3751113,0,0,0,0.3751113,0,0,5.551115E-17,0,0.394854,0.3751113,0,0,8.380621,3.082716,0,0.394854,-0.394854,5.633261,40.2375,0.09799017,0.4126225,0,0,3.082716
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,0.1080732,0.1080732,0,0,0,0.1080732,0,0,1.387779E-17,0,0.1137612,0.1080732,0,0,8.819347,2.687862,0,0.1137612,-0.1137612,5.513346,39.38096,0.09799017,0.1188805,0,0,2.687862
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.1535,0.005837845,0.02620025,0,0,0,0,0,0,0,0,0,0.02620025,0,0,0,0,8.945748,2.5741,0.02620025,0,0.02620025,5.538201,39.5585,0.09798907,0,0.0209602,0,2.600301
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29215,0.01509253,0.06773525,2.106571,2.106571,0,0,0,2.106571,3.215428,0,4.440892E-16,0.06773525,2.217443,2.106571,0,0,8.919548,2.597681,0,2.149708,-2.149708,3.272211,23.37289,0.09798907,2.317228,0.0541882,0,2.665416
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.45023,0.03867295,0.1735642,2.046825,2.046825,1.456364,0,0.5625875,2.046825,8.479679,1.110223E-16,0,0.1735642,0.6215373,0.5904604,0,0,11.30811,0.4479731,0,0.4479731,-0.4479731,2.800006,20,0.09798907,2.251507,0.1388513,5,0.6215373
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66202,0.05536361,0.2484719,1.22889,1.22889,4.734153,0,1.457424,1.22889,20.21922,0,0,0.2484719,0,0,3.505263,3.33,11.80586,0,3.578472,0,3.578472,6.194842,44.24878,0.09829035,1.351779,0.1987775,5,0.2484719
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01529,0.1143797,0.5133361,0,0,3.505263,0,1.121937,0,0,0,0,0.5133361,0,0,3.505263,3.33,8.227388,3.220625,3.843336,0,3.843336,9.840951,70.29237,0.09842082,0,0.4106689,5,3.733961
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87532,0.1723531,0.7735205,0.537355,0.537355,4.042618,0,1.268635,0.537355,143.9496,0,0,0.7735205,0,0,3.505263,3.33,4.384052,6.679627,4.10352,0,4.10352,13.73389,98.09904,0.09860926,0.5910905,0.6188164,5,7.453148
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826181,0.1677641,0.7529253,0.2157348,0.2157348,0,0,0,0.2157348,349.0051,0.2453044,0,0.7529253,0.2270892,0.2157348,0,0,0.2805317,10.3728,0.2805317,0,0.2805317,14.00003,100,0.0985975,0.2373082,0.6023402,0,11.12572
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81878,0.0752426,0.3376888,2.062636,2.062636,0,0,0,2.062636,16.37171,0,0,0.3376888,2.171196,2.062636,0,0,0,10.62527,0,1.833507,-1.833507,12.06734,86.19513,0.0985975,2.2689,0.270151,0,10.96296
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77275,0.04048176,0.1816821,0.7186139,0.7186139,0,0,0,0.7186139,25.2823,0,1.110223E-16,0.1816821,0.7564356,0.7186139,0,0,2.03723,8.791767,0,0.5747535,-0.5747535,11.4615,81.86768,0.0985975,0.7904752,0.1453457,0,8.973449
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37979,0.1271368,0.57059,1.210731,1.210731,0,0,0,1.210731,47.12772,0,0,0.57059,1.274454,1.210731,0,0,2.675845,8.217013,0,0.7038639,-0.7038639,10.71956,76.56814,0.0985975,1.331804,0.456472,0,8.787603
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.1543,0.08929992,0.4007781,0.6330204,0.6330204,0,0,0,0.6330204,63.31203,0,1.110223E-16,0.4007781,0.6663373,0.6330204,0,0,3.457916,7.51315,0,0.2655592,-0.2655592,10.43964,74.56869,0.0985975,0.6963224,0.3206225,0,7.913928
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99078,0.02995547,0.1344402,2.269731,2.269731,0,0,0,2.269731,5.923175,0,0,0.1344402,2.389191,2.269731,0,0,3.752982,7.247591,0,2.254751,-2.254751,8.062921,57.59218,0.0985975,2.496704,0.1075521,0,7.38203
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85062,0.0285393,0.1280844,0.6507763,0.6507763,0,0,0,0.6507763,19.68178,0,1.110223E-16,0.1280844,0.6850277,0.6507763,0,0,6.25826,4.99284,0,0.5569433,-0.5569433,7.475851,53.39883,0.0985975,0.7158539,0.1024675,0,5.120924
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,2.145303,2.145303,0,0,0,2.145303,0,0,0,0,2.258214,2.145303,0,0,6.877086,4.435896,0,2.258214,-2.258214,5.095484,36.39624,0.0985975,2.359834,0,0,4.435896
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,1.932239,1.932239,1.25,0,0.50625,1.932239,0,0,0,0,0.7181463,0.6822389,0,0,9.386213,2.177682,0,0.7181463,-0.7181463,4.338492,30.98917,0.0985975,2.125463,0,5,2.177682
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,2.708493,2.708493,5,0,1.53,2.708493,0,0,0,0,0,0,2.291507,2.176931,10.18415,1.459536,2.176931,0,2.176931,6.40371,45.7407,0.09880155,2.979342,0,5,1.459536
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.007222,3.418775,3.33,0,3.33,9.562826,68.30576,0.09895216,0,0,5,3.418775
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,0.3279808,0.3279808,3.833244,0,1.211476,0.3279808,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.677222,6.415774,3.33,0,3.33,12.72194,90.87083,0.09914447,0.3607789,0,5,6.415774
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.347222,9.412774,0,0,0,12.72194,90.87083,0.09914447,0,0,0,9.412774
