Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,0.2422078,0.2422078,0,0,0,0.2422078,0,0,0,0,0.2549555,0.2422078,0,0,1.347222,9.412774,0,0.2549555,-0.2549555,12.45319,88.95121,0.09914447,0.2664285,0,0,9.412774
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,0.04760058,0.04760058,0,0,0,0.04760058,0,0,6.938894E-18,0,0.05010588,0.04760058,0,0,1.630506,9.157819,0,0.05010588,-0.05010588,12.40038,88.57395,0.09914447,0.05236064,0,0,9.157819
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,0.09833323,0.09833323,0,0,0,0.09833323,0,0,1.387779E-17,0,0.1035087,0.09833323,0,0,1.686179,9.107713,0,0.1035087,-0.1035087,12.29127,87.79462,0.09914447,0.1081666,0,0,9.107713
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,0.2209955,0.2209955,0,0,0,0.2209955,0,0,2.775558E-17,0,0.2326269,0.2209955,0,0,1.801189,9.004205,0,0.2326269,-0.2326269,12.04606,86.04311,0.09914447,0.2430951,0,0,9.004205
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,0.02433061,0.02433061,0,0,0,0.02433061,0,0,0,0,0.02561117,0.02433061,0,0,2.059663,8.771578,0,0.02561117,-0.02561117,12.01906,85.85028,0.09914447,0.02676367,0,0,8.771578
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.07214,0.004306924,0.01932948,0.2916506,0.2916506,0,0,0,0.2916506,6.627614,0,5.551115E-17,0.01932948,0.3070007,0.2916506,0,0,2.08812,8.745966,0,0.2876712,-0.2876712,11.71583,83.68434,0.09914447,0.3208157,0.01546358,0,8.765296
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19747,0.02239086,0.1004902,0.1891321,0.1891321,0,0,0,0.1891321,53.13228,0,0,0.1004902,0.1990864,0.1891321,0,0,2.407754,8.458295,0,0.0985962,-0.0985962,11.6119,82.94199,0.09914447,0.2080453,0.08039215,0,8.558785
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34052,0.06820115,0.3060868,1.61702,1.61702,0,0,0,1.61702,18.92907,0,0,0.3060868,1.702126,1.61702,0,0,2.517306,8.359699,0,1.396039,-1.396039,10.14035,72.43091,0.09914447,1.778721,0.2448694,0,8.665786
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53247,0.1206381,0.5414237,1.516919,1.516919,0,0,0,1.516919,35.69234,0,0,0.5414237,1.596756,1.516919,0,0,4.06846,6.96366,0,1.055333,-1.055333,9.027929,64.48508,0.09914447,1.66861,0.4331389,0,7.505084
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85363,0.03317465,0.1488878,0.2490363,0.2490363,0,0,0,0.2490363,59.78558,0,2.775558E-17,0.1488878,0.2621435,0.2490363,0,0,5.241052,5.908327,0,0.1132557,-0.1132557,8.908547,63.63235,0.09914447,0.27394,0.1191103,0,6.057215
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64227,0.06484038,0.2910036,0.2535438,0.2535438,0,0,0,0.2535438,114.7745,0,0,0.2910036,0.2668882,0.2535438,0,0,5.366892,5.795072,0.02411545,0,0.02411545,8.931425,63.79577,0.09914345,0.2788981,0.2328029,0,6.086075
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.435969,0.1887379,0.8470556,1.122578,1.122578,0,0,0,1.122578,75.45627,0,0,0.8470556,1.181661,1.122578,0,0,5.342776,5.816775,0,0.3346057,-0.3346057,8.57872,61.27645,0.09914345,1.234836,0.6776445,0,6.663831
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71194,0.2183619,0.9800084,0.8390065,0.8390065,0,0,0,0.8390065,116.8058,0,0,0.9800084,0.8831648,0.8390065,0,0,5.714561,5.48217,0.09684362,0,0.09684362,8.670594,61.93269,0.09913938,0.9229072,0.7840067,0,6.462178
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76415,0.2353315,1.056168,2.010202,2.010202,0,0,0,2.010202,52.54037,0,0,1.056168,2.116002,2.010202,0,0,5.617717,5.569329,0,1.059834,-1.059834,7.55343,53.95296,0.09913938,2.211222,0.8449342,0,6.625497
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40949,0.2094026,0.9397989,1.19433,1.19433,0,0,0,1.19433,78.68836,0,0,0.9397989,1.25719,1.19433,0,0,6.79531,4.509495,0,0.3173909,-0.3173909,7.218871,51.56326,0.09913938,1.313763,0.7518391,0,5.449294
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20601,0.08559775,0.3841627,1.222843,1.222843,0,0,0,1.222843,31.41553,0,2.220446E-16,0.3841627,1.287203,1.222843,0,0,7.147967,4.192104,0,0.9030407,-0.9030407,6.266983,44.76407,0.09913938,1.345128,0.3073302,0,4.576266
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05838,0.1115499,0.5006357,1.164292,1.164292,0,0,0,1.164292,42.99917,0,2.220446E-16,0.5006357,1.22557,1.164292,0,0,8.151345,3.289063,0,0.7249345,-0.7249345,5.502834,39.30588,0.09913938,1.280721,0.4005086,0,3.789699
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93178,0.02424746,0.1088226,0.3657585,0.3657585,0,0,0,0.3657585,29.75258,5.551115E-17,0,0.1088226,0.385009,0.3657585,0,0,8.956828,2.564128,0,0.2761864,-0.2761864,5.211709,37.22641,0.09913938,0.4023344,0.08705808,0,2.672951
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.263702,2.287942,0,0,0,5.211709,37.22641,0.09913938,0,0,0,2.287942
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,2.709845,2.709845,1.25,0,0.50625,2.709845,0,0,4.440892E-16,0,1.536679,1.459845,0,0,9.263702,2.287942,0,1.536679,-1.536679,3.591907,25.65643,0.09913938,2.980829,0,5,2.287942
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,1.651319,1.651319,5,0,1.53,1.651319,0,0,0,0,0,0,3.348681,3.181247,10.97112,0.7512634,3.181247,0,3.181247,6.609902,47.2135,0.0994356,1.816451,0,5,0.7512634
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,7.789876,3.614386,3.33,0,3.33,9.769018,69.77856,0.09958468,0,0,5,3.614386
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,0.06246873,0.06246873,3.567732,0,1.138991,0.06246873,0,0,0,0,0,0,3.505263,3.33,4.459876,6.611386,3.33,0,3.33,12.92813,92.34363,0.09974132,0.06871561,0,5,6.611386
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,0.5854424,0.5854424,0,0,0,0.5854424,0,0,1.110223E-16,0,0.6162552,0.5854424,0,0,1.129876,9.608386,0,0.6162552,-0.6162552,12.27854,87.7037,0.09974132,0.6439866,0,0,9.608386
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,0.4801278,0.4801278,0,0,0,0.4801278,0,0,5.551115E-17,0,0.5053977,0.4801278,0,0,1.814604,8.99213,0,0.5053977,-0.5053977,11.74581,83.89846,0.09974132,0.5281405,0,0,8.99213
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,0.1810814,0.1810814,0,0,0,0.1810814,0,0,0,0,0.190612,0.1810814,0,0,2.376157,8.486732,0,0.190612,-0.190612,11.54488,82.46329,0.09974132,0.1991896,0,0,8.486732
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,0.120476,0.120476,0,0,0,0.120476,0,0,1.387779E-17,0,0.1268168,0.120476,0,0,2.587948,8.296121,0,0.1268168,-0.1268168,11.41121,81.50847,0.09974132,0.1325236,0,0,8.296121
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,0.317055,0.317055,0,0,0,0.317055,0,0,0,0,0.3337421,0.317055,0,0,2.728856,8.169304,0,0.3337421,-0.3337421,11.05941,78.99565,0.09974132,0.3487605,0,0,8.169304
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,0.2842053,0.2842053,0,0,0,0.2842053,0,0,5.551115E-17,0,0.2991635,0.2842053,0,0,3.09968,7.835562,0,0.2991635,-0.2991635,10.74407,76.74318,0.09974132,0.3126258,0,0,7.835562
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98921,0.01193197,0.05355068,0,0,0,0,0,0,0,0,0,0.05355068,0,0,0,0,3.432084,7.536398,0.05355068,0,0.05355068,10.79487,77.10606,0.09973907,0,0.04284054,0,7.589949
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10182,0.1789203,0.8029943,0.4593751,0.4593751,0,0,0,0.4593751,174.8015,0,0,0.8029943,0.4835527,0.4593751,0,0,3.378534,7.584594,0.3194416,0,0.3194416,11.09792,79.27069,0.09972563,0.5053126,0.6423954,0,8.387589
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23049,0.4307064,1.93301,1.730319,1.730319,0,0,0,1.730319,111.7141,0,0,1.93301,1.821389,1.730319,0,0,3.059092,7.872091,0.1116215,0,0.1116215,11.20381,80.02707,0.09972094,1.903351,1.546408,0,9.805102
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.40342,0.5678974,2.548723,0.4645647,0.4645647,0,0,0,0.4645647,548.6262,0,0,2.548723,0.4890154,0.4645647,0,0,2.94747,7.972551,2.059708,0,2.059708,13.15782,93.98426,0.09963441,0.5110211,2.038979,0,10.52127
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69362,0.5885325,2.641334,0.151473,0.151473,0,0,0,0.151473,1743.765,1.594126,0,2.641334,0.1594453,0.151473,0,0,0.8877625,9.826288,0.8877625,0,0.8877625,14.00003,100,0.09959716,0.1666204,2.113067,0,12.46762
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41245,0.5924715,2.659012,1.182581,1.182581,0,0,0,1.182581,224.8482,1.41419,0,2.659012,1.244822,1.182581,0,0,0,10.62527,0,0,0,14.00003,100,0.09959716,1.300839,2.12721,0,13.28429
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043492,0.5929616,2.661211,0,0,0,0,0,0,0,2.661211,0,2.661211,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09959716,0,2.128969,0,13.28649
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61436,0.4088235,1.8348,0,0,0,0,0,0,0,1.8348,0,1.8348,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09959716,0,1.46784,0,12.46007
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76125,0.3809183,1.709561,0.4297387,0.4297387,0,0,0,0.4297387,397.8141,1.257205,0,1.709561,0.4523566,0.4297387,0,0,0,10.62527,0,0,0,14.00003,100,0.09959716,0.4727126,1.367649,0,12.33484
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44314,0.4232884,1.899718,1.555555,1.555555,0,0,0,1.555555,122.1248,0.2622923,0,1.899718,1.637426,1.555555,0,0,0,10.62527,0,0,0,14.00003,100,0.09959716,1.71111,1.519775,0,12.52499
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.26063,0.2835648,1.272639,1.33288,1.33288,0,0,0,1.33288,95.48041,0,0,1.272639,1.403031,1.33288,0,0,0,10.62527,0,0.1303923,-0.1303923,13.86258,99.01825,0.09959716,1.466168,1.018111,0,11.89791
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12817,0.0978949,0.4393523,0.9831186,0.9831186,0,0,0,0.9831186,44.68966,0,0,0.4393523,1.034862,0.9831186,0,0,0.1448804,10.49488,0,0.5955094,-0.5955094,13.23486,94.53453,0.09959716,1.08143,0.3514819,0,10.93423
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.0145,0.01941305,0.08712576,0,0,0,0,0,0,0,0,0,0.08712576,0,0,0,0,0.8065574,9.899372,0.08712576,0,0.08712576,13.31752,95.12492,0.09959351,0,0.06970061,0,9.986498
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,1.460405,1.460405,0,0,0,1.460405,0,0,2.220446E-16,0,1.537268,1.460405,0,0,0.7194316,9.977786,0,1.537268,-1.537268,11.69709,83.55049,0.09959351,1.606445,0,0,9.977786
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,4.243394,4.243394,1.25,0,0.50625,4.243394,0,0,8.881784E-16,0,3.150942,2.993395,0,0,2.427507,8.440517,0,3.150942,-3.150942,8.375709,59.82637,0.09959351,4.667734,0,5,8.440517
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,5.928554,5.289576,3.33,0,3.33,11.53482,82.39143,0.09974172,0,0,5,5.289576
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,0.02480178,0.02480178,0,0,0,0.02480178,0,0,3.469447E-18,0,0.02610714,0.02480178,0,0,2.598554,8.286576,0,0.02610714,-0.02610714,11.5073,82.19486,0.09974172,0.02728196,0,0,8.286576
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,0.045941,0.045941,0,0,0,0.045941,0,0,6.938894E-18,0,0.04835894,0.045941,0,0,2.627562,8.260468,0,0.04835894,-0.04835894,11.45633,81.83076,0.09974172,0.05053509,0,0,8.260468
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,0.5354245,0.5354245,0,0,0,0.5354245,0,0,1.110223E-16,0,0.5636047,0.5354245,0,0,2.681294,8.21211,0,0.5636047,-0.5636047,10.86224,77.58726,0.09974172,0.5889669,0,0,8.21211
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,0.1573867,0.1573867,0,0,0,0.1573867,0,0,2.775558E-17,0,0.1656702,0.1573867,0,0,3.307521,7.648505,0,0.1656702,-0.1656702,10.68761,76.33989,0.09974172,0.1731253,0,0,7.648505
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,0.3250826,0.3250826,0,0,0,0.3250826,0,0,5.551115E-17,0,0.3421923,0.3250826,0,0,3.491599,7.482835,0,0.3421923,-0.3421923,10.3269,73.76345,0.09974172,0.3575909,0,0,7.482835
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,0.1233658,0.1233658,0,0,0,0.1233658,0,0,0,0,0.1298587,0.1233658,0,0,3.871813,7.140643,0,0.1298587,-0.1298587,10.19002,72.78571,0.09974172,0.1357024,0,0,7.140643
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,0.3600649,0.3600649,0,0,0,0.3600649,0,0,0,0,0.3790157,0.3600649,0,0,4.0161,7.010784,0,0.3790157,-0.3790157,9.790504,69.93202,0.09974172,0.3960713,0,0,7.010784
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,0.3961063,0.3961063,0,0,0,0.3961063,0,0,5.551115E-17,0,0.416954,0.3961063,0,0,4.437229,6.631768,0,0.416954,-0.416954,9.350995,66.79269,0.09974172,0.435717,0,0,6.631768
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.9048,0.009503944,0.0426537,0.3568496,0.3568496,0,0,0,0.3568496,11.95285,0,0,0.0426537,0.3756312,0.3568496,0,0,4.900511,6.214814,0,0.3329775,-0.3329775,9.000006,64.28563,0.09974172,0.3925346,0.03412296,0,6.257468
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00529,0.1322247,0.5934244,0,0,0,0,0,0,0,0,0,0.5934244,0,0,0,0,5.270486,5.881837,0.5934244,0,0.5934244,9.562978,68.30685,0.09971683,0,0.4747395,0,6.475261
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12025,0.3920001,1.759297,1.282578,1.282578,0,0,0,1.282578,137.1687,0,0,1.759297,1.350082,1.282578,0,0,4.677062,6.415919,0.4092142,0,0.4092142,9.951192,71.0798,0.09969968,1.410836,1.407437,0,8.175216
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27501,0.3298105,1.48019,1.193637,1.193637,0,0,0,1.193637,124.0067,0,0,1.48019,1.25646,1.193637,0,0,4.267848,6.784212,0.2237294,0,0.2237294,10.16344,72.59586,0.09969031,1.313001,1.184152,0,8.2644
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53548,0.5346596,2.399552,3.144174,3.144174,4.706512,0,1.449878,3.144174,76.31741,0,0,2.399552,0,0,1.562338,1.484221,4.044118,6.985568,3.883773,0,3.883773,13.84791,98.91345,0.09996781,3.458591,1.919642,5,9.38512
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18628,0.8307472,3.728393,0,0,0,0,0,0,0,3.568048,0,3.728393,0,0,0,0,0.1603452,10.48096,0.1603452,0,0.1603452,14.00003,100,0.09996108,0,2.982715,0,14.20936
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.648903,0.9565046,4.292793,0.9546409,0.9546409,0,0,0,0.9546409,449.6761,3.287907,0,4.292793,1.004885,0.9546409,0,0,0,10.62527,0,0,0,14.00003,100,0.09996108,1.050105,3.434234,0,14.91807
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52637,0.7486034,3.359732,0,0,0,0,0,0,0,3.359732,0,3.359732,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09996108,0,2.687786,0,13.98501
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76407,0.7544549,3.385993,1.53396,1.53396,0,0,0,1.53396,220.7354,1.771298,0,3.385993,1.614695,1.53396,0,0,0,10.62527,0,0,0,14.00003,100,0.09996108,1.687356,2.708795,0,14.01127
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48071,0.5767775,2.588577,0.4347278,0.4347278,0,0,0,0.4347278,595.4478,2.130969,0,2.588577,0.4576083,0.4347278,0,0,0,10.62527,0,0,0,14.00003,100,0.09996108,0.4782006,2.070862,0,13.21385
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.31813,0.3531104,1.584759,1.65052,1.65052,0,0,0,1.65052,96.01575,0,0,1.584759,1.73739,1.65052,0,0,0,10.62527,0,0.1526304,-0.1526304,13.83914,98.85081,0.09996108,1.815572,1.267808,0,12.21003
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20007,0.1059566,0.4755334,1.572531,1.572531,0,0,0,1.572531,30.24001,0,0,0.4755334,1.655295,1.572531,0,0,0.1695893,10.47264,0,1.179762,-1.179762,12.59556,89.96813,0.09996108,1.729784,0.3804267,0,10.94818
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09871,0.01505132,0.06755032,1.8291,1.8291,0,0,0,1.8291,3.69309,0,2.220446E-16,0.06755032,1.925368,1.8291,0,0,1.480436,9.292882,0,1.857818,-1.857818,10.63725,75.98021,0.09996108,2.01201,0.05404025,0,9.360433
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,0.330606,0.330606,0,0,0,0.330606,0,0,5.551115E-17,0,0.3480063,0.330606,0,0,3.544678,7.435064,0,0.3480063,-0.3480063,10.27042,73.36,0.09996108,0.3636665,0,0,7.435064
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,0.6551605,0.6551605,0,0,0,0.6551605,0,0,1.110223E-16,0,0.6896427,0.6551605,0,0,3.931352,7.087058,0,0.6896427,-0.6896427,9.543473,68.16753,0.09996108,0.7206766,0,0,7.087058
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,0.971768,0.971768,0,0,0,0.971768,0,0,0,0,1.022914,0.971768,0,0,4.697621,6.397415,0,1.022914,-1.022914,8.465227,60.46579,0.09996108,1.068945,0,0,6.397415
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,0.3929839,0.3929839,0,0,0,0.3929839,0,0,5.551115E-17,0,0.4136673,0.3929839,0,0,5.834192,5.374501,0,0.4136673,-0.4136673,8.029183,57.3512,0.09996108,0.4322823,0,0,5.374501
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,0.2391516,0.2391516,0,0,0,0.2391516,0,0,0,0,0.2517385,0.2391516,0,0,6.293822,4.960834,0,0.2517385,-0.2517385,7.763828,55.4558,0.09996108,0.2630667,0,0,4.960834
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,0.5175757,0.5175757,0,0,0,0.5175757,0,0,0,0,0.5448165,0.5175757,0,0,6.573532,4.709095,0,0.5448165,-0.5448165,7.189541,51.35376,0.09996108,0.5693332,0,0,4.709095
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,0.06423743,0.06423743,0,0,0,0.06423743,0,0,1.387779E-17,0,0.06761835,0.06423743,0,0,7.178884,4.164279,0,0.06761835,-0.06761835,7.118265,50.84465,0.09996108,0.07066117,0,0,4.164279
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,0.3443222,0.3443222,0,0,0,0.3443222,0,0,5.551115E-17,0,0.3624444,0.3443222,0,0,7.254015,4.096661,0,0.3624444,-0.3624444,6.736215,48.11573,0.09996108,0.3787544,0,0,4.096661
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,0.1374334,0.1374334,0,0,0,0.1374334,0,0,2.775558E-17,0,0.1446667,0.1374334,0,0,7.656731,3.734216,0,0.1446667,-0.1446667,6.583723,47.0265,0.09996108,0.1511767,0,0,3.734216
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,0.120355,0.120355,0,0,0,0.120355,0,0,1.387779E-17,0,0.1266895,0.120355,0,0,7.817472,3.58955,0,0.1266895,-0.1266895,6.450181,46.07262,0.09996108,0.1323905,0,0,3.58955
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.958238,3.46286,0,0,0,6.450181,46.07262,0.09996108,0,0,0,3.46286
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81899,0.01288881,0.05784497,0.13388,0.13388,0,0,0,0.13388,43.20657,0,2.775558E-17,0.05784497,0.1409263,0.13388,0,0,7.958238,3.46286,0,0.08308136,-0.08308136,6.362605,45.44709,0.09996108,0.147268,0.04627597,0,3.520705
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90801,0.1296637,0.5819308,0.3062709,0.3062709,0,0,0,0.3062709,190.0052,0,0,0.5819308,0.3223904,0.3062709,0,0,8.05055,3.379779,0.2595403,0,0.2595403,6.608827,47.20581,0.09995019,0.336898,0.4655446,0,3.961709
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.00994,0.1781603,0.7995833,1.537462,1.537462,0,0,0,1.537462,52.00668,0,2.220446E-16,0.7995833,1.618382,1.537462,0,0,7.79101,3.613365,0,0.8187984,-0.8187984,5.745738,41.0409,0.09995019,1.691209,0.6396666,0,4.412948
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14739,0.3881397,1.741971,2.041783,2.041783,0,0,0,2.041783,85.31615,0,0,1.741971,2.149246,2.041783,0,0,8.700787,2.794567,0,0.4072746,-0.4072746,5.316432,37.97444,0.09995019,2.245961,1.393577,0,4.536538
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37942,0.2721195,1.221272,1.537323,1.537323,0,0,0,1.537323,79.4415,0,0,1.221272,1.618235,1.537323,0,0,9.153314,2.387292,0,0.3969623,-0.3969623,4.897997,34.98563,0.09995019,1.691055,0.9770178,0,3.608564
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96418,0.1873659,0.8408983,1.728444,1.728444,0,0,0,1.728444,48.6506,0,2.220446E-16,0.8408983,1.819414,1.728444,0,0,9.594382,1.99033,0,0.9785162,-0.9785162,3.866551,27.61816,0.09995019,1.901288,0.6727186,0,2.831228
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252367,0.2046464,0.9184532,0,0,0,0,0,0,0,0,0,0.9184532,0,0,0,0,10.68162,1.011814,0.9184532,0,0.9184532,4.737872,33.84187,0.0999117,0,0.7347625,0,1.930267
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44826,0.4369924,1.961222,0,0,0,0,0,0,0,0,0,1.961222,0,0,0,0,9.763169,1.838421,1.961222,0,1.961222,6.598451,47.13169,0.09982958,0,1.568978,0,3.799644
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77263,0.3982752,1.787459,0.4514171,0.4514171,0,0,0,0.4514171,395.9662,0,0,1.787459,0.4751759,0.4514171,0,0,7.801948,3.603521,1.312283,0,1.312283,7.843392,56.02411,0.09977472,0.4965588,1.429967,0,5.39098
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52217,0.2788537,1.251495,0.3391586,0.3391586,0,0,0,0.3391586,369.0001,0,0,1.251495,0.3570091,0.3391586,0,0,6.489665,4.784576,0.8944864,0,0.8944864,8.691976,62.08542,0.09973735,0.3730745,1.001196,0,6.036071
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37844,0.2079007,0.9330584,0.1327233,0.1327233,0,0,0,0.1327233,703.0103,0,0,0.9330584,0.1397087,0.1327233,0,0,5.595178,5.589614,0.7933497,0,0.7933497,9.444613,67.46139,0.09970424,0.1459956,0.7464467,0,6.522672
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27402,0.09579546,0.42993,2.055093,2.055093,0,0,0,2.055093,20.92022,0,4.440892E-16,0.42993,2.163256,2.055093,0,0,4.801828,6.303628,0,1.733326,-1.733326,7.617527,54.4108,0.09970424,2.260602,0.343944,0,6.733559
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18431,0.02507896,0.1125544,0.7284449,0.7284449,0,0,0,0.7284449,15.45132,0,1.110223E-16,0.1125544,0.7667841,0.7284449,0,0,6.727746,4.570303,0,0.6542297,-0.6542297,6.927909,49.48497,0.09970424,0.8012893,0.09004349,0,4.682857
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,1.869511,1.869511,0,0,0,1.869511,0,0,2.220446E-16,0,1.967907,1.869511,0,0,7.454668,3.916073,0,1.967907,-1.967907,4.853553,34.66817,0.09970424,2.056462,0,0,3.916073
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,1.492674,1.492674,0,0,0,1.492674,0,0,2.220446E-16,0,1.571235,1.492674,0,0,9.641231,1.948166,0,1.571235,-1.571235,3.197326,22.838,0.09970424,1.641941,0,0,1.948166
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,0.986914,0.986914,4.492177,0,1.391364,0.986914,0,0,0,0,0,0,3.505263,3.33,11.38705,0.3769311,3.33,0,3.33,6.356441,45.40306,0.0999765,1.085605,0,5,0.3769311
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,0.05455028,0.05455028,3.559813,0,1.136829,0.05455028,0,0,0,0,0,0,3.505263,3.33,8.057048,3.373931,3.33,0,3.33,9.515556,67.96812,0.10013,0.0600053,0,5,3.373931
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,0.3487801,0.3487801,3.854043,0,1.217154,0.3487801,0,0,0,0,0,0,3.505263,3.33,4.727048,6.370931,3.33,0,3.33,12.67467,90.53319,0.1003202,0.3836581,0,5,6.370931
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.397048,9.367931,0,0,0,12.67467,90.53319,0.1003202,0,0,0,9.367931
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.397048,9.367931,0,0,0,12.67467,90.53319,0.1003202,0,0,0,9.367931
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,0.3247887,0.3247887,0,0,0,0.3247887,0,0,0,0,0.3418828,0.3247887,0,0,1.397048,9.367931,0,0.3418828,-0.3418828,12.3143,87.95908,0.1003202,0.3572675,0,0,9.367931
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,0.08272173,0.08272173,0,0,0,0.08272173,0,0,0,0,0.0870755,0.08272173,0,0,1.776918,9.026049,0,0.0870755,-0.0870755,12.22251,87.30347,0.1003202,0.0909939,0,0,9.026049
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.873668,8.938972,0,0,0,12.22251,87.30347,0.1003202,0,0,0,8.938972
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,0.1542336,0.1542336,0,0,0,0.1542336,0,0,2.775558E-17,0,0.1623512,0.1542336,0,0,1.873668,8.938972,0,0.1623512,-0.1623512,12.05138,86.08109,0.1003202,0.169657,0,0,8.938972
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.7319,0.01425186,0.06396235,0.1354113,0.1354113,0,0,0,0.1354113,47.23562,0,0,0.06396235,0.1425382,0.1354113,0,0,2.054058,8.776622,0,0.07857583,-0.07857583,11.96855,85.48948,0.1003202,0.1489524,0.05116988,0,8.840584
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81007,0.07683817,0.3448497,0.6011136,0.6011136,0,0,0,0.6011136,57.36848,0,1.110223E-16,0.3448497,0.6327511,0.6011136,0,0,2.141365,8.698046,0,0.2879014,-0.2879014,11.66508,83.32181,0.1003202,0.6612249,0.2758798,0,9.042895
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.8997,0.2054271,0.9219569,0.3194639,0.3194639,0,0,0,0.3194639,288.595,0,0,0.9219569,0.3362778,0.3194639,0,0,2.461255,8.410145,0.5856792,0,0.5856792,12.2207,87.29054,0.1002957,0.3514103,0.7375655,0,9.332102
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02074,0.3249702,1.458466,1.372776,1.372776,0,0,0,1.372776,106.2421,0,0,1.458466,1.445028,1.372776,0,0,1.875576,8.937256,0.01343831,0,0.01343831,12.23345,87.38161,0.1002952,1.510054,1.166773,0,10.39572
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22567,0.4387942,1.969308,0.7813184,0.7813184,0,0,0,0.7813184,252.0494,0,0,1.969308,0.8224404,0.7813184,0,0,1.862138,8.94935,1.146868,0,1.146868,13.32146,95.15312,0.1002473,0.8594503,1.575447,0,10.91866
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.7466,0.2104785,0.9446273,0.2496222,0.2496222,0,0,0,0.2496222,378.4228,0,0,0.9446273,0.2627602,0.2496222,0,0,0.71527,9.981531,0.6818671,0,0.6818671,13.96834,99.77365,0.1002188,0.2745844,0.7557019,0,10.92616
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854059,0.1313855,0.589658,0,0,0,0,0,0,0,0.5562551,0,0.589658,0,0,0,0,0.03340286,10.59521,0.03340286,0,0.03340286,14.00003,100,0.1002174,0,0.4717264,0,11.18487
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.38031,0.2845061,1.276864,1.298649,1.298649,0,0,0,1.298649,98.32243,0,0,1.276864,1.366999,1.298649,0,0,0,10.62527,0,0.09013566,-0.09013566,13.90502,99.32135,0.1002174,1.428514,1.021491,0,11.90214
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78694,0.1376322,0.6176932,0.1347663,0.1347663,0,0,0,0.1347663,458.344,0.3756832,0,0.6176932,0.1418593,0.1347663,0,0,0.1001507,10.53514,0.1001507,0,0.1001507,14.00003,100,0.1002132,0.1482429,0.4941546,0,11.15283
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56747,0.1807919,0.8113939,0,0,0,0,0,0,0,0.8113939,0,0.8113939,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1002132,0,0.6491151,0,11.43667
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44149,0.1756633,0.7883767,0.004748458,0.004748458,0,0,0,0.004748458,16602.8,0.7833784,0,0.7883767,0.004998376,0.004748458,0,0,0,10.62527,0,0,0,14.00003,100,0.1002132,0.005223303,0.6307014,0,11.41365
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34991,0.04743382,0.212883,1.486806,1.486806,0,0,0,1.486806,14.31814,0,0,0.212883,1.565059,1.486806,0,0,0,10.62527,0,1.352176,-1.352176,12.57471,89.81918,0.1002132,1.635487,0.1703064,0,10.83816
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27119,0.02398397,0.1076401,3.389996,3.389996,1.25,0,0.50625,3.389996,3.175226,0,4.440892E-16,0.1076401,2.252627,2.139996,0,0,1.502418,9.273098,0,2.144987,-2.144987,10.31369,73.6691,0.1002132,3.728996,0.08611204,5,9.380738
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,1.191872,1.191872,4.697135,0,1.447318,1.191872,0,0,0,0,0,0,3.505263,3.33,3.885737,7.128111,3.33,0,3.33,13.47281,96.23416,0.1005092,1.31106,0,5,7.128111
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,2.419637,2.419637,0,0,0,2.419637,0,0,0,0,2.546987,2.419637,0,0,0.555737,10.12511,0,2.546987,-2.546987,10.78805,77.05735,0.1005092,2.661601,0,0,10.12511
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,3.800043,3.800043,1.25,0,0.50625,3.800043,0,0,4.440892E-16,0,2.684256,2.550043,0,0,3.385722,7.578125,0,2.684256,-2.684256,7.958596,56.847,0.1005092,4.180048,0,5,7.578125
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,0.3723687,0.3723687,3.877632,0,1.223593,0.3723687,0,0,0,0,0,0,3.505263,3.33,6.368229,4.893868,3.33,0,3.33,11.11771,79.41206,0.1007012,0.4096056,0,5,4.893868
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,0.1064998,0.1064998,3.304635,0,1.067165,0.1064998,0,0,0,0,0,0,3.198135,3.038229,3.038229,7.890868,3.038229,0,3.038229,14.00003,100,0.1008327,0.1171497,0,5,7.890868
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,0.4996034,0.4996034,0,0,0,0.4996034,0,0,0,0,0.5258983,0.4996034,0,0,0,10.62527,0,0.5258983,-0.5258983,13.44568,96.0404,0.1008327,0.5495637,0,0,10.62527
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,0.06536797,0.06536797,0,0,0,0.06536797,0,0,0,0,0.06880839,0.06536797,0,0,0.5843314,10.09938,0,0.06880839,-0.06880839,13.37315,95.52232,0.1008327,0.07190476,0,0,10.09938
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,0.2146572,0.2146572,0,0,0,0.2146572,0,0,2.775558E-17,0,0.2259549,0.2146572,0,0,0.6607852,10.03057,0,0.2259549,-0.2259549,13.13497,93.82106,0.1008327,0.2361229,0,0,10.03057
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,0.05090391,0.05090391,0,0,0,0.05090391,0,0,0,0,0.05358306,0.05090391,0,0,0.9118462,9.804612,0,0.05358306,-0.05358306,13.07849,93.41763,0.1008327,0.0559943,0,0,9.804612
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,0.09182364,0.09182364,0,0,0,0.09182364,0,0,1.387779E-17,0,0.09665646,0.09182364,0,0,0.9713829,9.75103,0,0.09665646,-0.09665646,12.97661,92.68987,0.1008327,0.101006,0,0,9.75103
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,0.4969184,0.4969184,0,0,0,0.4969184,0,0,1.110223E-16,0,0.5230721,0.4969184,0,0,1.078779,9.654373,0,0.5230721,-0.5230721,12.42524,88.75155,0.1008327,0.5466103,0,0,9.654373
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64361,0.01436727,0.0644803,0.1897366,0.1897366,0,0,0,0.1897366,33.9841,0,0,0.0644803,0.1997228,0.1897366,0,0,1.65997,9.131301,0,0.1352425,-0.1352425,12.28268,87.73328,0.1008327,0.2087103,0.05158424,0,9.195782
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.7116,0.1772193,0.7953604,1.84458,1.84458,0,0,0,1.84458,43.11879,0,0,0.7953604,1.941663,1.84458,0,0,1.81024,8.996058,0,1.146302,-1.146302,11.07438,79.10252,0.1008327,2.029038,0.6362883,0,9.791419
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78963,0.4002885,1.796495,1.317378,1.317378,0,0,0,1.317378,136.3689,0,0,1.796495,1.386714,1.317378,0,0,3.083909,7.849756,0.4097808,0,0.4097808,11.46313,81.87932,0.1008156,1.449116,1.437196,0,9.646251
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.8952,0.6203918,2.784318,0,0,0,0,0,0,0,0.11019,0,2.784318,0,0,0,0,2.674128,8.218558,2.674128,0,2.674128,14.00003,100,0.100704,0,2.227455,0,11.00288
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07445,0.7410758,3.325948,2.204597,2.204597,0,0,0,2.204597,150.8642,1.00532,0,3.325948,2.320628,2.204597,0,0,0,10.62527,0,0,0,14.00003,100,0.100704,2.425056,2.660758,0,13.95122
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.534,0.8298606,3.724415,0.7860115,0.7860115,0,0,0,0.7860115,473.8372,2.897034,0,3.724415,0.8273805,0.7860115,0,0,0,10.62527,0,0,0,14.00003,100,0.100704,0.8646126,2.979532,0,14.34969
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454166,1.08482,4.868674,2.53754,2.53754,0,0,0,2.53754,191.8659,2.197579,0,4.868674,2.671095,2.53754,0,0,0,10.62527,0,0,0,14.00003,100,0.100704,2.791295,3.894939,0,15.49395
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32276,1.123243,5.041113,0.6005035,0.6005035,0,0,0,0.6005035,839.481,4.409004,0,5.041113,0.6321089,0.6005035,0,0,0,10.62527,0,0,0,14.00003,100,0.100704,0.6605539,4.03289,0,15.66639
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80697,1.013954,4.550627,0.573119,0.573119,0,0,0,0.573119,794.0107,3.947344,0,4.550627,0.6032832,0.573119,0,0,0,10.62527,0,0,0,14.00003,100,0.100704,0.630431,3.640501,0,15.1759
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61657,0.7909912,3.549969,0.3751976,0.3751976,0,0,0,0.3751976,946.1596,3.155024,0,3.549969,0.3949449,0.3751976,0,0,0,10.62527,0,0,0,14.00003,100,0.100704,0.4127174,2.839975,0,14.17524
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50722,0.4289649,1.925195,0.2355729,0.2355729,0,0,0,0.2355729,817.2394,1.677223,0,1.925195,0.2479715,0.2355729,0,0,0,10.62527,0,0,0,14.00003,100,0.100704,0.2591302,1.540156,0,12.55047
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42769,0.2215868,0.9944814,0,0,0,0,0,0,0,0.9944814,0,0.9944814,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.100704,0,0.7955852,0,11.61976
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35928,0.02189567,0.09826778,1.451196,1.451196,0,0,0,1.451196,6.771503,0,0,0.09826778,1.527575,1.451196,0,0,0,10.62527,0,1.429307,-1.429307,12.49341,89.23844,0.100704,1.596315,0.07861422,0,10.72354
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.588119,9.195968,0,0,0,12.49341,89.23844,0.100704,0,0,0,9.195968
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.588119,9.195968,0,0,0,12.49341,89.23844,0.100704,0,0,0,9.195968
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,2.715011,2.715011,0,0,0,2.715011,0,0,0,0,2.857906,2.715011,0,0,1.588119,9.195968,0,2.857906,-2.857906,9.480908,67.72064,0.100704,2.986512,0,0,9.195968
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,0.406815,0.406815,0,0,0,0.406815,0,0,5.551115E-17,0,0.4282263,0.406815,0,0,4.76357,6.338061,0,0.4282263,-0.4282263,9.029519,64.49643,0.100704,0.4474965,0,0,6.338061
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,0.08826735,0.08826735,0,0,0,0.08826735,0,0,0,0,0.09291299,0.08826735,0,0,5.239377,5.909835,0,0.09291299,-0.09291299,8.93158,63.79687,0.100704,0.09709408,0,0,5.909835
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,0.1396275,0.1396275,0,0,0,0.1396275,0,0,0,0,0.1469763,0.1396275,0,0,5.342614,5.816922,0,0.1469763,-0.1469763,8.776653,62.69025,0.100704,0.1535902,0,0,5.816922
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,0.3075347,0.3075347,0,0,0,0.3075347,0,0,0,0,0.3237207,0.3075347,0,0,5.50592,5.669946,0,0.3237207,-0.3237207,8.435422,60.25289,0.100704,0.3382881,0,0,5.669946
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.86561,5.346225,0,0,0,8.435422,60.25289,0.100704,0,0,0,5.346225
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.86561,5.346225,0,0,0,8.435422,60.25289,0.100704,0,0,0,5.346225
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,0.5968329,0.5968329,0,0,0,0.5968329,0,0,1.110223E-16,0,0.6282452,0.5968329,0,0,5.86561,5.346225,0,0.6282452,-0.6282452,7.773193,55.5227,0.100704,0.6565162,0,0,5.346225
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,0.2890548,0.2890548,0,0,0,0.2890548,0,0,5.551115E-17,0,0.3042682,0.2890548,0,0,6.563661,4.71798,0,0.3042682,-0.3042682,7.452466,53.2318,0.100704,0.3179603,0,0,4.71798
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55422,0.01048861,0.04707287,0.1622069,0.1622069,0,0,0,0.1622069,29.02027,0,0,0.04707287,0.1707441,0.1622069,0,0,6.901736,4.413712,0,0.1236712,-0.1236712,7.322105,52.30065,0.100704,0.1784275,0.0376583,0,4.460784
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61269,0.1677527,0.752874,0,0,0,0,0,0,0,0,0,0.752874,0,0,0,0,7.039149,4.29004,0.752874,0,0.752874,8.036345,57.40234,0.1006726,0,0.6022992,0,5.042914
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67989,0.3966593,1.780207,1.43967,1.43967,0,0,0,1.43967,123.6538,0,0,1.780207,1.515442,1.43967,0,0,6.286275,4.967627,0.2647652,0,0.2647652,8.287522,59.19647,0.1006615,1.583637,1.424165,0,6.747834
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77093,0.6538489,2.934474,0.6608491,0.6608491,0,0,0,0.6608491,444.046,0,0,2.934474,0.6956306,0.6608491,0,0,6.02151,5.205915,2.238843,0,2.238843,10.41148,74.36753,0.1005683,0.726934,2.347579,0,8.140389
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92598,0.7266125,3.261037,1.315451,1.315451,0,0,0,1.315451,247.9026,0,0,3.261037,1.384685,1.315451,0,0,3.782666,7.220874,1.876352,0,1.876352,12.19154,87.08224,0.1004904,1.446996,2.608829,0,10.48191
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32682,0.7097815,3.185499,0.604715,0.604715,0,0,0,0.604715,526.777,0.6426426,0,3.185499,0.6365421,0.604715,0,0,1.906315,8.909591,1.906315,0,1.906315,14.00003,100,0.1004113,0.6651865,2.548399,0,12.09509
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.052896,0.7749971,3.478187,1.537712,1.537712,0,0,0,1.537712,226.1923,1.859542,0,3.478187,1.618644,1.537712,0,0,0,10.62527,0,0,0,14.00003,100,0.1004113,1.691483,2.78255,0,14.10346
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27581,0.7691156,3.451791,0,0,0,0,0,0,0,3.451791,0,3.451791,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1004113,0,2.761433,0,14.07707
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83272,0.7854356,3.525035,0.8840261,0.8840261,0,0,0,0.8840261,398.7478,2.594481,0,3.525035,0.9305537,0.8840261,0,0,0,10.62527,0,0,0,14.00003,100,0.1004113,0.9724286,2.820028,0,14.15031
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66939,0.7553116,3.389839,0.3999339,0.3999339,0,0,0,0.3999339,847.5996,2.968856,0,3.389839,0.4209831,0.3999339,0,0,0,10.62527,0,0,0,14.00003,100,0.1004113,0.4399273,2.711871,0,14.01511
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57554,0.5248075,2.355336,1.236761,1.236761,0,0,0,1.236761,190.4439,1.053483,0,2.355336,1.301854,1.236761,0,0,0,10.62527,0,0,0,14.00003,100,0.1004113,1.360437,1.884269,0,12.98061
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50724,0.2129231,0.955599,1.243083,1.243083,0,0,0,1.243083,76.8733,0,0,0.955599,1.308508,1.243083,0,0,0,10.62527,0,0.3529095,-0.3529095,13.62803,97.34286,0.1004113,1.367391,0.7644792,0,11.58087
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.44846,0.02212287,0.09928744,0.4459396,0.4459396,0,0,0,0.4459396,22.26477,0,5.551115E-17,0.09928744,0.4694102,0.4459396,0,0,0.3921217,10.27236,0,0.3701227,-0.3701227,13.23789,94.55613,0.1004113,0.4905336,0.07942995,0,10.37165
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,1.914531,1.914531,0,0,0,1.914531,0,0,2.220446E-16,0,2.015296,1.914531,0,0,0.8033692,9.902242,0,2.015296,-2.015296,11.11358,79.38253,0.1004113,2.105985,0,0,9.902242
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,0.5108078,0.5108078,0,0,0,0.5108078,0,0,0,0,0.5376924,0.5108078,0,0,3.042587,7.886946,0,0.5376924,-0.5376924,10.5468,75.33413,0.1004113,0.5618886,0,0,7.886946
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.640023,7.349253,0,0,0,10.5468,75.33413,0.1004113,0,0,0,7.349253
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,0.03217179,0.03217179,0,0,0,0.03217179,0,0,0,0,0.03386505,0.03217179,0,0,3.640023,7.349253,0,0.03386505,-0.03386505,10.5111,75.07915,0.1004113,0.03538897,0,0,7.349253
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.005940176,0.005940176,0,0,0,0.005940176,0,0,0,0,0.006252816,0.005940176,0,0,3.677651,7.315388,0,0.006252816,-0.006252816,10.50451,75.03207,0.1004113,0.006534193,0,0,7.315388
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,0.4367554,0.4367554,0,0,0,0.4367554,0,0,5.551115E-17,0,0.4597425,0.4367554,0,0,3.684599,7.309135,0,0.4597425,-0.4597425,10.0199,71.57057,0.1004113,0.4804309,0,0,7.309135
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,0.2008783,0.2008783,0,0,0,0.2008783,0,0,2.775558E-17,0,0.2114508,0.2008783,0,0,4.195424,6.849393,0,0.2114508,-0.2114508,9.79701,69.97851,0.1004113,0.2209661,0,0,6.849393
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,0.09339076,0.09339076,0,0,0,0.09339076,0,0,1.387779E-17,0,0.09830606,0.09339076,0,0,4.430369,6.637942,0,0.09830606,-0.09830606,9.693387,69.23834,0.1004113,0.1027298,0,0,6.637942
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,0.2054223,0.2054223,0,0,0,0.2054223,0,0,0,0,0.216234,0.2054223,0,0,4.539598,6.539636,0,0.216234,-0.216234,9.465457,67.61027,0.1004113,0.2259645,0,0,6.539636
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,0.1925996,0.1925996,0,0,0,0.1925996,0,0,2.775558E-17,0,0.2027364,0.1925996,0,0,4.779858,6.323402,0,0.2027364,-0.2027364,9.251754,66.08382,0.1004113,0.2118595,0,0,6.323402
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,0.3952644,0.3952644,0,0,0,0.3952644,0,0,0,0,0.4160678,0.3952644,0,0,5.005121,6.120666,0,0.4160678,-0.4160678,8.81318,62.95116,0.1004113,0.4347909,0,0,6.120666
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46384,0.01393649,0.06254698,0.4633557,0.4633557,0,0,0,0.4633557,13.4987,0,0,0.06254698,0.4877428,0.4633557,0,0,5.467418,5.704598,0,0.4251958,-0.4251958,8.364984,59.74976,0.1004113,0.5096912,0.05003758,0,5.767145
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51349,0.1715054,0.7697161,0,0,0,0,0,0,0,0,0,0.7697161,0,0,0,0,5.939858,5.279402,0.7697161,0,0.7697161,9.095201,64.96559,0.1003794,0,0.6157729,0,6.049118
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57059,0.4534938,2.03528,0.5612033,0.5612033,0,0,0,0.5612033,362.6637,0,0,2.03528,0.5907403,0.5612033,0,0,5.170142,5.972147,1.44454,0,1.44454,10.46561,74.75422,0.1003195,0.6173236,1.628224,0,8.007427
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64809,0.7665333,3.440202,2.673908,2.673908,0,0,0,2.673908,128.6582,0,0,3.440202,2.81464,2.673908,0,0,3.725602,7.272233,0.6255617,0,0.6255617,11.05907,78.99321,0.1002937,2.941298,2.752161,0,10.71243
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78047,0.9003676,4.04085,1.411498,1.411498,0,0,0,1.411498,286.2809,0,0,4.04085,1.485788,1.411498,0,0,3.10004,7.835238,2.555062,0,2.555062,13.48302,96.30707,0.1001881,1.552648,3.23268,0,11.87609
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12555,1.061633,4.764611,1.81505,1.81505,0,0,0,1.81505,262.5057,2.309053,0,4.764611,1.910579,1.81505,0,0,0.5449782,10.13479,0.5449782,0,0.5449782,14.00003,100,0.1001656,1.996555,3.811689,0,14.8994
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650483,0.931892,4.182332,0,0,0,0,0,0,0,4.182332,0,4.182332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1001656,0,3.345865,0,14.80761
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.23965,0.731124,3.281285,0.8419846,0.8419846,0,0,0,0.8419846,389.7084,2.394985,0,3.281285,0.8862996,0.8419846,0,0,0,10.62527,0,0,0,14.00003,100,0.1001656,0.926183,2.625028,0,13.90656
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86416,0.732356,3.286813,0.8704008,0.8704008,0,0,0,0.8704008,377.6207,2.370602,0,3.286813,0.9162114,0.8704008,0,0,0,10.62527,0,0,0,14.00003,100,0.1001656,0.9574409,2.629451,0,13.91209
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72588,0.4271328,1.916972,0.305003,0.305003,0,0,0,0.305003,628.509,1.595916,0,1.916972,0.3210559,0.305003,0,0,0,10.62527,0,0,0,14.00003,100,0.1001656,0.3355034,1.533577,0,12.54225
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64638,0.373419,1.675904,0.6094607,0.6094607,0,0,0,0.6094607,274.9815,1.034367,0,1.675904,0.6415375,0.6094607,0,0,0,10.62527,0,0,0,14.00003,100,0.1001656,0.6704067,1.340723,0,12.30118
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58849,0.1507656,0.676636,0.0002402505,0.0002402505,0,0,0,0.0002402505,281637.7,0.6763831,0,0.676636,0.0002528953,0.0002402505,0,0,0,10.62527,0,0,0,14.00003,100,0.1001656,0.0002642756,0.5413088,0,11.30191
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53862,0.02064189,0.09264079,1.147119,1.147119,0,0,0,1.147119,8.075954,0,2.220446E-16,0.09264079,1.207493,1.147119,0,0,0,10.62527,0,1.114853,-1.114853,12.82487,91.60603,0.1001656,1.261831,0.07411263,0,10.71791
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,1.378327,1.378327,0,0,0,1.378327,0,0,0,0,1.450871,1.378327,0,0,1.238725,9.510422,0,1.450871,-1.450871,11.29552,80.68211,0.1001656,1.51616,0,0,9.510422
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,1.112042,1.112042,0,0,0,1.112042,0,0,2.220446E-16,0,1.17057,1.112042,0,0,2.850804,8.05955,0,1.17057,-1.17057,10.06163,71.86863,0.1001656,1.223246,0,0,8.05955
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,0.3254581,0.3254581,0,0,0,0.3254581,0,0,5.551115E-17,0,0.3425875,0.3254581,0,0,4.151438,6.88898,0,0.3425875,-0.3425875,9.700509,69.28922,0.1001656,0.3580039,0,0,6.88898
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.532091,6.546393,0,0,0,9.700509,69.28922,0.1001656,0,0,0,6.546393
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,0.1726365,0.1726365,0,0,0,0.1726365,0,0,2.775558E-17,0,0.1817226,0.1726365,0,0,4.532091,6.546393,0,0.1817226,-0.1817226,9.508957,67.92098,0.1001656,0.1899001,0,0,6.546393
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,0.01572644,0.01572644,0,0,0,0.01572644,0,0,0,0,0.01655415,0.01572644,0,0,4.734004,6.36467,0,0.01655415,-0.01655415,9.491508,67.79635,0.1001656,0.01729908,0,0,6.36467
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,0.5754757,0.5754757,0,0,0,0.5754757,0,0,0,0,0.6057639,0.5754757,0,0,4.752398,6.348116,0,0.6057639,-0.6057639,8.852976,63.23542,0.1001656,0.6330233,0,0,6.348116
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,0.328457,0.328457,0,0,0,0.328457,0,0,0,0,0.3457442,0.328457,0,0,5.425469,5.742352,0,0.3457442,-0.3457442,8.48853,60.63224,0.1001656,0.3613027,0,0,5.742352
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,0.2627172,0.2627172,0,0,0,0.2627172,0,0,0,0,0.2765445,0.2627172,0,0,5.809629,5.396608,0,0.2765445,-0.2765445,8.197026,58.55007,0.1001656,0.288989,0,0,5.396608
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,0.1459827,0.1459827,0,0,0,0.1459827,0,0,0,0,0.153666,0.1459827,0,0,6.116901,5.120063,0,0.153666,-0.153666,8.035048,57.39309,0.1001656,0.160581,0,0,5.120063
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,0.04086153,0.04086153,0,0,0,0.04086153,0,0,6.938894E-18,0,0.04301213,0.04086153,0,0,6.287641,4.966397,0,0.04301213,-0.04301213,7.989709,57.06924,0.1001656,0.04494768,0,0,4.966397
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37258,0.01305313,0.05858246,0.09503467,0.09503467,0,0,0,0.09503467,61.64325,0,0,0.05858246,0.1000365,0.09503467,0,0,6.335432,4.923385,0,0.04145404,-0.04145404,7.946013,56.75712,0.1001656,0.1045381,0.04686597,0,4.981968
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41408,0.2019654,0.9064208,1.994128,1.994128,0,0,0,1.994128,45.45449,0,0,0.9064208,2.099082,1.994128,0,0,6.381492,4.881931,0,1.192661,-1.192661,6.688838,47.77732,0.1001656,2.193541,0.7251366,0,5.788352
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46188,0.3975863,1.784367,1.403236,1.403236,0,0,0,1.403236,127.1609,0,0,1.784367,1.477091,1.403236,0,0,7.706671,3.68927,0.3072764,0,0.3072764,6.980346,49.85951,0.1001529,1.54356,1.427494,0,5.473637
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.52685,0.7153456,3.210471,0,0,0,0,0,0,0,0,0,3.210471,0,0,0,0,7.399395,3.965819,3.210471,0,3.210471,10.02607,71.61461,0.1000206,0,2.568377,0,7.17629
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63814,0.7863731,3.529243,0.7903624,0.7903624,0,0,0,0.7903624,446.5347,0,0,3.529243,0.8319604,0.7903624,0,0,4.188924,6.855242,2.697282,0,2.697282,12.58493,89.89219,0.0999098,0.8693987,2.823394,0,10.38449
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93066,1.044346,4.687023,1.878579,1.878579,0,0,0,1.878579,249.4983,1.217929,0,4.687023,1.977452,1.878579,0,0,1.491642,9.282796,1.491642,0,1.491642,14.00003,100,0.09984861,2.066437,3.749619,0,13.96982
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247197,1.145735,5.142057,0.1854755,0.1854755,0,0,0,0.1854755,2772.365,4.94682,0,5.142057,0.1952374,0.1854755,0,0,0,10.62527,0,0,0,14.00003,100,0.09984861,0.204023,4.113646,0,15.76733
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21442,1.02659,4.607334,0.4194278,0.4194278,0,0,0,0.4194278,1098.481,4.165831,0,4.607334,0.4415029,0.4194278,0,0,0,10.62527,0,0,0,14.00003,100,0.09984861,0.4613706,3.685867,0,15.23261
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.90123,0.9278331,4.164115,1.679846,1.679846,0,0,0,1.679846,247.8868,2.395857,0,4.164115,1.768259,1.679846,0,0,0,10.62527,0,0,0,14.00003,100,0.09984861,1.84783,3.331292,0,14.78939
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78596,0.4970904,2.230942,1.46015,1.46015,0,0,0,1.46015,152.7886,0.6939421,0,2.230942,1.537,1.46015,0,0,0,10.62527,0,0,0,14.00003,100,0.09984861,1.606165,1.784753,0,12.85622
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71964,0.4173119,1.872896,0.9275817,0.9275817,0,0,0,0.9275817,201.9117,0.8964941,0,1.872896,0.9764019,0.9275817,0,0,0,10.62527,0,0,0,14.00003,100,0.09984861,1.02034,1.498317,0,12.49817
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67132,0.2002354,0.8986565,1.470878,1.470878,0,0,0,1.470878,61.09662,0,2.220446E-16,0.8986565,1.548292,1.470878,0,0,0,10.62527,0,0.6496357,-0.6496357,13.31525,95.10875,0.09984861,1.617965,0.7189252,0,11.52393
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62967,0.01891711,0.0849,0.2521993,0.2521993,0,0,0,0.2521993,33.66385,5.551115E-17,0,0.0849,0.265473,0.2521993,0,0,0.7218174,9.975638,0,0.180573,-0.180573,13.12491,93.74918,0.09984861,0.2774193,0.06792,0,10.06054
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.003795605,0.003795605,0,0,0,0.003795605,0,0,8.673617E-19,0,0.003995373,0.003795605,0,0,0.9224541,9.795066,0,0.003995373,-0.003995373,13.1207,93.71909,0.09984861,0.004175165,0,0,9.795066
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,1.917563,1.917563,0,0,0,1.917563,0,0,0,0,2.018488,1.917563,0,0,0.9268934,9.79107,0,2.018488,-2.018488,10.99303,78.52146,0.09984861,2.10932,0,0,9.79107
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,0.9914228,0.9914228,0,0,0,0.9914228,0,0,1.110223E-16,0,1.043603,0.9914228,0,0,3.169658,7.772583,0,1.043603,-1.043603,9.892973,70.66395,0.09984861,1.090565,0,0,7.772583
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,0.2104406,0.2104406,0,0,0,0.2104406,0,0,2.775558E-17,0,0.2215164,0.2104406,0,0,4.329216,6.72898,0,0.2215164,-0.2215164,9.659474,68.9961,0.09984861,0.2314846,0,0,6.72898
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,0.4095503,0.4095503,0,0,0,0.4095503,0,0,0,0,0.4311056,0.4095503,0,0,4.575346,6.507463,0,0.4311056,-0.4311056,9.205049,65.75021,0.09984861,0.4505053,0,0,6.507463
