Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,0.2407825,0.2407825,0,0,0,0.2407825,0,0,5.551115E-17,0,0.2534553,0.2407825,0,0,5.054352,6.076357,0,0.2534553,-0.2534553,8.937883,63.8419,0.09984861,0.2648608,0,0,6.076357
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,0.3965542,0.3965542,0,0,0,0.3965542,0,0,5.551115E-17,0,0.4174254,0.3965542,0,0,5.335969,5.822902,0,0.4174254,-0.4174254,8.497878,60.69901,0.09984861,0.4362096,0,0,5.822902
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,0.4138996,0.4138996,0,0,0,0.4138996,0,0,0,0,0.4356838,0.4138996,0,0,5.799775,5.405477,0,0.4356838,-0.4356838,8.038628,57.41865,0.09984861,0.4552896,0,0,5.405477
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,0.4101577,0.4101577,0,0,0,0.4101577,0,0,5.551115E-17,0,0.4317449,0.4101577,0,0,6.283868,4.969793,0,0.4317449,-0.4317449,7.583528,54.16795,0.09984861,0.4511735,0,0,4.969793
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,0.245262,0.245262,0,0,0,0.245262,0,0,0,0,0.2581705,0.245262,0,0,6.763585,4.538048,0,0.2581705,-0.2581705,7.311393,52.22413,0.09984861,0.2697882,0,0,4.538048
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,0.1563819,0.1563819,0,0,0,0.1563819,0,0,2.775558E-17,0,0.1646125,0.1563819,0,0,7.050441,4.279878,0,0.1646125,-0.1646125,7.137876,50.98473,0.09984861,0.1720201,0,0,4.279878
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28054,0.01277824,0.05734874,0.3944614,0.3944614,0,0,0,0.3944614,14.53849,0,5.551115E-17,0.05734874,0.4152225,0.3944614,0,0,7.233344,4.115265,0,0.3578737,-0.3578737,6.760643,48.29021,0.09984861,0.4339075,0.045879,0,4.172614
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31461,0.2013421,0.9036233,0.1965857,0.1965857,0,0,0,0.1965857,459.6586,0,0,0.9036233,0.2069324,0.1965857,0,0,7.630981,3.757391,0.6966909,0,0.6966909,7.421583,53.0112,0.09982006,0.2162443,0.7228986,0,4.661015
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35388,0.3518621,1.579157,1.463652,1.463652,0,0,0,1.463652,107.8916,0,0,1.579157,1.540686,1.463652,0,0,6.93429,4.384413,0.03847117,0,0.03847117,7.45808,53.27189,0.09981848,1.610017,1.263326,0,5.96357
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.40736,0.5727069,2.570309,1.760932,1.760932,0,0,0,1.760932,145.9629,0,0,2.570309,1.853613,1.760932,0,0,6.895819,4.419037,0.7166955,0,0.7166955,8.137997,58.12843,0.09978912,1.937026,2.056247,0,6.989346
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49922,0.7402765,3.322361,1.637323,1.637323,0,0,0,1.637323,202.9142,0,0,3.322361,1.723498,1.637323,0,0,6.179123,5.064063,1.598863,0,1.598863,9.654812,68.9628,0.09972369,1.801055,2.657888,0,8.386424
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74262,0.9740306,4.371449,3.26764,3.26764,3.466011,0,1.111221,3.26764,133.78,0,0,4.371449,0,0,0.1983705,0.188452,4.58026,6.50304,4.559901,0,4.559901,13.98071,99.86204,0.0998127,3.594404,3.497159,5,10.87449
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.843369,0.9381971,4.210629,1.706428,1.706428,0,0,0,1.706428,246.751,2.394029,0,4.210629,1.79624,1.706428,0,0,0.02035908,10.60695,0.02035908,0,0.02035908,14.00003,100,0.09981187,1.877071,3.368503,0,14.81758
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20021,0.6897047,3.095395,0.8551638,0.8551638,0,0,0,0.8551638,361.9651,2.195223,0,3.095395,0.9001724,0.8551638,0,0,0,10.62527,0,0,0,14.00003,100,0.09981187,0.9406801,2.476316,0,13.72067
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94389,0.7842138,3.519552,0.94008,0.94008,0,0,0,0.94008,374.3885,2.529994,0,3.519552,0.9895579,0.94008,0,0,0,10.62527,0,0,0,14.00003,100,0.09981187,1.034088,2.815641,0,14.14483
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84956,0.7780544,3.491908,0.2741323,0.2741323,0,0,0,0.2741323,1273.804,3.203348,0,3.491908,0.2885604,0.2741323,0,0,0,10.62527,0,0,0,14.00003,100,0.09981187,0.3015456,2.793527,0,14.11718
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79525,0.5069982,2.275408,0.1948466,0.1948466,0,0,0,0.1948466,1167.795,2.070306,0,2.275408,0.2051017,0.1948466,0,0,0,10.62527,0,0,0,14.00003,100,0.09981187,0.2143312,1.820326,0,12.90068
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75565,0.19933,0.8945931,1.643202,1.643202,0,0,0,1.643202,54.44207,0,0,0.8945931,1.729686,1.643202,0,0,0,10.62527,0,0.835093,-0.835093,13.11976,93.7124,0.09981187,1.807522,0.7156745,0,11.51987
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.7215,0.01892669,0.08494299,2.092014,2.092014,0,0,0,2.092014,4.060345,4.440892E-16,0,0.08494299,2.20212,2.092014,0,0,0.9278812,9.790181,0,2.117177,-2.117177,10.88806,77.77171,0.09981187,2.301215,0.06795439,0,9.875124
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,2.903306,2.903306,0,0,0,2.903306,0,0,0,0,3.056112,2.903306,0,0,3.2803,7.673004,0,3.056112,-3.056112,7.666637,54.76159,0.09981187,3.193637,0,0,7.673004
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,2.269163,2.269163,0,0,0,2.269163,0,0,4.440892E-16,0,2.388592,2.269163,0,0,6.67598,4.616892,0,2.388592,-2.388592,5.14884,36.77736,0.09981187,2.496079,0,0,4.616892
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,3.521185,3.521185,1.4043,0,0.548374,3.521185,0,0,0,0,2.2283,2.116885,0,0,9.329971,2.2283,0,2.2283,-2.2283,2.800006,20,0.09981187,3.873304,0,5,2.2283
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,0.4015594,0.4015594,3.906823,0,1.231563,0.4015594,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1000054,0.4417154,0,5,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,0.6045619,0.6045619,4.109825,0,1.286982,0.6045619,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1002236,0.6650181,0,5,2.997
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1003664,0,0,5,5.994
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,0.3542796,0.3542796,0,0,0,0.3542796,0,0,0,0,0.3729259,0.3542796,0,0,1.81586,8.991,0,0.3729259,-0.3729259,11.88425,84.88735,0.1003664,0.3897076,0,0,8.991
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,0.3189957,0.3189957,0,0,0,0.3189957,0,0,5.551115E-17,0,0.3357849,0.3189957,0,0,2.230222,8.618074,0,0.3357849,-0.3357849,11.5303,82.35915,0.1003664,0.3508952,0,0,8.618074
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,0.109036,0.109036,0,0,0,0.109036,0,0,1.387779E-17,0,0.1147747,0.109036,0,0,2.603317,8.28229,0,0.1147747,-0.1147747,11.40932,81.495,0.1003664,0.1199396,0,0,8.28229
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,0.6624693,0.6624693,0,0,0,0.6624693,0,0,1.110223E-16,0,0.6973361,0.6624693,0,0,2.730844,8.167515,0,0.6973361,-0.6973361,10.67426,76.2446,0.1003664,0.7287162,0,0,8.167515
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,0.329745,0.329745,0,0,0,0.329745,0,0,0,0,0.3471,0.329745,0,0,3.505662,7.470179,0,0.3471,-0.3471,10.30839,73.6312,0.1003664,0.3627194,0,0,7.470179
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18784,0.007867984,0.03531151,0,0,0,0,0,0,0,0,0,0.03531151,0,0,0,0,3.891329,7.123078,0.03531151,0,0.03531151,10.34189,73.87049,0.100365,0,0.02824921,0,7.15839
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.21517,0.2284055,1.025084,2.433197,2.433197,0,0,0,2.433197,42.12909,0,0,1.025084,2.56126,2.433197,0,0,3.856017,7.154859,0,1.536176,-1.536176,8.722617,62.30429,0.100365,2.676516,0.8200669,0,8.179942
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24673,0.4760331,2.136436,0.06320219,0.06320219,0,0,0,0.06320219,3380.32,0,0,2.136436,0.06652863,0.06320219,0,0,5.562879,5.618683,2.069908,0,2.069908,10.6863,76.3306,0.1002804,0.06952242,1.709149,0,7.755119
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28977,0.7253204,3.255238,2.212439,2.212439,0,0,0,2.212439,147.1334,0,0,3.255238,2.328883,2.212439,0,0,3.492971,7.4816,0.9263546,0,0.9263546,11.56512,82.60785,0.1002426,2.433683,2.60419,0,10.73684
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36392,0.8957614,4.020177,0,0,0,0,0,0,0,1.453561,0,4.020177,0,0,0,0,2.566617,8.315319,2.566617,0,2.566617,14.00003,100,0.1001379,0,3.216142,0,12.3355
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56192,1.086276,4.875206,0.6455662,0.6455662,0,0,0,0.6455662,755.183,4.195663,0,4.875206,0.6795433,0.6455662,0,0,0,10.62527,0,0,0,14.00003,100,0.1001379,0.7101228,3.900165,0,15.50048
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439423,0.9570362,4.295178,0,0,0,0,0,0,0,4.295178,0,4.295178,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1001379,0,3.436143,0,14.92045
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.19709,0.9116597,4.091529,1.874148,1.874148,0,0,0,1.874148,218.314,2.118741,0,4.091529,1.972788,1.874148,0,0,0,10.62527,0,0,0,14.00003,100,0.1001379,2.061563,3.273223,0,14.7168
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99207,0.6357724,2.853347,0.3753377,0.3753377,0,0,0,0.3753377,760.2078,2.458254,0,2.853347,0.3950923,0.3753377,0,0,0,10.62527,0,0,0,14.00003,100,0.1001379,0.4128715,2.282677,0,13.47862
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.9166,0.5143794,2.308535,0.8143277,0.8143277,0,0,0,0.8143277,283.4897,1.451348,0,2.308535,0.8571871,0.8143277,0,0,0,10.62527,0,0,0,14.00003,100,0.1001379,0.8957605,1.846828,0,12.93381
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87311,0.3704701,1.66267,0.7624505,0.7624505,0,0,0,0.7624505,218.0692,0.8600906,0,1.66267,0.8025794,0.7624505,0,0,0,10.62527,0,0,0,14.00003,100,0.1001379,0.8386955,1.330136,0,12.28794
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84138,0.191235,0.8582627,0,0,0,0,0,0,0,0.8582627,0,0.8582627,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1001379,0,0.6866102,0,11.48354
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.814,0.01786143,0.08016211,0,0,0,0,0,0,0,0.08016211,0,0.08016211,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1001379,0,0.06412969,0,10.70544
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,1.889603,1.889603,0,0,0,1.889603,0,0,2.220446E-16,0,1.989056,1.889603,0,0,0,10.62527,0,1.989056,-1.989056,11.90338,85.02396,0.1001379,2.078563,0,0,10.62527
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,2.701207,2.701207,0,0,0,2.701207,0,0,4.440892E-16,0,2.843376,2.701207,0,0,2.210062,8.636218,0,2.843376,-2.843376,8.906198,63.61557,0.1001379,2.971328,0,0,8.636218
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,3.442056,3.442056,1.25,0,0.50625,3.442056,0,0,4.440892E-16,0,2.307427,2.192056,0,0,5.369369,5.792842,0,2.307427,-2.307427,6.473956,46.24245,0.1001379,3.786262,0,5,5.792842
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,0.4144018,0.4144018,3.919665,0,1.235069,0.4144018,0,0,0,0,0,0,3.505263,3.33,7.933177,3.485415,3.33,0,3.33,9.633071,68.80751,0.1003314,0.455842,0,5,3.485415
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,0.2052466,0.2052466,3.71051,0,1.177969,0.2052466,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.603177,6.482415,3.33,0,3.33,12.79219,91.37257,0.1004986,0.2257712,0,5,6.482415
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,0.03139484,0.03139484,0,0,0,0.03139484,0,0,6.938894E-18,0,0.0330472,0.03139484,0,0,1.273177,9.479415,0,0.0330472,-0.0330472,12.75735,91.12376,0.1004986,0.03453432,0,0,9.479415
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,0.3187697,0.3187697,0,0,0,0.3187697,0,0,0,0,0.3355471,0.3187697,0,0,1.309896,9.446368,0,0.3355471,-0.3355471,12.40365,88.59735,0.1004986,0.3506467,0,0,9.446368
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,0.4627839,0.4627839,0,0,0,0.4627839,0,0,0,0,0.487141,0.4627839,0,0,1.682726,9.110821,0,0.487141,-0.487141,11.89016,84.92956,0.1004986,0.5090623,0,0,9.110821
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,0.136115,0.136115,0,0,0,0.136115,0,0,0,0,0.143279,0.136115,0,0,2.223994,8.62368,0,0.143279,-0.143279,11.73913,83.85078,0.1004986,0.1497265,0,0,8.62368
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,0.5655577,0.5655577,0,0,0,0.5655577,0,0,0,0,0.5953239,0.5655577,0,0,2.383193,8.480401,0,0.5953239,-0.5953239,11.11161,79.36846,0.1004986,0.6221134,0,0,8.480401
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,0.3667641,0.3667641,0,0,0,0.3667641,0,0,5.551115E-17,0,0.3860675,0.3667641,0,0,3.044664,7.885077,0,0.3860675,-0.3860675,10.70466,76.46167,0.1004986,0.4034405,0,0,7.885077
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.09457,0.01220536,0.05477764,0.7432272,0.7432272,0,0,0,0.7432272,7.370242,0,0,0.05477764,0.7823445,0.7432272,0,0,3.473628,7.49901,0,0.7275668,-0.7275668,9.937733,70.98367,0.1004986,0.81755,0.04382211,0,7.553787
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.1159,0.1766683,0.7928873,2.336924,2.336924,0,0,0,2.336924,33.92868,0,0,0.7928873,2.459919,2.336924,0,0,4.282035,6.771442,0,1.667032,-1.667032,8.180527,58.43222,0.1004986,2.570616,0.6343098,0,7.56433
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14056,0.4731164,2.123347,1.984364,1.984364,0,0,0,1.984364,107.0039,0,0,2.123347,2.088804,1.984364,0,0,6.134293,5.104411,0.03454259,0,0.03454259,8.213297,58.66629,0.1004972,2.1828,1.698677,0,7.227757
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17425,0.7139138,3.204045,1.011218,1.011218,0,0,0,1.011218,316.85,0,0,3.204045,1.06444,1.011218,0,0,6.099751,5.135499,2.139605,0,2.139605,10.2431,73.16488,0.1004101,1.11234,2.563236,0,8.339544
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.23244,0.9091262,4.080158,2.051525,2.051525,0,0,0,2.051525,198.8842,0,0,4.080158,2.1595,2.051525,0,0,3.960146,7.061143,1.920659,0,1.920659,12.0652,86.17983,0.100332,2.256677,3.264127,0,11.1413
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38905,1.094464,4.911954,1.430134,1.430134,0,0,0,1.430134,343.4611,1.367063,0,4.911954,1.505404,1.430134,0,0,2.039487,8.789736,2.039487,0,2.039487,14.00003,100,0.1002492,1.573148,3.929564,0,13.70169
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.035932,1.152652,5.173101,0.8830824,0.8830824,0,0,0,0.8830824,585.8005,4.24354,0,5.173101,0.9295604,0.8830824,0,0,0,10.62527,0,0,0,14.00003,100,0.1002492,0.9713907,4.138481,0,15.79838
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20508,0.9806278,4.401058,1.922801,1.922801,0,0,0,1.922801,228.8878,2.377056,0,4.401058,2.024002,1.922801,0,0,0,10.62527,0,0,0,14.00003,100,0.1002492,2.115082,3.520846,0,15.02633
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.0457,0.6935526,3.112664,1.239811,1.239811,0,0,0,1.239811,251.0596,1.8076,0,3.112664,1.305064,1.239811,0,0,0,10.62527,0,0,0,14.00003,100,0.1002492,1.363792,2.490131,0,13.73794
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98698,0.4460697,2.001961,0.2692891,0.2692891,0,0,0,0.2692891,743.4244,1.718499,0,2.001961,0.2834622,0.2692891,0,0,0,10.62527,0,0,0,14.00003,100,0.1002492,0.296218,1.601569,0,12.62724
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95312,0.3321446,1.490665,2.20048,2.20048,0,0,0,2.20048,67.74272,0,0,1.490665,2.316294,2.20048,0,0,0,10.62527,0,0.8256296,-0.8256296,13.12974,93.78365,0.1002492,2.420527,1.192532,0,12.11594
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92839,0.1553205,0.6970782,2.037083,2.037083,0,0,0,2.037083,34.21943,0,4.440892E-16,0.6970782,2.144298,2.037083,0,0,0.9173662,9.799644,0,1.44722,-1.44722,11.60423,82.88722,0.1002492,2.240791,0.5576625,0,10.49672
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90704,0.01652687,0.0741726,0.8925935,0.8925935,0,0,0,0.8925935,8.309785,0,1.110223E-16,0.0741726,0.9395722,0.8925935,0,0,2.525388,8.352425,0,0.8653995,-0.8653995,10.69202,76.37144,0.1002492,0.9818529,0.05933808,0,8.426598
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,2.009854,2.009854,0,0,0,2.009854,0,0,0,0,2.115636,2.009854,0,0,3.486943,7.487025,0,2.115636,-2.115636,8.461947,60.44236,0.1002492,2.210839,0,0,7.487025
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,0.2626668,0.2626668,0,0,0,0.2626668,0,0,5.551115E-17,0,0.2764913,0.2626668,0,0,5.837649,5.371389,0,0.2764913,-0.2764913,8.1705,58.3606,0.1002492,0.2889334,0,0,5.371389
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,0.07502356,0.07502356,0,0,0,0.07502356,0,0,0,0,0.07897218,0.07502356,0,0,6.144862,5.094898,0,0.07897218,-0.07897218,8.087256,57.766,0.1002492,0.08252592,0,0,5.094898
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,0.3437469,0.3437469,0,0,0,0.3437469,0,0,0,0,0.3618388,0.3437469,0,0,6.232609,5.015926,0,0.3618388,-0.3618388,7.705844,55.04163,0.1002492,0.3781216,0,0,5.015926
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,0.6093907,0.6093907,0,0,0,0.6093907,0,0,0,0,0.6414639,0.6093907,0,0,6.634652,4.654087,0,0.6414639,-0.6414639,7.029682,50.21191,0.1002492,0.6703298,0,0,4.654087
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,0.2843394,0.2843394,0,0,0,0.2843394,0,0,5.551115E-17,0,0.2993047,0.2843394,0,0,7.34739,4.012623,0,0.2993047,-0.2993047,6.714187,47.95839,0.1002492,0.3127734,0,0,4.012623
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.679951,3.713319,0,0,0,6.714187,47.95839,0.1002492,0,0,0,3.713319
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,0.2945077,0.2945077,0,0,0,0.2945077,0,0,0,0,0.3100081,0.2945077,0,0,7.679951,3.713319,0,0.3100081,-0.3100081,6.38741,45.62426,0.1002492,0.3239584,0,0,3.713319
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,0.4707879,0.4707879,0,0,0,0.4707879,0,0,5.551115E-17,0,0.4955662,0.4707879,0,0,8.024404,3.403311,0,0.4955662,-0.4955662,5.865037,41.89304,0.1002492,0.5178666,0,0,3.403311
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,0.3587871,0.3587871,0,0,0,0.3587871,0,0,5.551115E-17,0,0.3776707,0.3587871,0,0,8.575033,2.907744,0,0.3776707,-0.3776707,5.466938,39.04948,0.1002492,0.3946658,0,0,2.907744
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.994667,2.530074,0,0,0,5.466938,39.04948,0.1002492,0,0,0,2.530074
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00086,0.005555836,0.02493459,0.4156147,0.4156147,0,0,0,0.4156147,5.999449,0,0,0.02493459,0.4374892,0.4156147,0,0,8.994667,2.530074,0,0.4125546,-0.4125546,5.032067,35.94326,0.1002492,0.4571761,0.01994767,0,2.555008
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01691,0.07279906,0.3267221,0,0,0,0,0,0,0,0,0,0.3267221,0,0,0,0,9.453061,2.117519,0.3267221,0,0.3267221,5.342023,38.15723,0.1002359,0,0.2613777,0,2.444241
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.0355,0.06586054,0.2955821,0.438653,0.438653,0,0,0,0.438653,67.38403,0,5.551115E-17,0.2955821,0.46174,0.438653,0,0,9.126339,2.411569,0,0.1661579,-0.1661579,5.166877,36.90619,0.1002359,0.4825183,0.2364657,0,2.707151
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06094,0.2227304,0.9996139,1.090704,1.090704,0,0,0,1.090704,91.64848,0,0,0.9996139,1.14811,1.090704,0,0,9.310959,2.245411,0,0.1484958,-0.1484958,5.010349,35.78813,0.1002359,1.199775,0.7996911,0,3.245025
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10501,0.1126681,0.5056545,1.156302,1.156302,0,0,0,1.156302,43.73031,0,0,0.5056545,1.21716,1.156302,0,0,9.475954,2.096915,0,0.7115057,-0.7115057,4.260356,30.43105,0.1002359,1.271932,0.4045236,0,2.60257
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22449,0.06089156,0.2732813,2.445563,2.445563,1.25,0,0.50625,2.445563,11.17458,0,4.440892E-16,0.2732813,1.258487,1.195563,0,0,10.26652,1.38541,0,0.9852062,-0.9852062,3.221857,23.01322,0.1002359,2.69012,0.2186251,5,1.658691
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.63374,0.07636873,0.3427429,2.10986,2.10986,5,0,1.53,2.10986,16.24481,0,0,0.3427429,0,0,2.89014,2.745633,11.36119,0.4002036,3.088376,0,3.088376,6.151748,43.94097,0.100505,2.320846,0.2741943,5,0.7429465
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22417,0.08359508,0.3751747,1.262999,1.262999,4.590773,0,1.418281,1.262999,29.70507,0,0,0.3751747,0,0,3.327773,3.161385,8.272814,3.179742,3.536559,0,3.536559,9.506823,67.90574,0.1007704,1.389299,0.3001398,5,3.554916
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10469,0.08490019,0.381032,2.19375,2.19375,5,0,1.53,2.19375,17.36898,0,0,0.381032,0,0,2.80625,2.665938,4.736255,6.362645,3.04697,0,3.04697,12.39743,88.55291,0.101034,2.413125,0.3048256,5,6.743677
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06062,0.1416601,0.6357705,0.8078228,0.8078228,0,0,0,0.8078228,78.70173,0,1.110223E-16,0.6357705,0.8503398,0.8078228,0,0,1.689285,9.104918,0,0.2145692,-0.2145692,12.17126,86.93737,0.101034,0.8886051,0.5086164,0,9.740688
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03518,0.04400895,0.1975121,1.074061,1.074061,0,0,0,1.074061,18.38929,0,0,0.1975121,1.13059,1.074061,0,0,1.927695,8.890348,0,0.933078,-0.933078,11.18771,79.91202,0.101034,1.181467,0.1580097,0,9.087861
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01659,0.02403997,0.1078914,2.256908,2.256908,0,0,0,2.256908,4.780496,0,4.440892E-16,0.1078914,2.375693,2.256908,0,0,2.964448,7.957271,0,2.267801,-2.267801,8.797233,62.83725,0.101034,2.482599,0.08631312,0,8.065162
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00054,0.01152692,0.05173282,0,0,0,0,0,0,0,0,0,0.05173282,0,0,0,0,5.484228,5.689469,0.05173282,0,0.05173282,8.846311,63.18781,0.1010319,0,0.04138626,0,5.741202
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,1.409464,1.409464,0,0,0,1.409464,0,0,0,0,1.483646,1.409464,0,0,5.432495,5.736029,0,1.483646,-1.483646,7.282411,52.01711,0.1010319,1.55041,0,0,5.736029
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,1.855597,1.855597,0,0,0,1.855597,0,0,2.220446E-16,0,1.953261,1.855597,0,0,7.080991,4.252383,0,1.953261,-1.953261,5.223493,37.31059,0.1010319,2.041157,0,0,4.252383
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,2.296533,2.296533,1.25,0,0.50625,2.296533,0,0,0,0,1.101614,1.046533,0,0,9.25128,2.299122,0,1.101614,-1.101614,4.06229,29.0163,0.1010319,2.526186,0,5,2.299122
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,0.4600037,0.4600037,3.965267,0,1.247518,0.4600037,0,0,0,0,0,0,3.505263,3.33,10.4753,1.197508,3.33,0,3.33,7.221406,51.58137,0.101228,0.5060041,0,5,1.197508
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,7.145295,4.194509,3.33,0,3.33,10.38052,74.14643,0.1013674,0,0,5,4.194509
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,0.02748514,0.02748514,3.532748,0,1.12944,0.02748514,0,0,0,0,0,0,3.505263,3.33,3.815295,7.191508,3.33,0,3.33,13.53964,96.71149,0.1015099,0.03023366,0,5,7.191508
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,0.4938219,0.4938219,0,0,0,0.4938219,0,0,1.110223E-16,0,0.5198126,0.4938219,0,0,0.4852953,10.18851,0,0.5198126,-0.5198126,12.99171,92.79771,0.1015099,0.5432041,0,0,10.18851
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,0.225783,0.225783,0,0,0,0.225783,0,0,0,0,0.2376663,0.225783,0,0,1.062865,9.668695,0,0.2376663,-0.2376663,12.74118,91.00827,0.1015099,0.2483613,0,0,9.668695
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,0.09313498,0.09313498,0,0,0,0.09313498,0,0,0,0,0.09803683,0.09313498,0,0,1.326939,9.431029,0,0.09803683,-0.09803683,12.63784,90.27013,0.1015099,0.1024485,0,0,9.431029
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,0.2224043,0.2224043,0,0,0,0.2224043,0,0,2.775558E-17,0,0.2341097,0.2224043,0,0,1.435868,9.332993,0,0.2341097,-0.2341097,12.39107,88.50747,0.1015099,0.2446447,0,0,9.332993
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,0.6730271,0.6730271,0,0,0,0.6730271,0,0,1.110223E-16,0,0.7084496,0.6730271,0,0,1.69599,9.098883,0,0.7084496,-0.7084496,11.6443,83.1734,0.1015099,0.7403298,0,0,9.098883
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90682,0.007898898,0.03545025,0,0,0,0,0,0,0,0,0,0.03545025,0,0,0,0,2.483156,8.390433,0.03545025,0,0.03545025,11.67793,83.41362,0.1015084,0,0.0283602,0,8.425883
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91834,0.06965297,0.3126025,0.7281072,0.7281072,0,0,0,0.7281072,42.93359,0,1.110223E-16,0.3126025,0.7664286,0.7281072,0,0,2.447706,8.422338,0,0.4538261,-0.4538261,11.19956,79.99667,0.1015084,0.8009179,0.250082,0,8.734941
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93169,0.1833215,0.822747,0,0,0,0,0,0,0,0,0,0.822747,0,0,0,0,2.951957,7.968513,0.822747,0,0.822747,11.98008,85.57184,0.1014749,0,0.6581976,0,8.79126
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95001,0.253361,1.137084,0.5374214,0.5374214,0,0,0,0.5374214,211.5815,0,0,1.137084,0.5657067,0.5374214,0,0,2.12921,8.708985,0.5713772,0,0.5713772,12.52214,89.44366,0.1014517,0.5911635,0.9096671,0,9.846068
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98182,0.3240146,1.454177,0.5761625,0.5761625,0,0,0,0.5761625,252.3902,0,0,1.454177,0.6064868,0.5761625,0,0,1.557833,9.223225,0.8476906,0,0.8476906,13.32633,95.18787,0.1014172,0.6337787,1.163342,0,10.6774
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.0687,0.07968365,0.3576202,0.6874182,0.6874182,0,0,0,0.6874182,52.02367,0,0,0.3576202,0.7235981,0.6874182,0,0,0.7101425,9.986146,0,0.3659779,-0.3659779,12.94055,92.43233,0.1014172,0.75616,0.2860962,0,10.34377
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234194,0.1132763,0.5083841,0.6986367,0.6986367,0,0,0,0.6986367,72.76803,0,1.110223E-16,0.5083841,0.735407,0.6986367,0,0,1.116785,9.620168,0,0.2270229,-0.2270229,12.70125,90.72303,0.1014172,0.7685003,0.4067073,0,10.12855
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25429,0.2083762,0.9351922,2.958358,2.958358,0,0,0,2.958358,31.61187,0,0,0.9351922,3.114061,2.958358,0,0,1.369032,9.393146,0,2.178869,-2.178869,10.40452,74.31786,0.1014172,3.254194,0.7481537,0,10.32834
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16894,0.1921174,0.8622229,0.7009953,0.7009953,0,0,0,0.7009953,122.9998,0,0,0.8622229,0.7378898,0.7009953,0,0,3.789998,7.214276,0.124333,0,0.124333,10.52247,75.16037,0.1014121,0.7710949,0.6897783,0,8.076499
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13741,0.1381052,0.619816,0.5310182,0.5310182,0,0,0,0.5310182,116.7222,0,0,0.619816,0.5589666,0.5310182,0,0,3.665665,7.326176,0.06084942,0,0.06084942,10.5802,75.57271,0.1014096,0.58412,0.4958528,0,7.945992
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11919,0.135369,0.6075363,1.498077,1.498077,0,0,0,1.498077,40.5544,0,0,0.6075363,1.576923,1.498077,0,0,3.604815,7.38094,0,0.9693872,-0.9693872,9.558376,68.27398,0.1014096,1.647885,0.486029,0,7.988477
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10587,0.07987057,0.3584591,0.3917321,0.3917321,0,0,0,0.3917321,91.5062,0,5.551115E-17,0.3584591,0.4123496,0.3917321,0,0,4.681912,6.411553,0,0.05389042,-0.05389042,9.501571,67.86823,0.1014096,0.4309053,0.2867673,0,6.770012
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09436,0.008830721,0.03963227,1.266342,1.266342,0,0,0,1.266342,3.129667,0,0,0.03963227,1.332991,1.266342,0,0,4.74179,6.357663,0,1.293359,-1.293359,8.13825,58.13025,0.1014096,1.392976,0.03170582,0,6.397295
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,1.258864,1.258864,0,0,0,1.258864,0,0,2.220446E-16,0,1.32512,1.258864,0,0,6.178856,5.064304,0,1.32512,-1.32512,6.741452,48.15313,0.1014096,1.38475,0,0,5.064304
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,1.090027,1.090027,0,0,0,1.090027,0,0,2.220446E-16,0,1.147397,1.090027,0,0,7.651211,3.739184,0,1.147397,-1.147397,5.531989,39.51413,0.1014096,1.19903,0,0,3.739184
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,3.221496,3.221496,1.25,0,0.50625,3.221496,0,0,0,0,2.075259,1.971496,0,0,8.926097,2.591787,0,2.075259,-2.075259,3.344474,23.88905,0.1014096,3.543645,0,5,2.591787
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,0.1250089,0.1250089,3.630272,0,1.156064,0.1250089,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.23194,0.5165279,3.33,0,3.33,6.503589,46.45412,0.1015635,0.1375098,0,5,0.5165279
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,0.2991938,0.2991938,3.804457,0,1.203617,0.2991938,0,0,0,0,0,0,3.505263,3.33,7.90194,3.513528,3.33,0,3.33,9.662704,69.01918,0.1017382,0.3291132,0,5,3.513528
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,0.3319451,0.3319451,3.837208,0,1.212558,0.3319451,0,0,0,0,0,0,3.505263,3.33,4.57194,6.510528,3.33,0,3.33,12.82182,91.58424,0.1019163,0.3651396,0,5,6.510528
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,0.2727835,0.2727835,0,0,0,0.2727835,0,0,5.551115E-17,0,0.2871405,0.2727835,0,0,1.24194,9.507528,0,0.2871405,-0.2871405,12.51915,89.4223,0.1019163,0.3000618,0,0,9.507528
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,0.6174897,0.6174897,0,0,0,0.6174897,0,0,0,0,0.6499892,0.6174897,0,0,1.560985,9.220387,0,0.6499892,-0.6499892,11.834,84.52839,0.1019163,0.6792387,0,0,9.220387
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,0.06061387,0.06061387,0,0,0,0.06061387,0,0,6.938894E-18,0,0.06380408,0.06061387,0,0,2.283195,8.570398,0,0.06380408,-0.06380408,11.76674,84.048,0.1019163,0.06667526,0,0,8.570398
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,0.5999601,0.5999601,0,0,0,0.5999601,0,0,0,0,0.631537,0.5999601,0,0,2.354089,8.506594,0,0.631537,-0.631537,11.10104,79.29301,0.1019163,0.6599562,0,0,8.506594
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,0.7125021,0.7125021,0,0,0,0.7125021,0,0,1.110223E-16,0,0.7500023,0.7125021,0,0,3.055797,7.875057,0,0.7500023,-0.7500023,10.31047,73.64609,0.1019163,0.7837524,0,0,7.875057
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81257,0.01711596,0.07681641,0.2634128,0.2634128,0,0,0,0.2634128,29.16199,0,5.551115E-17,0.07681641,0.2772766,0.2634128,0,0,3.889132,7.125055,0,0.2004602,-0.2004602,10.09917,72.13678,0.1019163,0.2897541,0.06145313,0,7.201871
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.82029,0.1108393,0.4974468,0.6359912,0.6359912,0,0,0,0.6359912,78.21598,0,1.110223E-16,0.4974468,0.6694645,0.6359912,0,0,4.111866,6.924595,0,0.1720177,-0.1720177,9.917847,70.84162,0.1019163,0.6995904,0.3979574,0,7.422041
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82927,0.3490047,1.566333,0.4506636,0.4506636,0,0,0,0.4506636,347.5615,0,0,1.566333,0.4743828,0.4506636,0,0,4.302997,6.752577,1.091951,0,1.091951,10.95376,78.241,0.1018718,0.49573,1.253067,0,8.318911
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84159,0.4959026,2.225611,0.6900268,0.6900268,0,0,0,0.6900268,322.5398,0,0,2.225611,0.726344,0.6900268,0,0,3.211046,7.735332,1.499267,0,1.499267,12.37609,88.40047,0.1018109,0.7590294,1.780489,0,9.960943
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86308,0.5975797,2.681938,0,0,0,0,0,0,0,0.9701583,0,2.681938,0,0,0,0,1.711779,9.084673,1.711779,0,1.711779,14.00003,100,0.1017414,0,2.14555,0,11.76661
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92216,0.7045475,3.162009,0.9604951,0.9604951,0,0,0,0.9604951,329.2062,2.150962,0,3.162009,1.011047,0.9604951,0,0,0,10.62527,0,0,0,14.00003,100,0.1017414,1.056545,2.529607,0,13.78728
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.839679,0.8736624,3.920997,0,0,0,0,0,0,0,3.920997,0,3.920997,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1017414,0,3.136797,0,14.54627
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29536,0.795585,3.570585,0,0,0,0,0,0,0,3.570585,0,3.570585,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1017414,0,2.856468,0,14.19586
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23834,0.7276534,3.265708,0,0,0,0,0,0,0,3.265708,0,3.265708,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1017414,0,2.612567,0,13.89098
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21724,0.3701141,1.661072,1.13436,1.13436,0,0,0,1.13436,146.4326,0.4670093,0,1.661072,1.194063,1.13436,0,0,0,10.62527,0,0,0,14.00003,100,0.1017414,1.247796,1.328858,0,12.28635
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20504,0.2941138,1.319983,0.9468908,0.9468908,0,0,0,0.9468908,139.4018,0.3232556,0,1.319983,0.9967271,0.9468908,0,0,0,10.62527,0,0,0,14.00003,100,0.1017414,1.04158,1.055986,0,11.94526
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19611,0.2220667,0.9966353,1.880968,1.880968,0,0,0,1.880968,52.98522,0,0,0.9966353,1.979967,1.880968,0,0,0,10.62527,0,0.9833314,-0.9833314,12.96351,92.59628,0.1017414,2.069065,0.7973082,0,11.62191
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.1884,0.01260541,0.05657307,0,0,0,0,0,0,0,0,0,0.05657307,0,0,0,0,1.09259,9.641943,0.05657307,0,0.05657307,13.01718,92.97964,0.1017391,0,0.04525845,0,9.698516
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,0.3098185,0.3098185,0,0,0,0.3098185,0,0,5.551115E-17,0,0.3261248,0.3098185,0,0,1.036017,9.692859,0,0.3261248,-0.3261248,12.67341,90.52418,0.1017391,0.3408004,0,0,9.692859
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,1.671927,1.671927,0,0,0,1.671927,0,0,2.220446E-16,0,1.759924,1.671927,0,0,1.398378,9.366734,0,1.759924,-1.759924,10.81829,77.27333,0.1017391,1.83912,0,0,9.366734
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,3.056206,3.056206,1.25,0,0.50625,3.056206,0,0,4.440892E-16,0,1.901269,1.806206,0,0,3.353849,7.60681,0,1.901269,-1.901269,8.814174,62.95826,0.1017391,3.361826,0,5,7.60681
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,0.3551915,0.3551915,3.860455,0,1.218904,0.3551915,0,0,0,0,0,0,3.505263,3.33,5.46637,5.705541,3.33,0,3.33,11.97329,85.52332,0.1019195,0.3907107,0,5,5.705541
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,0.3893819,0.3893819,0,0,0,0.3893819,0,0,0,0,0.4098758,0.3893819,0,0,2.13637,8.702541,0,0.4098758,-0.4098758,11.54124,82.43728,0.1019195,0.4283201,0,0,8.702541
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,0.3863466,0.3863466,0,0,0,0.3863466,0,0,0,0,0.4066807,0.3863466,0,0,2.591787,8.292665,0,0.4066807,-0.4066807,11.11256,79.3753,0.1019195,0.4249813,0,0,8.292665
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,0.4129252,0.4129252,0,0,0,0.4129252,0,0,5.551115E-17,0,0.4346581,0.4129252,0,0,3.043655,7.885985,0,0.4346581,-0.4346581,10.65439,76.10266,0.1019195,0.4542177,0,0,7.885985
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.526608,7.451327,0,0,0,10.65439,76.10266,0.1019195,0,0,0,7.451327
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.526608,7.451327,0,0,0,10.65439,76.10266,0.1019195,0,0,0,7.451327
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,0.1219025,0.1219025,0,0,0,0.1219025,0,0,1.387779E-17,0,0.1283184,0.1219025,0,0,3.526608,7.451327,0,0.1283184,-0.1283184,10.51913,75.13652,0.1019195,0.1340927,0,0,7.451327
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,0.4688316,0.4688316,0,0,0,0.4688316,0,0,5.551115E-17,0,0.4935069,0.4688316,0,0,3.669184,7.323009,0,0.4935069,-0.4935069,9.998932,71.4208,0.1019195,0.5157147,0,0,7.323009
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235757,0.03696208,0.1522958,0.1522958,0,0,0,0.1522958,24.26992,0,0,0.03696208,0.1603114,0.1522958,0,0,4.217525,6.829502,0,0.1233493,-0.1233493,9.868911,70.49208,0.1019195,0.1675254,0.02956966,0,6.866464
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72289,0.1768381,0.7936495,0.7276813,0.7276813,0,0,0,0.7276813,109.0655,0,0,0.7936495,0.7659804,0.7276813,0,0,4.35458,6.706152,0.02766911,0,0.02766911,9.89516,70.67957,0.1019184,0.8004495,0.6349196,0,7.499802
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72835,0.2952843,1.325236,1.33032,1.33032,0,0,0,1.33032,99.61781,0,0,1.325236,1.400337,1.33032,0,0,4.326911,6.731054,0,0.07510129,-0.07510129,9.815996,70.11412,0.1019184,1.463352,1.060189,0,8.056291
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73586,0.2333652,1.047343,0,0,0,0,0,0,0,0,0,1.047343,0,0,0,0,4.410357,6.655953,1.047343,0,1.047343,10.80959,77.21123,0.1018759,0,0.8378744,0,7.703296
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.74898,0.4722819,2.119601,1.029425,1.029425,0,0,0,1.029425,205.9014,0,0,2.119601,1.083606,1.029425,0,0,3.363014,7.598562,1.035995,0,1.035995,11.79242,84.23144,0.1018339,1.132368,1.695681,0,9.718163
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78533,0.5377979,2.413637,0,0,0,0,0,0,0,0.08661846,0,2.413637,0,0,0,0,2.327018,8.530957,2.327018,0,2.327018,14.00003,100,0.1017397,0,1.93091,0,10.94459
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.454972,0.5658081,2.539347,0.5093796,0.5093796,0,0,0,0.5093796,498.5176,2.003158,0,2.539347,0.536189,0.5093796,0,0,0,10.62527,0,0,0,14.00003,100,0.1017397,0.5603176,2.031477,0,13.16462
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34723,0.4659136,2.09102,0.7774237,0.7774237,0,0,0,0.7774237,268.9679,1.272679,0,2.09102,0.8183407,0.7774237,0,0,0,10.62527,0,0,0,14.00003,100,0.1017397,0.8551661,1.672816,0,12.71629
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31278,0.1938797,0.870132,1.214766,1.214766,0,0,0,1.214766,71.62961,0,0,0.870132,1.278701,1.214766,0,0,0,10.62527,0,0.4085689,-0.4085689,13.56936,96.9238,0.1017397,1.336242,0.6961057,0,11.49541
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30001,0.1788257,0.8025696,0.5166101,0.5166101,0,0,0,0.5166101,155.3531,0,0,0.8025696,0.5438001,0.5166101,0,0,0.4539655,10.21671,0.2587695,0,0.2587695,13.81485,98.67729,0.1017293,0.5682711,0.6420557,0,11.01927
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29262,0.2216784,0.9948925,1.685773,1.685773,0,0,0,1.685773,59.017,0,0,0.9948925,1.774498,1.685773,0,0,0.1951959,10.4496,0,0.7796052,-0.7796052,12.99307,92.80748,0.1017293,1.85435,0.795914,0,11.44449
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28721,0.04921892,0.2208945,1.688182,1.688182,0,0,0,1.688182,13.08476,0,2.220446E-16,0.2208945,1.777033,1.688182,0,0,1.061424,9.669992,0,1.556139,-1.556139,11.35276,81.09097,0.1017293,1.857,0.1767156,0,9.890887
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,0.3476948,0.3476948,0,0,0,0.3476948,0,0,0,0,0.3659946,0.3476948,0,0,2.790467,8.113854,0,0.3659946,-0.3659946,10.96697,78.33532,0.1017293,0.3824643,0,0,8.113854
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,0.9702812,0.9702812,0,0,0,0.9702812,0,0,2.220446E-16,0,1.021349,0.9702812,0,0,3.197128,7.747859,0,1.021349,-1.021349,9.89037,70.64536,0.1017293,1.067309,0,0,7.747859
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,0.7462586,0.7462586,0,0,0,0.7462586,0,0,0,0,0.7855354,0.7462586,0,0,4.331959,6.726511,0,0.7855354,-0.7855354,9.062344,64.7309,0.1017293,0.8208845,0,0,6.726511
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,1.332244,1.332244,0,0,0,1.332244,0,0,0,0,1.402362,1.332244,0,0,5.204776,5.940975,0,1.402362,-1.402362,7.584125,54.17221,0.1017293,1.465468,0,0,5.940975
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,0.3358608,0.3358608,0,0,0,0.3358608,0,0,5.551115E-17,0,0.3535376,0.3358608,0,0,6.762956,4.538614,0,0.3535376,-0.3535376,7.211463,51.51035,0.1017293,0.3694468,0,0,4.538614
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,0.4197224,0.4197224,0,0,0,0.4197224,0,0,0,0,0.4418131,0.4197224,0,0,7.155776,4.185076,0,0.4418131,-0.4418131,6.745751,48.18384,0.1017293,0.4616947,0,0,4.185076
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,0.3238003,0.3238003,0,0,0,0.3238003,0,0,5.551115E-17,0,0.3408424,0.3238003,0,0,7.646679,3.743263,0,0.3408424,-0.3408424,6.386472,45.61757,0.1017293,0.3561803,0,0,3.743263
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,0.1112509,0.1112509,0,0,0,0.1112509,0,0,1.387779E-17,0,0.1171063,0.1112509,0,0,8.025393,3.402421,0,0.1171063,-0.1171063,6.263031,44.73585,0.1017293,0.122376,0,0,3.402421
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.155511,3.285314,0,0,0,6.263031,44.73585,0.1017293,0,0,0,3.285314
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,0.3330304,0.3330304,0,0,0,0.3330304,0,0,5.551115E-17,0,0.3505583,0.3330304,0,0,8.155511,3.285314,0,0.3505583,-0.3505583,5.89351,42.09642,0.1017293,0.3663334,0,0,3.285314
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.54502,2.934756,0,0,0,5.89351,42.09642,0.1017293,0,0,0,2.934756
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,0.3040662,0.3040662,0,0,0,0.3040662,0,0,5.551115E-17,0,0.3200697,0.3040662,0,0,8.54502,2.934756,0,0.3200697,-0.3200697,5.556127,39.68654,0.1017293,0.3344728,0,0,2.934756
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62388,0.0237953,0.1067933,0.1594116,0.1594116,0,0,0,0.1594116,66.99216,0,0,0.1067933,0.1678017,0.1594116,0,0,8.900653,2.614686,0,0.06100843,-0.06100843,5.491818,39.2272,0.1017293,0.1753528,0.08543463,0,2.72148
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62627,0.2536415,1.138343,0.7227772,0.7227772,0,0,0,0.7227772,157.4957,0,0,1.138343,0.7608182,0.7227772,0,0,8.96844,2.553678,0.3775249,0,0.3775249,5.84997,41.78542,0.101714,0.795055,0.9106745,0,3.692021
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62907,0.5559934,2.495298,0,0,0,0,0,0,0,0,0,2.495298,0,0,0,0,8.590916,2.89345,2.495298,0,2.495298,8.217217,58.6943,0.1016133,0,1.996239,0,5.388749
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63293,0.682541,3.063244,1.060421,1.060421,0,0,0,1.060421,288.8706,0,0,3.063244,1.116233,1.060421,0,0,6.095617,5.139219,1.947011,0,1.947011,10.06431,71.88783,0.1015348,1.166463,2.450595,0,8.202463
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63971,0.910314,4.085489,1.64692,1.64692,0,0,0,1.64692,248.0684,0,0,4.085489,1.7336,1.64692,0,0,4.148605,6.891529,2.351889,0,2.351889,12.29551,87.82491,0.1014402,1.811612,3.268391,0,10.97702
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65862,1.067612,4.791441,1.532955,1.532955,0,0,0,1.532955,312.5624,1.381088,0,4.791441,1.613637,1.532955,0,0,1.796717,9.008229,1.796717,0,1.796717,14.00003,100,0.101368,1.68625,3.833153,0,13.79967
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091194,1.073211,4.816571,0.8924336,0.8924336,0,0,0,0.8924336,539.712,3.877167,0,4.816571,0.9394038,0.8924336,0,0,0,10.62527,0,0,0,14.00003,100,0.101368,0.9816769,3.853256,0,15.44184
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40974,0.9734454,4.368823,0,0,0,0,0,0,0,4.368823,0,4.368823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.101368,0,3.495058,0,14.9941
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39214,0.7533295,3.380943,1.158183,1.158183,0,0,0,1.158183,291.918,2.161803,0,3.380943,1.219139,1.158183,0,0,0,10.62527,0,0,0,14.00003,100,0.101368,1.274001,2.704754,0,14.00622
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.3856,0.6726673,3.018931,1.010444,1.010444,0,0,0,1.010444,298.7727,1.955306,0,3.018931,1.063625,1.010444,0,0,0,10.62527,0,0,0,14.00003,100,0.101368,1.111488,2.415145,0,13.64421
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132699,1.854756,0.3681214,0.3681214,0,0,0,0.3681214,503.8434,1.467259,0,1.854756,0.3874962,0.3681214,0,0,0,10.62527,0,0,0,14.00003,100,0.101368,0.4049336,1.483804,0,12.48003
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37905,0.1361579,0.6110768,0.1334257,0.1334257,0,0,0,0.1334257,457.9904,0.4706287,0,0.6110768,0.1404481,0.1334257,0,0,0,10.62527,0,0,0,14.00003,100,0.101368,0.1467682,0.4888614,0,11.23635
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.101368,0,0,0,10.62527
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,1.069647,1.069647,0,0,0,1.069647,0,0,2.220446E-16,0,1.125945,1.069647,0,0,0,10.62527,0,1.125945,-1.125945,12.81318,91.52251,0.101368,1.176612,0,0,10.62527
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,2.050416,2.050416,0,0,0,2.050416,0,0,4.440892E-16,0,2.158333,2.050416,0,0,1.25105,9.49933,0,2.158333,-2.158333,10.5381,75.27197,0.101368,2.255458,0,0,9.49933
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,2.738634,2.738634,0,0,0,2.738634,0,0,4.440892E-16,0,2.882773,2.738634,0,0,3.649197,7.340997,0,2.882773,-2.882773,7.499386,53.56694,0.101368,3.012497,0,0,7.340997
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.0001214708,0.0001214708,0,0,0,0.0001214708,0,0,1.355253E-20,0,0.000127864,0.0001214708,0,0,6.852278,4.458224,0,0.000127864,-0.000127864,7.499252,53.56598,0.101368,0.0001336179,0,0,4.458224
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.85242,4.458097,0,0,0,7.499252,53.56598,0.101368,0,0,0,4.458097
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,0.1439532,0.1439532,0,0,0,0.1439532,0,0,2.775558E-17,0,0.1515297,0.1439532,0,0,6.85242,4.458097,0,0.1515297,-0.1515297,7.339525,52.42508,0.101368,0.1583485,0,0,4.458097
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,0.2936283,0.2936283,0,0,0,0.2936283,0,0,5.551115E-17,0,0.3090824,0.2936283,0,0,7.020786,4.306567,0,0.3090824,-0.3090824,7.013724,50.09793,0.101368,0.3229912,0,0,4.306567
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.364211,3.997484,0,0,0,7.013724,50.09793,0.101368,0,0,0,3.997484
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,0.2204095,0.2204095,0,0,0,0.2204095,0,0,2.775558E-17,0,0.23201,0.2204095,0,0,7.364211,3.997484,0,0.23201,-0.23201,6.769164,48.35107,0.101368,0.2424505,0,0,3.997484
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,0.6435278,0.6435278,0,0,0,0.6435278,0,0,0,0,0.6773977,0.6435278,0,0,7.622,3.765474,0,0.6773977,-0.6773977,6.055124,43.2508,0.101368,0.7078806,0,0,3.765474
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,0.2110991,0.2110991,0,0,0,0.2110991,0,0,2.775558E-17,0,0.2222095,0.2110991,0,0,8.374664,3.088076,0,0.2222095,-0.2222095,5.820895,41.57774,0.101368,0.232209,0,0,3.088076
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52967,0.02999097,0.1345995,0.4768628,0.4768628,0,0,0,0.4768628,28.22604,0,0,0.1345995,0.5019608,0.4768628,0,0,8.621564,2.865867,0,0.3673613,-0.3673613,5.433662,38.81179,0.101368,0.5245491,0.1076796,0,3.000466
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215848,0.9944724,0.2063441,0.2063441,0,0,0,0.2063441,481.9485,0,0,0.9944724,0.2172043,0.2063441,0,0,9.029743,2.498506,0.7772681,0,0.7772681,6.171043,44.07879,0.1013368,0.2269785,0.7955779,0,3.492978
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897574,1.749231,1.009882,1.009882,0,0,0,1.009882,173.2115,0,0,1.749231,1.063033,1.009882,0,0,8.252475,3.198047,0.6861978,0,0.6861978,6.822027,48.72867,0.1013093,1.11087,1.399385,0,4.947278
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53297,0.53656,2.408081,1.757198,1.757198,0,0,0,1.757198,137.041,0,0,2.408081,1.849682,1.757198,0,0,7.566277,3.815625,0.5583993,0,0.5583993,7.351771,52.51255,0.1012869,1.932918,1.926465,0,6.223706
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53546,0.6768362,3.037641,0.9131764,0.9131764,0,0,0,0.9131764,332.6456,0,0,3.037641,0.9612383,0.9131764,0,0,7.007878,4.318184,2.076402,0,2.076402,9.32162,66.58286,0.1012037,1.004494,2.430113,0,7.355825
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.54247,0.7271073,3.263258,0.9607223,0.9607223,0,0,0,0.9607223,339.6671,0,0,3.263258,1.011287,0.9607223,0,0,4.931475,6.186946,2.251971,0,2.251971,11.45803,81.84289,0.1011137,1.056795,2.610606,0,9.450204
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7789373,0.859437,3.857153,0.3574875,0.3574875,0,0,0,0.3574875,1078.962,0.8013465,0,3.857153,0.3763026,0.3574875,0,0,2.679504,8.21372,2.679504,0,2.679504,14.00003,100,0.1010068,0.3932362,3.085723,0,12.07087
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.48268,0.8190636,3.675957,0.4908293,0.4908293,0,0,0,0.4908293,748.928,3.159295,0,3.675957,0.5166624,0.4908293,0,0,0,10.62527,0,0,0,14.00003,100,0.1010068,0.5399122,2.940766,0,14.30123
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47627,0.8395194,3.767763,1.313691,1.313691,0,0,0,1.313691,286.8075,2.384931,0,3.767763,1.382832,1.313691,0,0,0,10.62527,0,0,0,14.00003,100,0.1010068,1.44506,3.01421,0,14.39304
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.47389,0.6792651,3.048542,2.091256,2.091256,0,0,0,2.091256,145.7757,0.8472201,0,3.048542,2.201322,2.091256,0,0,0,10.62527,0,0,0,14.00003,100,0.1010068,2.300381,2.438833,0,13.67382
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,1.689332,0,0,0,0,0,0,0,1.689332,0,1.689332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1010068,0,1.351465,0,12.31461
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47151,0.1934344,0.8681335,1.223197,1.223197,0,0,0,1.223197,70.97247,0,0,0.8681335,1.287576,1.223197,0,0,0,10.62527,0,0.4194428,-0.4194428,13.5579,96.84193,0.1010068,1.345517,0.6945068,0,11.49341
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,1.861807,1.861807,0,0,0,1.861807,0,0,2.220446E-16,0,1.959797,1.861807,0,0,0.4660476,10.20583,0,1.959797,-1.959797,11.49209,82.08618,0.1010068,2.047988,0,0,10.20583
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,0.8654418,0.8654418,0,0,0,0.8654418,0,0,1.110223E-16,0,0.9109914,0.8654418,0,0,2.6436,8.246034,0,0.9109914,-0.9109914,10.53182,75.22713,0.1010068,0.951986,0,0,8.246034
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,1.170256,1.170256,0,0,0,1.170256,0,0,0,0,1.231848,1.170256,0,0,3.655813,7.335043,0,1.231848,-1.231848,9.233337,65.95228,0.1010068,1.287281,0,0,7.335043
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.024533,6.103195,0,0,0,9.233337,65.95228,0.1010068,0,0,0,6.103195
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,0.1385759,0.1385759,0,0,0,0.1385759,0,0,2.775558E-17,0,0.1458694,0.1385759,0,0,5.024533,6.103195,0,0.1458694,-0.1458694,9.079577,64.854,0.1010068,0.1524335,0,0,6.103195
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,0.2740114,0.2740114,0,0,0,0.2740114,0,0,0,0,0.2884331,0.2740114,0,0,5.18661,5.957325,0,0.2884331,-0.2884331,8.775542,62.68232,0.1010068,0.3014126,0,0,5.957325
