Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.507091,5.668892,0,0,0,8.775542,62.68232,0.1010068,0,0,0,5.668892
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,0.2393759,0.2393759,0,0,0,0.2393759,0,0,2.775558E-17,0,0.2519747,0.2393759,0,0,5.507091,5.668892,0,0.2519747,-0.2519747,8.509938,60.78515,0.1010068,0.2633135,0,0,5.668892
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,0.09639783,0.09639783,0,0,0,0.09639783,0,0,1.387779E-17,0,0.1014714,0.09639783,0,0,5.787063,5.416917,0,0.1014714,-0.1014714,8.402978,60.02115,0.1010068,0.1060376,0,0,5.416917
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,0.0809414,0.0809414,0,0,0,0.0809414,0,0,1.387779E-17,0,0.08520148,0.0809414,0,0,5.899809,5.315446,0,0.08520148,-0.08520148,8.313168,59.37965,0.1010068,0.08903555,0,0,5.315446
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,0.2507879,0.2507879,0,0,0,0.2507879,0,0,5.551115E-17,0,0.2639873,0.2507879,0,0,5.994477,5.230245,0,0.2639873,-0.2639873,8.034901,57.39203,0.1010068,0.2758667,0,0,5.230245
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,0.2098746,0.2098746,0,0,0,0.2098746,0,0,2.775558E-17,0,0.2209207,0.2098746,0,0,6.287796,4.966257,0,0.2209207,-0.2209207,7.80203,55.72867,0.1010068,0.2308621,0,0,4.966257
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136151,0.09587047,0.2086081,0.2086081,0,0,0,0.2086081,45.95721,0,0,0.09587047,0.2195875,0.2086081,0,0,6.533264,4.745337,0,0.123717,-0.123717,7.67162,54.79718,0.1010068,0.2294689,0.07669637,0,4.841207
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846232,0.2623789,1.323047,1.323047,0,0,0,1.323047,19.83141,0,0,0.2623789,1.392681,1.323047,0,0,6.670727,4.62162,0,1.130302,-1.130302,6.480177,46.28689,0.1010068,1.455352,0.2099031,0,4.883998
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619162,0.7266799,0.4705371,0.4705371,0,0,0,0.4705371,154.4363,0,0,0.7266799,0.4953022,0.4705371,0,0,7.926619,3.491317,0.2313777,0,0.2313777,6.699681,47.85477,0.1009976,0.5175908,0.5813439,0,4.217997
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,0.4793527,1.170866,1.170866,0,0,0,1.170866,40.94002,0,0,0.4793527,1.23249,1.170866,0,0,7.695241,3.699557,0,0.7531375,-0.7531375,5.905805,42.18423,0.1009976,1.287952,0.3834821,0,4.17891
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403396,1.078644,2.111605,2.111605,0,0,0,2.111605,51.08171,0,4.440892E-16,1.078644,2.222742,2.111605,0,0,8.532061,2.94642,0,1.144098,-1.144098,4.69982,33.57007,0.1009976,2.322766,0.8629152,0,4.025064
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43727,0.2886271,1.295358,1.364457,1.364457,0,0,0,1.364457,94.93584,0,0,1.295358,1.43627,1.364457,0,0,9.803281,1.802322,0,0.1409117,-0.1409117,4.551285,32.50912,0.1009976,1.500902,1.036287,0,3.09768
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6046788,0.7891789,3.541835,0.4611247,0.4611247,0,0,0,0.4611247,768.0862,0,0,3.541835,0.4853944,0.4611247,0,0,9.959849,1.66141,3.056441,0,3.056441,7.45088,53.22046,0.1008759,0.5072371,2.833468,0,5.203245
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56582,0.6571404,2.949246,2.39014,2.39014,0,0,0,2.39014,123.3922,0,0,2.949246,2.515937,2.39014,0,0,6.903409,4.412207,0.4333092,0,0.4333092,7.861953,56.15669,0.1008587,2.629154,2.359397,0,7.361453
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986096,1.78896,1.313562,1.313562,0,0,0,1.313562,136.1915,0,0,1.78896,1.382697,1.313562,0,0,6.470099,4.802185,0.4062629,0,0.4062629,8.247368,58.90965,0.1008426,1.444918,1.431168,0,6.591145
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56476,0.2431021,1.091042,0.5652097,0.5652097,0,0,0,0.5652097,193.0331,0,0,1.091042,0.5949576,0.5652097,0,0,6.063837,5.167821,0.4960844,0,0.4960844,8.717995,62.27127,0.1008229,0.6217307,0.8728336,0,6.258863
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813775,1.262822,1.775106,1.775106,0,0,0,1.775106,71.14066,0,2.220446E-16,1.262822,1.868533,1.775106,0,0,5.567752,5.614297,0,0.6057107,-0.6057107,8.079519,57.71074,0.1008229,1.952617,1.010258,0,6.87712
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,0.7921926,1.336166,1.336166,0,0,0,1.336166,59.28847,0,0,0.7921926,1.406491,1.336166,0,0,6.240764,5.008586,0,0.6142983,-0.6142983,7.431992,53.08555,0.1008229,1.469783,0.6337541,0,5.800779
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,1.850613,1.850613,0,0,0,1.850613,0,0,0,0,1.948013,1.850613,0,0,6.923318,4.394288,0,1.948013,-1.948013,5.378606,38.41854,0.1008229,2.035674,0,0,4.394288
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,1.281081,1.281081,0,0,0,1.281081,0,0,2.220446E-16,0,1.348506,1.281081,0,0,9.087777,2.446275,0,1.348506,-1.348506,3.957156,28.26534,0.1008229,1.409189,0,0,2.446275
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,0.800662,0.800662,0,0,0,0.800662,0,0,0,0,0.8428022,0.800662,0,0,10.58612,1.097769,0,0.8428022,-0.8428022,3.068764,21.9197,0.1008229,0.8807282,0,0,1.097769
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,0.3919619,0.3919619,3.897225,0,1.228942,0.3919619,0,0,0,0,0,0,3.505263,3.33,11.52256,0.2549668,3.33,0,3.33,6.22788,44.48476,0.1010067,0.4311581,0,5,0.2549668
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,0.1234071,0.1234071,3.62867,0,1.155627,0.1234071,0,0,0,0,0,0,3.505263,3.33,8.192564,3.251967,3.33,0,3.33,9.386995,67.04983,0.101158,0.1357479,0,5,3.251967
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,0.7317892,0.7317892,4.237052,0,1.321715,0.7317892,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.862564,6.248967,3.33,0,3.33,12.54611,89.61489,0.1013813,0.8049682,0,5,6.248967
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,0.4669413,0.4669413,0,0,0,0.4669413,0,0,5.551115E-17,0,0.4915172,0.4669413,0,0,1.532564,9.245967,0,0.4915172,-0.4915172,12.02801,85.91415,0.1013813,0.5136355,0,0,9.245967
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,0.4150518,0.4150518,0,0,0,0.4150518,0,0,5.551115E-17,0,0.4368966,0.4150518,0,0,2.078694,8.75445,0,0.4368966,-0.4368966,11.56748,82.62466,0.1013813,0.4565569,0,0,8.75445
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,0.1887157,0.1887157,0,0,0,0.1887157,0,0,0,0,0.1986481,0.1887157,0,0,2.564135,8.317553,0,0.1986481,-0.1986481,11.35808,81.129,0.1013813,0.2075873,0,0,8.317553
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,0.3357325,0.3357325,0,0,0,0.3357325,0,0,5.551115E-17,0,0.3534026,0.3357325,0,0,2.784855,8.118905,0,0.3534026,-0.3534026,10.98556,78.46815,0.1013813,0.3693058,0,0,8.118905
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,0.2581698,0.2581698,0,0,0,0.2581698,0,0,5.551115E-17,0,0.2717577,0.2581698,0,0,3.177524,7.765502,0,0.2717577,-0.2717577,10.69911,76.42204,0.1013813,0.2839868,0,0,7.765502
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,0.145484,0.145484,0,0,0,0.145484,0,0,2.775558E-17,0,0.153141,0.145484,0,0,3.479477,7.493744,0,0.153141,-0.153141,10.53768,75.269,0.1013813,0.1600324,0,0,7.493744
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669188,0.1646732,0.2921314,0.2921314,0,0,0,0.2921314,56.36954,0,0,0.1646732,0.3075068,0.2921314,0,0,3.649634,7.340603,0,0.1428336,-0.1428336,10.38712,74.19357,0.1013813,0.3213446,0.1317385,0,7.505277
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,1.067016,1.919644,1.919644,0,0,0,1.919644,55.58403,0,2.220446E-16,1.067016,2.020678,1.919644,0,0,3.808338,7.19777,0,0.9536626,-0.9536626,9.381872,67.01324,0.1013813,2.111609,0.8536125,0,8.264786
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201126,2.334265,0.4582737,0.4582737,0,0,0,0.4582737,509.3606,0,0,2.334265,0.4823934,0.4582737,0,0,4.867963,6.244107,1.851872,0,1.851872,11.13871,79.56207,0.1013077,0.5041011,1.867412,0,8.578373
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554388,3.390409,0.135657,0.135657,0,0,0,0.135657,2499.251,0.2315214,0,3.390409,0.1427969,0.135657,0,0,3.016091,7.910792,3.016091,0,3.016091,14.00003,100,0.101188,0.1492227,2.712327,0,11.3012
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34272,0.8095675,3.633339,1.004591,1.004591,0,0,0,1.004591,361.6735,2.575875,0,3.633339,1.057464,1.004591,0,0,0,10.62527,0,0,0,14.00003,100,0.101188,1.10505,2.906671,0,14.25861
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34337,0.9949092,4.465152,0.07385951,0.07385951,0,0,0,0.07385951,6045.467,4.387405,0,4.465152,0.07774685,0.07385951,0,0,0,10.62527,0,0,0,14.00003,100,0.101188,0.08124545,3.572122,0,15.09043
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6837338,0.9651129,4.331427,0.1474372,0.1474372,0,0,0,0.1474372,2937.811,4.17623,0,4.331427,0.1551971,0.1474372,0,0,0,10.62527,0,0,0,14.00003,100,0.101188,0.1621809,3.465142,0,14.9567
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455251,4.243517,0.6291395,0.6291395,0,0,0,0.6291395,674.4954,3.581265,0,4.243517,0.6622521,0.6291395,0,0,0,10.62527,0,0,0,14.00003,100,0.101188,0.6920534,3.394813,0,14.86879
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.65831,0.8011057,3.595363,0.9051045,0.9051045,0,0,0,0.9051045,397.2318,2.642621,0,3.595363,0.9527416,0.9051045,0,0,0,10.62527,0,0,0,14.00003,100,0.101188,0.995615,2.87629,0,14.22064
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026691,3.153579,0,0,0,0,0,0,0,3.153579,0,3.153579,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.101188,0,2.522863,0,13.77885
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,2.20674,1.14803,1.14803,0,0,0,1.14803,192.2196,0.9982865,0,2.20674,1.208453,1.14803,0,0,0,10.62527,0,0,0,14.00003,100,0.101188,1.262833,1.765392,0,12.83201
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,0.9039097,0,0,0,0,0,0,0,0.9039097,0,0.9039097,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.101188,0,0.7231278,0,11.52918
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.101188,0,0,0,10.62527
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,0.04808312,0.04808312,0,0,0,0.04808312,0,0,6.938894E-18,0,0.05061381,0.04808312,0,0,0,10.62527,0,0.05061381,-0.05061381,13.94668,99.61892,0.101188,0.05289143,0,0,10.62527
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,2.25366,2.25366,0,0,0,2.25366,0,0,0,0,2.372274,2.25366,0,0,0.05623757,10.57466,0,2.372274,-2.372274,11.44608,81.75755,0.101188,2.479026,0,0,10.57466
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.692097,8.202387,0,0,0,11.44608,81.75755,0.101188,0,0,0,8.202387
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,0.1744408,0.1744408,0,0,0,0.1744408,0,0,0,0,0.1836219,0.1744408,0,0,2.692097,8.202387,0,0.1836219,-0.1836219,11.25253,80.37502,0.101188,0.1918849,0,0,8.202387
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,0.2966078,0.2966078,0,0,0,0.2966078,0,0,5.551115E-17,0,0.3122187,0.2966078,0,0,2.896122,8.018764,0,0.3122187,-0.3122187,10.92342,78.02426,0.101188,0.3262686,0,0,8.018764
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.243031,7.706546,0,0,0,10.92342,78.02426,0.101188,0,0,0,7.706546
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,0.4331526,0.4331526,0,0,0,0.4331526,0,0,5.551115E-17,0,0.4559501,0.4331526,0,0,3.243031,7.706546,0,0.4559501,-0.4559501,10.4428,74.59132,0.101188,0.4764678,0,0,7.706546
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.749643,7.250596,0,0,0,10.4428,74.59132,0.101188,0,0,0,7.250596
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,0.2773876,0.2773876,0,0,0,0.2773876,0,0,0,0,0.2919869,0.2773876,0,0,3.749643,7.250596,0,0.2919869,-0.2919869,10.13502,72.39288,0.101188,0.3051263,0,0,7.250596
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,0.4875671,0.4875671,0,0,0,0.4875671,0,0,5.551115E-17,0,0.5132285,0.4875671,0,0,4.074072,6.958609,0,0.5132285,-0.5132285,9.594033,68.52867,0.101188,0.5363238,0,0,6.958609
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,0.3065987,0.3065987,0,0,0,0.3065987,0,0,5.551115E-17,0,0.3227354,0.3065987,0,0,4.644326,6.445381,0,0.3227354,-0.3227354,9.25384,66.09872,0.101188,0.3372585,0,0,6.445381
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888333,0.1296284,0.1706413,0.1706413,0,0,0,0.1706413,75.9654,0,0,0.1296284,0.1796225,0.1706413,0,0,5.002921,6.122645,0,0.04999408,-0.04999408,9.201141,65.72231,0.101188,0.1877055,0.1037027,0,6.252274
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,0.7993526,2.781551,2.781551,0,0,0,2.781551,28.73766,0,0,0.7993526,2.927949,2.781551,0,0,5.05847,6.072651,0,2.128596,-2.128596,6.957405,49.69565,0.101188,3.059706,0.6394821,0,6.872004
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25089,0.4050502,1.817865,1.540168,1.540168,0,0,0,1.540168,118.0303,0,0,1.817865,1.62123,1.540168,0,0,7.423577,3.944055,0.1966356,0,0.1966356,7.14395,51.02811,0.1011803,1.694185,1.454292,0,5.76192
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.722325,3.241795,0.369602,0.369602,0,0,0,0.369602,877.1043,0,0,3.241795,0.3890547,0.369602,0,0,7.226942,4.121027,2.85274,0,2.85274,9.850296,70.35912,0.1010674,0.4065621,2.593436,0,7.362822
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25455,0.9353151,4.197694,1.500278,1.500278,0,0,0,1.500278,279.7945,0,0,4.197694,1.57924,1.500278,0,0,4.374202,6.688493,2.618455,0,2.618455,12.33438,88.10254,0.100964,1.650306,3.358155,0,10.88619
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26111,0.8276308,3.714407,0.810397,0.810397,0,0,0,0.810397,458.3441,1.10561,0,3.714407,0.8530495,0.810397,0,0,1.755747,9.045102,1.755747,0,1.755747,14.00003,100,0.1008948,0.8914368,2.971525,0,12.75951
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9549617,0.8075522,3.624294,0.4888182,0.4888182,0,0,0,0.4888182,741.4401,3.109749,0,3.624294,0.5145454,0.4888182,0,0,0,10.62527,0,0,0,14.00003,100,0.1008948,0.5377,2.899436,0,14.24957
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76158,0.9629084,4.321533,1.403108,1.403108,0,0,0,1.403108,307.9971,2.844577,0,4.321533,1.476956,1.403108,0,0,0,10.62527,0,0,0,14.00003,100,0.1008948,1.543419,3.457226,0,14.94681
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75589,0.956388,4.292269,2.5482,2.5482,0,0,0,2.5482,168.4432,1.609954,0,4.292269,2.682316,2.5482,0,0,0,10.62527,0,0,0,14.00003,100,0.1008948,2.80302,3.433815,0,14.91754
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290241,3.27186,1.494035,1.494035,0,0,0,1.494035,218.9948,1.699191,0,3.27186,1.572669,1.494035,0,0,0,10.62527,0,0,0,14.00003,100,0.1008948,1.643439,2.617488,0,13.89713
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75244,0.4336665,1.946295,1.571558,1.571558,0,0,0,1.571558,123.8449,0.2920231,0,1.946295,1.654272,1.571558,0,0,0,10.62527,0,0,0,14.00003,100,0.1008948,1.728714,1.557036,0,12.57157
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75148,0.2410781,1.081959,0.4181366,0.4181366,0,0,0,0.4181366,258.7572,0.6418148,0,1.081959,0.4401438,0.4181366,0,0,0,10.62527,0,0,0,14.00003,100,0.1008948,0.4599503,0.8655668,0,11.70723
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,2.530702,2.530702,0,0,0,2.530702,0,0,4.440892E-16,0,2.663897,2.530702,0,0,0,10.62527,0,2.663897,-2.663897,11.19203,79.94294,0.1008948,2.783772,0,0,10.62527
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,0.728832,0.728832,0,0,0,0.728832,0,0,1.110223E-16,0,0.7671916,0.728832,0,0,2.959885,7.961377,0,0.7671916,-0.7671916,10.38334,74.16659,0.1008948,0.8017153,0,0,7.961377
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,0.3216125,0.3216125,0,0,0,0.3216125,0,0,5.551115E-17,0,0.3385395,0.3216125,0,0,3.81232,7.194186,0,0.3385395,-0.3385395,10.02649,71.61765,0.1008948,0.3537738,0,0,7.194186
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,0.8362871,0.8362871,0,0,0,0.8362871,0,0,1.110223E-16,0,0.8803023,0.8362871,0,0,4.188476,6.855646,0,0.8803023,-0.8803023,9.098571,64.98966,0.1008948,0.9199159,0,0,6.855646
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,0.5036055,0.5036055,0,0,0,0.5036055,0,0,1.110223E-16,0,0.530111,0.5036055,0,0,5.166589,5.975344,0,0.530111,-0.530111,8.539785,60.99834,0.1008948,0.553966,0,0,5.975344
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,0.4079351,0.4079351,0,0,0,0.4079351,0,0,5.551115E-17,0,0.4294054,0.4079351,0,0,5.755601,5.445233,0,0.4294054,-0.4294054,8.087152,57.76526,0.1008948,0.4487286,0,0,5.445233
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,0.1303771,0.1303771,0,0,0,0.1303771,0,0,0,0,0.1372391,0.1303771,0,0,6.232718,5.015828,0,0.1372391,-0.1372391,7.94249,56.73195,0.1008948,0.1434149,0,0,5.015828
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,0.2388725,0.2388725,0,0,0,0.2388725,0,0,2.775558E-17,0,0.2514447,0.2388725,0,0,6.385206,4.878589,0,0.2514447,-0.2514447,7.677444,54.83877,0.1008948,0.2627597,0,0,4.878589
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,0.2273301,0.2273301,0,0,0,0.2273301,0,0,2.775558E-17,0,0.2392949,0.2273301,0,0,6.664589,4.627144,0,0.2392949,-0.2392949,7.425204,53.03707,0.1008948,0.2500632,0,0,4.627144
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,0.1058151,0.1058151,0,0,0,0.1058151,0,0,1.387779E-17,0,0.1113843,0.1058151,0,0,6.930472,4.387849,0,0.1113843,-0.1113843,7.307795,52.19843,0.1008948,0.1163966,0,0,4.387849
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,0.4449153,0.4449153,0,0,0,0.4449153,0,0,5.551115E-17,0,0.4683318,0.4449153,0,0,7.054233,4.276464,0,0.4683318,-0.4683318,6.81413,48.67226,0.1008948,0.4894068,0,0,4.276464
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,0.198672,0.198672,0,0,0,0.198672,0,0,2.775558E-17,0,0.2091284,0.198672,0,0,7.574602,3.808133,0,0.2091284,-0.2091284,6.593689,47.09769,0.1008948,0.2185391,0,0,3.808133
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042295,0.1365382,0.3274291,0.3274291,0,0,0,0.3274291,41.70007,0,5.551115E-17,0.1365382,0.3446622,0.3274291,0,0,7.806966,3.599005,0,0.208124,-0.208124,6.374307,45.53067,0.1008948,0.360172,0.1092305,0,3.735543
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15894,0.1414096,0.6346462,1.750794,1.750794,0,0,0,1.750794,36.24906,0,0,0.6346462,1.842941,1.750794,0,0,8.038216,3.39088,0,1.208294,-1.208294,5.100653,36.43316,0.1008948,1.925873,0.507717,0,4.025527
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16169,0.4367278,1.960034,0.3741737,0.3741737,0,0,0,0.3741737,523.8301,0,0,1.960034,0.393867,0.3741737,0,0,9.380765,2.182586,1.566167,0,1.566167,6.58645,47.04598,0.1008331,0.4115911,1.568027,0,4.142621
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16546,0.4371164,1.961779,0.6036893,0.6036893,0,0,0,0.6036893,324.965,0,0,1.961779,0.6354624,0.6036893,0,0,7.814597,3.592137,1.326316,0,1.326316,7.844704,56.03349,0.1007809,0.6640582,1.569423,0,5.553915
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17207,0.763311,3.42574,1.042322,1.042322,0,0,0,1.042322,328.6642,0,0,3.42574,1.097181,1.042322,0,0,6.488281,4.785821,2.328559,0,2.328559,10.05377,71.81249,0.1006895,1.146554,2.740592,0,8.211561
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19078,0.8226636,3.692114,1.704905,1.704905,0,0,0,1.704905,216.5583,0,0,3.692114,1.794637,1.704905,0,0,4.159722,6.881524,1.897477,0,1.897477,11.85387,84.67036,0.1006151,1.875396,2.953691,0,10.57364
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.303147,0.9593189,4.305423,1.511774,1.511774,0,0,0,1.511774,284.7928,0.4518366,0,4.305423,1.591341,1.511774,0,0,2.262245,8.589253,2.262245,0,2.262245,14.00003,100,0.1005266,1.662952,3.444338,0,12.89468
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87359,0.7636859,3.427423,0.6074005,0.6074005,0,0,0,0.6074005,564.2772,2.788054,0,3.427423,0.6393689,0.6074005,0,0,0,10.62527,0,0,0,14.00003,100,0.1005266,0.6681405,2.741938,0,14.0527
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85765,0.4827126,2.166414,0.5420653,0.5420653,0,0,0,0.5420653,399.6593,1.595819,0,2.166414,0.570595,0.5420653,0,0,0,10.62527,0,0,0,14.00003,100,0.1005266,0.5962718,1.733131,0,12.79169
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85155,0.3839214,1.723039,0.965498,0.965498,0,0,0,0.965498,178.4612,0.7067257,0,1.723039,1.016314,0.965498,0,0,0,10.62527,0,0,0,14.00003,100,0.1005266,1.062048,1.378432,0,12.34831
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84795,0.1058766,0.4751743,1.779841,1.779841,0,0,0,1.779841,26.69757,0,0,0.4751743,1.873517,1.779841,0,0,0,10.62527,0,1.398343,-1.398343,12.52604,89.47157,0.1005266,1.957825,0.3801394,0,11.10045
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84526,0.04756338,0.2134645,1.279729,1.279729,0,0,0,1.279729,16.68044,0,2.220446E-16,0.2134645,1.347084,1.279729,0,0,1.553714,9.226932,0,1.133619,-1.133619,11.33111,80.93631,0.1005266,1.407702,0.1707716,0,9.440396
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,0.3956378,0.3956378,0,0,0,0.3956378,0,0,0,0,0.4164609,0.3956378,0,0,2.813291,8.093312,0,0.4164609,-0.4164609,10.89212,77.80068,0.1005266,0.4352016,0,0,8.093312
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,2.386758,2.386758,0,0,0,2.386758,0,0,4.440892E-16,0,2.512377,2.386758,0,0,3.276025,7.676851,0,2.512377,-2.512377,8.24384,58.88445,0.1005266,2.625434,0,0,7.676851
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,2.94997,2.94997,0,0,0,2.94997,0,0,4.440892E-16,0,3.105232,2.94997,0,0,6.067555,5.164474,0,3.105232,-3.105232,4.970639,35.50449,0.1005266,3.244967,0,0,5.164474
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,4.144958,4.144958,2.188677,0,0.7625089,4.144958,0,0,0,0,2.059243,1.956281,0,0,9.517812,2.059243,0,2.059243,-2.059243,2.800006,20,0.1005266,4.559454,0,5,2.059243
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,0.5715151,0.5715151,4.076778,0,1.27796,0.5715151,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1007296,0.6286666,0,5,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,0.4472575,0.4472575,3.952521,0,1.244038,0.4472575,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1009176,0.4919833,0,5,2.997
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,0.4064256,0.4064256,3.911689,0,1.232891,0.4064256,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1011002,0.4470682,0,5,5.994
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,0.2314523,0.2314523,0,0,0,0.2314523,0,0,0,0,0.243634,0.2314523,0,0,1.81586,8.991,0,0.243634,-0.243634,12.02054,85.86082,0.1011002,0.2545975,0,0,8.991
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,0.3934424,0.3934424,0,0,0,0.3934424,0,0,5.551115E-17,0,0.4141499,0.3934424,0,0,2.086565,8.747366,0,0.4141499,-0.4141499,11.58399,82.7426,0.1011002,0.4327867,0,0,8.747366
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,0.1110403,0.1110403,0,0,0,0.1110403,0,0,1.387779E-17,0,0.1168845,0.1110403,0,0,2.546731,8.333216,0,0.1168845,-0.1168845,11.46078,81.86255,0.1011002,0.1221443,0,0,8.333216
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,0.03950683,0.03950683,0,0,0,0.03950683,0,0,0,0,0.04158613,0.03950683,0,0,2.676603,8.216331,0,0.04158613,-0.04158613,11.41694,81.54944,0.1011002,0.04345751,0,0,8.216331
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,0.4313262,0.4313262,0,0,0,0.4313262,0,0,5.551115E-17,0,0.4540276,0.4313262,0,0,2.72281,8.174746,0,0.4540276,-0.4540276,10.93836,78.13097,0.1011002,0.4744589,0,0,8.174746
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.0648,0.02805243,0.1258993,0,0,0,0,0,0,0,0,0,0.1258993,0,0,0,0,3.227285,7.720718,0.1258993,0,0.1258993,11.0578,78.98409,0.1010953,0,0.1007194,0,7.846617
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06947,0.1435889,0.6444269,0,0,0,0,0,0,0,0,0,0.6444269,0,0,0,0,3.101386,7.834027,0.6444269,0,0.6444269,11.66915,83.35092,0.10107,0,0.5155415,0,8.478454
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07487,0.3247665,1.457552,0,0,0,0,0,0,0,0,0,1.457552,0,0,0,0,2.456959,8.414011,1.457552,0,1.457552,13.05191,93.22772,0.101013,0,1.166042,0,9.871563
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.08232,0.5566406,2.498203,0.4392395,0.4392395,0,0,0,0.4392395,568.7564,1.036439,0,2.498203,0.4623574,0.4392395,0,0,0.9994066,9.725808,0.9994066,0,0.9994066,14.00003,100,0.1009739,0.4831634,1.998562,0,12.22401
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.0954,0.7108593,3.190337,0.2784213,0.2784213,0,0,0,0.2784213,1145.867,2.897262,0,3.190337,0.293075,0.2784213,0,0,0,10.62527,0,0,0,14.00003,100,0.1009739,0.3062634,2.552269,0,13.81561
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13263,0.9463117,4.247046,1.881339,1.881339,0,0,0,1.881339,225.746,2.26669,0,4.247046,1.980356,1.881339,0,0,0,10.62527,0,0,0,14.00003,100,0.1009739,2.069473,3.397637,0,14.87232
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680752,0.7438534,3.338414,1.950674,1.950674,0,0,0,1.950674,171.1416,1.285074,0,3.338414,2.053341,1.950674,0,0,0,10.62527,0,0,0,14.00003,100,0.1009739,2.145741,2.670732,0,13.96369
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99457,0.3177702,1.426153,2.514924,2.514924,0,0,0,2.514924,56.70759,0,0,1.426153,2.647288,2.514924,0,0,0,10.62527,0,1.221135,-1.221135,12.71284,90.80581,0.1009739,2.766416,1.140922,0,12.05143
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.9634,0.5160622,2.316087,0.9801037,0.9801037,0,0,0,0.9801037,236.3104,0,0,2.316087,1.031688,0.9801037,0,0,1.356817,9.404139,1.284399,0,1.284399,13.93133,99.50927,0.1009238,1.078114,1.85287,0,11.72023
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95142,0.5637277,2.53001,0.4911108,0.4911108,0,0,0,0.4911108,515.1608,1.940633,0,2.53001,0.5169587,0.4911108,0,0,0.07241827,10.5601,0.07241827,0,0.07241827,14.00003,100,0.1009209,0.5402219,2.024008,0,13.09011
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94435,0.5095804,2.286997,0.7758777,0.7758777,0,0,0,0.7758777,294.7625,1.470284,0,2.286997,0.8167133,0.7758777,0,0,0,10.62527,0,0,0,14.00003,100,0.1009209,0.8534654,1.829597,0,12.91227
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93908,0.2013965,0.9038677,1.243689,1.243689,0,0,0,1.243689,72.67632,0,0,0.9038677,1.309147,1.243689,0,0,0,10.62527,0,0.405279,-0.405279,13.57283,96.94856,0.1009209,1.368058,0.7230942,0,11.52914
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,0.4056343,0.4056343,0,0,0,0.4056343,0,0,5.551115E-17,0,0.4269835,0.4056343,0,0,0.45031,10.22,0,0.4269835,-0.4269835,13.12275,93.73371,0.1009209,0.4461977,0,0,10.22
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,1.41487,1.41487,0,0,0,1.41487,0,0,0,0,1.489337,1.41487,0,0,0.9247361,9.793012,0,1.489337,-1.489337,11.55285,82.52017,0.1009209,1.556357,0,0,9.793012
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,0.153546,0.153546,0,0,0,0.153546,0,0,0,0,0.1616274,0.153546,0,0,2.579555,8.303675,0,0.1616274,-0.1616274,11.38248,81.30325,0.1009209,0.1689006,0,0,8.303675
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.759141,8.142047,0,0,0,11.38248,81.30325,0.1009209,0,0,0,8.142047
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,0.1096305,0.1096305,0,0,0,0.1096305,0,0,0,0,0.1154006,0.1096305,0,0,2.759141,8.142047,0,0.1154006,-0.1154006,11.26083,80.43436,0.1009209,0.1205936,0,0,8.142047
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,0.2709631,0.2709631,0,0,0,0.2709631,0,0,0,0,0.2852243,0.2709631,0,0,2.887364,8.026647,0,0.2852243,-0.2852243,10.96018,78.28685,0.1009209,0.2980594,0,0,8.026647
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.20428,7.741422,0,0,0,10.96018,78.28685,0.1009209,0,0,0,7.741422
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,0.5241805,0.5241805,0,0,0,0.5241805,0,0,1.110223E-16,0,0.551769,0.5241805,0,0,3.20428,7.741422,0,0.551769,-0.551769,10.37857,74.13246,0.1009209,0.5765985,0,0,7.741422
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,0.3990693,0.3990693,0,0,0,0.3990693,0,0,5.551115E-17,0,0.420073,0.3990693,0,0,3.817357,7.189653,0,0.420073,-0.420073,9.93577,70.96964,0.1009209,0.4389762,0,0,7.189653
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,0.6980947,0.6980947,0,0,0,0.6980947,0,0,1.110223E-16,0,0.7348365,0.6980947,0,0,4.284104,6.76958,0,0.7348365,-0.7348365,9.161184,65.4369,0.1009209,0.7679042,0,0,6.76958
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,0.2621152,0.2621152,0,0,0,0.2621152,0,0,0,0,0.2759107,0.2621152,0,0,5.100589,6.034744,0,0.2759107,-0.2759107,8.870349,63.35951,0.1009209,0.2883267,0,0,6.034744
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,0.5027635,0.5027635,0,0,0,0.5027635,0,0,1.110223E-16,0,0.5292248,0.5027635,0,0,5.407157,5.758833,0,0.5292248,-0.5292248,8.312497,59.37486,0.1009209,0.5530398,0,0,5.758833
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97387,0.03542748,0.1589985,0.4843908,0.4843908,0,0,0,0.4843908,32.82444,0,5.551115E-17,0.1589985,0.509885,0.4843908,0,0,5.995184,5.229609,0,0.3508865,-0.3508865,7.94263,56.73296,0.1009209,0.5328299,0.1271988,0,5.388607
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98159,0.229943,1.031984,0,0,0,0,0,0,0,0,0,1.031984,0,0,0,0,6.385058,4.878722,1.031984,0,1.031984,8.921657,63.72599,0.1008807,0,0.8255873,0,5.910706
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99055,0.4507289,2.022871,1.590572,1.590572,0,0,0,1.590572,127.1788,0,0,2.022871,1.674287,1.590572,0,0,5.353074,5.807508,0.3485844,0,0.3485844,9.252353,66.0881,0.1008671,1.74963,1.618297,0,7.830379
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.00292,0.4626476,2.076363,1.26589,1.26589,0,0,0,1.26589,164.0239,0,0,2.076363,1.332516,1.26589,0,0,5.004489,6.121233,0.7438462,0,0.7438462,9.958027,71.12862,0.1008381,1.39248,1.66109,0,8.197597
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.0247,0.7537426,3.382797,0,0,0,0,0,0,0,0,0,3.382797,0,0,0,0,4.260643,6.790695,3.382797,0,3.382797,13.16723,94.05145,0.1007064,0,2.706237,0,10.17349
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.08687,0.6267539,2.812871,1.128675,1.128675,0,0,0,1.128675,249.219,0.7469462,0,2.812871,1.188079,1.128675,0,0,0.8778467,9.835212,0.8778467,0,0.8778467,14.00003,100,0.1006723,1.241542,2.250297,0,12.64808
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.07133,0.9990916,4.483923,0.5731845,0.5731845,0,0,0,0.5731845,782.2827,3.880571,0,4.483923,0.6033521,0.5731845,0,0,0,10.62527,0,0,0,14.00003,100,0.1006723,0.6305029,3.587138,0,15.1092
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12416,0.9874572,4.431708,0,0,0,0,0,0,0,4.431708,0,4.431708,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1006723,0,3.545366,0,15.05698
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07297,0.9172716,4.116715,0,0,0,0,0,0,0,4.116715,0,4.116715,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1006723,0,3.293372,0,14.74199
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05321,0.6444542,2.89231,1.159794,1.159794,0,0,0,1.159794,249.3814,1.671475,0,2.89231,1.220836,1.159794,0,0,0,10.62527,0,0,0,14.00003,100,0.1006723,1.275773,2.313848,0,13.51758
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.04152,0.3114208,1.397656,1.080029,1.080029,0,0,0,1.080029,129.4091,0.2607837,0,1.397656,1.136873,1.080029,0,0,0,10.62527,0,0,0,14.00003,100,0.1006723,1.188032,1.118125,0,12.02293
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.03281,0.1513164,0.679108,0,0,0,0,0,0,0,0.679108,0,0.679108,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1006723,0,0.5432864,0,11.30438
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1006723,0,0,0,10.62527
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1006723,0,0,0,10.62527
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,2.359616,2.359616,0,0,0,2.359616,0,0,4.440892E-16,0,2.483806,2.359616,0,0,0,10.62527,0,2.483806,-2.483806,11.38187,81.29888,0.1006723,2.595578,0,0,10.62527
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,0.4983136,0.4983136,0,0,0,0.4983136,0,0,0,0,0.5245407,0.4983136,0,0,2.759785,8.141468,0,0.5245407,-0.5245407,10.82895,77.3495,0.1006723,0.548145,0,0,8.141468
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,0.1788292,0.1788292,0,0,0,0.1788292,0,0,2.775558E-17,0,0.1882413,0.1788292,0,0,3.342608,7.616927,0,0.1882413,-0.1882413,10.63053,75.93219,0.1006723,0.1967121,0,0,7.616927
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,0.07515854,0.07515854,0,0,0,0.07515854,0,0,1.387779E-17,0,0.07911426,0.07515854,0,0,3.551765,7.428686,0,0.07911426,-0.07911426,10.54713,75.33652,0.1006723,0.0826744,0,0,7.428686
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.639669,7.349572,0,0,0,10.54713,75.33652,0.1006723,0,0,0,7.349572
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,0.4331773,0.4331773,0,0,0,0.4331773,0,0,0,0,0.4559761,0.4331773,0,0,3.639669,7.349572,0,0.4559761,-0.4559761,10.06649,71.90338,0.1006723,0.476495,0,0,7.349572
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,0.1668589,0.1668589,0,0,0,0.1668589,0,0,0,0,0.175641,0.1668589,0,0,4.146309,6.893596,0,0.175641,-0.175641,9.881351,70.58094,0.1006723,0.1835448,0,0,6.893596
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,0.1296794,0.1296794,0,0,0,0.1296794,0,0,0,0,0.1365046,0.1296794,0,0,4.341466,6.717955,0,0.1365046,-0.1365046,9.737463,69.55317,0.1006723,0.1426473,0,0,6.717955
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,0.2323585,0.2323585,0,0,0,0.2323585,0,0,2.775558E-17,0,0.2445879,0.2323585,0,0,4.493138,6.58145,0,0.2445879,-0.2445879,9.479645,67.71161,0.1006723,0.2555944,0,0,6.58145
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,0.3497675,0.3497675,0,0,0,0.3497675,0,0,0,0,0.3681763,0.3497675,0,0,4.764903,6.336862,0,0.3681763,-0.3681763,9.091553,64.93953,0.1006723,0.3847442,0,0,6.336862
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.8839,0.002741263,0.01230279,0.3726148,0.3726148,0,0,0,0.3726148,3.301744,0,5.551115E-17,0.01230279,0.3922261,0.3726148,0,0,5.173987,5.968686,0,0.3799233,-0.3799233,8.691078,62.07901,0.1006723,0.4098763,0.009842232,0,5.980989
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89542,0.02317326,0.1040016,2.151393,2.151393,0,0,0,2.151393,4.834149,0,0,0.1040016,2.264625,2.151393,0,0,5.596124,5.588762,0,2.160623,-2.160623,6.413582,45.81121,0.1006723,2.366533,0.08320125,0,5.692764
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90884,0.00519765,0.02332705,1.932834,1.932834,0,0,0,1.932834,1.206883,0,4.440892E-16,0.02332705,2.034562,1.932834,0,0,7.996816,3.428139,0,2.011235,-2.011235,4.293554,30.66818,0.1006723,2.126118,0.01866164,0,3.451467
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92737,0.04263179,0.1913315,1.655048,1.655048,1.25,0,0.50625,1.655048,11.56048,0,0,0.1913315,0.4263666,0.4050483,0,0,10.23152,1.416904,0,0.2350351,-0.2350351,4.045805,28.89855,0.1006723,1.820553,0.1530652,5,1.608236
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96007,0.1610003,0.7225695,0,0,3.505263,0,1.121937,0,0,0,0,0.7225695,0,0,3.505263,3.33,10.49267,1.181869,4.052569,0,4.052569,7.89041,56.35996,0.1007787,0,0.5780556,5,1.904439
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05366,0.1166208,0.523394,0.6849711,0.6849711,4.190234,0,1.308934,0.6849711,76.41112,0,0,0.523394,0,0,3.505263,3.33,6.440103,4.829182,3.853394,0,3.853394,11.54606,82.47169,0.1009724,0.7534682,0.4187152,5,5.352576
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.468285,0.1833279,0.8227758,1.079161,1.079161,0,0,0,1.079161,76.24219,0,0,0.8227758,1.135959,1.079161,0,0,2.586709,8.297236,0,0.3131829,-0.3131829,11.21594,80.11368,0.1009724,1.187077,0.6582206,0,9.120012
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26199,0.09755103,0.437809,0.7625127,0.7625127,0,0,0,0.7625127,57.41661,0,1.110223E-16,0.437809,0.802645,0.7625127,0,0,2.93469,7.984054,0,0.364836,-0.364836,10.83137,77.36674,0.1009724,0.838764,0.3502472,0,8.421863
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18617,0.04149245,0.1862181,0.07047623,0.07047623,0,0,0,0.07047623,264.2282,0,0,0.1862181,0.07418551,0.07047623,0,0,3.340063,7.619217,0.1120326,0,0.1120326,10.93765,78.12591,0.100968,0.07752386,0.1489745,0,7.805436
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15676,0.1592636,0.7147748,1.09139,1.09139,0,0,0,1.09139,65.49218,0,0,0.7147748,1.148831,1.09139,0,0,3.22803,7.720047,0,0.4340564,-0.4340564,10.48011,74.8578,0.100968,1.200529,0.5718199,0,8.434821
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13933,0.0857958,0.3850515,1.068771,1.068771,0,0,0,1.068771,36.02752,0,0,0.3850515,1.125022,1.068771,0,0,3.710315,7.28599,0,0.7399701,-0.7399701,9.700117,69.28641,0.100968,1.175648,0.3080412,0,7.671042
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12634,0.05405325,0.242591,0,0,0,0,0,0,0,0,0,0.242591,0,0,0,0,4.532505,6.54602,0.242591,0,0.242591,9.930259,70.93027,0.1009586,0,0.1940728,0,6.788611
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,2.592006,2.592006,0,0,0,2.592006,0,0,0,0,2.728427,2.592006,0,0,4.289913,6.764352,0,2.728427,-2.728427,7.054244,50.38736,0.1009586,2.851206,0,0,6.764352
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,3.699148,3.699148,1.25,0,0.50625,3.699148,0,0,4.440892E-16,0,2.578051,2.449148,0,0,7.321499,4.035925,0,2.578051,-2.578051,4.33674,30.97665,0.1009586,4.069063,0,5,4.035925
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,1.338443,1.338443,4.843706,0,1.487332,1.338443,0,4.440892E-16,0,0,0,0,3.505263,3.33,10.186,1.457875,3.33,0,3.33,7.495856,53.54172,0.1012379,1.472287,0,5,1.457875
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,6.855999,4.454875,3.33,0,3.33,10.65497,76.10678,0.101371,0,0,5,4.454875
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,0.3299185,0.3299185,3.835182,0,1.212005,0.3299185,0,0,0,0,0,0,3.505263,3.33,3.526,7.451874,3.33,0,3.33,13.81409,98.67184,0.1015422,0.3629103,0,5,7.451874
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,0.3938144,0.3938144,0,0,0,0.3938144,0,0,5.551115E-17,0,0.4145415,0.3938144,0,0,0.1959997,10.44887,0,0.4145415,-0.4145415,13.37712,95.55067,0.1015422,0.4331958,0,0,10.44887
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,0.06177794,0.06177794,0,0,0,0.06177794,0,0,0,0,0.06502941,0.06177794,0,0,0.6566013,10.03433,0,0.06502941,-0.06502941,13.30857,95.06106,0.1015422,0.06795573,0,0,10.03433
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,0.06574465,0.06574465,0,0,0,0.06574465,0,0,1.387779E-17,0,0.0692049,0.06574465,0,0,0.7288562,9.969304,0,0.0692049,-0.0692049,13.23563,94.53999,0.1015422,0.07231912,0,0,9.969304
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8057505,9.900099,0,0,0,13.23563,94.53999,0.1015422,0,0,0,9.900099
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8057505,9.900099,0,0,0,13.23563,94.53999,0.1015422,0,0,0,9.900099
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,0.1521858,0.1521858,0,0,0,0.1521858,0,0,0,0,0.1601956,0.1521858,0,0,0.8057505,9.900099,0,0.1601956,-0.1601956,13.06676,93.33385,0.1015422,0.1674044,0,0,9.900099
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,0.1005892,0.1005892,0,0,0,0.1005892,0,0,1.387779E-17,0,0.1058834,0.1005892,0,0,0.9837457,9.739903,0,0.1058834,-0.1058834,12.95515,92.53663,0.1015422,0.1106482,0,0,9.739903
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79499,0.01139799,0.05115417,0.6009731,0.6009731,0,0,0,0.6009731,8.51189,0,1.110223E-16,0.05115417,0.6326033,0.6009731,0,0,1.101394,9.63402,0,0.5814491,-0.5814491,12.34225,88.15878,0.1015422,0.6610704,0.04092334,0,9.685174
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81109,0.1134666,0.5092381,1.30936,1.30936,0,0,0,1.30936,38.89214,0,0,0.5092381,1.378274,1.30936,0,0,1.747448,9.05257,0,0.8690355,-0.8690355,11.42621,81.61562,0.1015422,1.440296,0.4073905,0,9.561809
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82984,0.2832848,1.271382,0,0,0,0,0,0,0,0,0,1.271382,0,0,0,0,2.713043,8.183535,1.271382,0,1.271382,12.63235,90.23087,0.1014927,0,1.017106,0,9.454917
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85578,0.3479429,1.561568,1.048773,1.048773,0,0,0,1.048773,148.8947,0,0,1.561568,1.103972,1.048773,0,0,1.441661,9.327779,0.4575957,0,0.4575957,13.06646,93.33168,0.1014749,1.153651,1.249254,0,10.88935
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90163,0.5830643,2.616793,0.9509072,0.9509072,0,0,0,0.9509072,275.1891,0.6317719,0,2.616793,1.000955,0.9509072,0,0,0.9840658,9.739614,0.9840658,0,0.9840658,14.00003,100,0.1014367,1.045998,2.093434,0,12.35641
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03312,0.3419318,1.53459,1.60268,1.60268,0,0,0,1.60268,95.75148,0,0,1.53459,1.687032,1.60268,0,0,0,10.62527,0,0.1524418,-0.1524418,13.83934,98.85223,0.1014367,1.762948,1.227672,0,12.15986
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868508,0.6624976,2.973289,2.278626,2.278626,0,0,0,2.278626,130.4861,0.4053556,0,2.973289,2.398554,2.278626,0,0,0.1693798,10.47283,0.1693798,0,0.1693798,14.00003,100,0.1014301,2.506489,2.378632,0,13.44612
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40767,0.5758785,2.584543,1.885777,1.885777,0,0,0,1.885777,137.0546,0.5995146,0,2.584543,1.985028,1.885777,0,0,0,10.62527,0,0,0,14.00003,100,0.1014301,2.074354,2.067634,0,13.20982
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30284,0.4131906,1.854399,0.1675019,0.1675019,0,0,0,0.1675019,1107.092,1.678082,0,1.854399,0.1763178,0.1675019,0,0,0,10.62527,0,0,0,14.00003,100,0.1014301,0.1842521,1.483519,0,12.47967
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.26193,0.213672,0.95896,0.7951457,0.7951457,0,0,0,0.7951457,120.6018,0.1219645,0,0.95896,0.8369954,0.7951457,0,0,0,10.62527,0,0,0,14.00003,100,0.1014301,0.8746603,0.767168,0,11.58423
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23764,0.1943736,0.8723489,1.064354,1.064354,0,0,0,1.064354,81.9604,0,0,0.8723489,1.120373,1.064354,0,0,0,10.62527,0,0.2480239,-0.2480239,13.73859,98.13258,0.1014301,1.17079,0.6978791,0,11.49762
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21954,0.09574248,0.4296922,0.7727008,0.7727008,0,0,0,0.7727008,55.60913,0,1.110223E-16,0.4296922,0.8133693,0.7727008,0,0,0.2755821,10.37725,0,0.3836771,-0.3836771,13.33416,95.24378,0.1014301,0.8499709,0.3437538,0,10.80694
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,1.623645,1.623645,0,0,0,1.623645,0,0,0,0,1.7091,1.623645,0,0,0.70189,9.993573,0,1.7091,-1.7091,11.53261,82.3756,0.1014301,1.786009,0,0,9.993573
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,2.604228,2.604228,0,0,0,2.604228,0,0,4.440892E-16,0,2.741292,2.604228,0,0,2.60089,8.284473,0,2.741292,-2.741292,8.643032,61.73582,0.1014301,2.86465,0,0,8.284473
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,1.748801,1.748801,0,0,0,1.748801,0,0,2.220446E-16,0,1.840843,1.748801,0,0,5.64677,5.543181,0,1.840843,-1.840843,6.702613,47.87571,0.1014301,1.923681,0,0,5.543181
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,1.260365,1.260365,0,0,0,1.260365,0,0,0,0,1.3267,1.260365,0,0,7.692151,3.702338,0,1.3267,-1.3267,5.304148,37.8867,0.1014301,1.386402,0,0,3.702338
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,0.7005274,0.7005274,0,0,0,0.7005274,0,0,1.110223E-16,0,0.7373973,0.7005274,0,0,9.166263,2.375638,0,0.7373973,-0.7373973,4.526863,32.33467,0.1014301,0.7705801,0,0,2.375638
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,0.2799248,0.2799248,0,0,0,0.2799248,0,0,5.551115E-17,0,0.2946577,0.2799248,0,0,9.985593,1.638241,0,0.2946577,-0.2946577,4.216267,30.11613,0.1014301,0.3079173,0,0,1.638241
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,0.2920507,0.2920507,0,0,0,0.2920507,0,0,5.551115E-17,0,0.3074218,0.2920507,0,0,10.31299,1.343583,0,0.3074218,-0.3074218,3.892215,27.80148,0.1014301,0.3212558,0,0,1.343583
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,0.04659534,0.04659534,0,0,0,0.04659534,0,0,6.938894E-18,0,0.04904773,0.04659534,0,0,10.65457,1.036161,0,0.04904773,-0.04904773,3.840515,27.43219,0.1014301,0.05125488,0,0,1.036161
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,0.1618868,0.1618868,0,0,0,0.1618868,0,0,2.775558E-17,0,0.1704072,0.1618868,0,0,10.70907,0.9871135,0,0.1704072,-0.1704072,3.66089,26.14916,0.1014301,0.1780755,0,0,0.9871135
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,0.1489992,0.1489992,0,0,0,0.1489992,0,0,2.775558E-17,0,0.1568413,0.1489992,0,0,10.89841,0.8167064,0,0.1568413,-0.1568413,3.495564,24.96827,0.1014301,0.1638992,0,0,0.8167064
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,0.3206052,0.3206052,0,0,0,0.3206052,0,0,0,0,0.3374791,0.3206052,0,0,11.07268,0.659865,0,0.3374791,-0.3374791,3.13983,22.42731,0.1014301,0.3526657,0,0,0.659865
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,0.4226227,0.4226227,3.927886,0,1.237313,0.4226227,0,0,0,0,0,0,3.505263,3.33,11.44765,0.3223859,3.33,0,3.33,6.298945,44.99238,0.1016115,0.4648849,0,5,0.3223859
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70727,0.00201896,0.009061093,0.1400435,0.1400435,3.645307,0,1.160169,0.1400435,6.470201,0,0,0.009061093,0,0,3.505263,3.33,8.117654,3.319386,3.339061,0,3.339061,9.466657,67.61884,0.1017594,0.1540478,0.007248874,5,3.328447
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72868,0.02092465,0.09390981,0.08168802,0.08168802,3.586951,0,1.144238,0.08168802,114.9615,0,0,0.09390981,0,0,3.505263,3.33,4.778593,6.324541,3.42391,0,3.42391,12.71486,90.82027,0.1018968,0.08985682,0.07512785,5,6.418451
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75366,0.04400343,0.1974874,0,0,0,0,0,0,0,0,0,0.1974874,0,0,0,0,1.354683,9.406059,0.1974874,0,0.1974874,12.90222,92.1585,0.1018891,0,0.1579899,0,9.603547
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78825,0.09449596,0.4240979,1.765196,1.765196,0,0,0,1.765196,24.02554,0,2.220446E-16,0.4240979,1.858101,1.765196,0,0,1.157195,9.583798,0,1.434003,-1.434003,11.39064,81.36158,0.1018891,1.941716,0.3392783,0,10.0079
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84949,0.07435246,0.3336938,0.8914627,0.8914627,0,0,0,0.8914627,37.43217,0,1.110223E-16,0.3336938,0.9383819,0.8914627,0,0,2.750533,8.149795,0,0.604688,-0.604688,10.75325,76.80875,0.1018891,0.9806091,0.2669551,0,8.483489
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02531,0.1208471,0.5423619,0,0,0,0,0,0,0,0,0,0.5423619,0,0,0,0,3.422408,7.545107,0.5423619,0,0.5423619,11.26778,80.48396,0.1018681,0,0.4338895,0,8.087469
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.270325,0.05948336,0.2669613,1.513912,1.513912,0,0,0,1.513912,17.63387,0,0,0.2669613,1.593592,1.513912,0,0,2.880046,8.033233,0,1.32663,-1.32663,9.869385,70.49547,0.1018681,1.665303,0.2135691,0,8.300194
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.56079,0.1145762,0.514218,1.368861,1.368861,0,0,0,1.368861,37.5654,0,0,0.514218,1.440906,1.368861,0,0,4.35408,6.706602,0,0.9266882,-0.9266882,8.89257,63.51823,0.1018681,1.505747,0.4113744,0,7.22082
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42276,0.2207633,0.9907857,0.4772623,0.4772623,0,0,0,0.4772623,207.5977,0,0,0.9907857,0.5023814,0.4772623,0,0,5.383733,5.779914,0.4884043,0,0.4884043,9.355911,66.8278,0.1018491,0.5249886,0.7926286,0,6.7707
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36858,0.1243479,0.5580735,0,0,0,0,0,0,0,0,0,0.5580735,0,0,0,0,4.895329,6.219478,0.5580735,0,0.5580735,9.885346,70.60947,0.1018275,0,0.4464588,0,6.777552
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33635,0.0787126,0.3532622,0,0,0,0,0,0,0,0,0,0.3532622,0,0,0,0,4.337255,6.721744,0.3532622,0,0.3532622,10.22048,73.00328,0.1018138,0,0.2826097,0,7.075006
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31229,0.03451613,0.1549084,1.561966,1.561966,0,0,0,1.561966,9.917523,0,0,0.1549084,1.644175,1.561966,0,0,3.983994,7.03968,0,1.489267,-1.489267,8.650655,61.79027,0.1018138,1.718163,0.1239267,0,7.194589
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,2.987658,2.987658,0,0,0,2.987658,0,0,4.440892E-16,0,3.144903,2.987658,0,0,5.638734,5.550414,0,3.144903,-3.144903,5.335636,38.11161,0.1018138,3.286424,0,0,5.550414
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,0.4193487,0.4193487,0,0,0,0.4193487,0,0,5.551115E-17,0,0.4414197,0.4193487,0,0,9.133071,2.40551,0,0.4414197,-0.4414197,4.870338,34.78806,0.1018138,0.4612836,0,0,2.40551
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.02538484,0.02538484,0,0,0,0.02538484,0,0,3.469447E-18,0,0.02672088,0.02538484,0,0,9.623537,1.96409,0,0.02672088,-0.02672088,4.842173,34.58688,0.1018138,0.02792332,0,0,1.96409
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,0.4783399,0.4783399,0,0,0,0.4783399,0,0,0,0,0.5035157,0.4783399,0,0,9.653228,1.937369,0,0.5035157,-0.5035157,4.31142,30.7958,0.1018138,0.5261739,0,0,1.937369
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,0.4751963,0.4751963,0,0,0,0.4751963,0,0,5.551115E-17,0,0.5002066,0.4751963,0,0,10.21269,1.433854,0,0.5002066,-0.5002066,3.784156,27.02963,0.1018138,0.5227159,0,0,1.433854
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.76847,0.9336472,0,0,0,3.784156,27.02963,0.1018138,0,0,0,0.9336472
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,0.1927171,0.1927171,0,0,0,0.1927171,0,0,2.775558E-17,0,0.2028601,0.1927171,0,0,10.76847,0.9336472,0,0.2028601,-0.2028601,3.570323,25.50225,0.1018138,0.2119889,0,0,0.9336472
