Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.99387,0.730787,0,0,0,3.570323,25.50225,0.1018138,0,0,0,0.730787
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,0.6327096,0.6327096,4.137973,0,1.294667,0.6327096,0,4.440892E-16,0,0,0,0,3.505263,3.33,10.99387,0.730787,3.33,0,3.33,6.729438,48.06732,0.1020181,0.6959805,0,5,0.730787
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,0.09339795,0.09339795,3.598661,0,1.147434,0.09339795,0,0,0,0,0,0,3.505263,3.33,7.663875,3.727787,3.33,0,3.33,9.888554,70.63239,0.1021597,0.1027377,0,5,3.727787
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,0.4058881,0.4058881,3.911151,0,1.232744,0.4058881,0,0,0,0,0,0,3.505263,3.33,4.333875,6.724787,3.33,0,3.33,13.04767,93.19745,0.102337,0.4464769,0,5,6.724787
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,0.3922315,0.3922315,0,0,0,0.3922315,0,0,5.551115E-17,0,0.4128752,0.3922315,0,0,1.003875,9.721787,0,0.4128752,-0.4128752,12.61246,90.08882,0.102337,0.4314546,0,0,9.721787
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.62083,0.04261598,0.1912605,0.4638733,0.4638733,0,0,0,0.4638733,41.2312,0,0,0.1912605,0.4882877,0.4638733,0,0,1.462625,9.308912,0,0.2970272,-0.2970272,12.29937,87.85244,0.102337,0.5102606,0.1530084,0,9.500173
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64832,0.2612583,1.172527,1.943066,1.943066,0,0,0,1.943066,60.34418,0,0,1.172527,2.045333,1.943066,0,0,1.792655,9.011885,0,0.8728056,-0.8728056,11.37935,81.2809,0.102337,2.137373,0.9380219,0,10.18441
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.6804,0.4926407,2.210972,1.36613,1.36613,0,0,0,1.36613,161.842,0,0,2.210972,1.438031,1.36613,0,0,2.762439,8.139079,0.7729402,0,0.7729402,12.11262,86.51857,0.1023069,1.502743,1.768777,0,10.35005
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72488,0.590367,2.649567,1.919627,1.919627,0,0,0,1.919627,138.0251,0,0,2.649567,2.02066,1.919627,0,0,1.989499,8.834725,0.6289068,0,0.6289068,12.70926,90.78023,0.1022825,2.11159,2.119653,0,11.48429
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80374,0.6695189,3.004801,1.540962,1.540962,0,0,0,1.540962,194.9952,0.02214374,0,3.004801,1.622065,1.540962,0,0,1.360592,9.400742,1.360592,0,1.360592,14.00003,100,0.1022298,1.695058,2.403841,0,12.40554
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03025,0.8348004,3.746584,2.047517,2.047517,0,0,0,2.047517,182.9818,1.591303,0,3.746584,2.155281,2.047517,0,0,0,10.62527,0,0,0,14.00003,100,0.1022298,2.252269,2.997267,0,14.37186
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.67273,0.8953785,4.018458,1.711501,1.711501,0,0,0,1.711501,234.7915,2.216879,0,4.018458,1.801579,1.711501,0,0,0,10.62527,0,0,0,14.00003,100,0.1022298,1.88265,3.214767,0,14.64373
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72097,0.9520763,4.272919,0.5319794,0.5319794,0,0,0,0.5319794,803.2113,3.71294,0,4.272919,0.5599783,0.5319794,0,0,0,10.62527,0,0,0,14.00003,100,0.1022298,0.5851773,3.418335,0,14.89819
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54576,0.8275346,3.713975,1.694612,1.694612,0,0,0,1.694612,219.1637,1.930173,0,3.713975,1.783802,1.694612,0,0,0,10.62527,0,0,0,14.00003,100,0.1022298,1.864073,2.97118,0,14.33925
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47655,0.6286279,2.821282,0.4560608,0.4560608,0,0,0,0.4560608,618.6198,2.341218,0,2.821282,0.480064,0.4560608,0,0,0,10.62527,0,0,0,14.00003,100,0.1022298,0.5016668,2.257025,0,13.44656
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.4353,0.3703777,1.662255,1.320292,1.320292,0,0,0,1.320292,125.9006,0.2724741,0,1.662255,1.389781,1.320292,0,0,0,10.62527,0,0,0,14.00003,100,0.1022298,1.452321,1.329804,0,12.28753
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40447,0.1734861,0.7786055,1.885394,1.885394,0,0,0,1.885394,41.2967,0,0,0.7786055,1.984625,1.885394,0,0,0,10.62527,0,1.20602,-1.20602,12.72877,90.91962,0.1022298,2.073933,0.6228844,0,11.40388
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,4.342036,4.342036,1.25,0,0.50625,4.342036,0,0,0,0,3.254775,3.092036,0,0,1.340022,9.419254,0,3.254775,-3.254775,9.297938,66.41371,0.1022298,4.776239,0,5,9.419254
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,1.054406,1.054406,4.559669,0,1.40979,1.054406,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.956438,6.16448,3.33,0,3.33,12.45705,88.97878,0.102481,1.159847,0,5,6.16448
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,0.265792,0.265792,0,0,0,0.265792,0,0,0,0,0.2797811,0.265792,0,0,1.626438,9.16148,0,0.2797811,-0.2797811,12.16214,86.87224,0.102481,0.2923712,0,0,9.16148
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.937306,8.881699,0,0,0,12.16214,86.87224,0.102481,0,0,0,8.881699
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,0.07463697,0.07463697,0,0,0,0.07463697,0,0,1.387779E-17,0,0.07856523,0.07463697,0,0,1.937306,8.881699,0,0.07856523,-0.07856523,12.07932,86.28071,0.102481,0.08210067,0,0,8.881699
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,0.504178,0.504178,0,0,0,0.504178,0,0,1.110223E-16,0,0.5307137,0.504178,0,0,2.024601,8.803134,0,0.5307137,-0.5307137,11.5199,82.28485,0.102481,0.5545958,0,0,8.803134
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,0.01577186,0.01577186,0,0,0,0.01577186,0,0,3.469447E-18,0,0.01660196,0.01577186,0,0,2.614283,8.27242,0,0.01660196,-0.01660196,11.5024,82.15985,0.102481,0.01734905,0,0,8.27242
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,0.2431031,0.2431031,0,0,0,0.2431031,0,0,2.775558E-17,0,0.255898,0.2431031,0,0,2.632729,8.255817,0,0.255898,-0.255898,11.23266,80.23314,0.102481,0.2674134,0,0,8.255817
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,0.2308176,0.2308176,0,0,0,0.2308176,0,0,2.775558E-17,0,0.2429659,0.2308176,0,0,2.91706,7.99992,0,0.2429659,-0.2429659,10.97655,78.40379,0.102481,0.2538993,0,0,7.99992
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,0.156315,0.156315,0,0,0,0.156315,0,0,0,0,0.1645421,0.156315,0,0,3.187022,7.756954,0,0.1645421,-0.1645421,10.80311,77.16492,0.102481,0.1719465,0,0,7.756954
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,0.0721009,0.0721009,0,0,0,0.0721009,0,0,0,0,0.07589568,0.0721009,0,0,3.369847,7.592412,0,0.07589568,-0.07589568,10.72311,76.59348,0.102481,0.07931099,0,0,7.592412
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,0.09594785,0.09594785,0,0,0,0.09594785,0,0,1.387779E-17,0,0.1009977,0.09594785,0,0,3.454175,7.516516,0,0.1009977,-0.1009977,10.61665,75.83305,0.102481,0.1055426,0,0,7.516516
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.5358,0.02538748,0.113939,0.09079221,0.09079221,0,0,0,0.09079221,125.4943,0,0,0.113939,0.09557074,0.09079221,0,0,3.566395,7.415518,0.01836828,0,0.01836828,10.63407,75.95752,0.1024803,0.09987143,0.09115122,0,7.529458
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57009,0.2492907,1.118816,1.534054,1.534054,0,0,0,1.534054,72.93204,2.220446E-16,0,1.118816,1.614793,1.534054,0,0,3.548027,7.43205,0,0.4959767,-0.4959767,10.11127,72.22321,0.1024803,1.687459,0.8950531,0,8.550866
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61016,0.4880645,2.190433,0.8597557,0.8597557,0,0,0,0.8597557,254.7739,0,0,2.190433,0.905006,0.8597557,0,0,4.099112,6.936073,1.285427,0,1.285427,11.33073,80.93364,0.1024304,0.9457313,1.752347,0,9.126507
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66576,0.7268794,3.262234,0.7513275,0.7513275,0,0,0,0.7513275,434.1961,0,0,3.262234,0.7908711,0.7513275,0,0,2.813685,8.092957,2.471363,0,2.471363,13.67527,97.68033,0.1023347,0.8264602,2.609787,0,11.35519
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76444,0.684286,3.071075,0.3031276,0.3031276,0,0,0,0.3031276,1013.13,2.409672,0,3.071075,0.3190817,0.3031276,0,0,0.3423215,10.31718,0.3423215,0,0.3423215,14.00003,100,0.1023215,0.3334403,2.45686,0,13.38826
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04789,0.8113406,3.641297,1.031147,1.031147,0,0,0,1.031147,353.1306,2.555879,0,3.641297,1.085418,1.031147,0,0,0,10.62527,0,0,0,14.00003,100,0.1023215,1.134262,2.913037,0,14.26657
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.075061,1.061435,4.763719,0.3562519,0.3562519,0,0,0,0.3562519,1337.177,4.388716,0,4.763719,0.375002,0.3562519,0,0,0,10.62527,0,0,0,14.00003,100,0.1023215,0.3918771,3.810975,0,15.38899
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88777,0.7319404,3.284949,1.60954,1.60954,0,0,0,1.60954,204.0924,1.590696,0,3.284949,1.694253,1.60954,0,0,0,10.62527,0,0,0,14.00003,100,0.1023215,1.770494,2.627959,0,13.91022
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67164,0.8321083,3.734502,2.473123,2.473123,0,0,0,2.473123,151.0035,1.131215,0,3.734502,2.603287,2.473123,0,0,0,10.62527,0,0,0,14.00003,100,0.1023215,2.720435,2.987602,0,14.35978
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.5857,0.6197075,2.781247,0.7244579,0.7244579,0,0,0,0.7244579,383.9073,2.01866,0,2.781247,0.7625873,0.7244579,0,0,0,10.62527,0,0,0,14.00003,100,0.1023215,0.7969037,2.224998,0,13.40652
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53437,0.4021909,1.805033,0.8201028,0.8201028,0,0,0,0.8201028,220.0984,0.9417667,0,1.805033,0.8632661,0.8201028,0,0,0,10.62527,0,0,0,14.00003,100,0.1023215,0.902113,1.444026,0,12.43031
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49598,0.1476212,0.662524,0.8056476,0.8056476,0,0,0,0.8056476,82.23496,0,0,0.662524,0.8480501,0.8056476,0,0,0,10.62527,0,0.1855261,-0.1855261,13.80447,98.60313,0.1023215,0.8862124,0.5300192,0,11.2878
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2061401,10.43975,0,0,0,13.80447,98.60313,0.1023215,0,0,0,10.43975
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,0.5977615,0.5977615,0,0,0,0.5977615,0,0,0,0,0.6292226,0.5977615,0,0,0.2061401,10.43975,0,0.6292226,-0.6292226,13.14121,93.86558,0.1023215,0.6575376,0,0,10.43975
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,3.246166,3.246166,1.25,0,0.50625,3.246166,0,0,0,0,2.101227,1.996166,0,0,0.9052764,9.810526,0,2.101227,-2.101227,10.92632,78.04498,0.1023215,3.570782,0,5,9.810526
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,1.414193,1.414193,4.824691,0,1.482141,1.414193,0,0,0,0,0,0,3.410498,3.239973,3.239973,7.709299,3.239973,0,3.239973,14.00003,100,0.1025869,1.555613,0,5,7.709299
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1025869,0,0,0,10.62527
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1025869,0,0,0,10.62527
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,0.501655,0.501655,0,0,0,0.501655,0,0,1.110223E-16,0,0.5280579,0.501655,0,0,0,10.62527,0,0.5280579,-0.5280579,13.44341,96.02414,0.1025869,0.5518206,0,0,10.62527
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,0.1450001,0.1450001,0,0,0,0.1450001,0,0,2.775558E-17,0,0.1526317,0.1450001,0,0,0.5867311,10.09722,0,0.1526317,-0.1526317,13.28252,94.87494,0.1025869,0.1595001,0,0,10.09722
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,0.1802007,0.1802007,0,0,0,0.1802007,0,0,2.775558E-17,0,0.1896849,0.1802007,0,0,0.7563218,9.944585,0,0.1896849,-0.1896849,13.08257,93.44676,0.1025869,0.1982207,0,0,9.944585
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,0.4156945,0.4156945,0,0,0,0.4156945,0,0,0,0,0.4375731,0.4156945,0,0,0.9670829,9.7549,0,0.4375731,-0.4375731,12.62133,90.15218,0.1025869,0.4572639,0,0,9.7549
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,0.04485065,0.04485065,0,0,0,0.04485065,0,0,6.938894E-18,0,0.04721122,0.04485065,0,0,1.453275,9.317327,0,0.04721122,-0.04721122,12.57156,89.79671,0.1025869,0.04933572,0,0,9.317327
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,0.3204461,0.3204461,0,0,0,0.3204461,0,0,0,0,0.3373117,0.3204461,0,0,1.505732,9.270115,0,0.3373117,-0.3373117,12.21601,87.25702,0.1025869,0.3524907,0,0,9.270115
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45229,0.05121091,0.2298346,0.6744409,0.6744409,0,0,0,0.6744409,34.07779,0,1.110223E-16,0.2298346,0.7099378,0.6744409,0,0,1.880523,8.932803,0,0.4801032,-0.4801032,11.70993,83.64222,0.1025869,0.7418849,0.1838677,0,9.162639
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49411,0.2544948,1.142173,1.535564,1.535564,0,0,0,1.535564,74.38131,0,0,1.142173,1.616383,1.535564,0,0,2.413971,8.452701,0,0.4742105,-0.4742105,11.21007,80.07178,0.1025869,1.68912,0.913738,0,9.594873
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54303,0.5170926,2.320712,0.8230106,0.8230106,0,0,0,0.8230106,281.9784,0,0,2.320712,0.8663269,0.8230106,0,0,2.940871,7.97849,1.454385,0,1.454385,12.58982,89.92713,0.1025306,0.9053116,1.856569,0,10.2992
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61098,0.6249194,2.804638,1.45181,1.45181,0,0,0,1.45181,193.1822,0,0,2.804638,1.528221,1.45181,0,0,1.486486,9.287436,1.276417,0,1.276417,13.80074,98.57651,0.1024813,1.596991,2.243711,0,12.09207
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.73167,0.6360606,2.85464,0,0,0,0,0,0,0,2.644571,0,2.85464,0,0,0,0,0.2100691,10.43621,0.2100691,0,0.2100691,14.00003,100,0.1024731,0,2.283712,0,13.29085
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.07815,0.5471138,2.455447,0,0,0,0,0,0,0,2.455447,0,2.455447,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1024731,0,1.964357,0,13.08072
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476845,0.7107559,3.189873,0.4607559,0.4607559,0,0,0,0.4607559,692.3129,2.704867,0,3.189873,0.4850062,0.4607559,0,0,0,10.62527,0,0,0,14.00003,100,0.1024731,0.5068315,2.551898,0,13.81515
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06079,0.7325147,3.287526,2.670422,2.670422,0,0,0,2.670422,123.1089,0.4765557,0,3.287526,2.810971,2.670422,0,0,0,10.62527,0,0,0,14.00003,100,0.1024731,2.937464,2.630021,0,13.9128
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80019,0.7127504,3.198824,0.8507358,0.8507358,0,0,0,0.8507358,376.0067,2.303313,0,3.198824,0.8955114,0.8507358,0,0,0,10.62527,0,0,0,14.00003,100,0.1024731,0.9358094,2.559059,0,13.8241
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69589,0.5435367,2.439392,0.1712207,0.1712207,0,0,0,0.1712207,1424.707,2.25916,0,2.439392,0.1802323,0.1712207,0,0,0,10.62527,0,0,0,14.00003,100,0.1024731,0.1883428,1.951514,0,13.06467
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63345,0.3563493,1.599296,1.441009,1.441009,0,0,0,1.441009,110.9845,0.08244454,0,1.599296,1.516851,1.441009,0,0,0,10.62527,0,0,0,14.00003,100,0.1024731,1.58511,1.279437,0,12.22457
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58669,0.1160396,0.5207858,1.024691,1.024691,0,0,0,1.024691,50.82372,0,0,0.5207858,1.078622,1.024691,0,0,0,10.62527,0,0.5578358,-0.5578358,13.41202,95.79993,0.1024731,1.12716,0.4166286,0,11.14606
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,0.8023221,0.8023221,0,0,0,0.8023221,0,0,0,0,0.8445496,0.8023221,0,0,0.6198176,10.06744,0,0.8445496,-0.8445496,12.52178,89.44113,0.1024731,0.8825543,0,0,10.06744
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,1.572137,1.572137,0,0,0,1.572137,0,0,0,0,1.654881,1.572137,0,0,1.558206,9.222889,0,1.654881,-1.654881,10.77739,76.98117,0.1024731,1.729351,0,0,9.222889
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.396963,7.568007,0,0,0,10.77739,76.98117,0.1024731,0,0,0,7.568007
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.396963,7.568007,0,0,0,10.77739,76.98117,0.1024731,0,0,0,7.568007
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.396963,7.568007,0,0,0,10.77739,76.98117,0.1024731,0,0,0,7.568007
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,0.3742706,0.3742706,0,0,0,0.3742706,0,0,0,0,0.3939691,0.3742706,0,0,3.396963,7.568007,0,0.3939691,-0.3939691,10.36211,74.01489,0.1024731,0.4116977,0,0,7.568007
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,0.2837582,0.2837582,0,0,0,0.2837582,0,0,0,0,0.2986928,0.2837582,0,0,3.834707,7.174038,0,0.2986928,-0.2986928,10.04726,71.76598,0.1024731,0.312134,0,0,7.174038
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,0.2415312,0.2415312,0,0,0,0.2415312,0,0,2.775558E-17,0,0.2542434,0.2415312,0,0,4.166587,6.875346,0,0.2542434,-0.2542434,9.779261,69.85172,0.1024731,0.2656843,0,0,6.875346
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.44908,6.621102,0,0,0,9.779261,69.85172,0.1024731,0,0,0,6.621102
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,0.3731295,0.3731295,0,0,0,0.3731295,0,0,5.551115E-17,0,0.3927679,0.3731295,0,0,4.44908,6.621102,0,0.3927679,-0.3927679,9.365247,66.89449,0.1024731,0.4104425,0,0,6.621102
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,0.6529184,0.6529184,0,0,0,0.6529184,0,0,1.110223E-16,0,0.6872825,0.6529184,0,0,4.885489,6.228334,0,0.6872825,-0.6872825,8.640787,61.71978,0.1024731,0.7182102,0,0,6.228334
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.649136,5.541052,0,0,0,8.640787,61.71978,0.1024731,0,0,0,5.541052
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.3704,0.03240661,0.1454409,0.04272662,0.04272662,0,0,0,0.04272662,340.3988,0,0,0.1454409,0.04497539,0.04272662,0,0,5.649136,5.541052,0.1004655,0,0.1004655,8.736097,62.40057,0.1024693,0.04699928,0.1163527,0,5.686492
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42047,0.2166063,0.972129,0.5204078,0.5204078,0,0,0,0.5204078,186.8014,0,0,0.972129,0.5477977,0.5204078,0,0,5.54867,5.631471,0.4243314,0,0.4243314,9.138653,65.27596,0.1024529,0.5724486,0.7777032,0,6.6036
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47911,0.4419759,1.983588,0,0,0,0,0,0,0,0,0,1.983588,0,0,0,0,5.124339,6.013369,1.983588,0,1.983588,11.02045,78.71734,0.1023763,0,1.58687,0,7.996956
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56061,0.6390438,2.868029,1.209432,1.209432,0,0,0,1.209432,237.1384,0,0,2.868029,1.273087,1.209432,0,0,3.140752,7.798598,1.594942,0,1.594942,12.53354,89.52514,0.1023148,1.330375,2.294423,0,10.66663
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.70548,0.7397816,3.32014,0,0,0,0,0,0,0,1.77433,0,3.32014,0,0,0,0,1.545809,9.234046,1.545809,0,1.545809,14.00003,100,0.1022553,0,2.656112,0,12.55418
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12089,1.050249,4.71352,0.2577654,0.2577654,0,0,0,0.2577654,1828.608,4.442188,0,4.71352,0.271332,0.2577654,0,0,0,10.62527,0,0,0,14.00003,100,0.1022553,0.283542,3.770816,0,15.33879
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.877724,1.108528,4.975076,0,0,0,0,0,0,0,4.975076,0,4.975076,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1022553,0,3.98006,0,15.60035
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23962,1.08281,4.859651,1.900667,1.900667,0,0,0,1.900667,255.6814,2.858949,0,4.859651,2.000702,1.900667,0,0,0,10.62527,0,0,0,14.00003,100,0.1022553,2.090733,3.887721,0,15.48492
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93122,0.9129716,4.097416,0,0,0,0,0,0,0,4.097416,0,4.097416,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1022553,0,3.277933,0,14.72269
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.80695,0.740204,3.322036,1.052926,1.052926,0,0,0,1.052926,315.505,2.213692,0,3.322036,1.108343,1.052926,0,0,0,10.62527,0,0,0,14.00003,100,0.1022553,1.158219,2.657628,0,13.94731
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73238,0.4468406,2.00542,1.124777,1.124777,0,0,0,1.124777,178.295,0.821445,0,2.00542,1.183975,1.124777,0,0,0,10.62527,0,0,0,14.00003,100,0.1022553,1.237254,1.604336,0,12.63069
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67648,0.169311,0.7598678,0.1611679,0.1611679,0,0,0,0.1611679,471.476,0.5902174,0,0.7598678,0.1696504,0.1611679,0,0,0,10.62527,0,0,0,14.00003,100,0.1022553,0.1772847,0.6078942,0,11.38514
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,1.966796,1.966796,0,0,0,1.966796,0,0,4.440892E-16,0,2.070312,1.966796,0,0,0,10.62527,0,2.070312,-2.070312,11.81773,84.41217,0.1022553,2.163476,0,0,10.62527
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,0.6097339,0.6097339,0,0,0,0.6097339,0,0,0,0,0.6418251,0.6097339,0,0,2.300347,8.554962,0,0.6418251,-0.6418251,11.14118,79.57973,0.1022553,0.6707073,0,0,8.554962
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,0.4125603,0.4125603,0,0,0,0.4125603,0,0,5.551115E-17,0,0.434274,0.4125603,0,0,3.013486,7.913137,0,0.434274,-0.434274,10.68342,76.30998,0.1022553,0.4538164,0,0,7.913137
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.496012,7.478863,0,0,0,10.68342,76.30998,0.1022553,0,0,0,7.478863
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,0.38223,0.38223,0,0,0,0.38223,0,0,5.551115E-17,0,0.4023474,0.38223,0,0,3.496012,7.478863,0,0.4023474,-0.4023474,10.25931,73.28062,0.1022553,0.420453,0,0,7.478863
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,0.1719336,0.1719336,0,0,0,0.1719336,0,0,0,0,0.1809827,0.1719336,0,0,3.943065,7.076516,0,0.1809827,-0.1809827,10.06854,71.91797,0.1022553,0.1891269,0,0,7.076516
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,0.1389561,0.1389561,0,0,0,0.1389561,0,0,0,0,0.1462696,0.1389561,0,0,4.144157,6.895533,0,0.1462696,-0.1462696,9.914353,70.81667,0.1022553,0.1528517,0,0,6.895533
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.306679,6.749263,0,0,0,9.914353,70.81667,0.1022553,0,0,0,6.749263
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,0.7012324,0.7012324,0,0,0,0.7012324,0,0,1.110223E-16,0,0.7381394,0.7012324,0,0,4.306679,6.749263,0,0.7381394,-0.7381394,9.136287,65.25906,0.1022553,0.7713556,0,0,6.749263
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,0.2757037,0.2757037,0,0,0,0.2757037,0,0,0,0,0.2902144,0.2757037,0,0,5.126834,6.011124,0,0.2902144,-0.2902144,8.830374,63.07397,0.1022553,0.303274,0,0,6.011124
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,0.3236116,0.3236116,0,0,0,0.3236116,0,0,5.551115E-17,0,0.3406439,0.3236116,0,0,5.449294,5.72091,0,0.3406439,-0.3406439,8.471304,60.50919,0.1022553,0.3559728,0,0,5.72091
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,0.2974936,0.2974936,0,0,0,0.2974936,0,0,0,0,0.3131512,0.2974936,0,0,5.827787,5.380266,0,0.3131512,-0.3131512,8.141213,58.15141,0.1022553,0.327243,0,0,5.380266
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29022,0.01153201,0.05175565,0.4270965,0.4270965,0,0,0,0.4270965,12.11802,0,5.551115E-17,0.05175565,0.4495753,0.4270965,0,0,6.175733,5.067114,0,0.3978197,-0.3978197,7.721874,55.15614,0.1022553,0.4698062,0.04140452,0,5.11887
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34927,0.1891591,0.8489462,1.37621,1.37621,0,0,0,1.37621,61.68724,0,0,0.8489462,1.448642,1.37621,0,0,6.617755,4.669295,0,0.5996962,-0.5996962,7.089739,50.64089,0.1022553,1.513831,0.679157,0,5.518241
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41846,0.4162453,1.868109,0,0,0,0,0,0,0,0,0,1.868109,0,0,0,0,7.284084,4.069599,1.868109,0,1.868109,8.861982,63.29975,0.1021834,0,1.494487,0,5.937707
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51472,0.7421738,3.330876,0,0,0,0,0,0,0,0,0,3.330876,0,0,0,0,5.415975,5.750896,3.330876,0,3.330876,12.02193,85.87075,0.1020556,0,2.664701,0,9.081773
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68591,0.7250998,3.254248,0.9120747,0.9120747,0,0,0,0.9120747,356.7962,0.2090699,0,3.254248,0.9600786,0.9120747,0,0,2.085099,8.748685,2.085099,0,2.085099,14.00003,100,0.1019757,1.003282,2.603398,0,12.00293
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17591,1.007445,4.521412,1.266371,1.266371,0,0,0,1.266371,357.0368,3.188389,0,4.521412,1.333023,1.266371,0,0,0,10.62527,0,0,0,14.00003,100,0.1019757,1.393009,3.61713,0,15.14669
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.277407,1.035917,4.649194,1.478614,1.478614,0,0,0,1.478614,314.4291,3.092758,0,4.649194,1.556436,1.478614,0,0,0,10.62527,0,0,0,14.00003,100,0.1019757,1.626476,3.719355,0,15.27447
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.42384,0.8526518,3.826701,0.8480051,0.8480051,0,0,0,0.8480051,451.2592,2.934064,0,3.826701,0.892637,0.8480051,0,0,0,10.62527,0,0,0,14.00003,100,0.1019757,0.9328057,3.061361,0,14.45198
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06453,0.6088726,2.73262,0,0,0,0,0,0,0,2.73262,0,2.73262,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1019757,0,2.186096,0,13.35789
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91874,0.4691753,2.105659,1.856198,1.856198,0,0,0,1.856198,113.4393,0.1517658,0,2.105659,1.953893,1.856198,0,0,0,10.62527,0,0,0,14.00003,100,0.1019757,2.041818,1.684527,0,12.73093
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83106,0.1913062,0.8585823,0,0,0,0,0,0,0,0.8585823,0,0.8585823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1019757,0,0.6868659,0,11.48386
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76523,0.1346627,0.6043661,0.920945,0.920945,0,0,0,0.920945,65.62455,0,0,0.6043661,0.9694158,0.920945,0,0,0,10.62527,0,0.3650497,-0.3650497,13.61523,97.25146,0.1019757,1.013039,0.4834929,0,11.22964
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,3.021435,3.021435,0,0,0,3.021435,0,0,4.440892E-16,0,3.180458,3.021435,0,0,0.4056108,10.26022,0,3.180458,-3.180458,10.26273,73.3051,0.1019757,3.323579,0,0,10.26022
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,2.501221,2.501221,0,0,0,2.501221,0,0,4.440892E-16,0,2.632864,2.501221,0,0,3.939453,7.079766,0,2.632864,-2.632864,7.487453,53.4817,0.1019757,2.751343,0,0,7.079766
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,2.830269,2.830269,0,0,0,2.830269,0,0,0,0,2.979231,2.830269,0,0,6.864857,4.446903,0,2.979231,-2.979231,4.347068,31.05042,0.1019757,3.113296,0,0,4.446903
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,2.357991,2.357991,1.25,0,0.50625,2.357991,0,0,0,0,1.166306,1.107991,0,0,10.17511,1.467672,0,1.166306,-1.166306,3.117673,22.26905,0.1019757,2.59379,0,5,1.467672
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,0.1962267,0.1962267,3.70149,0,1.175507,0.1962267,0,0,0,0,0,0,3.505263,3.33,11.47101,0.301366,3.33,0,3.33,6.276789,44.83411,0.1021271,0.2158494,0,5,0.301366
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,0.1146055,0.1146055,3.619869,0,1.153224,0.1146055,0,0,0,0,0,0,3.505263,3.33,8.141009,3.298366,3.33,0,3.33,9.435905,67.39918,0.102269,0.126066,0,5,3.298366
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,0.2602849,0.2602849,3.765548,0,1.192995,0.2602849,0,0,0,0,0,0,3.505263,3.33,4.811009,6.295366,3.33,0,3.33,12.59502,89.96424,0.102427,0.2863134,0,5,6.295366
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,0.1455924,0.1455924,0,0,0,0.1455924,0,0,2.775558E-17,0,0.1532551,0.1455924,0,0,1.481009,9.292366,0,0.1532551,-0.1532551,12.43347,88.81036,0.102427,0.1601516,0,0,9.292366
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,0.3086298,0.3086298,0,0,0,0.3086298,0,0,5.551115E-17,0,0.3248734,0.3086298,0,0,1.651293,9.139111,0,0.3248734,-0.3248734,12.09103,86.36431,0.102427,0.3394928,0,0,9.139111
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,0.23726,0.23726,0,0,0,0.23726,0,0,2.775558E-17,0,0.2497474,0.23726,0,0,2.012263,8.814238,0,0.2497474,-0.2497474,11.82777,84.48391,0.102427,0.2609861,0,0,8.814238
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,0.317416,0.317416,0,0,0,0.317416,0,0,5.551115E-17,0,0.3341221,0.317416,0,0,2.28976,8.56449,0,0.3341221,-0.3341221,11.47558,81.96823,0.102427,0.3491575,0,0,8.56449
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,0.1152636,0.1152636,0,0,0,0.1152636,0,0,1.387779E-17,0,0.1213301,0.1152636,0,0,2.661007,8.230368,0,0.1213301,-0.1213301,11.34768,81.05471,0.102427,0.12679,0,0,8.230368
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21187,0.01651551,0.07412159,0.3180018,0.3180018,0,0,0,0.3180018,23.30854,0,5.551115E-17,0.07412159,0.3347388,0.3180018,0,0,2.795818,8.109037,0,0.2606172,-0.2606172,11.07297,79.09247,0.102427,0.349802,0.05929727,0,8.18316
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28059,0.1086089,0.4874366,1.126972,1.126972,0,0,0,1.126972,43.25186,0,2.220446E-16,0.4874366,1.186287,1.126972,0,0,3.085393,7.848421,0,0.6988502,-0.6988502,10.33631,73.83067,0.102427,1.23967,0.3899492,0,8.335857
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36118,0.3249111,1.458201,1.049539,1.049539,0,0,0,1.049539,138.9372,0,0,1.458201,1.104778,1.049539,0,0,3.861893,7.14957,0.3534229,0,0.3534229,10.6716,76.22557,0.1024134,1.154493,1.166561,0,8.607772
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.47337,0.7498943,3.365525,0.8278424,0.8278424,0,0,0,0.8278424,406.5418,0,0,3.365525,0.871413,0.8278424,0,0,3.50847,7.467651,2.494112,0,2.494112,13.03772,93.12641,0.102318,0.9106265,2.69242,0,10.83318
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67299,0.6909175,3.100838,1.152422,1.152422,0,0,0,1.152422,269.0714,0.8734046,0,3.100838,1.213076,1.152422,0,0,1.014358,9.712353,1.014358,0,1.014358,14.00003,100,0.1022793,1.267664,2.48067,0,12.81319
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.243,0.7891626,3.541762,1.019357,1.019357,0,0,0,1.019357,347.4505,2.468755,0,3.541762,1.073008,1.019357,0,0,0,10.62527,0,0,0,14.00003,100,0.1022793,1.121293,2.83341,0,14.16704
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.67565,0.8384072,3.762771,0.9080539,0.9080539,0,0,0,0.9080539,414.3775,2.806925,0,3.762771,0.9558462,0.9080539,0,0,0,10.62527,0,0,0,14.00003,100,0.1022793,0.9988593,3.010217,0,14.38805
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61304,0.9866275,4.427984,0.5528832,0.5528832,0,0,0,0.5528832,800.8896,3.846002,0,4.427984,0.5819823,0.5528832,0,0,0,10.62527,0,0,0,14.00003,100,0.1022793,0.6081715,3.542387,0,15.05326
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19991,0.4724172,2.120208,1.047978,1.047978,0,0,0,1.047978,202.3142,1.017074,0,2.120208,1.103135,1.047978,0,0,0,10.62527,0,0,0,14.00003,100,0.1022793,1.152776,1.696167,0,12.74548
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03111,0.479574,2.152328,0.4144835,0.4144835,0,0,0,0.4144835,519.2795,1.71603,0,2.152328,0.4362984,0.4144835,0,0,0,10.62527,0,0,0,14.00003,100,0.1022793,0.4559318,1.721862,0,12.7776
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92934,0.1992999,0.8944578,0.5730783,0.5730783,0,0,0,0.5730783,156.0795,0.2912175,0,0.8944578,0.6032403,0.5730783,0,0,0,10.62527,0,0,0,14.00003,100,0.1022793,0.6303861,0.7155662,0,11.51973
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.85284,0.09544512,0.4283577,0,0,0,0,0,0,0,0.4283577,0,0.4283577,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1022793,0,0.3426861,0,11.05363
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,0.3489221,0.3489221,0,0,0,0.3489221,0,0,5.551115E-17,0,0.3672864,0.3489221,0,0,0,10.62527,0,0.3672864,-0.3672864,13.61287,97.23462,0.1022793,0.3838143,0,0,10.62527
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,1.315652,1.315652,0,0,0,1.315652,0,0,0,0,1.384897,1.315652,0,0,0.408096,10.25799,0,1.384897,-1.384897,12.15306,86.80743,0.1022793,1.447217,0,0,10.25799
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.94687,8.873092,0,0,0,12.15306,86.80743,0.1022793,0,0,0,8.873092
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,2.040581,2.040581,0,0,0,2.040581,0,0,4.440892E-16,0,2.14798,2.040581,0,0,1.94687,8.873092,0,2.14798,-2.14798,9.888895,70.63483,0.1022793,2.244639,0,0,8.873092
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.333515,6.725111,0,0,0,9.888895,70.63483,0.1022793,0,0,0,6.725111
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,0.2243995,0.2243995,0,0,0,0.2243995,0,0,2.775558E-17,0,0.23621,0.2243995,0,0,4.333515,6.725111,0,0.23621,-0.23621,9.639908,68.85635,0.1022793,0.2468394,0,0,6.725111
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,0.1169636,0.1169636,0,0,0,0.1169636,0,0,1.387779E-17,0,0.1231195,0.1169636,0,0,4.59597,6.488901,0,0.1231195,-0.1231195,9.510129,67.92935,0.1022793,0.1286599,0,0,6.488901
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,0.2501997,0.2501997,0,0,0,0.2501997,0,0,5.551115E-17,0,0.2633681,0.2501997,0,0,4.732769,6.365782,0,0.2633681,-0.2633681,9.232514,65.9464,0.1022793,0.2752197,0,0,6.365782
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,0.5067888,0.5067888,0,0,0,0.5067888,0,0,0,0,0.5334619,0.5067888,0,0,5.025401,6.102414,0,0.5334619,-0.5334619,8.670196,61.92985,0.1022793,0.5574678,0,0,6.102414
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,0.2643906,0.2643906,0,0,0,0.2643906,0,0,0,0,0.2783059,0.2643906,0,0,5.618136,5.568952,0,0.2783059,-0.2783059,8.376836,59.83442,0.1022793,0.2908297,0,0,5.568952
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.006724912,0.006724912,0,0,0,0.006724912,0,0,8.673617E-19,0,0.007078854,0.006724912,0,0,5.927365,5.290646,0,0.007078854,-0.007078854,8.369374,59.78112,0.1022793,0.007397403,0,0,5.290646
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,0.627096,0.627096,0,0,0,0.627096,0,0,1.110223E-16,0,0.6601011,0.627096,0,0,5.93523,5.283567,0,0.6601011,-0.6601011,7.673566,54.81108,0.1022793,0.6898056,0,0,5.283567
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.13544,0.0248247,0.1114133,0,0,0,0,0,0,0,0,0,0.1114133,0,0,0,0,6.668676,4.623466,0.1114133,0,0.1114133,7.779263,55.56605,0.102275,0,0.08913062,0,4.734879
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21453,0.1585587,0.7116114,1.178479,1.178479,0,0,0,1.178479,60.3839,0,2.220446E-16,0.7116114,1.240504,1.178479,0,0,6.557263,4.723738,0,0.5288926,-0.5288926,7.221761,51.5839,0.102275,1.296327,0.5692891,0,5.435349
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30735,0.2634503,1.182365,0,0,0,0,0,0,0,0,0,1.182365,0,0,0,0,7.144921,4.194845,1.182365,0,1.182365,8.343451,59.59595,0.1022299,0,0.9458919,0,5.37721
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43663,0.6039796,2.710661,2.209568,2.209568,0,0,0,2.209568,122.6783,0,0,2.710661,2.325861,2.209568,0,0,5.962556,5.258974,0.3848002,0,0.3848002,8.708504,62.20348,0.1022152,2.430524,2.168529,0,7.969634
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66672,0.7048281,3.163269,0.5729032,0.5729032,0,0,0,0.5729032,552.1472,0,0,3.163269,0.603056,0.5729032,0,0,5.577756,5.605294,2.560213,0,2.560213,11.13733,79.55223,0.1021176,0.6301935,2.530615,0,8.768562
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32186,0.3117273,1.399032,1.982384,1.982384,0,0,0,1.982384,70.57323,0,2.220446E-16,1.399032,2.08672,1.982384,0,0,3.017543,7.909485,0,0.6876875,-0.6876875,10.41245,74.37448,0.1021176,2.180622,1.119226,0,9.308517
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.072242,0.6196839,2.781142,2.891255,2.891255,0,0,0,2.891255,96.19151,0,0,2.781142,3.043426,2.891255,0,0,3.781641,7.221797,0,0.2622847,-0.2622847,10.13598,72.39969,0.1021176,3.18038,2.224913,0,10.00294
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80681,0.6889657,3.092078,1.417271,1.417271,0,0,0,1.417271,218.1713,0,0,3.092078,1.491864,1.417271,0,0,4.073068,6.959513,1.600214,0,1.600214,11.65407,83.24321,0.1020567,1.558998,2.473662,0,10.05159
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33716,0.4268511,1.915708,1.69445,1.69445,0,0,0,1.69445,113.0578,0,0,1.915708,1.783632,1.69445,0,0,2.472854,8.399706,0.1320759,0,0.1320759,11.77937,84.1382,0.1020517,1.863895,1.532566,0,10.31541
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.1439,0.3454874,1.550547,0.9796557,0.9796557,0,0,0,0.9796557,158.2747,0,0,1.550547,1.031217,0.9796557,0,0,2.340778,8.518574,0.5193308,0,0.5193308,12.27205,87.65733,0.102032,1.077621,1.240438,0,10.06912
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02711,0.3444177,1.545747,1.473606,1.473606,0,0,0,1.473606,104.8955,2.220446E-16,0,1.545747,1.551165,1.473606,0,0,1.821447,8.985971,0,0.005417936,-0.005417936,12.26634,87.61654,0.102032,1.620967,1.236597,0,10.53172
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93921,0.179223,0.8043527,0,0,0,0,0,0,0,0,0,0.8043527,0,0,0,0,1.827467,8.980554,0.8043527,0,0.8043527,13.02942,93.06707,0.1020014,0,0.6434822,0,9.784906
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,1.728893,1.728893,0,0,0,1.728893,0,0,0,0,1.819888,1.728893,0,0,1.023115,9.704471,0,1.819888,-1.819888,11.11109,79.36475,0.1020014,1.901783,0,0,9.704471
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,1.576252,1.576252,0,0,0,1.576252,0,0,2.220446E-16,0,1.659213,1.576252,0,0,3.045212,7.884583,0,1.659213,-1.659213,9.362123,66.87217,0.1020014,1.733878,0,0,7.884583
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,1.50505,1.50505,0,0,0,1.50505,0,0,2.220446E-16,0,1.584264,1.50505,0,0,4.888782,6.22537,0,1.584264,-1.584264,7.692162,54.9439,0.1020014,1.655555,0,0,6.22537
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,2.532881,2.532881,0,0,0,2.532881,0,0,0,0,2.666191,2.532881,0,0,6.649075,4.641107,0,2.666191,-2.666191,4.88175,34.86957,0.1020014,2.78617,0,0,4.641107
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,0.1783431,0.1783431,0,0,0,0.1783431,0,0,2.775558E-17,0,0.1877295,0.1783431,0,0,9.611509,1.974916,0,0.1877295,-0.1877295,4.683866,33.45612,0.1020014,0.1961774,0,0,1.974916
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,0.1694606,0.1694606,0,0,0,0.1694606,0,0,2.775558E-17,0,0.1783795,0.1694606,0,0,9.820098,1.787187,0,0.1783795,-0.1783795,4.495837,32.11306,0.1020014,0.1864066,0,0,1.787187
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,0.7727262,0.7727262,0,0,0,0.7727262,0,0,1.110223E-16,0,0.813396,0.7727262,0,0,10.0183,1.608807,0,0.813396,-0.813396,3.638442,25.98882,0.1020014,0.8499988,0,0,1.608807
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.92207,0.7954109,0,0,0,3.638442,25.98882,0.1020014,0,0,0,0.7954109
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.92207,0.7954109,0,0,0,3.638442,25.98882,0.1020014,0,0,0,0.7954109
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,0.04930326,0.04930326,0,0,0,0.04930326,0,0,6.938894E-18,0,0.05189817,0.04930326,0,0,10.92207,0.7954109,0,0.05189817,-0.05189817,3.583737,25.59807,0.1020014,0.05423358,0,0,0.7954109
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,0.4483273,0.4483273,0,0,0,0.4483273,0,0,0,0,0.4719235,0.4483273,0,0,10.97974,0.7435127,0,0.4719235,-0.4719235,3.086286,22.04486,0.1020014,0.49316,0,0,0.7435127
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.50409,0.2715892,0,0,0,3.086286,22.04486,0.1020014,0,0,0,0.2715892
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06104,0.05918527,0.2656235,0,0,0,0,0,0,0,0,0,0.2656235,0,0,0,0,11.50409,0.2715892,0.2656235,0,0.2656235,3.338278,23.8448,0.1019913,0,0.2124988,0,0.5372127
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15117,0.2604168,1.168751,0,0,0,0,0,0,0,0,0,1.168751,0,0,0,0,11.23847,0.5106503,1.168751,0,1.168751,4.447052,31.7646,0.101947,0,0.9350005,0,1.679401
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25702,0.4146291,1.860855,1.229828,1.229828,0,0,0,1.229828,151.3102,0,0,1.860855,1.294556,1.229828,0,0,10.06972,1.562526,0.5662993,0,0.5662993,4.984291,35.60201,0.1019255,1.352811,1.488684,0,3.423381
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40454,0.7025176,3.152899,1.430491,1.430491,0,0,0,1.430491,220.4067,0,0,3.152899,1.50578,1.430491,0,0,9.503421,2.072195,1.647119,0,1.647119,6.546885,46.76337,0.101863,1.57354,2.522319,0,5.225094
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.66711,0.5423499,2.434066,1.994963,1.994963,0,0,0,1.994963,122.0106,0,0,2.434066,2.099961,1.994963,0,0,7.856302,3.554602,0.3341054,0,0.3341054,6.863846,49.02737,0.1018504,2.194459,1.947253,0,5.988669
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.4122,0.6630337,2.975695,1.947059,1.947059,0,0,0,1.947059,152.8303,0,0,2.975695,2.049536,1.947059,0,0,7.522197,3.855297,0.9261596,0,0.9261596,7.742478,55.3033,0.1018153,2.141765,2.380556,0,6.830993
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466991,0.8835098,3.965192,1.185852,1.185852,0,0,0,1.185852,334.3751,0,0,3.965192,1.248265,1.185852,0,0,6.596037,4.688841,2.716927,0,2.716927,10.31998,73.714,0.1017126,1.304437,3.172153,0,8.654033
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00475,0.8282763,3.717304,1.307743,1.307743,0,0,0,1.307743,284.2535,0,0,3.717304,1.376571,1.307743,0,0,3.87911,7.134075,2.340733,0,2.340733,12.5406,89.5755,0.1016243,1.438517,2.973843,0,10.85138
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47608,0.9090968,4.080027,0.5764189,0.5764189,0,0,0,0.5764189,707.8232,1.934892,0,4.080027,0.6067567,0.5764189,0,0,1.538377,9.240735,1.538377,0,1.538377,14.00003,100,0.1015663,0.6340608,3.264021,0,13.32076
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.25697,0.7207857,3.234886,0,0,0,0,0,0,0,3.234886,0,3.234886,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1015663,0,2.587909,0,13.86016
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12423,0.463837,2.0817,1.667786,1.667786,0,0,0,1.667786,124.8182,0.3261359,0,2.0817,1.755564,1.667786,0,0,0,10.62527,0,0,0,14.00003,100,0.1015663,1.834565,1.66536,0,12.70697
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.0242,0.1888462,0.8475419,0.9146612,0.9146612,0,0,0,0.9146612,92.66184,0,0,0.8475419,0.9628013,0.9146612,0,0,0,10.62527,0,0.1152594,-0.1152594,13.87853,99.13219,0.1015663,1.006127,0.6780335,0,11.47282
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.128066,10.51001,0,0,0,13.87853,99.13219,0.1015663,0,0,0,10.51001
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,0.4366516,0.4366516,0,0,0,0.4366516,0,0,5.551115E-17,0,0.4596333,0.4366516,0,0,0.128066,10.51001,0,0.4596333,-0.4596333,13.39404,95.67151,0.1015663,0.4803168,0,0,10.51001
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,0.5749322,0.5749322,0,0,0,0.5749322,0,0,1.110223E-16,0,0.6051918,0.5749322,0,0,0.6387696,10.05038,0,0.6051918,-0.6051918,12.75611,91.11489,0.1015663,0.6324254,0,0,10.05038
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,2.151865,2.151865,0,0,0,2.151865,0,0,0,0,2.265121,2.151865,0,0,1.311205,9.445189,0,2.265121,-2.265121,10.36846,74.0603,0.1015663,2.367051,0,0,9.445189
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,0.5054247,0.5054247,0,0,0,0.5054247,0,0,1.110223E-16,0,0.5320259,0.5054247,0,0,3.828006,7.180069,0,0.5320259,-0.5320259,9.807658,70.05457,0.1015663,0.5559672,0,0,7.180069
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,0.2571436,0.2571436,0,0,0,0.2571436,0,0,5.551115E-17,0,0.2706775,0.2571436,0,0,4.419146,6.648043,0,0.2706775,-0.2706775,9.52234,68.01657,0.1015663,0.282858,0,0,6.648043
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,0.3329793,0.3329793,0,0,0,0.3329793,0,0,5.551115E-17,0,0.3505045,0.3329793,0,0,4.719898,6.377366,0,0.3505045,-0.3505045,9.152875,65.37755,0.1015663,0.3662772,0,0,6.377366
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,0.2476986,0.2476986,0,0,0,0.2476986,0,0,5.551115E-17,0,0.2607354,0.2476986,0,0,5.109348,6.026861,0,0.2607354,-0.2607354,8.878036,63.41442,0.1015663,0.2724685,0,0,6.026861
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,0.06534436,0.06534436,0,0,0,0.06534436,0,0,0,0,0.06878354,0.06534436,0,0,5.399054,5.766126,0,0.06878354,-0.06878354,8.805532,62.89653,0.1015663,0.0718788,0,0,5.766126
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,0.1760228,0.1760228,0,0,0,0.1760228,0,0,0,0,0.1852871,0.1760228,0,0,5.47548,5.697342,0,0.1852871,-0.1852871,8.610222,61.50146,0.1015663,0.1936251,0,0,5.697342
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,0.187242,0.187242,0,0,0,0.187242,0,0,2.775558E-17,0,0.1970968,0.187242,0,0,5.681355,5.512055,0,0.1970968,-0.1970968,8.402464,60.01748,0.1015663,0.2059662,0,0,5.512055
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,0.1787805,0.1787805,0,0,0,0.1787805,0,0,0,0,0.18819,0.1787805,0,0,5.900351,5.314959,0,0.18819,-0.18819,8.204094,58.60056,0.1015663,0.1966585,0,0,5.314959
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98875,0.01689771,0.07583693,0.1207681,0.1207681,0,0,0,0.1207681,62.79549,0,1.387779E-17,0.07583693,0.1271243,0.1207681,0,0,6.109451,5.126769,0,0.05128741,-0.05128741,8.150032,58.2144,0.1015663,0.1328449,0.06066954,0,5.202605
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09059,0.1507477,0.6765559,0.2314832,0.2314832,0,0,0,0.2314832,292.2699,0,0,0.6765559,0.2436666,0.2314832,0,0,6.166437,5.075481,0.4328893,0,0.4328893,8.560707,61.14779,0.10155,0.2546315,0.5412447,0,5.752037
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21027,0.4064666,1.824222,1.758913,1.758913,0,0,0,1.758913,103.713,0,2.220446E-16,1.824222,1.851488,1.758913,0,0,5.733548,5.465081,0,0.02726582,-0.02726582,8.531966,60.9425,0.10155,1.934805,1.459378,0,7.289303
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37714,0.6651543,2.985212,1.13842,1.13842,0,0,0,1.13842,262.2241,0,0,2.985212,1.198337,1.13842,0,0,5.763843,5.437816,1.786875,0,1.786875,10.22715,73.05089,0.1014828,1.252262,2.38817,0,8.423028
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67416,0.8039234,3.608008,1.447311,1.447311,0,0,0,1.447311,249.2904,0,0,3.608008,1.523486,1.447311,0,0,3.976968,7.046003,2.084523,0,2.084523,12.2047,87.17623,0.1014045,1.592043,2.886407,0,10.65401
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51367,0.9589338,4.303695,0.5284357,0.5284357,0,0,0,0.5284357,814.4217,1.855002,0,4.303695,0.5562481,0.5284357,0,0,1.892445,8.922073,1.892445,0,1.892445,14.00003,100,0.1013335,0.5812793,3.442956,0,13.22577
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859722,0.9222472,4.139046,0.5364395,0.5364395,0,0,0,0.5364395,771.5773,3.574372,0,4.139046,0.5646732,0.5364395,0,0,0,10.62527,0,0,0,14.00003,100,0.1013335,0.5900835,3.311236,0,14.76432
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20646,0.7446511,3.341994,0,0,0,0,0,0,0,3.341994,0,3.341994,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1013335,0,2.673595,0,13.96727
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61647,0.7408192,3.324796,0.1860204,0.1860204,0,0,0,0.1860204,1787.328,3.128985,0,3.324796,0.195811,0.1860204,0,0,0,10.62527,0,0,0,14.00003,100,0.1013335,0.2046225,2.659837,0,13.95007
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37017,0.4959259,2.225716,1.299895,1.299895,0,0,0,1.299895,171.2228,0.8574056,0,2.225716,1.36831,1.299895,0,0,0,10.62527,0,0,0,14.00003,100,0.1013335,1.429884,1.780573,0,12.85099
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22058,0.2020133,0.9066358,0.6050943,0.6050943,0,0,0,0.6050943,149.8338,0.2696944,0,0.9066358,0.6369414,0.6050943,0,0,0,10.62527,0,0,0,14.00003,100,0.1013335,0.6656038,0.7253087,0,11.53191
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10773,0.1401135,0.6288293,0.6667392,0.6667392,0,0,0,0.6667392,94.31414,0,1.110223E-16,0.6288293,0.7018307,0.6667392,0,0,0,10.62527,0,0.07300138,-0.07300138,13.92308,99.45036,0.1013335,0.733413,0.5030634,0,11.2541
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,0.5080186,0.5080186,0,0,0,0.5080186,0,0,0,0,0.5347564,0.5080186,0,0,0.08111265,10.55227,0,0.5347564,-0.5347564,13.3594,95.42406,0.1013335,0.5588204,0,0,10.55227
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,0.2767244,0.2767244,0,0,0,0.2767244,0,0,0,0,0.2912889,0.2767244,0,0,0.6752864,10.01752,0,0.2912889,-0.2912889,13.05235,93.23088,0.1013335,0.3043969,0,0,10.01752
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9989406,9.726228,0,0,0,13.05235,93.23088,0.1013335,0,0,0,9.726228
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,0.4271424,0.4271424,0,0,0,0.4271424,0,0,5.551115E-17,0,0.4496235,0.4271424,0,0,0.9989406,9.726228,0,0.4496235,-0.4496235,12.5784,89.84557,0.1013335,0.4698566,0,0,9.726228
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,0.2200224,0.2200224,0,0,0,0.2200224,0,0,2.775558E-17,0,0.2316026,0.2200224,0,0,1.498522,9.276604,0,0.2316026,-0.2316026,12.33427,88.10178,0.1013335,0.2420247,0,0,9.276604
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,0.1253316,0.1253316,0,0,0,0.1253316,0,0,2.775558E-17,0,0.131928,0.1253316,0,0,1.755859,9.045002,0,0.131928,-0.131928,12.19521,87.10847,0.1013335,0.1378647,0,0,9.045002
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,0.3719463,0.3719463,0,0,0,0.3719463,0,0,5.551115E-17,0,0.3915224,0.3719463,0,0,1.902445,8.913074,0,0.3915224,-0.3915224,11.78251,84.16061,0.1013335,0.4091409,0,0,8.913074
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,0.1348477,0.1348477,0,0,0,0.1348477,0,0,2.775558E-17,0,0.141945,0.1348477,0,0,2.33747,8.521551,0,0.141945,-0.141945,11.63289,83.09188,0.1013335,0.1483325,0,0,8.521551
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,0.214985,0.214985,0,0,0,0.214985,0,0,2.775558E-17,0,0.2263,0.214985,0,0,2.495187,8.379606,0,0.2263,-0.2263,11.39435,81.38802,0.1013335,0.2364835,0,0,8.379606
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,0.05494998,0.05494998,0,0,0,0.05494998,0,0,6.938894E-18,0,0.05784209,0.05494998,0,0,2.746631,8.153306,0,0.05784209,-0.05784209,11.33337,80.95251,0.1013335,0.06044498,0,0,8.153306
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,0.5023394,0.5023394,0,0,0,0.5023394,0,0,1.110223E-16,0,0.5287783,0.5023394,0,0,2.8109,8.095464,0,0.5287783,-0.5287783,10.77599,76.97122,0.1013335,0.5525733,0,0,8.095464
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,0.2128662,0.2128662,0,0,0,0.2128662,0,0,2.775558E-17,0,0.2240696,0.2128662,0,0,3.398432,7.566686,0,0.2240696,-0.2240696,10.5398,75.28416,0.1013335,0.2341528,0,0,7.566686
