Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.91866,0.02573346,0.1154918,0.1618794,0.1618794,0,0,0,0.1618794,71.34433,0,0,0.1154918,0.1703994,0.1618794,0,0,3.647398,7.342616,0,0.05490759,-0.05490759,10.48193,74.87074,0.1013335,0.1780673,0.09239341,0,7.458108
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03287,0.2068756,0.9284578,0.7226949,0.7226949,0,0,0,0.7226949,128.4716,0,0,0.9284578,0.7607315,0.7226949,0,0,3.708406,7.287709,0.1677263,0,0.1677263,10.64104,76.00731,0.1013272,0.7949644,0.7427663,0,8.216166
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16716,0.4775088,2.143059,1.407457,1.407457,0,0,0,1.407457,152.2647,0,0,2.143059,1.481533,1.407457,0,0,3.54068,7.438662,0.661526,0,0.661526,11.26862,80.49,0.1013024,1.548202,1.714447,0,9.581721
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35447,0.6627368,2.974363,1.376305,1.376305,0,0,0,1.376305,216.1122,0,0,2.974363,1.448742,1.376305,0,0,2.879154,8.034036,1.525621,0,1.525621,12.71595,90.82806,0.1012453,1.513935,2.37949,0,11.0084
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.68782,0.7266612,3.261256,1.175919,1.175919,0,0,0,1.175919,277.3366,0.6699122,0,3.261256,1.23781,1.175919,0,0,1.353533,9.407094,1.353533,0,1.353533,14.00003,100,0.1011946,1.293511,2.609004,0,12.66835
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62589,0.7476493,3.35545,2.65722,2.65722,0,0,0,2.65722,126.2767,0.5583763,0,3.35545,2.797074,2.65722,0,0,0,10.62527,0,0,0,14.00003,100,0.1011946,2.922942,2.68436,0,13.98072
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.250271,0.6920139,3.105758,1.037076,1.037076,0,0,0,1.037076,299.4726,2.0141,0,3.105758,1.091659,1.037076,0,0,0,10.62527,0,0,0,14.00003,100,0.1011946,1.140784,2.484607,0,13.73103
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41157,0.5791489,2.599221,0,0,0,0,0,0,0,2.599221,0,2.599221,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1011946,0,2.079376,0,13.22449
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.75811,0.4980509,2.235252,0,0,0,0,0,0,0,2.235252,0,2.235252,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1011946,0,1.788202,0,12.86053
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48334,0.4547253,2.040807,0,0,0,0,0,0,0,2.040807,0,2.040807,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1011946,0,1.632646,0,12.66608
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31605,0.2979636,1.337261,2.023494,2.023494,0,0,0,2.023494,66.08672,0,4.440892E-16,1.337261,2.129993,2.023494,0,0,0,10.62527,0,0.7927326,-0.7927326,13.16441,94.03134,0.1011946,2.225843,1.069809,0,11.96253
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18967,0.1651461,0.7411759,1.349727,1.349727,0,0,0,1.349727,54.91301,0,0,0.7411759,1.420766,1.349727,0,0,0.880814,9.832541,0,0.6795896,-0.6795896,12.44806,88.91457,0.1011946,1.4847,0.5929407,0,10.57372
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.635914,9.152952,0,0,0,12.44806,88.91457,0.1011946,0,0,0,9.152952
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,0.4770018,0.4770018,0,0,0,0.4770018,0,0,5.551115E-17,0,0.5021072,0.4770018,0,0,1.635914,9.152952,0,0.5021072,-0.5021072,11.9188,85.13409,0.1011946,0.524702,0,0,9.152952
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,2.024136,2.024136,0,0,0,2.024136,0,0,0,0,2.130669,2.024136,0,0,2.19381,8.650845,0,2.130669,-2.130669,9.672874,69.09182,0.1011946,2.226549,0,0,8.650845
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,1.32841,1.32841,0,0,0,1.32841,0,0,0,0,1.398326,1.32841,0,0,4.561221,6.520175,0,1.398326,-1.398326,8.198909,58.56352,0.1011946,1.461251,0,0,6.520175
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,0.09097604,0.09097604,0,0,0,0.09097604,0,0,1.387779E-17,0,0.09576425,0.09097604,0,0,6.114916,5.12185,0,0.09576425,-0.09576425,8.097964,57.84249,0.1011946,0.1000736,0,0,5.12185
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,0.01519647,0.01519647,0,0,0,0.01519647,0,0,1.734723E-18,0,0.01599628,0.01519647,0,0,6.221321,5.026085,0,0.01599628,-0.01599628,8.081103,57.72205,0.1011946,0.01671612,0,0,5.026085
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,0.135829,0.135829,0,0,0,0.135829,0,0,0,0,0.1429779,0.135829,0,0,6.239095,5.010089,0,0.1429779,-0.1429779,7.930391,56.64554,0.1011946,0.1494119,0,0,5.010089
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,0.2799934,0.2799934,0,0,0,0.2799934,0,0,5.551115E-17,0,0.2947299,0.2799934,0,0,6.397959,4.867111,0,0.2947299,-0.2947299,7.619719,54.42645,0.1011946,0.3079928,0,0,4.867111
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,0.3249345,0.3249345,0,0,0,0.3249345,0,0,5.551115E-17,0,0.3420363,0.3249345,0,0,6.725437,4.572381,0,0.3420363,-0.3420363,7.259181,51.85118,0.1011946,0.3574279,0,0,4.572381
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,0.5392196,0.5392196,0,0,0,0.5392196,0,0,0,0,0.5675995,0.5392196,0,0,7.105477,4.230345,0,0.5675995,-0.5675995,6.660878,47.57761,0.1011946,0.5931416,0,0,4.230345
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,0.2031365,0.2031365,0,0,0,0.2031365,0,0,2.775558E-17,0,0.2138279,0.2031365,0,0,7.736143,3.662745,0,0.2138279,-0.2138279,6.435484,45.96765,0.1011946,0.2234501,0,0,3.662745
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,0.6399773,0.6399773,0,0,0,0.6399773,0,0,0,0,0.6736603,0.6399773,0,0,7.97373,3.448917,0,0.6736603,-0.6736603,5.725383,40.89552,0.1011946,0.703975,0,0,3.448917
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85087,0.02493771,0.1119205,0.1969367,0.1969367,0,0,0,0.1969367,56.83067,0,0,0.1119205,0.2073018,0.1969367,0,0,8.722241,2.775257,0,0.09538135,-0.09538135,5.624843,40.17737,0.1011946,0.2166304,0.08953637,0,2.887177
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97808,0.248748,1.116381,0.3993492,0.3993492,0,0,0,0.3993492,279.5501,0,0,1.116381,0.4203675,0.3993492,0,0,8.82822,2.679876,0.6960135,0,0.6960135,6.285139,44.89376,0.1011686,0.4392841,0.8931049,0,3.796257
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12774,0.4382209,1.966735,1.132027,1.132027,0,0,0,1.132027,173.7357,0,0,1.966735,1.191607,1.132027,0,0,8.132207,3.306288,0.7751281,0,0.7751281,7.02049,50.14626,0.1011397,1.24523,1.573388,0,5.273023
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33656,0.4393107,1.971627,0,0,0,0,0,0,0,0,0,1.971627,0,0,0,0,7.357079,4.003903,1.971627,0,1.971627,8.89094,63.50658,0.1010661,0,1.577301,0,5.97553
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70807,0.4266192,1.914667,0,0,0,0,0,0,0,0,0,1.914667,0,0,0,0,5.385452,5.778367,1.914667,0,1.914667,10.70735,76.48093,0.1009947,0,1.531734,0,7.693034
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.74844,0.6678481,2.997302,0.9849836,0.9849836,0,0,0,0.9849836,304.2997,0,0,2.997302,1.036825,0.9849836,0,0,3.470785,7.501567,1.960477,0,1.960477,12.56722,89.76571,0.1009218,1.083482,2.397842,0,10.49887
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638485,1.057827,4.747529,0.9205912,0.9205912,0,0,0,0.9205912,515.7043,2.268177,0,4.747529,0.9690434,0.9205912,0,0,1.510308,9.265997,1.510308,0,1.510308,14.00003,100,0.1008657,1.01265,3.798023,0,14.01353
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61968,0.9397293,4.217505,1.061784,1.061784,0,0,0,1.061784,397.2092,3.099838,0,4.217505,1.117668,1.061784,0,0,0,10.62527,0,0,0,14.00003,100,0.1008657,1.167963,3.374004,0,14.84278
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.90082,0.9266126,4.158637,1.063959,1.063959,0,0,0,1.063959,390.8646,3.038681,0,4.158637,1.119956,1.063959,0,0,0,10.62527,0,0,0,14.00003,100,0.1008657,1.170354,3.32691,0,14.78391
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59634,0.7066991,3.171666,0,0,0,0,0,0,0,3.171666,0,3.171666,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1008657,0,2.537333,0,13.79694
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41051,0.335792,1.507034,1.483473,1.483473,0,0,0,1.483473,101.5882,0,0,1.507034,1.561551,1.483473,0,0,0,10.62527,0,0.05451627,-0.05451627,13.94256,99.58954,0.1008657,1.63182,1.205628,0,12.13231
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26994,0.1423909,0.6390505,0.1143337,0.1143337,0,0,0,0.1143337,558.9347,0.4581257,0,0.6390505,0.1203512,0.1143337,0,0,0.06057363,10.57076,0.06057363,0,0.06057363,14.00003,100,0.1008634,0.125767,0.5112404,0,11.20981
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,3.633446,3.633446,1.25,0,0.50625,3.633446,0,0,4.440892E-16,0,2.50889,2.383446,0,0,0,10.62527,0,2.50889,-2.50889,11.35542,81.11002,0.1008634,3.99679,0,5,10.62527
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,1.82923,1.82923,0,0,0,1.82923,0,0,2.220446E-16,0,1.925506,1.82923,0,0,2.787656,8.116384,0,1.925506,-1.925506,9.325765,66.61247,0.1008634,2.012153,0,0,8.116384
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,3.419764,3.419764,1.25,0,0.50625,3.419764,0,0,4.440892E-16,0,2.283962,2.169764,0,0,4.927106,6.190878,0,2.283962,-2.283962,6.918257,49.41602,0.1008634,3.76174,0,5,6.190878
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,0.539094,0.539094,4.044357,0,1.269109,0.539094,0,0,0,0,0,0,3.505263,3.33,7.464842,3.906916,3.33,0,3.33,10.07737,71.98109,0.1010516,0.5930033,0,5,3.906916
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.134842,6.903916,3.33,0,3.33,13.23649,94.54615,0.1011793,0,0,5,6.903916
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,0.4938366,0.4938366,0,0,0,0.4938366,0,0,5.551115E-17,0,0.519828,0.4938366,0,0,0.8048421,9.900916,0,0.519828,-0.519828,12.68854,90.63226,0.1011793,0.5432202,0,0,9.900916
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,0.1184193,0.1184193,0,0,0,0.1184193,0,0,1.387779E-17,0,0.1246519,0.1184193,0,0,1.382429,9.381088,0,0.1246519,-0.1246519,12.55715,89.69373,0.1011793,0.1302613,0,0,9.381088
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,0.2073781,0.2073781,0,0,0,0.2073781,0,0,0,0,0.2182927,0.2073781,0,0,1.520931,9.256436,0,0.2182927,-0.2182927,12.32705,88.05015,0.1011793,0.2281159,0,0,9.256436
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,0.02349201,0.02349201,0,0,0,0.02349201,0,0,3.469447E-18,0,0.02472844,0.02349201,0,0,1.763478,9.038144,0,0.02472844,-0.02472844,12.30098,87.86396,0.1011793,0.02584122,0,0,9.038144
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,0.2813506,0.2813506,0,0,0,0.2813506,0,0,0,0,0.2961585,0.2813506,0,0,1.790954,9.013415,0,0.2961585,-0.2961585,11.9888,85.63412,0.1011793,0.3094856,0,0,9.013415
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,0.2430797,0.2430797,0,0,0,0.2430797,0,0,0,0,0.2558734,0.2430797,0,0,2.120019,8.717257,0,0.2558734,-0.2558734,11.71909,83.7076,0.1011793,0.2673877,0,0,8.717257
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,0.169013,0.169013,0,0,0,0.169013,0,0,2.775558E-17,0,0.1779084,0.169013,0,0,2.404323,8.461384,0,0.1779084,-0.1779084,11.53156,82.36809,0.1011793,0.1859143,0,0,8.461384
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78545,0.01038129,0.04659121,0.3758208,0.3758208,0,0,0,0.3758208,12.39719,0,0,0.04659121,0.3956009,0.3758208,0,0,2.601999,8.283475,0,0.3490097,-0.3490097,11.16367,79.74032,0.1011793,0.4134029,0.03727297,0,8.330067
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92629,0.08665138,0.3888914,0.01007036,0.01007036,0,0,0,0.01007036,3861.744,0,0,0.3888914,0.01060037,0.01007036,0,0,2.989788,7.934465,0.378291,0,0.378291,11.52254,82.30373,0.1011652,0.01107739,0.3111131,0,8.323357
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09206,0.06504837,0.2919371,2.2606,2.2606,0,0,0,2.2606,12.91414,0,0,0.2919371,2.379579,2.2606,0,0,2.611496,8.274927,0,2.087642,-2.087642,9.321977,66.58542,0.1011652,2.48666,0.2335497,0,8.566864
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32342,0.2303359,1.033747,0.2000507,0.2000507,0,0,0,0.2000507,516.7427,0,0,1.033747,0.2105797,0.2000507,0,0,4.931099,6.187285,0.8231676,0,0.8231676,10.1029,72.16344,0.1011347,0.2200558,0.8269979,0,7.221033
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73486,0.1530723,0.6869884,0,0,0,0,0,0,0,0,0,0.6869884,0,0,0,0,4.107931,6.928136,0.6869884,0,0.6869884,10.75464,76.81868,0.1011092,0,0.5495907,0,7.615125
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88092,0.2640513,1.185062,1.212976,1.212976,0,0,0,1.212976,97.69872,0,0,1.185062,1.276817,1.212976,0,0,3.420943,7.546426,0,0.09175489,-0.09175489,10.65792,76.12784,0.1011092,1.334274,0.9480497,0,8.731488
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.024219,0.1165559,0.5231028,0,0,0,0,0,0,0,0,0,0.5231028,0,0,0,0,3.522893,7.454671,0.5231028,0,0.5231028,11.15418,79.67254,0.1010897,0,0.4184822,0,7.977774
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83043,0.2210933,0.9922668,0.2605549,0.2605549,0,0,0,0.2605549,380.8284,0,0,0.9922668,0.2742682,0.2605549,0,0,2.99979,7.925463,0.7179986,0,0.7179986,11.83533,84.53791,0.1010631,0.2866103,0.7938134,0,8.91773
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04439,0.2144385,0.9624,0,0,0,0,0,0,0,0,0,0.9624,0,0,0,0,2.281791,8.571662,0.9624,0,0.9624,12.74834,91.05942,0.1010274,0,0.76992,0,9.534062
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70903,0.1444633,0.6483514,0.1434984,0.1434984,0,0,0,0.1434984,451.8179,0,0,0.6483514,0.1510509,0.1434984,0,0,1.319391,9.437822,0.4973005,0,0.4973005,13.22012,94.42927,0.101009,0.1578482,0.5186811,0,10.08617
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50384,0.1719419,0.7716751,1.614658,1.614658,0,0,0,1.614658,47.79185,0,0,0.7716751,1.699641,1.614658,0,0,0.8220909,9.885392,0,0.9279654,-0.9279654,12.24196,87.44241,0.101009,1.776124,0.6173401,0,10.65707
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34843,0.1021307,0.4583624,1.174575,1.174575,0,0,0,1.174575,39.02368,0,2.220446E-16,0.4583624,1.236395,1.174575,0,0,1.853163,8.957427,0,0.7780324,-0.7780324,11.42184,81.58444,0.101009,1.292033,0.3666899,0,9.41579
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.717644,8.179395,0,0,0,11.42184,81.58444,0.101009,0,0,0,8.179395
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,0.6763488,0.6763488,0,0,0,0.6763488,0,0,0,0,0.7119461,0.6763488,0,0,2.717644,8.179395,0,0.7119461,-0.7119461,10.67139,76.22404,0.101009,0.7439837,0,0,8.179395
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,3.389842,3.389842,1.25,0,0.50625,3.389842,0,0,4.440892E-16,0,2.252465,2.139842,0,0,3.508695,7.467449,0,2.252465,-2.252465,8.29708,59.26474,0.101009,3.728826,0,5,7.467449
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,2.130462,2.130462,5,0,1.53,2.130462,0,0,0,0,0,0,2.869538,2.726061,6.011435,5.214983,2.726061,0,2.726061,10.88325,77.73734,0.101227,2.343508,0,5,5.214983
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,0.2370034,0.2370034,3.695291,0,1.173815,0.2370034,0,0,0,0,0,0,3.458288,3.285374,3.285374,7.668438,3.285374,0,3.285374,14.00003,100,0.1013767,0.2607037,0,5,7.668438
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,0.3023795,0.3023795,0,0,0,0.3023795,0,0,0,0,0.3182942,0.3023795,0,0,0,10.62527,0,0.3182942,-0.3182942,13.66452,97.60349,0.1013767,0.3326174,0,0,10.62527
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,0.6321263,0.6321263,0,0,0,0.6321263,0,0,1.110223E-16,0,0.6653962,0.6321263,0,0,0.3536602,10.30698,0,0.6653962,-0.6653962,12.96313,92.59358,0.1013767,0.695339,0,0,10.30698
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,0.35326,0.35326,0,0,0,0.35326,0,0,0,0,0.3718527,0.35326,0,0,1.092989,9.641583,0,0.3718527,-0.3718527,12.57116,89.79382,0.1013767,0.388586,0,0,9.641583
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,0.4286227,0.4286227,0,0,0,0.4286227,0,0,5.551115E-17,0,0.4511817,0.4286227,0,0,1.506159,9.269732,0,0.4511817,-0.4511817,12.09557,86.39677,0.1013767,0.4714849,0,0,9.269732
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,0.4970914,0.4970914,0,0,0,0.4970914,0,0,1.110223E-16,0,0.523254,0.4970914,0,0,2.007472,8.818549,0,0.523254,-0.523254,11.54401,82.45708,0.1013767,0.5468005,0,0,8.818549
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,0.3957426,0.3957426,0,0,0,0.3957426,0,0,5.551115E-17,0,0.4165712,0.3957426,0,0,2.588865,8.295296,0,0.4165712,-0.4165712,11.10491,79.32063,0.1013767,0.4353169,0,0,8.295296
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,0.476888,0.476888,0,0,0,0.476888,0,0,0,0,0.5019874,0.476888,0,0,3.051722,7.878724,0,0.5019874,-0.5019874,10.57577,75.54105,0.1013767,0.5245768,0,0,7.878724
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.7225,0.01409216,0.06324563,0.2959028,0.2959028,0,0,0,0.2959028,21.37379,0,5.551115E-17,0.06324563,0.3114766,0.2959028,0,0,3.609486,7.376737,0,0.248231,-0.248231,10.31411,73.67207,0.1013767,0.3254931,0.0505965,0,7.439982
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87757,0.1112366,0.4992297,1.044469,1.044469,0,0,0,1.044469,47.79749,0,0,0.4992297,1.09944,1.044469,0,0,3.885298,7.128506,0,0.6002108,-0.6002108,9.681433,69.15295,0.1013767,1.148915,0.3993838,0,7.627736
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06017,0.180372,0.8095096,0.008311836,0.008311836,0,0,0,0.008311836,9739.239,0,0,0.8095096,0.008749302,0.008311836,0,0,4.552199,6.528295,0.8007603,0,0.8007603,10.4411,74.57914,0.101347,0.00914302,0.6476077,0,7.337805
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31507,0.4019332,1.803876,1.195071,1.195071,0,0,0,1.195071,150.943,0,0,1.803876,1.257969,1.195071,0,0,3.751439,7.24898,0.5459069,0,0.5459069,10.95899,78.27837,0.1013268,1.314578,1.443101,0,9.052855
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76811,0.5330479,2.392319,1.570739,1.570739,0,0,0,1.570739,152.3053,0,0,2.392319,1.65341,1.570739,0,0,3.205532,7.740295,0.7389094,0,0.7389094,11.65998,83.28544,0.1012994,1.727813,1.913855,0,10.13261
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.02286,0.5814248,2.609435,0,0,0,0,0,0,0,0.1428121,0,2.609435,0,0,0,0,2.466622,8.405314,2.466622,0,2.466622,14.00003,100,0.1012082,0,2.087548,0,11.01475
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.407329,0.9154534,4.108555,0,0,0,0,0,0,0,4.108555,0,4.108555,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1012082,0,3.286844,0,14.73383
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04346,0.7033224,3.156511,2.085896,2.085896,0,0,0,2.085896,151.3263,0.9608302,0,3.156511,2.195681,2.085896,0,0,0,10.62527,0,0,0,14.00003,100,0.1012082,2.294486,2.525208,0,13.78179
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.18863,0.3084557,1.384349,0.7138427,0.7138427,0,0,0,0.7138427,193.9291,0.6329356,0,1.384349,0.7514134,0.7138427,0,0,0,10.62527,0,0,0,14.00003,100,0.1012082,0.7852271,1.107479,0,12.00962
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82126,0.3665591,1.645117,0,0,0,0,0,0,0,1.645117,0,1.645117,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1012082,0,1.316094,0,12.27039
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59592,0.2413588,1.083218,0,0,0,0,0,0,0,1.083218,0,1.083218,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1012082,0,0.8665745,0,11.70849
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42503,0.1757318,0.7886843,0.6199961,0.6199961,0,0,0,0.6199961,127.2079,0.1360568,0,0.7886843,0.6526275,0.6199961,0,0,0,10.62527,0,0,0,14.00003,100,0.1012082,0.6819957,0.6309474,0,11.41396
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,0.9782356,0.9782356,0,0,0,0.9782356,0,0,1.110223E-16,0,1.029722,0.9782356,0,0,0,10.62527,0,1.029722,-1.029722,12.91461,92.247,0.1012082,1.076059,0,0,10.62527
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,2.942005,2.942005,0,0,0,2.942005,0,0,4.440892E-16,0,3.096847,2.942005,0,0,1.144135,9.595552,0,3.096847,-3.096847,9.650243,68.93017,0.1012082,3.236205,0,0,9.595552
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,0.5659612,0.5659612,0,0,0,0.5659612,0,0,1.110223E-16,0,0.5957486,0.5659612,0,0,4.585076,6.498705,0,0.5957486,-0.5957486,9.022268,64.44465,0.1012082,0.6225573,0,0,6.498705
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.247019,5.902957,0,0,0,9.022268,64.44465,0.1012082,0,0,0,5.902957
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,0.4188398,0.4188398,0,0,0,0.4188398,0,0,0,0,0.4408839,0.4188398,0,0,5.247019,5.902957,0,0.4408839,-0.4408839,8.557536,61.12513,0.1012082,0.4607237,0,0,5.902957
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,0.2164257,0.2164257,0,0,0,0.2164257,0,0,2.775558E-17,0,0.2278166,0.2164257,0,0,5.73689,5.462073,0,0.2278166,-0.2278166,8.317396,59.40985,0.1012082,0.2380683,0,0,5.462073
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,0.1912516,0.1912516,0,0,0,0.1912516,0,0,0,0,0.2013174,0.1912516,0,0,5.99002,5.234256,0,0.2013174,-0.2013174,8.105189,57.89409,0.1012082,0.2103767,0,0,5.234256
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,0.3115217,0.3115217,0,0,0,0.3115217,0,0,5.551115E-17,0,0.3279176,0.3115217,0,0,6.213706,5.032939,0,0.3279176,-0.3279176,7.759534,55.42513,0.1012082,0.3426738,0,0,5.032939
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,0.2535741,0.2535741,0,0,0,0.2535741,0,0,5.551115E-17,0,0.2669201,0.2535741,0,0,6.578059,4.705021,0,0.2669201,-0.2669201,7.478175,53.41543,0.1012082,0.2789315,0,0,4.705021
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,0.1404289,0.1404289,0,0,0,0.1404289,0,0,2.775558E-17,0,0.1478199,0.1404289,0,0,6.874637,4.438101,0,0.1478199,-0.1478199,7.322359,52.30246,0.1012082,0.1544718,0,0,4.438101
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.038881,4.290281,0,0,0,7.322359,52.30246,0.1012082,0,0,0,4.290281
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,0.3102926,0.3102926,0,0,0,0.3102926,0,0,5.551115E-17,0,0.3266238,0.3102926,0,0,7.038881,4.290281,0,0.3266238,-0.3266238,6.978067,49.84324,0.1012082,0.3413218,0,0,4.290281
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66209,0.06681074,0.2998466,0.06706572,0.06706572,0,0,0,0.06706572,447.0937,0,0,0.2998466,0.0705955,0.06706572,0,0,7.401796,3.963658,0.2292511,0,0.2292511,7.195554,51.39671,0.1011997,0.0737723,0.2398773,0,4.263504
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83197,0.2948154,1.323131,0.8204327,0.8204327,0,0,0,0.8204327,161.2724,0,0,1.323131,0.8636134,0.8204327,0,0,7.172545,4.169984,0.4595179,0,0.4595179,7.631491,54.51054,0.1011827,0.902476,1.058505,0,5.493115
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03211,0.5406262,2.426331,1.033689,1.033689,0,0,0,1.033689,234.7253,0,0,2.426331,1.088094,1.033689,0,0,6.713027,4.58355,1.338237,0,1.338237,8.901053,63.57883,0.1011333,1.137058,1.941064,0,7.00988
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31152,0.8241866,3.698949,1.409444,1.409444,0,0,0,1.409444,262.4402,0,0,3.698949,1.483626,1.409444,0,0,5.374791,5.787962,2.215324,0,2.215324,11.00269,78.59052,0.1010516,1.550389,2.95916,0,9.486912
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80776,0.8448353,3.791621,0,0,0,0,0,0,0,0.6321539,0,3.791621,0,0,0,0,3.159467,7.781754,3.159467,0,3.159467,14.00003,100,0.1009352,0,3.033297,0,11.57337
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17382,1.034803,4.644197,2.298546,2.298546,0,0,0,2.298546,202.0494,2.224675,0,4.644197,2.419522,2.298546,0,0,0,10.62527,0,0,0,14.00003,100,0.1009352,2.5284,3.715358,0,15.26947
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787682,1.073601,4.818321,0.4156094,0.4156094,0,0,0,0.4156094,1159.339,4.380837,0,4.818321,0.4374835,0.4156094,0,0,0,10.62527,0,0,0,14.00003,100,0.1009352,0.4571703,3.854657,0,15.44359
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25841,1.001058,4.492749,1.45058,1.45058,0,0,0,1.45058,309.7209,2.965823,0,4.492749,1.526927,1.45058,0,0,0,10.62527,0,0,0,14.00003,100,0.1009352,1.595638,3.594199,0,15.11802
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33333,0.7563033,3.394289,1.884067,1.884067,0,0,0,1.884067,180.1575,1.41106,0,3.394289,1.983229,1.884067,0,0,0,10.62527,0,0,0,14.00003,100,0.1009352,2.072474,2.715431,0,14.01956
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93288,0.6424705,2.883408,0.9237335,0.9237335,0,0,0,0.9237335,312.1472,1.911057,0,2.883408,0.9723511,0.9237335,0,0,0,10.62527,0,0,0,14.00003,100,0.1009352,1.016107,2.306726,0,13.50868
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68664,0.4467539,2.005032,0.8749819,0.8749819,0,0,0,0.8749819,229.1512,1.083998,0,2.005032,0.9210336,0.8749819,0,0,0,10.62527,0,0,0,14.00003,100,0.1009352,0.9624801,1.604025,0,12.63031
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.49967,0.1632731,0.7327698,3.032429,3.032429,1.25,0,0.50625,3.032429,24.16445,0,0,0.7327698,1.876241,1.782429,0,0,0,10.62527,0,1.143471,-1.143471,12.7947,91.39056,0.1009352,3.335672,0.5862158,5,11.35804
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,1.602765,1.602765,0,0,0,1.602765,0,0,2.220446E-16,0,1.687121,1.602765,0,0,1.270523,9.481803,0,1.687121,-1.687121,11.01632,78.68786,0.1009352,1.763041,0,0,9.481803
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,0.8021342,0.8021342,0,0,0,0.8021342,0,0,1.110223E-16,0,0.8443518,0.8021342,0,0,3.145102,7.794683,0,0.8443518,-0.8443518,10.1263,72.33055,0.1009352,0.8823476,0,0,7.794683
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,3.566612,3.566612,1.25,0,0.50625,3.566612,0,0,4.440892E-16,0,2.438539,2.316612,0,0,4.083271,6.950331,0,2.438539,-2.438539,7.555851,53.97026,0.1009352,3.923274,0,5,6.950331
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,6.792758,4.511791,3.33,0,3.33,10.71497,76.53532,0.1010619,0,0,5,4.511791
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,0.1546947,0.1546947,3.659958,0,1.164168,0.1546947,0,0,0,0,0,0,3.505263,3.33,3.462759,7.508791,3.33,0,3.33,13.87408,99.10039,0.1012052,0.1701642,0,5,7.508791
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,0.3950219,0.3950219,0,0,0,0.3950219,0,0,5.551115E-17,0,0.4158125,0.3950219,0,0,0.1327586,10.50579,0,0.4158125,-0.4158125,13.43578,95.96964,0.1012052,0.4345241,0,0,10.50579
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,0.2484493,0.2484493,0,0,0,0.2484493,0,0,2.775558E-17,0,0.2615256,0.2484493,0,0,0.5947725,10.08998,0,0.2615256,-0.2615256,13.1601,94.00056,0.1012052,0.2732942,0,0,10.08998
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,0.1282052,0.1282052,0,0,0,0.1282052,0,0,0,0,0.1349529,0.1282052,0,0,0.8853565,9.828453,0,0.1349529,-0.1349529,13.01785,92.98447,0.1012052,0.1410257,0,0,9.828453
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,0.3133348,0.3133348,0,0,0,0.3133348,0,0,0,0,0.3298261,0.3133348,0,0,1.035304,9.693501,0,0.3298261,-0.3298261,12.67019,90.50114,0.1012052,0.3446683,0,0,9.693501
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,0.4104888,0.4104888,0,0,0,0.4104888,0,0,5.551115E-17,0,0.4320935,0.4104888,0,0,1.401778,9.363674,0,0.4320935,-0.4320935,12.21472,87.24782,0.1012052,0.4515377,0,0,9.363674
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,0.2682356,0.2682356,0,0,0,0.2682356,0,0,0,0,0.2823533,0.2682356,0,0,1.881881,8.931581,0,0.2823533,-0.2823533,11.91709,85.12192,0.1012052,0.2950591,0,0,8.931581
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,0.3428278,0.3428278,0,0,0,0.3428278,0,0,5.551115E-17,0,0.3608714,0.3428278,0,0,2.195607,8.649227,0,0.3608714,-0.3608714,11.5367,82.40484,0.1012052,0.3771106,0,0,8.649227
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.60428,0.051247,0.2299965,0.3298731,0.3298731,0,0,0,0.3298731,69.72272,0,5.551115E-17,0.2299965,0.3472348,0.3298731,0,0,2.596575,8.288356,0,0.1172383,-0.1172383,11.41312,81.52213,0.1012052,0.3628604,0.1839972,0,8.518353
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78956,0.2139383,0.9601549,0,0,0,0,0,0,0,0,0,0.9601549,0,0,0,0,2.72684,8.171118,0.9601549,0,0.9601549,12.324,88.02842,0.1011699,0,0.7681239,0,9.131272
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.0079,0.2703834,1.21348,0.2527511,0.2527511,0,0,0,0.2527511,480.1089,0,0,1.21348,0.2660538,0.2527511,0,0,1.766685,9.035257,0.9474267,0,0.9474267,13.22281,94.44846,0.1011351,0.2780262,0.9707844,0,10.24874
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31275,0.3340522,1.499226,0,0,0,0,0,0,0,0.6799674,0,1.499226,0,0,0,0,0.8192587,9.887941,0.8192587,0,0.8192587,14.00003,100,0.101105,0,1.199381,0,11.38717
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85373,0.4893948,2.196404,1.159582,1.159582,0,0,0,1.159582,189.4135,0.9757915,0,2.196404,1.220612,1.159582,0,0,0,10.62527,0,0,0,14.00003,100,0.101105,1.27554,1.757123,0,12.82168
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33332,0.3368386,1.511732,1.55399,1.55399,0,0,0,1.55399,97.28067,0,0,1.511732,1.635779,1.55399,0,0,0,10.62527,0,0.124047,-0.124047,13.86927,99.06602,0.101105,1.709389,1.209386,0,12.13701
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.165146,0.3388654,1.520828,0,0,0,0,0,0,0,1.382998,0,1.520828,0,0,0,0,0.13783,10.50123,0.13783,0,0.13783,14.00003,100,0.1011,0,1.216662,0,12.02205
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47495,0.3547219,1.591992,0.7130125,0.7130125,0,0,0,0.7130125,223.2769,0.8414525,0,1.591992,0.7505395,0.7130125,0,0,0,10.62527,0,0,0,14.00003,100,0.1011,0.7843138,1.273594,0,12.21727
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.4783,0.4593951,2.061765,1.187105,1.187105,0,0,0,1.187105,173.6801,0.8121813,0,2.061765,1.249584,1.187105,0,0,0,10.62527,0,0,0,14.00003,100,0.1011,1.305815,1.649412,0,12.68704
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04376,0.4237732,1.901894,0.4346019,0.4346019,0,0,0,0.4346019,437.6175,1.444418,0,1.901894,0.4574757,0.4346019,0,0,0,10.62527,0,0,0,14.00003,100,0.1011,0.4780621,1.521515,0,12.52717
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.77588,0.1677439,0.7528344,0,0,0,0,0,0,0,0.7528344,0,0.7528344,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1011,0,0.6022676,0,11.37811
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57224,0.04939252,0.2216736,0,0,0,0,0,0,0,0.2216736,0,0.2216736,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1011,0,0.1773389,0,10.84695
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,2.249296,2.249296,0,0,0,2.249296,0,0,4.440892E-16,0,2.36768,2.249296,0,0,0,10.62527,0,2.36768,-2.36768,11.50427,82.17323,0.1011,2.474225,0,0,10.62527
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,2.402724,2.402724,0,0,0,2.402724,0,0,4.440892E-16,0,2.529183,2.402724,0,0,2.630755,8.257594,0,2.529183,-2.529183,8.838281,63.13045,0.1011,2.642997,0,0,8.257594
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.440959,5.728411,0,0,0,8.838281,63.13045,0.1011,0,0,0,5.728411
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.440959,5.728411,0,0,0,8.838281,63.13045,0.1011,0,0,0,5.728411
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,0.4772456,0.4772456,0,0,0,0.4772456,0,0,1.110223E-16,0,0.5023638,0.4772456,0,0,5.440959,5.728411,0,0.5023638,-0.5023638,8.308743,59.34805,0.1011,0.5249702,0,0,5.728411
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,0.4496502,0.4496502,0,0,0,0.4496502,0,0,5.551115E-17,0,0.473316,0.4496502,0,0,5.999141,5.226047,0,0.473316,-0.473316,7.809824,55.78435,0.1011,0.4946152,0,0,5.226047
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,0.135925,0.135925,0,0,0,0.135925,0,0,0,0,0.143079,0.135925,0,0,6.525048,4.752731,0,0.143079,-0.143079,7.659006,54.70707,0.1011,0.1495175,0,0,4.752731
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,0.08261152,0.08261152,0,0,0,0.08261152,0,0,1.387779E-17,0,0.0869595,0.08261152,0,0,6.684024,4.609652,0,0.0869595,-0.0869595,7.567342,54.05234,0.1011,0.09087267,0,0,4.609652
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,0.5443154,0.5443154,0,0,0,0.5443154,0,0,0,0,0.5729635,0.5443154,0,0,6.780646,4.522693,0,0.5729635,-0.5729635,6.963386,49.73837,0.1011,0.5987469,0,0,4.522693
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.003123409,0.003123409,0,0,0,0.003123409,0,0,4.336809E-19,0,0.003287799,0.003123409,0,0,7.417272,3.949729,0,0.003287799,-0.003287799,6.95992,49.71362,0.1011,0.00343575,0,0,3.949729
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,0.06482122,0.06482122,0,0,0,0.06482122,0,0,0,0,0.06823286,0.06482122,0,0,7.420925,3.946441,0,0.06823286,-0.06823286,6.887996,49.19987,0.1011,0.07130334,0,0,3.946441
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,0.2085115,0.2085115,0,0,0,0.2085115,0,0,2.775558E-17,0,0.2194858,0.2085115,0,0,7.496739,3.878209,0,0.2194858,-0.2194858,6.656638,47.54732,0.1011,0.2293626,0,0,3.878209
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54916,0.02373198,0.1065091,0.3287086,0.3287086,0,0,0,0.3287086,32.40229,0,0,0.1065091,0.3460091,0.3287086,0,0,7.740613,3.658723,0,0.2395,-0.2395,6.404183,45.74407,0.1011,0.3615795,0.08520731,0,3.765232
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75037,0.1216499,0.5459649,0.3806303,0.3806303,0,0,0,0.3806303,143.4371,0,0,0.5459649,0.4006634,0.3806303,0,0,8.006723,3.419223,0.1453015,0,0.1453015,6.542028,46.72868,0.1010946,0.4186933,0.4367719,0,3.965188
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98758,0.2373307,1.06514,1.261542,1.261542,0,0,0,1.261542,84.43158,0,0,1.06514,1.327939,1.261542,0,0,7.861422,3.549994,0,0.2627992,-0.2627992,6.265013,44.75001,0.1010946,1.387697,0.852112,0,4.615134
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31877,0.4231145,1.898938,0.3845389,0.3845389,0,0,0,0.3845389,493.8221,0,0,1.898938,0.4047778,0.3845389,0,0,8.153421,3.287195,1.49416,0,1.49416,7.682498,54.87488,0.1010398,0.4229927,1.51915,0,5.186133
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.9059,0.4894669,2.196727,1.516237,1.516237,0,0,0,1.516237,144.8802,0,0,2.196727,1.596039,1.516237,0,0,6.659261,4.631939,0.6006887,0,0.6006887,8.252361,58.94532,0.1010178,1.66786,1.757382,0,6.828666
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50088,0.6244432,2.802501,1.422512,1.422512,0,0,0,1.422512,197.0107,0,0,2.802501,1.497381,1.422512,0,0,6.058572,5.172559,1.30512,0,1.30512,9.490507,67.7892,0.10097,1.564763,2.242001,0,7.97506
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.539595,0.4708292,2.113081,0,0,0,0,0,0,0,0,0,2.113081,0,0,0,0,4.753453,6.347167,2.113081,0,2.113081,11.49515,82.10806,0.1008927,0,1.690465,0,8.460248
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69274,0.6104114,2.739526,1.699285,1.699285,0,0,0,1.699285,161.2164,0,0,2.739526,1.788721,1.699285,0,0,2.640371,8.24894,0.9508054,0,0.9508054,12.39717,88.551,0.100858,1.869213,2.191621,0,10.98847
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62336,0.5251598,2.356917,1.39846,1.39846,0,0,0,1.39846,168.5366,0,0,2.356917,1.472063,1.39846,0,0,1.689566,9.104665,0.8848537,0,0.8848537,13.23661,94.54704,0.1008257,1.538306,1.885534,0,11.46158
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15376,0.6071191,2.724751,1.274763,1.274763,0,0,0,1.274763,213.7456,0.5781826,0,2.724751,1.341856,1.274763,0,0,0.8047121,9.901033,0.8047121,0,0.8047121,14.00003,100,0.1007963,1.402239,2.179801,0,12.62578
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86355,0.4575974,2.053697,0,0,0,0,0,0,0,2.053697,0,2.053697,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1007963,0,1.642958,0,12.67897
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64265,0.1017598,0.456698,0,0,0,0,0,0,0,0.456698,0,0.456698,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1007963,0,0.3653584,0,11.08197
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1007963,0,0,0,10.62527
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,1.154266,1.154266,0,0,0,1.154266,0,0,0,0,1.215017,1.154266,0,0,0,10.62527,0,1.215017,-1.215017,12.71929,90.85188,0.1007963,1.269693,0,0,10.62527
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,0.8344571,0.8344571,0,0,0,0.8344571,0,0,1.110223E-16,0,0.8783759,0.8344571,0,0,1.350019,9.410257,0,0.8783759,-0.8783759,11.7934,84.23839,0.1007963,0.9179028,0,0,9.410257
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,1.162271,1.162271,0,0,0,1.162271,0,0,2.220446E-16,0,1.223443,1.162271,0,0,2.325992,8.531881,0,1.223443,-1.223443,10.50378,75.02682,0.1007963,1.278498,0,0,8.531881
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,0.3410423,0.3410423,0,0,0,0.3410423,0,0,0,0,0.3589919,0.3410423,0,0,3.685374,7.308438,0,0.3589919,-0.3589919,10.12537,72.32389,0.1007963,0.3751465,0,0,7.308438
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,0.3113539,0.3113539,0,0,0,0.3113539,0,0,5.551115E-17,0,0.3277409,0.3113539,0,0,4.084253,6.949446,0,0.3277409,-0.3277409,9.779896,69.85625,0.1007963,0.3424893,0,0,6.949446
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,0.550985,0.550985,0,0,0,0.550985,0,0,0,0,0.5799842,0.550985,0,0,4.44841,6.621705,0,0.5799842,-0.5799842,9.168538,65.48943,0.1007963,0.6060836,0,0,6.621705
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,0.04219597,0.04219597,0,0,0,0.04219597,0,0,0,0,0.04441681,0.04219597,0,0,5.092837,6.041721,0,0.04441681,-0.04441681,9.121719,65.15501,0.1007963,0.04641557,0,0,6.041721
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,0.2803546,0.2803546,0,0,0,0.2803546,0,0,5.551115E-17,0,0.2951101,0.2803546,0,0,5.142189,5.997304,0,0.2951101,-0.2951101,8.810646,62.93306,0.1007963,0.3083901,0,0,5.997304
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,0.6252179,0.6252179,0,0,0,0.6252179,0,0,1.110223E-16,0,0.6581241,0.6252179,0,0,5.470089,5.702194,0,0.6581241,-0.6581241,8.116922,57.9779,0.1007963,0.6877397,0,0,5.702194
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,0.2426814,0.2426814,0,0,0,0.2426814,0,0,2.775558E-17,0,0.2554541,0.2426814,0,0,6.201338,5.04407,0,0.2554541,-0.2554541,7.84765,56.05453,0.1007963,0.2669495,0,0,5.04407
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,0.1981531,0.1981531,0,0,0,0.1981531,0,0,0,0,0.2085822,0.1981531,0,0,6.485176,4.788616,0,0.2085822,-0.2085822,7.627785,54.48407,0.1007963,0.2179684,0,0,4.788616
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.4968,0.06221492,0.2792206,0.2621755,0.2621755,0,0,0,0.2621755,106.5014,0,0,0.2792206,0.2759742,0.2621755,0,0,6.716934,4.580033,0.003246298,0,0.003246298,7.630865,54.50607,0.1007962,0.2883931,0.2233764,0,4.859254
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71448,0.2710738,1.216579,0.8087118,0.8087118,0,0,0,0.8087118,150.4342,0,0,1.216579,0.8512756,0.8087118,0,0,6.713688,4.582955,0.3653036,0,0.3653036,7.977422,56.98147,0.1007828,0.889583,0.9732633,0,5.799534
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97117,0.5203258,2.335222,1.304137,1.304137,0,0,0,1.304137,179.0627,0,0,2.335222,1.372776,1.304137,0,0,6.348384,4.911728,0.9624466,0,0.9624466,8.890479,63.50329,0.1007477,1.43455,1.868178,0,7.246951
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32955,0.7655452,3.435767,1.410497,1.410497,0,0,0,1.410497,243.5856,0,0,3.435767,1.484733,1.410497,0,0,5.385938,5.77793,1.951034,0,1.951034,10.74139,76.72408,0.1006767,1.551546,2.748614,0,9.213697
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96418,0.8696771,3.903111,1.478098,1.478098,0,0,0,1.478098,264.063,0,0,3.903111,1.555893,1.478098,0,0,3.434904,7.533861,2.347218,0,2.347218,12.96816,92.62952,0.1005913,1.625908,3.122488,0,11.43697
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67603,1.043943,4.685215,0.5740522,0.5740522,0,0,0,0.5740522,816.1655,2.993264,0,4.685215,0.6042654,0.5740522,0,0,1.087686,9.646357,1.087686,0,1.087686,14.00003,100,0.1005518,0.6314573,3.748172,0,14.33157
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910905,1.037494,4.656275,0.9875726,0.9875726,0,0,0,0.9875726,471.4868,3.616725,0,4.656275,1.03955,0.9875726,0,0,0,10.62527,0,0,0,14.00003,100,0.1005518,1.08633,3.72502,0,15.28155
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91147,0.8157163,3.660934,0,0,0,0,0,0,0,3.660934,0,3.660934,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1005518,0,2.928748,0,14.28621
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76831,0.6523034,2.927538,1.794085,1.794085,0,0,0,1.794085,163.1772,1.039027,0,2.927538,1.88851,1.794085,0,0,0,10.62527,0,0,0,14.00003,100,0.1005518,1.973493,2.34203,0,13.55281
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26273,0.6281392,2.819089,0.2892249,0.2892249,0,0,0,0.2892249,974.7047,2.514642,0,2.819089,0.3044473,0.2892249,0,0,0,10.62527,0,0,0,14.00003,100,0.1005518,0.3181474,2.255271,0,13.44436
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94952,0.4248836,1.906878,0.9360933,0.9360933,0,0,0,0.9360933,203.706,0.9215164,0,1.906878,0.9853613,0.9360933,0,0,0,10.62527,0,0,0,14.00003,100,0.1005518,1.029703,1.525502,0,12.53215
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71083,0.1783683,0.8005171,1.882052,1.882052,0,0,0,1.882052,42.53428,0,2.220446E-16,0.8005171,1.981107,1.882052,0,0,0,10.62527,0,1.18059,-1.18059,12.75558,91.11108,0.1005518,2.070257,0.6404136,0,11.42579
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,2.31052,2.31052,0,0,0,2.31052,0,0,0,0,2.432127,2.31052,0,0,1.311767,9.444684,0,2.432127,-2.432127,10.19189,72.79907,0.1005518,2.541573,0,0,9.444684
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,2.820866,2.820866,0,0,0,2.820866,0,0,4.440892E-16,0,2.969333,2.820866,0,0,4.01413,7.012558,0,2.969333,-2.969333,7.061939,50.44232,0.1005518,3.102952,0,0,7.012558
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,0.9323186,0.9323186,0,0,0,0.9323186,0,0,1.110223E-16,0,0.981388,0.9323186,0,0,7.313388,4.043225,0,0.981388,-0.981388,6.027465,43.05323,0.1005518,1.02555,0,0,4.043225
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.403819,3.061837,0,0,0,6.027465,43.05323,0.1005518,0,0,0,3.061837
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.403819,3.061837,0,0,0,6.027465,43.05323,0.1005518,0,0,0,3.061837
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,0.2526013,0.2526013,0,0,0,0.2526013,0,0,5.551115E-17,0,0.2658961,0.2526013,0,0,8.403819,3.061837,0,0.2658961,-0.2658961,5.747186,41.05125,0.1005518,0.2778615,0,0,3.061837
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,0.1996563,0.1996563,0,0,0,0.1996563,0,0,0,0,0.2101645,0.1996563,0,0,8.69926,2.795941,0,0.2101645,-0.2101645,5.525653,39.46887,0.1005518,0.2196219,0,0,2.795941
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,0.2331893,0.2331893,0,0,0,0.2331893,0,0,2.775558E-17,0,0.2454624,0.2331893,0,0,8.932775,2.585776,0,0.2454624,-0.2454624,5.266913,37.62073,0.1005518,0.2565082,0,0,2.585776
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,0.1788429,0.1788429,0,0,0,0.1788429,0,0,2.775558E-17,0,0.1882557,0.1788429,0,0,9.205511,2.340314,0,0.1882557,-0.1882557,5.068474,36.20331,0.1005518,0.1967272,0,0,2.340314
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,0.2041023,0.2041023,0,0,0,0.2041023,0,0,0,0,0.2148445,0.2041023,0,0,9.414684,2.152058,0,0.2148445,-0.2148445,4.842008,34.5857,0.1005518,0.2245125,0,0,2.152058
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,0.4979104,0.4979104,0,0,0,0.4979104,0,0,5.551115E-17,0,0.5241162,0.4979104,0,0,9.6534,1.937214,0,0.5241162,-0.5241162,4.289541,30.63952,0.1005518,0.5477014,0,0,1.937214
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,0.2110082,0.2110082,0,0,0,0.2110082,0,0,2.775558E-17,0,0.2221139,0.2110082,0,0,10.23575,1.413097,0,0.2221139,-0.2221139,4.055412,28.96717,0.1005518,0.232109,0,0,1.413097
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44724,0.01938516,0.08700061,0.3230913,0.3230913,0,0,0,0.3230913,26.92756,0,0,0.08700061,0.3400961,0.3230913,0,0,10.48254,1.190984,0,0.2530955,-0.2530955,3.788626,27.06156,0.1005518,0.3554004,0.06960049,0,1.277984
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.6819,0.08527754,0.3827256,1.292242,1.292242,4.587115,0,1.417282,1.292242,29.61718,0,0,0.3827256,0,0,3.294873,3.130129,10.76376,0.937888,3.512855,0,3.512855,7.121213,50.86571,0.1007895,1.421466,0.3061804,5,1.320614
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95869,0.0648335,0.2909727,1.074411,1.074411,4.579674,0,1.415251,1.074411,27.08207,4.440892E-16,0,0.2909727,0,0,3.505263,3.33,7.250907,4.099457,3.620973,0,3.620973,10.55637,75.40249,0.1010218,1.181852,0.2327782,5,4.39043
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34507,0.2745875,1.232349,1.682324,1.682324,3.960031,0,1.246088,1.682324,73.25276,0,0,1.232349,0,0,2.277707,2.163821,3.629935,7.358333,3.39617,0,3.39617,13.77826,98.41594,0.1011941,1.850556,0.9858789,5,8.590681
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02844,0.1931488,0.8668519,0.4825312,0.4825312,0,0,0,0.4825312,179.6468,0.1251596,0,0.8668519,0.5079276,0.4825312,0,0,0.2337646,10.41489,0.2337646,0,0.2337646,14.00003,100,0.1011856,0.5307844,0.6934815,0,11.28174
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85828,0.1465522,0.6577263,0,0,0,0,0,0,0,0.6577263,0,0.6577263,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1011856,0,0.526181,0,11.283
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27896,0.5427117,2.43569,1.736589,1.736589,0,0,0,1.736589,140.2572,0.607702,0,2.43569,1.827988,1.736589,0,0,0,10.62527,0,0,0,14.00003,100,0.1011856,1.910248,1.948552,0,13.06096
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13082,0.7363207,3.304608,0.3748303,0.3748303,0,0,0,0.3748303,881.6276,2.910049,0,3.304608,0.3945582,0.3748303,0,0,0,10.62527,0,0,0,14.00003,100,0.1011856,0.4123133,2.643686,0,13.92988
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91298,0.4612685,2.070173,1.663702,1.663702,0,0,0,1.663702,124.4317,0.3189081,0,2.070173,1.751265,1.663702,0,0,0,10.62527,0,0,0,14.00003,100,0.1011856,1.830072,1.656138,0,12.69545
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37056,0.470595,2.112031,3.266324,3.266324,1.25,0,0.50625,3.266324,64.66079,0,0,2.112031,2.122446,2.016324,0,0,0,10.62527,0,0.01041525,-0.01041525,13.98905,99.92159,0.1011856,3.592956,1.689624,5,12.7373
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0337,0.334094,1.499414,1.422113,1.422113,0,0,0,1.422113,105.4356,0,0,1.499414,1.496962,1.422113,0,0,0.0115725,10.61486,0.00245222,0,0.00245222,13.99138,99.9382,0.1011855,1.564325,1.199531,0,12.11427
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.77668,0.1533467,0.6882198,1.86621,1.86621,0,0,0,1.86621,36.87794,0,0,0.6882198,1.964431,1.86621,0,0,0.009120275,10.61707,0,1.276212,-1.276212,12.64613,90.32932,0.1011855,2.052831,0.5505759,0,11.30529
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.427133,9.340855,0,0,0,12.64613,90.32932,0.1011855,0,0,0,9.340855
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,1.011021,1.011021,0,0,0,1.011021,0,0,0,0,1.064233,1.011021,0,0,1.427133,9.340855,0,1.064233,-1.064233,11.52433,82.31648,0.1011855,1.112123,0,0,9.340855
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,2.325374,2.325374,0,0,0,2.325374,0,0,4.440892E-16,0,2.447762,2.325374,0,0,2.609614,8.276622,0,2.447762,-2.447762,8.944163,63.88676,0.1011855,2.557911,0,0,8.276622
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,0.1271393,0.1271393,0,0,0,0.1271393,0,0,0,0,0.1338308,0.1271393,0,0,5.329349,5.82886,0,0.1338308,-0.1338308,8.803094,62.87911,0.1011855,0.1398532,0,0,5.82886
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,0.3514656,0.3514656,0,0,0,0.3514656,0,0,5.551115E-17,0,0.3699638,0.3514656,0,0,5.47805,5.695029,0,0.3699638,-0.3699638,8.413117,60.09357,0.1011855,0.3866122,0,0,5.695029
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,0.09990654,0.09990654,0,0,0,0.09990654,0,0,0,0,0.1051648,0.09990654,0,0,5.889121,5.325066,0,0.1051648,-0.1051648,8.302264,59.30177,0.1011855,0.1098972,0,0,5.325066
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.00597,5.219901,0,0,0,8.302264,59.30177,0.1011855,0,0,0,5.219901
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,0.3949306,0.3949306,0,0,0,0.3949306,0,0,5.551115E-17,0,0.4157164,0.3949306,0,0,6.00597,5.219901,0,0.4157164,-0.4157164,7.86406,56.17175,0.1011855,0.4344237,0,0,5.219901
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,0.1184703,0.1184703,0,0,0,0.1184703,0,0,1.387779E-17,0,0.1247056,0.1184703,0,0,6.467878,4.804184,0,0.1247056,-0.1247056,7.732609,55.23281,0.1011855,0.1303173,0,0,4.804184
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,0.05550119,0.05550119,0,0,0,0.05550119,0,0,6.938894E-18,0,0.05842231,0.05550119,0,0,6.60644,4.679479,0,0.05842231,-0.05842231,7.671027,54.79294,0.1011855,0.06105131,0,0,4.679479
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,0.5919809,0.5919809,0,0,0,0.5919809,0,0,1.110223E-16,0,0.6231378,0.5919809,0,0,6.671353,4.621057,0,0.6231378,-0.6231378,7.014182,50.1012,0.1011855,0.651179,0,0,4.621057
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,0.1572333,0.1572333,0,0,0,0.1572333,0,0,0,0,0.1655088,0.1572333,0,0,7.363729,3.997919,0,0.1655088,-0.1655088,6.83972,48.85505,0.1011855,0.1729567,0,0,3.997919
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40056,0.07044864,0.3161735,0.1447776,0.1447776,0,0,0,0.1447776,218.3857,0,0,0.3161735,0.1523975,0.1447776,0,0,7.547627,3.83241,0.163776,0,0.163776,6.995092,49.96484,0.1011795,0.1592553,0.2529388,0,4.148583
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.65269,0.1819736,0.8166976,0.9653642,0.9653642,0,0,0,0.9653642,84.59995,0,0,0.8166976,1.016173,0.9653642,0,0,7.383851,3.979808,0,0.1994753,-0.1994753,6.784826,48.46295,0.1011795,1.061901,0.6533581,0,4.796506
