Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95015,0.195735,0.8784587,1.539711,1.539711,0,0,0,1.539711,57.0535,0,2.220446E-16,0.8784587,1.620748,1.539711,0,0,7.60549,3.780333,0,0.7422892,-0.7422892,6.002385,42.87409,0.1011795,1.693682,0.702767,0,4.658792
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.3653,0.4119503,1.848833,1.357198,1.357198,0,0,0,1.357198,136.2242,0,0,1.848833,1.42863,1.357198,0,0,8.430256,3.038044,0.4202032,0,0.4202032,6.401025,45.72151,0.1011642,1.492918,1.479066,0,4.886877
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09856,0.6305994,2.83013,0.5010021,0.5010021,0,0,0,0.5010021,564.8938,0,0,2.83013,0.5273707,0.5010021,0,0,8.010053,3.416227,2.302759,0,2.302759,8.585614,61.32569,0.1010805,0.5511024,2.264104,0,6.246357
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04715,0.8562111,3.842675,0.8972776,0.8972776,0,0,0,0.8972776,428.2594,0,0,3.842675,0.9445028,0.8972776,0,0,5.707294,5.48871,2.898173,0,2.898173,11.33506,80.96457,0.1009754,0.9870054,3.07414,0,9.331386
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64363,0.8512592,3.820451,0.1667603,0.1667603,0,0,0,0.1667603,2290.983,0.8357933,0,3.820451,0.1755372,0.1667603,0,0,2.809121,8.097066,2.809121,0,2.809121,14.00003,100,0.1008737,0.1834364,3.056361,0,11.91752
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35049,0.6516589,2.924645,0.4519132,0.4519132,0,0,0,0.4519132,647.1697,2.448947,0,2.924645,0.4756981,0.4519132,0,0,0,10.62527,0,0,0,14.00003,100,0.1008737,0.4971045,2.339716,0,13.54992
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05716,0.7093032,3.183353,0.2163257,0.2163257,0,0,0,0.2163257,1471.556,2.955642,0,3.183353,0.2277112,0.2163257,0,0,0,10.62527,0,0,0,14.00003,100,0.1008737,0.2379583,2.546682,0,13.80863
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47709,0.4590908,2.0604,0.5507283,0.5507283,0,0,0,0.5507283,374.1227,1.480685,0,2.0604,0.579714,0.5507283,0,0,0,10.62527,0,0,0,14.00003,100,0.1008737,0.6058011,1.64832,0,12.68567
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11597,0.3596785,1.614237,0.1998085,0.1998085,0,0,0,0.1998085,807.892,1.403912,0,1.614237,0.2103248,0.1998085,0,0,0,10.62527,0,0,0,14.00003,100,0.1008737,0.2197894,1.29139,0,12.23951
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84013,0.1208024,0.542161,0.7001836,0.7001836,0,0,0,0.7001836,77.43126,0,1.110223E-16,0.542161,0.7370355,0.7001836,0,0,0,10.62527,0,0.1948744,-0.1948744,13.79461,98.53275,0.1008737,0.770202,0.4337288,0,11.16744
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2165271,10.4304,0,0,0,13.79461,98.53275,0.1008737,0,0,0,10.4304
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,1.590304,1.590304,0,0,0,1.590304,0,0,2.220446E-16,0,1.674004,1.590304,0,0,0.2165271,10.4304,0,1.674004,-1.674004,12.03006,85.92881,0.1008737,1.749334,0,0,10.4304
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.076531,8.756396,0,0,0,12.03006,85.92881,0.1008737,0,0,0,8.756396
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,3.962016,3.962016,1.25,0,0.50625,3.962016,0,0,0,0,2.854753,2.712016,0,0,2.076531,8.756396,0,2.854753,-2.854753,9.020884,64.43475,0.1008737,4.358217,0,5,8.756396
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,0.06753794,0.06753794,3.572801,0,1.140375,0.06753794,0,0,0,0,0,0,3.505263,3.33,5.248479,5.901643,3.33,0,3.33,12.18,86.99982,0.1010057,0.07429174,0,5,5.901643
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,0.3976494,0.3976494,0,0,0,0.3976494,0,0,5.551115E-17,0,0.4185784,0.3976494,0,0,1.91848,8.898643,0,0.4185784,-0.4185784,11.73878,83.84825,0.1010057,0.4374144,0,0,8.898643
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,0.4961992,0.4961992,0,0,0,0.4961992,0,0,1.110223E-16,0,0.5223149,0.4961992,0,0,2.383567,8.480064,0,0.5223149,-0.5223149,11.18821,79.91563,0.1010057,0.5458191,0,0,8.480064
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,0.2590224,0.2590224,0,0,0,0.2590224,0,0,5.551115E-17,0,0.2726552,0.2590224,0,0,2.963917,7.957749,0,0.2726552,-0.2726552,10.90081,77.86275,0.1010057,0.2849247,0,0,7.957749
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,0.658945,0.658945,0,0,0,0.658945,0,0,1.110223E-16,0,0.6936263,0.658945,0,0,3.266867,7.685094,0,0.6936263,-0.6936263,10.16966,72.64028,0.1010057,0.7248394,0,0,7.685094
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,0.3420626,0.3420626,0,0,0,0.3420626,0,0,5.551115E-17,0,0.3600658,0.3420626,0,0,4.037562,6.991468,0,0.3600658,-0.3600658,9.790117,69.92927,0.1010057,0.3762688,0,0,6.991468
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,0.5941671,0.5941671,0,0,0,0.5941671,0,0,1.110223E-16,0,0.625439,0.5941671,0,0,4.437636,6.631402,0,0.625439,-0.625439,9.130846,65.2202,0.1010057,0.6535838,0,0,6.631402
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,0.01394535,0.01394535,0,0,0,0.01394535,0,0,1.734723E-18,0,0.01467931,0.01394535,0,0,5.132568,6.005963,0,0.01467931,-0.01467931,9.115373,65.10968,0.1010057,0.01533988,0,0,6.005963
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35681,0.05070096,0.2275459,0.3265613,0.3265613,0,0,0,0.3265613,69.67937,0,0,0.2275459,0.3437488,0.3265613,0,0,5.148878,5.991284,0,0.1162029,-0.1162029,8.992885,64.23476,0.1010057,0.3592175,0.1820367,0,6.21883
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62688,0.300705,1.349564,0,0,0,0,0,0,0,0,0,1.349564,0,0,0,0,5.277993,5.875081,1.349564,0,1.349564,10.27319,73.37981,0.1009569,0,1.079651,0,7.224645
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94555,0.5338445,2.395894,1.446108,1.446108,0,0,0,1.446108,165.6788,0,0,2.395894,1.522219,1.446108,0,0,3.928428,7.089689,0.8736758,0,0.8736758,11.10204,79.30009,0.1009254,1.590718,1.916716,0,9.485583
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39019,0.7290396,3.27193,1.417561,1.417561,0,0,0,1.417561,230.814,0,0,3.27193,1.49217,1.417561,0,0,3.054753,7.875997,1.77976,0,1.77976,12.79046,91.36028,0.1008611,1.559317,2.617544,0,11.14793
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.1744,0.808477,3.628445,2.337249,2.337249,0,0,0,2.337249,155.2442,0,0,3.628445,2.460262,2.337249,0,0,1.274992,9.477781,1.168182,0,1.168182,13.8987,99.27622,0.100819,2.570974,2.902756,0,13.10623
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24217,0.9440988,4.237115,2.121458,2.121458,0,0,0,2.121458,199.7266,1.897192,0,4.237115,2.233113,2.121458,0,0,0.1068102,10.52915,0.1068102,0,0.1068102,14.00003,100,0.1008151,2.333603,3.389692,0,14.76626
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00482,0.8402972,3.771254,0,0,0,0,0,0,0,3.771254,0,3.771254,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1008151,0,3.017003,0,14.39653
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.5702,0.7333916,3.291461,0.4233546,0.4233546,0,0,0,0.4233546,777.4716,2.845825,0,3.291461,0.4456364,0.4233546,0,0,0,10.62527,0,0,0,14.00003,100,0.1008151,0.46569,2.633169,0,13.91674
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.2007,0.6438472,2.889586,2.16713,2.16713,0,0,0,2.16713,133.337,0.6083965,0,2.889586,2.28119,2.16713,0,0,0,10.62527,0,0,0,14.00003,100,0.1008151,2.383843,2.311669,0,13.51486
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.58222,0.5364771,2.407709,0.02950548,0.02950548,0,0,0,0.02950548,8160.211,2.376651,0,2.407709,0.0310584,0.02950548,0,0,0,10.62527,0,0,0,14.00003,100,0.1008151,0.03245603,1.926167,0,13.03298
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19626,0.2717998,1.219838,0,0,0,0,0,0,0,1.219838,0,1.219838,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1008151,0,0.9758701,0,11.84511
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.9011,0.09548294,0.4285274,1.787199,1.787199,0,0,0,1.787199,23.97759,0,2.220446E-16,0.4285274,1.881263,1.787199,0,0,0,10.62527,0,1.452735,-1.452735,12.46871,89.06204,0.1008151,1.965919,0.342822,0,11.0538
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,2.023375,2.023375,0,0,0,2.023375,0,0,0,0,2.129869,2.023375,0,0,1.61415,9.172539,0,2.129869,-2.129869,10.22363,73.02579,0.1008151,2.225713,0,0,9.172539
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,1.941562,1.941562,0,0,0,1.941562,0,0,0,0,2.04375,1.941562,0,0,3.980671,7.04267,0,2.04375,-2.04375,8.069331,57.63796,0.1008151,2.135718,0,0,7.04267
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,0.710338,0.710338,0,0,0,0.710338,0,0,0,0,0.7477242,0.710338,0,0,6.251504,4.998921,0,0.7477242,-0.7477242,7.28116,52.00818,0.1008151,0.7813718,0,0,4.998921
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,1.085333,1.085333,0,0,0,1.085333,0,0,2.220446E-16,0,1.142456,1.085333,0,0,7.082308,4.251197,0,1.142456,-1.142456,6.076906,43.40639,0.1008151,1.193866,0,0,4.251197
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.351704,3.108741,0,0,0,6.076906,43.40639,0.1008151,0,0,0,3.108741
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.351704,3.108741,0,0,0,6.076906,43.40639,0.1008151,0,0,0,3.108741
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,0.3029756,0.3029756,0,0,0,0.3029756,0,0,0,0,0.3189217,0.3029756,0,0,8.351704,3.108741,0,0.3189217,-0.3189217,5.740733,41.00516,0.1008151,0.3332731,0,0,3.108741
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,0.2174944,0.2174944,0,0,0,0.2174944,0,0,2.775558E-17,0,0.2289415,0.2174944,0,0,8.706061,2.789819,0,0.2289415,-0.2289415,5.499408,39.28141,0.1008151,0.2392439,0,0,2.789819
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,0.1663243,0.1663243,0,0,0,0.1663243,0,0,0,0,0.1750782,0.1663243,0,0,8.960441,2.560878,0,0.1750782,-0.1750782,5.314859,37.9632,0.1008151,0.1829567,0,0,2.560878
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,0.1268315,0.1268315,0,0,0,0.1268315,0,0,2.775558E-17,0,0.1335068,0.1268315,0,0,9.154972,2.3858,0,0.1335068,-0.1335068,5.17413,36.958,0.1008151,0.1395146,0,0,2.3858
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,0.1214072,0.1214072,0,0,0,0.1214072,0,0,1.387779E-17,0,0.127797,0.1214072,0,0,9.303312,2.252293,0,0.127797,-0.127797,5.039421,35.99579,0.1008151,0.1335479,0,0,2.252293
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,0.06258403,0.06258403,0,0,0,0.06258403,0,0,0,0,0.06587792,0.06258403,0,0,9.44531,2.124496,0,0.06587792,-0.06587792,4.969979,35.49978,0.1008151,0.06884243,0,0,2.124496
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31605,0.04609495,0.2068742,0.1089668,0.1089668,0,0,0,0.1089668,189.8506,0,0,0.2068742,0.1147019,0.1089668,0,0,9.518507,2.058618,0.09217227,0,0.09217227,5.057422,36.12437,0.1008118,0.1198635,0.1654993,0,2.265492
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60449,0.2544411,1.141932,1.702451,1.702451,0,0,0,1.702451,67.07577,0,0,1.141932,1.792053,1.702451,0,0,9.426334,2.141573,0,0.6501216,-0.6501216,4.372133,31.22946,0.1008118,1.872696,0.9135455,0,3.283505
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94489,0.5113966,2.295148,0,0,0,0,0,0,0,0,0,2.295148,0,0,0,0,10.14869,1.491451,2.295148,0,2.295148,6.549502,46.78206,0.1007292,0,1.836118,0,3.786599
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41972,0.7769478,3.486942,0.4699286,0.4699286,0,0,0,0.4699286,742.0153,0,0,3.486942,0.4946616,0.4699286,0,0,7.853544,3.557084,2.99228,0,2.99228,9.388228,67.05864,0.1006216,0.5169214,2.789553,0,7.044026
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25581,0.907019,4.070702,1.805004,1.805004,0,0,0,1.805004,225.5231,0,0,4.070702,1.900004,1.805004,0,0,4.861264,6.250136,2.170697,0,2.170697,11.44753,81.76792,0.1005438,1.985505,3.256561,0,10.32084
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44287,0.9296988,4.172488,1.443693,1.443693,0,0,0,1.443693,289.0149,0,0,4.172488,1.519677,1.443693,0,0,2.690567,8.203764,2.652811,0,2.652811,13.96421,99.74416,0.1004488,1.588062,3.337991,0,12.37625
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.3624,0.9428947,4.231711,0.4047559,0.4047559,0,0,0,0.4047559,1045.497,3.767897,0,4.231711,0.4260589,0.4047559,0,0,0.03775568,10.59129,0.03775568,0,0.03775568,14.00003,100,0.1004474,0.4452316,3.385369,0,14.82301
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.78967,0.8726544,3.916473,3.033644,3.033644,1.25,0,0.50625,3.033644,129.1013,2.038953,0,3.916473,1.87752,1.783644,0,0,0,10.62527,0,0,0,14.00003,100,0.1004474,3.337009,3.133178,5,14.54175
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34341,0.7914535,3.552043,1.274205,1.274205,0,0,0,1.274205,278.7655,2.210775,0,3.552043,1.341268,1.274205,0,0,0,10.62527,0,0,0,14.00003,100,0.1004474,1.401625,2.841635,0,14.17732
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.6858,0.6860979,3.079207,1.104715,1.104715,0,0,0,1.104715,278.7332,1.91635,0,3.079207,1.162858,1.104715,0,0,0,10.62527,0,0,0,14.00003,100,0.1004474,1.215186,2.463366,0,13.70448
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27445,0.4640807,2.082794,2.011905,2.011905,0,0,0,2.011905,103.5235,0,0,2.082794,2.117795,2.011905,0,0,0,10.62527,0,0.03500073,-0.03500073,13.96313,99.73647,0.1004474,2.213095,1.666235,0,12.70807
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95951,0.2109642,0.9468073,0,0,0,0,0,0,0,0.9079176,0,0.9468073,0,0,0,0,0.0388897,10.59027,0.0388897,0,0.0388897,14.00003,100,0.100446,0,0.7574459,0,11.53708
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.100446,0,0,0,10.62527
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,0.5946945,0.5946945,0,0,0,0.5946945,0,0,1.110223E-16,0,0.6259942,0.5946945,0,0,0,10.62527,0,0.6259942,-0.6259942,13.34017,95.28675,0.100446,0.654164,0,0,10.62527
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,0.6304545,0.6304545,0,0,0,0.6304545,0,0,0,0,0.6636363,0.6304545,0,0,0.6955491,9.99928,0,0.6636363,-0.6636363,12.64064,90.29009,0.100446,0.6934999,0,0,9.99928
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,1.006855,1.006855,0,0,0,1.006855,0,0,2.220446E-16,0,1.059848,1.006855,0,0,1.432923,9.335644,0,1.059848,-1.059848,11.52346,82.31026,0.100446,1.107541,0,0,9.335644
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,0.1379492,0.1379492,0,0,0,0.1379492,0,0,2.775558E-17,0,0.1452097,0.1379492,0,0,2.610532,8.275796,0,0.1452097,-0.1452097,11.3704,81.21695,0.100446,0.1517441,0,0,8.275796
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.771876,8.130587,0,0,0,11.3704,81.21695,0.100446,0,0,0,8.130587
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,0.01068156,0.01068156,0,0,0,0.01068156,0,0,1.734723E-18,0,0.01124375,0.01068156,0,0,2.771876,8.130587,0,0.01124375,-0.01124375,11.35854,81.13229,0.100446,0.01174972,0,0,8.130587
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,0.242429,0.242429,0,0,0,0.242429,0,0,2.775558E-17,0,0.2551885,0.242429,0,0,2.784369,8.119343,0,0.2551885,-0.2551885,11.08955,79.21092,0.100446,0.266672,0,0,8.119343
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,0.1732312,0.1732312,0,0,0,0.1732312,0,0,0,0,0.1823486,0.1732312,0,0,3.067911,7.864154,0,0.1823486,-0.1823486,10.89734,77.83798,0.100446,0.1905543,0,0,7.864154
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,0.4624471,0.4624471,0,0,0,0.4624471,0,0,5.551115E-17,0,0.4867864,0.4624471,0,0,3.270521,7.681806,0,0.4867864,-0.4867864,10.38422,74.17286,0.100446,0.5086918,0,0,7.681806
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,0.01714619,0.01714619,0,0,0,0.01714619,0,0,0,0,0.01804861,0.01714619,0,0,3.811395,7.195019,0,0.01804861,-0.01804861,10.3652,74.03697,0.100446,0.0188608,0,0,7.195019
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,0.008137608,0.008137608,0,0,0,0.008137608,0,0,1.734723E-18,0,0.008565903,0.008137608,0,0,3.831449,7.17697,0,0.008565903,-0.008565903,10.35617,73.97247,0.100446,0.008951369,0,0,7.17697
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27831,0.05277908,0.2368725,0.3889808,0.3889808,0,0,0,0.3889808,60.89568,0,5.551115E-17,0.2368725,0.4094535,0.3889808,0,0,3.840966,7.168405,0,0.172581,-0.172581,10.17425,72.67307,0.100446,0.4278789,0.189498,0,7.405277
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58556,0.258001,1.157909,1.19772,1.19772,0,0,0,1.19772,96.67605,0,0,1.157909,1.260758,1.19772,0,0,4.032723,6.995823,0,0.1028495,-0.1028495,10.06584,71.8987,0.100446,1.317492,0.9263268,0,8.153732
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94818,0.4213738,1.891126,0,0,0,0,0,0,0,0,0,1.891126,0,0,0,0,4.147,6.892974,1.891126,0,1.891126,11.85992,84.71352,0.1003784,0,1.512901,0,8.7841
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45381,0.5933588,2.662994,1.007041,1.007041,0,0,0,1.007041,264.4375,0,0,2.662994,1.060043,1.007041,0,0,2.255875,8.594987,1.602951,0,1.602951,13.38061,95.5756,0.1003212,1.107745,2.130395,0,11.25798
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34264,0.7485039,3.359286,1.216276,1.216276,0,0,0,1.216276,276.1944,1.426072,0,3.359286,1.28029,1.216276,0,0,0.6529236,10.03764,0.6529236,0,0.6529236,14.00003,100,0.1002979,1.337903,2.687428,0,13.39693
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64879,0.8728841,3.917504,0.5525751,0.5525751,0,0,0,0.5525751,708.9541,3.335846,0,3.917504,0.581658,0.5525751,0,0,0,10.62527,0,0,0,14.00003,100,0.1002979,0.6078326,3.134003,0,14.54278
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71627,0.6578977,2.952645,0.8889608,0.8889608,0,0,0,0.8889608,332.1457,2.016897,0,2.952645,0.9357482,0.8889608,0,0,0,10.62527,0,0,0,14.00003,100,0.1002979,0.9778569,2.362116,0,13.57792
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00862,0.5839224,2.620644,0.002873526,0.002873526,0,0,0,0.002873526,91199.57,2.617619,0,2.620644,0.003024764,0.002873526,0,0,0,10.62527,0,0,0,14.00003,100,0.1002979,0.003160879,2.096515,0,13.24592
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48513,0.6382043,2.864261,1.922836,1.922836,0,0,0,1.922836,148.9603,0.8402233,0,2.864261,2.024037,1.922836,0,0,0,10.62527,0,0,0,14.00003,100,0.1002979,2.115119,2.291409,0,13.48954
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.78773,0.5232808,2.348484,0.4613335,0.4613335,0,0,0,0.4613335,509.0644,1.86287,0,2.348484,0.4856142,0.4613335,0,0,0,10.62527,0,0,0,14.00003,100,0.1002979,0.5074668,1.878787,0,12.97376
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35046,0.2908674,1.305413,1.251541,1.251541,0,0,0,1.251541,104.3044,0,0,1.305413,1.317412,1.251541,0,0,0,10.62527,0,0.01199881,-0.01199881,13.98738,99.90966,0.1002979,1.376695,1.04433,0,11.93069
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.0153,0.1085594,0.4872144,0.939813,0.939813,0,0,0,0.939813,51.84163,0,0,0.4872144,0.9892769,0.939813,0,0,0.01333201,10.61328,0,0.5020625,-0.5020625,13.45816,96.12952,0.1002979,1.033794,0.3897715,0,11.10049
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5711792,10.11121,0,0,0,13.45816,96.12952,0.1002979,0,0,0,10.11121
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,0.7526325,0.7526325,0,0,0,0.7526325,0,0,1.110223E-16,0,0.7922447,0.7526325,0,0,0.5711792,10.11121,0,0.7922447,-0.7922447,12.62306,90.16454,0.1002979,0.8278958,0,0,10.11121
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,2.022911,2.022911,0,0,0,2.022911,0,0,0,0,2.12938,2.022911,0,0,1.451451,9.318968,0,2.12938,-2.12938,10.3785,74.13197,0.1002979,2.225203,0,0,9.318968
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,0.9529865,0.9529865,0,0,0,0.9529865,0,0,1.110223E-16,0,1.003144,0.9529865,0,0,3.817429,7.189588,0,1.003144,-1.003144,9.321091,66.57909,0.1002979,1.048285,0,0,7.189588
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,0.4174843,0.4174843,0,0,0,0.4174843,0,0,5.551115E-17,0,0.4394571,0.4174843,0,0,4.932034,6.186444,0,0.4394571,-0.4394571,8.857862,63.27031,0.1002979,0.4592327,0,0,6.186444
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,0.4770033,0.4770033,0,0,0,0.4770033,0,0,0,0,0.5021088,0.4770033,0,0,5.420319,5.746987,0,0.5021088,-0.5021088,8.328592,59.48983,0.1002979,0.5247036,0,0,5.746987
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,0.09936449,0.09936449,0,0,0,0.09936449,0,0,0,0,0.1045942,0.09936449,0,0,5.978218,5.244878,0,0.1045942,-0.1045942,8.218341,58.70232,0.1002979,0.1093009,0,0,5.244878
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,0.3440817,0.3440817,0,0,0,0.3440817,0,0,5.551115E-17,0,0.3621913,0.3440817,0,0,6.094433,5.140284,0,0.3621913,-0.3621913,7.836557,55.9753,0.1002979,0.3784899,0,0,5.140284
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,0.6455146,0.6455146,0,0,0,0.6455146,0,0,0,0,0.6794891,0.6455146,0,0,6.496868,4.778093,0,0.6794891,-0.6794891,7.120313,50.85928,0.1002979,0.7100661,0,0,4.778093
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,0.3527205,0.3527205,0,0,0,0.3527205,0,0,5.551115E-17,0,0.3712847,0.3527205,0,0,7.251856,4.098604,0,0.3712847,-0.3712847,6.728945,48.0638,0.1002979,0.3879925,0,0,4.098604
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,0.5257641,0.5257641,0,0,0,0.5257641,0,0,1.110223E-16,0,0.5534359,0.5257641,0,0,7.664395,3.727319,0,0.5534359,-0.5534359,6.145572,43.89685,0.1002979,0.5783405,0,0,3.727319
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,0.2950158,0.2950158,0,0,0,0.2950158,0,0,5.551115E-17,0,0.3105429,0.2950158,0,0,8.279324,3.173883,0,0.3105429,-0.3105429,5.818231,41.55871,0.1002979,0.3245174,0,0,3.173883
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24365,0.06504846,0.2919375,0.09327219,0.09327219,0,0,0,0.09327219,312.9953,0,0,0.2919375,0.09818125,0.09327219,0,0,8.624372,2.86334,0.1937563,0,0.1937563,6.002045,42.87166,0.100291,0.1025994,0.23355,0,3.155278
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.5701,0.1907285,0.8559893,0,0,0,0,0,0,0,0,0,0.8559893,0,0,0,0,8.430614,3.037721,0.8559893,0,0.8559893,6.814107,48.6721,0.1002605,0,0.6847914,0,3.89371
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95539,0.3448126,1.547519,2.312259,2.312259,0,0,0,2.312259,66.9267,0,0,1.547519,2.433957,2.312259,0,0,7.574625,3.808111,0,0.886438,-0.886438,5.879719,41.99791,0.1002605,2.543485,1.238015,0,5.35563
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49241,0.6183513,2.775161,2.071493,2.071493,0,0,0,2.071493,133.9691,0,0,2.775161,2.180519,2.071493,0,0,8.559557,2.921673,0.5946414,0,0.5946414,6.443846,46.02738,0.1002393,2.278643,2.220129,0,5.696834
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43473,0.8601809,3.860492,1.774215,1.774215,0,0,0,1.774215,217.5887,0,0,3.860492,1.867595,1.774215,0,0,7.964915,3.456851,1.992897,0,1.992897,8.334475,59.53184,0.1001683,1.951636,3.088393,0,7.317342
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85947,0.9050317,4.061782,1.204223,1.204223,0,0,0,1.204223,337.2948,0,0,4.061782,1.267603,1.204223,0,0,5.972018,5.250458,2.794179,0,2.794179,10.98526,78.46603,0.100069,1.324645,3.249426,0,9.312241
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06633,0.6366035,2.857076,0.1750077,0.1750077,0,0,0,0.1750077,1632.543,0,0,2.857076,0.1842186,0.1750077,0,0,3.177839,7.765219,2.672858,0,2.672858,13.52096,96.57809,0.09997418,0.1925084,2.285661,0,10.6223
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.2268,0.9211878,4.134291,0.2040878,0.2040878,0,0,0,0.2040878,2025.741,3.41448,0,4.134291,0.2148293,0.2040878,0,0,0.5049814,10.17079,0.5049814,0,0.5049814,14.00003,100,0.09995628,0.2244966,3.307433,0,14.30508
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.62568,0.8000268,3.59052,0,0,0,0,0,0,0,3.59052,0,3.59052,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09995628,0,2.872416,0,14.21579
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88787,0.7004548,3.143641,1.845059,1.845059,0,0,0,1.845059,170.3816,1.201474,0,3.143641,1.942167,1.845059,0,0,0,10.62527,0,0,0,14.00003,100,0.09995628,2.029565,2.514913,0,13.76892
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42419,0.433383,1.945023,2.55372,2.55372,0,0,0,2.55372,76.1643,0,0,1.945023,2.688126,2.55372,0,0,0,10.62527,0,0.7431034,-0.7431034,13.21673,94.40501,0.09995628,2.809092,1.556018,0,12.5703
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06841,0.1573558,0.7062129,0,0,0,0,0,0,0,0,0,0.7062129,0,0,0,0,0.8256705,9.882171,0.7062129,0,0.7062129,13.8867,99.19052,0.09993127,0,0.5649703,0,10.58838
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,2.169989,2.169989,0,0,0,2.169989,0,0,0,0,2.284199,2.169989,0,0,0.1194576,10.51776,0,2.284199,-2.284199,11.47894,81.99229,0.09993127,2.386988,0,0,10.51776
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,0.1832367,0.1832367,0,0,0,0.1832367,0,0,2.775558E-17,0,0.1928808,0.1832367,0,0,2.657456,8.233563,0,0.1928808,-0.1928808,11.27563,80.54005,0.09993127,0.2015604,0,0,8.233563
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,1.220617,1.220617,0,0,0,1.220617,0,0,2.220446E-16,0,1.28486,1.220617,0,0,2.871768,8.040683,0,1.28486,-1.28486,9.921268,70.86606,0.09993127,1.342679,0,0,8.040683
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,1.350297,1.350297,0,0,0,1.350297,0,0,2.220446E-16,0,1.421365,1.350297,0,0,4.299391,6.755823,0,1.421365,-1.421365,8.423018,60.16429,0.09993127,1.485327,0,0,6.755823
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,0.04952926,0.04952926,0,0,0,0.04952926,0,0,6.938894E-18,0,0.05213606,0.04952926,0,0,5.878685,5.334457,0,0.05213606,-0.05213606,8.368061,59.77175,0.09993127,0.05448218,0,0,5.334457
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,0.2246971,0.2246971,0,0,0,0.2246971,0,0,2.775558E-17,0,0.2365232,0.2246971,0,0,5.936615,5.282321,0,0.2365232,-0.2365232,8.118744,57.99091,0.09993127,0.2471668,0,0,5.282321
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,0.1710299,0.1710299,0,0,0,0.1710299,0,0,2.775558E-17,0,0.1800315,0.1710299,0,0,6.199418,5.045798,0,0.1800315,-0.1800315,7.928974,56.63541,0.09993127,0.1881329,0,0,5.045798
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.399453,4.865767,0,0,0,7.928974,56.63541,0.09993127,0,0,0,4.865767
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,0.2575119,0.2575119,0,0,0,0.2575119,0,0,0,0,0.2710652,0.2575119,0,0,6.399453,4.865767,0,0.2710652,-0.2710652,7.643246,54.59451,0.09993127,0.2832631,0,0,4.865767
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,0.01097558,0.01097558,0,0,0,0.01097558,0,0,0,0,0.01155325,0.01097558,0,0,6.700636,4.594701,0,0.01155325,-0.01155325,7.631068,54.50752,0.09993127,0.01207314,0,0,4.594701
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,0.3227189,0.3227189,0,0,0,0.3227189,0,0,5.551115E-17,0,0.3397041,0.3227189,0,0,6.713473,4.583148,0,0.3397041,-0.3397041,7.272988,51.94981,0.09993127,0.3549908,0,0,4.583148
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.090922,4.243444,0,0,0,7.272988,51.94981,0.09993127,0,0,0,4.243444
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.2121,0.04701807,0.2110171,0.3203359,0.3203359,0,0,0,0.3203359,65.87368,0,0,0.2110171,0.3371957,0.3203359,0,0,7.090922,4.243444,0,0.1261786,-0.1261786,7.139985,50.99979,0.09993127,0.3523695,0.1688137,0,4.454461
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55812,0.2177237,0.9771439,0.9010693,0.9010693,0,0,0,0.9010693,108.4427,0,0,0.9771439,0.948494,0.9010693,0,0,7.231121,4.117265,0.02864987,0,0.02864987,7.167164,51.19393,0.09993026,0.9911762,0.7817151,0,5.094409
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.96652,0.4756682,2.134799,1.375821,1.375821,0,0,0,1.375821,155.1654,0,0,2.134799,1.448233,1.375821,0,0,7.202471,4.14305,0.6865658,0,0.6865658,7.818498,55.8463,0.09990595,1.513403,1.707839,0,6.277849
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53547,0.7843784,3.52029,0,0,0,0,0,0,0,0,0,3.52029,0,0,0,0,6.515905,4.76096,3.52029,0,3.52029,11.15814,79.70083,0.09978151,0,2.816232,0,8.28125
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.5319,0.8593065,3.856568,0,0,0,0,0,0,0,0.8609529,0,3.856568,0,0,0,0,2.995615,7.929221,2.995615,0,2.995615,14.00003,100,0.09967587,0,3.085254,0,11.78579
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07449,1.041822,4.675698,0,0,0,0,0,0,0,4.675698,0,4.675698,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09967587,0,3.740558,0,15.30097
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41247,0.9509667,4.267939,1.668471,1.668471,0,0,0,1.668471,255.7993,2.511653,0,4.267939,1.756286,1.668471,0,0,0,10.62527,0,0,0,14.00003,100,0.09967587,1.835318,3.414351,0,14.89321
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44396,0.9445831,4.239289,1.794075,1.794075,0,0,0,1.794075,236.2938,2.350789,0,4.239289,1.8885,1.794075,0,0,0,10.62527,0,0,0,14.00003,100,0.09967587,1.973483,3.391431,0,14.86456
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.7649,0.6569172,2.948244,1.207253,1.207253,0,0,0,1.207253,244.2109,1.677451,0,2.948244,1.270793,1.207253,0,0,0,10.62527,0,0,0,14.00003,100,0.09967587,1.327979,2.358595,0,13.57352
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98612,0.4973777,2.232231,1.177359,1.177359,0,0,0,1.177359,189.5965,0.9929062,0,2.232231,1.239325,1.177359,0,0,0,10.62527,0,0,0,14.00003,100,0.09967587,1.295094,1.785785,0,12.8575
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49557,0.2679708,1.202653,0,0,0,0,0,0,0,1.202653,0,1.202653,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09967587,0,0.9621223,0,11.82793
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11877,0.1419339,0.6369992,0.6442282,0.6442282,0,0,0,0.6442282,98.87788,0,0,0.6369992,0.678135,0.6442282,0,0,0,10.62527,0,0.04113572,-0.04113572,13.95667,99.69028,0.09967587,0.7086511,0.5095994,0,11.26227
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,1.74095,1.74095,0,0,0,1.74095,0,0,2.220446E-16,0,1.832579,1.74095,0,0,0.04570635,10.58414,0,1.832579,-1.832579,12.02496,85.8924,0.09967587,1.915045,0,0,10.58414
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,0.1988042,0.1988042,0,0,0,0.1988042,0,0,2.775558E-17,0,0.2092676,0.1988042,0,0,2.081905,8.751559,0,0.2092676,-0.2092676,11.80437,84.31677,0.09967587,0.2186847,0,0,8.751559
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.314425,8.542292,0,0,0,11.80437,84.31677,0.09967587,0,0,0,8.542292
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,0.9386351,0.9386351,0,0,0,0.9386351,0,0,1.110223E-16,0,0.9880369,0.9386351,0,0,2.314425,8.542292,0,0.9880369,-0.9880369,10.76289,76.87762,0.09967587,1.032499,0,0,8.542292
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,0.4368418,0.4368418,0,0,0,0.4368418,0,0,0,0,0.4598335,0.4368418,0,0,3.412244,7.554255,0,0.4598335,-0.4598335,10.27818,73.41544,0.09967587,0.480526,0,0,7.554255
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.92317,7.094421,0,0,0,10.27818,73.41544,0.09967587,0,0,0,7.094421
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,0.5972601,0.5972601,0,0,0,0.5972601,0,0,1.110223E-16,0,0.6286948,0.5972601,0,0,3.92317,7.094421,0,0.6286948,-0.6286948,9.615479,68.68186,0.09967587,0.6569861,0,0,7.094421
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,0.2056735,0.2056735,0,0,0,0.2056735,0,0,2.775558E-17,0,0.2164984,0.2056735,0,0,4.62172,6.465726,0,0.2164984,-0.2164984,9.38727,67.0518,0.09967587,0.2262409,0,0,6.465726
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,0.3210835,0.3210835,0,0,0,0.3210835,0,0,5.551115E-17,0,0.3379826,0.3210835,0,0,4.862274,6.249228,0,0.3379826,-0.3379826,9.031006,64.50705,0.09967587,0.3531919,0,0,6.249228
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,0.2385207,0.2385207,0,0,0,0.2385207,0,0,5.551115E-17,0,0.2510745,0.2385207,0,0,5.23781,5.911245,0,0.2510745,-0.2510745,8.76635,62.61666,0.09967587,0.2623728,0,0,5.911245
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.516781,5.660171,0,0,0,8.76635,62.61666,0.09967587,0,0,0,5.660171
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,0.4121761,0.4121761,0,0,0,0.4121761,0,0,5.551115E-17,0,0.4338695,0.4121761,0,0,5.516781,5.660171,0,0.4338695,-0.4338695,8.309011,59.34996,0.09967587,0.4533937,0,0,5.660171
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.18371,0.06951327,0.3119755,0.3715857,0.3715857,0,0,0,0.3715857,83.9579,0,5.551115E-17,0.3119755,0.3911428,0.3715857,0,0,5.998858,5.226302,0,0.07916728,-0.07916728,8.225561,58.75389,0.09967587,0.4087442,0.2495804,0,5.538277
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54965,0.2460104,1.104095,0.5746844,0.5746844,0,0,0,0.5746844,192.1219,0,0,1.104095,0.6049309,0.5746844,0,0,6.086822,5.147134,0.4991638,0,0.4991638,8.69911,62.13638,0.09965829,0.6321529,0.8832758,0,6.251229
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98155,0.5662215,2.541202,0.9199281,0.9199281,0,0,0,0.9199281,276.2392,0,0,2.541202,0.9683453,0.9199281,0,0,5.587658,5.596382,1.572857,0,1.572857,10.19125,72.79452,0.09960293,1.011921,2.032962,0,8.137584
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.5829,0.7989699,3.585777,1.097006,1.097006,0,0,0,1.097006,326.8694,0,0,3.585777,1.154743,1.097006,0,0,4.014802,7.011953,2.431034,0,2.431034,12.49753,89.26792,0.09951748,1.206707,2.868622,0,10.59773
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63399,0.7751533,3.478888,0.4593333,0.4593333,0,0,0,0.4593333,757.3777,1.411611,0,3.478888,0.4835087,0.4593333,0,0,1.583768,9.199883,1.583768,0,1.583768,14.00003,100,0.0994619,0.5052666,2.78311,0,12.67877
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29339,0.6797401,3.050673,0.545462,0.545462,0,0,0,0.545462,559.2825,2.476503,0,3.050673,0.5741705,0.545462,0,0,0,10.62527,0,0,0,14.00003,100,0.0994619,0.6000082,2.440539,0,13.67595
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75459,0.6639428,2.979775,1.883004,1.883004,0,0,0,1.883004,158.2458,0.9976657,0,2.979775,1.98211,1.883004,0,0,0,10.62527,0,0,0,14.00003,100,0.0994619,2.071304,2.38382,0,13.60505
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65986,0.7660968,3.438242,0.8380554,0.8380554,0,0,0,0.8380554,410.2643,2.556079,0,3.438242,0.8821636,0.8380554,0,0,0,10.62527,0,0,0,14.00003,100,0.0994619,0.9218609,2.750594,0,14.06352
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90263,0.7604404,3.412857,1.729694,1.729694,0,0,0,1.729694,197.3098,1.592126,0,3.412857,1.820731,1.729694,0,0,0,10.62527,0,0,0,14.00003,100,0.0994619,1.902664,2.730285,0,14.03813
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08236,0.6166055,2.767325,1.735933,1.735933,0,0,0,1.735933,159.4143,0.9400271,0,2.767325,1.827298,1.735933,0,0,0,10.62527,0,0,0,14.00003,100,0.0994619,1.909527,2.21386,0,13.3926
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56451,0.3442844,1.545149,0.7926949,0.7926949,0,0,0,0.7926949,194.9235,0.7107329,0,1.545149,0.8344157,0.7926949,0,0,0,10.62527,0,0,0,14.00003,100,0.0994619,0.8719645,1.236119,0,12.17042
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16632,0.1205559,0.5410548,0,0,0,0,0,0,0,0.5410548,0,0.5410548,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.0994619,0,0.4328439,0,11.16633
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,0.9839857,0.9839857,0,0,0,0.9839857,0,0,1.110223E-16,0,1.035774,0.9839857,0,0,0,10.62527,0,1.035774,-1.035774,12.90823,92.20143,0.0994619,1.082384,0,0,10.62527
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,2.191006,2.191006,0,0,0,2.191006,0,0,0,0,2.306323,2.191006,0,0,1.15086,9.589499,0,2.306323,-2.306323,10.47715,74.83662,0.0994619,2.410107,0,0,9.589499
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,0.6543474,0.6543474,0,0,0,0.6543474,0,0,0,0,0.6887867,0.6543474,0,0,3.713441,7.283177,0,0.6887867,-0.6887867,9.751103,69.6506,0.0994619,0.7197821,0,0,7.283177
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,0.5344648,0.5344648,0,0,0,0.5344648,0,0,1.110223E-16,0,0.5625945,0.5344648,0,0,4.47876,6.59439,0,0.5625945,-0.5625945,9.158077,65.4147,0.0994619,0.5879112,0,0,6.59439
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.103865,6.031796,0,0,0,9.158077,65.4147,0.0994619,0,0,0,6.031796
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.103865,6.031796,0,0,0,9.158077,65.4147,0.0994619,0,0,0,6.031796
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.103865,6.031796,0,0,0,9.158077,65.4147,0.0994619,0,0,0,6.031796
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.103865,6.031796,0,0,0,9.158077,65.4147,0.0994619,0,0,0,6.031796
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,0.05808783,0.05808783,0,0,0,0.05808783,0,0,6.938894E-18,0,0.06114509,0.05808783,0,0,5.103865,6.031796,0,0.06114509,-0.06114509,9.093624,64.95433,0.0994619,0.06389662,0,0,6.031796
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,0.04570797,0.04570797,0,0,0,0.04570797,0,0,6.938894E-18,0,0.04811366,0.04570797,0,0,5.171803,5.970651,0,0.04811366,-0.04811366,9.042908,64.59207,0.0994619,0.05027877,0,0,5.970651
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,0.3139349,0.3139349,0,0,0,0.3139349,0,0,0,0,0.3304578,0.3139349,0,0,5.225263,5.922537,0,0.3304578,-0.3304578,8.694575,62.10398,0.0994619,0.3453284,0,0,5.922537
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,0.09510478,0.09510478,0,0,0,0.09510478,0,0,1.387779E-17,0,0.1001103,0.09510478,0,0,5.592439,5.59208,0,0.1001103,-0.1001103,8.589049,61.35023,0.0994619,0.1046153,0,0,5.59208
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15849,0.03531951,0.158514,0,0,0,0,0,0,0,0,0,0.158514,0,0,0,0,5.703672,5.491969,0.158514,0,0.158514,8.739429,62.42437,0.09945633,0,0.1268112,0,5.650483
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54468,0.1966429,0.8825333,0,0,0,0,0,0,0,0,0,0.8825333,0,0,0,0,5.545158,5.634632,0.8825333,0,0.8825333,9.576674,68.40467,0.09942539,0,0.7060266,0,6.517165
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00044,0.3871512,1.737535,0.8626422,0.8626422,0,0,0,0.8626422,201.4201,0,0,1.737535,0.9080444,0.8626422,0,0,4.662625,6.428912,0.8294902,0,0.8294902,10.3636,74.02554,0.09939633,0.9489064,1.390028,0,8.166447
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63463,0.7630684,3.424651,0.9139418,0.9139418,0,0,0,0.9139418,374.7121,0,0,3.424651,0.962044,0.9139418,0,0,3.833135,7.175453,2.462607,0,2.462607,12.69983,90.7129,0.09931013,1.005336,2.739721,0,10.6001
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.74082,0.9418746,4.227133,0,0,0,0,0,0,0,2.856605,0,4.227133,0,0,0,0,1.370528,9.391799,1.370528,0,1.370528,14.00003,100,0.09926222,0,3.381707,0,13.61893
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51578,0.6952946,3.120482,1.388296,1.388296,0,0,0,1.388296,224.7706,1.659118,0,3.120482,1.461365,1.388296,0,0,0,10.62527,0,0,0,14.00003,100,0.09926222,1.527126,2.496386,0,13.74576
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09259,0.6993507,3.138686,1.258807,1.258807,0,0,0,1.258807,249.3382,1.813626,0,3.138686,1.32506,1.258807,0,0,0,10.62527,0,0,0,14.00003,100,0.09926222,1.384688,2.510949,0,13.76396
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87427,0.7922646,3.555683,0.5117384,0.5117384,0,0,0,0.5117384,694.8245,3.017011,0,3.555683,0.538672,0.5117384,0,0,0,10.62527,0,0,0,14.00003,100,0.09926222,0.5629122,2.844547,0,14.18096
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03872,0.6016709,2.700299,0.5610737,0.5610737,0,0,0,0.5610737,481.2735,2.109695,0,2.700299,0.5906038,0.5610737,0,0,0,10.62527,0,0,0,14.00003,100,0.09926222,0.617181,2.160239,0,13.32557
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17648,0.5967078,2.678024,0.2512897,0.2512897,0,0,0,0.2512897,1065.712,2.413509,0,2.678024,0.2645155,0.2512897,0,0,0,10.62527,0,0,0,14.00003,100,0.09926222,0.2764187,2.14242,0,13.3033
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.63092,0.3947137,1.771475,0,0,0,0,0,0,0,1.771475,0,1.771475,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09926222,0,1.41718,0,12.39675
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21101,0.1459678,0.6551036,1.330517,1.330517,0,0,0,1.330517,49.23676,0,0,0.6551036,1.400544,1.330517,0,0,0,10.62527,0,0.7454408,-0.7454408,13.21426,94.38741,0.09926222,1.463569,0.5240829,0,11.28038
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,0.7844214,0.7844214,0,0,0,0.7844214,0,0,1.110223E-16,0,0.8257067,0.7844214,0,0,0.8282675,9.879833,0,0.8257067,-0.8257067,12.34389,88.17049,0.09926222,0.8628635,0,0,9.879833
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,1.870695,1.870695,0,0,0,1.870695,0,0,2.220446E-16,0,1.969152,1.870695,0,0,1.745719,9.054127,0,1.969152,-1.969152,10.26822,73.34431,0.09926222,2.057764,0,0,9.054127
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,1.358144,1.358144,0,0,0,1.358144,0,0,0,0,1.429626,1.358144,0,0,3.933666,7.084974,0,1.429626,-1.429626,8.761267,62.58035,0.09926222,1.493959,0,0,7.084974
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,0.3982157,0.3982157,0,0,0,0.3982157,0,0,0,0,0.4191744,0.3982157,0,0,5.522139,5.655349,0,0.4191744,-0.4191744,8.319418,59.4243,0.09926222,0.4380372,0,0,5.655349
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,0.03702233,0.03702233,0,0,0,0.03702233,0,0,6.938894E-18,0,0.03897087,0.03702233,0,0,5.987888,5.236175,0,0.03897087,-0.03897087,8.278339,59.13088,0.09926222,0.04072456,0,0,5.236175
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,0.1236612,0.1236612,0,0,0,0.1236612,0,0,0,0,0.1301696,0.1236612,0,0,6.031189,5.197204,0,0.1301696,-0.1301696,8.141129,58.1508,0.09926222,0.1360273,0,0,5.197204
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,0.2899247,0.2899247,0,0,0,0.2899247,0,0,5.551115E-17,0,0.3051839,0.2899247,0,0,6.175822,5.067034,0,0.3051839,-0.3051839,7.819437,55.853,0.09926222,0.3189172,0,0,5.067034
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,0.1733404,0.1733404,0,0,0,0.1733404,0,0,2.775558E-17,0,0.1824636,0.1733404,0,0,6.514915,4.76185,0,0.1824636,-0.1824636,7.627103,54.4792,0.09926222,0.1906744,0,0,4.76185
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,0.04125847,0.04125847,0,0,0,0.04125847,0,0,0,0,0.04342997,0.04125847,0,0,6.717653,4.579387,0,0.04342997,-0.04342997,7.581324,54.1522,0.09926222,0.04538431,0,0,4.579387
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.765908,4.535957,0,0,0,7.581324,54.1522,0.09926222,0,0,0,4.535957
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,0.3841223,0.3841223,0,0,0,0.3841223,0,0,5.551115E-17,0,0.4043393,0.3841223,0,0,6.765908,4.535957,0,0.4043393,-0.4043393,7.155113,51.10785,0.09926222,0.4225346,0,0,4.535957
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,0.3193095,0.3193095,0,0,0,0.3193095,0,0,0,0,0.3361152,0.3193095,0,0,7.215174,4.131618,0,0.3361152,-0.3361152,6.800816,48.57716,0.09926222,0.3512404,0,0,4.131618
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13648,0.08222487,0.3690252,0,0,0,0,0,0,0,0,0,0.3690252,0,0,0,0,7.588635,3.795502,0.3690252,0,0.3690252,7.150904,51.07779,0.09924933,0,0.2952202,0,4.164527
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.54322,0.3135363,1.407151,1.128167,1.128167,0,0,0,1.128167,124.7289,0,0,1.407151,1.187544,1.128167,0,0,7.21961,4.127625,0.2196064,0,0.2196064,7.359241,52.5659,0.09924166,1.240984,1.125721,0,5.534775
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02317,0.5634986,2.528982,1.409501,1.409501,0,0,0,1.409501,179.4239,0,0,2.528982,1.483685,1.409501,0,0,7.000004,4.325271,1.045297,0,1.045297,8.350897,59.64914,0.09920517,1.550451,2.023185,0,6.854252
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69059,0.7119116,3.19506,1.046491,1.046491,0,0,0,1.046491,305.3116,0,0,3.19506,1.10157,1.046491,0,0,5.954707,5.266037,2.09349,0,2.09349,10.33696,73.83524,0.09913217,1.151141,2.556048,0,8.461097
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85219,0.9083453,4.076653,0.2055833,0.2055833,0,0,0,0.2055833,1982.969,0,0,4.076653,0.2164035,0.2055833,0,0,3.861218,7.150178,3.86025,0,3.86025,13.99911,99.99345,0.09899783,0.2261417,3.261323,0,11.22683
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74125,1.048546,4.705873,2.252893,2.252893,0,0,0,2.252893,208.8814,2.33344,0,4.705873,2.371466,2.252893,0,0,0.0009675543,10.6244,0.0009675543,0,0.0009675543,14.00003,100,0.0989978,2.478182,3.764699,0,15.33028
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42637,1.035929,4.64925,0.7395042,0.7395042,0,0,0,0.7395042,628.6982,3.870825,0,4.64925,0.7784255,0.7395042,0,0,0,10.62527,0,0,0,14.00003,100,0.0989978,0.8134547,3.7194,0,15.27452
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08696,0.9552271,4.287059,0.7194172,0.7194172,0,0,0,0.7194172,595.9072,3.529778,0,4.287059,0.7572813,0.7194172,0,0,0,10.62527,0,0,0,14.00003,100,0.0989978,0.7913589,3.429647,0,14.91233
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17302,0.7498164,3.365176,1.187654,1.187654,0,0,0,1.187654,283.3466,2.115014,0,3.365176,1.250162,1.187654,0,0,0,10.62527,0,0,0,14.00003,100,0.0989978,1.306419,2.692141,0,13.99045
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26837,0.643896,2.889805,0.9141849,0.9141849,0,0,0,0.9141849,316.1073,1.927505,0,2.889805,0.9622999,0.9141849,0,0,0,10.62527,0,0,0,14.00003,100,0.0989978,1.005603,2.311844,0,13.51508
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69473,0.4208451,1.888753,1.525109,1.525109,0,0,0,1.525109,123.8438,0.2833752,0,1.888753,1.605378,1.525109,0,0,0,10.62527,0,0,0,14.00003,100,0.0989978,1.677619,1.511002,0,12.51403
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25278,0.1825565,0.8193136,0.1446156,0.1446156,0,0,0,0.1446156,566.5458,0.6670866,0,0.8193136,0.1522269,0.1446156,0,0,0,10.62527,0,0,0,14.00003,100,0.0989978,0.1590771,0.6554508,0,11.44459
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,2.84899,2.84899,0,0,0,2.84899,0,0,4.440892E-16,0,2.998937,2.84899,0,0,0,10.62527,0,2.998937,-2.998937,10.83887,77.42035,0.0989978,3.133889,0,0,10.62527
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,1.469795,1.469795,0,0,0,1.469795,0,0,0,0,1.547152,1.469795,0,0,3.332152,7.626337,0,1.547152,-1.547152,9.20803,65.77151,0.0989978,1.616774,0,0,7.626337
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,1.280013,1.280013,0,0,0,1.280013,0,0,2.220446E-16,0,1.347382,1.280013,0,0,5.05121,6.079185,0,1.347382,-1.347382,7.787765,55.62678,0.0989978,1.408014,0,0,6.079185
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,1.347532,1.347532,0,0,0,1.347532,0,0,2.220446E-16,0,1.418455,1.347532,0,0,6.548301,4.731803,0,1.418455,-1.418455,6.292582,44.94692,0.0989978,1.482285,0,0,4.731803
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,0.2675385,0.2675385,0,0,0,0.2675385,0,0,5.551115E-17,0,0.2816195,0.2675385,0,0,8.124362,3.313349,0,0.2816195,-0.2816195,5.995729,42.82655,0.0989978,0.2942923,0,0,3.313349
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.437272,3.031729,0,0,0,5.995729,42.82655,0.0989978,0,0,0,3.031729
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,0.3194657,0.3194657,0,0,0,0.3194657,0,0,5.551115E-17,0,0.3362797,0.3194657,0,0,8.437272,3.031729,0,0.3362797,-0.3362797,5.641259,40.29462,0.0989978,0.3514123,0,0,3.031729
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,0.1013118,0.1013118,0,0,0,0.1013118,0,0,1.387779E-17,0,0.106644,0.1013118,0,0,8.810916,2.69545,0,0.106644,-0.106644,5.528846,39.49168,0.0989978,0.111443,0,0,2.69545
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,0.4777772,0.4777772,0,0,0,0.4777772,0,0,1.110223E-16,0,0.5029233,0.4777772,0,0,8.92941,2.588805,0,0.5029233,-0.5029233,4.998718,35.70506,0.0989978,0.5255548,0,0,2.588805
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,0.2485296,0.2485296,0,0,0,0.2485296,0,0,2.775558E-17,0,0.2616101,0.2485296,0,0,9.488214,2.085882,0,0.2616101,-0.2616101,4.722957,33.73534,0.0989978,0.2733826,0,0,2.085882
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,0.3066216,0.3066216,0,0,0,0.3066216,0,0,5.551115E-17,0,0.3227596,0.3066216,0,0,9.778892,1.824272,0,0.3227596,-0.3227596,4.382739,31.30521,0.0989978,0.3372838,0,0,1.824272
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,0.3604389,0.3604389,0,0,0,0.3604389,0,0,0,0,0.3794094,0.3604389,0,0,10.13751,1.501512,0,0.3794094,-0.3794094,3.982806,28.44856,0.0989978,0.3964828,0,0,1.501512
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.11771,0.01064511,0.04777527,0.4223391,0.4223391,0,0,0,0.4223391,11.31206,0,0,0.04777527,0.4445675,0.4223391,0,0,10.55908,1.122103,0,0.3967922,-0.3967922,3.56455,25.46102,0.0989978,0.464573,0.03822022,0,1.169878
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54526,0.1267581,0.5688905,0,0,0,0,0,0,0,0,0,0.5688905,0,0,0,0,10.99996,0.7253109,0.5688905,0,0.5688905,4.104247,29.31599,0.09897804,0,0.4551123,0,1.294201
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.0497,0.314898,1.413262,1.889307,1.889307,5,0,1.53,1.889307,74.8032,0,0,1.413262,0,0,3.110693,2.955158,10.43107,1.237312,4.368421,0,4.368421,8.248495,58.9177,0.09922513,2.078238,1.13061,5,2.650574
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.75067,0.566865,2.54409,1.585902,1.585902,4.609019,0,1.423262,1.585902,160.4191,0,0,2.54409,0,0,3.023117,2.871961,6.062648,5.16889,5.416051,0,5.416051,13.38661,95.61847,0.09939354,1.744492,2.035272,5,7.712981
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.96793,0.85558,3.839843,0,0,0,0,0,0,0,3.193246,0,3.839843,0,0,0,0,0.6465968,10.04334,0.6465968,0,0.6465968,14.00003,100,0.09937106,0,3.071874,0,13.88318
