Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96939,0.9544539,4.283589,0.05425147,0.05425147,0,0,0,0.05425147,7895.803,4.226482,0,4.283589,0.05710681,0.05425147,0,0,0,10.62527,0,0,0,14.00003,100,0.09937106,0.05967661,3.426871,0,14.90886
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75585,0.7290189,3.271837,1.844582,1.844582,0,0,0,1.844582,177.3755,1.330172,0,3.271837,1.941665,1.844582,0,0,0,10.62527,0,0,0,14.00003,100,0.09937106,2.02904,2.617469,0,13.89711
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29774,1.030888,4.626625,0.2512676,0.2512676,0,0,0,0.2512676,1841.314,4.362133,0,4.626625,0.2644922,0.2512676,0,0,0,10.62527,0,0,0,14.00003,100,0.09937106,0.2763944,3.7013,0,15.2519
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30538,0.7261459,3.258943,0.2540838,0.2540838,0,0,0,0.2540838,1282.625,2.991486,0,3.258943,0.2674567,0.2540838,0,0,0,10.62527,0,0,0,14.00003,100,0.09937106,0.2794922,2.607154,0,13.88422
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35794,0.3416134,1.533161,1.399065,1.399065,0,0,0,1.399065,109.5847,0.06046124,0,1.533161,1.4727,1.399065,0,0,0,10.62527,0,0,0,14.00003,100,0.09937106,1.538971,1.226529,0,12.15843
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75588,0.1145618,0.5141534,1.532267,1.532267,0,0,0,1.532267,33.55508,0,0,0.5141534,1.612913,1.532267,0,0,0,10.62527,0,1.098759,-1.098759,12.84183,91.7272,0.09937106,1.685494,0.4113227,0,11.13943
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29159,0.07530355,0.3379624,0,0,0,0,0,0,0,0,0,0.3379624,0,0,0,0,1.220844,9.526515,0.3379624,0,0.3379624,13.16245,94.01733,0.09935932,0,0.2703699,0,9.864477
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,1.1507,1.1507,0,0,0,1.1507,0,0,0,0,1.211263,1.1507,0,0,0.8828812,9.830681,0,1.211263,-1.211263,11.88567,84.89747,0.09935932,1.26577,0,0,9.830681
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,0.06061647,0.06061647,0,0,0,0.06061647,0,0,6.938894E-18,0,0.06380681,0.06061647,0,0,2.228729,8.619418,0,0.06380681,-0.06380681,11.81841,84.41705,0.09935932,0.06667811,0,0,8.619418
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,0.9712272,0.9712272,0,0,0,0.9712272,0,0,1.110223E-16,0,1.022344,0.9712272,0,0,2.299626,8.555611,0,1.022344,-1.022344,10.74077,76.7196,0.09935932,1.06835,0,0,8.555611
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,1.095914,1.095914,0,0,0,1.095914,0,0,2.220446E-16,0,1.153593,1.095914,0,0,3.435564,7.533267,0,1.153593,-1.153593,9.524772,68.03395,0.09935932,1.205505,0,0,7.533267
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,0.4020981,0.4020981,0,0,0,0.4020981,0,0,5.551115E-17,0,0.4232611,0.4020981,0,0,4.717334,6.379673,0,0.4232611,-0.4232611,9.078615,64.84712,0.09935932,0.4423079,0,0,6.379673
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,0.4134918,0.4134918,0,0,0,0.4134918,0,0,5.551115E-17,0,0.4352545,0.4134918,0,0,5.187624,5.956412,0,0.4352545,-0.4352545,8.619817,61.57,0.09935932,0.4548409,0,0,5.956412
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,0.2620907,0.2620907,0,0,0,0.2620907,0,0,0,0,0.275885,0.2620907,0,0,5.67124,5.521158,0,0.275885,-0.275885,8.329008,59.4928,0.09935932,0.2882998,0,0,5.521158
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.977779,5.245273,0,0,0,8.329008,59.4928,0.09935932,0,0,0,5.245273
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.005937581,0.005937581,0,0,0,0.005937581,0,0,8.673617E-19,0,0.006250085,0.005937581,0,0,5.977779,5.245273,0,0.006250085,-0.006250085,8.32242,59.44574,0.09935932,0.006531339,0,0,5.245273
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,0.2029262,0.2029262,0,0,0,0.2029262,0,0,2.775558E-17,0,0.2136066,0.2029262,0,0,5.984724,5.239023,0,0.2136066,-0.2136066,8.09726,57.83745,0.09935932,0.2232188,0,0,5.239023
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.222064,5.025416,0,0,0,8.09726,57.83745,0.09935932,0,0,0,5.025416
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.222064,5.025416,0,0,0,8.09726,57.83745,0.09935932,0,0,0,5.025416
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.1022,0.0983457,0.4413755,0.0698665,0.0698665,0,0,0,0.0698665,631.7412,0,0,0.4413755,0.07354369,0.0698665,0,0,6.222064,5.025416,0.3678318,0,0.3678318,8.446216,60.32999,0.09934655,0.07685316,0.3531004,0,5.466792
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.5508,0.2207234,0.9906068,0,0,0,0,0,0,0,0,0,0.9906068,0,0,0,0,5.854233,5.356465,0.9906068,0,0.9906068,9.385987,67.04263,0.09931215,0,0.7924854,0,6.347072
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07999,0.3827696,1.71787,0.7635496,0.7635496,0,0,0,0.7635496,224.9847,0,0,1.71787,0.8037364,0.7635496,0,0,4.863626,6.248011,0.9141336,0,0.9141336,10.25321,73.23707,0.09928043,0.8399046,1.374296,0,7.965881
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81479,0.5758511,2.584419,0.2508379,0.2508379,0,0,0,0.2508379,1030.315,0,0,2.584419,0.2640399,0.2508379,0,0,3.949492,7.070731,2.32038,0,2.32038,12.45452,88.96065,0.09920002,0.2759217,2.067536,0,9.65515
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08783,0.7068951,3.172545,0.2560145,0.2560145,0,0,0,0.2560145,1239.205,1.273944,0,3.172545,0.269489,0.2560145,0,0,1.629113,9.159073,1.629113,0,1.629113,14.00003,100,0.09914363,0.281616,2.538036,0,12.33162
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19985,0.8254366,3.704559,0.2686848,0.2686848,0,0,0,0.2686848,1378.775,3.421733,0,3.704559,0.2828261,0.2686848,0,0,0,10.62527,0,0,0,14.00003,100,0.09914363,0.2955533,2.963647,0,14.32983
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08093,0.7482129,3.357979,0.8814081,0.8814081,0,0,0,0.8814081,380.979,2.430182,0,3.357979,0.927798,0.8814081,0,0,0,10.62527,0,0,0,14.00003,100,0.09914363,0.9695489,2.686383,0,13.98325
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50638,0.6274628,2.816053,0,0,0,0,0,0,0,2.816053,0,2.816053,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09914363,0,2.252842,0,13.44133
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43566,0.5457256,2.449216,1.535568,1.535568,0,0,0,1.535568,159.4991,0.8328291,0,2.449216,1.616387,1.535568,0,0,0,10.62527,0,0,0,14.00003,100,0.09914363,1.689125,1.959373,0,13.07449
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44508,0.457572,2.053583,0,0,0,0,0,0,0,2.053583,0,2.053583,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09914363,0,1.642866,0,12.67886
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81429,0.2393137,1.07404,0.9552202,0.9552202,0,0,0,0.9552202,112.439,0.06854481,0,1.07404,1.005495,0.9552202,0,0,0,10.62527,0,0,0,14.00003,100,0.09914363,1.050742,0.8592318,0,11.69931
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32739,0.1318194,0.5916055,0.8636996,0.8636996,0,0,0,0.8636996,68.49667,0,0,0.5916055,0.9091575,0.8636996,0,0,0,10.62527,0,0.3175519,-0.3175519,13.6653,97.60909,0.09914363,0.9500695,0.4732844,0,11.21688
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,0.7234204,0.7234204,0,0,0,0.7234204,0,0,1.110223E-16,0,0.7614952,0.7234204,0,0,0.3528355,10.30772,0,0.7614952,-0.7614952,12.86261,91.87562,0.09914363,0.7957625,0,0,10.30772
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.198941,9.546227,0,0,0,12.86261,91.87562,0.09914363,0,0,0,9.546227
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.198941,9.546227,0,0,0,12.86261,91.87562,0.09914363,0,0,0,9.546227
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.198941,9.546227,0,0,0,12.86261,91.87562,0.09914363,0,0,0,9.546227
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,0.09440519,0.09440519,0,0,0,0.09440519,0,0,0,0,0.09937388,0.09440519,0,0,1.198941,9.546227,0,0.09937388,-0.09937388,12.75786,91.12741,0.09914363,0.1038457,0,0,9.546227
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,0.3118272,0.3118272,0,0,0,0.3118272,0,0,5.551115E-17,0,0.3282392,0.3118272,0,0,1.309357,9.446854,0,0.3282392,-0.3282392,12.41187,88.65603,0.09914363,0.3430099,0,0,9.446854
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,0.5222367,0.5222367,0,0,0,0.5222367,0,0,0,0,0.5497229,0.5222367,0,0,1.674067,9.118614,0,0.5497229,-0.5497229,11.83241,84.51704,0.09914363,0.5744604,0,0,9.118614
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,0.08309148,0.08309148,0,0,0,0.08309148,0,0,1.387779E-17,0,0.08746471,0.08309148,0,0,2.28487,8.568892,0,0.08746471,-0.08746471,11.74021,83.85851,0.09914363,0.09140062,0,0,8.568892
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,0.7644912,0.7644912,0,0,0,0.7644912,0,0,1.110223E-16,0,0.8047276,0.7644912,0,0,2.382053,8.481426,0,0.8047276,-0.8047276,10.89196,77.79954,0.09914363,0.8409403,0,0,8.481426
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,0.3006968,0.3006968,0,0,0,0.3006968,0,0,5.551115E-17,0,0.316523,0.3006968,0,0,3.276195,7.676699,0,0.316523,-0.316523,10.55831,75.41637,0.09914363,0.3307665,0,0,7.676699
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,0.3544584,0.3544584,0,0,0,0.3544584,0,0,5.551115E-17,0,0.3731141,0.3544584,0,0,3.627887,7.360176,0,0.3731141,-0.3731141,10.16502,72.60711,0.09914363,0.3899042,0,0,7.360176
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,0.3737506,0.3737506,0,0,0,0.3737506,0,0,5.551115E-17,0,0.3934217,0.3737506,0,0,4.042458,6.987062,0,0.3934217,-0.3934217,9.750313,69.64495,0.09914363,0.4111257,0,0,6.987062
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08995,0.0001097107,0.0004923816,0.5322151,0.5322151,0,0,0,0.5322151,0.09251553,0,0,0.0004923816,0.5602264,0.5322151,0,0,4.479593,6.59364,0,0.559734,-0.559734,9.160301,65.43059,0.09914363,0.5854366,0.0003939052,0,6.594132
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55984,0.03515471,0.1577743,1.062824,1.062824,0,0,0,1.062824,14.84483,0,0,0.1577743,1.118762,1.062824,0,0,5.10152,6.033906,0,0.9609873,-0.9609873,8.147331,58.19511,0.09914363,1.169106,0.1262195,0,6.19168
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.114,0.07095369,0.3184402,0.4386491,0.4386491,0,0,0,0.4386491,72.59564,0,0,0.3184402,0.461736,0.4386491,0,0,6.169284,5.072919,0,0.1432958,-0.1432958,7.996284,57.1162,0.09914363,0.4825141,0.2547521,0,5.391359
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88286,0.2807928,1.260198,0.5845028,0.5845028,0,0,0,0.5845028,215.6017,0,0,1.260198,0.6152661,0.5845028,0,0,6.328501,4.929623,0.6449319,0,0.6449319,8.608121,61.48645,0.09912133,0.6429531,1.008158,0,6.189821
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.2117,0.5167459,2.319155,0.9982722,0.9982722,0,0,0,0.9982722,232.3169,0,0,2.319155,1.050813,0.9982722,0,0,5.683569,5.510062,1.268343,0,1.268343,9.811377,70.08112,0.0990775,1.098099,1.855324,0,7.829217
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43225,0.4146632,1.861008,0,0,0,0,0,0,0,0,0,1.861008,0,0,0,0,4.415227,6.65157,1.861008,0,1.861008,11.57688,82.69186,0.09901325,0,1.488807,0,8.512579
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40152,0.3932978,1.76512,0.4143505,0.4143505,0,0,0,0.4143505,425.997,0,0,1.76512,0.4361584,0.4143505,0,0,2.554218,8.326478,1.328962,0,1.328962,12.83765,91.6973,0.09896743,0.4557855,1.412096,0,10.0916
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.71271,0.2610776,1.171716,1.149675,1.149675,0,0,0,1.149675,101.9171,0,2.220446E-16,1.171716,1.210184,1.149675,0,0,1.225256,9.522544,0,0.03846824,-0.03846824,12.7971,91.40767,0.09896743,1.264643,0.9373728,0,10.69426
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56372,0.4004748,1.797331,0.5421657,0.5421657,0,0,0,0.5421657,331.5095,0,0,1.797331,0.5707008,0.5421657,0,0,1.267999,9.484076,1.22663,0,1.22663,13.96078,99.71967,0.09892517,0.5963823,1.437865,0,11.28141
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.5297,0.2123257,0.9529179,1.396295,1.396295,0,0,0,1.396295,68.24619,0,0,0.9529179,1.469784,1.396295,0,0,0.04136861,10.58804,0,0.5168661,-0.5168661,13.41596,95.82808,0.09892517,1.535924,0.7623343,0,11.54096
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.8699,0.03696599,0.1659034,0.08852576,0.08852576,0,0,0,0.08852576,187.4069,0,0,0.1659034,0.09318502,0.08852576,0,0,0.6156642,10.07118,0.07271835,0,0.07271835,13.48494,96.32084,0.09892266,0.09737834,0.1327227,0,10.23708
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36015,0.03634454,0.1631143,0.7863828,0.7863828,0,0,0,0.7863828,20.74235,0,1.110223E-16,0.1631143,0.8277714,0.7863828,0,0,0.5429459,10.13662,0,0.6646571,-0.6646571,12.78433,91.31649,0.09892266,0.865021,0.1304914,0,10.29974
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,1.137573,1.137573,0,0,0,1.137573,0,0,0,0,1.197445,1.137573,0,0,1.281454,9.471966,0,1.197445,-1.197445,11.52212,82.30067,0.09892266,1.25133,0,0,9.471966
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,0.6654499,0.6654499,0,0,0,0.6654499,0,0,1.110223E-16,0,0.7004735,0.6654499,0,0,2.611948,8.274521,0,0.7004735,-0.7004735,10.78375,77.02665,0.09892266,0.7319949,0,0,8.274521
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,1.799784,1.799784,0,0,0,1.799784,0,0,2.220446E-16,0,1.89451,1.799784,0,0,3.390252,7.574047,0,1.89451,-1.89451,8.786763,62.76247,0.09892266,1.979763,0,0,7.574047
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,3.1706,3.1706,1.25,0,0.50625,3.1706,0,0,4.440892E-16,0,2.021684,1.9206,0,0,5.495263,5.679537,0,2.021684,-2.021684,6.655721,47.54077,0.09892266,3.48766,0,5,5.679537
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,0.6742167,0.6742167,4.17948,0,1.305998,0.6742167,0,0,0,0,0,0,3.505263,3.33,7.741579,3.657853,3.33,0,3.33,9.814837,70.10583,0.0991171,0.7416383,0,5,3.657853
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,0.03337834,0.03337834,3.538641,0,1.131049,0.03337834,0,0,0,0,0,0,3.505263,3.33,4.411579,6.654853,3.33,0,3.33,12.97395,92.6709,0.09924357,0.03671617,0,5,6.654853
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,0.7509701,0.7509701,0,0,0,0.7509701,0,0,0,0,0.7904948,0.7509701,0,0,1.081579,9.651853,0,0.7904948,-0.7904948,12.1407,86.71909,0.09924357,0.826067,0,0,9.651853
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,0.1029909,0.1029909,0,0,0,0.1029909,0,0,1.387779E-17,0,0.1084115,0.1029909,0,0,1.959907,8.861358,0,0.1084115,-0.1084115,12.02642,85.90284,0.09924357,0.11329,0,0,8.861358
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,0.7576795,0.7576795,0,0,0,0.7576795,0,0,1.110223E-16,0,0.7975574,0.7576795,0,0,2.080364,8.752947,0,0.7975574,-0.7975574,11.18572,79.89786,0.09924357,0.8334475,0,0,8.752947
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,0.08325608,0.08325608,0,0,0,0.08325608,0,0,1.387779E-17,0,0.08763798,0.08325608,0,0,2.966539,7.955389,0,0.08763798,-0.08763798,11.09334,79.23801,0.09924357,0.09158169,0,0,7.955389
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,0.1425204,0.1425204,0,0,0,0.1425204,0,0,2.775558E-17,0,0.1500215,0.1425204,0,0,3.063914,7.867751,0,0.1500215,-0.1500215,10.93521,78.10847,0.09924357,0.1567725,0,0,7.867751
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.230605,7.71773,0,0,0,10.93521,78.10847,0.09924357,0,0,0,7.71773
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08099,0.01150512,0.05163498,0.4825464,0.4825464,0,0,0,0.4825464,10.70052,0,5.551115E-17,0.05163498,0.5079436,0.4825464,0,0,3.230605,7.71773,0,0.4563086,-0.4563086,10.45422,74.67282,0.09924357,0.530801,0.04130799,0,7.769365
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57234,0.1052228,0.47224,1.820009,1.820009,0,0,0,1.820009,25.94712,0,0,0.47224,1.915799,1.820009,0,0,3.737614,7.261421,0,1.443559,-1.443559,8.93257,63.80395,0.09924357,2.00201,0.377792,0,7.733661
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15167,0.3086635,1.385282,0.7609658,0.7609658,0,0,0,0.7609658,182.0426,0,0,1.385282,0.8010167,0.7609658,0,0,5.341569,5.817862,0.584265,0,0.584265,9.486853,67.7631,0.09922344,0.8370624,1.108225,0,7.203144
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95477,0.6031173,2.706791,0.09008828,0.09008828,0,0,0,0.09008828,3004.598,0,0,2.706791,0.09482976,0.09008828,0,0,4.757304,6.3437,2.611961,0,2.611961,11.96478,85.46252,0.09913353,0.0990971,2.165433,0,9.050491
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.33934,0.5770028,2.589588,1.540626,1.540626,0,0,0,1.540626,168.0868,0,0,2.589588,1.621712,1.540626,0,0,2.145343,8.694466,0.9678769,0,0.9678769,12.88299,92.02114,0.09910025,1.694689,2.071671,0,11.28405
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66623,0.694033,3.11482,0.7108405,0.7108405,0,0,0,0.7108405,438.1883,1.189101,0,3.11482,0.7482532,0.7108405,0,0,1.177466,9.565555,1.177466,0,1.177466,14.00003,100,0.09905981,0.7819245,2.491856,0,12.68037
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71754,0.7019019,3.150136,0.7050366,0.7050366,0,0,0,0.7050366,446.8046,2.407992,0,3.150136,0.7421438,0.7050366,0,0,0,10.62527,0,0,0,14.00003,100,0.09905981,0.7755403,2.520108,0,13.77541
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91652,0.4776839,2.143845,1.543492,1.543492,0,0,0,1.543492,138.8958,0.5191174,0,2.143845,1.624728,1.543492,0,0,0,10.62527,0,0,0,14.00003,100,0.09905981,1.697841,1.715076,0,12.76912
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68943,0.3085201,1.384638,1.161846,1.161846,0,0,0,1.161846,119.1757,0.1616426,0,1.384638,1.222996,1.161846,0,0,0,10.62527,0,0,0,14.00003,100,0.09905981,1.278031,1.107711,0,12.00991
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61171,0.3881753,1.742131,1.056599,1.056599,0,0,0,1.056599,164.8809,0.6299208,0,1.742131,1.11221,1.056599,0,0,0,10.62527,0,0,0,14.00003,100,0.09905981,1.162259,1.393705,0,12.3674
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.92264,0.1323847,0.5941423,0.4463231,0.4463231,0,0,0,0.4463231,133.1193,0.1243286,0,0.5941423,0.4698137,0.4463231,0,0,0,10.62527,0,0,0,14.00003,100,0.09905981,0.4909554,0.4753139,0,11.21942
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.38982,0.03626784,0.16277,0.2229869,0.2229869,0,0,0,0.2229869,72.99535,0,0,0.16277,0.234723,0.2229869,0,0,0,10.62527,0,0.07195298,-0.07195298,13.92418,99.45825,0.09905981,0.2452855,0.130216,0,10.78804
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.07994775,10.55332,0,0,0,13.92418,99.45825,0.09905981,0,0,0,10.55332
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.07994775,10.55332,0,0,0,13.92418,99.45825,0.09905981,0,0,0,10.55332
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,0.6861539,0.6861539,0,0,0,0.6861539,0,0,0,0,0.7222673,0.6861539,0,0,0.07994775,10.55332,0,0.7222673,-0.7222673,13.16285,94.02014,0.09905981,0.7547693,0,0,10.55332
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,2.143539,2.143539,0,0,0,2.143539,0,0,0,0,2.256357,2.143539,0,0,0.882467,9.831054,0,2.256357,-2.256357,10.78444,77.03154,0.09905981,2.357893,0,0,9.831054
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,0.4483426,0.4483426,0,0,0,0.4483426,0,0,0,0,0.4719396,0.4483426,0,0,3.38953,7.574697,0,0.4719396,-0.4719396,10.28697,73.4782,0.09905981,0.4931769,0,0,7.574697
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.913908,7.102757,0,0,0,10.28697,73.4782,0.09905981,0,0,0,7.102757
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,0.4148589,0.4148589,0,0,0,0.4148589,0,0,5.551115E-17,0,0.4366936,0.4148589,0,0,3.913908,7.102757,0,0.4366936,-0.4366936,9.826653,70.19025,0.09905981,0.4563448,0,0,7.102757
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,0.2954554,0.2954554,0,0,0,0.2954554,0,0,0,0,0.3110057,0.2954554,0,0,4.399123,6.666064,0,0.3110057,-0.3110057,9.498825,67.84862,0.09905981,0.3250009,0,0,6.666064
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,0.1792311,0.1792311,0,0,0,0.1792311,0,0,2.775558E-17,0,0.1886643,0.1792311,0,0,4.744685,6.355058,0,0.1886643,-0.1886643,9.299955,66.42812,0.09905981,0.1971542,0,0,6.355058
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,0.0599098,0.0599098,0,0,0,0.0599098,0,0,6.938894E-18,0,0.06306294,0.0599098,0,0,4.954311,6.166394,0,0.06306294,-0.06306294,9.233481,65.95331,0.09905981,0.06590077,0,0,6.166394
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,0.1885494,0.1885494,0,0,0,0.1885494,0,0,2.775558E-17,0,0.1984731,0.1885494,0,0,5.024382,6.103331,0,0.1984731,-0.1984731,9.024272,64.45896,0.09905981,0.2074044,0,0,6.103331
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,0.1670795,0.1670795,0,0,0,0.1670795,0,0,0,0,0.1758732,0.1670795,0,0,5.244907,5.904858,0,0.1758732,-0.1758732,8.838885,63.13477,0.09905981,0.1837875,0,0,5.904858
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.0753,0.009146804,0.04105086,0.2276066,0.2276066,0,0,0,0.2276066,18.03588,0,0,0.04105086,0.2395859,0.2276066,0,0,5.440322,5.728985,0,0.1985351,-0.1985351,8.629611,61.63996,0.09905981,0.2503673,0.03284069,0,5.770036
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58829,0.03522718,0.1580996,1.329618,1.329618,0,0,0,1.329618,11.8906,0,2.220446E-16,0.1580996,1.399598,1.329618,0,0,5.660916,5.530449,0,1.241498,-1.241498,7.320957,52.29245,0.09905981,1.46258,0.1264796,0,5.688549
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19296,0.2876734,1.291078,0,0,0,0,0,0,0,0,0,1.291078,0,0,0,0,7.040359,4.288951,1.291078,0,1.291078,8.545782,61.04118,0.09901549,0,1.032863,0,5.580029
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.0304,0.2474492,1.110552,0.7596174,0.7596174,0,0,0,0.7596174,146.1988,0,0,1.110552,0.7995973,0.7596174,0,0,5.74928,5.450922,0.3109545,0,0.3109545,8.840779,63.1483,0.09900482,0.8355792,0.8884414,0,6.561473
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47055,0.276423,1.240587,1.305063,1.305063,0,0,0,1.305063,95.05954,0,0,1.240587,1.37375,1.305063,0,0,5.438326,5.730781,0,0.1331636,-0.1331636,8.700412,62.14568,0.09900482,1.435569,0.9924693,0,6.971367
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90148,0.1159404,0.5203406,0,0,0,0,0,0,0,0,0,0.5203406,0,0,0,0,5.586286,5.597617,0.5203406,0,0.5203406,9.194051,65.67166,0.09898698,0,0.4162724,0,6.117958
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.0289,0.3094144,1.388652,0.8003066,0.8003066,0,0,0,0.8003066,173.515,0,0,1.388652,0.842428,0.8003066,0,0,5.065945,6.065924,0.5462241,0,0.5462241,9.712244,69.37303,0.09896825,0.8803372,1.110922,0,7.454576
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11765,0.3545589,1.59126,2.754591,2.754591,0,0,0,2.754591,57.76756,0,0,1.59126,2.89957,2.754591,0,0,4.519721,6.557525,0,1.30831,-1.30831,8.333164,59.52248,0.09896825,3.030051,1.273008,0,8.148786
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81265,0.164398,0.7378183,1.54425,1.54425,0,0,0,1.54425,47.77843,0,2.220446E-16,0.7378183,1.625526,1.54425,0,0,5.973399,5.249216,0,0.8877079,-0.8877079,7.397439,52.83874,0.09896825,1.698675,0.5902547,0,5.987034
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69101,0.1056562,0.4741849,1.500285,1.500285,0,0,0,1.500285,31.60632,0,0,0.4741849,1.579247,1.500285,0,0,6.959741,4.361507,0,1.105062,-1.105062,6.2326,44.51848,0.09896825,1.650313,0.3793479,0,4.835692
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97246,0.1437715,0.6452465,1.739618,1.739618,0,0,0,1.739618,37.09128,0,0,0.6452465,1.831177,1.739618,0,0,8.187588,3.256445,0,1.18593,-1.18593,4.98252,35.58936,0.09896825,1.91358,0.5161972,0,3.901692
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41639,0.0393733,0.1767074,1.201061,1.201061,0,0,0,1.201061,14.71261,0,0,0.1767074,1.264274,1.201061,0,0,9.505288,2.070515,0,1.087567,-1.087567,3.836124,27.40083,0.09896825,1.321167,0.1413659,0,2.247222
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,0.130459,0.130459,0,0,0,0.130459,0,0,2.775558E-17,0,0.1373252,0.130459,0,0,10.7137,0.982948,0,0.1373252,-0.1373252,3.69137,26.36688,0.09896825,0.1435049,0,0,0.982948
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,1.353766,1.353766,1.25,0,0.50625,1.353766,0,0,0,0,0.1092273,0.1037659,0,0,10.86628,0.8456228,0,0.1092273,-0.1092273,3.576235,25.54448,0.09896825,1.489143,0,5,0.8456228
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,10.98764,0.7363954,3.33,0,3.33,6.73535,48.10955,0.0990909,0,0,5,0.7363954
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,1.113272,1.113272,4.618535,0,1.42586,1.113272,0,4.440892E-16,0,0,0,0,3.505263,3.33,7.657643,3.733395,3.33,0,3.33,9.894465,70.67461,0.09932995,1.224599,0,5,3.733395
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,0.216349,0.216349,3.721612,0,1.181,0.216349,0,0,0,0,0,0,3.505263,3.33,4.327643,6.730395,3.33,0,3.33,13.05358,93.23968,0.09947454,0.2379839,0,5,6.730395
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,0.2516276,0.2516276,0,0,0,0.2516276,0,0,5.551115E-17,0,0.2648712,0.2516276,0,0,0.9976431,9.727395,0,0.2648712,-0.2648712,12.77438,91.2454,0.09947454,0.2767904,0,0,9.727395
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,0.2988572,0.2988572,0,0,0,0.2988572,0,0,0,0,0.3145865,0.2988572,0,0,1.291944,9.462524,0,0.3145865,-0.3145865,12.44278,88.87682,0.09947454,0.3287429,0,0,9.462524
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,0.3826463,0.3826463,0,0,0,0.3826463,0,0,5.551115E-17,0,0.4027856,0.3826463,0,0,1.641485,9.147938,0,0.4027856,-0.4027856,12.01821,85.84415,0.09947454,0.420911,0,0,9.147938
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,0.1181031,0.1181031,0,0,0,0.1181031,0,0,1.387779E-17,0,0.1243191,0.1181031,0,0,2.089025,8.745152,0,0.1243191,-0.1243191,11.88716,84.90813,0.09947454,0.1299134,0,0,8.745152
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,0.3959527,0.3959527,0,0,0,0.3959527,0,0,0,0,0.4167923,0.3959527,0,0,2.227157,8.620833,0,0.4167923,-0.4167923,11.44782,81.77,0.09947454,0.4355479,0,0,8.620833
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,0.5522478,0.5522478,0,0,0,0.5522478,0,0,1.110223E-16,0,0.5813135,0.5522478,0,0,2.690259,8.204041,0,0.5813135,-0.5813135,10.83507,77.39317,0.09947454,0.6074726,0,0,8.204041
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.336163,7.622727,0,0,0,10.83507,77.39317,0.09947454,0,0,0,7.622727
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07292,0.1495375,0.6711242,0.0722316,0.0722316,0,0,0,0.0722316,929.1282,0,0,0.6711242,0.07603326,0.0722316,0,0,3.336163,7.622727,0.5950909,0,0.5950909,11.39962,81.42568,0.09945412,0.07945476,0.5368993,0,8.293851
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60769,0.3111042,1.396236,2.479105,2.479105,0,0,0,2.479105,56.32015,0,4.440892E-16,1.396236,2.609585,2.479105,0,0,2.741072,8.158309,0,1.213349,-1.213349,10.12064,72.29012,0.09945412,2.727016,1.116989,0,9.554544
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.2378,0.5410397,2.428186,1.305274,1.305274,0,0,0,1.305274,186.0289,0,0,2.428186,1.373972,1.305274,0,0,4.089238,6.94496,1.054214,0,1.054214,11.12075,79.43378,0.09941795,1.435801,1.942549,0,9.373146
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10967,0.8705396,3.906982,1.474717,1.474717,0,0,0,1.474717,264.931,0,0,3.906982,1.552333,1.474717,0,0,3.035024,7.893753,2.354649,0,2.354649,13.35457,95.38958,0.09933726,1.622188,3.125585,0,11.80073
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60513,0.9868734,4.429088,2.041054,2.041054,0,0,0,2.041054,217.0001,1.600235,0,4.429088,2.148478,2.041054,0,0,0.6803751,10.01294,0.6803751,0,0.6803751,14.00003,100,0.09931398,2.245159,3.54327,0,14.44202
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13765,0.7980917,3.581836,0,0,0,0,0,0,0,3.581836,0,3.581836,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09931398,0,2.865468,0,14.20711
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33552,0.8905042,3.996583,0.9535717,0.9535717,0,0,0,0.9535717,419.1172,2.992823,0,3.996583,1.00376,0.9535717,0,0,0,10.62527,0,0,0,14.00003,100,0.09931398,1.048929,3.197266,0,14.62186
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31591,0.8274319,3.713515,0.0649156,0.0649156,0,0,0,0.0649156,5720.527,3.645182,0,3.713515,0.06833222,0.0649156,0,0,0,10.62527,0,0,0,14.00003,100,0.09931398,0.07140716,2.970812,0,14.33879
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93327,0.7881123,3.537048,0.6303004,0.6303004,0,0,0,0.6303004,561.1686,2.873574,0,3.537048,0.6634741,0.6303004,0,0,0,10.62527,0,0,0,14.00003,100,0.09931398,0.6933305,2.829638,0,14.16232
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76753,0.6178,2.772686,0,0,0,0,0,0,0,2.772686,0,2.772686,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09931398,0,2.218149,0,13.39796
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01931,0.3767267,1.69075,0.2238574,0.2238574,0,0,0,0.2238574,755.2797,1.45511,0,1.69075,0.2356394,0.2238574,0,0,0,10.62527,0,0,0,14.00003,100,0.09931398,0.2462432,1.3526,0,12.31602
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43981,0.184467,0.8278879,0.9438321,0.9438321,0,0,0,0.9438321,87.71559,0,0,0.8278879,0.9935074,0.9438321,0,0,0,10.62527,0,0.1656196,-0.1656196,13.82545,98.75301,0.09931398,1.038215,0.6623103,0,11.45316
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,3.013898,3.013898,0,0,0,3.013898,0,0,4.440892E-16,0,3.172524,3.013898,0,0,0.1840217,10.45965,0,3.172524,-3.172524,10.48132,74.86639,0.09931398,3.315288,0,0,10.45965
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,3.203953,3.203953,1.25,0,0.50625,3.203953,0,0,4.440892E-16,0,2.056793,1.953953,0,0,3.709049,7.28713,0,2.056793,-2.056793,8.313266,59.38035,0.09931398,3.524348,0,5,7.28713
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,1.525176,1.525176,5,0,1.53,1.525176,0,0,0,0,0,0,3.474824,3.301083,5.994374,5.230338,3.301083,0,3.301083,11.44495,81.74946,0.09956393,1.677694,0,5,5.230338
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,2.31934,2.31934,0,0,0,2.31934,0,0,0,0,2.441411,2.31934,0,0,2.693292,8.201312,0,2.441411,-2.441411,8.871474,63.36755,0.09956393,2.551274,0,0,8.201312
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,0.1852126,0.1852126,0,0,0,0.1852126,0,0,2.775558E-17,0,0.1949607,0.1852126,0,0,5.40597,5.759902,0,0.1949607,-0.1949607,8.665968,61.89965,0.09956393,0.2037339,0,0,5.759902
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,0.5250028,0.5250028,0,0,0,0.5250028,0,0,0,0,0.5526346,0.5250028,0,0,5.622593,5.56494,0,0.5526346,-0.5526346,8.08344,57.73874,0.09956393,0.5775031,0,0,5.56494
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,0.09833641,0.09833641,0,0,0,0.09833641,0,0,1.387779E-17,0,0.103512,0.09833641,0,0,6.236631,5.012306,0,0.103512,-0.103512,7.974329,56.95938,0.09956393,0.1081701,0,0,5.012306
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,0.377676,0.377676,0,0,0,0.377676,0,0,5.551115E-17,0,0.3975536,0.377676,0,0,6.351645,4.908794,0,0.3975536,-0.3975536,7.555271,53.96611,0.09956393,0.4154435,0,0,4.908794
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,0.13859,0.13859,0,0,0,0.13859,0,0,0,0,0.1458843,0.13859,0,0,6.793371,4.51124,0,0.1458843,-0.1458843,7.401495,52.86772,0.09956393,0.152449,0,0,4.51124
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,0.6511122,0.6511122,0,0,0,0.6511122,0,0,0,0,0.6853812,0.6511122,0,0,6.955464,4.365356,0,0.6853812,-0.6853812,6.67904,47.70733,0.09956393,0.7162234,0,0,4.365356
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,0.3581363,0.3581363,0,0,0,0.3581363,0,0,5.551115E-17,0,0.3769856,0.3581363,0,0,7.716999,3.679975,0,0.3769856,-0.3769856,6.281662,44.86892,0.09956393,0.39395,0,0,3.679975
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,0.3193479,0.3193479,0,0,0,0.3193479,0,0,5.551115E-17,0,0.3361557,0.3193479,0,0,8.135872,3.302989,0,0.3361557,-0.3361557,5.927323,42.33794,0.09956393,0.3512827,0,0,3.302989
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.07383,0.04209331,0.1889148,0.1817068,0.1817068,0,0,0,0.1817068,103.9668,0,0,0.1889148,0.1912703,0.1817068,0,0,8.509378,2.966834,0,0.002355505,-0.002355505,5.92484,42.3202,0.09956393,0.1998775,0.1511318,0,3.155748
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63048,0.2399985,1.077114,0.9672099,0.9672099,0,0,0,0.9672099,111.3629,0,0,1.077114,1.018116,0.9672099,0,0,8.511995,2.964478,0.05899775,0,0.05899775,5.98081,42.71999,0.09956191,1.063931,0.8616908,0,4.041592
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28614,0.5118057,2.296984,0,0,0,0,0,0,0,0,0,2.296984,0,0,0,0,8.452998,3.017576,2.296984,0,2.296984,8.159921,58.28503,0.09948325,0,1.837587,0,5.31456
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19244,0.7366052,3.305884,0.2745098,0.2745098,0,0,0,0.2745098,1204.286,0,0,3.305884,0.2889577,0.2745098,0,0,6.156014,5.084862,3.016927,0,3.016927,11.02203,78.72861,0.09938014,0.3019608,2.644707,0,8.390746
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74288,0.9799289,4.397921,0.9874164,0.9874164,0,0,0,0.9874164,445.3967,0.2194476,0,4.397921,1.039386,0.9874164,0,0,3.139087,7.800096,3.139087,0,3.139087,14.00003,100,0.09927308,1.086158,3.518337,0,12.19802
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37444,0.8587917,3.854257,0.1243375,0.1243375,0,0,0,0.1243375,3099.834,3.723376,0,3.854257,0.1308816,0.1243375,0,0,0,10.62527,0,0,0,14.00003,100,0.09927308,0.1367713,3.083406,0,14.47953
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63733,0.7523131,3.376381,0.109767,0.109767,0,0,0,0.109767,3075.953,3.260837,0,3.376381,0.1155442,0.109767,0,0,0,10.62527,0,0,0,14.00003,100,0.09927308,0.1207437,2.701105,0,14.00166
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51115,0.8603581,3.861287,1.058174,1.058174,0,0,0,1.058174,364.9011,2.74742,0,3.861287,1.113867,1.058174,0,0,0,10.62527,0,0,0,14.00003,100,0.09927308,1.163991,3.08903,0,14.48656
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05117,0.9810309,4.402866,2.039946,2.039946,0,0,0,2.039946,215.8326,2.255555,0,4.402866,2.147311,2.039946,0,0,0,10.62527,0,0,0,14.00003,100,0.09927308,2.24394,3.522293,0,15.02814
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84118,0.7764874,3.484875,1.562901,1.562901,0,0,0,1.562901,222.9748,1.839717,0,3.484875,1.645159,1.562901,0,0,0,10.62527,0,0,0,14.00003,100,0.09927308,1.719191,2.7879,0,14.11015
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06313,0.439247,1.97134,1.260996,1.260996,0,0,0,1.260996,156.332,0.6439764,0,1.97134,1.327364,1.260996,0,0,0,10.62527,0,0,0,14.00003,100,0.09927308,1.387095,1.577072,0,12.59661
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.46007,0.1901369,0.8533343,1.280247,1.280247,0,0,0,1.280247,66.65387,0,0,0.8533343,1.347629,1.280247,0,0,0,10.62527,0,0.4942943,-0.4942943,13.479,96.27835,0.09927308,1.408272,0.6826674,0,11.47861
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,0.6307088,0.6307088,0,0,0,0.6307088,0,0,0,0,0.663904,0.6307088,0,0,0.5492159,10.13098,0,0.663904,-0.663904,12.77918,91.27967,0.09927308,0.6937796,0,0,10.13098
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,1.811459,1.811459,0,0,0,1.811459,0,0,2.220446E-16,0,1.906799,1.811459,0,0,1.286887,9.467076,0,1.906799,-1.906799,10.76924,76.92297,0.09927308,1.992605,0,0,9.467076
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,1.745338,1.745338,0,0,0,1.745338,0,0,0,0,1.837198,1.745338,0,0,3.405553,7.560277,0,1.837198,-1.837198,8.832661,63.09031,0.09927308,1.919872,0,0,7.560277
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,3.153375,3.153375,1.25,0,0.50625,3.153375,0,0,4.440892E-16,0,2.003552,1.903375,0,0,5.446884,5.723079,0,2.003552,-2.003552,6.720731,48.00512,0.09927308,3.468712,0,5,5.723079
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,0.107688,0.107688,3.612951,0,1.151336,0.107688,0,0,0,0,0,0,3.505263,3.33,7.673053,3.719527,3.33,0,3.33,9.879847,70.57019,0.09940546,0.1184568,0,5,3.719527
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,0.1278171,0.1278171,3.63308,0,1.156831,0.1278171,0,0,0,0,0,0,3.505263,3.33,4.343053,6.716527,3.33,0,3.33,13.03896,93.13525,0.09953963,0.1405988,0,5,6.716527
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,0.1175101,0.1175101,0,0,0,0.1175101,0,0,1.387779E-17,0,0.1236948,0.1175101,0,0,1.013053,9.713527,0,0.1236948,-0.1236948,12.90858,92.20393,0.09953963,0.1292611,0,0,9.713527
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,0.6545795,0.6545795,0,0,0,0.6545795,0,0,1.110223E-16,0,0.6890311,0.6545795,0,0,1.150492,9.589831,0,0.6890311,-0.6890311,12.18227,87.01607,0.09953963,0.7200375,0,0,9.589831
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,0.1489021,0.1489021,0,0,0,0.1489021,0,0,2.775558E-17,0,0.1567391,0.1489021,0,0,1.916082,8.900801,0,0.1567391,-0.1567391,12.01706,85.83595,0.09953963,0.1637923,0,0,8.900801
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,0.05252478,0.05252478,0,0,0,0.05252478,0,0,6.938894E-18,0,0.05528923,0.05252478,0,0,2.090236,8.744061,0,0.05528923,-0.05528923,11.95878,85.41965,0.09953963,0.05777725,0,0,8.744061
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.151669,8.688772,0,0,0,11.95878,85.41965,0.09953963,0,0,0,8.688772
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,0.1012046,0.1012046,0,0,0,0.1012046,0,0,0,0,0.1065312,0.1012046,0,0,2.151669,8.688772,0,0.1065312,-0.1065312,11.84648,84.61756,0.09953963,0.1113251,0,0,8.688772
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.07803,0.1549493,0.6954125,0.1572629,0.1572629,0,0,0,0.1572629,442.1975,0,0,0.6954125,0.1655398,0.1572629,0,0,2.270037,8.582241,0.5298726,0,0.5298726,12.34916,88.20814,0.09952158,0.1729891,0.55633,0,9.277654
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65665,0.2863607,1.285187,0,0,0,0,0,0,0,0,0,1.285187,0,0,0,0,1.740164,9.059127,1.285187,0,1.285187,13.5684,96.91694,0.09947781,0,1.028149,0,10.34431
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33791,0.6071637,2.724951,0,0,0,0,0,0,0,2.269974,0,2.724951,0,0,0,0,0.4549774,10.21579,0.4549774,0,0.4549774,14.00003,100,0.09946232,0,2.179961,0,12.94075
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27861,0.8327754,3.737496,0.2875369,0.2875369,0,0,0,0.2875369,1299.832,3.434826,0,3.737496,0.3026704,0.2875369,0,0,0,10.62527,0,0,0,14.00003,100,0.09946232,0.3162906,2.989997,0,14.36277
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88359,1.061879,4.765711,0.4051028,0.4051028,0,0,0,0.4051028,1176.42,4.339287,0,4.765711,0.426424,0.4051028,0,0,0,10.62527,0,0,0,14.00003,100,0.09946232,0.4456131,3.812569,0,15.39099
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61156,1.093801,4.908979,2.385641,2.385641,0,0,0,2.385641,205.7719,2.397778,0,4.908979,2.511201,2.385641,0,0,0,10.62527,0,0,0,14.00003,100,0.09946232,2.624205,3.927183,0,15.53425
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93424,1.136579,5.100968,0,0,0,0,0,0,0,5.100968,0,5.100968,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09946232,0,4.080774,0,15.72624
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70321,1.142147,5.125956,0.106848,0.106848,0,0,0,0.106848,4797.426,5.013484,0,5.125956,0.1124716,0.106848,0,0,0,10.62527,0,0,0,14.00003,100,0.09946232,0.1175328,4.100765,0,15.75123
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.16622,0.9233121,4.143825,2.232405,2.232405,0,0,0,2.232405,185.6215,1.793924,0,4.143825,2.3499,2.232405,0,0,0,10.62527,0,0,0,14.00003,100,0.09946232,2.455646,3.31506,0,14.7691
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.9119,0.7600927,3.411296,0.1208833,0.1208833,0,0,0,0.1208833,2821.975,3.28405,0,3.411296,0.1272456,0.1208833,0,0,0,10.62527,0,0,0,14.00003,100,0.09946232,0.1329716,2.729037,0,14.03657
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10387,0.5093626,2.286019,1.267127,1.267127,0,0,0,1.267127,180.4097,0.9522018,0,2.286019,1.333817,1.267127,0,0,0,10.62527,0,0,0,14.00003,100,0.09946232,1.393839,1.828815,0,12.91129
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.47713,0.2023218,0.9080203,0.3434229,0.3434229,0,0,0,0.3434229,264.403,0.5465226,0,0.9080203,0.3614977,0.3434229,0,0,0,10.62527,0,0,0,14.00003,100,0.09946232,0.3777651,0.7264163,0,11.53329
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09946232,0,0,0,10.62527
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09946232,0,0,0,10.62527
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,1.183719,1.183719,0,0,0,1.183719,0,0,0,0,1.24602,1.183719,0,0,0,10.62527,0,1.24602,-1.24602,12.68661,90.61845,0.09946232,1.302091,0,0,10.62527
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,2.108219,2.108219,0,0,0,2.108219,0,0,4.440892E-16,0,2.219178,2.108219,0,0,1.384466,9.379254,0,2.219178,-2.219178,10.34739,73.90977,0.09946232,2.319041,0,0,9.379254
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,0.1020639,0.1020639,0,0,0,0.1020639,0,0,0,0,0.1074357,0.1020639,0,0,3.85022,7.160076,0,0.1074357,-0.1074357,10.23414,73.10087,0.09946232,0.1122703,0,0,7.160076
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,0.2894046,0.2894046,0,0,0,0.2894046,0,0,5.551115E-17,0,0.3046365,0.2894046,0,0,3.969593,7.05264,0,0.3046365,-0.3046365,9.913027,70.80719,0.09946232,0.3183451,0,0,7.05264
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.308078,6.748004,0,0,0,9.913027,70.80719,0.09946232,0,0,0,6.748004
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,0.295534,0.295534,0,0,0,0.295534,0,0,5.551115E-17,0,0.3110884,0.295534,0,0,4.308078,6.748004,0,0.3110884,-0.3110884,9.585111,68.46494,0.09946232,0.3250874,0,0,6.748004
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,0.1935009,0.1935009,0,0,0,0.1935009,0,0,2.775558E-17,0,0.2036852,0.1935009,0,0,4.653732,6.436916,0,0.2036852,-0.2036852,9.370407,66.93135,0.09946232,0.212851,0,0,6.436916
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,0.8644183,0.8644183,0,0,0,0.8644183,0,0,1.110223E-16,0,0.909914,0.8644183,0,0,4.880048,6.233231,0,0.909914,-0.909914,8.411274,60.08041,0.09946232,0.9508601,0,0,6.233231
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,0.9147071,0.9147071,0,0,0,0.9147071,0,0,1.110223E-16,0,0.9628496,0.9147071,0,0,5.891064,5.323317,0,0.9628496,-0.9628496,7.396341,52.83091,0.09946232,1.006178,0,0,5.323317
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,0.1397578,0.1397578,0,0,0,0.1397578,0,0,0,0,0.1471135,0.1397578,0,0,6.960897,4.360467,0,0.1471135,-0.1471135,7.24127,51.72326,0.09946232,0.1537336,0,0,4.360467
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08551,0.1344267,0.6033069,0.346377,0.346377,0,0,0,0.346377,174.1764,0,0,0.6033069,0.3646074,0.346377,0,0,7.124356,4.213354,0.2386995,0,0.2386995,7.467721,53.34075,0.0994542,0.3810147,0.4826455,0,4.81666
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.68615,0.242185,1.086926,1.269556,1.269556,0,0,0,1.269556,85.61466,0,0,1.086926,1.336375,1.269556,0,0,6.885657,4.428183,0,0.2494487,-0.2494487,7.204778,51.4626,0.0994542,1.396512,0.8695408,0,5.515109
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39302,0.4162803,1.868266,0,0,0,0,0,0,0,0,0,1.868266,0,0,0,0,7.162822,4.178734,1.868266,0,1.868266,8.977171,64.12252,0.09939067,0,1.494613,0,6.047
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36806,0.7219981,3.240328,1.013253,1.013253,0,0,0,1.013253,319.7946,0,0,3.240328,1.066582,1.013253,0,0,5.294556,5.860174,2.173746,0,2.173746,11.03937,78.85247,0.09931687,1.114578,2.592262,0,9.100501
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02705,0.9144268,4.103948,0.1038801,0.1038801,0,0,0,0.1038801,3950.66,0.8737898,0,4.103948,0.1093474,0.1038801,0,0,3.12081,7.816545,3.12081,0,3.12081,14.00003,100,0.09921108,0.1142681,3.283158,0,11.92049
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84871,0.729173,3.272528,0.05158051,0.05158051,0,0,0,0.05158051,6344.506,3.218233,0,3.272528,0.05429527,0.05158051,0,0,0,10.62527,0,0,0,14.00003,100,0.09921108,0.05673856,2.618023,0,13.8978
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.22618,1.112334,4.992157,0.05629416,0.05629416,0,0,0,0.05629416,8867.984,4.9329,0,4.992157,0.05925701,0.05629416,0,0,0,10.62527,0,0,0,14.00003,100,0.09921108,0.06192357,3.993726,0,15.61743
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.89193,0.9043633,4.058783,0,0,0,0,0,0,0,4.058783,0,4.058783,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09921108,0,3.247026,0,14.68406
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.27833,0.9280224,4.164965,1.67866,1.67866,0,0,0,1.67866,248.1125,2.397954,0,4.164965,1.76701,1.67866,0,0,0,10.62527,0,0,0,14.00003,100,0.09921108,1.846526,3.331972,0,14.79024
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.9796,0.7054589,3.1661,1.812194,1.812194,0,0,0,1.812194,174.7108,1.258527,0,3.1661,1.907573,1.812194,0,0,0,10.62527,0,0,0,14.00003,100,0.09921108,1.993414,2.53288,0,13.79137
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14149,0.4492443,2.016208,0.437483,0.437483,0,0,0,0.437483,460.8656,1.5557,0,2.016208,0.4605083,0.437483,0,0,0,10.62527,0,0,0,14.00003,100,0.09921108,0.4812312,1.612967,0,12.64148
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49099,0.1011805,0.4540982,1.717936,1.717936,0,0,0,1.717936,26.43278,0,0,0.4540982,1.808353,1.717936,0,0,0,10.62527,0,1.354255,-1.354255,12.57252,89.80352,0.09921108,1.889729,0.3632786,0,11.07937
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,1.583714,1.583714,0,0,0,1.583714,0,0,0,0,1.667067,1.583714,0,0,1.504728,9.271019,0,1.667067,-1.667067,10.81528,77.25181,0.09921108,1.742085,0,0,9.271019
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,2.050194,2.050194,0,0,0,2.050194,0,0,0,0,2.158099,2.050194,0,0,3.357024,7.603952,0,2.158099,-2.158099,8.540439,61.00301,0.09921108,2.255213,0,0,7.603952
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,1.462389,1.462389,0,0,0,1.462389,0,0,2.220446E-16,0,1.539357,1.462389,0,0,5.754912,5.445853,0,1.539357,-1.539357,6.917815,49.41286,0.09921108,1.608628,0,0,5.445853
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,3.176511,3.176511,1.25,0,0.50625,3.176511,0,0,4.440892E-16,0,2.027906,1.92651,0,0,7.465308,3.906497,0,2.027906,-2.027906,4.780214,34.14432,0.09921108,3.494162,0,5,3.906497
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,0.1710456,0.1710456,3.676309,0,1.168632,0.1710456,0,4.440892E-16,0,0,0,0,3.505263,3.33,9.718537,1.878591,3.33,0,3.33,7.93933,56.70938,0.09934935,0.1881501,0,5,1.878591
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,0.01771135,0.01771135,3.522974,0,1.126772,0.01771135,0,0,0,0,0,0,3.505263,3.33,6.388537,4.875591,3.33,0,3.33,11.09844,79.27445,0.09947146,0.01948248,0,5,4.875591
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,0.4127353,0.4127353,3.632248,0,1.156604,0.4127353,0,0,0,0,0,0,3.219512,3.058537,3.058537,7.872591,3.058537,0,3.058537,14.00003,100,0.09961378,0.4540089,0,5,7.872591
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,0.2619153,0.2619153,0,0,0,0.2619153,0,0,0,0,0.2757003,0.2619153,0,0,0,10.62527,0,0.2757003,-0.2757003,13.70941,97.92419,0.09961378,0.2881068,0,0,10.62527
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,0.2849068,0.2849068,0,0,0,0.2849068,0,0,5.551115E-17,0,0.2999019,0.2849068,0,0,0.3063337,10.34957,0,0.2999019,-0.2999019,13.39329,95.66617,0.09961378,0.3133975,0,0,10.34957
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,0.3335546,0.3335546,0,0,0,0.3335546,0,0,5.551115E-17,0,0.3511101,0.3335546,0,0,0.6395581,10.04967,0,0.3511101,-0.3511101,13.02319,93.02258,0.09961378,0.36691,0,0,10.04967
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,0.4640248,0.4640248,0,0,0,0.4640248,0,0,5.551115E-17,0,0.4884471,0.4640248,0,0,1.02968,9.698562,0,0.4884471,-0.4884471,12.50832,89.34496,0.09961378,0.5104272,0,0,9.698562
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.572399,9.210114,0,0,0,12.50832,89.34496,0.09961378,0,0,0,9.210114
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09627,0.1480015,0.6642308,0.05992812,0.05992812,0,0,0,0.05992812,1108.379,0,0,0.6642308,0.06308223,0.05992812,0,0,1.572399,9.210114,0.6011485,0,0.6011485,13.07862,93.41852,0.09959342,0.06592093,0.5313846,0,9.874346
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71895,0.2272433,1.019868,0.818288,0.818288,0,0,0,0.818288,124.6344,0,0,1.019868,0.8613558,0.818288,0,0,0.9712509,9.751148,0.1585123,0,0.1585123,13.229,94.49265,0.09958804,0.9001169,0.8158945,0,10.77102
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45143,0.225355,1.011393,1.504974,1.504974,0,0,0,1.504974,67.20336,0,0,1.011393,1.584183,1.504974,0,0,0.8127386,9.893809,0,0.57279,-0.57279,12.62522,90.17999,0.09958804,1.655471,0.8091145,0,10.9052
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46065,0.3944129,1.770125,0.2726756,0.2726756,0,0,0,0.2726756,649.1688,0.03392605,0,1.770125,0.2870269,0.2726756,0,0,1.449172,9.321019,1.449172,0,1.449172,14.00003,100,0.09953899,0.2999431,1.4161,0,11.09114
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17307,0.6601285,2.962656,0.05747065,0.05747065,0,0,0,0.05747065,5155.078,2.902161,0,2.962656,0.06049542,0.05747065,0,0,0,10.62527,0,0,0,14.00003,100,0.09953899,0.06321771,2.370125,0,13.58793
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08562,0.4394588,1.972291,0.8390497,0.8390497,0,0,0,0.8390497,235.0625,1.089081,0,1.972291,0.8832102,0.8390497,0,0,0,10.62527,0,0,0,14.00003,100,0.09953899,0.9229547,1.577833,0,12.59757
