Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.51308,0.7172512,3.219024,0.6131439,0.6131439,0,0,0,0.6131439,525.003,2.573609,0,3.219024,0.6454146,0.6131439,0,0,0,10.62527,0,0,0,14.00003,100,0.09953899,0.6744583,2.575219,0,13.8443
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07718,0.7045357,3.161956,1.578467,1.578467,0,0,0,1.578467,200.3181,1.500412,0,3.161956,1.661544,1.578467,0,0,0,10.62527,0,0,0,14.00003,100,0.09953899,1.736314,2.529565,0,13.78723
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38737,0.8922064,4.004222,0.1097753,0.1097753,0,0,0,0.1097753,3647.652,3.888669,0,4.004222,0.115553,0.1097753,0,0,0,10.62527,0,0,0,14.00003,100,0.09953899,0.1207529,3.203378,0,14.6295
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04421,0.4860142,2.181232,1.133713,1.133713,0,0,0,1.133713,192.3972,0.9878502,0,2.181232,1.193382,1.133713,0,0,0,10.62527,0,0,0,14.00003,100,0.09953899,1.247084,1.744985,0,12.80651
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17597,0.2979966,1.337409,0.2075872,0.2075872,0,0,0,0.2075872,644.2635,1.118896,0,1.337409,0.2185128,0.2075872,0,0,0,10.62527,0,0,0,14.00003,100,0.09953899,0.2283459,1.069927,0,11.96268
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50163,0.2021565,0.9072781,0,0,0,0,0,0,0,0.9072781,0,0.9072781,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09953899,0,0.7258225,0,11.53255
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,2.838705,2.838705,0,0,0,2.838705,0,0,4.440892E-16,0,2.988111,2.838705,0,0,0,10.62527,0,2.988111,-2.988111,10.85028,77.50186,0.09953899,3.122576,0,0,10.62527
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,2.62037,2.62037,0,0,0,2.62037,0,0,4.440892E-16,0,2.758284,2.62037,0,0,3.320123,7.637163,0,2.758284,-2.758284,7.942796,56.73415,0.09953899,2.882407,0,0,7.637163
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,2.246283,2.246283,0,0,0,2.246283,0,0,4.440892E-16,0,2.364508,2.246283,0,0,6.384883,4.87888,0,2.364508,-2.364508,5.450386,38.93125,0.09953899,2.470911,0,0,4.87888
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,0.2731008,0.2731008,0,0,0,0.2731008,0,0,0,0,0.2874746,0.2731008,0,0,9.012115,2.514371,0,0.2874746,-0.2874746,5.147361,36.76679,0.09953899,0.3004109,0,0,2.514371
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,0.1902662,0.1902662,0,0,0,0.1902662,0,0,2.775558E-17,0,0.2002802,0.1902662,0,0,9.331531,2.226897,0,0.2002802,-0.2002802,4.936247,35.25884,0.09953899,0.2092928,0,0,2.226897
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.554064,2.026617,0,0,0,4.936247,35.25884,0.09953899,0,0,0,2.026617
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,0.1742454,0.1742454,0,0,0,0.1742454,0,0,2.775558E-17,0,0.1834162,0.1742454,0,0,9.554064,2.026617,0,0.1834162,-0.1834162,4.742909,33.87786,0.09953899,0.19167,0,0,2.026617
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,0.3097526,0.3097526,0,0,0,0.3097526,0,0,0,0,0.3260553,0.3097526,0,0,9.75786,1.8432,0,0.3260553,-0.3260553,4.399217,31.42291,0.09953899,0.3407278,0,0,1.8432
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.12014,1.517145,0,0,0,4.399217,31.42291,0.09953899,0,0,0,1.517145
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.12014,1.517145,0,0,0,4.399217,31.42291,0.09953899,0,0,0,1.517145
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,0.161556,0.161556,0,0,0,0.161556,0,0,2.775558E-17,0,0.1700589,0.161556,0,0,10.12014,1.517145,0,0.1700589,-0.1700589,4.219959,30.1425,0.09953899,0.1777116,0,0,1.517145
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,0.6170146,0.6170146,0,0,0,0.6170146,0,0,0,0,0.649489,0.6170146,0,0,10.3091,1.347086,0,0.649489,-0.649489,3.535337,25.25236,0.09953899,0.6787161,0,0,1.347086
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11028,0.1253112,0.5623966,0.3831579,0.3831579,0,0,0,0.3831579,146.7793,0,0,0.5623966,0.4033241,0.3831579,0,0,11.03075,0.6975971,0.1590725,0,0.1590725,3.686247,26.33028,0.09953361,0.4214737,0.4499173,0,1.259994
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75501,0.1942366,0.8717338,0.9539567,0.9539567,4.45922,0,1.382367,0.9539567,91.38086,0,0,0.8717338,0,0,3.505263,3.33,10.87168,0.8407624,4.201734,0,4.201734,7.672361,54.80247,0.09972206,1.049352,0.697387,5,1.712496
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51305,0.3479422,1.561565,1.284516,1.284516,4.598013,0,1.420258,1.284516,121.5684,0,0,1.561565,0,0,3.313498,3.147823,6.669946,4.622323,4.709387,0,4.709387,12.14008,86.71468,0.09990705,1.412967,1.249252,5,6.183887
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55627,0.4557948,2.045607,1.089194,1.089194,0,0,0,1.089194,187.8092,0,0,2.045607,1.14652,1.089194,0,0,1.960559,8.860771,0.8990866,0,0.8990866,12.99303,92.80715,0.09987662,1.198114,1.636485,0,10.90638
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32144,0.8858949,3.975896,2.597558,2.597558,0,0,0,2.597558,153.0628,0.1801525,0,3.975896,2.734272,2.597558,0,0,1.061472,9.66995,1.061472,0,1.061472,14.00003,100,0.09984072,2.857314,3.180717,0,13.64585
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32203,1.026305,4.606059,2.10275,2.10275,0,0,0,2.10275,219.0493,2.392638,0,4.606059,2.213421,2.10275,0,0,0,10.62527,0,0,0,14.00003,100,0.09984072,2.313025,3.684847,0,15.23133
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79488,1.118392,5.019342,2.031347,2.031347,0,0,0,2.031347,247.0943,2.881083,0,5.019342,2.13826,2.031347,0,0,0,10.62527,0,0,0,14.00003,100,0.09984072,2.234482,4.015474,0,15.64462
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25881,1.081329,4.853005,0.8628601,0.8628601,0,0,0,0.8628601,562.4325,3.944732,0,4.853005,0.9082738,0.8628601,0,0,0,10.62527,0,0,0,14.00003,100,0.09984072,0.9491461,3.882404,0,15.47828
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49326,0.6161965,2.76549,0.1879585,0.1879585,0,0,0,0.1879585,1471.33,2.567639,0,2.76549,0.197851,0.1879585,0,0,0,10.62527,0,0,0,14.00003,100,0.09984072,0.2067543,2.212392,0,13.39076
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10567,0.5705819,2.560771,1.706968,1.706968,0,0,0,1.706968,150.0187,0.7639633,0,2.560771,1.796808,1.706968,0,0,0,10.62527,0,0,0,14.00003,100,0.09984072,1.877665,2.048617,0,13.18605
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20724,0.4021216,1.804722,0.6508681,0.6508681,0,0,0,0.6508681,277.2792,1.119597,0,1.804722,0.6851243,0.6508681,0,0,0,10.62527,0,0,0,14.00003,100,0.09984072,0.7159549,1.443777,0,12.43
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.50903,0.1395177,0.6261554,1.383082,1.383082,0,0,0,1.383082,45.27246,0,0,0.6261554,1.455876,1.383082,0,0,0,10.62527,0,0.8297207,-0.8297207,13.12543,93.75285,0.09984072,1.521391,0.5009243,0,11.25143
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,2.856007,2.856007,0,0,0,2.856007,0,0,4.440892E-16,0,3.006323,2.856007,0,0,0.9219119,9.795553,0,3.006323,-3.006323,9.956483,71.11759,0.09984072,3.141608,0,0,9.795553
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,0.6274791,0.6274791,0,0,0,0.6274791,0,0,1.110223E-16,0,0.6605043,0.6274791,0,0,4.26227,6.78923,0,0.6605043,-0.6605043,9.26025,66.14452,0.09984072,0.690227,0,0,6.78923
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,1.933793,1.933793,0,0,0,1.933793,0,0,0,0,2.035571,1.933793,0,0,4.996164,6.128726,0,2.035571,-2.035571,7.11457,50.81825,0.09984072,2.127172,0,0,6.128726
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,0.9244532,0.9244532,0,0,0,0.9244532,0,0,0,0,0.9731086,0.9244532,0,0,7.25791,4.093155,0,0.9731086,-0.9731086,6.088823,43.4915,0.09984072,1.016899,0,0,4.093155
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,0.4240065,0.4240065,0,0,0,0.4240065,0,0,0,0,0.4463226,0.4240065,0,0,8.339142,3.120046,0,0.4463226,-0.4463226,5.618358,40.13105,0.09984072,0.4664072,0,0,3.120046
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,0.1492518,0.1492518,0,0,0,0.1492518,0,0,0,0,0.1571072,0.1492518,0,0,8.835056,2.673723,0,0.1571072,-0.1571072,5.452752,38.94815,0.09984072,0.164177,0,0,2.673723
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,0.2934712,0.2934712,0,0,0,0.2934712,0,0,5.551115E-17,0,0.308917,0.2934712,0,0,9.00962,2.516616,0,0.308917,-0.308917,5.127125,36.62225,0.09984072,0.3228183,0,0,2.516616
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,0.2166675,0.2166675,0,0,0,0.2166675,0,0,0,0,0.228071,0.2166675,0,0,9.35286,2.207699,0,0.228071,-0.228071,4.886717,34.90505,0.09984072,0.2383342,0,0,2.207699
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.606273,1.979628,0,0,0,4.886717,34.90505,0.09984072,0,0,0,1.979628
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,0.2061737,0.2061737,0,0,0,0.2061737,0,0,2.775558E-17,0,0.217025,0.2061737,0,0,9.606273,1.979628,0,0.217025,-0.217025,4.657953,33.27102,0.09984072,0.2267911,0,0,1.979628
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.847412,1.762603,0,0,0,4.657953,33.27102,0.09984072,0,0,0,1.762603
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,0.1617578,0.1617578,0,0,0,0.1617578,0,0,0,0,0.1702713,0.1617578,0,0,9.847412,1.762603,0,0.1702713,-0.1702713,4.478471,31.98901,0.09984072,0.1779335,0,0,1.762603
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12753,0.02038199,0.09147438,0.1945502,0.1945502,0,0,0,0.1945502,47.0184,0,2.775558E-17,0.09147438,0.2047897,0.1945502,0,0,10.0366,1.592332,0,0.1133153,-0.1133153,4.359026,31.13584,0.09984072,0.2140052,0.0731795,0,1.683806
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79429,0.1344285,0.6033153,0.4335382,0.4335382,0,0,0,0.4335382,139.1608,0,0,0.6033153,0.456356,0.4335382,0,0,10.16251,1.479017,0.1469593,0,0.1469593,4.498444,32.13168,0.09983575,0.476892,0.4826522,0,2.082332
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57779,0.2573222,1.154862,1.398489,1.398489,0,0,0,1.398489,82.57926,0,2.220446E-16,1.154862,1.472094,1.398489,0,0,10.01555,1.61128,0,0.3172318,-0.3172318,4.164052,29.74317,0.09983575,1.538338,0.9238898,0,2.766142
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65479,0.4999843,2.24393,0.8402405,0.8402405,0,0,0,0.8402405,267.058,0,0,2.24393,0.8844637,0.8402405,0,0,10.36803,1.294048,1.359466,0,1.359466,5.453755,38.95531,0.09978981,0.9242646,1.795144,0,3.537978
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47196,0.8881261,3.98591,0.8402817,0.8402817,0,0,0,0.8402817,474.354,0,0,3.98591,0.8845071,0.8402817,0,0,9.008563,2.517568,3.101403,0,3.101403,8.396004,59.97134,0.09968518,0.9243099,3.188728,0,6.503478
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55768,1.093003,4.905396,0.377589,0.377589,0,0,0,0.377589,1299.136,0,0,4.905396,0.3974621,0.377589,0,0,5.90716,5.30883,4.507934,0,4.507934,12.67261,90.51843,0.09953348,0.4153478,3.924317,0,10.21423
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.07149,0.7421588,3.330809,0.2720883,0.2720883,0,0,0,0.2720883,1224.165,1.645174,0,3.330809,0.2864087,0.2720883,0,0,1.399226,9.365971,1.399226,0,1.399226,14.00003,100,0.09948649,0.2992971,2.664647,0,12.69678
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.4367,0.5551028,2.491301,0.7535408,0.7535408,0,0,0,0.7535408,330.6127,1.6981,0,2.491301,0.7932008,0.7535408,0,0,0,10.62527,0,0,0,14.00003,100,0.09948649,0.8288949,1.993041,0,13.11658
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59589,0.662175,2.971842,0,0,0,0,0,0,0,2.971842,0,2.971842,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09948649,0,2.377473,0,13.59712
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16392,0.5456702,2.448968,1.480371,1.480371,0,0,0,1.480371,165.4293,0.890682,0,2.448968,1.558286,1.480371,0,0,0,10.62527,0,0,0,14.00003,100,0.09948649,1.628409,1.959174,0,13.07424
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.2353,0.3123737,1.401933,1.771117,1.771117,0,0,0,1.771117,79.15532,0,0,1.401933,1.864334,1.771117,0,0,0,10.62527,0,0.4624003,-0.4624003,13.51262,96.51849,0.09948649,1.948229,1.121547,0,12.02721
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51321,0.08036594,0.3606823,0.4217238,0.4217238,0,0,0,0.4217238,85.52573,0,0,0.3606823,0.4439197,0.4217238,0,0,0.5137781,10.16287,0,0.08323741,-0.08323741,13.42488,95.89178,0.09948649,0.4638961,0.2885459,0,10.52356
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,1.325818,1.325818,0,0,0,1.325818,0,0,2.220446E-16,0,1.395598,1.325818,0,0,0.6062641,10.07964,0,1.395598,-1.395598,11.95379,85.38401,0.09948649,1.4584,0,0,10.07964
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,1.598603,1.598603,0,0,0,1.598603,0,0,2.220446E-16,0,1.68274,1.598603,0,0,2.156929,8.684038,0,1.68274,-1.68274,10.18002,72.7143,0.09948649,1.758463,0,0,8.684038
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,3.282026,3.282026,1.25,0,0.50625,3.282026,0,0,0,0,2.138974,2.032026,0,0,4.026639,7.001298,0,2.138974,-2.138974,7.925345,56.6095,0.09948649,3.610228,0,5,7.001298
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,1.829848,1.829848,5,0,1.53,1.829848,0,0,0,0,0,0,3.170152,3.011644,6.403278,4.862324,3.011644,0,3.011644,10.78244,77.01729,0.09970963,2.012833,0,5,4.862324
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,0.4538418,0.4538418,3.959105,0,1.245836,0.4538418,0,4.440892E-16,0,0,0,0,3.505263,3.33,3.391634,7.572804,3.33,0,3.33,13.94156,99.58235,0.09987452,0.499226,0,5,7.572804
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,0.1153207,0.1153207,0,0,0,0.1153207,0,0,1.387779E-17,0,0.1213902,0.1153207,0,0,0.06163343,10.5698,0,0.1213902,-0.1213902,13.8136,98.66838,0.09987452,0.1268528,0,0,10.5698
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1965115,10.44841,0,0,0,13.8136,98.66838,0.09987452,0,0,0,10.44841
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1965115,10.44841,0,0,0,13.8136,98.66838,0.09987452,0,0,0,10.44841
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,0.1921159,0.1921159,0,0,0,0.1921159,0,0,2.775558E-17,0,0.2022273,0.1921159,0,0,0.1965115,10.44841,0,0.2022273,-0.2022273,13.60043,97.14577,0.09987452,0.2113275,0,0,10.44841
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,0.1850214,0.1850214,0,0,0,0.1850214,0,0,2.775558E-17,0,0.1947594,0.1850214,0,0,0.4212085,10.24619,0,0.1947594,-0.1947594,13.39514,95.67938,0.09987452,0.2035235,0,0,10.24619
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,0.1904496,0.1904496,0,0,0,0.1904496,0,0,2.775558E-17,0,0.2004733,0.1904496,0,0,0.6376078,10.05143,0,0.2004733,-0.2004733,13.18382,94.16998,0.09987452,0.2094946,0,0,10.05143
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,0.2999663,0.2999663,0,0,0,0.2999663,0,0,5.551115E-17,0,0.315754,0.2999663,0,0,0.8603559,9.850954,0,0.315754,-0.315754,12.85099,91.79259,0.09987452,0.3299629,0,0,9.850954
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.148,0.02791468,0.1252811,0,0,0,0,0,0,0,0,0,0.1252811,0,0,0,0,1.211194,9.5352,0.1252811,0,0.1252811,12.96984,92.64153,0.09987031,0,0.1002249,0,9.660481
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83672,0.1228615,0.5514023,0.4376312,0.4376312,0,0,0,0.4376312,125.997,0,0,0.5514023,0.4606644,0.4376312,0,0,1.085912,9.647953,0.09073788,0,0.09073788,13.05592,93.2564,0.09986725,0.4813943,0.4411218,0,10.19936
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64559,0.319895,1.435689,0.383532,0.383532,0,0,0,0.383532,374.3335,0.03679615,0,1.435689,0.4037179,0.383532,0,0,0.9951746,9.729617,0.9951746,0,0.9951746,14.00003,100,0.09983381,0.4218852,1.148551,0,11.16531
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75608,0.1893905,0.8499844,0.9603254,0.9603254,0,0,0,0.9603254,88.51004,0,0,0.8499844,1.010869,0.9603254,0,0,0,10.62527,0,0.1608845,-0.1608845,13.83044,98.78867,0.09983381,1.056358,0.6799875,0,11.47526
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62442,0.1425154,0.639609,0.3233861,0.3233861,0,0,0,0.3233861,197.7849,0.1204421,0,0.639609,0.3404064,0.3233861,0,0,0.1787605,10.46439,0.1787605,0,0.1787605,14.00003,100,0.0998278,0.3557247,0.5116872,0,11.104
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79234,0.1271726,0.5707505,2.436491,2.436491,0,0,0,2.436491,23.4251,0,0,0.5707505,2.564728,2.436491,0,0,0,10.62527,0,1.993977,-1.993977,11.89819,84.98692,0.0998278,2.68014,0.4566004,0,11.19602
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34286,0.2348016,1.053789,0.4510728,0.4510728,0,0,0,0.4510728,233.6185,0,0,1.053789,0.4748135,0.4510728,0,0,2.21553,8.631297,0.578976,0,0.578976,12.44746,88.91022,0.09980835,0.4961801,0.8430316,0,9.685086
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61072,0.4565276,2.048896,1.096349,1.096349,0,0,0,1.096349,186.8836,0,0,2.048896,1.154051,1.096349,0,0,1.636554,9.152375,0.8948445,0,0.8948445,13.29638,94.97395,0.09977831,1.205984,1.639117,0,11.20127
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69517,0.1756642,0.7883809,0.237062,0.237062,0,0,0,0.237062,332.5632,0,0,0.7883809,0.2495389,0.237062,0,0,0.7417096,9.957735,0.5388419,0,0.5388419,13.80757,98.62531,0.09976023,0.2607682,0.6307047,0,10.74612
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21891,0.02825279,0.1267985,0.1832281,0.1832281,0,0,0,0.1832281,69.20255,0,0,0.1267985,0.1928716,0.1832281,0,0,0.2028677,10.44269,0,0.06607315,-0.06607315,13.73792,98.12783,0.09976023,0.2015509,0.1014388,0,10.56949
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.2601,0.01143933,0.05133972,1.458719,1.458719,0,0,0,1.458719,3.519508,0,2.220446E-16,0.05133972,1.535493,1.458719,0,0,0.2762823,10.37662,0,1.484154,-1.484154,12.17349,86.95332,0.09976023,1.60459,0.04107178,0,10.42796
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51413,0.03772843,0.1693252,0,0,0,0,0,0,0,0,0,0.1693252,0,0,0,0,1.925342,8.892467,0.1693252,0,0.1693252,12.33412,88.10072,0.09975455,0,0.1354602,0,9.061791
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,5.291952,5.291952,1.961952,0,0.700613,5.291952,0,0,0,0,3.505263,3.33,0,0,1.756016,9.044859,0,3.505263,-3.505263,8.639253,61.70882,0.09975455,5.821147,0,5,9.044859
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,0.2004683,0.2004683,3.705731,0,1.176665,0.2004683,0,0,0,0,0,0,3.505263,3.33,5.650753,5.539596,3.33,0,3.33,11.79837,84.27389,0.09989319,0.2205151,0,5,5.539596
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,0.03942093,0.03942093,0,0,0,0.03942093,0,0,6.938894E-18,0,0.04149571,0.03942093,0,0,2.320753,8.536596,0,0.04149571,-0.04149571,11.75463,83.96146,0.09989319,0.04336302,0,0,8.536596
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,0.9421448,0.9421448,0,0,0,0.9421448,0,0,0,0,0.9917314,0.9421448,0,0,2.36686,8.4951,0,0.9917314,-0.9917314,10.70925,76.4945,0.09989319,1.036359,0,0,8.4951
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,0.5813731,0.5813731,0,0,0,0.5813731,0,0,0,0,0.6119717,0.5813731,0,0,3.468783,7.503369,0,0.6119717,-0.6119717,10.06418,71.88683,0.09989319,0.6395104,0,0,7.503369
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,0.7685822,0.7685822,0,0,0,0.7685822,0,0,0,0,0.8090339,0.7685822,0,0,4.148752,6.891397,0,0.8090339,-0.8090339,9.21138,65.79544,0.09989319,0.8454404,0,0,6.891397
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.047678,6.082364,0,0,0,9.21138,65.79544,0.09989319,0,0,0,6.082364
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,0.3241208,0.3241208,0,0,0,0.3241208,0,0,5.551115E-17,0,0.3411798,0.3241208,0,0,5.047678,6.082364,0,0.3411798,-0.3411798,8.851745,63.22662,0.09989319,0.3565329,0,0,6.082364
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,0.1366658,0.1366658,0,0,0,0.1366658,0,0,2.775558E-17,0,0.1438588,0.1366658,0,0,5.426767,5.741184,0,0.1438588,-0.1438588,8.700104,62.14347,0.09989319,0.1503324,0,0,5.741184
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.00338023,0.00338023,0,0,0,0.00338023,0,0,4.336809E-19,0,0.003558137,0.00338023,0,0,5.58661,5.597325,0,0.003558137,-0.003558137,8.696354,62.11669,0.09989319,0.003718253,0,0,5.597325
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,0.2439709,0.2439709,0,0,0,0.2439709,0,0,2.775558E-17,0,0.2568115,0.2439709,0,0,5.590564,5.593767,0,0.2568115,-0.2568115,8.425651,60.1831,0.09989319,0.268368,0,0,5.593767
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,0.1480698,0.1480698,0,0,0,0.1480698,0,0,0,0,0.155863,0.1480698,0,0,5.87591,5.336955,0,0.155863,-0.155863,8.261356,59.00957,0.09989319,0.1628768,0,0,5.336955
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17167,0.05005012,0.2246249,0.4615377,0.4615377,0,0,0,0.4615377,48.66882,0,0,0.2246249,0.4858292,0.4615377,0,0,6.049091,5.181092,0,0.2612042,-0.2612042,7.986023,57.04291,0.09989319,0.5076915,0.1797,0,5.405717
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88227,0.1645334,0.7384258,1.101687,1.101687,0,0,0,1.101687,67.02682,0,0,0.7384258,1.159671,1.101687,0,0,6.339318,4.919888,0,0.4212448,-0.4212448,7.541992,53.87126,0.09989319,1.211856,0.5907406,0,5.658314
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71634,0.4050008,1.817643,0,0,0,0,0,0,0,0,0,1.817643,0,0,0,0,6.807368,4.498643,1.817643,0,1.817643,9.26636,66.18816,0.09983224,0,1.454115,0,6.316287
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.86,0.4256429,1.910285,1.641657,1.641657,0,0,0,1.641657,116.3633,0,0,1.910285,1.72806,1.641657,0,0,4.989724,6.134522,0.1822259,0,0.1822259,9.439235,67.42297,0.09982613,1.805822,1.528228,0,8.044807
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77864,0.6036327,2.709104,0.3512037,0.3512037,0,0,0,0.3512037,771.3768,0,0,2.709104,0.3696881,0.3512037,0,0,4.807498,6.298526,2.339416,0,2.339416,11.6586,83.27554,0.09974779,0.386324,2.167283,0,9.007629
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02578,0.7092946,3.183314,2.186397,2.186397,0,0,0,2.186397,145.5964,0,0,3.183314,2.30147,2.186397,0,0,2.468083,8.403999,0.8818438,0,0.8818438,12.49519,89.25117,0.0997183,2.405036,2.546651,0,11.58731
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60892,0.5699049,2.557733,1.670125,1.670125,0,0,0,1.670125,153.1462,0,0,2.557733,1.758027,1.670125,0,0,1.586239,9.197659,0.7997063,0,0.7997063,13.25386,94.67022,0.09969156,1.837138,2.046186,0,11.75539
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.78075,0.4438126,1.991831,0.489985,0.489985,0,0,0,0.489985,406.5085,0.6895243,0,1.991831,0.5157737,0.489985,0,0,0.7865329,9.917395,0.7865329,0,0.7865329,14.00003,100,0.09966528,0.5389835,1.593465,0,11.90923
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.791,0.2083149,0.934917,0.8253291,0.8253291,0,0,0,0.8253291,113.2781,0.06614962,0,0.934917,0.8687674,0.8253291,0,0,0,10.62527,0,0,0,14.00003,100,0.09966528,0.9078619,0.7479336,0,11.56019
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27057,0.1855666,0.8328227,2.063526,2.063526,0,0,0,2.063526,40.35921,0,4.440892E-16,0.8328227,2.172132,2.063526,0,0,0,10.62527,0,1.33931,-1.33931,12.58827,89.91605,0.09966528,2.269878,0.6662582,0,11.4581
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28162,0.2132727,0.9571678,0.5893816,0.5893816,0,0,0,0.5893816,162.4021,0,0,0.9571678,0.6204017,0.5893816,0,0,1.488122,9.285965,0.3367661,0,0.3367661,12.90776,92.19807,0.09965403,0.6483198,0.7657343,0,10.24313
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51181,0.09243817,0.4148625,1.590391,1.590391,0,0,0,1.590391,26.08557,0,2.220446E-16,0.4148625,1.674096,1.590391,0,0,1.151356,9.589054,0,1.259233,-1.259233,11.58041,82.71703,0.09965403,1.74943,0.33189,0,10.00392
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,0.9461168,0.9461168,0,0,0,0.9461168,0,0,1.110223E-16,0,0.9959124,0.9461168,0,0,2.550503,8.329821,0,0.9959124,-0.9959124,10.53062,75.21859,0.09965403,1.040728,0,0,8.329821
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,2.102499,2.102499,0,0,0,2.102499,0,0,4.440892E-16,0,2.213156,2.102499,0,0,3.657073,7.333909,0,2.213156,-2.213156,8.197752,58.55526,0.09965403,2.312748,0,0,7.333909
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.116136,5.120752,0,0,0,8.197752,58.55526,0.09965403,0,0,0,5.120752
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.116136,5.120752,0,0,0,8.197752,58.55526,0.09965403,0,0,0,5.120752
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,0.02431358,0.02431358,0,0,0,0.02431358,0,0,3.469447E-18,0,0.02559324,0.02431358,0,0,6.116136,5.120752,0,0.02559324,-0.02559324,8.170774,58.36256,0.09965403,0.02674494,0,0,5.120752
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,0.2905815,0.2905815,0,0,0,0.2905815,0,0,0,0,0.3058752,0.2905815,0,0,6.144572,5.095159,0,0.3058752,-0.3058752,7.848354,56.05956,0.09965403,0.3196396,0,0,5.095159
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,0.1693199,0.1693199,0,0,0,0.1693199,0,0,2.775558E-17,0,0.1782315,0.1693199,0,0,6.484434,4.789284,0,0.1782315,-0.1782315,7.660481,54.71762,0.09965403,0.1862519,0,0,4.789284
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.682469,4.611053,0,0,0,7.660481,54.71762,0.09965403,0,0,0,4.611053
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.682469,4.611053,0,0,0,7.660481,54.71762,0.09965403,0,0,0,4.611053
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,0.3834307,0.3834307,0,0,0,0.3834307,0,0,0,0,0.4036112,0.3834307,0,0,6.682469,4.611053,0,0.4036112,-0.4036112,7.235038,51.67874,0.09965403,0.4217737,0,0,4.611053
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.130926,4.207441,0,0,0,7.235038,51.67874,0.09965403,0,0,0,4.207441
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,0.06972354,0.06972354,0,0,0,0.06972354,0,0,1.387779E-17,0,0.0733932,0.06972354,0,0,7.130926,4.207441,0,0.0733932,-0.0733932,7.157675,51.12614,0.09965403,0.07669589,0,0,4.207441
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.1985,0.0983289,0.4413001,0.3875702,0.3875702,0,0,0,0.3875702,113.8633,0,0,0.4413001,0.4079686,0.3875702,0,0,7.212474,4.134048,0.03333146,0,0.03333146,7.189296,51.35201,0.09965292,0.4263272,0.3530401,0,4.575348
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93088,0.2509057,1.126065,0.9376108,0.9376108,0,0,0,0.9376108,120.0994,0,0,1.126065,0.9869587,0.9376108,0,0,7.179142,4.164046,0.1391058,0,0.1391058,7.321263,52.29463,0.09964827,1.031372,0.9008517,0,5.290111
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.78997,0.5203556,2.335356,0.2732488,0.2732488,0,0,0,0.2732488,854.6628,0,0,2.335356,0.2876303,0.2732488,0,0,7.040036,4.289241,2.047726,0,2.047726,9.263906,66.17062,0.09957995,0.3005737,1.868285,0,6.624598
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96643,0.7126549,3.198395,1.429635,1.429635,0,0,0,1.429635,223.7211,0,0,3.198395,1.504879,1.429635,0,0,4.992311,6.132195,1.693516,0,1.693516,10.87052,77.64639,0.09952351,1.572599,2.558716,0,9.33059
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.9344,0.9434034,4.233994,0.3454087,0.3454087,0,0,0,0.3454087,1225.793,0.5716119,0,4.233994,0.3635881,0.3454087,0,0,3.298795,7.656359,3.298795,0,3.298795,14.00003,100,0.09941375,0.3799496,3.387196,0,11.89035
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25777,1.18095,5.300105,0.8388701,0.8388701,0,0,0,0.8388701,631.8148,4.417084,0,5.300105,0.8830212,0.8388701,0,0,0,10.62527,0,0,0,14.00003,100,0.09941375,0.9227571,4.240084,0,15.92538
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86961,1.217118,5.462424,1.395987,1.395987,0,0,0,1.395987,391.2947,3.992964,0,5.462424,1.46946,1.395987,0,0,0,10.62527,0,0,0,14.00003,100,0.09941375,1.535586,4.369939,0,16.0877
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94668,1.0725,4.813379,1.310152,1.310152,0,0,0,1.310152,367.3909,3.434272,0,4.813379,1.379107,1.310152,0,0,0,10.62527,0,0,0,14.00003,100,0.09941375,1.441167,3.850703,0,15.43865
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88332,0.9560303,4.290664,0,0,0,0,0,0,0,4.290664,0,4.290664,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09941375,0,3.432531,0,14.91594
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31885,0.7424336,3.332042,0.9970207,0.9970207,0,0,0,0.9970207,334.1999,2.282547,0,3.332042,1.049495,0.9970207,0,0,0,10.62527,0,0,0,14.00003,100,0.09941375,1.096723,2.665634,0,13.95732
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29984,0.4295998,1.928044,1.727655,1.727655,0,0,0,1.727655,111.5989,0.1094597,0,1.928044,1.818584,1.727655,0,0,0,10.62527,0,0,0,14.00003,100,0.09941375,1.900421,1.542435,0,12.55332
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.50626,0.2085053,0.9357716,1.127791,1.127791,0,0,0,1.127791,82.97388,0,0,0.9357716,1.187148,1.127791,0,0,0,10.62527,0,0.2513764,-0.2513764,13.73505,98.10733,0.09941375,1.24057,0.7486173,0,11.56105
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,5.605032,5.605032,2.275032,0,0.7860838,5.605032,0,0,0,0,3.505263,3.33,0,0,0.2793071,10.3739,0,3.505263,-3.505263,10.04018,71.71545,0.09941375,6.165535,0,5,10.3739
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,1.781103,1.781103,5,0,1.53,1.781103,0,4.440892E-16,0,0,0,0,3.218897,3.057952,4.174044,6.868635,3.057952,0,3.057952,12.94121,92.43703,0.09963831,1.959213,0,5,6.868635
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,4.158421,4.158421,1.25,0,0.50625,4.158421,0,0,0,0,3.061495,2.908421,0,0,1.116092,9.620791,0,3.061495,-3.061495,9.714111,69.38637,0.09963831,4.574263,0,5,9.620791
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,0.5605612,0.5605612,4.065825,0,1.27497,0.5605612,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.517753,6.559296,3.33,0,3.33,12.87323,91.95143,0.09981256,0.6166173,0,5,6.559296
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,0.3430396,0.3430396,0,0,0,0.3430396,0,0,0,0,0.3610943,0.3430396,0,0,1.187753,9.556296,0,0.3610943,-0.3610943,12.4926,89.23267,0.09981256,0.3773436,0,0,9.556296
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,0.1405767,0.1405767,0,0,0,0.1405767,0,0,0,0,0.1479755,0.1405767,0,0,1.588969,9.195202,0,0.1479755,-0.1479755,12.33662,88.11854,0.09981256,0.1546344,0,0,9.195202
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,0.4788417,0.4788417,0,0,0,0.4788417,0,0,0,0,0.5040439,0.4788417,0,0,1.753386,9.047226,0,0.5040439,-0.5040439,11.80531,84.32348,0.09981256,0.5267258,0,0,9.047226
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,0.2789153,0.2789153,0,0,0,0.2789153,0,0,5.551115E-17,0,0.2935951,0.2789153,0,0,2.313435,8.543182,0,0.2935951,-0.2935951,11.49583,82.11294,0.09981256,0.3068069,0,0,8.543182
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,0.1942311,0.1942311,0,0,0,0.1942311,0,0,0,0,0.2044538,0.1942311,0,0,2.639652,8.249587,0,0.2044538,-0.2044538,11.28032,80.57356,0.09981256,0.2136542,0,0,8.249587
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,0.06824751,0.06824751,0,0,0,0.06824751,0,0,1.387779E-17,0,0.07183949,0.06824751,0,0,2.866823,8.045134,0,0.07183949,-0.07183949,11.2046,80.03267,0.09981256,0.07507227,0,0,8.045134
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,0.4446838,0.4446838,0,0,0,0.4446838,0,0,0,0,0.4680882,0.4446838,0,0,2.946645,7.973294,0,0.4680882,-0.4680882,10.71119,76.50833,0.09981256,0.4891521,0,0,7.973294
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,0.1060864,0.1060864,0,0,0,0.1060864,0,0,1.387779E-17,0,0.1116699,0.1060864,0,0,3.466743,7.505206,0,0.1116699,-0.1116699,10.59348,75.66754,0.09981256,0.116695,0,0,7.505206
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,0.3838135,0.3838135,0,0,0,0.3838135,0,0,5.551115E-17,0,0.4040142,0.3838135,0,0,3.59082,7.393536,0,0.4040142,-0.4040142,10.16761,72.62563,0.09981256,0.4221948,0,0,7.393536
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98248,0.3003201,1.347837,0,0,0,0,0,0,0,0,0,1.347837,0,0,0,0,4.039725,6.989522,1.347837,0,1.347837,11.44628,81.75897,0.0997677,0,1.078269,0,8.337358
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86639,0.6167587,2.768013,1.498179,1.498179,0,0,0,1.498179,184.7585,0,0,2.768013,1.57703,1.498179,0,0,2.691888,8.202575,1.190983,0,1.190983,12.57614,89.82942,0.09972809,1.647996,2.21441,0,10.97059
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07524,0.7562932,3.394244,1.640324,1.640324,0,0,0,1.640324,206.9252,0.1666816,0,3.394244,1.726657,1.640324,0,0,1.500905,9.27446,1.500905,0,1.500905,14.00003,100,0.09967823,1.804356,2.715395,0,12.6687
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09153,0.9077278,4.073883,1.420075,1.420075,0,0,0,1.420075,286.8779,2.579066,0,4.073883,1.494816,1.420075,0,0,0,10.62527,0,0,0,14.00003,100,0.09967823,1.562083,3.259106,0,14.69916
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.48811,1.112562,4.99318,0.2655348,0.2655348,0,0,0,0.2655348,1880.424,4.71367,0,4.99318,0.2795104,0.2655348,0,0,0,10.62527,0,0,0,14.00003,100,0.09967823,0.2920883,3.994544,0,15.61845
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.12488,0.9440823,4.237041,1.008363,1.008363,0,0,0,1.008363,420.1899,3.175606,0,4.237041,1.061435,1.008363,0,0,0,10.62527,0,0,0,14.00003,100,0.09967823,1.1092,3.389633,0,14.86232
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.1084,0.8378454,3.76025,0,0,0,0,0,0,0,3.76025,0,3.76025,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09967823,0,3.0082,0,14.38552
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97202,0.8409716,3.774281,0.5464029,0.5464029,0,0,0,0.5464029,690.7505,3.19912,0,3.774281,0.5751609,0.5464029,0,0,0,10.62527,0,0,0,14.00003,100,0.09967823,0.6010432,3.019424,0,14.39956
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36371,0.72126,3.237015,0.8150548,0.8150548,0,0,0,0.8150548,397.153,2.379062,0,3.237015,0.8579525,0.8150548,0,0,0,10.62527,0,0,0,14.00003,100,0.09967823,0.8965604,2.589612,0,13.86229
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31473,0.395817,1.776427,1.209882,1.209882,0,0,0,1.209882,146.8265,0.5028668,0,1.776427,1.27356,1.209882,0,0,0,10.62527,0,0,0,14.00003,100,0.09967823,1.33087,1.421141,0,12.4017
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49747,0.1566217,0.7029183,1.093552,1.093552,0,0,0,1.093552,64.27846,0,0,0.7029183,1.151107,1.093552,0,0,0,10.62527,0,0.448189,-0.448189,13.5276,96.62549,0.09967823,1.202907,0.5623346,0,11.32819
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,0.6255989,0.6255989,0,0,0,0.6255989,0,0,0,0,0.6585252,0.6255989,0,0,0.4979878,10.17708,0,0.6585252,-0.6585252,12.83345,91.6673,0.09967823,0.6881588,0,0,10.17708
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,0.1654065,0.1654065,0,0,0,0.1654065,0,0,2.775558E-17,0,0.1741121,0.1654065,0,0,1.229682,9.51856,0,0.1741121,-0.1741121,12.64992,90.35638,0.09967823,0.1819471,0,0,9.51856
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,1.910948,1.910948,0,0,0,1.910948,0,0,2.220446E-16,0,2.011524,1.910948,0,0,1.42314,9.344448,0,2.011524,-2.011524,10.52959,75.21118,0.09967823,2.102042,0,0,9.344448
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,2.181211,2.181211,0,0,0,2.181211,0,0,0,0,2.296011,2.181211,0,0,3.658167,7.332924,0,2.296011,-2.296011,8.109378,57.92401,0.09967823,2.399332,0,0,7.332924
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,0.3057186,0.3057186,0,0,0,0.3057186,0,0,0,0,0.3218091,0.3057186,0,0,6.209291,5.036912,0,0.3218091,-0.3218091,7.770161,55.50104,0.09967823,0.3362905,0,0,5.036912
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,0.2140221,0.2140221,0,0,0,0.2140221,0,0,2.775558E-17,0,0.2252864,0.2140221,0,0,6.566856,4.715104,0,0.2252864,-0.2252864,7.532688,53.80481,0.09967823,0.2354243,0,0,4.715104
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,0.2364187,0.2364187,0,0,0,0.2364187,0,0,0,0,0.2488618,0.2364187,0,0,6.817174,4.489817,0,0.2488618,-0.2488618,7.270365,51.93108,0.09967823,0.2600605,0,0,4.489817
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,0.2778654,0.2778654,0,0,0,0.2778654,0,0,0,0,0.2924899,0.2778654,0,0,7.093688,4.240955,0,0.2924899,-0.2924899,6.962054,49.72886,0.09967823,0.3056519,0,0,4.240955
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,0.1224639,0.1224639,0,0,0,0.1224639,0,0,1.387779E-17,0,0.1289094,0.1224639,0,0,7.418676,3.948466,0,0.1289094,-0.1289094,6.826171,48.75827,0.09967823,0.1347103,0,0,3.948466
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.561909,3.819556,0,0,0,6.826171,48.75827,0.09967823,0,0,0,3.819556
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.561909,3.819556,0,0,0,6.826171,48.75827,0.09967823,0,0,0,3.819556
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,0.2076032,0.2076032,0,0,0,0.2076032,0,0,2.775558E-17,0,0.2185297,0.2076032,0,0,7.561909,3.819556,0,0.2185297,-0.2185297,6.595821,47.11291,0.09967823,0.2283635,0,0,3.819556
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,0.1538365,0.1538365,0,0,0,0.1538365,0,0,2.775558E-17,0,0.1619332,0.1538365,0,0,7.80472,3.601026,0,0.1619332,-0.1619332,6.425128,45.89368,0.09967823,0.1692202,0,0,3.601026
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03703,0.1405492,0.6307847,0,0,0,0,0,0,0,0,0,0.6307847,0,0,0,0,7.984645,3.439093,0.6307847,0,0.6307847,7.023543,50.16806,0.09965728,0,0.5046277,0,4.069878
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.9455,0.306232,1.374369,0.4276364,0.4276364,0,0,0,0.4276364,321.3873,0,0,1.374369,0.4501436,0.4276364,0,0,7.353861,4.006799,0.9242256,0,0.9242256,7.900341,56.43089,0.09962662,0.4704001,1.099495,0,5.381169
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18628,0.2480969,1.113459,2.044786,2.044786,0,0,0,2.044786,54.45357,0,0,1.113459,2.152406,2.044786,0,0,6.429635,4.838603,0,1.038947,-1.038947,6.805194,48.60843,0.09962662,2.249264,0.8907672,0,5.952061
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24982,0.2942457,1.320575,2.299278,2.299278,0,0,0,2.299278,57.43434,0,0,1.320575,2.420292,2.299278,0,0,7.584021,3.799655,0,1.099717,-1.099717,5.64599,40.32842,0.09962662,2.529205,1.05646,0,5.12023
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.7166,0.6012232,2.69829,0.02207138,0.02207138,0,0,0,0.02207138,12225.29,0,0,2.69829,0.02323303,0.02207138,0,0,8.805929,2.699938,2.675057,0,2.675057,8.183772,58.45539,0.09953795,0.02427852,2.158632,0,5.398228
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37466,0.9374646,4.207341,2.88303,2.88303,0,0,0,2.88303,145.9347,0,0,4.207341,3.034768,2.88303,0,0,6.130872,5.107489,1.172573,0,1.172573,9.296172,66.40109,0.09949914,3.171333,3.365873,0,9.31483
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.2658,0.9353036,4.197642,1.076512,1.076512,0,0,0,1.076512,389.9298,0,0,4.197642,1.133171,1.076512,0,0,4.9583,6.162805,3.064472,0,3.064472,12.20339,87.16686,0.09939785,1.184163,3.358114,0,10.36045
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05704,0.6771128,3.038882,0.7432353,0.7432353,0,0,0,0.7432353,408.8721,0.3627013,0,3.038882,0.782353,0.7432353,0,0,1.893828,8.920829,1.893828,0,1.893828,14.00003,100,0.09933535,0.8175589,2.431106,0,11.95971
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.40511,0.5304226,2.380537,0.5814058,0.5814058,0,0,0,0.5814058,409.445,1.768531,0,2.380537,0.6120061,0.5814058,0,0,0,10.62527,0,0,0,14.00003,100,0.09933535,0.6395463,1.904429,0,13.00581
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32628,0.4369801,1.961167,1.664893,1.664893,0,0,0,1.664893,117.7954,0.2086479,0,1.961167,1.752519,1.664893,0,0,0,10.62527,0,0,0,14.00003,100,0.09933535,1.831382,1.568933,0,12.58644
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48545,0.1165802,0.5232121,0,0,0,0,0,0,0,0.5232121,0,0.5232121,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09933535,0,0.4185697,0,11.14849
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,0.4596088,0.4596088,0,0,0,0.4596088,0,0,5.551115E-17,0,0.4837987,0.4596088,0,0,0,10.62527,0,0.4837987,-0.4837987,13.49006,96.35738,0.09933535,0.5055696,0,0,10.62527
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,1.071019,1.071019,0,0,0,1.071019,0,0,0,0,1.127389,1.071019,0,0,0.5375541,10.14148,0,1.127389,-1.127389,12.30169,87.86902,0.09933535,1.178121,0,0,10.14148
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,0.9221911,0.9221911,0,0,0,0.9221911,0,0,1.110223E-16,0,0.9707274,0.9221911,0,0,1.790208,9.014087,0,0.9707274,-0.9707274,11.27845,80.5602,0.09933535,1.01441,0,0,9.014087
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,1.957546,1.957546,0,0,0,1.957546,0,0,0,0,2.060574,1.957546,0,0,2.868794,8.04336,0,2.060574,-2.060574,9.106415,65.04569,0.09933535,2.1533,0,0,8.04336
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,0.2344389,0.2344389,0,0,0,0.2344389,0,0,2.775558E-17,0,0.2467778,0.2344389,0,0,5.158321,5.982785,0,0.2467778,-0.2467778,8.846289,63.18765,0.09933535,0.2578828,0,0,5.982785
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,0.1554314,0.1554314,0,0,0,0.1554314,0,0,2.775558E-17,0,0.163612,0.1554314,0,0,5.432518,5.736007,0,0.163612,-0.163612,8.673826,61.95578,0.09933535,0.1709745,0,0,5.736007
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.004874933,0.004874933,0,0,0,0.004874933,0,0,0,0,0.005131508,0.004874933,0,0,5.61431,5.572395,0,0.005131508,-0.005131508,8.668417,61.91714,0.09933535,0.005362426,0,0,5.572395
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,0.2942832,0.2942832,0,0,0,0.2942832,0,0,0,0,0.3097718,0.2942832,0,0,5.620011,5.567264,0,0.3097718,-0.3097718,8.341888,59.5848,0.09933535,0.3237115,0,0,5.567264
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,0.1650311,0.1650311,0,0,0,0.1650311,0,0,0,0,0.1737169,0.1650311,0,0,5.964202,5.257492,0,0.1737169,-0.1737169,8.158775,58.27685,0.09933535,0.1815342,0,0,5.257492
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.157221,5.083775,0,0,0,8.158775,58.27685,0.09933535,0,0,0,5.083775
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.157221,5.083775,0,0,0,8.158775,58.27685,0.09933535,0,0,0,5.083775
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,0.06447572,0.06447572,0,0,0,0.06447572,0,0,1.387779E-17,0,0.06786919,0.06447572,0,0,6.157221,5.083775,0,0.06786919,-0.06786919,8.087234,57.76585,0.09933535,0.0709233,0,0,5.083775
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,0.2669303,0.2669303,0,0,0,0.2669303,0,0,0,0,0.2809792,0.2669303,0,0,6.232631,5.015906,0,0.2809792,-0.2809792,7.791057,55.65029,0.09933535,0.2936233,0,0,5.015906
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09446,0.3013324,1.35238,0.5659069,0.5659069,0,0,0,0.5659069,238.9756,0,0,1.35238,0.5956915,0.5659069,0,0,6.54483,4.734927,0.7566881,0,0.7566881,8.508914,60.77784,0.0993104,0.6224976,1.081904,0,6.087306
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.0272,0.5709947,2.562624,1.474966,1.474966,0,0,0,1.474966,173.7412,0,0,2.562624,1.552596,1.474966,0,0,5.788142,5.415946,1.010028,0,1.010028,9.467111,67.62209,0.09927712,1.622463,2.050099,0,7.97857
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.29942,0.7448922,3.343076,0,0,0,0,0,0,0,0,0,3.343076,0,0,0,0,4.778114,6.324971,3.343076,0,3.343076,12.63863,90.27576,0.09916712,0,2.674461,0,9.668048
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.4091,0.9731779,4.367622,0,0,0,0,0,0,0,2.932585,0,4.367622,0,0,0,0,1.435038,9.33374,1.435038,0,1.435038,14.00003,100,0.09911998,0,3.494098,0,13.70136
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94304,1.152996,5.174646,1.266402,1.266402,0,0,0,1.266402,408.6102,3.841592,0,5.174646,1.333054,1.266402,0,0,0,10.62527,0,0,0,14.00003,100,0.09911998,1.393042,4.139717,0,15.79992
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61891,1.094452,4.9119,0,0,0,0,0,0,0,4.9119,0,4.9119,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09911998,0,3.92952,0,15.53717
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.4188,1.156319,5.18956,1.111666,1.111666,0,0,0,1.111666,466.8273,4.019386,0,5.18956,1.170175,1.111666,0,0,0,10.62527,0,0,0,14.00003,100,0.09911998,1.222833,4.151649,0,15.81483
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13831,0.9918887,4.451596,1.68738,1.68738,0,0,0,1.68738,263.8171,2.675407,0,4.451596,1.776189,1.68738,0,0,0,10.62527,0,0,0,14.00003,100,0.09911998,1.856118,3.561277,0,15.07687
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44299,0.7636401,3.427217,0,0,0,0,0,0,0,3.427217,0,3.427217,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09911998,0,2.741773,0,14.05249
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33449,0.4786004,2.147959,1.671045,1.671045,0,0,0,1.671045,128.5398,0.3889638,0,2.147959,1.758995,1.671045,0,0,0,10.62527,0,0,0,14.00003,100,0.09911998,1.83815,1.718367,0,12.77323
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47022,0.165441,0.7424994,0.2100282,0.2100282,0,0,0,0.2100282,353.5237,0.5214171,0,0.7424994,0.2210823,0.2100282,0,0,0,10.62527,0,0,0,14.00003,100,0.09911998,0.231031,0.5939995,0,11.36777
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,2.48658,2.48658,0,0,0,2.48658,0,0,4.440892E-16,0,2.617453,2.48658,0,0,0,10.62527,0,2.617453,-2.617453,11.24099,80.29263,0.09911998,2.735238,0,0,10.62527
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,3.03041,3.03041,1.25,0,0.50625,3.03041,0,0,4.440892E-16,0,1.874116,1.78041,0,0,2.908281,8.007822,0,1.874116,-1.874116,9.265499,66.182,0.09911998,3.333451,0,5,8.007822
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,2.330861,2.330861,5,0,1.53,2.330861,0,0,0,0,0,0,2.669139,2.535682,4.990632,6.133706,2.535682,0,2.535682,11.67106,83.36453,0.09930477,2.563947,0,5,6.133706
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.45495,8.415819,0,0,0,11.67106,83.36453,0.09930477,0,0,0,8.415819
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,0.4216855,0.4216855,0,0,0,0.4216855,0,0,5.551115E-17,0,0.4438795,0.4216855,0,0,2.45495,8.415819,0,0.4438795,-0.4438795,11.20317,80.02247,0.09930477,0.4638541,0,0,8.415819
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,0.1119147,0.1119147,0,0,0,0.1119147,0,0,1.387779E-17,0,0.117805,0.1119147,0,0,2.948149,7.97194,0,0.117805,-0.117805,11.07899,79.13549,0.09930477,0.1231062,0,0,7.97194
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.079044,7.854135,0,0,0,11.07899,79.13549,0.09930477,0,0,0,7.854135
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,0.2676018,0.2676018,0,0,0,0.2676018,0,0,5.551115E-17,0,0.281686,0.2676018,0,0,3.079044,7.854135,0,0.281686,-0.281686,10.78207,77.01461,0.09930477,0.2943619,0,0,7.854135
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,0.1267147,0.1267147,0,0,0,0.1267147,0,0,2.775558E-17,0,0.1333839,0.1267147,0,0,3.392028,7.572449,0,0.1333839,-0.1333839,10.64147,76.01034,0.09930477,0.1393861,0,0,7.572449
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,0.1304968,0.1304968,0,0,0,0.1304968,0,0,0,0,0.1373651,0.1304968,0,0,3.540232,7.439065,0,0.1373651,-0.1373651,10.49667,74.97609,0.09930477,0.1435465,0,0,7.439065
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,0.112702,0.112702,0,0,0,0.112702,0,0,1.387779E-17,0,0.1186337,0.112702,0,0,3.69286,7.3017,0,0.1186337,-0.1186337,10.37162,74.08287,0.09930477,0.1239722,0,0,7.3017
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.824676,7.183066,0,0,0,10.37162,74.08287,0.09930477,0,0,0,7.183066
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,0.4322081,0.4322081,0,0,0,0.4322081,0,0,5.551115E-17,0,0.4549559,0.4322081,0,0,3.824676,7.183066,0,0.4549559,-0.4549559,9.892056,70.6574,0.09930477,0.4754289,0,0,7.183066
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15469,0.2939133,1.319083,0,0,0,0,0,0,0,0,0,1.319083,0,0,0,0,4.330182,6.72811,1.319083,0,1.319083,11.14345,79.5959,0.09926143,0,1.055266,0,8.047194
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11141,0.5895328,2.645823,1.660279,1.660279,0,0,0,1.660279,159.3601,0,0,2.645823,1.747662,1.660279,0,0,3.011099,7.915285,0.8981608,0,0.8981608,11.99552,85.68211,0.09923194,1.826307,2.116658,0,10.56111
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.41452,0.8359994,3.751966,1.239402,1.239402,0,0,0,1.239402,302.724,0.3343939,0,3.751966,1.304633,1.239402,0,0,2.112938,8.72363,2.112938,0,2.112938,14.00003,100,0.09916265,1.363342,3.001572,0,12.4756
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56916,0.8705289,3.906934,0.1762638,0.1762638,0,0,0,0.1762638,2216.526,3.721393,0,3.906934,0.1855409,0.1762638,0,0,0,10.62527,0,0,0,14.00003,100,0.09916265,0.1938902,3.125547,0,14.53221
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16726,1.174024,5.26902,1.15055,1.15055,0,0,0,1.15055,457.9565,4.057914,0,5.26902,1.211106,1.15055,0,0,0,10.62527,0,0,0,14.00003,100,0.09916265,1.265605,4.215216,0,15.89429
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85756,1.211748,5.438323,1.018326,1.018326,0,0,0,1.018326,534.0454,4.366401,0,5.438323,1.071922,1.018326,0,0,0,10.62527,0,0,0,14.00003,100,0.09916265,1.120158,4.350658,0,16.0636
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56729,1.154396,5.180928,1.730351,1.730351,0,0,0,1.730351,299.4149,3.359506,0,5.180928,1.821422,1.730351,0,0,0,10.62527,0,0,0,14.00003,100,0.09916265,1.903386,4.144742,0,15.8062
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21575,1.005611,4.51318,0.349999,0.349999,0,0,0,0.349999,1289.484,4.14476,0,4.51318,0.3684199,0.349999,0,0,0,10.62527,0,0,0,14.00003,100,0.09916265,0.3849988,3.610544,0,15.13845
