Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47734,0.7278934,3.266785,0.9437185,0.9437185,0,0,0,0.9437185,346.161,2.273398,0,3.266785,0.9933879,0.9437185,0,0,0,10.62527,0,0,0,14.00003,100,0.09916265,1.03809,2.613428,0,13.89206
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33933,0.465233,2.087966,1.188104,1.188104,0,0,0,1.188104,175.7393,0.8373303,0,2.087966,1.250636,1.188104,0,0,0,10.62527,0,0,0,14.00003,100,0.09916265,1.306914,1.670373,0,12.71324
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.4518,0.1787256,0.8021204,0.300503,0.300503,0,0,0,0.300503,266.926,0.4858015,0,0.8021204,0.3163189,0.300503,0,0,0,10.62527,0,0,0,14.00003,100,0.09916265,0.3305533,0.6416963,0,11.42739
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09916265,0,0,0,10.62527
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,1.406749,1.406749,0,0,0,1.406749,0,0,2.220446E-16,0,1.480789,1.406749,0,0,0,10.62527,0,1.480789,-1.480789,12.43914,88.85082,0.09916265,1.547424,0,0,10.62527
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,1.08523,1.08523,0,0,0,1.08523,0,0,0,0,1.142347,1.08523,0,0,1.645321,9.144485,0,1.142347,-1.142347,11.235,80.24984,0.09916265,1.193753,0,0,9.144485
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.914595,8.002138,0,0,0,11.235,80.24984,0.09916265,0,0,0,8.002138
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,0.3405667,0.3405667,0,0,0,0.3405667,0,0,5.551115E-17,0,0.3584912,0.3405667,0,0,2.914595,8.002138,0,0.3584912,-0.3584912,10.85712,77.55068,0.09916265,0.3746234,0,0,8.002138
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,0.06821264,0.06821264,0,0,0,0.06821264,0,0,1.387779E-17,0,0.07180278,0.06821264,0,0,3.312919,7.643647,0,0.07180278,-0.07180278,10.78143,77.01006,0.09916265,0.0750339,0,0,7.643647
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,0.1951378,0.1951378,0,0,0,0.1951378,0,0,2.775558E-17,0,0.2054082,0.1951378,0,0,3.3927,7.571844,0,0.2054082,-0.2054082,10.56491,75.4635,0.09916265,0.2146516,0,0,7.571844
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.620931,7.366436,0,0,0,10.56491,75.4635,0.09916265,0,0,0,7.366436
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,0.862854,0.862854,0,0,0,0.862854,0,0,1.110223E-16,0,0.9082674,0.862854,0,0,3.620931,7.366436,0,0.9082674,-0.9082674,9.607513,68.62495,0.09916265,0.9491394,0,0,7.366436
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,0.4497301,0.4497301,0,0,0,0.4497301,0,0,5.551115E-17,0,0.4734001,0.4497301,0,0,4.630117,6.458169,0,0.4734001,-0.4734001,9.108505,65.06062,0.09916265,0.4947031,0,0,6.458169
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,0.1942833,0.1942833,0,0,0,0.1942833,0,0,0,0,0.2045087,0.1942833,0,0,5.156117,5.984768,0,0.2045087,-0.2045087,8.892935,63.52083,0.09916265,0.2137116,0,0,5.984768
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,0.349298,0.349298,0,0,0,0.349298,0,0,5.551115E-17,0,0.3676821,0.349298,0,0,5.383349,5.78026,0,0.3676821,-0.3676821,8.505363,60.75248,0.09916265,0.3842278,0,0,5.78026
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,0.01417729,0.01417729,0,0,0,0.01417729,0,0,0,0,0.01492346,0.01417729,0,0,5.791885,5.412578,0,0.01492346,-0.01492346,8.489633,60.64011,0.09916265,0.01559502,0,0,5.412578
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21767,0.313113,1.405251,2.36768,2.36768,0,0,0,2.36768,59.35139,0,0,1.405251,2.492295,2.36768,0,0,5.808466,5.397654,0,1.087044,-1.087044,7.343788,52.45552,0.09916265,2.604448,1.124201,0,6.802905
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19802,0.6035746,2.708843,1.687431,1.687431,0,0,0,1.687431,160.5306,0,0,2.708843,1.776243,1.687431,0,0,7.016293,4.31061,0.9325997,0,0.9325997,8.22853,58.7751,0.09913208,1.856174,2.167074,0,7.019453
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53146,0.7532753,3.3807,0.5048355,0.5048355,0,0,0,0.5048355,669.6636,0,0,3.3807,0.5314059,0.5048355,0,0,6.083693,5.149951,2.849294,0,2.849294,10.93161,78.08276,0.09903884,0.5553191,2.70456,0,8.53065
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72983,0.9168248,4.11471,0.8046009,0.8046009,0,0,0,0.8046009,511.3976,0.03336217,0,4.11471,0.8469483,0.8046009,0,0,3.234399,7.714315,3.234399,0,3.234399,14.00003,100,0.09893321,0.885061,3.291768,0,11.82902
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38907,0.9899759,4.443012,0.1055814,0.1055814,0,0,0,0.1055814,4208.139,4.331873,0,4.443012,0.1111383,0.1055814,0,0,0,10.62527,0,0,0,14.00003,100,0.09893321,0.1161395,3.55441,0,15.06829
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09057,1.031788,4.630662,0.571331,0.571331,0,0,0,0.571331,810.5043,4.029261,0,4.630662,0.6014011,0.571331,0,0,0,10.62527,0,0,0,14.00003,100,0.09893321,0.6284641,3.70453,0,15.25594
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71119,0.9010425,4.043879,0,0,0,0,0,0,0,4.043879,0,4.043879,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09893321,0,3.235103,0,14.66915
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.2893,0.851465,3.821375,0.4300936,0.4300936,0,0,0,0.4300936,888.4983,3.368645,0,3.821375,0.4527302,0.4300936,0,0,0,10.62527,0,0,0,14.00003,100,0.09893321,0.473103,3.0571,0,14.44665
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.50811,0.6669382,2.993219,0,0,0,0,0,0,0,2.993219,0,2.993219,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09893321,0,2.394575,0,13.61849
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34082,0.4707641,2.112789,0.9800074,0.9800074,0,0,0,0.9800074,215.5891,1.081203,0,2.112789,1.031587,0.9800074,0,0,0,10.62527,0,0,0,14.00003,100,0.09893321,1.078008,1.690231,0,12.73806
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.4302,0.2080524,0.9337393,2.021506,2.021506,0,0,0,2.021506,46.19029,0,0,0.9337393,2.127901,2.021506,0,0,0,10.62527,0,1.194161,-1.194161,12.74127,91.0089,0.09893321,2.223656,0.7469915,0,11.55901
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,2.481248,2.481248,0,0,0,2.481248,0,0,4.440892E-16,0,2.61184,2.481248,0,0,1.326846,9.431113,0,2.61184,-2.61184,9.988151,71.34379,0.09893321,2.729373,0,0,9.431113
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,1.647776,1.647776,0,0,0,1.647776,0,0,0,0,1.734501,1.647776,0,0,4.22889,6.819273,0,1.734501,-1.734501,8.159825,58.28435,0.09893321,1.812554,0,0,6.819273
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,0.5829445,0.5829445,0,0,0,0.5829445,0,0,1.110223E-16,0,0.6136258,0.5829445,0,0,6.156114,5.084772,0,0.6136258,-0.6136258,7.513007,53.66423,0.09893321,0.6412389,0,0,5.084772
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,1.408703,1.408703,0,0,0,1.408703,0,0,2.220446E-16,0,1.482845,1.408703,0,0,6.83792,4.471146,0,1.482845,-1.482845,5.949951,42.49957,0.09893321,1.549573,0,0,4.471146
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,0.2132276,0.2132276,0,0,0,0.2132276,0,0,2.775558E-17,0,0.2244501,0.2132276,0,0,8.485526,2.988301,0,0.2244501,-0.2244501,5.71336,40.80963,0.09893321,0.2345503,0,0,2.988301
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.734915,2.76385,0,0,0,5.71336,40.80963,0.09893321,0,0,0,2.76385
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.734915,2.76385,0,0,0,5.71336,40.80963,0.09893321,0,0,0,2.76385
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,0.1963287,0.1963287,0,0,0,0.1963287,0,0,0,0,0.2066618,0.1963287,0,0,8.734915,2.76385,0,0.2066618,-0.2066618,5.495519,39.25363,0.09893321,0.2159616,0,0,2.76385
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,0.4476525,0.4476525,0,0,0,0.4476525,0,0,5.551115E-17,0,0.4712131,0.4476525,0,0,8.96454,2.557189,0,0.4712131,-0.4712131,4.998817,35.70576,0.09893321,0.4924177,0,0,2.557189
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,0.3217183,0.3217183,0,0,0,0.3217183,0,0,5.551115E-17,0,0.3386509,0.3217183,0,0,9.48811,2.085976,0,0.3386509,-0.3386509,4.641848,33.15599,0.09893321,0.3538901,0,0,2.085976
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,0.3248807,0.3248807,0,0,0,0.3248807,0,0,5.551115E-17,0,0.3419797,0.3248807,0,0,9.864388,1.747325,0,0.3419797,-0.3419797,4.281369,30.58115,0.09893321,0.3573688,0,0,1.747325
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,0.4535774,0.4535774,0,0,0,0.4535774,0,0,5.551115E-17,0,0.4774499,0.4535774,0,0,10.24437,1.405345,0,0.4774499,-0.4774499,3.778093,26.98632,0.09893321,0.4989351,0,0,1.405345
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.77487,0.9278951,0,0,0,3.778093,26.98632,0.09893321,0,0,0,0.9278951
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28333,0.2556415,1.147319,2.004757,2.004757,5,0,1.53,2.004757,57.22983,0,0,1.147319,0,0,2.995243,2.845481,10.77487,0.9278951,3.9928,0,3.9928,7.565995,54.04272,0.09917773,2.205233,0.9178553,5,2.075214
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28695,0.4259629,1.911721,1.16812,1.16812,4.673383,0,1.440834,1.16812,163.6579,0,0,1.911721,0,0,3.505263,3.33,6.782066,4.521415,5.241721,0,5.241721,12.53873,89.56217,0.09934822,1.284932,1.529377,5,6.433136
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.65009,0.5237926,2.350781,0.5108693,0.5108693,0,0,0,0.5108693,460.1532,0.2726795,0,2.350781,0.5377571,0.5108693,0,0,1.540345,9.238964,1.540345,0,1.540345,14.00003,100,0.09929793,0.5619562,1.880625,0,11.58975
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89094,0.6567436,2.947465,0,0,0,0,0,0,0,2.947465,0,2.947465,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09929793,0,2.357972,0,13.57274
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60831,0.9814358,4.404684,1.796408,1.796408,0,0,0,1.796408,245.194,2.513728,0,4.404684,1.890955,1.796408,0,0,0,10.62527,0,0,0,14.00003,100,0.09929793,1.976048,3.523747,0,15.02996
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.31789,0.9992067,4.48444,0.7515791,0.7515791,0,0,0,0.7515791,596.669,3.693304,0,4.48444,0.7911358,0.7515791,0,0,0,10.62527,0,0,0,14.00003,100,0.09929793,0.826737,3.587552,0,15.10971
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85041,0.8038986,3.607897,0.9195396,0.9195396,0,0,0,0.9195396,392.3591,2.639961,0,3.607897,0.9679364,0.9195396,0,0,0,10.62527,0,0,0,14.00003,100,0.09929793,1.011494,2.886318,0,14.23317
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35889,0.6858012,3.077876,0.1157232,0.1157232,0,0,0,0.1157232,2659.688,2.956062,0,3.077876,0.1218139,0.1157232,0,0,0,10.62527,0,0,0,14.00003,100,0.09929793,0.1272955,2.462301,0,13.70315
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53527,0.6023882,2.703518,1.97981,1.97981,0,0,0,1.97981,136.5544,0.6195075,0,2.703518,2.084011,1.97981,0,0,0,10.62527,0,0,0,14.00003,100,0.09929793,2.177791,2.162815,0,13.32879
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33894,0.4070766,1.82696,0,0,0,0,0,0,0,1.82696,0,1.82696,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09929793,0,1.461568,0,12.45223
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40544,0.1636828,0.7346082,0.87295,0.87295,0,0,0,0.87295,84.15239,0,0,0.7346082,0.9188947,0.87295,0,0,0,10.62527,0,0.1842865,-0.1842865,13.80577,98.61246,0.09929793,0.960245,0.5876866,0,11.35988
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,0.3857584,0.3857584,0,0,0,0.3857584,0,0,0,0,0.4060615,0.3857584,0,0,0.2047627,10.44099,0,0.4060615,-0.4060615,13.37775,95.55515,0.09929793,0.4243343,0,0,10.44099
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,1.043427,1.043427,0,0,0,1.043427,0,0,2.220446E-16,0,1.098344,1.043427,0,0,0.6559422,10.03493,0,1.098344,-1.098344,12.21999,87.28547,0.09929793,1.14777,0,0,10.03493
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.876325,8.936582,0,0,0,12.21999,87.28547,0.09929793,0,0,0,8.936582
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.876325,8.936582,0,0,0,12.21999,87.28547,0.09929793,0,0,0,8.936582
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,0.2908829,0.2908829,0,0,0,0.2908829,0,0,5.551115E-17,0,0.3061925,0.2908829,0,0,1.876325,8.936582,0,0.3061925,-0.3061925,11.89723,84.98008,0.09929793,0.3199712,0,0,8.936582
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.216539,8.630389,0,0,0,11.89723,84.98008,0.09929793,0,0,0,8.630389
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,0.08672057,0.08672057,0,0,0,0.08672057,0,0,1.387779E-17,0,0.09128481,0.08672057,0,0,2.216539,8.630389,0,0.09128481,-0.09128481,11.80101,84.29277,0.09929793,0.09539263,0,0,8.630389
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,0.4538852,0.4538852,0,0,0,0.4538852,0,0,5.551115E-17,0,0.4777738,0.4538852,0,0,2.317966,8.539104,0,0.4777738,-0.4777738,11.29739,80.69551,0.09929793,0.4992737,0,0,8.539104
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,0.4338032,0.4338032,0,0,0,0.4338032,0,0,5.551115E-17,0,0.4566349,0.4338032,0,0,2.848826,8.061331,0,0.4566349,-0.4566349,10.81606,77.25741,0.09929793,0.4771835,0,0,8.061331
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,0.2949838,0.2949838,0,0,0,0.2949838,0,0,5.551115E-17,0,0.3105092,0.2949838,0,0,3.356198,7.604696,0,0.3105092,-0.3105092,10.48875,74.91952,0.09929793,0.3244822,0,0,7.604696
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,0.3024663,0.3024663,0,0,0,0.3024663,0,0,5.551115E-17,0,0.3183856,0.3024663,0,0,3.701209,7.294187,0,0.3183856,-0.3183856,10.15314,72.52232,0.09929793,0.3327129,0,0,7.294187
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.05497,6.975801,0,0,0,10.15314,72.52232,0.09929793,0,0,0,6.975801
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,0.141859,0.141859,0,0,0,0.141859,0,0,0,0,0.1493252,0.141859,0,0,4.05497,6.975801,0,0.1493252,-0.1493252,9.995743,71.39802,0.09929793,0.1560449,0,0,6.975801
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35159,0.2532896,1.136764,2.226982,2.226982,0,0,0,2.226982,51.04504,0,0,1.136764,2.344191,2.226982,0,0,4.220887,6.826476,0,1.207428,-1.207428,8.723002,62.30703,0.09929793,2.44968,0.9094108,0,7.963239
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37807,0.4257992,1.910987,0.6550261,0.6550261,0,0,0,0.6550261,291.7421,0,0,1.910987,0.6895011,0.6550261,0,0,5.562474,5.619048,1.221486,0,1.221486,9.881805,70.58418,0.09925809,0.7205287,1.528789,0,7.530035
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77028,0.748555,3.359515,1.329144,1.329144,0,0,0,1.329144,252.7578,0,0,3.359515,1.399099,1.329144,0,0,4.340988,6.718385,1.960416,0,1.960416,11.74162,83.86855,0.09919421,1.462058,2.687612,0,10.0779
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.0523,0.9338281,4.19102,0.4715857,0.4715857,0,0,0,0.4715857,888.7082,1.314043,0,4.19102,0.496406,0.4715857,0,0,2.380572,8.482759,2.380572,0,2.380572,14.00003,100,0.09911676,0.5187442,3.352816,0,12.67378
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.82482,0.9754798,4.377953,0.6456064,0.6456064,0,0,0,0.6456064,678.1149,3.698368,0,4.377953,0.6795856,0.6456064,0,0,0,10.62527,0,0,0,14.00003,100,0.09911676,0.710167,3.502362,0,15.00323
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53946,0.938427,4.21166,2.221929,2.221929,0,0,0,2.221929,189.5497,1.872788,0,4.21166,2.338873,2.221929,0,0,0,10.62527,0,0,0,14.00003,100,0.09911676,2.444122,3.369328,0,14.83694
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.98487,0.7364788,3.305317,0,0,0,0,0,0,0,3.305317,0,3.305317,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09911676,0,2.644253,0,13.93059
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42448,0.7031832,3.155886,1.276416,1.276416,0,0,0,1.276416,247.2459,1.812291,0,3.155886,1.343596,1.276416,0,0,0,10.62527,0,0,0,14.00003,100,0.09911676,1.404058,2.524709,0,13.78116
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.5588,0.5951076,2.670843,0.1674019,0.1674019,0,0,0,0.1674019,1595.467,2.49463,0,2.670843,0.1762125,0.1674019,0,0,0,10.62527,0,0,0,14.00003,100,0.09911676,0.1841421,2.136674,0,13.29612
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.33368,0.3603431,1.61722,0.4210938,0.4210938,0,0,0,0.4210938,384.0522,1.173963,0,1.61722,0.4432566,0.4210938,0,0,0,10.62527,0,0,0,14.00003,100,0.09911676,0.4632032,1.293776,0,12.24249
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37756,0.1241477,0.557175,0.225769,0.225769,0,0,0,0.225769,246.7899,0.3195235,0,0.557175,0.2376516,0.225769,0,0,0,10.62527,0,0,0,14.00003,100,0.09911676,0.2483459,0.44574,0,11.18245
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,1.59658,1.59658,0,0,0,1.59658,0,0,2.220446E-16,0,1.68061,1.59658,0,0,0,10.62527,0,1.68061,-1.68061,12.22851,87.34632,0.09911676,1.756238,0,0,10.62527
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,2.151915,2.151915,0,0,0,2.151915,0,0,0,0,2.265173,2.151915,0,0,1.867345,8.944664,0,2.265173,-2.265173,9.840807,70.29134,0.09911676,2.367106,0,0,8.944664
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,0.1758392,0.1758392,0,0,0,0.1758392,0,0,2.775558E-17,0,0.1850939,0.1758392,0,0,4.384204,6.67949,0,0.1850939,-0.1850939,9.6457,68.89772,0.09911676,0.1934231,0,0,6.67949
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,0.2281712,0.2281712,0,0,0,0.2281712,0,0,2.775558E-17,0,0.2401802,0.2281712,0,0,4.589864,6.494396,0,0.2401802,-0.2401802,9.392529,67.08936,0.09911676,0.2509883,0,0,6.494396
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,0.3536227,0.3536227,0,0,0,0.3536227,0,0,5.551115E-17,0,0.3722344,0.3536227,0,0,4.856731,6.254216,0,0.3722344,-0.3722344,9.000158,64.28672,0.09911676,0.3889849,0,0,6.254216
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.270325,5.881982,0,0,0,9.000158,64.28672,0.09911676,0,0,0,5.881982
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.270325,5.881982,0,0,0,9.000158,64.28672,0.09911676,0,0,0,5.881982
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,0.2379636,0.2379636,0,0,0,0.2379636,0,0,0,0,0.250488,0.2379636,0,0,5.270325,5.881982,0,0.250488,-0.250488,8.736121,62.40074,0.09911676,0.2617599,0,0,5.881982
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,0.06031755,0.06031755,0,0,0,0.06031755,0,0,0,0,0.06349216,0.06031755,0,0,5.548645,5.631494,0,0.06349216,-0.06349216,8.669194,61.9227,0.09911676,0.06634931,0,0,5.631494
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,0.1560245,0.1560245,0,0,0,0.1560245,0,0,2.775558E-17,0,0.1642363,0.1560245,0,0,5.619192,5.568002,0,0.1642363,-0.1642363,8.496075,60.68612,0.09911676,0.1716269,0,0,5.568002
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,0.2000882,0.2000882,0,0,0,0.2000882,0,0,2.775558E-17,0,0.2106192,0.2000882,0,0,5.801676,5.403765,0,0.2106192,-0.2106192,8.274062,59.10033,0.09911676,0.2200971,0,0,5.403765
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.035698,5.193146,0,0,0,8.274062,59.10033,0.09911676,0,0,0,5.193146
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,0.1017964,0.1017964,0,0,0,0.1017964,0,0,0,0,0.1071541,0.1017964,0,0,6.035698,5.193146,0,0.1071541,-0.1071541,8.161112,58.29354,0.09911676,0.111976,0,0,5.193146
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.42237,0.1930813,0.8665489,0,0,0,0,0,0,0,0,0,0.8665489,0,0,0,0,6.154758,5.085992,0.8665489,0,0.8665489,8.983192,64.16553,0.0990886,0,0.6932392,0,5.952541
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.4713,0.1514861,0.6798696,0.2474587,0.2474587,0,0,0,0.2474587,274.7406,0,0,0.6798696,0.2604829,0.2474587,0,0,5.288209,5.865886,0.4193867,0,0.4193867,9.381058,67.00742,0.09907497,0.2722046,0.5438957,0,6.545756
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89188,0.3852925,1.729193,1.161735,1.161735,0,0,0,1.161735,148.8457,0,0,1.729193,1.222879,1.161735,0,0,4.868823,6.243334,0.5063139,0,0.5063139,9.861389,70.43835,0.09905853,1.277909,1.383354,0,7.972527
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21374,0.4378446,1.965046,1.634114,1.634114,0,0,0,1.634114,120.2515,0,0,1.965046,1.72012,1.634114,0,0,4.362508,6.699017,0.2449266,0,0.2449266,10.09375,72.09805,0.09905058,1.797525,1.572037,0,8.664063
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03845,0.1195582,0.5365773,2.127149,2.127149,0,0,0,2.127149,25.22519,0,4.440892E-16,0.5365773,2.239104,2.127149,0,0,4.117582,6.919451,0,1.702527,-1.702527,8.299126,59.27935,0.09905058,2.339864,0.4292619,0,7.456028
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75526,0.6452384,2.89583,2.556511,2.556511,0,0,0,2.556511,113.2728,0,0,2.89583,2.691064,2.556511,0,0,6.009278,5.216924,0.204766,0,0.204766,8.493384,60.66691,0.09904393,2.812162,2.316664,0,8.112754
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.1145,0.3562655,1.598919,1.296569,1.296569,0,0,0,1.296569,123.3193,0,0,1.598919,1.364809,1.296569,0,0,5.804512,5.401213,0.2341099,0,0.2341099,8.715481,62.25331,0.09903633,1.426226,1.279135,0,7.000133
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.486,0.3155658,1.416259,1.291581,1.291581,0,0,0,1.291581,109.6531,0,0,1.416259,1.359559,1.291581,0,0,5.570402,5.611912,0.05670011,0,0.05670011,8.769271,62.63752,0.09903449,1.420739,1.133008,0,7.028172
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57867,0.09113172,0.4089991,2.060334,2.060334,0,0,0,2.060334,19.8511,0,4.440892E-16,0.4089991,2.168773,2.060334,0,0,5.513702,5.662942,0,1.759774,-1.759774,6.914306,49.3878,0.09903449,2.266368,0.3271993,0,6.071941
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32507,0.09032359,0.4053723,0,0,0,0,0,0,0,0,0,0.4053723,0,0,0,0,7.469007,3.903168,0.4053723,0,0.4053723,7.298876,52.13472,0.09902134,0,0.3242978,0,4.308541
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34656,0.01958378,0.08789199,0.374215,0.374215,0,0,0,0.374215,23.48703,0,5.551115E-17,0.08789199,0.3939105,0.374215,0,0,7.063634,4.268003,0,0.3060185,-0.3060185,6.976305,49.83065,0.09902134,0.4116365,0.0703136,0,4.355896
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,1.079429,1.079429,0,0,0,1.079429,0,0,0,0,1.136241,1.079429,0,0,7.403655,3.961985,0,1.136241,-1.136241,5.778601,41.27564,0.09902134,1.187372,0,0,3.961985
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,0.8541946,0.8541946,0,0,0,0.8541946,0,0,1.110223E-16,0,0.8991522,0.8541946,0,0,8.666145,2.825744,0,0.8991522,-0.8991522,4.830811,34.50573,0.09902134,0.9396141,0,0,2.825744
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.665203,1.926591,0,0,0,4.830811,34.50573,0.09902134,0,0,0,1.926591
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,3.486115,3.486115,1.655853,0,0.6170478,3.486115,0,0,4.440892E-16,0,1.926591,1.830262,0,0,9.665203,1.926591,0,1.926591,-1.926591,2.800006,20,0.09902134,3.834726,0,5,1.926591
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.09913733,0,0,5,0
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,0.2171083,0.2171083,3.722372,0,1.181207,0.2171083,0,4.440892E-16,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.0992746,0.2388191,0,5,2.997
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,0.630941,0.630941,4.136204,0,1.294184,0.630941,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.09945256,0.6940351,0,5,5.994
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,0.112535,0.112535,0,0,0,0.112535,0,0,1.387779E-17,0,0.1184579,0.112535,0,0,1.81586,8.991,0,0.1184579,-0.1184579,12.15249,86.8033,0.09945256,0.1237885,0,0,8.991
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.94748,8.872542,0,0,0,12.15249,86.8033,0.09945256,0,0,0,8.872542
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,0.033737,0.033737,0,0,0,0.033737,0,0,6.938894E-18,0,0.03551263,0.033737,0,0,1.94748,8.872542,0,0.03551263,-0.03551263,12.11505,86.53592,0.09945256,0.0371107,0,0,8.872542
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.986939,8.837029,0,0,0,12.11505,86.53592,0.09945256,0,0,0,8.837029
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,0.6848907,0.6848907,0,0,0,0.6848907,0,0,1.110223E-16,0,0.7209376,0.6848907,0,0,1.986939,8.837029,0,0.7209376,-0.7209376,11.35512,81.10782,0.09945256,0.7533798,0,0,8.837029
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,0.2436166,0.2436166,0,0,0,0.2436166,0,0,0,0,0.2564385,0.2436166,0,0,2.78798,8.116092,0,0.2564385,-0.2564385,11.08481,79.17704,0.09945256,0.2679783,0,0,8.116092
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49561,0.1434038,0.6435962,1.807954,1.807954,0,0,0,1.807954,35.59804,0,0,0.6435962,1.903109,1.807954,0,0,3.072912,7.859653,0,1.259513,-1.259513,9.757164,69.69389,0.09945256,1.988749,0.514877,0,8.503249
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56653,0.264279,1.186084,0,0,0,0,0,0,0,0,0,1.186084,0,0,0,0,4.472371,6.60014,1.186084,0,1.186084,10.88238,77.73115,0.09941405,0,0.9488673,0,7.786224
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01478,0.4714291,2.115774,1.084506,1.084506,0,0,0,1.084506,195.0911,0,0,2.115774,1.141585,1.084506,0,0,3.286287,7.667616,0.9741889,0,0.9741889,11.80658,84.33254,0.09938245,1.192956,1.692619,0,9.78339
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.3751,0.7027259,3.153834,0,0,0,0,0,0,0,0.8417359,0,3.153834,0,0,0,0,2.312098,8.544386,2.312098,0,2.312098,14.00003,100,0.0993075,0,2.523067,0,11.69822
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24906,0.7473778,3.354232,0,0,0,0,0,0,0,3.354232,0,3.354232,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.0993075,0,2.683385,0,13.97951
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96523,0.7782859,3.492947,0,0,0,0,0,0,0,3.492947,0,3.492947,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.0993075,0,2.794358,0,14.11822
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23923,0.798611,3.584166,0.2016611,0.2016611,0,0,0,0.2016611,1777.322,3.371891,0,3.584166,0.2122748,0.2016611,0,0,0,10.62527,0,0,0,14.00003,100,0.0993075,0.2218272,2.867333,0,14.20944
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54342,0.8263925,3.70885,1.765189,1.765189,0,0,0,1.765189,210.1106,1.850756,0,3.70885,1.858094,1.765189,0,0,0,10.62527,0,0,0,14.00003,100,0.0993075,1.941708,2.96708,0,14.33412
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59487,0.6375999,2.861548,0.783253,0.783253,0,0,0,0.783253,365.3415,2.037071,0,2.861548,0.8244768,0.783253,0,0,0,10.62527,0,0,0,14.00003,100,0.0993075,0.8615783,2.289238,0,13.48682
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.31309,0.285874,1.283002,0.9764141,0.9764141,0,0,0,0.9764141,131.3994,0.2551981,0,1.283002,1.027804,0.9764141,0,0,0,10.62527,0,0,0,14.00003,100,0.0993075,1.074056,1.026402,0,11.90828
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31249,0.1319029,0.59198,2.034129,2.034129,0,0,0,2.034129,29.10238,0,0,0.59198,2.141188,2.034129,0,0,0,10.62527,0,1.549208,-1.549208,12.36702,88.33567,0.0993075,2.237542,0.4735841,0,11.21725
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,3.258441,3.258441,1.25,0,0.50625,3.258441,0,0,4.440892E-16,0,2.114149,2.008441,0,0,1.721343,9.076066,0,2.114149,-2.114149,10.13851,72.41779,0.0993075,3.584285,0,5,9.076066
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,0.7873314,0.7873314,4.292594,0,1.336878,0.7873314,0,0,0,0,0,0,3.505263,3.33,4.070397,6.961917,3.33,0,3.33,13.29763,94.98285,0.09950044,0.8660645,0,5,6.961917
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,0.9634966,0.9634966,0,0,0,0.9634966,0,0,0,0,1.014207,0.9634966,0,0,0.740397,9.958917,0,1.014207,-1.014207,12.22856,87.34666,0.09950044,1.059846,0,0,9.958917
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,0.8264772,0.8264772,0,0,0,0.8264772,0,0,1.110223E-16,0,0.869976,0.8264772,0,0,1.867294,8.94471,0,0.869976,-0.869976,11.31152,80.79642,0.09950044,0.9091249,0,0,8.94471
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,0.1576373,0.1576373,0,0,0,0.1576373,0,0,2.775558E-17,0,0.165934,0.1576373,0,0,2.833934,8.074734,0,0.165934,-0.165934,11.13661,79.54707,0.09950044,0.1734011,0,0,8.074734
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,0.3591711,0.3591711,0,0,0,0.3591711,0,0,0,0,0.3780749,0.3591711,0,0,3.018305,7.9088,0,0.3780749,-0.3780749,10.73809,76.70047,0.09950044,0.3950882,0,0,7.9088
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,0.6160653,0.6160653,0,0,0,0.6160653,0,0,0,0,0.6484898,0.6160653,0,0,3.438388,7.530725,0,0.6484898,-0.6484898,10.05452,71.81785,0.09950044,0.6776718,0,0,7.530725
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,0.2979413,0.2979413,0,0,0,0.2979413,0,0,5.551115E-17,0,0.3136224,0.2979413,0,0,4.158932,6.882235,0,0.3136224,-0.3136224,9.723931,69.45651,0.09950044,0.3277354,0,0,6.882235
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,0.2591434,0.2591434,0,0,0,0.2591434,0,0,0,0,0.2727825,0.2591434,0,0,4.507401,6.568613,0,0.2727825,-0.2727825,9.436394,67.40268,0.09950044,0.2850577,0,0,6.568613
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,0.1587359,0.1587359,0,0,0,0.1587359,0,0,2.775558E-17,0,0.1670904,0.1587359,0,0,4.810493,6.29583,0,0.1670904,-0.1670904,9.260264,66.14462,0.09950044,0.1746095,0,0,6.29583
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.996149,6.12874,0,0,0,9.260264,66.14462,0.09950044,0,0,0,6.12874
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,0.07653438,0.07653438,0,0,0,0.07653438,0,0,1.387779E-17,0,0.08056251,0.07653438,0,0,4.996149,6.12874,0,0.08056251,-0.08056251,9.175344,65.53804,0.09950044,0.08418782,0,0,6.12874
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,0.08463445,0.08463445,0,0,0,0.08463445,0,0,1.387779E-17,0,0.08908889,0.08463445,0,0,5.085663,6.048177,0,0.08908889,-0.08908889,9.081436,64.86727,0.09950044,0.0930979,0,0,6.048177
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57123,0.1246422,0.5593943,0,0,0,0,0,0,0,0,0,0.5593943,0,0,0,0,5.184651,5.959088,0.5593943,0,0.5593943,9.612124,68.6579,0.09948231,0,0.4475155,0,6.518483
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66366,0.1890896,0.8486339,1.139734,1.139734,0,0,0,1.139734,74.45894,2.220446E-16,0,0.8486339,1.19972,1.139734,0,0,4.625257,6.462543,0,0.3510862,-0.3510862,9.242047,66.01449,0.09948231,1.253708,0.6789071,0,7.311177
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.13883,0.2550046,1.144461,1.117891,1.117891,0,0,0,1.117891,102.3768,0,0,1.144461,1.176727,1.117891,0,0,5.015352,6.111457,0,0.03226678,-0.03226678,9.208035,65.77155,0.09948231,1.22968,0.9155685,0,7.255918
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.53621,0.1251106,0.5614965,0.8066131,0.8066131,0,0,0,0.8066131,69.61163,0,0,0.5614965,0.8490664,0.8066131,0,0,5.051204,6.07919,0,0.2875699,-0.2875699,8.904909,63.60637,0.09948231,0.8872744,0.4491972,0,6.640687
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.4565,0.5455225,2.448305,0,0,0,0,0,0,0,0,0,2.448305,0,0,0,0,5.370727,5.79162,2.448305,0,2.448305,11.22758,80.19681,0.09940304,0,1.958644,0,8.239925
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16933,0.3643401,1.635158,1.255536,1.255536,0,0,0,1.255536,130.2359,0,0,1.635158,1.321617,1.255536,0,0,2.922422,7.995095,0.3135417,0,0.3135417,11.52503,82.32146,0.0993929,1.38109,1.308127,0,9.630253
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35899,0.2793936,1.253918,1.699251,1.699251,0,0,0,1.699251,73.79239,0,0,1.253918,1.788686,1.699251,0,0,2.60888,8.277282,0,0.5347676,-0.5347676,10.96133,78.29507,0.0993929,1.869177,1.003135,0,9.5312
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59667,0.5286059,2.372383,0,0,0,0,0,0,0,0,0,2.372383,0,0,0,0,3.203066,7.742515,2.372383,0,2.372383,13.21197,94.37105,0.09931622,0,1.897907,0,10.1149
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60737,0.4206274,1.887776,2.257556,2.257556,0,0,0,2.257556,83.62034,0,4.440892E-16,1.887776,2.376375,2.257556,0,0,0.8306831,9.87766,0,0.4885987,-0.4885987,12.69694,90.69228,0.09931622,2.483311,1.510221,0,11.76544
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29777,0.2069698,0.9288805,1.855405,1.855405,0,0,0,1.855405,50.06349,0,2.220446E-16,0.9288805,1.953058,1.855405,0,0,1.37357,9.389061,0,1.024178,-1.024178,11.61737,82.98103,0.09931622,2.040946,0.7431044,0,10.31794
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27538,0.04855621,0.2179203,1.032904,1.032904,0,0,0,1.032904,21.09783,0,0,0.2179203,1.087267,1.032904,0,0,2.511545,8.364883,0,0.8693466,-0.8693466,10.701,76.43552,0.09931622,1.136194,0.1743362,0,8.582804
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,1.934878,1.934878,0,0,0,1.934878,0,0,2.220446E-16,0,2.036713,1.934878,0,0,3.477486,7.495537,0,2.036713,-2.036713,8.554111,61.10067,0.09931622,2.128365,0,0,7.495537
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.740501,5.458824,0,0,0,8.554111,61.10067,0.09931622,0,0,0,5.458824
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,1.019075,1.019075,0,0,0,1.019075,0,0,2.220446E-16,0,1.07271,1.019075,0,0,5.740501,5.458824,0,1.07271,-1.07271,7.423375,53.024,0.09931622,1.120982,0,0,5.458824
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,1.418456,1.418456,0,0,0,1.418456,0,0,2.220446E-16,0,1.493111,1.418456,0,0,6.932401,4.386113,0,1.493111,-1.493111,5.849498,41.78204,0.09931622,1.560301,0,0,4.386113
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,0.1154447,0.1154447,0,0,0,0.1154447,0,0,1.387779E-17,0,0.1215207,0.1154447,0,0,8.591413,2.893002,0,0.1215207,-0.1215207,5.721404,40.86709,0.09931622,0.1269892,0,0,2.893002
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,0.3936554,0.3936554,0,0,0,0.3936554,0,0,0,0,0.4143741,0.3936554,0,0,8.726437,2.771482,0,0.4143741,-0.4143741,5.284615,37.74717,0.09931622,0.4330209,0,0,2.771482
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.186852,2.357107,0,0,0,5.284615,37.74717,0.09931622,0,0,0,2.357107
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,0.2284701,0.2284701,0,0,0,0.2284701,0,0,2.775558E-17,0,0.2404948,0.2284701,0,0,9.186852,2.357107,0,0.2404948,-0.2404948,5.031111,35.93644,0.09931622,0.2513171,0,0,2.357107
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,0.06512206,0.06512206,0,0,0,0.06512206,0,0,1.387779E-17,0,0.06854954,0.06512206,0,0,9.454068,2.116613,0,0.06854954,-0.06854954,4.958854,35.42031,0.09931622,0.07163427,0,0,2.116613
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,0.2853788,0.2853788,0,0,0,0.2853788,0,0,5.551115E-17,0,0.3003988,0.2853788,0,0,9.530234,2.048063,0,0.3003988,-0.3003988,4.642206,33.15854,0.09931622,0.3139167,0,0,2.048063
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,0.2772575,0.2772575,0,0,0,0.2772575,0,0,0,0,0.29185,0.2772575,0,0,9.864011,1.747664,0,0.29185,-0.29185,4.334569,30.96114,0.09931622,0.3049833,0,0,1.747664
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,0.07991911,0.07991911,0,0,0,0.07991911,0,0,0,0,0.08412538,0.07991911,0,0,10.18829,1.455814,0,0.08412538,-0.08412538,4.245893,30.32774,0.09931622,0.08791102,0,0,1.455814
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,0.376996,0.376996,0,0,0,0.376996,0,0,5.551115E-17,0,0.3968379,0.376996,0,0,10.28176,1.371689,0,0.3968379,-0.3968379,3.827589,27.33986,0.09931622,0.4146956,0,0,1.371689
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64914,0.1210647,0.5433384,0.01789025,0.01789025,0,0,0,0.01789025,3037.064,0,0,0.5433384,0.01883184,0.01789025,0,0,10.72269,0.974851,0.5245065,0,0.5245065,4.32518,30.89408,0.09929928,0.01967927,0.4346707,0,1.518189
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76258,0.2574073,1.155244,0.6060353,0.6060353,0,0,0,0.6060353,190.6232,0,0,1.155244,0.6379319,0.6060353,0,0,10.19819,1.446907,0.5173122,0,0.5173122,4.815945,34.39954,0.09928259,0.6666389,0.9241952,0,2.602151
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.2639,0.2231955,1.001701,1.003669,1.003669,0,0,0,1.003669,99.80399,0,0,1.001701,1.056493,1.003669,0,0,9.680874,1.912488,0,0.05479195,-0.05479195,4.758189,33.987,0.09928259,1.104036,0.8013612,0,2.914189
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.6969,0.403317,1.810086,0.07496496,0.07496496,0,0,0,0.07496496,2414.577,0,0,1.810086,0.07891049,0.07496496,0,0,9.741754,1.857696,1.731176,0,1.731176,6.400527,45.71796,0.09922674,0.08246146,1.448069,0,3.667782
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66065,0.615456,2.762167,0.7402586,0.7402586,0,0,0,0.7402586,373.1354,0,0,2.762167,0.7792196,0.7402586,0,0,8.010577,3.415754,1.982947,0,1.982947,8.281715,59.15499,0.09916286,0.8142844,2.209733,0,6.177921
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36753,0.813457,3.650795,1.548582,1.548582,0,0,0,1.548582,235.7508,0,0,3.650795,1.630086,1.548582,0,0,6.02763,5.200407,2.020709,0,2.020709,10.19873,72.84792,0.09909785,1.70344,2.920636,0,8.851202
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47372,0.6823472,3.062374,1.49403,1.49403,0,0,0,1.49403,204.974,0,0,3.062374,1.572664,1.49403,0,0,4.006922,7.019044,1.48971,0,1.48971,11.61199,82.94263,0.09904997,1.643434,2.449899,0,10.08142
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64571,0.494364,2.218705,1.121377,1.121377,0,0,0,1.121377,197.8554,0,0,2.218705,1.180397,1.121377,0,0,2.517211,8.359784,1.038309,0,1.038309,12.59702,89.97852,0.09901663,1.233515,1.774964,0,10.57849
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61617,0.5180136,2.324845,0.6480962,0.6480962,0,0,0,0.6480962,358.7191,0.1637356,0,2.324845,0.6822066,0.6480962,0,0,1.478903,9.294262,1.478903,0,1.478903,14.00003,100,0.09896918,0.7129058,1.859876,0,11.61911
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.2791,0.1722971,0.7732694,0,0,0,0,0,0,0,0.7732694,0,0.7732694,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09896918,0,0.6186156,0,11.39854
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23525,0.09817189,0.4405954,0,0,0,0,0,0,0,0.4405954,0,0.4405954,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09896918,0,0.3524764,0,11.06587
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,2.104622,2.104622,0,0,0,2.104622,0,0,4.440892E-16,0,2.215391,2.104622,0,0,0,10.62527,0,2.215391,-2.215391,11.6648,83.31984,0.09896918,2.315084,0,0,10.62527
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,1.108937,1.108937,0,0,0,1.108937,0,0,0,0,1.167302,1.108937,0,0,2.461546,8.409883,0,1.167302,-1.167302,10.43436,74.53097,0.09896918,1.21983,0,0,8.409883
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,1.80759,1.80759,0,0,0,1.80759,0,0,2.220446E-16,0,1.902727,1.80759,0,0,3.758548,7.242581,0,1.902727,-1.902727,8.428707,60.20493,0.09896918,1.988349,0,0,7.242581
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,1.098689,1.098689,0,0,0,1.098689,0,0,0,0,1.156515,1.098689,0,0,5.872688,5.339855,0,1.156515,-1.156515,7.209633,51.49728,0.09896918,1.208558,0,0,5.339855
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,0.2505509,0.2505509,0,0,0,0.2505509,0,0,5.551115E-17,0,0.2637378,0.2505509,0,0,7.157705,4.18334,0,0.2637378,-0.2637378,6.931629,49.51154,0.09896918,0.275606,0,0,4.18334
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,0.09620273,0.09620273,0,0,0,0.09620273,0,0,1.387779E-17,0,0.101266,0.09620273,0,0,7.450747,3.919602,0,0.101266,-0.101266,6.824885,48.74908,0.09896918,0.105823,0,0,3.919602
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,0.6248914,0.6248914,0,0,0,0.6248914,0,0,1.110223E-16,0,0.6577804,0.6248914,0,0,7.563264,3.818336,0,0.6577804,-0.6577804,6.131524,43.79651,0.09896918,0.6873805,0,0,3.818336
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,0.2758757,0.2758757,0,0,0,0.2758757,0,0,5.551115E-17,0,0.2903954,0.2758757,0,0,8.294131,3.160556,0,0.2903954,-0.2903954,5.82542,41.61006,0.09896918,0.3034632,0,0,3.160556
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,0.272497,0.272497,0,0,0,0.272497,0,0,0,0,0.2868389,0.272497,0,0,8.616794,2.87016,0,0.2868389,-0.2868389,5.523066,39.45039,0.09896918,0.2997467,0,0,2.87016
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,0.3696249,0.3696249,0,0,0,0.3696249,0,0,5.551115E-17,0,0.3890789,0.3696249,0,0,8.935503,2.583321,0,0.3890789,-0.3890789,5.11294,36.52093,0.09896918,0.4065874,0,0,2.583321
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,0.6567907,0.6567907,0,0,0,0.6567907,0,0,1.110223E-16,0,0.6913586,0.6567907,0,0,9.367813,2.194242,0,0.6913586,-0.6913586,4.384184,31.31554,0.09896918,0.7224697,0,0,2.194242
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,0.3807975,0.3807975,0,0,0,0.3807975,0,0,5.551115E-17,0,0.4008395,0.3807975,0,0,10.13599,1.502884,0,0.4008395,-0.4008395,3.961662,28.29753,0.09896918,0.4188773,0,0,1.502884
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.58137,1.102044,0,0,0,3.961662,28.29753,0.09896918,0,0,0,1.102044
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72927,0.2997247,1.345164,1.867974,1.867974,4.957841,0,1.518491,1.867974,72.01196,0,0,1.345164,0,0,3.089868,2.935374,10.58137,1.102044,4.280539,0,4.280539,8.022538,57.30373,0.09919604,2.054771,1.076131,5,2.447209
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.86319,0.5846894,2.624086,2.304815,2.304815,5,0,1.53,2.304815,113.8523,0,0,2.624086,0,0,2.695185,2.560425,6.300828,4.954529,5.184512,0,5.184512,12.941,92.43551,0.09939737,2.535297,2.099269,5,7.578615
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38985,0.8078144,3.625471,1.518308,1.518308,0,0,0,1.518308,238.7836,0.9109355,0,3.625471,1.598219,1.518308,0,0,1.116316,9.620589,1.116316,0,1.116316,14.00003,100,0.09936154,1.670139,2.900377,0,13.24606
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85703,0.8817264,3.957188,0.9895759,0.9895759,0,0,0,0.9895759,399.8873,2.915529,0,3.957188,1.041659,0.9895759,0,0,0,10.62527,0,0,0,14.00003,100,0.09936154,1.088534,3.165751,0,14.58246
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86137,0.7544139,3.38581,1.438007,1.438007,0,0,0,1.438007,235.4515,1.872118,0,3.38581,1.513692,1.438007,0,0,0,10.62527,0,0,0,14.00003,100,0.09936154,1.581808,2.708648,0,14.01108
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55978,0.7701,3.456209,1.900474,1.900474,0,0,0,1.900474,181.8603,1.45571,0,3.456209,2.000499,1.900474,0,0,0,10.62527,0,0,0,14.00003,100,0.09936154,2.090522,2.764967,0,14.08148
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58335,0.8227516,3.692509,0.4022886,0.4022886,0,0,0,0.4022886,917.8756,3.269047,0,3.692509,0.4234617,0.4022886,0,0,0,10.62527,0,0,0,14.00003,100,0.09936154,0.4425175,2.954007,0,14.31778
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69052,0.594916,2.669983,1.498934,1.498934,0,0,0,1.498934,178.1254,1.092158,0,2.669983,1.577826,1.498934,0,0,0,10.62527,0,0,0,14.00003,100,0.09936154,1.648828,2.135987,0,13.29526
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62124,0.5606866,2.516361,0,0,0,0,0,0,0,2.516361,0,2.516361,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09936154,0,2.013089,0,13.14164
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25712,0.3221619,1.445862,0.5596511,0.5596511,0,0,0,0.5596511,258.3507,0.8567559,0,1.445862,0.5891064,0.5596511,0,0,0,10.62527,0,0,0,14.00003,100,0.09936154,0.6156162,1.15669,0,12.07114
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19216,0.185155,0.8309756,1.41082,1.41082,0,0,0,1.41082,58.90019,0,0,0.8309756,1.485074,1.41082,0,0,0,10.62527,0,0.654098,-0.654098,13.31055,95.07516,0.09936154,1.551902,0.6647804,0,11.45625
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,1.694945,1.694945,0,0,0,1.694945,0,0,0,0,1.784153,1.694945,0,0,0.7267756,9.971176,0,1.784153,-1.784153,11.42989,81.64188,0.09936154,1.864439,0,0,9.971176
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,1.735411,1.735411,0,0,0,1.735411,0,0,2.220446E-16,0,1.826749,1.735411,0,0,2.709167,8.187023,0,1.826749,-1.826749,9.504324,67.88789,0.09936154,1.908952,0,0,8.187023
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,1.132513,1.132513,0,0,0,1.132513,0,0,2.220446E-16,0,1.192119,1.132513,0,0,4.738888,6.360275,0,1.192119,-1.192119,8.24772,58.91217,0.09936154,1.245765,0,0,6.360275
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,1.728667,1.728667,0,0,0,1.728667,0,0,2.220446E-16,0,1.81965,1.728667,0,0,6.063465,5.168156,0,1.81965,-1.81965,6.32964,45.21163,0.09936154,1.901534,0,0,5.168156
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,0.5444142,0.5444142,0,0,0,0.5444142,0,0,0,0,0.5730676,0.5444142,0,0,8.085299,3.348506,0,0.5730676,-0.5730676,5.725574,40.89688,0.09936154,0.5988557,0,0,3.348506
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,0.4068683,0.4068683,0,0,0,0.4068683,0,0,5.551115E-17,0,0.4282824,0.4068683,0,0,8.72204,2.775438,0,0.4282824,-0.4282824,5.274125,37.67225,0.09936154,0.4475551,0,0,2.775438
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.197909,2.347156,0,0,0,5.274125,37.67225,0.09936154,0,0,0,2.347156
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,0.6877117,0.6877117,0,0,0,0.6877117,0,0,1.110223E-16,0,0.723907,0.6877117,0,0,9.197909,2.347156,0,0.723907,-0.723907,4.51106,32.22179,0.09936154,0.7564828,0,0,2.347156
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.00225,1.623249,0,0,0,4.51106,32.22179,0.09936154,0,0,0,1.623249
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,0.3366075,0.3366075,0,0,0,0.3366075,0,0,5.551115E-17,0,0.3543237,0.3366075,0,0,10.00225,1.623249,0,0.3543237,-0.3543237,4.13757,29.55401,0.09936154,0.3702683,0,0,1.623249
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,0.4552106,0.4552106,0,0,0,0.4552106,0,0,5.551115E-17,0,0.479169,0.4552106,0,0,10.39594,1.268925,0,0.479169,-0.479169,3.632482,25.94625,0.09936154,0.5007316,0,0,1.268925
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,0.202194,0.202194,0,0,0,0.202194,0,0,2.775558E-17,0,0.2128358,0.202194,0,0,10.92835,0.7897559,0,0.2128358,-0.2128358,3.408133,24.34376,0.09936154,0.2224134,0,0,0.7897559
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.16484,0.5769202,0,0,0,3.408133,24.34376,0.09936154,0,0,0,0.5769202
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81153,0.2698227,1.210964,1.779437,1.779437,4.95606,0,1.518004,1.779437,68.05322,0,0,1.210964,0,0,3.176623,3.017792,11.16484,0.5769202,4.228756,0,4.228756,7.419883,52.99906,0.09958857,1.957381,0.9687714,5,1.787884
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96539,0.6135936,2.753808,3.191481,3.191481,5,0,1.53,3.191481,86.28621,0,0,2.753808,0,0,1.808519,1.718093,6.936082,4.382801,4.471901,0,4.471901,11.6623,83.30199,0.09981146,3.510629,2.203047,5,7.136609
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51656,0.8076738,3.62484,0.6988877,0.6988877,0,0,0,0.6988877,518.6584,0.4249879,0,3.62484,0.7356713,0.6988877,0,0,2.464181,8.407512,2.464181,0,2.464181,14.00003,100,0.09973232,0.7687765,2.899872,0,12.03235
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01643,0.8800979,3.949879,0.8461504,0.8461504,0,0,0,0.8461504,466.8058,3.059195,0,3.949879,0.8906847,0.8461504,0,0,0,10.62527,0,0,0,14.00003,100,0.09973232,0.9307655,3.159903,0,14.57515
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05856,1.049314,4.709323,0.4466487,0.4466487,0,0,0,0.4466487,1054.369,4.239167,0,4.709323,0.4701565,0.4466487,0,0,0,10.62527,0,0,0,14.00003,100,0.09973232,0.4913135,3.767459,0,15.3346
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74605,1.146432,5.145187,2.151982,2.151982,0,0,0,2.151982,239.0906,2.879943,0,5.145187,2.265244,2.151982,0,0,0,10.62527,0,0,0,14.00003,100,0.09973232,2.36718,4.11615,0,15.77046
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68784,1.113562,4.997667,0.5693169,0.5693169,0,0,0,0.5693169,877.8357,4.398386,0,4.997667,0.5992809,0.5693169,0,0,0,10.62527,0,0,0,14.00003,100,0.09973232,0.6262485,3.998133,0,15.62294
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73104,0.9487368,4.257931,0.5774189,0.5774189,0,0,0,0.5774189,737.4077,3.650122,0,4.257931,0.6078093,0.5774189,0,0,0,10.62527,0,0,0,14.00003,100,0.09973232,0.6351607,3.406345,0,14.88321
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62259,0.7384553,3.314188,1.075832,1.075832,0,0,0,1.075832,308.058,2.181732,0,3.314188,1.132455,1.075832,0,0,0,10.62527,0,0,0,14.00003,100,0.09973232,1.183416,2.65135,0,13.93946
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23183,0.4546524,2.04048,0.6438012,0.6438012,0,0,0,0.6438012,316.9426,1.362794,0,2.04048,0.6776854,0.6438012,0,0,0,10.62527,0,0,0,14.00003,100,0.09973232,0.7081813,1.632384,0,12.66575
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14613,0.1752472,0.7865096,1.029074,1.029074,0,0,0,1.029074,76.42887,0,0,0.7865096,1.083236,1.029074,0,0,0,10.62527,0,0.2967262,-0.2967262,13.68725,97.76588,0.09973232,1.131981,0.6292077,0,11.41178
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,0.329101,0.329101,0,0,0,0.329101,0,0,0,0,0.3464221,0.329101,0,0,0.3296957,10.32855,0,0.3464221,-0.3464221,13.32209,95.1576,0.09973232,0.3620111,0,0,10.32855
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,1.354473,1.354473,0,0,0,1.354473,0,0,2.220446E-16,0,1.425761,1.354473,0,0,0.7146092,9.982126,0,1.425761,-1.425761,11.81921,84.42273,0.09973232,1.489921,0,0,9.982126
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,0.7674813,0.7674813,0,0,0,0.7674813,0,0,0,0,0.807875,0.7674813,0,0,2.298789,8.556364,0,0.807875,-0.807875,10.96763,78.34007,0.09973232,0.8442294,0,0,8.556364
