Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,2.539132,2.539132,0,0,0,2.539132,0,0,0,0,2.672771,2.539132,0,0,3.196428,7.748489,0,2.672771,-2.672771,8.150283,58.21619,0.09973232,2.793046,0,0,7.748489
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,0.5295486,0.5295486,0,0,0,0.5295486,0,0,1.110223E-16,0,0.5574196,0.5295486,0,0,6.166173,5.075718,0,0.5574196,-0.5574196,7.562711,54.01926,0.09973232,0.5825034,0,0,5.075718
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,0.2872085,0.2872085,0,0,0,0.2872085,0,0,0,0,0.3023247,0.2872085,0,0,6.785528,4.518299,0,0.3023247,-0.3023247,7.244033,51.74299,0.09973232,0.3159294,0,0,4.518299
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,0.4996731,0.4996731,0,0,0,0.4996731,0,0,5.551115E-17,0,0.5259717,0.4996731,0,0,7.121444,4.215974,0,0.5259717,-0.5259717,6.68961,47.78283,0.09973232,0.5496404,0,0,4.215974
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,0.5524242,0.5524242,0,0,0,0.5524242,0,0,0,0,0.5814992,0.5524242,0,0,7.705857,3.690003,0,0.5814992,-0.5814992,6.076656,43.4046,0.09973232,0.6076666,0,0,3.690003
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.351968,3.108503,0,0,0,6.076656,43.4046,0.09973232,0,0,0,3.108503
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,0.5677477,0.5677477,0,0,0,0.5677477,0,0,0,0,0.5976292,0.5677477,0,0,8.351968,3.108503,0,0.5976292,-0.5976292,5.4467,38.90492,0.09973232,0.6245225,0,0,3.108503
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.016,2.510874,0,0,0,5.4467,38.90492,0.09973232,0,0,0,2.510874
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,0.1888667,0.1888667,0,0,0,0.1888667,0,0,2.775558E-17,0,0.198807,0.1888667,0,0,9.016,2.510874,0,0.198807,-0.198807,5.237138,37.40806,0.09973232,0.2077533,0,0,2.510874
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,0.1874962,0.1874962,0,0,0,0.1874962,0,0,0,0,0.1973644,0.1874962,0,0,9.236897,2.312067,0,0.1973644,-0.1973644,5.029098,35.92206,0.09973232,0.2062458,0,0,2.312067
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89584,0.3410791,1.530763,0.0786051,0.0786051,0,0,0,0.0786051,1947.409,0,0,1.530763,0.08274221,0.0786051,0,0,9.45619,2.114703,1.448021,0,1.448021,6.402812,45.73428,0.09968588,0.08646561,1.22461,0,3.645466
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06907,0.6401961,2.8732,1.763376,1.763376,0,0,0,1.763376,162.9374,0,0,2.8732,1.856186,1.763376,0,0,8.008169,3.417922,1.017014,0,1.017014,7.367636,52.62587,0.09965328,1.939714,2.29856,0,6.291121
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.6439,0.8626551,3.871596,1.484134,1.484134,0,0,0,1.484134,260.8657,0,0,3.871596,1.562246,1.484134,0,0,6.991155,4.333235,2.30935,0,2.30935,9.558477,68.2747,0.09957934,1.632547,3.097277,0,8.20483
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17497,1.056459,4.741389,1.15532,1.15532,0,0,0,1.15532,410.396,0,0,4.741389,1.216127,1.15532,0,0,4.681805,6.41165,3.525262,0,3.525262,12.90283,92.16292,0.09946669,1.270852,3.793111,0,11.15304
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25208,1.128204,5.063379,0.2864847,0.2864847,0,0,0,0.2864847,1767.417,3.605273,0,5.063379,0.3015629,0.2864847,0,0,1.156543,9.584385,1.156543,0,1.156543,14.00003,100,0.09942978,0.3151332,4.050704,0,14.64776
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92631,1.074292,4.821424,1.282137,1.282137,0,0,0,1.282137,376.0461,3.471807,0,4.821424,1.349617,1.282137,0,0,0,10.62527,0,0,0,14.00003,100,0.09942978,1.41035,3.857139,0,15.4467
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78712,0.9839342,4.415896,1.858415,1.858415,0,0,0,1.858415,237.6163,2.459671,0,4.415896,1.956226,1.858415,0,0,0,10.62527,0,0,0,14.00003,100,0.09942978,2.044256,3.532717,0,15.04117
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76726,0.8522782,3.825025,0,0,0,0,0,0,0,3.825025,0,3.825025,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09942978,0,3.060019,0,14.4503
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.6202,0.6335884,2.843544,1.50767,1.50767,0,0,0,1.50767,188.6052,1.256523,0,2.843544,1.587021,1.50767,0,0,0,10.62527,0,0,0,14.00003,100,0.09942978,1.658437,2.274836,0,13.46882
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20325,0.3264993,1.465329,1.284095,1.284095,0,0,0,1.284095,114.1137,0.1136495,0,1.465329,1.351679,1.284095,0,0,0,10.62527,0,0,0,14.00003,100,0.09942978,1.412505,1.172263,0,12.0906
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09721,0.1454362,0.6527175,1.530164,1.530164,0,0,0,1.530164,42.65671,0,0,0.6527175,1.610699,1.530164,0,0,0,10.62527,0,0.9579811,-0.9579811,12.99023,92.78716,0.09942978,1.68318,0.5221739,0,11.27799
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,5.4356,5.4356,2.1056,0,0.7398288,5.4356,0,0,0,0,3.505263,3.33,0,0,1.064423,9.667294,0,3.505263,-3.505263,9.295356,66.39526,0.09942978,5.97916,0,5,9.667294
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,0.4661376,0.4661376,3.971401,0,1.249192,0.4661376,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.95916,6.16203,3.33,0,3.33,12.45447,88.96033,0.09958822,0.5127513,0,5,6.16203
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,1.253071,1.253071,0,0,0,1.253071,0,0,2.220446E-16,0,1.319022,1.253071,0,0,1.62916,9.15903,0,1.319022,-1.319022,11.0641,79.02912,0.09958822,1.378378,0,0,9.15903
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,0.9052803,0.9052803,0,0,0,0.9052803,0,0,0,0,0.9529266,0.9052803,0,0,3.094741,7.840007,0,0.9529266,-0.9529266,10.05963,71.85433,0.09958822,0.9958083,0,0,7.840007
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,0.2719813,0.2719813,0,0,0,0.2719813,0,0,5.551115E-17,0,0.2862961,0.2719813,0,0,4.153548,6.887081,0,0.2862961,-0.2862961,9.757844,69.69875,0.09958822,0.2991794,0,0,6.887081
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,0.212415,0.212415,0,0,0,0.212415,0,0,2.775558E-17,0,0.2235947,0.212415,0,0,4.471655,6.600785,0,0.2235947,-0.2235947,9.522154,68.01525,0.09958822,0.2336565,0,0,6.600785
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,0.2319157,0.2319157,0,0,0,0.2319157,0,0,2.775558E-17,0,0.2441218,0.2319157,0,0,4.720093,6.37719,0,0.2441218,-0.2441218,9.264827,66.17721,0.09958822,0.2551073,0,0,6.37719
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,0.4944721,0.4944721,0,0,0,0.4944721,0,0,1.110223E-16,0,0.5204969,0.4944721,0,0,4.99134,6.133068,0,0.5204969,-0.5204969,8.716175,62.25827,0.09958822,0.5439193,0,0,6.133068
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,0.2301585,0.2301585,0,0,0,0.2301585,0,0,2.775558E-17,0,0.2422721,0.2301585,0,0,5.56967,5.612571,0,0.2422721,-0.2422721,8.460798,60.43415,0.09958822,0.2531744,0,0,5.612571
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,0.1371737,0.1371737,0,0,0,0.1371737,0,0,2.775558E-17,0,0.1443934,0.1371737,0,0,5.838861,5.370299,0,0.1443934,-0.1443934,8.308594,59.34698,0.09958822,0.1508911,0,0,5.370299
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.999298,5.225906,0,0,0,8.308594,59.34698,0.09958822,0,0,0,5.225906
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,0.3301374,0.3301374,0,0,0,0.3301374,0,0,5.551115E-17,0,0.347513,0.3301374,0,0,5.999298,5.225906,0,0.347513,-0.347513,7.942283,56.73048,0.09958822,0.3631511,0,0,5.225906
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,0.3553917,0.3553917,0,0,0,0.3553917,0,0,5.551115E-17,0,0.3740965,0.3553917,0,0,6.385424,4.878393,0,0.3740965,-0.3740965,7.547951,53.91383,0.09958822,0.3909309,0,0,4.878393
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98213,0.2577223,1.156658,0.698019,0.698019,0,0,0,0.698019,165.7058,0,0,1.156658,0.7347568,0.698019,0,0,6.801086,4.504296,0.421901,0,0.421901,7.948201,56.77275,0.09957475,0.7678208,0.9253262,0,5.660954
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17411,0.4244776,1.905056,1.426419,1.426419,0,0,0,1.426419,133.5551,0,0,1.905056,1.501494,1.426419,0,0,6.379186,4.884007,0.4035616,0,0.4035616,8.331054,59.5074,0.09956188,1.569061,1.524044,0,6.789062
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77174,0.6332058,2.841828,0.3616659,0.3616659,0,0,0,0.3616659,785.7605,0,0,2.841828,0.380701,0.3616659,0,0,5.975624,5.247212,2.461127,0,2.461127,10.66588,76.18473,0.09948344,0.3978325,2.273462,0,8.089041
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33249,0.921985,4.137868,1.416773,1.416773,0,0,0,1.416773,292.0628,0,0,4.137868,1.49134,1.416773,0,0,3.514497,7.462227,2.646528,0,2.646528,13.1766,94.11839,0.09939922,1.558451,3.310295,0,11.6001
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44185,0.9625202,4.31979,0.3324687,0.3324687,0,0,0,0.3324687,1299.308,3.101855,0,4.31979,0.349967,0.3324687,0,0,0.8679689,9.844102,0.8679689,0,0.8679689,14.00003,100,0.09937163,0.3657155,3.455832,0,14.16389
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10052,0.9078611,4.074481,1.498348,1.498348,0,0,0,1.498348,271.9315,2.497272,0,4.074481,1.577209,1.498348,0,0,0,10.62527,0,0,0,14.00003,100,0.09937163,1.648183,3.259584,0,14.69975
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88114,1.042866,4.680384,0,0,0,0,0,0,0,4.680384,0,4.680384,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09937163,0,3.744307,0,15.30566
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79913,0.923149,4.143093,0.3841051,0.3841051,0,0,0,0.3841051,1078.635,3.738771,0,4.143093,0.4043211,0.3841051,0,0,0,10.62527,0,0,0,14.00003,100,0.09937163,0.4225156,3.314474,0,14.76837
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61409,0.700525,3.143956,1.050372,1.050372,0,0,0,1.050372,299.3185,2.038302,0,3.143956,1.105654,1.050372,0,0,0,10.62527,0,0,0,14.00003,100,0.09937163,1.155409,2.515165,0,13.76923
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17141,0.3779477,1.696229,0,0,0,0,0,0,0,1.696229,0,1.696229,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09937163,0,1.356984,0,12.3215
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04545,0.1870367,0.8394208,0.5351319,0.5351319,0,0,0,0.5351319,156.8624,0.2761241,0,0.8394208,0.5632967,0.5351319,0,0,0,10.62527,0,0,0,14.00003,100,0.09937163,0.588645,0.6715366,0,11.46469
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,2.176452,2.176452,0,0,0,2.176452,0,0,4.440892E-16,0,2.291002,2.176452,0,0,0,10.62527,0,2.291002,-2.291002,11.5851,82.75055,0.09937163,2.394097,0,0,10.62527
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,3.097242,3.097242,1.25,0,0.50625,3.097242,0,0,4.440892E-16,0,1.944465,1.847242,0,0,2.545557,8.334272,0,1.944465,-1.944465,9.535454,68.11025,0.09937163,3.406966,0,5,8.334272
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,0.6954514,0.6954514,4.200715,0,1.311795,0.6954514,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.706074,6.389808,3.33,0,3.33,12.69457,90.67532,0.09955183,0.7649966,0,5,6.389808
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.376074,9.386807,0,0,0,12.69457,90.67532,0.09955183,0,0,0,9.386807
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,0.3197471,0.3197471,0,0,0,0.3197471,0,0,5.551115E-17,0,0.3365759,0.3197471,0,0,1.376074,9.386807,0,0.3365759,-0.3365759,12.33979,88.14116,0.09955183,0.3517218,0,0,9.386807
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,0.3917032,0.3917032,0,0,0,0.3917032,0,0,5.551115E-17,0,0.4123192,0.3917032,0,0,1.750047,9.050232,0,0.4123192,-0.4123192,11.90516,85.03672,0.09955183,0.4308736,0,0,9.050232
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,0.3436733,0.3436733,0,0,0,0.3436733,0,0,5.551115E-17,0,0.3617614,0.3436733,0,0,2.20818,8.637913,0,0.3617614,-0.3617614,11.52384,82.31294,0.09955183,0.3780407,0,0,8.637913
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,0.5764292,0.5764292,0,0,0,0.5764292,0,0,1.110223E-16,0,0.6067676,0.5764292,0,0,2.610137,8.276151,0,0.6067676,-0.6067676,10.88425,77.74445,0.09955183,0.6340721,0,0,8.276151
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.284323,7.669384,0,0,0,10.88425,77.74445,0.09955183,0,0,0,7.669384
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,0.3431742,0.3431742,0,0,0,0.3431742,0,0,5.551115E-17,0,0.361236,0.3431742,0,0,3.284323,7.669384,0,0.361236,-0.361236,10.50347,75.02464,0.09955183,0.3774917,0,0,7.669384
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,0.09784298,0.09784298,0,0,0,0.09784298,0,0,1.387779E-17,0,0.1029926,0.09784298,0,0,3.685696,7.308147,0,0.1029926,-0.1029926,10.39491,74.24918,0.09955183,0.1076273,0,0,7.308147
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,0.08065002,0.08065002,0,0,0,0.08065002,0,0,1.387779E-17,0,0.08489476,0.08065002,0,0,3.800133,7.205155,0,0.08489476,-0.08489476,10.30542,73.60999,0.09955183,0.08871502,0,0,7.205155
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,0.3874165,0.3874165,0,0,0,0.3874165,0,0,0,0,0.4078068,0.3874165,0,0,3.89446,7.12026,0,0.4078068,-0.4078068,9.875552,70.53952,0.09955183,0.4261581,0,0,7.12026
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.0703,0.2203008,0.9887099,1.46429,1.46429,0,0,0,1.46429,67.52146,0,2.220446E-16,0.9887099,1.541358,1.46429,0,0,4.347579,6.712453,0,0.5526478,-0.5526478,9.293011,66.37852,0.09955183,1.610719,0.7909679,0,7.701163
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28043,0.4022641,1.805361,0.7571474,0.7571474,0,0,0,0.7571474,238.4425,0,0,1.805361,0.7969973,0.7571474,0,0,4.961632,6.159805,1.008364,0,1.008364,10.24963,73.21149,0.09951978,0.8328622,1.444289,0,7.965167
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.89994,0.7371553,3.308353,0.6676742,0.6676742,0,0,0,0.6676742,495.5042,0,0,3.308353,0.7028149,0.6676742,0,0,3.953268,7.067333,2.605538,0,2.605538,12.72146,90.86739,0.09943705,0.7344416,2.646683,0,10.37569
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48885,0.5900623,2.648199,0.8690866,0.8690866,0,0,0,0.8690866,304.7106,0.3856416,0,2.648199,0.9148281,0.8690866,0,0,1.34773,9.412317,1.34773,0,1.34773,14.00003,100,0.09939431,0.9559953,2.118559,0,12.06052
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62775,0.8841724,3.968166,0.2075789,0.2075789,0,0,0,0.2075789,1911.642,3.749662,0,3.968166,0.2185041,0.2075789,0,0,0,10.62527,0,0,0,14.00003,100,0.09939431,0.2283368,3.174533,0,14.59344
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26865,0.8575385,3.848633,1.442262,1.442262,0,0,0,1.442262,266.8471,2.330462,0,3.848633,1.51817,1.442262,0,0,0,10.62527,0,0,0,14.00003,100,0.09939431,1.586488,3.078906,0,14.47391
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96987,0.9771714,4.385545,0.9276404,0.9276404,0,0,0,0.9276404,472.7635,3.409081,0,4.385545,0.9764636,0.9276404,0,0,0,10.62527,0,0,0,14.00003,100,0.09939431,1.020404,3.508436,0,15.01082
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82663,0.853435,3.830216,0.7484985,0.7484985,0,0,0,0.7484985,511.72,3.042323,0,3.830216,0.7878932,0.7484985,0,0,0,10.62527,0,0,0,14.00003,100,0.09939431,0.8233483,3.064173,0,14.45549
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60424,0.7414062,3.327431,1.324399,1.324399,0,0,0,1.324399,251.2409,1.933327,0,3.327431,1.394104,1.324399,0,0,0,10.62527,0,0,0,14.00003,100,0.09939431,1.456839,2.661945,0,13.95271
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13633,0.5020977,2.253414,0.7443301,0.7443301,0,0,0,0.7443301,302.744,1.469909,0,2.253414,0.7835054,0.7443301,0,0,0,10.62527,0,0,0,14.00003,100,0.09939431,0.8187631,1.802731,0,12.87869
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.99088,0.1535647,0.6891983,0.4634686,0.4634686,0,0,0,0.4634686,148.7044,0.2013366,0,0.6891983,0.4878616,0.4634686,0,0,0,10.62527,0,0,0,14.00003,100,0.09939431,0.5098154,0.5513586,0,11.31447
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,0.906143,0.906143,0,0,0,0.906143,0,0,1.110223E-16,0,0.9538347,0.906143,0,0,0,10.62527,0,0.9538347,-0.9538347,12.9946,92.81837,0.09939431,0.9967573,0,0,10.62527
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,3.365081,3.365081,1.25,0,0.50625,3.365081,0,0,4.440892E-16,0,2.226401,2.115081,0,0,1.059816,9.671439,0,2.226401,-2.226401,10.64777,76.05531,0.09939431,3.701589,0,5,9.671439
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,2.591614,2.591614,5,0,1.53,2.591614,0,0,0,0,0,0,2.408386,2.287966,3.533596,7.445038,2.287966,0,2.287966,12.81832,91.55925,0.09955465,2.850775,0,5,7.445038
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,0.644666,0.644666,0,0,0,0.644666,0,0,0,0,0.6785958,0.644666,0,0,1.245629,9.504209,0,0.6785958,-0.6785958,12.10302,86.44996,0.09955465,0.7091326,0,0,9.504209
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,0.2530398,0.2530398,0,0,0,0.2530398,0,0,0,0,0.2663577,0.2530398,0,0,1.999624,8.825612,0,0.2663577,-0.2663577,11.82225,84.44449,0.09955465,0.2783438,0,0,8.825612
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,0.382278,0.382278,0,0,0,0.382278,0,0,5.551115E-17,0,0.4023979,0.382278,0,0,2.295577,8.559255,0,0.4023979,-0.4023979,11.39809,81.41475,0.09955465,0.4205059,0,0,8.559255
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,0.5547655,0.5547655,0,0,0,0.5547655,0,0,0,0,0.5839636,0.5547655,0,0,2.742686,8.156857,0,0.5839636,-0.5839636,10.78254,77.01796,0.09955465,0.610242,0,0,8.156857
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,0.1142777,0.1142777,0,0,0,0.1142777,0,0,1.387779E-17,0,0.1202923,0.1142777,0,0,3.391535,7.572893,0,0.1202923,-0.1202923,10.65574,76.11225,0.09955465,0.1257055,0,0,7.572893
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.525193,7.452601,0,0,0,10.65574,76.11225,0.09955465,0,0,0,7.452601
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,0.5898427,0.5898427,0,0,0,0.5898427,0,0,1.110223E-16,0,0.6208871,0.5898427,0,0,3.525193,7.452601,0,0.6208871,-0.6208871,10.00126,71.43746,0.09955465,0.648827,0,0,7.452601
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,0.3956799,0.3956799,0,0,0,0.3956799,0,0,5.551115E-17,0,0.4165052,0.3956799,0,0,4.215067,6.831714,0,0.4165052,-0.4165052,9.562229,68.3015,0.09955465,0.4352479,0,0,6.831714
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,0.2817854,0.2817854,0,0,0,0.2817854,0,0,5.551115E-17,0,0.2966162,0.2817854,0,0,4.677851,6.415208,0,0.2966162,-0.2966162,9.249568,66.06821,0.09955465,0.3099639,0,0,6.415208
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,0.5668092,0.5668092,0,0,0,0.5668092,0,0,1.110223E-16,0,0.5966413,0.5668092,0,0,5.007424,6.118592,0,0.5966413,-0.5966413,8.620653,61.57597,0.09955465,0.6234902,0,0,6.118592
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16026,0.04251511,0.1908078,1.683791,1.683791,0,0,0,1.683791,11.33203,0,2.220446E-16,0.1908078,1.772412,1.683791,0,0,5.670359,5.521951,0,1.581604,-1.581604,6.953496,49.66773,0.09955465,1.85217,0.1526462,0,5.712759
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.38791,0.1916101,0.859946,0.9205413,0.9205413,0,0,0,0.9205413,93.41742,0,0,0.859946,0.9689909,0.9205413,0,0,7.427697,3.940347,0,0.1090449,-0.1090449,6.838552,48.84671,0.09955465,1.012595,0.6879568,0,4.800293
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02839,0.3449827,1.548283,0,0,0,0,0,0,0,0,0,1.548283,0,0,0,0,7.548858,3.831302,1.548283,0,1.548283,8.307383,59.33833,0.09950555,0,1.238626,0,5.379584
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64393,0.4111211,1.845112,1.735563,1.735563,0,0,0,1.735563,106.312,0,0,1.845112,1.826908,1.735563,0,0,6.000576,5.224756,0.01820347,0,0.01820347,8.324652,59.46168,0.09950498,1.909119,1.476089,0,7.069868
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80968,0.6158051,2.763733,1.192806,1.192806,0,0,0,1.192806,231.7001,0,0,2.763733,1.255586,1.192806,0,0,5.982372,5.241139,1.508148,0,1.508148,9.755406,69.68134,0.0994572,1.312087,2.210987,0,8.004873
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43067,0.5119385,2.29758,0,0,0,0,0,0,0,0,0,2.29758,0,0,0,0,4.474224,6.598472,2.29758,0,2.29758,11.93508,85.25041,0.0993845,0,1.838064,0,8.896052
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05326,0.5462525,2.451581,0.8038669,0.8038669,0,0,0,0.8038669,304.9735,0,0,2.451581,0.8461757,0.8038669,0,0,2.176644,8.666294,1.605406,0,1.605406,13.4581,96.12912,0.09933377,0.8842536,1.961265,0,11.11788
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84973,0.635608,2.852609,1.404221,1.404221,0,0,0,1.404221,203.1453,0.8032427,0,2.852609,1.478127,1.404221,0,0,0.5712386,10.11116,0.5712386,0,0.5712386,14.00003,100,0.09931573,1.544643,2.282087,0,12.96377
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59066,0.4370298,1.96139,1.26463,1.26463,0,0,0,1.26463,155.0959,0.6302,0,1.96139,1.33119,1.26463,0,0,0,10.62527,0,0,0,14.00003,100,0.09931573,1.391093,1.569112,0,12.58666
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09805,0.3120272,1.400378,1.514926,1.514926,0,0,0,1.514926,92.4387,0,2.220446E-16,1.400378,1.594659,1.514926,0,0,0,10.62527,0,0.1942811,-0.1942811,13.79524,98.53722,0.09931573,1.666419,1.120302,0,12.02565
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93356,0.1167571,0.5240057,2.519681,2.519681,0,0,0,2.519681,20.7965,4.440892E-16,0,0.5240057,2.652296,2.519681,0,0,0.2158679,10.43099,0,2.128291,-2.128291,11.55182,82.51286,0.09931573,2.77165,0.4192045,0,10.955
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,3.243345,3.243345,1.25,0,0.50625,3.243345,0,0,4.440892E-16,0,2.098258,1.993345,0,0,2.580635,8.302703,0,2.098258,-2.098258,9.340064,66.71461,0.09931573,3.56768,0,5,8.302703
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,4.435615,4.435615,5,0,1.53,4.435615,0,0,0,0,0,0,0.5643856,0.5361663,4.912034,6.204444,0.5361663,0,0.5361663,9.848716,70.34783,0.09935322,4.879176,0,5,6.204444
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,1.139045,1.139045,4.644308,0,1.432896,1.139045,0,0,0,0,0,0,3.505263,3.33,4.375867,6.686994,3.33,0,3.33,13.00783,92.9129,0.09957509,1.252949,0,5,6.686994
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,1.425537,1.425537,0,0,0,1.425537,0,0,0,0,1.500565,1.425537,0,0,1.045867,9.683993,0,1.500565,-1.500565,11.4261,81.61481,0.09957509,1.568091,0,0,9.683993
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,0.4381256,0.4381256,0,0,0,0.4381256,0,0,5.551115E-17,0,0.4611848,0.4381256,0,0,2.713162,8.183429,0,0.4611848,-0.4611848,10.93997,78.14245,0.09957509,0.4819381,0,0,8.183429
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,0.158564,0.158564,0,0,0,0.158564,0,0,2.775558E-17,0,0.1669094,0.158564,0,0,3.22559,7.722243,0,0.1669094,-0.1669094,10.76403,76.88575,0.09957509,0.1744204,0,0,7.722243
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,0.1258285,0.1258285,0,0,0,0.1258285,0,0,0,0,0.1324511,0.1258285,0,0,3.411045,7.555334,0,0.1324511,-0.1324511,10.62441,75.8885,0.09957509,0.1384114,0,0,7.555334
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.558213,7.422883,0,0,0,10.62441,75.8885,0.09957509,0,0,0,7.422883
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,0.1515758,0.1515758,0,0,0,0.1515758,0,0,0,0,0.1595535,0.1515758,0,0,3.558213,7.422883,0,0.1595535,-0.1595535,10.45623,74.68719,0.09957509,0.1667334,0,0,7.422883
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.735494,7.26333,0,0,0,10.45623,74.68719,0.09957509,0,0,0,7.26333
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,0.1392636,0.1392636,0,0,0,0.1392636,0,0,2.775558E-17,0,0.1465933,0.1392636,0,0,3.735494,7.26333,0,0.1465933,-0.1465933,10.3017,73.58346,0.09957509,0.15319,0,0,7.26333
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.898376,7.116736,0,0,0,10.3017,73.58346,0.09957509,0,0,0,7.116736
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,0.3823873,0.3823873,0,0,0,0.3823873,0,0,5.551115E-17,0,0.4025129,0.3823873,0,0,3.898376,7.116736,0,0.4025129,-0.4025129,9.877419,70.55285,0.09957509,0.420626,0,0,7.116736
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25194,0.1582314,0.7101426,1.209534,1.209534,0,0,0,1.209534,58.71207,0,2.220446E-16,0.7101426,1.273194,1.209534,0,0,4.345612,6.714223,0,0.5630514,-0.5630514,9.28391,66.31351,0.09957509,1.330488,0.5681141,0,7.424366
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49645,0.4799869,2.154181,1.008809,1.008809,0,0,0,1.008809,213.5371,0,0,2.154181,1.061904,1.008809,0,0,4.971225,6.151172,1.092277,0,1.092277,10.32014,73.7151,0.09954057,1.10969,1.723345,0,8.305353
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15696,0.7714414,3.462229,0.5412866,0.5412866,0,0,0,0.5412866,639.6296,0,0,3.462229,0.5697753,0.5412866,0,0,3.878948,7.134221,2.892454,0,2.892454,13.06416,93.31522,0.09944926,0.5954152,2.769783,0,10.59645
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79757,0.8654917,3.884327,0.6885902,0.6885902,0,0,0,0.6885902,564.0985,2.173001,0,3.884327,0.7248318,0.6885902,0,0,0.9864941,9.73743,0.9864941,0,0.9864941,14.00003,100,0.09941816,0.7574492,3.107462,0,13.62176
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98755,0.874607,3.925236,0,0,0,0,0,0,0,3.925236,0,3.925236,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09941816,0,3.140189,0,14.55051
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58656,0.7408459,3.324916,1.52998,1.52998,0,0,0,1.52998,217.3177,1.714411,0,3.324916,1.610505,1.52998,0,0,0,10.62527,0,0,0,14.00003,100,0.09941816,1.682978,2.659933,0,13.95019
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13126,0.8754421,3.928984,0,0,0,0,0,0,0,3.928984,0,3.928984,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09941816,0,3.143187,0,14.55426
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86842,0.8560518,3.84196,1.080843,1.080843,0,0,0,1.080843,355.4596,2.704231,0,3.84196,1.13773,1.080843,0,0,0,10.62527,0,0,0,14.00003,100,0.09941816,1.188928,3.073568,0,14.46723
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57335,0.6536717,2.933679,0.006041873,0.006041873,0,0,0,0.006041873,48555.78,2.927319,0,2.933679,0.006359866,0.006041873,0,0,0,10.62527,0,0,0,14.00003,100,0.09941816,0.00664606,2.346943,0,13.55895
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05657,0.2944307,1.321405,0.6501196,0.6501196,0,0,0,0.6501196,203.2557,0.6370687,0,1.321405,0.6843364,0.6501196,0,0,0,10.62527,0,0,0,14.00003,100,0.09941816,0.7151315,1.057124,0,11.94668
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87354,0.1355022,0.6081339,0,0,0,0,0,0,0,0.6081339,0,0.6081339,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09941816,0,0.4865071,0,11.23341
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,0.6447185,0.6447185,0,0,0,0.6447185,0,0,0,0,0.6786511,0.6447185,0,0,0,10.62527,0,0.6786511,-0.6786511,13.28467,94.89029,0.09941816,0.7091904,0,0,10.62527
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7540568,9.946623,0,0,0,13.28467,94.89029,0.09941816,0,0,0,9.946623
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,1.056557,1.056557,0,0,0,1.056557,0,0,0,0,1.112165,1.056557,0,0,0.7540568,9.946623,0,1.112165,-1.112165,12.11234,86.51656,0.09941816,1.162213,0,0,9.946623
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,1.572638,1.572638,0,0,0,1.572638,0,0,0,0,1.655408,1.572638,0,0,1.989796,8.834457,0,1.655408,-1.655408,10.36739,74.05262,0.09941816,1.729902,0,0,8.834457
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,0.220068,0.220068,0,0,0,0.220068,0,0,0,0,0.2316505,0.220068,0,0,3.829139,7.179049,0,0.2316505,-0.2316505,10.12321,72.30848,0.09941816,0.2420748,0,0,7.179049
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,0.1305336,0.1305336,0,0,0,0.1305336,0,0,0,0,0.1374038,0.1305336,0,0,4.086528,6.947399,0,0.1374038,-0.1374038,9.978371,71.27393,0.09941816,0.1435869,0,0,6.947399
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,0.1421479,0.1421479,0,0,0,0.1421479,0,0,0,0,0.1496294,0.1421479,0,0,4.239199,6.809995,0,0.1496294,-0.1496294,9.820647,70.14734,0.09941816,0.1563627,0,0,6.809995
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,0.1078924,0.1078924,0,0,0,0.1078924,0,0,1.387779E-17,0,0.113571,0.1078924,0,0,4.405454,6.660366,0,0.113571,-0.113571,9.700933,69.29224,0.09941816,0.1186816,0,0,6.660366
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,0.5474895,0.5474895,0,0,0,0.5474895,0,0,0,0,0.5763047,0.5474895,0,0,4.531644,6.546794,0,0.5763047,-0.5763047,9.093454,64.95312,0.09941816,0.6022384,0,0,6.546794
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,0.4472065,0.4472065,0,0,0,0.4472065,0,0,5.551115E-17,0,0.4707437,0.4472065,0,0,5.171982,5.97049,0,0.4707437,-0.4707437,8.597247,61.40879,0.09941816,0.4919271,0,0,5.97049
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.695031,5.499746,0,0,0,8.597247,61.40879,0.09941816,0,0,0,5.499746
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.695031,5.499746,0,0,0,8.597247,61.40879,0.09941816,0,0,0,5.499746
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,0.1082478,0.1082478,0,0,0,0.1082478,0,0,0,0,0.1139451,0.1082478,0,0,5.695031,5.499746,0,0.1139451,-0.1139451,8.477139,60.55087,0.09941816,0.1190726,0,0,5.499746
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34524,0.08479246,0.3805486,3.313389,3.313389,1.25,0,0.50625,3.313389,11.48518,0,0,0.3805486,2.171988,2.063389,0,0,5.821637,5.385801,0,1.79144,-1.79144,6.588795,47.06273,0.09941816,3.644728,0.3044389,5,5.76635
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60594,0.2546836,1.14302,0,0,3.505263,0,1.121937,0,0,0,0,1.14302,0,0,3.505263,3.33,7.812126,3.594361,4.47302,0,4.47302,10.83227,77.37323,0.09949395,0,0.914416,5,4.737381
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28553,0.2513729,1.128162,0.01779886,0.01779886,2.345108,0,0.8052145,0.01779886,6338.395,0,0,1.128162,0,0,2.327309,2.210944,3.339106,7.620079,3.339106,0,3.339106,14.00003,100,0.09949394,0.01957874,0.9025294,5,8.748241
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94967,0.3253889,1.460345,1.535683,1.535683,0,0,0,1.535683,95.09421,0,0,1.460345,1.616508,1.535683,0,0,0,10.62527,0,0.1561628,-0.1561628,13.83542,98.82422,0.09949394,1.689251,1.168276,0,12.08562
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16128,0.661337,2.96808,0.2826141,0.2826141,0,0,0,0.2826141,1050.224,2.497078,0,2.96808,0.2974885,0.2826141,0,0,0.1735142,10.46911,0.1735142,0,0.1735142,14.00003,100,0.09948848,0.3108755,2.374464,0,13.43719
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.73629,0.616012,2.764662,0.655772,0.655772,0,0,0,0.655772,421.5888,2.074375,0,2.764662,0.6902863,0.655772,0,0,0,10.62527,0,0,0,14.00003,100,0.09948848,0.7213492,2.211729,0,13.38994
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20385,0.9200224,4.12906,0.8478433,0.8478433,0,0,0,0.8478433,487.0075,3.236594,0,4.12906,0.8924666,0.8478433,0,0,0,10.62527,0,0,0,14.00003,100,0.09948848,0.9326276,3.303248,0,14.75433
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88268,0.712019,3.195541,0,0,0,0,0,0,0,3.195541,0,3.195541,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09948848,0,2.556433,0,13.82082
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.55234,0.6982014,3.133528,0.3081692,0.3081692,0,0,0,0.3081692,1016.82,2.809139,0,3.133528,0.3243887,0.3081692,0,0,0,10.62527,0,0,0,14.00003,100,0.09948848,0.3389862,2.506822,0,13.7588
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01196,0.4597161,2.063206,0.6601405,0.6601405,0,0,0,0.6601405,312.5404,1.368321,0,2.063206,0.6948847,0.6601405,0,0,0,10.62527,0,0,0,14.00003,100,0.09948848,0.7261545,1.650565,0,12.68848
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81087,0.1521915,0.6830353,0,0,0,0,0,0,0,0.6830353,0,0.6830353,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09948848,0,0.5464282,0,11.30831
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,0.6892379,0.6892379,0,0,0,0.6892379,0,0,1.110223E-16,0,0.7255136,0.6892379,0,0,0,10.62527,0,0.7255136,-0.7255136,13.23527,94.53745,0.09948848,0.7581617,0,0,10.62527
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,2.698323,2.698323,0,0,0,2.698323,0,0,0,0,2.84034,2.698323,0,0,0.8061262,9.89976,0,2.84034,-2.84034,10.24129,73.15191,0.09948848,2.968155,0,0,9.89976
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.96206,7.059421,0,0,0,10.24129,73.15191,0.09948848,0,0,0,7.059421
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,1.127469,1.127469,0,0,0,1.127469,0,0,2.220446E-16,0,1.186809,1.127469,0,0,3.96206,7.059421,0,1.186809,-1.186809,8.990281,64.21616,0.09948848,1.240216,0,0,7.059421
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,0.2417611,0.2417611,0,0,0,0.2417611,0,0,5.551115E-17,0,0.2544854,0.2417611,0,0,5.280736,5.872611,0,0.2544854,-0.2544854,8.722031,62.30009,0.09948848,0.2659372,0,0,5.872611
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.563498,5.618126,0,0,0,8.722031,62.30009,0.09948848,0,0,0,5.618126
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,0.4778261,0.4778261,0,0,0,0.4778261,0,0,0,0,0.5029749,0.4778261,0,0,5.563498,5.618126,0,0.5029749,-0.5029749,8.191848,58.51308,0.09948848,0.5256087,0,0,5.618126
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,0.4904523,0.4904523,0,0,0,0.4904523,0,0,0,0,0.5162656,0.4904523,0,0,6.122359,5.115151,0,0.5162656,-0.5162656,7.647656,54.62601,0.09948848,0.5394975,0,0,5.115151
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,0.4621668,0.4621668,0,0,0,0.4621668,0,0,5.551115E-17,0,0.4864914,0.4621668,0,0,6.695988,4.598886,0,0.4864914,-0.4864914,7.13485,50.96311,0.09948848,0.5083835,0,0,4.598886
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.236534,4.112394,0,0,0,7.13485,50.96311,0.09948848,0,0,0,4.112394
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.236534,4.112394,0,0,0,7.13485,50.96311,0.09948848,0,0,0,4.112394
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,0.7982846,0.7982846,0,0,0,0.7982846,0,0,1.110223E-16,0,0.8402997,0.7982846,0,0,7.236534,4.112394,0,0.8402997,-0.8402997,6.249096,44.63631,0.09948848,0.8781132,0,0,4.112394
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,0.1276038,0.1276038,0,0,0,0.1276038,0,0,0,0,0.1343198,0.1276038,0,0,8.170199,3.272094,0,0.1343198,-0.1343198,6.107511,43.62499,0.09948848,0.1403642,0,0,3.272094
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.44007,0.2816007,1.263824,0,0,0,0,0,0,0,0,0,1.263824,0,0,0,0,8.319444,3.137775,1.263824,0,1.263824,7.306479,52.18903,0.09944873,0,1.011059,0,4.401598
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71627,0.4688238,2.104081,0.1280595,0.1280595,0,0,0,0.1280595,1643.05,0,0,2.104081,0.1347994,0.1280595,0,0,7.05562,4.275216,1.969282,0,1.969282,9.174704,65.53347,0.09938686,0.1408654,1.683265,0,6.379297
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41398,0.8591152,3.855709,0.3153311,0.3153311,0,0,0,0.3153311,1222.749,0,0,3.855709,0.3319275,0.3153311,0,0,5.086338,6.04757,3.523781,0,3.523781,12.51766,89.41165,0.09927636,0.3468643,3.084567,0,9.903278
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.10008,0.9341916,4.192652,1.757825,1.757825,0,0,0,1.757825,238.5136,0.7797527,0,4.192652,1.850342,1.757825,0,0,1.562557,9.218973,1.562557,0,1.562557,14.00003,100,0.09922743,1.933608,3.354121,0,13.41162
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33078,0.7721968,3.465619,0,0,0,0,0,0,0,3.465619,0,3.465619,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09922743,0,2.772495,0,14.09089
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87983,0.5614014,2.519569,0.4696339,0.4696339,0,0,0,0.4696339,536.4965,2.025218,0,2.519569,0.4943514,0.4696339,0,0,0,10.62527,0,0,0,14.00003,100,0.09922743,0.5165973,2.015656,0,13.14484
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27098,0.6161002,2.765058,0.8906206,0.8906206,0,0,0,0.8906206,310.4641,1.827562,0,2.765058,0.9374954,0.8906206,0,0,0,10.62527,0,0,0,14.00003,100,0.09922743,0.9796827,2.212046,0,13.39033
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89249,0.6607123,2.965277,0.3973849,0.3973849,0,0,0,0.3973849,746.1978,2.546977,0,2.965277,0.4182999,0.3973849,0,0,0,10.62527,0,0,0,14.00003,100,0.09922743,0.4371233,2.372221,0,13.59055
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52762,0.4661496,2.092079,2.494242,2.494242,0,0,0,2.494242,83.87636,0,0,2.092079,2.625518,2.494242,0,0,0,10.62527,0,0.5334386,-0.5334386,13.43773,95.98363,0.09922743,2.743666,1.673663,0,12.71735
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96422,0.2044817,0.9177139,0.2243455,0.2243455,0,0,0,0.2243455,409.0627,0.08885112,0,0.9177139,0.2361532,0.2243455,0,0,0.5927096,10.09184,0.5927096,0,0.5927096,14.00003,100,0.09920888,0.2467801,0.7341712,0,11.00955
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74561,0.1612778,0.7238148,0.8797793,0.8797793,0,0,0,0.8797793,82.27232,0,0,0.7238148,0.9260835,0.8797793,0,0,0,10.62527,0,0.2022687,-0.2022687,13.78682,98.47707,0.09920888,0.9677572,0.5790519,0,11.34909
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,2.178097,2.178097,0,0,0,2.178097,0,0,0,0,2.292734,2.178097,0,0,0.224743,10.42301,0,2.292734,-2.292734,11.37006,81.21458,0.09920888,2.395907,0,0,10.42301
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,1.380777,1.380777,0,0,0,1.380777,0,0,0,0,1.453449,1.380777,0,0,2.772225,8.130272,0,1.453449,-1.453449,9.837994,70.27125,0.09920888,1.518855,0,0,8.130272
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,0.4649338,0.4649338,0,0,0,0.4649338,0,0,5.551115E-17,0,0.4894041,0.4649338,0,0,4.387169,6.676822,0,0.4894041,-0.4894041,9.322117,66.58642,0.09920888,0.5114272,0,0,6.676822
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,1.307165,1.307165,0,0,0,1.307165,0,0,2.220446E-16,0,1.375963,1.307165,0,0,4.930951,6.187418,0,1.375963,-1.375963,7.871724,56.22649,0.09920888,1.437882,0,0,6.187418
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,0.3300147,0.3300147,0,0,0,0.3300147,0,0,5.551115E-17,0,0.3473839,0.3300147,0,0,6.459799,4.811455,0,0.3473839,-0.3473839,7.505549,53.61096,0.09920888,0.3630162,0,0,4.811455
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,0.3309596,0.3309596,0,0,0,0.3309596,0,0,5.551115E-17,0,0.3483786,0.3309596,0,0,6.845781,4.464071,0,0.3483786,-0.3483786,7.138326,50.98794,0.09920888,0.3640556,0,0,4.464071
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.232869,4.115692,0,0,0,7.138326,50.98794,0.09920888,0,0,0,4.115692
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,0.5781828,0.5781828,0,0,0,0.5781828,0,0,0,0,0.6086134,0.5781828,0,0,7.232869,4.115692,0,0.6086134,-0.6086134,6.496791,46.40556,0.09920888,0.6360011,0,0,4.115692
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,0.05831882,0.05831882,0,0,0,0.05831882,0,0,6.938894E-18,0,0.06138823,0.05831882,0,0,7.909106,3.507079,0,0.06138823,-0.06138823,6.432083,45.94336,0.09920888,0.06415071,0,0,3.507079
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,0.03735892,0.03735892,0,0,0,0.03735892,0,0,0,0,0.03932518,0.03735892,0,0,7.977315,3.445691,0,0.03932518,-0.03932518,6.39063,45.64727,0.09920888,0.04109481,0,0,3.445691
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,0.5487539,0.5487539,0,0,0,0.5487539,0,0,1.110223E-16,0,0.5776356,0.5487539,0,0,8.021009,3.406365,0,0.5776356,-0.5776356,5.781749,41.29812,0.09920888,0.6036292,0,0,3.406365
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,0.05580475,0.05580475,0,0,0,0.05580475,0,0,0,0,0.05874185,0.05580475,0,0,8.662827,2.82873,0,0.05874185,-0.05874185,5.719829,40.85584,0.09920888,0.06138523,0,0,2.82873
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.728096,2.769988,0,0,0,5.719829,40.85584,0.09920888,0,0,0,2.769988
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53635,0.1401525,0.6290045,1.311239,1.311239,0,0,0,1.311239,47.97026,0,0,0.6290045,1.380251,1.311239,0,0,8.728096,2.769988,0,0.7512465,-0.7512465,4.927946,35.19954,0.09920888,1.442362,0.5032036,0,3.398993
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82736,0.142954,0.6415777,1.192139,1.192139,0,0,0,1.192139,53.81735,0,0,0.6415777,1.254883,1.192139,0,0,9.562814,2.018741,0,0.6133056,-0.6133056,4.281465,30.58183,0.09920888,1.311353,0.5132622,0,2.660319
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.5422,0.1743396,0.7824363,0,0,0,0,0,0,0,0,0,0.7824363,0,0,0,0,10.24426,1.405436,0.7824363,0,0.7824363,5.023749,35.88385,0.09918441,0,0.625949,0,2.187872
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24869,0.2243747,1.006994,1.066722,1.066722,0,0,0,1.066722,94.40072,2.220446E-16,0,1.006994,1.122866,1.066722,0,0,9.461828,2.109628,0,0.115872,-0.115872,4.901609,35.01143,0.09918441,1.173394,0.8055948,0,3.116622
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49596,0.5716784,2.565693,1.497869,1.497869,0,0,0,1.497869,171.2895,0,0,2.565693,1.576705,1.497869,0,0,9.590575,1.993756,0.9889879,0,0.9889879,5.839846,41.7131,0.0991535,1.647656,2.052554,0,4.559449
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01716,0.6044131,2.712606,0.2728347,0.2728347,0,0,0,0.2728347,994.2305,0,0,2.712606,0.2871944,0.2728347,0,0,8.601587,2.883846,2.425411,0,2.425411,8.140793,58.14841,0.09907776,0.3001182,2.170085,0,5.596451
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33262,0.4642633,2.083614,2.359136,2.359136,0,0,0,2.359136,88.32105,0,0,2.083614,2.483301,2.359136,0,0,6.176176,5.066716,0,0.3996874,-0.3996874,7.719486,55.13907,0.09907776,2.59505,1.666891,0,7.15033
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89785,0.8598042,3.858801,1.459912,1.459912,0,0,0,1.459912,264.3174,0,0,3.858801,1.536749,1.459912,0,0,6.620273,4.667028,2.322052,0,2.322052,9.922378,70.87399,0.09900536,1.605903,3.087041,0,8.525829
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49921,0.3513925,1.57705,1.050056,1.050056,0,0,0,1.050056,150.1873,0,0,1.57705,1.105322,1.050056,0,0,4.298221,6.756875,0.4717281,0,0.4717281,10.3699,74.07055,0.09899067,1.155061,1.26164,0,8.333924
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.91341,0.3099689,1.391141,0.7222492,0.7222492,0,0,0,0.7222492,192.6123,0,0,1.391141,0.7602623,0.7222492,0,0,3.826493,7.18143,0.6308784,0,0.6308784,10.9684,78.34557,0.09897102,0.7944741,1.112913,0,8.572571
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.67779,0.1199092,0.5381524,0.8177379,0.8177379,0,0,0,0.8177379,65.80988,0,0,0.5381524,0.8607768,0.8177379,0,0,3.195615,7.749221,0,0.3226244,-0.3226244,10.62833,75.91646,0.09897102,0.8995117,0.4305219,0,8.287374
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,2.794512,2.794512,0,0,0,2.794512,0,0,0,0,2.941592,2.794512,0,0,3.554086,7.426597,0,2.941592,-2.941592,7.527616,53.76857,0.09897102,3.073964,0,0,7.426597
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,0.7264627,0.7264627,0,0,0,0.7264627,0,0,1.110223E-16,0,0.7646976,0.7264627,0,0,6.822522,4.485004,0,0.7646976,-0.7646976,6.721553,48.011,0.09897102,0.799109,0,0,4.485004
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,2.667795,2.667795,0,0,0,2.667795,0,0,4.440892E-16,0,2.808206,2.667795,0,0,7.672186,3.720307,0,2.808206,-2.808206,3.761445,26.86741,0.09897102,2.934575,0,0,3.720307
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,0.1202442,0.1202442,0,0,0,0.1202442,0,0,1.387779E-17,0,0.1265728,0.1202442,0,0,10.79241,0.9121015,0,0.1265728,-0.1265728,3.628026,25.91442,0.09897102,0.1322686,0,0,0.9121015
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,0.1454355,0.1454355,0,0,0,0.1454355,0,0,2.775558E-17,0,0.15309,0.1454355,0,0,10.93305,0.7855287,0,0.15309,-0.15309,3.466655,24.76177,0.09897102,0.1599791,0,0,0.7855287
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.10315,0.6324386,0,0,0,3.466655,24.76177,0.09897102,0,0,0,0.6324386
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,0.02886906,0.02886906,0,0,0,0.02886906,0,0,3.469447E-18,0,0.03038849,0.02886906,0,0,11.10315,0.6324386,0,0.03038849,-0.03038849,3.434622,24.53297,0.09897102,0.03175597,0,0,0.6324386
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,0.3868379,0.3868379,0,0,0,0.3868379,0,0,5.551115E-17,0,0.4071978,0.3868379,0,0,11.13692,0.6020501,0,0.4071978,-0.4071978,3.005398,21.46708,0.09897102,0.4255217,0,0,0.6020501
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,0.1470431,0.1470431,0,0,0,0.1470431,0,0,0,0,0.1547822,0.1470431,0,0,11.58936,0.1948524,0,0.1547822,-0.1547822,2.842243,20.3017,0.09897102,0.1617474,0,0,0.1948524
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,0.2349301,0.2349301,3.740193,0,1.186073,0.2349301,0,0,0,0,0,0,3.505263,3.33,11.76134,0.04007015,3.33,0,3.33,6.001359,42.86676,0.09910483,0.2584231,0,5,0.04007015
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,0.3360783,0.3360783,3.841341,0,1.213686,0.3360783,0,0,0,0,0,0,3.505263,3.33,8.431337,3.03707,3.33,0,3.33,9.160474,65.43182,0.09924798,0.3696862,0,5,3.03707
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,0.2400156,0.2400156,3.745279,0,1.187461,0.2400156,0,0,0,0,0,0,3.505263,3.33,5.101338,6.03407,3.33,0,3.33,12.31959,87.99689,0.0993817,0.2640172,0,5,6.03407
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.771338,9.03107,0,0,0,12.31959,87.99689,0.0993817,0,0,0,9.03107
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.634,0.2380951,1.068571,1.078004,1.078004,0,0,0,1.078004,99.12493,0,0,1.068571,1.134741,1.078004,0,0,1.771338,9.03107,0,0.06617033,-0.06617033,12.24984,87.49868,0.0993817,1.185805,0.8548568,0,10.09964
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93908,0.4630663,2.078242,3.531044,3.531044,1.25,0,0.50625,3.531044,58.85629,4.440892E-16,0,2.078242,2.401099,2.281044,0,0,1.84486,8.9649,0,0.3228573,-0.3228573,11.90952,85.06782,0.0993817,3.884148,1.662593,5,11.04314
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.67006,0.806382,3.619042,1.459308,1.459308,0,0,0,1.459308,247.9972,0,0,3.619042,1.536114,1.459308,0,0,2.203591,8.642042,2.082929,0,2.082929,13.88556,99.18236,0.09931683,1.605239,2.895234,0,12.26108
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39538,0.9314736,4.180453,0.211295,0.211295,0,0,0,0.211295,1978.491,3.837376,0,4.180453,0.2224158,0.211295,0,0,0.1206618,10.51668,0.1206618,0,0.1206618,14.00003,100,0.09931307,0.2324245,3.344362,0,14.69713
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65675,0.9785563,4.391761,0.5766098,0.5766098,0,0,0,0.5766098,761.6521,3.784803,0,4.391761,0.6069577,0.5766098,0,0,0,10.62527,0,0,0,14.00003,100,0.09931307,0.6342708,3.513409,0,15.01704
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14826,0.9245053,4.14918,0.6571568,0.6571568,0,0,0,0.6571568,631.3835,3.457436,0,4.14918,0.691744,0.6571568,0,0,0,10.62527,0,0,0,14.00003,100,0.09931307,0.7228725,3.319344,0,14.77445
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38874,0.9898601,4.442492,0.7006528,0.7006528,0,0,0,0.7006528,634.0504,3.704962,0,4.442492,0.7375293,0.7006528,0,0,0,10.62527,0,0,0,14.00003,100,0.09931307,0.7707182,3.553993,0,15.06777
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89873,0.7393553,3.318227,0,0,0,0,0,0,0,3.318227,0,3.318227,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09931307,0,2.654581,0,13.9435
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46713,0.6665147,2.991318,0.7516518,0.7516518,0,0,0,0.7516518,397.9659,2.200105,0,2.991318,0.7912125,0.7516518,0,0,0,10.62527,0,0,0,14.00003,100,0.09931307,0.826817,2.393054,0,13.61659
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85956,0.428919,1.924988,0,0,0,0,0,0,0,1.924988,0,1.924988,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09931307,0,1.539991,0,12.55026
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.6075,0.1284453,0.5764627,0.3509323,0.3509323,0,0,0,0.3509323,164.2661,0.2070603,0,0.5764627,0.3694024,0.3509323,0,0,0,10.62527,0,0,0,14.00003,100,0.09931307,0.3860255,0.4611701,0,11.20174
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,1.06618,1.06618,0,0,0,1.06618,0,0,0,0,1.122294,1.06618,0,0,0,10.62527,0,1.122294,-1.122294,12.81703,91.55,0.09931307,1.172798,0,0,10.62527
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.246994,9.50298,0,0,0,12.81703,91.55,0.09931307,0,0,0,9.50298
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.246994,9.50298,0,0,0,12.81703,91.55,0.09931307,0,0,0,9.50298
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,2.463961,2.463961,0,0,0,2.463961,0,0,0,0,2.593643,2.463961,0,0,1.246994,9.50298,0,2.593643,-2.593643,10.08309,72.0219,0.09931307,2.710357,0,0,9.50298
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,0.2268036,0.2268036,0,0,0,0.2268036,0,0,2.775558E-17,0,0.2387406,0.2268036,0,0,4.12882,6.909337,0,0.2387406,-0.2387406,9.83143,70.22437,0.09931307,0.2494839,0,0,6.909337
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.394087,6.670596,0,0,0,9.83143,70.22437,0.09931307,0,0,0,6.670596
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,0.4765885,0.4765885,0,0,0,0.4765885,0,0,5.551115E-17,0,0.5016721,0.4765885,0,0,4.394087,6.670596,0,0.5016721,-0.5016721,9.302622,66.44717,0.09931307,0.5242473,0,0,6.670596
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,0.5946234,0.5946234,0,0,0,0.5946234,0,0,1.110223E-16,0,0.6259194,0.5946234,0,0,4.9515,6.168924,0,0.6259194,-0.6259194,8.642845,61.73449,0.09931307,0.6540858,0,0,6.168924
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,0.06823819,0.06823819,0,0,0,0.06823819,0,0,1.387779E-17,0,0.07182968,0.06823819,0,0,5.646966,5.543004,0,0.07182968,-0.07182968,8.56713,61.19366,0.09931307,0.07506201,0,0,5.543004
