Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,0.05150539,0.05150539,0,0,0,0.05150539,0,0,6.938894E-18,0,0.05421621,0.05150539,0,0,5.726778,5.471175,0,0.05421621,-0.05421621,8.509981,60.78546,0.09931307,0.05665593,0,0,5.471175
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,0.1161465,0.1161465,0,0,0,0.1161465,0,0,1.387779E-17,0,0.1222594,0.1161465,0,0,5.787018,5.416958,0,0.1222594,-0.1222594,8.381108,59.86494,0.09931307,0.1277611,0,0,5.416958
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,0.1943431,0.1943431,0,0,0,0.1943431,0,0,0,0,0.2045717,0.1943431,0,0,5.922862,5.294699,0,0.2045717,-0.2045717,8.165471,58.32467,0.09931307,0.2137774,0,0,5.294699
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,0.1059947,0.1059947,0,0,0,0.1059947,0,0,1.387779E-17,0,0.1115734,0.1059947,0,0,6.150163,5.090127,0,0.1115734,-0.1115734,8.047862,57.48462,0.09931307,0.1165942,0,0,5.090127
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73291,0.1454002,0.6525563,1.79215,1.79215,0,0,0,1.79215,36.41193,2.220446E-16,0,0.6525563,1.886473,1.79215,0,0,6.274134,4.978554,0,1.233917,-1.233917,6.7472,48.19419,0.09931307,1.971364,0.522045,0,5.63111
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05135,0.2070808,0.9293784,1.333846,1.333846,0,0,0,1.333846,69.67661,0,0,0.9293784,1.404048,1.333846,0,0,7.645153,3.744637,0,0.4746696,-0.4746696,6.246854,44.62029,0.09931307,1.46723,0.7435027,0,4.674015
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.79745,0.3581569,1.607408,1.009053,1.009053,0,0,0,1.009053,159.2986,0,0,1.607408,1.062161,1.009053,0,0,8.172564,3.269967,0.5452467,0,0.5452467,6.76412,48.31505,0.09929611,1.109959,1.285926,0,4.877375
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.54004,0.7495284,3.363883,1.719731,1.719731,0,0,0,1.719731,195.6052,0,0,3.363883,1.810243,1.719731,0,0,7.627316,3.760689,1.55364,0,1.55364,8.238033,58.84298,0.09924779,1.891704,2.691107,0,7.124573
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81308,0.8596697,3.858198,0.456691,0.456691,0,0,0,0.456691,844.8159,0,0,3.858198,0.4807273,0.456691,0,0,6.073676,5.158966,3.37747,0,3.37747,11.44218,81.72971,0.09914292,0.50236,3.086558,0,9.017163
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27311,0.8109792,3.639675,0.1028802,0.1028802,0,0,0,0.1028802,3537.781,0.8351743,0,3.639675,0.1082949,0.1028802,0,0,2.696206,8.198689,2.696206,0,2.696206,14.00003,100,0.09905937,0.1131682,2.91174,0,11.83836
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43933,0.958156,4.300204,1.245701,1.245701,0,0,0,1.245701,345.2036,2.98894,0,4.300204,1.311264,1.245701,0,0,0,10.62527,0,0,0,14.00003,100,0.09905937,1.370271,3.440163,0,14.92548
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89514,0.8110688,3.640077,0.1116705,0.1116705,0,0,0,0.1116705,3259.659,3.522529,0,3.640077,0.1175479,0.1116705,0,0,0,10.62527,0,0,0,14.00003,100,0.09905937,0.1228375,2.912061,0,14.26535
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.4314,0.4474832,2.008305,0.4524445,0.4524445,0,0,0,0.4524445,443.8788,1.532048,0,2.008305,0.4762573,0.4524445,0,0,0,10.62527,0,0,0,14.00003,100,0.09905937,0.4976889,1.606644,0,12.63358
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80271,0.3323139,1.491425,0,0,0,0,0,0,0,1.491425,0,1.491425,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09905937,0,1.19314,0,12.1167
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53477,0.1414918,0.6350152,0.9895884,0.9895884,0,0,0,0.9895884,64.16962,0,0,0.6350152,1.041672,0.9895884,0,0,0,10.62527,0,0.4066569,-0.4066569,13.57137,96.93819,0.09905937,1.088547,0.5080121,0,11.26029
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.451841,10.21862,0,0,0,13.57137,96.93819,0.09905937,0,0,0,10.21862
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,2.930331,2.930331,0,0,0,2.930331,0,0,0,0,3.084558,2.930331,0,0,0.451841,10.21862,0,3.084558,-3.084558,10.31996,73.71388,0.09905937,3.223364,0,0,10.21862
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,2.464532,2.464532,0,0,0,2.464532,0,0,0,0,2.594244,2.464532,0,0,3.879128,7.134059,0,2.594244,-2.594244,7.58539,54.18125,0.09905937,2.710985,0,0,7.134059
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,2.093489,2.093489,0,0,0,2.093489,0,0,0,0,2.203673,2.093489,0,0,6.761622,4.539814,0,2.203673,-2.203673,5.262515,37.58931,0.09905937,2.302839,0,0,4.539814
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,0.2818578,0.2818578,0,0,0,0.2818578,0,0,5.551115E-17,0,0.2966924,0.2818578,0,0,9.210148,2.336141,0,0.2966924,-0.2966924,4.949773,35.35545,0.09905937,0.3100436,0,0,2.336141
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,0.1067129,0.1067129,0,0,0,0.1067129,0,0,1.387779E-17,0,0.1123293,0.1067129,0,0,9.539806,2.039449,0,0.1123293,-0.1123293,4.831368,34.5097,0.09905937,0.1173841,0,0,2.039449
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,0.4392325,0.4392325,0,0,0,0.4392325,0,0,5.551115E-17,0,0.46235,0.4392325,0,0,9.664617,1.927119,0,0.46235,-0.46235,4.344008,31.02857,0.09905937,0.4831557,0,0,1.927119
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.17834,1.464769,0,0,0,4.344008,31.02857,0.09905937,0,0,0,1.464769
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,0.2761614,0.2761614,0,0,0,0.2761614,0,0,0,0,0.2906962,0.2761614,0,0,10.17834,1.464769,0,0.2906962,-0.2906962,4.037588,28.83985,0.09905937,0.3037776,0,0,1.464769
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,0.6182745,0.6182745,0,0,0,0.6182745,0,0,0,0,0.6508152,0.6182745,0,0,10.50133,1.174073,0,0.6508152,-0.6508152,3.351568,23.93972,0.09905937,0.6801019,0,0,1.174073
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.22446,0.523258,0,0,0,3.351568,23.93972,0.09905937,0,0,0,0.523258
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,0.1422757,0.1422757,0,0,0,0.1422757,0,0,2.775558E-17,0,0.1497639,0.1422757,0,0,11.22446,0.523258,0,0.1497639,-0.1497639,3.193703,22.81212,0.09905937,0.1565032,0,0,0.523258
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,0.396168,0.396168,3.901431,0,1.230091,0.396168,0,0,0,0,0,0,3.505263,3.33,11.39087,0.3734941,3.33,0,3.33,6.352818,45.37718,0.09920751,0.4357848,0,5,0.3734941
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.833,0.04362079,0.1957701,0,0,3.505263,0,1.121937,0,0,0,0,0.1957701,0,0,3.505263,3.33,8.060866,3.370494,3.52577,0,3.52577,9.697658,69.26884,0.09931178,0,0.1566161,5,3.566264
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16405,0.2325153,1.043529,0.8622411,0.8622411,4.367504,0,1.357329,0.8622411,121.0252,0,0,1.043529,0,0,3.505263,3.33,4.535097,6.543687,4.373529,0,4.373529,13.84675,98.90517,0.09947104,0.9484652,0.8348231,5,7.587216
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92427,0.3898493,1.749644,1.578223,1.578223,0,0,0,1.578223,110.8616,0,0,1.749644,1.661287,1.578223,0,0,0.1615677,10.47986,0.08835629,0,0.08835629,13.93057,99.5039,0.09946831,1.736045,1.399715,0,12.22951
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68256,0.3487434,1.565161,0,0,0,0,0,0,0,1.491949,0,1.565161,0,0,0,0,0.07321145,10.55938,0.07321145,0,0.07321145,14.00003,100,0.09946603,0,1.252128,0,12.12454
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96489,0.4828451,2.167009,0.2343896,0.2343896,0,0,0,0.2343896,924.533,1.920283,0,2.167009,0.2467259,0.2343896,0,0,0,10.62527,0,0,0,14.00003,100,0.09946603,0.2578285,1.733607,0,12.79228
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.39169,0.4139479,1.857798,0,0,0,0,0,0,0,1.857798,0,1.857798,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09946603,0,1.486239,0,12.48307
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48435,0.4131947,1.854418,0,0,0,0,0,0,0,1.854418,0,1.854418,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09946603,0,1.483534,0,12.47969
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88708,0.2220441,0.9965338,2.026086,2.026086,0,0,0,2.026086,49.18516,0,0,0.9965338,2.132723,2.026086,0,0,0,10.62527,0,1.136189,-1.136189,12.80238,91.44539,0.09946603,2.228695,0.7972271,0,11.62181
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.39204,0.3975874,1.784372,0.7642859,0.7642859,0,0,0,0.7642859,233.4692,0,0,1.784372,0.8045115,0.7642859,0,0,1.262432,9.489085,0.9798607,0,0.9798607,13.73196,98.08521,0.09943569,0.8407145,1.427498,0,11.27346
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.74291,0.2652196,1.190305,0.7971639,0.7971639,0,0,0,0.7971639,149.3176,0.06861444,0,1.190305,0.8391199,0.7971639,0,0,0.2825712,10.37096,0.2825712,0,0.2825712,14.00003,100,0.09942694,0.8768803,0.9522444,0,11.56127
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.45969,0.07454185,0.3345439,1.400368,1.400368,0,0,0,1.400368,23.88971,0,0,0.3345439,1.474071,1.400368,0,0,0,10.62527,0,1.139527,-1.139527,12.79886,91.42025,0.09942694,1.540404,0.2676351,0,10.95982
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,0.4967101,0.4967101,0,0,0,0.4967101,0,0,5.551115E-17,0,0.5228527,0.4967101,0,0,1.266142,9.485746,0,0.5228527,-0.5228527,12.24773,87.48358,0.09942694,0.5463811,0,0,9.485746
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,0.4383862,0.4383862,0,0,0,0.4383862,0,0,5.551115E-17,0,0.4614591,0.4383862,0,0,1.847089,8.962894,0,0.4614591,-0.4614591,11.7613,84.00916,0.09942694,0.4822248,0,0,8.962894
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,0.8514456,0.8514456,0,0,0,0.8514456,0,0,1.110223E-16,0,0.8962585,0.8514456,0,0,2.359821,8.501435,0,0.8962585,-0.8962585,10.81657,77.26102,0.09942694,0.9365901,0,0,8.501435
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,2.49182,2.49182,0,0,0,2.49182,0,0,4.440892E-16,0,2.622969,2.49182,0,0,3.355664,7.605176,0,2.622969,-2.622969,8.051714,57.51213,0.09942694,2.741002,0,0,7.605176
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,0.3459795,0.3459795,0,0,0,0.3459795,0,0,5.551115E-17,0,0.364189,0.3459795,0,0,6.270074,4.982208,0,0.364189,-0.364189,7.667825,54.77007,0.09942694,0.3805775,0,0,4.982208
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,0.07065658,0.07065658,0,0,0,0.07065658,0,0,1.387779E-17,0,0.07437535,0.07065658,0,0,6.674728,4.618019,0,0.07437535,-0.07437535,7.589427,54.21008,0.09942694,0.07772224,0,0,4.618019
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.757368,4.543643,0,0,0,7.589427,54.21008,0.09942694,0,0,0,4.543643
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.757368,4.543643,0,0,0,7.589427,54.21008,0.09942694,0,0,0,4.543643
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.0005452179,0.0005452179,0,0,0,0.0005452179,0,0,1.084202E-19,0,0.0005739136,0.0005452179,0,0,6.757368,4.543643,0,0.0005739136,-0.0005739136,7.588821,54.20576,0.09942694,0.0005997397,0,0,4.543643
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.758005,4.543069,0,0,0,7.588821,54.20576,0.09942694,0,0,0,4.543069
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,0.5058812,0.5058812,0,0,0,0.5058812,0,0,1.110223E-16,0,0.5325066,0.5058812,0,0,6.758005,4.543069,0,0.5325066,-0.5325066,7.02751,50.1964,0.09942694,0.5564694,0,0,4.543069
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,0.1716872,0.1716872,0,0,0,0.1716872,0,0,2.775558E-17,0,0.1807234,0.1716872,0,0,7.349679,4.010563,0,0.1807234,-0.1807234,6.837011,48.83569,0.09942694,0.1888559,0,0,4.010563
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,0.1624178,0.1624178,0,0,0,0.1624178,0,0,2.775558E-17,0,0.1709661,0.1624178,0,0,7.550483,3.82984,0,0.1709661,-0.1709661,6.656797,47.54845,0.09942694,0.1786596,0,0,3.82984
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93419,0.024918,0.111832,1.014169,1.014169,0,0,0,1.014169,11.02696,0,0,0.111832,1.067546,1.014169,0,0,7.740445,3.658874,0,0.955714,-0.955714,5.649386,40.35268,0.09942694,1.115586,0.08946557,0,3.770705
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27709,0.1478835,0.6637014,1.664539,1.664539,0,0,0,1.664539,39.87299,0,2.220446E-16,0.6637014,1.752146,1.664539,0,0,8.80235,2.70316,0,1.088445,-1.088445,4.502064,32.15754,0.09942694,1.830993,0.5309611,0,3.366861
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.0504,0.09156828,0.4109584,1.241262,1.241262,0,0,0,1.241262,33.10811,2.220446E-16,0,0.4109584,1.306592,1.241262,0,0,10.01173,1.614715,0,0.8956334,-0.8956334,3.557984,25.41412,0.09942694,1.365388,0.3287667,0,2.025673
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82284,0.4445961,1.995347,0.9561691,0.9561691,0,0,0,0.9561691,208.6814,0,0,1.995347,1.006494,0.9561691,0,0,11.00688,0.7190814,0.9888537,0,0.9888537,4.496093,32.11489,0.09939634,1.051786,1.596278,0,2.714429
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.1121,0.6697442,3.005812,0,0,0,0,0,0,0,0,0,3.005812,0,0,0,0,10.01803,1.60905,3.005812,0,3.005812,7.347656,52.48315,0.09930343,0,2.404649,0,4.614861
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50398,0.3633499,1.630714,1.210329,1.210329,0,0,0,1.210329,134.7331,0,0,1.630714,1.274031,1.210329,0,0,7.012215,4.314281,0.3566834,0,0.3566834,7.686036,54.90015,0.09929242,1.331362,1.304572,0,5.944995
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52378,0.2967875,1.331982,1.29815,1.29815,0,0,0,1.29815,102.6062,0,0,1.331982,1.366474,1.29815,0,0,6.655532,4.635295,0,0.03449158,-0.03449158,7.649679,54.64045,0.09929242,1.427965,1.065586,0,5.967278
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87453,0.1413936,0.6345745,0.8632526,0.8632526,0,0,0,0.8632526,73.50971,0,0,0.6345745,0.9086869,0.8632526,0,0,6.693856,4.600804,0,0.2741124,-0.2741124,7.360739,52.5766,0.09929242,0.9495779,0.5076596,0,5.235378
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34908,0.2350797,1.055038,1.492092,1.492092,0,0,0,1.492092,70.7086,0,0,1.055038,1.570624,1.492092,0,0,6.998425,4.326692,0,0.515586,-0.515586,6.817264,48.69464,0.09929242,1.641302,0.8440301,0,5.381729
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.68019,0.3266555,1.46603,0,0,0,0,0,0,0,0,0,1.46603,0,0,0,0,7.571299,3.811105,1.46603,0,1.46603,8.208061,58.62889,0.09924718,0,1.172824,0,5.277135
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.38229,0.1722109,0.7728823,0.4549507,0.4549507,0,0,0,0.4549507,169.8826,0,0,0.7728823,0.4788955,0.4549507,0,0,6.105268,5.130532,0.2939868,0,0.2939868,8.486962,60.62104,0.09923811,0.5004458,0.6183059,0,5.903415
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,1.273336,1.273336,0,0,0,1.273336,0,0,0,0,1.340353,1.273336,0,0,5.811282,5.395121,0,1.340353,-1.340353,7.074106,50.52922,0.09923811,1.400669,0,0,5.395121
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,1.662799,1.662799,0,0,0,1.662799,0,0,2.220446E-16,0,1.750315,1.662799,0,0,7.300563,4.054767,0,1.750315,-1.750315,5.229112,37.35072,0.09923811,1.829079,0,0,4.054767
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,2.057689,2.057689,1.25,0,0.50625,2.057689,0,0,0,0,0.8501987,0.8076888,0,0,9.245358,2.304452,0,0.8501987,-0.8501987,4.332923,30.94939,0.09923811,2.263458,0,5,2.304452
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,1.334587,1.334587,4.83985,0,1.486279,1.334587,0,0,0,0,0,0,3.505263,3.33,10.19002,1.454253,3.33,0,3.33,7.492039,53.51445,0.0994656,1.468046,0,5,1.454253
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,0.4546743,0.4546743,3.959937,0,1.246063,0.4546743,0,0,0,0,0,0,3.505263,3.33,6.860023,4.451253,3.33,0,3.33,10.65115,76.07952,0.0996178,0.5001417,0,5,4.451253
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,0.4071178,0.4071178,3.912381,0,1.23308,0.4071178,0,4.440892E-16,0,0,0,0,3.505263,3.33,3.530023,7.448254,3.33,0,3.33,13.81027,98.64458,0.09976522,0.4478295,0,5,7.448254
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,0.06351599,0.06351599,0,0,0,0.06351599,0,0,0,0,0.06685894,0.06351599,0,0,0.2000231,10.44525,0,0.06685894,-0.06685894,13.73979,98.14119,0.09976522,0.06986759,0,0,10.44525
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,0.4944628,0.4944628,0,0,0,0.4944628,0,0,1.110223E-16,0,0.5204871,0.4944628,0,0,0.2743108,10.37839,0,0.5204871,-0.5204871,13.19115,94.22233,0.09976522,0.543909,0,0,10.37839
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,0.1842831,0.1842831,0,0,0,0.1842831,0,0,2.775558E-17,0,0.1939822,0.1842831,0,0,0.8526298,9.857907,0,0.1939822,-0.1939822,12.98668,92.7618,0.09976522,0.2027114,0,0,9.857907
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,0.2804976,0.2804976,0,0,0,0.2804976,0,0,0,0,0.2952606,0.2804976,0,0,1.068166,9.663925,0,0.2952606,-0.2952606,12.67545,90.53871,0.09976522,0.3085473,0,0,9.663925
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,0.1159805,0.1159805,0,0,0,0.1159805,0,0,1.387779E-17,0,0.1220848,0.1159805,0,0,1.396233,9.368665,0,0.1220848,-0.1220848,12.54676,89.61951,0.09976522,0.1275786,0,0,9.368665
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,0.02667633,0.02667633,0,0,0,0.02667633,0,0,3.469447E-18,0,0.02808035,0.02667633,0,0,1.531883,9.24658,0,0.02808035,-0.02808035,12.51716,89.40809,0.09976522,0.02934396,0,0,9.24658
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,0.4341871,0.4341871,0,0,0,0.4341871,0,0,5.551115E-17,0,0.457039,0.4341871,0,0,1.563083,9.218499,0,0.457039,-0.457039,12.0354,85.96694,0.09976522,0.4776058,0,0,9.218499
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03638,0.1785155,0.8011774,1.067596,1.067596,0,0,0,1.067596,75.04498,0,0,0.8011774,1.123786,1.067596,0,0,2.070904,8.76146,0,0.3226081,-0.3226081,11.69534,83.53796,0.09976522,1.174356,0.640942,0,9.562638
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39036,0.4323501,1.940387,1.75798,1.75798,0,0,0,1.75798,110.3759,0,0,1.940387,1.850506,1.75798,0,0,2.429358,8.438852,0.08988155,0,0.08988155,11.78061,84.14702,0.09976244,1.933778,1.55231,0,10.37924
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17573,0.5659712,2.540079,2.714037,2.714037,0,0,0,2.714037,93.59044,0,0,2.540079,2.856881,2.714037,0,0,2.339476,8.519746,0,0.3168019,-0.3168019,11.44667,81.76175,0.09976244,2.98544,2.032063,0,11.05982
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96077,0.9335836,4.189923,0.5223635,0.5223635,0,0,0,0.5223635,802.1086,0.9485886,0,4.189923,0.5498564,0.5223635,0,0,2.691478,8.202944,2.691478,0,2.691478,14.00003,100,0.09967934,0.5745999,3.351938,0,12.39287
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25466,1.028029,4.613793,0.2808018,0.2808018,0,0,0,0.2808018,1643.078,4.318212,0,4.613793,0.2955809,0.2808018,0,0,0,10.62527,0,0,0,14.00003,100,0.09967934,0.308882,3.691034,0,15.23907
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60997,1.032245,4.632717,0,0,0,0,0,0,0,4.632717,0,4.632717,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09967934,0,3.706174,0,15.25799
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.5576,1.014178,4.55163,0.9724371,0.9724371,0,0,0,0.9724371,468.0642,3.528012,0,4.55163,1.023618,0.9724371,0,0,0,10.62527,0,0,0,14.00003,100,0.09967934,1.069681,3.641304,0,15.1769
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.85751,0.9640715,4.326753,0.8615962,0.8615962,0,0,0,0.8615962,502.1787,3.41981,0,4.326753,0.9069434,0.8615962,0,0,0,10.62527,0,0,0,14.00003,100,0.09967934,0.9477558,3.461402,0,14.95203
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30253,0.6545445,2.937596,1.042041,1.042041,0,0,0,1.042041,281.9078,1.84071,0,2.937596,1.096886,1.042041,0,0,0,10.62527,0,0,0,14.00003,100,0.09967934,1.146245,2.350076,0,13.56287
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61462,0.4236894,1.901518,0.5489239,0.5489239,0,0,0,0.5489239,346.4084,1.323704,0,1.901518,0.5778146,0.5489239,0,0,0,10.62527,0,0,0,14.00003,100,0.09967934,0.6038163,1.521214,0,12.52679
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30267,0.1782449,0.799963,2.306075,2.306075,0,0,0,2.306075,34.68938,0,0,0.799963,2.427447,2.306075,0,0,0,10.62527,0,1.627484,-1.627484,12.28451,87.74632,0.09967934,2.536682,0.6399704,0,11.42524
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,2.506377,2.506377,0,0,0,2.506377,0,0,4.440892E-16,0,2.638291,2.506377,0,0,1.808316,8.99779,0,2.638291,-2.638291,9.503506,67.88205,0.09967934,2.757014,0,0,8.99779
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,0.9723532,0.9723532,0,0,0,0.9723532,0,0,2.220446E-16,0,1.02353,0.9723532,0,0,4.73975,6.359499,0,1.02353,-1.02353,8.424611,60.17567,0.09967934,1.069589,0,0,6.359499
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,2.345776,2.345776,0,0,0,2.345776,0,0,4.440892E-16,0,2.469238,2.345776,0,0,5.877006,5.335969,0,2.469238,-2.469238,5.821806,41.58424,0.09967934,2.580353,0,0,5.335969
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,3.241231,3.241231,1.25,0,0.50625,3.241231,0,0,0,0,2.096032,1.991231,0,0,8.620604,2.866731,0,2.096032,-2.096032,3.612394,25.80276,0.09967934,3.565354,0,5,2.866731
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,0.5343343,0.5343343,4.039598,0,1.26781,0.5343343,0,0,0,0,0,0,3.505263,3.33,10.94953,0.7706989,3.33,0,3.33,6.771509,48.36782,0.09983834,0.5877677,0,5,0.7706989
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,0.2404957,0.2404957,3.745759,0,1.187592,0.2404957,0,4.440892E-16,0,0,0,0,3.505263,3.33,7.619528,3.767699,3.33,0,3.33,9.930624,70.93289,0.09996949,0.2645453,0,5,3.767699
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,0.4604526,0.4604526,3.965716,0,1.24764,0.4604526,0,0,0,0,0,0,3.505263,3.33,4.289528,6.764699,3.33,0,3.33,13.08974,93.49796,0.100121,0.5064978,0,5,6.764699
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,0.4365552,0.4365552,0,0,0,0.4365552,0,0,0,0,0.4595318,0.4365552,0,0,0.9595281,9.761699,0,0.4595318,-0.4595318,12.60535,90.03804,0.100121,0.4802107,0,0,9.761699
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,0.364003,0.364003,0,0,0,0.364003,0,0,5.551115E-17,0,0.383161,0.364003,0,0,1.470119,9.302167,0,0.383161,-0.383161,12.20146,87.15314,0.100121,0.4004033,0,0,9.302167
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,0.3107744,0.3107744,0,0,0,0.3107744,0,0,0,0,0.3271309,0.3107744,0,0,1.895853,8.919006,0,0.3271309,-0.3271309,11.85664,84.69009,0.100121,0.3418518,0,0,8.919006
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,0.5651235,0.5651235,0,0,0,0.5651235,0,0,1.110223E-16,0,0.5948668,0.5651235,0,0,2.259332,8.591875,0,0.5948668,-0.5948668,11.22959,80.21121,0.100121,0.6216359,0,0,8.591875
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,0.5516932,0.5516932,0,0,0,0.5516932,0,0,1.110223E-16,0,0.5807297,0.5516932,0,0,2.920295,7.997008,0,0.5807297,-0.5807297,10.61745,75.83878,0.100121,0.6068625,0,0,7.997008
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,0.3906353,0.3906353,0,0,0,0.3906353,0,0,5.551115E-17,0,0.411195,0.3906353,0,0,3.565551,7.416279,0,0.411195,-0.411195,10.18401,72.7428,0.100121,0.4296988,0,0,7.416279
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13947,0.2726617,1.223706,1.601417,1.601417,0,0,0,1.601417,76.41395,0,0,1.223706,1.685702,1.601417,0,0,4.022434,7.005084,0,0.4619961,-0.4619961,9.697025,69.26433,0.100121,1.761559,0.9789647,0,8.228789
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50377,0.4990839,2.239888,0.7965012,0.7965012,0,0,0,0.7965012,281.216,0,0,2.239888,0.8384223,0.7965012,0,0,4.535763,6.543087,1.401466,0,1.401466,11.02657,78.76108,0.1000777,0.8761513,1.791911,0,8.782976
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.30016,0.6567934,2.947689,3.084459,3.084459,3.261736,0,1.055454,3.084459,95.56583,0,0,2.947689,0,0,0.1772778,0.1684139,3.134297,7.804407,3.116102,0,3.116102,13.98277,99.87671,0.1001696,3.392905,2.358151,5,10.7521
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09625,0.8313934,3.731293,1.96083,1.96083,0,0,0,1.96083,190.2916,1.649068,0,3.731293,2.064031,1.96083,0,0,0.0181943,10.6089,0.0181943,0,0.0181943,14.00003,100,0.1001691,2.156913,2.985035,0,14.34019
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39251,1.021667,4.58524,1.694004,1.694004,0,0,0,1.694004,270.6747,2.802078,0,4.58524,1.783162,1.694004,0,0,0,10.62527,0,0,0,14.00003,100,0.1001691,1.863405,3.668192,0,15.21051
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70964,0.8535959,3.830939,0.9323254,0.9323254,0,0,0,0.9323254,410.9014,2.849543,0,3.830939,0.9813952,0.9323254,0,0,0,10.62527,0,0,0,14.00003,100,0.1001691,1.025558,3.064751,0,14.45621
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58579,1.027617,4.611946,0,0,0,0,0,0,0,4.611946,0,4.611946,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1001691,0,3.689557,0,15.23722
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83602,0.8683903,3.897335,0.9027925,0.9027925,0,0,0,0.9027925,431.6978,2.947027,0,3.897335,0.9503079,0.9027925,0,0,0,10.62527,0,0,0,14.00003,100,0.1001691,0.9930718,3.117868,0,14.52261
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25244,0.6515828,2.924304,2.185839,2.185839,0,0,0,2.185839,133.784,0.6234202,0,2.924304,2.300884,2.185839,0,0,0,10.62527,0,0,0,14.00003,100,0.1001691,2.404423,2.339443,0,13.54958
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54623,0.2476426,1.11142,0,0,0,0,0,0,0,1.11142,0,1.11142,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1001691,0,0.8891359,0,11.73669
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22086,0.1112913,0.4994751,0.8920856,0.8920856,0,0,0,0.8920856,55.9896,0,1.110223E-16,0.4994751,0.9390375,0.8920856,0,0,0,10.62527,0,0.4395624,-0.4395624,13.53669,96.69044,0.1001691,0.9812942,0.3995801,0,11.12475
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,0.03912813,0.03912813,0,0,0,0.03912813,0,0,6.938894E-18,0,0.0411875,0.03912813,0,0,0.4884026,10.18571,0,0.0411875,-0.0411875,13.49327,96.38033,0.1001691,0.04304094,0,0,10.18571
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,1.383878,1.383878,0,0,0,1.383878,0,0,2.220446E-16,0,1.456714,1.383878,0,0,0.5341665,10.14452,0,1.456714,-1.456714,11.95776,85.41241,0.1001691,1.522266,0,0,10.14452
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,3.427434,3.427434,1.25,0,0.50625,3.427434,0,0,4.440892E-16,0,2.292036,2.177434,0,0,2.152737,8.687811,0,2.292036,-2.292036,9.541744,68.15518,0.1001691,3.770178,0,5,8.687811
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,0.5154898,0.5154898,4.020753,0,1.262666,0.5154898,0,0,0,0,0,0,3.505263,3.33,4.699444,6.395775,3.33,0,3.33,12.70086,90.72025,0.1003251,0.5670387,0,5,6.395775
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,0.1002992,0.1002992,0,0,0,0.1002992,0,0,1.387779E-17,0,0.1055781,0.1002992,0,0,1.369444,9.392775,0,0.1055781,-0.1055781,12.58957,89.92532,0.1003251,0.1103291,0,0,9.392775
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,0.3423221,0.3423221,0,0,0,0.3423221,0,0,5.551115E-17,0,0.360339,0.3423221,0,0,1.486753,9.287197,0,0.360339,-0.360339,12.20974,87.21225,0.1003251,0.3765543,0,0,9.287197
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,0.1641944,0.1641944,0,0,0,0.1641944,0,0,2.775558E-17,0,0.1728362,0.1641944,0,0,1.887129,8.926858,0,0.1728362,-0.1728362,12.02755,85.91093,0.1003251,0.1806138,0,0,8.926858
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,0.1746897,0.1746897,0,0,0,0.1746897,0,0,2.775558E-17,0,0.1838839,0.1746897,0,0,2.07917,8.754022,0,0.1838839,-0.1838839,11.83372,84.52643,0.1003251,0.1921587,0,0,8.754022
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.283485,8.570138,0,0,0,11.83372,84.52643,0.1003251,0,0,0,8.570138
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.283485,8.570138,0,0,0,11.83372,84.52643,0.1003251,0,0,0,8.570138
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,0.161163,0.161163,0,0,0,0.161163,0,0,2.775558E-17,0,0.1696452,0.161163,0,0,2.283485,8.570138,0,0.1696452,-0.1696452,11.6549,83.24913,0.1003251,0.1772793,0,0,8.570138
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,0.0486015,0.0486015,0,0,0,0.0486015,0,0,6.938894E-18,0,0.05115947,0.0486015,0,0,2.47198,8.400493,0,0.05115947,-0.05115947,11.60098,82.86395,0.1003251,0.05346165,0,0,8.400493
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.528824,8.349333,0,0,0,11.60098,82.86395,0.1003251,0,0,0,8.349333
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2434,0.2601449,1.167531,0,0,0,0,0,0,0,0,0,1.167531,0,0,0,0,2.528824,8.349333,1.167531,0,1.167531,12.70859,90.77547,0.1002891,0,0.9340245,0,9.516864
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61722,0.5080277,2.280028,0.500989,0.500989,0,0,0,0.500989,455.1054,0.3913783,0,2.280028,0.5273569,0.500989,0,0,1.361293,9.40011,1.361293,0,1.361293,14.00003,100,0.1002471,0.5510879,1.824023,0,11.68014
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42359,0.7570243,3.397525,1.527349,1.527349,0,0,0,1.527349,222.4459,1.78979,0,3.397525,1.607736,1.527349,0,0,0,10.62527,0,0,0,14.00003,100,0.1002471,1.680084,2.71802,0,14.0228
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22918,0.8478017,3.804934,0.582954,0.582954,0,0,0,0.582954,652.6989,3.191298,0,3.804934,0.6136357,0.582954,0,0,0,10.62527,0,0,0,14.00003,100,0.1002471,0.6412494,3.043947,0,14.43021
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52559,0.9313302,4.17981,0,0,0,0,0,0,0,4.17981,0,4.17981,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1002471,0,3.343848,0,14.80508
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80297,1.064988,4.779665,0.1097706,0.1097706,0,0,0,0.1097706,4354.23,4.664117,0,4.779665,0.115548,0.1097706,0,0,0,10.62527,0,0,0,14.00003,100,0.1002471,0.1207477,3.823732,0,15.40494
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60835,0.9322251,4.183826,0.9863816,0.9863816,0,0,0,0.9863816,424.159,3.14553,0,4.183826,1.038296,0.9863816,0,0,0,10.62527,0,0,0,14.00003,100,0.1002471,1.08502,3.347061,0,14.8091
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.81006,0.6695039,3.004733,0,0,0,0,0,0,0,3.004733,0,3.004733,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1002471,0,2.403787,0,13.63001
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19883,0.665132,2.985112,1.210501,1.210501,0,0,0,1.210501,246.6015,1.710901,0,2.985112,1.274211,1.210501,0,0,0,10.62527,0,0,0,14.00003,100,0.1002471,1.331551,2.38809,0,13.61039
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47508,0.4687051,2.103549,1.567866,1.567866,0,0,0,1.567866,134.1664,0.4531635,0,2.103549,1.650385,1.567866,0,0,0,10.62527,0,0,0,14.00003,100,0.1002471,1.724652,1.682839,0,12.72882
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13695,0.182176,0.817606,0.5761519,0.5761519,0,0,0,0.5761519,141.9081,0.2111303,0,0.817606,0.6064757,0.5761519,0,0,0,10.62527,0,0,0,14.00003,100,0.1002471,0.6337671,0.6540848,0,11.44288
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,1.744264,1.744264,0,0,0,1.744264,0,0,2.220446E-16,0,1.836067,1.744264,0,0,0,10.62527,0,1.836067,-1.836067,12.06464,86.17585,0.1002471,1.91869,0,0,10.62527
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,1.828254,1.828254,0,0,0,1.828254,0,0,2.220446E-16,0,1.924478,1.828254,0,0,2.040074,8.789207,0,1.924478,-1.924478,10.03607,71.68604,0.1002471,2.01108,0,0,8.789207
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,0.2406294,0.2406294,0,0,0,0.2406294,0,0,2.775558E-17,0,0.2532941,0.2406294,0,0,4.178383,6.864729,0,0.2532941,-0.2532941,9.769071,69.77893,0.1002471,0.2646923,0,0,6.864729
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,0.7981842,0.7981842,0,0,0,0.7981842,0,0,1.110223E-16,0,0.8401939,0.7981842,0,0,4.459821,6.611435,0,0.8401939,-0.8401939,8.883429,63.45293,0.1002471,0.8780026,0,0,6.611435
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,0.2459691,0.2459691,0,0,0,0.2459691,0,0,5.551115E-17,0,0.2589149,0.2459691,0,0,5.39337,5.771241,0,0.2589149,-0.2589149,8.610508,61.50351,0.1002471,0.2705661,0,0,5.771241
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,0.3425198,0.3425198,0,0,0,0.3425198,0,0,5.551115E-17,0,0.3605471,0.3425198,0,0,5.681053,5.512326,0,0.3605471,-0.3605471,8.230458,58.78887,0.1002471,0.3767717,0,0,5.512326
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,0.2371622,0.2371622,0,0,0,0.2371622,0,0,2.775558E-17,0,0.2496444,0.2371622,0,0,6.081661,5.151779,0,0.2496444,-0.2496444,7.967309,56.90924,0.1002471,0.2608784,0,0,5.151779
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.359044,4.902135,0,0,0,7.967309,56.90924,0.1002471,0,0,0,4.902135
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,0.251141,0.251141,0,0,0,0.251141,0,0,5.551115E-17,0,0.2643589,0.251141,0,0,6.359044,4.902135,0,0.2643589,-0.2643589,7.688651,54.91882,0.1002471,0.2762551,0,0,4.902135
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,0.3041812,0.3041812,0,0,0,0.3041812,0,0,5.551115E-17,0,0.3201907,0.3041812,0,0,6.652776,4.637776,0,0.3201907,-0.3201907,7.35114,52.50804,0.1002471,0.3345993,0,0,4.637776
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,0.3500047,0.3500047,0,0,0,0.3500047,0,0,5.551115E-17,0,0.368426,0.3500047,0,0,7.008543,4.317585,0,0.368426,-0.368426,6.962785,49.73408,0.1002471,0.3850051,0,0,4.317585
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,0.2403782,0.2403782,0,0,0,0.2403782,0,0,2.775558E-17,0,0.2530297,0.2403782,0,0,7.417905,3.949159,0,0.2530297,-0.2530297,6.696068,47.82896,0.1002471,0.264416,0,0,3.949159
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,0.1785412,0.1785412,0,0,0,0.1785412,0,0,2.775558E-17,0,0.1879382,0.1785412,0,0,7.699049,3.69613,0,0.1879382,-0.1879382,6.497964,46.41394,0.1002471,0.1963954,0,0,3.69613
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34806,0.2418368,1.085363,3.388599,3.388599,1.25,0,0.50625,3.388599,32.02985,0,4.440892E-16,1.085363,2.251157,2.138599,0,0,7.90787,3.508192,0,1.165794,-1.165794,5.26911,37.63642,0.1002471,3.727459,0.8682907,5,4.593555
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.73062,0.4289651,1.925195,2.128092,2.128092,4.762369,0,1.465127,2.128092,90.46578,0,0,1.925195,0,0,2.634277,2.502563,9.203196,2.342398,4.427758,0,4.427758,9.46965,67.64022,0.100438,2.340902,1.540156,5,4.267593
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54592,0.6448368,2.894027,1.010388,1.010388,2.99082,0,0.9814939,1.010388,286.4272,0,0,2.894027,0,0,1.980432,1.88141,4.775438,6.32738,4.775438,0,4.775438,14.00003,100,0.1004528,1.111427,2.315222,5,9.221408
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35949,0.8251528,3.703286,0,0,0,0,0,0,0,3.703286,0,3.703286,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1004528,0,2.962629,0,14.32856
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65385,0.914108,4.102517,2.698238,2.698238,0,0,0,2.698238,152.0443,1.262266,0,4.102517,2.840251,2.698238,0,0,0,10.62527,0,0,0,14.00003,100,0.1004528,2.968062,3.282014,0,14.72779
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88997,1.033823,4.639796,0.6834822,0.6834822,0,0,0,0.6834822,678.8466,3.920341,0,4.639796,0.7194549,0.6834822,0,0,0,10.62527,0,0,0,14.00003,100,0.1004528,0.7518304,3.711837,0,15.26507
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62526,1.024791,4.599262,1.350302,1.350302,0,0,0,1.350302,340.6097,3.177891,0,4.599262,1.421371,1.350302,0,0,0,10.62527,0,0,0,14.00003,100,0.1004528,1.485333,3.679409,0,15.22454
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77965,0.8415725,3.776977,1.484293,1.484293,0,0,0,1.484293,254.463,2.214563,0,3.776977,1.562414,1.484293,0,0,0,10.62527,0,0,0,14.00003,100,0.1004528,1.632722,3.021582,0,14.40225
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14174,0.682429,3.062742,2.413361,2.413361,0,0,0,2.413361,126.9077,0.5223615,0,3.062742,2.54038,2.413361,0,0,0,10.62527,0,0,0,14.00003,100,0.1004528,2.654697,2.450193,0,13.68802
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40122,0.4034929,1.810876,0.8825437,0.8825437,0,0,0,0.8825437,205.1883,0.881883,0,1.810876,0.9289933,0.8825437,0,0,0,10.62527,0,0,0,14.00003,100,0.1004528,0.970798,1.448701,0,12.43615
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.05099,0.1279185,0.5740982,0,0,0,0,0,0,0,0.5740982,0,0.5740982,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1004528,0,0.4592786,0,11.19937
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1004528,0,0,0,10.62527
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,1.291171,1.291171,0,0,0,1.291171,0,0,0,0,1.359128,1.291171,0,0,0,10.62527,0,1.359128,-1.359128,12.56738,89.76683,0.1004528,1.420288,0,0,10.62527
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.510142,9.266147,0,0,0,12.56738,89.76683,0.1004528,0,0,0,9.266147
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.510142,9.266147,0,0,0,12.56738,89.76683,0.1004528,0,0,0,9.266147
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,0.259629,0.259629,0,0,0,0.259629,0,0,0,0,0.2732937,0.259629,0,0,1.510142,9.266147,0,0.2732937,-0.2732937,12.2793,87.70914,0.1004528,0.2855919,0,0,9.266147
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,0.3441565,0.3441565,0,0,0,0.3441565,0,0,0,0,0.36227,0.3441565,0,0,1.813802,8.992853,0,0.36227,-0.36227,11.89744,84.98154,0.1004528,0.3785721,0,0,8.992853
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,0.5555711,0.5555711,0,0,0,0.5555711,0,0,0,0,0.5848117,0.5555711,0,0,2.216324,8.630583,0,0.5848117,-0.5848117,11.28099,80.57836,0.1004528,0.6111283,0,0,8.630583
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,0.2077035,0.2077035,0,0,0,0.2077035,0,0,2.775558E-17,0,0.2186352,0.2077035,0,0,2.866115,8.045771,0,0.2186352,-0.2186352,11.05053,78.93221,0.1004528,0.2284738,0,0,8.045771
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.109043,7.827136,0,0,0,11.05053,78.93221,0.1004528,0,0,0,7.827136
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,0.1215905,0.1215905,0,0,0,0.1215905,0,0,1.387779E-17,0,0.12799,0.1215905,0,0,3.109043,7.827136,0,0.12799,-0.12799,10.91562,77.96854,0.1004528,0.1337495,0,0,7.827136
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.251254,7.699146,0,0,0,10.91562,77.96854,0.1004528,0,0,0,7.699146
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,0.2876239,0.2876239,0,0,0,0.2876239,0,0,0,0,0.302762,0.2876239,0,0,3.251254,7.699146,0,0.302762,-0.302762,10.59648,75.68898,0.1004528,0.3163863,0,0,7.699146
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,0.2168881,0.2168881,0,0,0,0.2168881,0,0,0,0,0.2283032,0.2168881,0,0,3.587656,7.396384,0,0.2283032,-0.2283032,10.35583,73.97004,0.1004528,0.2385769,0,0,7.396384
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45337,0.2115478,0.9494264,1.987306,1.987306,0,0,0,1.987306,47.77453,0,0,0.9494264,2.091902,1.987306,0,0,3.841326,7.168081,0,1.142475,-1.142475,9.151551,65.3681,0.1004528,2.186037,0.7595411,0,8.117507
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84386,0.5010999,2.248936,0.7913185,0.7913185,0,0,0,0.7913185,284.2012,0,0,2.248936,0.8329668,0.7913185,0,0,5.110743,6.025606,1.415969,0,1.415969,10.49486,74.96312,0.1004092,0.8704503,1.799149,0,8.274542
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66704,0.5845495,2.623458,0.6039441,0.6039441,0,0,0,0.6039441,434.3876,0,0,2.623458,0.6357306,0.6039441,0,0,3.694774,7.299978,1.987728,0,1.987728,12.38058,88.43255,0.1003481,0.6643385,2.098767,0,9.923436
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48708,0.7683694,3.448442,0.5721442,0.5721442,0,0,0,0.5721442,602.7225,1.139139,0,3.448442,0.6022571,0.5721442,0,0,1.707046,9.088933,1.707046,0,1.707046,14.00003,100,0.1002956,0.6293586,2.758754,0,12.53737
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77725,0.9474946,4.252356,0.2293734,0.2293734,0,0,0,0.2293734,1853.901,4.01091,0,4.252356,0.2414457,0.2293734,0,0,0,10.62527,0,0,0,14.00003,100,0.1002956,0.2523107,3.401885,0,14.87763
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.9706,1.006342,4.516462,0,0,0,0,0,0,0,4.516462,0,4.516462,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1002956,0,3.613169,0,15.14174
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.6365,1.044424,4.687377,0.373133,0.373133,0,0,0,0.373133,1256.222,4.294605,0,4.687377,0.3927715,0.373133,0,0,0,10.62527,0,0,0,14.00003,100,0.1002956,0.4104463,3.749902,0,15.31265
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74479,0.876229,3.932516,0.7188971,0.7188971,0,0,0,0.7188971,547.0207,3.175782,0,3.932516,0.7567338,0.7188971,0,0,0,10.62527,0,0,0,14.00003,100,0.1002956,0.7907868,3.146013,0,14.55779
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.0812,0.6683071,2.999362,3.068972,3.068972,1.25,0,0.50625,3.068972,97.73182,1.084655,0,2.999362,1.914707,1.818972,0,0,0,10.62527,0,0,0,14.00003,100,0.1002956,3.375869,2.39949,5,13.62464
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.32471,0.4556428,2.044925,1.792457,1.792457,0,0,0,1.792457,114.085,0.1581277,0,2.044925,1.886797,1.792457,0,0,0,10.62527,0,0,0,14.00003,100,0.1002956,1.971703,1.63594,0,12.6702
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96307,0.1936648,0.8691676,0,0,0,0,0,0,0,0.8691676,0,0.8691676,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1002956,0,0.6953341,0,11.49444
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,3.956262,3.956262,1.25,0,0.50625,3.956262,0,0,4.440892E-16,0,2.848697,2.706262,0,0,0,10.62527,0,2.848697,-2.848697,10.99724,78.55154,0.1002956,4.351888,0,5,10.62527
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,1.394355,1.394355,4.726164,0,1.455243,1.394355,0,0,0,0,0,0,3.331809,3.165219,3.165219,7.776577,3.165219,0,3.165219,14.00003,100,0.1005077,1.53379,0,5,7.776577
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,0.6573225,0.6573225,0,0,0,0.6573225,0,0,0,0,0.6919184,0.6573225,0,0,0,10.62527,0,0.6919184,-0.6919184,13.27068,94.7904,0.1005077,0.7230548,0,0,10.62527
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,3.365849,3.365849,1.25,0,0.50625,3.365849,0,0,4.440892E-16,0,2.22721,2.115849,0,0,0.7687983,9.933355,0,2.22721,-2.22721,10.923,78.02125,0.1005077,3.702434,0,5,9.933355
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,0.5259758,0.5259758,3.940161,0,1.240664,0.5259758,0,0,0,0,0,0,3.414185,3.243476,3.243476,7.706146,3.243476,0,3.243476,14.00003,100,0.1006575,0.5785733,0,5,7.706146
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,0.1331497,0.1331497,0,0,0,0.1331497,0,0,2.775558E-17,0,0.1401576,0.1331497,0,0,0,10.62527,0,0.1401576,-0.1401576,13.85229,98.94473,0.1006575,0.1464647,0,0,10.62527
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,0.1570991,0.1570991,0,0,0,0.1570991,0,0,2.775558E-17,0,0.1653675,0.1570991,0,0,0.1557306,10.48512,0,0.1653675,-0.1653675,13.67798,97.69964,0.1006575,0.172809,0,0,10.48512
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,0.7135146,0.7135146,0,0,0,0.7135146,0,0,1.110223E-16,0,0.7510679,0.7135146,0,0,0.3394723,10.31975,0,0.7510679,-0.7510679,12.88628,92.04468,0.1006575,0.784866,0,0,10.31975
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,0.1227745,0.1227745,0,0,0,0.1227745,0,0,1.387779E-17,0,0.1292363,0.1227745,0,0,1.173992,9.568681,0,0.1292363,-0.1292363,12.75005,91.07163,0.1006575,0.135052,0,0,9.568681
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,0.1820808,0.1820808,0,0,0,0.1820808,0,0,2.775558E-17,0,0.191664,0.1820808,0,0,1.317588,9.439445,0,0.191664,-0.191664,12.54802,89.62856,0.1006575,0.2002889,0,0,9.439445
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,0.2409544,0.2409544,0,0,0,0.2409544,0,0,2.775558E-17,0,0.2536362,0.2409544,0,0,1.530548,9.247781,0,0.2536362,-0.2536362,12.28067,87.71887,0.1006575,0.2650498,0,0,9.247781
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,0.4356359,0.4356359,0,0,0,0.4356359,0,0,5.551115E-17,0,0.4585641,0.4356359,0,0,1.812366,8.994144,0,0.4585641,-0.4585641,11.7973,84.26624,0.1006575,0.4791994,0,0,8.994144
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,0.09248842,0.09248842,0,0,0,0.09248842,0,0,1.387779E-17,0,0.09735623,0.09248842,0,0,2.321882,8.535581,0,0.09735623,-0.09735623,11.69468,83.53323,0.1006575,0.1017373,0,0,8.535581
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55923,0.2375514,1.066131,1.790457,1.790457,0,0,0,1.790457,59.54519,2.220446E-16,0,1.066131,1.884691,1.790457,0,0,2.430055,8.438225,0,0.8185604,-0.8185604,10.83184,77.37011,0.1006575,1.969502,0.8529046,0,9.504355
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95685,0.5104759,2.291016,0.7925779,0.7925779,0,0,0,0.7925779,289.0587,0,0,2.291016,0.8342926,0.7925779,0,0,3.339567,7.619664,1.456723,0,1.456723,12.21381,87.24129,0.1006127,0.8718358,1.832813,0,9.91068
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78687,0.7743452,3.475261,0,0,0,0,0,0,0,1.592417,0,3.475261,0,0,0,0,1.882844,8.930715,1.882844,0,1.882844,14.00003,100,0.1005548,0,2.780209,0,12.40598
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61185,0.8917569,4.002205,0.8900241,0.8900241,0,0,0,0.8900241,449.6738,3.065337,0,4.002205,0.9368675,0.8900241,0,0,0,10.62527,0,0,0,14.00003,100,0.1005548,0.9790266,3.201764,0,14.62748
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89574,1.074334,4.82161,0,0,0,0,0,0,0,4.82161,0,4.82161,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1005548,0,3.857289,0,15.44689
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04487,1.133828,5.088621,0.7818969,0.7818969,0,0,0,0.7818969,650.8045,4.265571,0,5.088621,0.8230494,0.7818969,0,0,0,10.62527,0,0,0,14.00003,100,0.1005548,0.8600866,4.070897,0,15.71389
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64207,0.9686639,4.347364,1.061778,1.061778,0,0,0,1.061778,409.4419,3.229703,0,4.347364,1.117661,1.061778,0,0,0,10.62527,0,0,0,14.00003,100,0.1005548,1.167956,3.477891,0,14.97264
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70551,0.8023678,3.601027,1.068959,1.068959,0,0,0,1.068959,336.8722,2.475806,0,3.601027,1.12522,1.068959,0,0,0,10.62527,0,0,0,14.00003,100,0.1005548,1.175855,2.880821,0,14.2263
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.01725,0.6791355,3.04796,1.390715,1.390715,0,0,0,1.390715,219.1649,1.584049,0,3.04796,1.463911,1.390715,0,0,0,10.62527,0,0,0,14.00003,100,0.1005548,1.529787,2.438368,0,13.67323
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.2456,0.4824645,2.165301,1.589656,1.589656,0,0,0,1.589656,136.2119,0.4919789,0,2.165301,1.673322,1.589656,0,0,0,10.62527,0,0,0,14.00003,100,0.1005548,1.748621,1.73224,0,12.79058
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87325,0.235567,1.057225,1.616763,1.616763,0,0,0,1.616763,65.39144,0,2.220446E-16,1.057225,1.701856,1.616763,0,0,0,10.62527,0,0.6446311,-0.6446311,13.32053,95.14643,0.1005548,1.778439,0.8457796,0,11.6825
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7162568,9.980643,0,0,0,13.32053,95.14643,0.1005548,0,0,0,9.980643
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,1.403971,1.403971,0,0,0,1.403971,0,0,2.220446E-16,0,1.477865,1.403971,0,0,0.7162568,9.980643,0,1.477865,-1.477865,11.76272,84.01927,0.1005548,1.544368,0,0,9.980643
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,0.263688,0.263688,0,0,0,0.263688,0,0,0,0,0.2775663,0.263688,0,0,2.358328,8.502779,0,0.2775663,-0.2775663,11.47014,81.92941,0.1005548,0.2900568,0,0,8.502779
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,4.518539,4.518539,1.25,0,0.50625,4.518539,0,0,0,0,3.440567,3.268539,0,0,2.666735,8.225212,0,3.440567,-3.440567,7.843464,56.02463,0.1005548,4.970393,0,5,8.225212
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,0.02117372,0.02117372,3.526437,0,1.127717,0.02117372,0,0,0,0,0,0,3.505263,3.33,6.489588,4.784645,3.33,0,3.33,11.00258,78.5897,0.1006633,0.02329109,0,5,4.784645
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,0.1622742,0.1622742,3.488157,0,1.117267,0.1622742,0,0,0,0,0,0,3.325882,3.159588,3.159588,7.781645,3.159588,0,3.159588,14.00003,100,0.1007733,0.1785016,0,5,7.781645
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1007733,0,0,0,10.62527
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,0.5099915,0.5099915,0,0,0,0.5099915,0,0,0,0,0.5368332,0.5099915,0,0,0,10.62527,0,0.5368332,-0.5368332,13.43416,95.95807,0.1007733,0.5609907,0,0,10.62527
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,0.4988081,0.4988081,0,0,0,0.4988081,0,0,5.551115E-17,0,0.5250612,0.4988081,0,0,0.5964813,10.08844,0,0.5250612,-0.5250612,12.88069,92.00477,0.1007733,0.5486889,0,0,10.08844
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.179883,9.56338,0,0,0,12.88069,92.00477,0.1007733,0,0,0,9.56338
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,0.1896022,0.1896022,0,0,0,0.1896022,0,0,2.775558E-17,0,0.1995813,0.1896022,0,0,1.179883,9.56338,0,0.1995813,-0.1995813,12.67032,90.50208,0.1007733,0.2085624,0,0,9.56338
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,0.0262477,0.0262477,0,0,0,0.0262477,0,0,3.469447E-18,0,0.02762916,0.0262477,0,0,1.40164,9.363798,0,0.02762916,-0.02762916,12.64119,90.29405,0.1007733,0.02887247,0,0,9.363798
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,0.4012852,0.4012852,0,0,0,0.4012852,0,0,0,0,0.4224055,0.4012852,0,0,1.432339,9.336169,0,0.4224055,-0.4224055,12.19594,87.11367,0.1007733,0.4414138,0,0,9.336169
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66556,0.2309618,1.036556,0.7006692,0.7006692,0,0,0,0.7006692,147.938,0,0,1.036556,0.7375466,0.7006692,0,0,1.901678,8.913764,0.2990098,0,0.2990098,12.4796,89.13985,0.1007641,0.7707362,0.8292452,0,9.95032
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.0695,0.4679808,2.100298,0,0,0,0,0,0,0,0.4976297,0,2.100298,0,0,0,0,1.602668,9.182873,1.602668,0,1.602668,14.00003,100,0.1007149,0,1.680238,0,11.28317
