Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90531,0.776214,3.483649,0.6321186,0.6321186,0,0,0,0.6321186,551.1068,2.81826,0,3.483649,0.665388,0.6321186,0,0,0,10.62527,0,0,0,14.00003,100,0.1007149,0.6953305,2.786919,0,14.10892
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73375,0.9646728,4.329452,2.142462,2.142462,0,0,0,2.142462,202.0783,2.074228,0,4.329452,2.255224,2.142462,0,0,0,10.62527,0,0,0,14.00003,100,0.1007149,2.356709,3.463561,0,14.95473
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00928,1.075258,4.825758,0.8503544,0.8503544,0,0,0,0.8503544,567.4996,3.930648,0,4.825758,0.8951099,0.8503544,0,0,0,10.62527,0,0,0,14.00003,100,0.1007149,0.9353899,3.860606,0,15.45103
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11276,1.109207,4.978122,1.300147,1.300147,0,0,0,1.300147,382.8891,3.609546,0,4.978122,1.368576,1.300147,0,0,0,10.62527,0,0,0,14.00003,100,0.1007149,1.430162,3.982497,0,15.6034
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64197,1.059806,4.756409,0.5852028,0.5852028,0,0,0,0.5852028,812.7797,4.140407,0,4.756409,0.616003,0.5852028,0,0,0,10.62527,0,0,0,14.00003,100,0.1007149,0.6437231,3.805128,0,15.38168
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.66182,0.9679136,4.343997,0,0,0,0,0,0,0,4.343997,0,4.343997,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1007149,0,3.475197,0,14.96927
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94994,0.7619205,3.419499,1.345009,1.345009,0,0,0,1.345009,254.2362,2.0037,0,3.419499,1.415799,1.345009,0,0,0,10.62527,0,0,0,14.00003,100,0.1007149,1.47951,2.735599,0,14.04477
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16395,0.4976443,2.233428,0.8803917,0.8803917,0,0,0,0.8803917,253.6857,1.3067,0,2.233428,0.9267281,0.8803917,0,0,0,10.62527,0,0,0,14.00003,100,0.1007149,0.9684308,1.786742,0,12.8587
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78159,0.2018657,0.9059734,1.475019,1.475019,0,0,0,1.475019,61.42114,0,0,0.9059734,1.552651,1.475019,0,0,0,10.62527,0,0.646678,-0.646678,13.31837,95.13102,0.1007149,1.622521,0.7247787,0,11.53125
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7185311,9.978596,0,0,0,13.31837,95.13102,0.1007149,0,0,0,9.978596
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,1.256708,1.256708,0,0,0,1.256708,0,0,0,0,1.322851,1.256708,0,0,0.7185311,9.978596,0,1.322851,-1.322851,11.92396,85.17099,0.1007149,1.382379,0,0,9.978596
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,0.6679256,0.6679256,0,0,0,0.6679256,0,0,1.110223E-16,0,0.7030796,0.6679256,0,0,2.188365,8.655746,0,0.7030796,-0.7030796,11.18285,79.87735,0.1007149,0.7347182,0,0,8.655746
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,1.120384,1.120384,0,0,0,1.120384,0,0,0,0,1.179351,1.120384,0,0,2.969565,7.952666,0,1.179351,-1.179351,9.939706,70.99776,0.1007149,1.232422,0,0,7.952666
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,0.4476973,0.4476973,0,0,0,0.4476973,0,0,5.551115E-17,0,0.4712603,0.4476973,0,0,4.279955,6.773314,0,0.4712603,-0.4712603,9.442954,67.44954,0.1007149,0.4924671,0,0,6.773314
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,0.2825333,0.2825333,0,0,0,0.2825333,0,0,5.551115E-17,0,0.2974035,0.2825333,0,0,4.803578,6.302054,0,0.2974035,-0.2974035,9.129463,65.21032,0.1007149,0.3107867,0,0,6.302054
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,0.1787703,0.1787703,0,0,0,0.1787703,0,0,2.775558E-17,0,0.1881793,0.1787703,0,0,5.134026,6.004651,0,0.1881793,-0.1881793,8.931105,63.79348,0.1007149,0.1966473,0,0,6.004651
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.343114,5.816472,0,0,0,8.931105,63.79348,0.1007149,0,0,0,5.816472
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.343114,5.816472,0,0,0,8.931105,63.79348,0.1007149,0,0,0,5.816472
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,0.2743864,0.2743864,0,0,0,0.2743864,0,0,0,0,0.2888277,0.2743864,0,0,5.343114,5.816472,0,0.2888277,-0.2888277,8.626654,61.61883,0.1007149,0.301825,0,0,5.816472
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,0.138099,0.138099,0,0,0,0.138099,0,0,2.775558E-17,0,0.1453674,0.138099,0,0,5.664034,5.527644,0,0.1453674,-0.1453674,8.473423,60.52433,0.1007149,0.1519089,0,0,5.527644
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,0.3445679,0.3445679,0,0,0,0.3445679,0,0,5.551115E-17,0,0.3627031,0.3445679,0,0,5.825553,5.382277,0,0.3627031,-0.3627031,8.091101,57.79346,0.1007149,0.3790247,0,0,5.382277
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,0.3622338,0.3622338,0,0,0,0.3622338,0,0,5.551115E-17,0,0.3812988,0.3622338,0,0,6.228557,5.019573,0,0.3812988,-0.3812988,7.689176,54.92258,0.1007149,0.3984572,0,0,5.019573
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77226,0.1783364,0.8003737,1.117387,1.117387,0,0,0,1.117387,71.62907,0,0,0.8003737,1.176196,1.117387,0,0,6.652222,4.638275,0,0.3758227,-0.3758227,7.293024,52.09293,0.1007149,1.229125,0.6402989,0,5.438648
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.18172,0.4170358,1.871657,0.5828866,0.5828866,0,0,0,0.5828866,321.1013,0,0,1.871657,0.6135649,0.5828866,0,0,7.069803,4.262452,1.258092,0,1.258092,8.486555,60.61813,0.1006763,0.6411753,1.497325,0,6.134109
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02227,0.6021362,2.702387,1.536923,1.536923,0,0,0,1.536923,175.831,0,0,2.702387,1.617813,1.536923,0,0,5.811711,5.394734,1.084574,0,1.084574,9.515472,67.96752,0.1006431,1.690615,2.16191,0,8.097121
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85268,0.6475986,2.906423,0.6474302,0.6474302,0,0,0,0.6474302,448.9167,0,0,2.906423,0.6815056,0.6474302,0,0,4.727137,6.370851,2.224917,0,2.224917,11.62621,83.04422,0.100575,0.7121733,2.325138,0,9.277273
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.11782,0.6403844,2.874045,0.5321921,0.5321921,0,0,0,0.5321921,540.0391,0,0,2.874045,0.5602022,0.5321921,0,0,2.50222,8.373276,2.313843,0,2.313843,13.82132,98.7235,0.1005043,0.5854113,2.299236,0,11.24732
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17427,0.7676485,3.445207,0,0,0,0,0,0,0,3.25683,0,3.445207,0,0,0,0,0.1883772,10.45573,0.1883772,0,0.1883772,14.00003,100,0.1004985,0,2.756165,0,13.90094
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63618,0.7970418,3.577123,1.197769,1.197769,0,0,0,1.197769,298.6489,2.316314,0,3.577123,1.260809,1.197769,0,0,0,10.62527,0,0,0,14.00003,100,0.1004985,1.317546,2.861699,0,14.2024
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61373,0.5791703,2.599316,0.8098623,0.8098623,0,0,0,0.8098623,320.9578,1.74683,0,2.599316,0.8524867,0.8098623,0,0,0,10.62527,0,0,0,14.00003,100,0.1004985,0.8908486,2.079453,0,13.22459
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87931,0.4143409,1.859562,2.443548,2.443548,0,0,0,2.443548,76.1009,0,4.440892E-16,1.859562,2.572156,2.443548,0,0,0,10.62527,0,0.7125938,-0.7125938,13.24889,94.63473,0.1004985,2.687903,1.48765,0,12.48484
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07983,0.2560385,1.149101,1.855588,1.855588,0,0,0,1.855588,61.92651,0,0,1.149101,1.953251,1.855588,0,0,0.7917709,9.912681,0,0.8041497,-0.8041497,12.40124,88.58011,0.1004985,2.041147,0.9192808,0,11.06178
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68817,0.1806156,0.810603,0,0,0,0,0,0,0,0,0,0.810603,0,0,0,0,1.685271,9.108531,0.810603,0,0.810603,13.17025,94.07299,0.1004738,0,0.6484824,0,9.919133
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,0.7475846,0.7475846,0,0,0,0.7475846,0,0,1.110223E-16,0,0.7869312,0.7475846,0,0,0.8746676,9.838074,0,0.7869312,-0.7869312,12.34075,88.14802,0.1004738,0.8223431,0,0,9.838074
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,0.6251957,0.6251957,0,0,0,0.6251957,0,0,0,0,0.6581007,0.6251957,0,0,1.749036,9.051142,0,0.6581007,-0.6581007,11.64705,83.19303,0.1004738,0.6877152,0,0,9.051142
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,2.105427,2.105427,0,0,0,2.105427,0,0,4.440892E-16,0,2.216238,2.105427,0,0,2.480259,8.393042,0,2.216238,-2.216238,9.310927,66.50649,0.1004738,2.315969,0,0,8.393042
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,0.6646001,0.6646001,0,0,0,0.6646001,0,0,0,0,0.699579,0.6646001,0,0,4.942746,6.176803,0,0.699579,-0.699579,8.573506,61.23921,0.1004738,0.7310601,0,0,6.176803
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,0.0726772,0.0726772,0,0,0,0.0726772,0,0,1.387779E-17,0,0.07650231,0.0726772,0,0,5.720056,5.477224,0,0.07650231,-0.07650231,8.492866,60.66321,0.1004738,0.07994491,0,0,5.477224
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,0.177489,0.177489,0,0,0,0.177489,0,0,2.775558E-17,0,0.1868306,0.177489,0,0,5.805058,5.400722,0,0.1868306,-0.1868306,8.295929,59.25652,0.1004738,0.1952379,0,0,5.400722
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,0.5647494,0.5647494,0,0,0,0.5647494,0,0,0,0,0.594473,0.5647494,0,0,6.012648,5.213891,0,0.594473,-0.594473,7.6693,54.7806,0.1004738,0.6212243,0,0,5.213891
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.673173,4.619418,0,0,0,7.6693,54.7806,0.1004738,0,0,0,4.619418
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,0.5224861,0.5224861,0,0,0,0.5224861,0,0,0,0,0.5499853,0.5224861,0,0,6.673173,4.619418,0,0.5499853,-0.5499853,7.089564,50.63964,0.1004738,0.5747347,0,0,4.619418
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,0.2398818,0.2398818,0,0,0,0.2398818,0,0,2.775558E-17,0,0.2525071,0.2398818,0,0,7.284268,4.069433,0,0.2525071,-0.2525071,6.823399,48.73846,0.1004738,0.2638699,0,0,4.069433
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.564832,3.816926,0,0,0,6.823399,48.73846,0.1004738,0,0,0,3.816926
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,0.7376779,0.7376779,0,0,0,0.7376779,0,0,1.110223E-16,0,0.7765031,0.7376779,0,0,7.564832,3.816926,0,0.7765031,-0.7765031,6.004892,42.892,0.1004738,0.8114457,0,0,3.816926
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,0.7360578,0.7360578,0,0,0,0.7360578,0,0,1.110223E-16,0,0.7747977,0.7360578,0,0,8.427613,3.040422,0,0.7747977,-0.7747977,5.188184,37.05838,0.1004738,0.8096636,0,0,3.040422
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87926,0.2175411,0.9763243,0,0,0,0,0,0,0,0,0,0.9763243,0,0,0,0,9.2885,2.265625,0.9763243,0,0.9763243,6.114407,43.67424,0.100444,0,0.7810594,0,3.241949
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29341,0.4825936,2.16588,2.134636,2.134636,0,0,0,2.134636,101.4637,0,0,2.16588,2.246985,2.134636,0,0,8.312175,3.144317,0,0.08110524,-0.08110524,6.028914,43.06358,0.100444,2.3481,1.732704,0,5.310197
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.13766,0.6907639,3.100148,0.5613316,0.5613316,0,0,0,0.5613316,552.2847,0,0,3.100148,0.5908754,0.5613316,0,0,8.402292,3.063211,2.509273,0,2.509273,8.409419,60.06716,0.1003675,0.6174648,2.480119,0,6.16336
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96858,0.7983235,3.582876,0.4197664,0.4197664,0,0,0,0.4197664,853.5404,0,0,3.582876,0.4418594,0.4197664,0,0,5.893019,5.321557,3.141016,0,3.141016,11.38925,81.35162,0.1002719,0.4617431,2.866301,0,8.904433
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22135,1.050593,4.71506,0.8797178,0.8797178,0,0,0,0.8797178,535.9741,1.037039,0,4.71506,0.9260188,0.8797178,0,0,2.752002,8.148472,2.752002,0,2.752002,14.00003,100,0.1001883,0.9676896,3.772048,0,12.86353
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.22939,1.048475,4.705554,1.8624,1.8624,0,0,0,1.8624,252.6608,2.745133,0,4.705554,1.960421,1.8624,0,0,0,10.62527,0,0,0,14.00003,100,0.1001883,2.04864,3.764443,0,15.33083
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62471,0.8246809,3.701168,0,0,0,0,0,0,0,3.701168,0,3.701168,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1001883,0,2.960934,0,14.32644
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56128,0.7489274,3.361186,1.956003,1.956003,0,0,0,1.956003,171.8395,1.302235,0,3.361186,2.058951,1.956003,0,0,0,10.62527,0,0,0,14.00003,100,0.1001883,2.151604,2.688949,0,13.98646
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.8054,0.7515605,3.373004,0.7954234,0.7954234,0,0,0,0.7954234,424.0514,2.535716,0,3.373004,0.8372878,0.7954234,0,0,0,10.62527,0,0,0,14.00003,100,0.1001883,0.8749657,2.698403,0,13.99828
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99329,0.3837816,1.722412,1.105865,1.105865,0,0,0,1.105865,155.7525,0.5583435,0,1.722412,1.164069,1.105865,0,0,0,10.62527,0,0,0,14.00003,100,0.1001883,1.216452,1.37793,0,12.34769
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59308,0.1284438,0.5764557,1.459455,1.459455,0,0,0,1.459455,39.498,0,0,0.5764557,1.536269,1.459455,0,0,0,10.62527,0,0.9598131,-0.9598131,12.9883,92.77336,0.1001883,1.605401,0.4611645,0,11.20173
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,1.848111,1.848111,0,0,0,1.848111,0,0,2.220446E-16,0,1.94538,1.848111,0,0,1.066459,9.665462,0,1.94538,-1.94538,10.93769,78.12617,0.1001883,2.032923,0,0,9.665462
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,0.06202893,0.06202893,0,0,0,0.06202893,0,0,1.387779E-17,0,0.06529361,0.06202893,0,0,3.227993,7.720081,0,0.06529361,-0.06529361,10.86886,77.63456,0.1001883,0.06823182,0,0,7.720081
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,2.570679,2.570679,0,0,0,2.570679,0,0,0,0,2.705978,2.570679,0,0,3.300541,7.654787,0,2.705978,-2.705978,8.016508,57.26066,0.1001883,2.827747,0,0,7.654787
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,1.818074,1.818074,0,0,0,1.818074,0,0,2.220446E-16,0,1.913762,1.818074,0,0,6.307184,4.948809,0,1.913762,-1.913762,5.999226,42.85153,0.1001883,1.999881,0,0,4.948809
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,0.1897358,0.1897358,0,0,0,0.1897358,0,0,2.775558E-17,0,0.1997219,0.1897358,0,0,8.433585,3.035047,0,0.1997219,-0.1997219,5.788701,41.34778,0.1001883,0.2087094,0,0,3.035047
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,0.5010343,0.5010343,0,0,0,0.5010343,0,0,1.110223E-16,0,0.5274045,0.5010343,0,0,8.655499,2.835325,0,0.5274045,-0.5274045,5.232768,37.37684,0.1001883,0.5511377,0,0,2.835325
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,0.4363953,0.4363953,0,0,0,0.4363953,0,0,5.551115E-17,0,0.4593635,0.4363953,0,0,9.241504,2.307921,0,0.4593635,-0.4593635,4.748556,33.91819,0.1001883,0.4800348,0,0,2.307921
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,0.3959565,0.3959565,0,0,0,0.3959565,0,0,0,0,0.4167964,0.3959565,0,0,9.751907,1.848557,0,0.4167964,-0.4167964,4.309214,30.78004,0.1001883,0.4355522,0,0,1.848557
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,0.197217,0.197217,0,0,0,0.197217,0,0,2.775558E-17,0,0.2075969,0.197217,0,0,10.21501,1.431761,0,0.2075969,-0.2075969,4.090388,29.217,0.1001883,0.2169388,0,0,1.431761
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,0.3363279,0.3363279,0,0,0,0.3363279,0,0,0,0,0.3540293,0.3363279,0,0,10.44568,1.224164,0,0.3540293,-0.3540293,3.717208,26.55143,0.1001883,0.3699607,0,0,1.224164
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,0.3348307,0.3348307,0,0,0,0.3348307,0,0,5.551115E-17,0,0.3524534,0.3348307,0,0,10.83904,0.8701347,0,0.3524534,-0.3524534,3.34569,23.89774,0.1001883,0.3683138,0,0,0.8701347
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,0.165947,0.165947,0,0,0,0.165947,0,0,2.775558E-17,0,0.1746811,0.165947,0,0,11.23066,0.5176813,0,0.1746811,-0.1746811,3.16156,22.58252,0.1001883,0.1825417,0,0,0.5176813
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.42475,0.3430003,0,0,0,3.16156,22.58252,0.1001883,0,0,0,0.3430003
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98647,0.2366992,1.062306,1.142694,1.142694,4.647957,0,1.433892,1.142694,92.96508,0,0,1.062306,0,0,3.505263,3.33,11.42475,0.3430003,4.392306,0,4.392306,7.328467,52.34609,0.100367,1.256963,0.8498447,5,1.405306
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40449,0.5279946,2.36964,1.429152,1.429152,4.653879,0,1.435509,1.429152,165.8074,0,0,2.36964,0,0,3.224727,3.063491,7.032443,4.296075,5.433131,0,5.433131,12.48279,89.16259,0.1005142,1.572067,1.895712,5,6.665715
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25139,0.71977,3.230328,0.7739517,0.7739517,0,0,0,0.7739517,417.381,0.8163295,0,3.230328,0.814686,0.7739517,0,0,1.599312,9.185893,1.599312,0,1.599312,14.00003,100,0.1004656,0.8513469,2.584262,0,12.41622
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08136,0.9734565,4.368873,0.04710265,0.04710265,0,0,0,0.04710265,9275.218,4.319291,0,4.368873,0.04958173,0.04710265,0,0,0,10.62527,0,0,0,14.00003,100,0.1004656,0.05181291,3.495098,0,14.99415
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31981,0.9893335,4.440129,1.295556,1.295556,0,0,0,1.295556,342.72,3.076386,0,4.440129,1.363743,1.295556,0,0,0,10.62527,0,0,0,14.00003,100,0.1004656,1.425111,3.552103,0,15.0654
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27812,1.006212,4.515881,0,0,0,0,0,0,0,4.515881,0,4.515881,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1004656,0,3.612705,0,15.14116
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60756,1.033408,4.637935,0.7388244,0.7388244,0,0,0,0.7388244,627.7452,3.860225,0,4.637935,0.7777099,0.7388244,0,0,0,10.62527,0,0,0,14.00003,100,0.1004656,0.8127069,3.710348,0,15.26321
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50449,0.8763098,3.932878,0.3914986,0.3914986,0,0,0,0.3914986,1004.57,3.520775,0,3.932878,0.4121037,0.3914986,0,0,0,10.62527,0,0,0,14.00003,100,0.1004656,0.4306484,3.146303,0,14.55815
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72826,0.6967863,3.127177,0,0,0,0,0,0,0,3.127177,0,3.127177,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1004656,0,2.501742,0,13.75245
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.9044,0.4552067,2.042968,2.406776,2.406776,0,0,0,2.406776,84.88398,0,0,2.042968,2.533449,2.406776,0,0,0,10.62527,0,0.4904813,-0.4904813,13.48302,96.30706,0.1004656,2.647454,1.634374,0,12.66824
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49638,0.2087035,0.9366615,1.078321,1.078321,0,0,0,1.078321,86.863,0,0,0.9366615,1.135074,1.078321,0,0,0.5449792,10.13479,0,0.1984127,-0.1984127,13.27387,94.81316,0.1004656,1.186153,0.7493293,0,11.07145
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,0.5414482,0.5414482,0,0,0,0.5414482,0,0,0,0,0.5699455,0.5414482,0,0,0.7654377,9.93638,0,0.5699455,-0.5699455,12.67309,90.52193,0.1004656,0.5955931,0,0,9.93638
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,1.677116,1.677116,0,0,0,1.677116,0,0,2.220446E-16,0,1.765385,1.677116,0,0,1.39871,9.366435,0,1.765385,-1.765385,10.81222,77.22996,0.1004656,1.844827,0,0,9.366435
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,1.721969,1.721969,0,0,0,1.721969,0,0,0,0,1.812599,1.721969,0,0,3.36025,7.601049,0,1.812599,-1.812599,8.901568,63.5825,0.1004656,1.894166,0,0,7.601049
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,1.469555,1.469555,0,0,0,1.469555,0,0,0,0,1.5469,1.469555,0,0,5.374248,5.788451,0,1.5469,-1.5469,7.270993,51.93556,0.1004656,1.61651,0,0,5.788451
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,0.2651006,0.2651006,0,0,0,0.2651006,0,0,5.551115E-17,0,0.2790533,0.2651006,0,0,7.093025,4.241551,0,0.2790533,-0.2790533,6.976845,49.83451,0.1004656,0.2916107,0,0,4.241551
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,0.6595497,0.6595497,0,0,0,0.6595497,0,0,1.110223E-16,0,0.6942628,0.6595497,0,0,7.403085,3.962498,0,0.6942628,-0.6942628,6.245028,44.60725,0.1004656,0.7255046,0,0,3.962498
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.174488,3.268235,0,0,0,6.245028,44.60725,0.1004656,0,0,0,3.268235
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.174488,3.268235,0,0,0,6.245028,44.60725,0.1004656,0,0,0,3.268235
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,0.6548815,0.6548815,0,0,0,0.6548815,0,0,1.110223E-16,0,0.6893489,0.6548815,0,0,8.174488,3.268235,0,0.6893489,-0.6893489,5.518391,39.417,0.1004656,0.7203696,0,0,3.268235
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,0.3814596,0.3814596,0,0,0,0.3814596,0,0,0,0,0.4015364,0.3814596,0,0,8.940431,2.578886,0,0.4015364,-0.4015364,5.095134,36.39374,0.1004656,0.4196056,0,0,2.578886
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,0.3131417,0.3131417,0,0,0,0.3131417,0,0,5.551115E-17,0,0.3296228,0.3131417,0,0,9.386582,2.17735,0,0.3296228,-0.3296228,4.747681,33.91194,0.1004656,0.3444559,0,0,2.17735
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,0.3854706,0.3854706,0,0,0,0.3854706,0,0,5.551115E-17,0,0.4057585,0.3854706,0,0,9.752831,1.847727,0,0.4057585,-0.4057585,4.319974,30.8569,0.1004656,0.4240176,0,0,1.847727
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,0.1021032,0.1021032,0,0,0,0.1021032,0,0,1.387779E-17,0,0.1074771,0.1021032,0,0,10.20367,1.441969,0,0.1074771,-0.1074771,4.206683,30.04768,0.1004656,0.1123135,0,0,1.441969
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0938,0.231186,1.037563,0.5586444,0.5586444,0,0,0,0.5586444,185.7286,0,0,1.037563,0.5880467,0.5586444,0,0,10.32309,1.334491,0.4495159,0,0.4495159,4.633132,33.09373,0.100452,0.6145088,0.8300501,0,2.372054
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51486,0.4934852,2.214761,0.1474205,0.1474205,0,0,0,0.1474205,1502.343,0,0,2.214761,0.1551794,0.1474205,0,0,9.873576,1.739056,2.059582,0,2.059582,6.587022,47.05007,0.1003896,0.1621625,1.771809,0,3.953817
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36338,0.7399678,3.320976,1.597337,1.597337,0,0,0,1.597337,207.907,0,0,3.320976,1.681407,1.597337,0,0,7.813994,3.59268,1.639568,0,1.639568,8.142453,58.16027,0.10034,1.757071,2.65678,0,6.913655
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19097,0.9406337,4.221564,0.8169045,0.8169045,0,0,0,0.8169045,516.7757,0,0,4.221564,0.8598995,0.8169045,0,0,6.174426,5.068291,3.361665,0,3.361665,11.33161,80.9399,0.1002383,0.8985949,3.377251,0,9.289855
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41318,1.095679,4.917405,1.033584,1.033584,0,0,0,1.033584,475.7624,1.016661,0,4.917405,1.087983,1.033584,0,0,2.812761,8.093789,2.812761,0,2.812761,14.00003,100,0.1001535,1.136943,3.933924,0,13.01119
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.32045,1.093264,4.906566,0.1245799,0.1245799,0,0,0,0.1245799,3938.491,4.77543,0,4.906566,0.1311367,0.1245799,0,0,0,10.62527,0,0,0,14.00003,100,0.1001535,0.1370378,3.925253,0,15.53184
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.58472,1.064894,4.779245,0.4305478,0.4305478,0,0,0,0.4305478,1110.038,4.326037,0,4.779245,0.4532082,0.4305478,0,0,0,10.62527,0,0,0,14.00003,100,0.1001535,0.4736026,3.823396,0,15.40452
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44339,0.9747084,4.374491,0.6511669,0.6511669,0,0,0,0.6511669,671.7927,3.689052,0,4.374491,0.6854388,0.6511669,0,0,0,10.62527,0,0,0,14.00003,100,0.1001535,0.7162835,3.499593,0,14.99977
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64795,0.6979479,3.13239,2.192512,2.192512,0,0,0,2.192512,142.8677,0.8244831,0,3.13239,2.307907,2.192512,0,0,0,10.62527,0,0,0,14.00003,100,0.1001535,2.411763,2.505912,0,13.75766
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.81322,0.4554544,2.04408,0.7738091,0.7738091,0,0,0,0.7738091,264.1581,1.229544,0,2.04408,0.8145359,0.7738091,0,0,0,10.62527,0,0,0,14.00003,100,0.1001535,0.85119,1.635264,0,12.66935
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39813,0.2088545,0.9373391,0.7768539,0.7768539,0,0,0,0.7768539,120.6584,0.1195982,0,0.9373391,0.8177409,0.7768539,0,0,0,10.62527,0,0,0,14.00003,100,0.1001535,0.8545393,0.7498713,0,11.56261
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,0.146976,0.146976,0,0,0,0.146976,0,0,2.775558E-17,0,0.1547116,0.146976,0,0,0,10.62527,0,0.1547116,-0.1547116,13.83695,98.83514,0.1001535,0.1616736,0,0,10.62527
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,1.208749,1.208749,0,0,0,1.208749,0,0,0,0,1.272367,1.208749,0,0,0.1719018,10.47056,0,1.272367,-1.272367,12.49576,89.25521,0.1001535,1.329624,0,0,10.47056
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,1.512026,1.512026,0,0,0,1.512026,0,0,0,0,1.591606,1.512026,0,0,1.585643,9.198195,0,1.591606,-1.591606,10.81805,77.27166,0.1001535,1.663229,0,0,9.198195
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,0.1486104,0.1486104,0,0,0,0.1486104,0,0,2.775558E-17,0,0.156432,0.1486104,0,0,3.354095,7.606589,0,0.156432,-0.156432,10.65316,76.09385,0.1001535,0.1634714,0,0,7.606589
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,0.5806808,0.5806808,0,0,0,0.5806808,0,0,1.110223E-16,0,0.6112429,0.5806808,0,0,3.527908,7.450157,0,0.6112429,-0.6112429,10.00885,71.49167,0.1001535,0.6387489,0,0,7.450157
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,0.4307751,0.4307751,0,0,0,0.4307751,0,0,5.551115E-17,0,0.4534475,0.4307751,0,0,4.207067,6.838914,0,0.4534475,-0.4534475,9.530878,68.07757,0.1001535,0.4738526,0,0,6.838914
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,0.5937698,0.5937698,0,0,0,0.5937698,0,0,0,0,0.6250209,0.5937698,0,0,4.710897,6.385467,0,0.6250209,-0.6250209,8.872048,63.37165,0.1001535,0.6531468,0,0,6.385467
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.405365,5.760446,0,0,0,8.872048,63.37165,0.1001535,0,0,0,5.760446
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,0.4217162,0.4217162,0,0,0,0.4217162,0,0,5.551115E-17,0,0.4439118,0.4217162,0,0,5.405365,5.760446,0,0.4439118,-0.4439118,8.404124,60.02934,0.1001535,0.4638879,0,0,5.760446
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,0.04140329,0.04140329,0,0,0,0.04140329,0,0,0,0,0.04358241,0.04140329,0,0,5.898601,5.316534,0,0.04358241,-0.04358241,8.358184,59.7012,0.1001535,0.04554362,0,0,5.316534
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,0.05524066,0.05524066,0,0,0,0.05524066,0,0,0,0,0.05814806,0.05524066,0,0,5.947025,5.272951,0,0.05814806,-0.05814806,8.296891,59.26339,0.1001535,0.06076472,0,0,5.272951
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,0.1371476,0.1371476,0,0,0,0.1371476,0,0,0,0,0.1443659,0.1371476,0,0,6.011634,5.214803,0,0.1443659,-0.1443659,8.144716,58.17643,0.1001535,0.1508624,0,0,5.214803
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,0.2474007,0.2474007,0,0,0,0.2474007,0,0,0,0,0.2604218,0.2474007,0,0,6.172041,5.070437,0,0.2604218,-0.2604218,7.870207,56.21565,0.1001535,0.2721408,0,0,5.070437
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20115,0.2454073,1.101388,1.900065,1.900065,0,0,0,1.900065,57.96581,0,0,1.101388,2.000068,1.900065,0,0,6.461399,4.810016,0,0.8986802,-0.8986802,6.922915,49.4493,0.1001535,2.090071,0.8811103,0,5.911403
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62445,0.4191443,1.881119,0.9823784,0.9823784,0,0,0,0.9823784,191.4863,0,0,1.881119,1.034083,0.9823784,0,0,7.459932,3.911335,0.847037,0,0.847037,7.726485,55.18907,0.100128,1.080616,1.504896,0,5.792455
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47355,0.7398618,3.3205,0,0,0,0,0,0,0,0,0,3.3205,0,0,0,0,6.612895,4.673669,3.3205,0,3.3205,10.87659,77.68976,0.100028,0,2.6564,0,7.994168
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29734,0.9146974,4.105162,2.061686,2.061686,0,0,0,2.061686,199.1167,0,0,4.105162,2.170196,2.061686,0,0,3.292395,7.662118,1.934966,0,1.934966,12.71226,90.80166,0.09996988,2.267854,3.28413,0,11.76728
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.50142,0.9022333,4.049223,0,0,0,0,0,0,0,2.691794,0,4.049223,0,0,0,0,1.357429,9.403588,1.357429,0,1.357429,14.00003,100,0.09992912,0,3.239378,0,13.45281
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35637,0.9125398,4.095479,1.62353,1.62353,0,0,0,1.62353,252.2576,2.3865,0,4.095479,1.708979,1.62353,0,0,0,10.62527,0,0,0,14.00003,100,0.09992912,1.785883,3.276383,0,14.72075
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55621,0.6512877,2.922979,0,0,0,0,0,0,0,2.922979,0,2.922979,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09992912,0,2.338383,0,13.54825
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.378,0.722036,3.240498,1.737562,1.737562,0,0,0,1.737562,186.4968,1.411485,0,3.240498,1.829013,1.737562,0,0,0,10.62527,0,0,0,14.00003,100,0.09992912,1.911318,2.592398,0,13.86577
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56451,0.529736,2.377455,0.1463519,0.1463519,0,0,0,0.1463519,1624.478,2.2234,0,2.377455,0.1540547,0.1463519,0,0,0,10.62527,0,0,0,14.00003,100,0.09992912,0.1609871,1.901964,0,13.00273
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.71983,0.4285514,1.923339,0,0,0,0,0,0,0,1.923339,0,1.923339,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09992912,0,1.538671,0,12.54861
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29845,0.1615597,0.7250797,0,0,0,0,0,0,0,0.7250797,0,0.7250797,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09992912,0,0.5800638,0,11.35035
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,1.636852,1.636852,0,0,0,1.636852,0,0,2.220446E-16,0,1.723002,1.636852,0,0,0,10.62527,0,1.723002,-1.723002,12.18382,87.02714,0.09992912,1.800537,0,0,10.62527
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,2.306434,2.306434,0,0,0,2.306434,0,0,0,0,2.427825,2.306434,0,0,1.914447,8.902272,0,2.427825,-2.427825,9.624672,68.74751,0.09992912,2.537077,0,0,8.902272
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,2.129043,2.129043,0,0,0,2.129043,0,0,0,0,2.241098,2.129043,0,0,4.612031,6.474447,0,2.241098,-2.241098,7.262347,51.87381,0.09992912,2.341947,0,0,6.474447
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,0.8991451,0.8991451,0,0,0,0.8991451,0,0,1.110223E-16,0,0.9464685,0.8991451,0,0,7.102139,4.233349,0,0.9464685,-0.9464685,6.264682,44.74764,0.09992912,0.9890596,0,0,4.233349
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,0.05516568,0.05516568,0,0,0,0.05516568,0,0,6.938894E-18,0,0.05806914,0.05516568,0,0,8.15377,3.28688,0,0.05806914,-0.05806914,6.203472,44.31042,0.09992912,0.06068224,0,0,3.28688
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,0.06343914,0.06343914,0,0,0,0.06343914,0,0,1.387779E-17,0,0.06677804,0.06343914,0,0,8.218292,3.228811,0,0.06677804,-0.06677804,6.133081,43.80764,0.09992912,0.06978305,0,0,3.228811
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,0.6165226,0.6165226,0,0,0,0.6165226,0,0,1.110223E-16,0,0.6489711,0.6165226,0,0,8.29249,3.162033,0,0.6489711,-0.6489711,5.449006,38.92139,0.09992912,0.6781749,0,0,3.162033
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,0.01966089,0.01966089,0,0,0,0.01966089,0,0,0,0,0.02069568,0.01966089,0,0,9.013569,2.513062,0,0.02069568,-0.02069568,5.42719,38.76557,0.09992912,0.02162698,0,0,2.513062
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,0.02561771,0.02561771,0,0,0,0.02561771,0,0,3.469447E-18,0,0.02696601,0.02561771,0,0,9.036564,2.492367,0,0.02696601,-0.02696601,5.398766,38.56254,0.09992912,0.02817948,0,0,2.492367
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,0.2856134,0.2856134,0,0,0,0.2856134,0,0,0,0,0.3006457,0.2856134,0,0,9.066526,2.4654,0,0.3006457,-0.3006457,5.081857,36.29891,0.09992912,0.3141748,0,0,2.4654
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,0.4108048,0.4108048,0,0,0,0.4108048,0,0,5.551115E-17,0,0.4324261,0.4108048,0,0,9.400578,2.164755,0,0.4324261,-0.4324261,4.62604,33.04308,0.09992912,0.4518853,0,0,2.164755
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,0.239017,0.239017,0,0,0,0.239017,0,0,2.775558E-17,0,0.2515968,0.239017,0,0,9.881051,1.732329,0,0.2515968,-0.2515968,4.360834,31.14875,0.09992912,0.2629187,0,0,1.732329
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,0.6354074,0.6354074,0,0,0,0.6354074,0,0,0,0,0.6688499,0.6354074,0,0,10.1606,1.480732,0,0.6688499,-0.6688499,3.655804,26.11283,0.09992912,0.6989481,0,0,1.480732
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30844,0.111965,0.502499,0.8129834,0.8129834,4.318246,0,1.343881,0.8129834,61.80926,4.440892E-16,0,0.502499,0,0,3.505263,3.33,10.90377,0.811882,3.832499,0,3.832499,7.291632,52.08298,0.1000934,0.8942817,0.4019992,5,1.314381
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73316,0.2496058,1.120231,0,0,3.505263,0,1.121937,0,0,0,0,1.120231,0,0,3.505263,3.33,7.07127,4.261131,4.450231,0,4.450231,11.51349,82.23906,0.1001649,0,0.8961847,5,5.381362
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58182,0.4350325,1.952426,0.9337041,0.9337041,0,0,0,0.9337041,209.1054,0,0,1.952426,0.9828464,0.9337041,0,0,2.621039,8.266338,0.9695796,0,0.9695796,12.43332,88.80922,0.1001358,1.027074,1.561941,0,10.21876
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.4004,0.4662595,2.092573,1.139,1.139,0,0,0,1.139,183.7202,0,0,2.092573,1.198947,1.139,0,0,1.65146,9.138961,0.8936255,0,0.8936255,13.28108,94.86469,0.100109,1.2529,1.674058,0,11.23153
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58453,0.6105484,2.740141,1.737478,1.737478,0,0,0,1.737478,157.708,0.153383,0,2.740141,1.828924,1.737478,0,0,0.7578343,9.943223,0.7578343,0,0.7578343,14.00003,100,0.1000863,1.911225,2.192113,0,12.68336
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3859,0.650481,2.919359,2.194074,2.194074,0,0,0,2.194074,133.0565,0.6098073,0,2.919359,2.309552,2.194074,0,0,0,10.62527,0,0,0,14.00003,100,0.1000863,2.413481,2.335487,0,13.54463
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52203,0.7499711,3.36587,2.075096,2.075096,0,0,0,2.075096,162.2031,1.181559,0,3.36587,2.184311,2.075096,0,0,0,10.62527,0,0,0,14.00003,100,0.1000863,2.282605,2.692696,0,13.99114
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30836,0.5110431,2.293561,2.07896,2.07896,0,0,0,2.07896,110.3226,0.1051829,0,2.293561,2.188379,2.07896,0,0,0,10.62527,0,0,0,14.00003,100,0.1000863,2.286856,1.834849,0,12.91884
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.478,0.2915441,1.30845,0,0,0,0,0,0,0,1.30845,0,1.30845,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1000863,0,1.04676,0,11.93372
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62428,0.1508384,0.6769629,1.29705,1.29705,0,0,0,1.29705,52.19251,0,2.220446E-16,0.6769629,1.365316,1.29705,0,0,0,10.62527,0,0.6883528,-0.6883528,13.27444,94.81725,0.1000863,1.426755,0.5415703,0,11.30224
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19737,0.1249419,0.5607393,1.485955,1.485955,0,0,0,1.485955,37.73595,0,0,0.5607393,1.564163,1.485955,0,0,0.7648364,9.936921,0,1.003424,-1.003424,12.21674,87.26225,0.1000863,1.634551,0.4485914,0,10.49766
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,2.329846,2.329846,0,0,0,2.329846,0,0,4.440892E-16,0,2.452469,2.329846,0,0,1.879752,8.933497,0,2.452469,-2.452469,9.631609,68.79707,0.1000863,2.56283,0,0,8.933497
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,1.953769,1.953769,0,0,0,1.953769,0,0,0,0,2.056599,1.953769,0,0,4.604718,6.481028,0,2.056599,-2.056599,7.463763,53.31248,0.1000863,2.149146,0,0,6.481028
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,2.178541,2.178541,0,0,0,2.178541,0,0,0,0,2.293201,2.178541,0,0,6.889828,4.424428,0,2.293201,-2.293201,5.046517,36.04647,0.1000863,2.396395,0,0,4.424428
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,0.2443995,0.2443995,0,0,0,0.2443995,0,0,2.775558E-17,0,0.2572626,0.2443995,0,0,9.43783,2.131227,0,0.2572626,-0.2572626,4.775338,34.10949,0.1000863,0.2688394,0,0,2.131227
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.723677,1.873965,0,0,0,4.775338,34.10949,0.1000863,0,0,0,1.873965
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,0.6235681,0.6235681,0,0,0,0.6235681,0,0,1.110223E-16,0,0.6563875,0.6235681,0,0,9.723677,1.873965,0,0.6563875,-0.6563875,4.083445,29.16741,0.1000863,0.6859249,0,0,1.873965
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,0.2402517,0.2402517,0,0,0,0.2402517,0,0,0,0,0.2528965,0.2402517,0,0,10.453,1.217577,0,0.2528965,-0.2528965,3.816869,27.26329,0.1000863,0.2642769,0,0,1.217577
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,0.01173917,0.01173917,0,0,0,0.01173917,0,0,1.734723E-18,0,0.01235702,0.01173917,0,0,10.73399,0.9646809,0,0.01235702,-0.01235702,3.803843,27.17025,0.1000863,0.01291309,0,0,0.9646809
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,0.4860921,0.4860921,0,0,0,0.4860921,0,0,0,0,0.5116758,0.4860921,0,0,10.74772,0.9523239,0,0.5116758,-0.5116758,3.264489,23.31774,0.1000863,0.5347012,0,0,0.9523239
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.31625,0.4406481,0,0,0,3.264489,23.31774,0.1000863,0,0,0,0.4406481
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,0.4954667,0.4954667,4.00073,0,1.257199,0.4954667,0,0,0,0,0,0,3.505263,3.33,11.31625,0.4406481,3.33,0,3.33,6.423605,45.8828,0.1002362,0.5450134,0,5,0.4406481
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,0.05277288,0.05277288,3.558036,0,1.136344,0.05277288,0,0,0,0,0,0,3.505263,3.33,7.986251,3.437648,3.33,0,3.33,9.58272,68.44787,0.1003456,0.05805017,0,5,3.437648
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,0.1426429,0.1426429,3.647906,0,1.160878,0.1426429,0,0,0,0,0,0,3.505263,3.33,4.656251,6.434648,3.33,0,3.33,12.74184,91.01293,0.1004629,0.1569072,0,5,6.434648
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4156,0.1924085,0.8635294,1.015748,1.015748,0,0,0,1.015748,85.01411,0,0,0.8635294,1.069209,1.015748,0,0,1.326251,9.431648,0,0.2056793,-0.2056793,12.52503,89.46432,0.1004629,1.117323,0.6908236,0,10.29518
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84091,0.4966016,2.228748,1.223048,1.223048,0,0,0,1.223048,182.229,0,0,2.228748,1.287419,1.223048,0,0,1.554784,9.225968,0.9413291,0,0.9413291,13.41805,95.84305,0.1004347,1.345353,1.782999,0,11.45472
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68811,0.7490266,3.361631,1.188842,1.188842,0,0,0,1.188842,282.7652,1.496764,0,3.361631,1.251413,1.188842,0,0,0.6134548,10.07316,0.6134548,0,0.6134548,14.00003,100,0.1004163,1.307726,2.689305,0,13.4348
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.5001,0.9250557,4.15165,0.67262,0.67262,0,0,0,0.67262,617.2356,3.443629,0,4.15165,0.708021,0.67262,0,0,0,10.62527,0,0,0,14.00003,100,0.1004163,0.739882,3.32132,0,14.77692
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66246,1.02559,4.602847,1.630994,1.630994,0,0,0,1.630994,282.2112,2.886011,0,4.602847,1.716836,1.630994,0,0,0,10.62527,0,0,0,14.00003,100,0.1004163,1.794093,3.682278,0,15.22812
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40902,1.004421,4.507842,0,0,0,0,0,0,0,4.507842,0,4.507842,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1004163,0,3.606273,0,15.13312
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48219,0.8604898,3.861878,0,0,0,0,0,0,0,3.861878,0,3.861878,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1004163,0,3.089503,0,14.48715
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.2345,0.8504753,3.816933,0,0,0,0,0,0,0,3.816933,0,3.816933,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1004163,0,3.053546,0,14.44221
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38848,0.731971,3.285086,1.828286,1.828286,0,0,0,1.828286,179.6812,1.360574,0,3.285086,1.924512,1.828286,0,0,0,10.62527,0,0,0,14.00003,100,0.1004163,2.011115,2.628069,0,13.91036
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52666,0.3467842,1.556368,0.02498,0.02498,0,0,0,0.02498,6230.454,1.530073,0,1.556368,0.02629474,0.02498,0,0,0,10.62527,0,0,0,14.00003,100,0.1004163,0.027478,1.245094,0,12.18164
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.09501,0.1146465,0.5145335,1.035339,1.035339,0,0,0,1.035339,49.69711,0,0,0.5145335,1.08983,1.035339,0,0,0,10.62527,0,0.5752969,-0.5752969,13.39361,95.66846,0.1004163,1.138873,0.4116268,0,11.13981
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,1.903724,1.903724,0,0,0,1.903724,0,0,2.220446E-16,0,2.00392,1.903724,0,0,0.6392188,10.04998,0,2.00392,-2.00392,11.28129,80.58051,0.1004163,2.094096,0,0,10.04998
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,1.024015,1.024015,0,0,0,1.024015,0,0,2.220446E-16,0,1.077911,1.024015,0,0,2.865797,8.046057,0,1.077911,-1.077911,10.14508,72.46469,0.1004163,1.126417,0,0,8.046057
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,0.1275298,0.1275298,0,0,0,0.1275298,0,0,0,0,0.1342419,0.1275298,0,0,4.063475,6.968146,0,0.1342419,-0.1342419,10.00357,71.45396,0.1004163,0.1402828,0,0,6.968146
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,1.37279,1.37279,0,0,0,1.37279,0,0,2.220446E-16,0,1.445043,1.37279,0,0,4.212633,6.833905,0,1.445043,-1.445043,8.480365,60.57391,0.1004163,1.51007,0,0,6.833905
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,0.3605238,0.3605238,0,0,0,0.3605238,0,0,0,0,0.3794987,0.3605238,0,0,5.818236,5.388862,0,0.3794987,-0.3794987,8.080338,57.71659,0.1004163,0.3965761,0,0,5.388862
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,0.1088808,0.1088808,0,0,0,0.1088808,0,0,1.387779E-17,0,0.1146113,0.1088808,0,0,6.239901,5.009363,0,0.1146113,-0.1146113,7.959527,56.85365,0.1004163,0.1197688,0,0,5.009363
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.367247,4.894752,0,0,0,7.959527,56.85365,0.1004163,0,0,0,4.894752
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,0.2121749,0.2121749,0,0,0,0.2121749,0,0,0,0,0.223342,0.2121749,0,0,6.367247,4.894752,0,0.223342,-0.223342,7.724104,55.17206,0.1004163,0.2333924,0,0,4.894752
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.615405,4.67141,0,0,0,7.724104,55.17206,0.1004163,0,0,0,4.67141
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,0.7056346,0.7056346,0,0,0,0.7056346,0,0,1.110223E-16,0,0.7427732,0.7056346,0,0,6.615405,4.67141,0,0.7427732,-0.7427732,6.941153,49.57956,0.1004163,0.7761981,0,0,4.67141
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,0.6090491,0.6090491,0,0,0,0.6090491,0,0,1.110223E-16,0,0.6411043,0.6090491,0,0,7.440708,3.928637,0,0.6411043,-0.6411043,6.265369,44.75255,0.1004163,0.6699541,0,0,3.928637
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,0.3566473,0.3566473,0,0,0,0.3566473,0,0,5.551115E-17,0,0.3754182,0.3566473,0,0,8.153047,3.287532,0,0.3754182,-0.3754182,5.869644,41.92594,0.1004163,0.392312,0,0,3.287532
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,0.5082666,0.5082666,0,0,0,0.5082666,0,0,0,0,0.5350174,0.5082666,0,0,8.570178,2.912114,0,0.5350174,-0.5350174,5.305686,37.89768,0.1004163,0.5590932,0,0,2.912114
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52253,0.1882469,0.8448521,0.9873206,0.9873206,0,0,0,0.9873206,85.57018,0,1.110223E-16,0.8448521,1.039285,0.9873206,0,0,9.164641,2.377097,0,0.1944328,-0.1944328,5.100736,36.43375,0.1004163,1.086053,0.6758817,0,3.221949
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.94762,0.4148875,1.862015,0.5681228,0.5681228,0,0,0,0.5681228,327.7487,0,0,1.862015,0.598024,0.5681228,0,0,9.380678,2.182664,1.263991,0,1.263991,6.299863,44.99893,0.1003785,0.6249351,1.489612,0,4.044679
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79234,0.6463131,2.900653,1.707899,1.707899,0,0,0,1.707899,169.8375,0,0,2.900653,1.797788,1.707899,0,0,8.116687,3.320256,1.102865,0,1.102865,7.346132,52.47227,0.1003455,1.878689,2.320523,0,6.220909
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59639,0.860822,3.863369,0.4852167,0.4852167,0,0,0,0.4852167,796.2152,0,0,3.863369,0.5107544,0.4852167,0,0,7.013822,4.312835,3.352614,0,3.352614,10.5267,75.19057,0.1002453,0.5337383,3.090695,0,8.176204
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.7352,1.009572,4.530961,0.6762328,0.6762328,0,0,0,0.6762328,670.0298,0.1579297,0,4.530961,0.7118239,0.6762328,0,0,3.661207,7.330188,3.661207,0,3.661207,14.00003,100,0.1001362,0.7438561,3.624769,0,11.86115
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42573,1.005405,4.512256,1.647539,1.647539,0,0,0,1.647539,273.8784,2.778004,0,4.512256,1.734252,1.647539,0,0,0,10.62527,0,0,0,14.00003,100,0.1001362,1.812293,3.609805,0,15.13753
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43669,0.8926759,4.00633,1.126546,1.126546,0,0,0,1.126546,355.6294,2.820491,0,4.00633,1.185838,1.126546,0,0,0,10.62527,0,0,0,14.00003,100,0.1001362,1.239201,3.205064,0,14.6316
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15648,0.8196234,3.67847,1.58461,1.58461,0,0,0,1.58461,232.1372,2.010459,0,3.67847,1.668011,1.58461,0,0,0,10.62527,0,0,0,14.00003,100,0.1001362,1.743071,2.942776,0,14.30374
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29601,0.5467592,2.453855,0.7323705,0.7323705,0,0,0,0.7323705,335.0566,1.682939,0,2.453855,0.7709163,0.7323705,0,0,0,10.62527,0,0,0,14.00003,100,0.1001362,0.8056076,1.963084,0,13.07913
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42704,0.4156032,1.865227,0.8525762,0.8525762,0,0,0,0.8525762,218.7754,0.9677786,0,1.865227,0.8974487,0.8525762,0,0,0,10.62527,0,0,0,14.00003,100,0.1001362,0.9378338,1.492182,0,12.4905
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99142,0.2147908,0.9639811,0.4052846,0.4052846,0,0,0,0.4052846,237.8529,0.5373658,0,0.9639811,0.4266153,0.4052846,0,0,0,10.62527,0,0,0,14.00003,100,0.1001362,0.445813,0.7711849,0,11.58926
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,2.683229,2.683229,0,0,0,2.683229,0,0,0,0,2.824451,2.683229,0,0,0,10.62527,0,2.824451,-2.824451,11.02279,78.73409,0.1001362,2.951552,0,0,10.62527
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,1.372757,1.372757,0,0,0,1.372757,0,0,2.220446E-16,0,1.445007,1.372757,0,0,3.138279,7.800823,0,1.445007,-1.445007,9.499623,67.85432,0.1001362,1.510033,0,0,7.800823
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,0.7363136,0.7363136,0,0,0,0.7363136,0,0,1.110223E-16,0,0.775067,0.7363136,0,0,4.743843,6.355815,0,0.775067,-0.775067,8.682631,62.01867,0.1001362,0.809945,0,0,6.355815
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,0.4442914,0.4442914,0,0,0,0.4442914,0,0,5.551115E-17,0,0.4676752,0.4442914,0,0,5.605029,5.580749,0,0.4676752,-0.4676752,8.189658,58.49744,0.1001362,0.4887206,0,0,5.580749
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.124668,5.113073,0,0,0,8.189658,58.49744,0.1001362,0,0,0,5.113073
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.124668,5.113073,0,0,0,8.189658,58.49744,0.1001362,0,0,0,5.113073
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,0.5671989,0.5671989,0,0,0,0.5671989,0,0,0,0,0.5970514,0.5671989,0,0,6.124668,5.113073,0,0.5970514,-0.5970514,7.560311,54.00211,0.1001362,0.6239188,0,0,5.113073
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,0.1468506,0.1468506,0,0,0,0.1468506,0,0,0,0,0.1545796,0.1468506,0,0,6.788058,4.516022,0,0.1545796,-0.1545796,7.397369,52.83825,0.1001362,0.1615357,0,0,4.516022
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,0.1807709,0.1807709,0,0,0,0.1807709,0,0,2.775558E-17,0,0.1902852,0.1807709,0,0,6.959813,4.361443,0,0.1902852,-0.1902852,7.196791,51.40555,0.1001362,0.198848,0,0,4.361443
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,0.285705,0.285705,0,0,0,0.285705,0,0,0,0,0.3007421,0.285705,0,0,7.171241,4.171157,0,0.3007421,-0.3007421,6.879781,49.1412,0.1001362,0.3142755,0,0,4.171157
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,0.1672616,0.1672616,0,0,0,0.1672616,0,0,2.775558E-17,0,0.1760648,0.1672616,0,0,7.505399,3.870415,0,0.1760648,-0.1760648,6.694192,47.81557,0.1001362,0.1839878,0,0,3.870415
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,0.3996547,0.3996547,0,0,0,0.3996547,0,0,5.551115E-17,0,0.4206891,0.3996547,0,0,7.701026,3.69435,0,0.4206891,-0.4206891,6.250747,44.64811,0.1001362,0.4396201,0,0,3.69435
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.168459,3.273661,0,0,0,6.250747,44.64811,0.1001362,0,0,0,3.273661
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62914,0.1539925,0.6911183,1.544161,1.544161,0,0,0,1.544161,44.75688,0,2.220446E-16,0.6911183,1.625433,1.544161,0,0,8.168459,3.273661,0,0.9343143,-0.9343143,5.265893,37.61345,0.1001362,1.698577,0.5528947,0,3.964779
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.0532,0.4622031,2.074368,0,0,0,0,0,0,0,0,0,2.074368,0,0,0,0,9.206586,2.339347,2.074368,0,2.074368,7.233812,51.66998,0.1000744,0,1.659494,0,4.413714
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89445,0.6344658,2.847482,2.622113,2.622113,0,0,0,2.622113,108.595,0,0,2.847482,2.760118,2.622113,0,0,7.132218,4.206278,0.0873637,0,0.0873637,7.316692,52.26198,0.1000718,2.884324,2.277986,0,7.05376
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.6892,0.8749436,3.926747,0.8134015,0.8134015,0,0,0,0.8134015,482.7563,0,0,3.926747,0.8562121,0.8134015,0,0,7.044855,4.284905,3.070535,0,3.070535,10.22966,73.06883,0.09998055,0.8947416,3.141397,0,8.211652
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80274,0.9913664,4.449253,0.1131867,0.1131867,0,0,0,0.1131867,3930.897,0.3557891,0,4.449253,0.1191439,0.1131867,0,0,3.97432,7.048387,3.97432,0,3.97432,14.00003,100,0.09986267,0.1245054,3.559402,0,11.49764
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43604,1.110563,4.984205,0.7372683,0.7372683,0,0,0,0.7372683,676.0368,4.208133,0,4.984205,0.776072,0.7372683,0,0,0,10.62527,0,0,0,14.00003,100,0.09986267,0.8109952,3.987364,0,15.60948
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38556,0.9922644,4.453283,0.7407311,0.7407311,0,0,0,0.7407311,601.201,3.673566,0,4.453283,0.7797169,0.7407311,0,0,0,10.62527,0,0,0,14.00003,100,0.09986267,0.8148041,3.562626,0,15.07856
