Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07431,0.8539816,3.832669,1.681324,1.681324,0,0,0,1.681324,227.9555,2.062855,0,3.832669,1.769814,1.681324,0,0,0,10.62527,0,0,0,14.00003,100,0.09986267,1.849456,3.066135,0,14.45794
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20064,0.6555065,2.941913,0.4098259,0.4098259,0,0,0,0.4098259,717.8447,2.510518,0,2.941913,0.4313957,0.4098259,0,0,0,10.62527,0,0,0,14.00003,100,0.09986267,0.4508085,2.353531,0,13.56719
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32549,0.3944487,1.770286,0,0,0,0,0,0,0,1.770286,0,1.770286,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09986267,0,1.416229,0,12.39556
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8867,0.1572159,0.7055851,1.338839,1.338839,0,0,0,1.338839,52.70127,0,0,0.7055851,1.409304,1.338839,0,0,0,10.62527,0,0.7037191,-0.7037191,13.25824,94.70155,0.09986267,1.472723,0.564468,0,11.33086
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,2.961784,2.961784,0,0,0,2.961784,0,0,4.440892E-16,0,3.117668,2.961784,0,0,0.7819101,9.921556,0,3.117668,-3.117668,9.971932,71.22795,0.09986267,3.257963,0,0,9.921556
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,0.3277511,0.3277511,0,0,0,0.3277511,0,0,5.551115E-17,0,0.3450011,0.3277511,0,0,4.245985,6.803887,0,0.3450011,-0.3450011,9.60827,68.63036,0.09986267,0.3605262,0,0,6.803887
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,0.4768656,0.4768656,0,0,0,0.4768656,0,0,0,0,0.5019638,0.4768656,0,0,4.62932,6.458886,0,0.5019638,-0.5019638,9.079153,64.85097,0.09986267,0.5245522,0,0,6.458886
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,2.768994,2.768994,0,0,0,2.768994,0,0,4.440892E-16,0,2.91473,2.768994,0,0,5.187057,5.956923,0,2.91473,-2.91473,6.006758,42.90533,0.09986267,3.045893,0,0,5.956923
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,0.1393562,0.1393562,0,0,0,0.1393562,0,0,0,0,0.1466907,0.1393562,0,0,8.425647,3.042192,0,0.1466907,-0.1466907,5.852132,41.80086,0.09986267,0.1532918,0,0,3.042192
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,0.3192717,0.3192717,0,0,0,0.3192717,0,0,0,0,0.3360754,0.3192717,0,0,8.588636,2.895502,0,0.3360754,-0.3360754,5.497878,39.27048,0.09986267,0.3511988,0,0,2.895502
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,0.1924485,0.1924485,0,0,0,0.1924485,0,0,2.775558E-17,0,0.2025774,0.1924485,0,0,8.962053,2.559426,0,0.2025774,-0.2025774,5.284342,37.74523,0.09986267,0.2116933,0,0,2.559426
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,0.3579033,0.3579033,0,0,0,0.3579033,0,0,5.551115E-17,0,0.3767403,0.3579033,0,0,9.18714,2.356849,0,0.3767403,-0.3767403,4.887223,34.90867,0.09986267,0.3936937,0,0,2.356849
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,0.1869995,0.1869995,0,0,0,0.1869995,0,0,2.775558E-17,0,0.1968416,0.1869995,0,0,9.60574,1.980108,0,0.1968416,-0.1968416,4.679734,33.42661,0.09986267,0.2056994,0,0,1.980108
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,0.1706426,0.1706426,0,0,0,0.1706426,0,0,0,0,0.1796237,0.1706426,0,0,9.824452,1.783267,0,0.1796237,-0.1796237,4.490394,32.07418,0.09986267,0.1877068,0,0,1.783267
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,0.12967,0.12967,0,0,0,0.12967,0,0,0,0,0.1364947,0.12967,0,0,10.02403,1.603643,0,0.1364947,-0.1364947,4.346516,31.04648,0.09986267,0.142637,0,0,1.603643
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,0.133082,0.133082,0,0,0,0.133082,0,0,2.775558E-17,0,0.1400863,0.133082,0,0,10.1757,1.467149,0,0.1400863,-0.1400863,4.198852,29.99174,0.09986267,0.1463902,0,0,1.467149
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.33135,1.327062,0,0,0,4.198852,29.99174,0.09986267,0,0,0,1.327062
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73537,0.03494129,0.1568165,1.418555,1.418555,1.25,0,0.50625,1.418555,11.05467,8.326673E-17,0,0.1568165,0.1774258,0.1685546,0,0,10.33135,1.327062,0,0.02060937,-0.02060937,4.177128,29.83657,0.09986267,1.56041,0.1254532,5,1.483879
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15759,0.08601255,0.3860243,1.036473,1.036473,4.541736,0,1.404894,1.036473,37.24404,0,0,0.3860243,0,0,3.505263,3.33,10.35425,1.306453,3.716024,0,3.716024,7.702458,55.01745,0.1000486,1.14012,0.3088195,5,1.692477
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.99436,0.1273897,0.5717248,0.1712067,0.1712067,3.67647,0,1.168676,0.1712067,333.9382,0,0,0.5717248,0,0,3.505263,3.33,6.638222,4.650875,3.901725,0,3.901725,11.40396,81.45669,0.1001509,0.1883274,0.4573798,5,5.2226
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77849,0.2139797,0.9603407,1.580088,1.580088,0,0,0,1.580088,60.77769,0,2.220446E-16,0.9603407,1.66325,1.580088,0,0,2.736497,8.162427,0,0.7029093,-0.7029093,10.66303,76.16433,0.1001509,1.738096,0.7682726,0,9.122767
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86505,0.3126534,1.403188,0.5166621,0.5166621,0,0,0,0.5166621,271.5873,0,0,1.403188,0.5438548,0.5166621,0,0,3.517507,7.459517,0.8593336,0,0.8593336,11.47826,81.98743,0.1001254,0.5683283,1.122551,0,8.862706
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43995,0.2070342,0.9291695,0,0,0,0,0,0,0,0,0,0.9291695,0,0,0,0,2.658174,8.232918,0.9291695,0,0.9291695,12.35975,88.28376,0.1000979,0,0.7433356,0,9.162087
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32879,0.06599926,0.2962047,1.083159,1.083159,0,0,0,1.083159,27.34637,0,2.220446E-16,0.2962047,1.140167,1.083159,0,0,1.729004,9.06917,0,0.8439627,-0.8439627,11.47014,81.92937,0.1000979,1.191475,0.2369637,0,9.365376
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98805,0.004862617,0.02182342,0,0,0,0,0,0,0,0,0,0.02182342,0,0,0,0,2.666741,8.225207,0.02182342,0,0.02182342,11.49084,82.07726,0.1000973,0,0.01745874,0,8.247031
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.10246,0.06524052,0.2927995,1.812616,1.812616,0,0,0,1.812616,16.15342,0,2.220446E-16,0.2927995,1.908017,1.812616,0,0,2.644917,8.244849,0,1.615218,-1.615218,9.78825,69.91593,0.1000973,1.993878,0.2342396,0,8.537648
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22208,0.003519348,0.01579483,0.7946304,0.7946304,0,0,0,0.7946304,1.987696,0,1.110223E-16,0.01579483,0.8364531,0.7946304,0,0,4.439604,6.629631,0,0.8206583,-0.8206583,8.923201,63.73702,0.1000973,0.8740935,0.01263587,0,6.645426
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78092,0.01197142,0.05372772,0,0,0,0,0,0,0,0,0,0.05372772,0,0,0,0,5.351446,5.808973,0.05372772,0,0.05372772,8.974171,64.1011,0.1000957,0,0.04298218,0,5.8627
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.297719,5.857327,0,0,0,8.974171,64.1011,0.1000957,0,0,0,5.857327
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,0.2476849,0.2476849,0,0,0,0.2476849,0,0,2.775558E-17,0,0.260721,0.2476849,0,0,5.297719,5.857327,0,0.260721,-0.260721,8.699347,62.13807,0.1000957,0.2724534,0,0,5.857327
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.587409,5.596607,0,0,0,8.699347,62.13807,0.1000957,0,0,0,5.596607
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,0.9766326,0.9766326,0,0,0,0.9766326,0,0,0,0,1.028034,0.9766326,0,0,5.587409,5.596607,0,1.028034,-1.028034,7.615704,54.39777,0.1000957,1.074296,0,0,5.596607
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,0.04090277,0.04090277,0,0,0,0.04090277,0,0,6.938894E-18,0,0.04305554,0.04090277,0,0,6.729669,4.568573,0,0.04305554,-0.04305554,7.570319,54.0736,0.1000957,0.04499304,0,0,4.568573
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,0.1042021,0.1042021,0,0,0,0.1042021,0,0,1.387779E-17,0,0.1096864,0.1042021,0,0,6.777508,4.525517,0,0.1096864,-0.1096864,7.4547,53.24775,0.1000957,0.1146223,0,0,4.525517
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,0.4703485,0.4703485,0,0,0,0.4703485,0,0,5.551115E-17,0,0.4951037,0.4703485,0,0,6.899382,4.415831,0,0.4951037,-0.4951037,6.932815,49.52,0.1000957,0.5173833,0,0,4.415831
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,0.4981577,0.4981577,0,0,0,0.4981577,0,0,5.551115E-17,0,0.5243766,0.4981577,0,0,7.449497,3.920727,0,0.5243766,-0.5243766,6.380073,45.57186,0.1000957,0.5479735,0,0,3.920727
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,0.6503398,0.6503398,0,0,0,0.6503398,0,0,0,0,0.6845682,0.6503398,0,0,8.032138,3.39635,0,0.6845682,-0.6845682,5.658475,40.41759,0.1000957,0.7153738,0,0,3.39635
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,0.1912668,0.1912668,0,0,0,0.1912668,0,0,0,0,0.2013335,0.1912668,0,0,8.792769,2.711782,0,0.2013335,-0.2013335,5.446251,38.90171,0.1000957,0.2103935,0,0,2.711782
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,0.2476361,0.2476361,0,0,0,0.2476361,0,0,2.775558E-17,0,0.2606696,0.2476361,0,0,9.016473,2.510448,0,0.2606696,-0.2606696,5.171481,36.93908,0.1000957,0.2723997,0,0,2.510448
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,0.419013,0.419013,0,0,0,0.419013,0,0,5.551115E-17,0,0.4410663,0.419013,0,0,9.306106,2.249779,0,0.4410663,-0.4410663,4.706556,33.61819,0.1000957,0.4609143,0,0,2.249779
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,0.1058966,0.1058966,0,0,0,0.1058966,0,0,1.387779E-17,0,0.1114701,0.1058966,0,0,9.79618,1.808713,0,0.1114701,-0.1114701,4.589056,32.77891,0.1000957,0.1164862,0,0,1.808713
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.84111,0.1805942,0.8105066,0,0,0,0,0,0,0,0,0,0.8105066,0,0,0,0,9.920035,1.697242,0.8105066,0,0.8105066,5.35797,38.27114,0.1000717,0,0.6484053,0,2.507749
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26068,0.2739353,1.229421,1.3642,1.3642,0,0,0,1.3642,90.12032,0,2.220446E-16,1.229421,1.436,1.3642,0,0,9.109529,2.426698,0,0.2065786,-0.2065786,5.140217,36.71577,0.1000717,1.50062,0.9835371,0,3.65612
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.092,0.4049896,1.817593,0,0,0,0,0,0,0,0,0,1.817593,0,0,0,0,9.339061,2.22012,1.817593,0,1.817593,6.864538,49.03231,0.1000179,0,1.454075,0,4.037714
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86421,0.6051841,2.716066,0.08732532,0.08732532,0,0,0,0.08732532,3110.285,0,0,2.716066,0.09192139,0.08732532,0,0,7.521467,3.855954,2.624145,0,2.624145,9.35402,66.8143,0.09994039,0.09605785,2.172853,0,6.572021
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92211,0.5793974,2.600336,1.37402,1.37402,0,0,0,1.37402,189.2502,0,0,2.600336,1.446337,1.37402,0,0,4.897322,6.217684,1.153999,0,1.153999,10.4488,74.63413,0.09990634,1.511422,2.080269,0,8.81802
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43747,0.6212429,2.788138,0.8601006,0.8601006,0,0,0,0.8601006,324.1642,0,0,2.788138,0.9053691,0.8601006,0,0,3.743323,7.256283,1.882769,0,1.882769,12.23495,87.39233,0.09985083,0.9461107,2.23051,0,10.04442
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26641,0.6497239,2.915961,1.328789,1.328789,0,0,0,1.328789,219.445,0,0,2.915961,1.398725,1.328789,0,0,1.860554,8.950775,1.517236,0,1.517236,13.67433,97.67357,0.09980615,1.461668,2.332768,0,11.86674
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89774,0.7969359,3.576648,1.692789,1.692789,0,0,0,1.692789,211.2873,1.451446,0,3.576648,1.781883,1.692789,0,0,0.3433188,10.31629,0.3433188,0,0.3433188,14.00003,100,0.09979604,1.862068,2.861319,0,13.89294
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00151,0.6593984,2.95938,2.984046,2.984046,0,0,0,2.984046,99.17339,0,0,2.95938,3.141102,2.984046,0,0,0,10.62527,0,0.1817213,-0.1817213,13.80848,98.63178,0.09979604,3.282451,2.367504,0,13.58465
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11689,0.3001319,1.346992,0.575822,0.575822,0,0,0,0.575822,233.9251,0.538951,0,1.346992,0.6061284,0.575822,0,0,0.2019126,10.44355,0.2019126,0,0.2019126,14.00003,100,0.0997901,0.6334042,1.077594,0,11.79054
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67417,0.1826546,0.8197536,0.03127304,0.03127304,0,0,0,0.03127304,2621.28,0.7868347,0,0.8197536,0.03291899,0.03127304,0,0,0,10.62527,0,0,0,14.00003,100,0.0997901,0.03440034,0.6558029,0,11.44503
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,0.5143664,0.5143664,0,0,0,0.5143664,0,0,0,0,0.5414383,0.5143664,0,0,0,10.62527,0,0.5414383,-0.5414383,13.4293,95.92339,0.0997901,0.5658031,0,0,10.62527
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,0.9508625,0.9508625,0,0,0,0.9508625,0,0,0,0,1.000908,0.9508625,0,0,0.6015982,10.08384,0,1.000908,-1.000908,12.37425,88.38734,0.0997901,1.045949,0,0,10.08384
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,1.229743,1.229743,0,0,0,1.229743,0,0,2.220446E-16,0,1.294467,1.229743,0,0,1.713718,9.082928,0,1.294467,-1.294467,11.00976,78.64101,0.0997901,1.352718,0,0,9.082928
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,4.816593,4.816593,1.486593,0,0.5708398,4.816593,0,0,0,0,3.505263,3.33,0,0,3.152014,7.788461,0,3.505263,-3.505263,7.314893,52.24913,0.0997901,5.298252,0,5,7.788461
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,0.280818,0.280818,3.786081,0,1.1986,0.280818,0,0,0,0,0,0,3.505263,3.33,7.046751,4.283198,3.33,0,3.33,10.47401,74.81419,0.09991884,0.3088998,0,5,4.283198
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,0.6146616,0.6146616,4.119925,0,1.289739,0.6146616,0,4.440892E-16,0,0,0,0,3.505263,3.33,3.716751,7.280198,3.33,0,3.33,13.63312,97.37926,0.1000771,0.6761279,0,5,7.280198
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,0.125401,0.125401,0,0,0,0.125401,0,0,0,0,0.1320011,0.125401,0,0,0.3867514,10.2772,0,0.1320011,-0.1320011,13.49398,96.38539,0.1000771,0.1379411,0,0,10.2772
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,0.1970348,0.1970348,0,0,0,0.1970348,0,0,2.775558E-17,0,0.207405,0.1970348,0,0,0.5334192,10.1452,0,0.207405,-0.207405,13.27536,94.8238,0.1000771,0.2167382,0,0,10.1452
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,0.2694513,0.2694513,0,0,0,0.2694513,0,0,0,0,0.283633,0.2694513,0,0,0.7638692,9.937792,0,0.283633,-0.283633,12.97638,92.68826,0.1000771,0.2963964,0,0,9.937792
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.079017,9.654159,0,0,0,12.97638,92.68826,0.1000771,0,0,0,9.654159
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,0.3738567,0.3738567,0,0,0,0.3738567,0,0,5.551115E-17,0,0.3935333,0.3738567,0,0,1.079017,9.654159,0,0.3935333,-0.3935333,12.56156,89.72527,0.1000771,0.4112423,0,0,9.654159
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,0.8494749,0.8494749,0,0,0,0.8494749,0,0,1.110223E-16,0,0.8941841,0.8494749,0,0,1.516276,9.260626,0,0.8941841,-0.8941841,11.61901,82.99276,0.1000771,0.9344224,0,0,9.260626
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,0.6186314,0.6186314,0,0,0,0.6186314,0,0,0,0,0.6511909,0.6186314,0,0,2.509814,8.366442,0,0.6511909,-0.6511909,10.93259,78.0898,0.1000771,0.6804945,0,0,8.366442
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94629,0.09068088,0.4069758,0.7172645,0.7172645,0,0,0,0.7172645,56.73999,0,1.110223E-16,0.4069758,0.7550152,0.7172645,0,0,3.23336,7.71525,0,0.3480394,-0.3480394,10.56573,75.46934,0.1000771,0.7889909,0.3255806,0,8.122227
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.36242,0.1623021,0.7284117,1.245654,1.245654,0,0,0,1.245654,58.47627,0,0,0.7284117,1.311214,1.245654,0,0,3.62007,7.367211,0,0.5828025,-0.5828025,9.9514,71.08129,0.1000771,1.370219,0.5827293,0,8.095623
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18732,0.3849262,1.727549,0.218321,0.218321,0,0,0,0.218321,791.2884,0,0,1.727549,0.2298116,0.218321,0,0,4.267628,6.784409,1.497737,0,1.497737,11.37228,81.2304,0.100033,0.2401531,1.382039,0,8.511957
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.94632,0.6736563,3.023369,0.6551284,0.6551284,0,0,0,0.6551284,461.4926,0,0,3.023369,0.6896088,0.6551284,0,0,2.769891,8.132372,2.33376,0,2.33376,13.58628,97.04465,0.0999644,0.7206413,2.418695,0,11.15574
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97392,0.7454824,3.345725,2.131899,2.131899,0,0,0,2.131899,156.9363,0.6654896,0,3.345725,2.244105,2.131899,0,0,0.4361307,10.23276,0.4361307,0,0.4361307,14.00003,100,0.09995159,2.345089,2.67658,0,13.57848
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.42859,0.6928795,3.109643,0,0,0,0,0,0,0,3.109643,0,3.109643,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09995159,0,2.487715,0,13.73492
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19844,0.6127986,2.75024,0.9930018,0.9930018,0,0,0,0.9930018,276.9622,1.704975,0,2.75024,1.045265,0.9930018,0,0,0,10.62527,0,0,0,14.00003,100,0.09995159,1.092302,2.200192,0,13.37551
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80344,0.7831383,3.514725,0.6078587,0.6078587,0,0,0,0.6078587,578.2141,2.874873,0,3.514725,0.6398513,0.6078587,0,0,0,10.62527,0,0,0,14.00003,100,0.09995159,0.6686446,2.81178,0,14.14
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89787,0.5180442,2.324982,0.7066751,0.7066751,0,0,0,0.7066751,329.003,1.581114,0,2.324982,0.7438685,0.7066751,0,0,0,10.62527,0,0,0,14.00003,100,0.09995159,0.7773426,1.859986,0,12.95026
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.01001,0.1476733,0.6627578,1.918059,1.918059,0,0,0,1.918059,34.55357,0,0,0.6627578,2.019009,1.918059,0,0,0,10.62527,0,1.356251,-1.356251,12.57041,89.78849,0.09995159,2.109864,0.5302062,0,11.28803
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56654,0.06386781,0.2866387,0.5998328,0.5998328,0,0,0,0.5998328,47.78644,0,1.110223E-16,0.2866387,0.631403,0.5998328,0,0,1.506946,9.269023,0,0.3447642,-0.3447642,12.207,87.19268,0.09995159,0.6598161,0.229311,0,9.555661
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,1.901997,1.901997,0,0,0,1.901997,0,0,0,0,2.002102,1.901997,0,0,1.890017,8.924258,0,2.002102,-2.002102,10.0966,72.11842,0.09995159,2.092197,0,0,8.924258
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,0.6883329,0.6883329,0,0,0,0.6883329,0,0,0,0,0.7245609,0.6883329,0,0,4.114576,6.922156,0,0.7245609,-0.7245609,9.332845,66.66304,0.09995159,0.7571661,0,0,6.922156
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.919643,6.197595,0,0,0,9.332845,66.66304,0.09995159,0,0,0,6.197595
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,0.7906768,0.7906768,0,0,0,0.7906768,0,0,1.110223E-16,0,0.8322914,0.7906768,0,0,4.919643,6.197595,0,0.8322914,-0.8322914,8.455532,60.39654,0.09995159,0.8697445,0,0,6.197595
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,0.05845828,0.05845828,0,0,0,0.05845828,0,0,6.938894E-18,0,0.06153503,0.05845828,0,0,5.844411,5.365304,0,0.06153503,-0.06153503,8.390669,59.93323,0.09995159,0.06430411,0,0,5.365304
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,0.2153348,0.2153348,0,0,0,0.2153348,0,0,2.775558E-17,0,0.2266682,0.2153348,0,0,5.912784,5.303769,0,0.2266682,-0.2266682,8.151739,58.22659,0.09995159,0.2368682,0,0,5.303769
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,0.1423483,0.1423483,0,0,0,0.1423483,0,0,0,0,0.1498403,0.1423483,0,0,6.164638,5.077101,0,0.1498403,-0.1498403,7.993794,57.09842,0.09995159,0.1565831,0,0,5.077101
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.331127,4.92726,0,0,0,7.993794,57.09842,0.09995159,0,0,0,4.92726
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,0.01281768,0.01281768,0,0,0,0.01281768,0,0,0,0,0.0134923,0.01281768,0,0,6.331127,4.92726,0,0.0134923,-0.0134923,7.979572,56.99683,0.09995159,0.01409945,0,0,4.92726
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,0.4044589,0.4044589,0,0,0,0.4044589,0,0,5.551115E-17,0,0.4257462,0.4044589,0,0,6.346118,4.913768,0,0.4257462,-0.4257462,7.530796,53.79129,0.09995159,0.4449048,0,0,4.913768
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,0.2313503,0.2313503,0,0,0,0.2313503,0,0,2.775558E-17,0,0.2435266,0.2313503,0,0,6.81917,4.488022,0,0.2435266,-0.2435266,7.274096,51.95773,0.09995159,0.2544853,0,0,4.488022
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,0.6649066,0.6649066,0,0,0,0.6649066,0,0,1.110223E-16,0,0.6999017,0.6649066,0,0,7.089755,4.244495,0,0.6999017,-0.6999017,6.536335,46.68801,0.09995159,0.7313973,0,0,4.244495
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,0.5054122,0.5054122,0,0,0,0.5054122,0,0,1.110223E-16,0,0.5320128,0.5054122,0,0,7.867423,3.544593,0,0.5320128,-0.5320128,5.975544,42.68237,0.09995159,0.5559534,0,0,3.544593
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05083,0.11472,0.5148634,1.837418,1.837418,0,0,0,1.837418,28.02103,0,2.220446E-16,0.5148634,1.934124,1.837418,0,0,8.458549,3.012581,0,1.419261,-1.419261,4.479512,31.99645,0.09995159,2.02116,0.4118907,0,3.527444
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46272,0.2992597,1.343078,1.690282,1.690282,4.772257,0,1.467826,1.690282,79.45879,0,0,1.343078,0,0,3.081975,2.927876,10.0355,1.59332,4.270954,0,4.270954,8.531295,60.9377,0.1001399,1.85931,1.074462,5,2.936398
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.28024,0.6954749,3.121291,0.8949212,0.8949212,3.6773,0,1.168903,0.8949212,348.7784,0,0,3.121291,0,0,2.782379,2.64326,5.764551,5.437179,5.764551,0,5.764551,14.00003,100,0.1001865,0.9844133,2.497033,5,8.55847
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02476,0.8966883,4.024337,1.606193,1.606193,0,0,0,1.606193,250.5512,2.333607,0,4.024337,1.69073,1.606193,0,0,0,10.62527,0,0,0,14.00003,100,0.1001865,1.766813,3.21947,0,14.64961
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02047,0.7553351,3.389944,1.567482,1.567482,0,0,0,1.567482,216.2668,1.739962,0,3.389944,1.649982,1.567482,0,0,0,10.62527,0,0,0,14.00003,100,0.1001865,1.724231,2.711955,0,14.01522
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41333,0.7587206,3.405138,1.223218,1.223218,0,0,0,1.223218,278.3754,2.11754,0,3.405138,1.287598,1.223218,0,0,0,10.62527,0,0,0,14.00003,100,0.1001865,1.34554,2.724111,0,14.03041
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.1249,0.6174958,2.771321,1.328522,1.328522,0,0,0,1.328522,208.6019,1.372877,0,2.771321,1.398444,1.328522,0,0,0,10.62527,0,0,0,14.00003,100,0.1001865,1.461374,2.217057,0,13.3966
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70519,0.542837,2.436252,1.02742,1.02742,0,0,0,1.02742,237.1234,1.354758,0,2.436252,1.081495,1.02742,0,0,0,10.62527,0,0,0,14.00003,100,0.1001865,1.130162,1.949002,0,13.06153
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79162,0.5827834,2.615532,1.306497,1.306497,0,0,0,1.306497,200.1943,1.240272,0,2.615532,1.37526,1.306497,0,0,0,10.62527,0,0,0,14.00003,100,0.1001865,1.437146,2.092426,0,13.24081
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90151,0.3033432,1.361404,1.864468,1.864468,0,0,0,1.864468,73.01836,0,0,1.361404,1.962598,1.864468,0,0,0,10.62527,0,0.601194,-0.601194,13.36631,95.47348,0.1001865,2.050915,1.089123,0,11.98668
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4581,0.1665885,0.7476492,0,0,0,0,0,0,0,0.07965582,0,0.7476492,0,0,0,0,0.6679934,10.02408,0.6679934,0,0.6679934,14.00003,100,0.1001669,0,0.5981194,0,10.77173
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1001669,0,0,0,10.62527
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,1.38771,1.38771,0,0,0,1.38771,0,0,2.220446E-16,0,1.460747,1.38771,0,0,0,10.62527,0,1.460747,-1.460747,12.46027,89.00172,0.1001669,1.526481,0,0,10.62527
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,3.233005,3.233005,1.25,0,0.50625,3.233005,0,0,4.440892E-16,0,2.087374,1.983005,0,0,1.623053,9.164527,0,2.087374,-2.087374,10.25998,73.28542,0.1001669,3.556306,0,5,9.164527
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,0.2851528,0.2851528,3.790416,0,1.199784,0.2851528,0,4.440892E-16,0,0,0,0,3.505263,3.33,3.942357,7.077153,3.33,0,3.33,13.4191,95.85049,0.1002949,0.3136681,0,5,7.077153
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,0.3142952,0.3142952,0,0,0,0.3142952,0,0,5.551115E-17,0,0.3308371,0.3142952,0,0,0.6123568,10.07415,0,0.3308371,-0.3308371,13.07036,93.35954,0.1002949,0.3457248,0,0,10.07415
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,0.5382994,0.5382994,0,0,0,0.5382994,0,0,0,0,0.566631,0.5382994,0,0,0.9799536,9.743316,0,0.566631,-0.566631,12.47308,89.09325,0.1002949,0.5921294,0,0,9.743316
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,0.4919175,0.4919175,0,0,0,0.4919175,0,0,0,0,0.5178079,0.4919175,0,0,1.609544,9.176685,0,0.5178079,-0.5178079,11.92726,85.19456,0.1002949,0.5411093,0,0,9.176685
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,0.2455294,0.2455294,0,0,0,0.2455294,0,0,2.775558E-17,0,0.258452,0.2455294,0,0,2.184886,8.658877,0,0.258452,-0.258452,11.65483,83.24863,0.1002949,0.2700824,0,0,8.658877
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,0.2166111,0.2166111,0,0,0,0.2166111,0,0,2.775558E-17,0,0.2280117,0.2166111,0,0,2.472055,8.400425,0,0.2280117,-0.2280117,11.41449,81.53188,0.1002949,0.2382723,0,0,8.400425
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.725401,8.172413,0,0,0,11.41449,81.53188,0.1002949,0,0,0,8.172413
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,0.06356895,0.06356895,0,0,0,0.06356895,0,0,0,0,0.06691468,0.06356895,0,0,2.725401,8.172413,0,0.06691468,-0.06691468,11.34395,81.02806,0.1002949,0.06992584,0,0,8.172413
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,0.07597516,0.07597516,0,0,0,0.07597516,0,0,0,0,0.07997385,0.07597516,0,0,2.799751,8.105498,0,0.07997385,-0.07997385,11.25965,80.42592,0.1002949,0.08357267,0,0,8.105498
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,0.2989585,0.2989585,0,0,0,0.2989585,0,0,5.551115E-17,0,0.3146931,0.2989585,0,0,2.88861,8.025525,0,0.3146931,-0.3146931,10.92794,78.05653,0.1002949,0.3288543,0,0,8.025525
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15464,0.1999869,0.8975414,0.680916,0.680916,0,0,0,0.680916,131.8138,0,0,0.8975414,0.7167537,0.680916,0,0,3.23827,7.710832,0.1807877,0,0.1807877,11.09945,79.2816,0.1002896,0.7490076,0.7180331,0,8.608373
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.56152,0.5013136,2.249896,2.289086,2.289086,0,0,0,2.289086,98.28793,4.440892E-16,0,2.249896,2.409564,2.289086,0,0,3.057482,7.87354,0,0.159669,-0.159669,10.93114,78.07941,0.1002896,2.517995,1.799917,0,10.12344
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.3707,0.7249854,3.253735,2.197229,2.197229,0,0,0,2.197229,148.0835,0,0,3.253735,2.312873,2.197229,0,0,3.234892,7.713871,0.9408619,0,0.9408619,11.82372,84.45497,0.1002619,2.416952,2.602988,0,10.96761
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.09951,0.9597966,4.307567,0.4706885,0.4706885,0,0,0,0.4706885,915.163,1.518076,0,4.307567,0.4954616,0.4706885,0,0,2.29403,8.560647,2.29403,0,2.29403,14.00003,100,0.1001947,0.5177574,3.446054,0,12.86821
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06175,1.082488,4.858208,1.899713,1.899713,0,0,0,1.899713,255.7338,2.85851,0,4.858208,1.999698,1.899713,0,0,0,10.62527,0,0,0,14.00003,100,0.1001947,2.089684,3.886566,0,15.48348
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39168,1.072133,4.811732,1.022783,1.022783,0,0,0,1.022783,470.4549,3.735118,0,4.811732,1.076613,1.022783,0,0,0,10.62527,0,0,0,14.00003,100,0.1001947,1.125061,3.849385,0,15.43701
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.0458,0.9915365,4.450016,0.1368984,0.1368984,0,0,0,0.1368984,3250.598,4.305912,0,4.450016,0.1441035,0.1368984,0,0,0,10.62527,0,0,0,14.00003,100,0.1001947,0.1505882,3.560013,0,15.07529
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60305,0.8925682,4.005846,0,0,0,0,0,0,0,4.005846,0,4.005846,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1001947,0,3.204677,0,14.63112
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68282,0.7693799,3.452977,0,0,0,0,0,0,0,3.452977,0,3.452977,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1001947,0,2.762382,0,14.07825
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79148,0.4853857,2.178411,0,0,0,0,0,0,0,2.178411,0,2.178411,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1001947,0,1.742729,0,12.80369
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34895,0.203725,0.914318,0.6768751,0.6768751,0,0,0,0.6768751,135.0793,0.2018179,0,0.914318,0.7125002,0.6768751,0,0,0,10.62527,0,0,0,14.00003,100,0.1001947,0.7445626,0.7314544,0,11.53959
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,0.4959755,0.4959755,0,0,0,0.4959755,0,0,5.551115E-17,0,0.5220795,0.4959755,0,0,0,10.62527,0,0.5220795,-0.5220795,13.44971,96.06915,0.1001947,0.5455731,0,0,10.62527
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,2.414637,2.414637,0,0,0,2.414637,0,0,0,0,2.541723,2.414637,0,0,0.5800883,10.1032,0,2.541723,-2.541723,10.7705,76.93196,0.1001947,2.656101,0,0,10.1032
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.404225,7.561471,0,0,0,10.7705,76.93196,0.1001947,0,0,0,7.561471
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,0.7019423,0.7019423,0,0,0,0.7019423,0,0,0,0,0.7388867,0.7019423,0,0,3.404225,7.561471,0,0.7388867,-0.7388867,9.991641,71.36872,0.1001947,0.7721365,0,0,7.561471
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,0.08559144,0.08559144,0,0,0,0.08559144,0,0,0,0,0.09009625,0.08559144,0,0,4.225211,6.822585,0,0.09009625,-0.09009625,9.896671,70.69037,0.1001947,0.09415058,0,0,6.822585
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,0.03404314,0.03404314,0,0,0,0.03404314,0,0,6.938894E-18,0,0.03583489,0.03404314,0,0,4.325317,6.732489,0,0.03583489,-0.03583489,9.858898,70.42056,0.1001947,0.03744746,0,0,6.732489
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.365134,6.696654,0,0,0,9.858898,70.42056,0.1001947,0,0,0,6.696654
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,0.1570817,0.1570817,0,0,0,0.1570817,0,0,2.775558E-17,0,0.1653492,0.1570817,0,0,4.365134,6.696654,0,0.1653492,-0.1653492,9.684605,69.17561,0.1001947,0.1727899,0,0,6.696654
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.548855,6.531304,0,0,0,9.684605,69.17561,0.1001947,0,0,0,6.531304
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.548855,6.531304,0,0,0,9.684605,69.17561,0.1001947,0,0,0,6.531304
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,0.2593691,0.2593691,0,0,0,0.2593691,0,0,5.551115E-17,0,0.2730201,0.2593691,0,0,4.548855,6.531304,0,0.2730201,-0.2730201,9.396816,67.11999,0.1001947,0.285306,0,0,6.531304
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,0.2971629,0.2971629,0,0,0,0.2971629,0,0,0,0,0.3128031,0.2971629,0,0,4.852211,6.258285,0,0.3128031,-0.3128031,9.067093,64.76482,0.1001947,0.3268792,0,0,6.258285
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,0.3009593,0.3009593,0,0,0,0.3009593,0,0,0,0,0.3167993,0.3009593,0,0,5.19977,5.945481,0,0.3167993,-0.3167993,8.733157,62.37957,0.1001947,0.3310552,0,0,5.945481
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25764,0.2454121,1.101409,0.6158586,0.6158586,0,0,0,0.6158586,178.8413,0,0,1.101409,0.6482722,0.6158586,0,0,5.551769,5.628682,0.4531371,0,0.4531371,9.163041,65.45016,0.1001814,0.6774444,0.8811274,0,6.730092
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65873,0.4871453,2.186308,0,0,0,0,0,0,0,0,0,2.186308,0,0,0,0,5.098632,6.036506,2.186308,0,2.186308,11.23715,80.26523,0.1001174,0,1.749046,0,8.222814
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45864,0.6562689,2.945335,0.1347122,0.1347122,0,0,0,0.1347122,2186.39,0,0,2.945335,0.1418023,0.1347122,0,0,2.912324,8.004183,2.803532,0,2.803532,13.89682,99.26279,0.1000354,0.1481835,2.356268,0,10.94952
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17054,0.7457411,3.346886,0.7991153,0.7991153,0,0,0,0.7991153,418.8239,2.39692,0,3.346886,0.841174,0.7991153,0,0,0.1087916,10.52736,0.1087916,0,0.1087916,14.00003,100,0.1000323,0.8790268,2.677509,0,13.87425
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09776,0.6792741,3.048583,0.774581,0.774581,0,0,0,0.774581,393.5782,2.233234,0,3.048583,0.8153484,0.774581,0,0,0,10.62527,0,0,0,14.00003,100,0.1000323,0.8520392,2.438866,0,13.67386
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36366,0.573586,2.574254,0,0,0,0,0,0,0,2.574254,0,2.574254,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1000323,0,2.059403,0,13.19953
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96118,0.7194777,3.229016,1.343285,1.343285,0,0,0,1.343285,240.382,1.815032,0,3.229016,1.413984,1.343285,0,0,0,10.62527,0,0,0,14.00003,100,0.1000323,1.477613,2.583213,0,13.85429
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49708,0.9505208,4.265937,0.1275735,0.1275735,0,0,0,0.1275735,3343.905,4.131649,0,4.265937,0.1342879,0.1275735,0,0,0,10.62527,0,0,0,14.00003,100,0.1000323,0.1403309,3.41275,0,14.89121
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.57156,0.6920048,3.105718,0.9676554,0.9676554,0,0,0,0.9676554,320.9529,2.087133,0,3.105718,1.018585,0.9676554,0,0,0,10.62527,0,0,0,14.00003,100,0.1000323,1.064421,2.484574,0,13.73099
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.68,0.5095512,2.286866,1.817505,1.817505,0,0,0,1.817505,125.8244,0.3737025,0,2.286866,1.913163,1.817505,0,0,0,10.62527,0,0,0,14.00003,100,0.1000323,1.999256,1.829493,0,12.91214
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23915,0.2245237,1.007662,0,0,0,0,0,0,0,1.007662,0,1.007662,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1000323,0,0.8061298,0,11.63294
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1000323,0,0,0,10.62527
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,3.26877,3.26877,1.25,0,0.50625,3.26877,0,0,0,0,2.125021,2.01877,0,0,0,10.62527,0,2.125021,-2.125021,11.76006,84.00025,0.1000323,3.595647,0,5,10.62527
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,2.902279,2.902279,0,0,0,2.902279,0,0,4.440892E-16,0,3.05503,2.902279,0,0,2.361135,8.500253,0,3.05503,-3.05503,8.539775,60.99827,0.1000323,3.192507,0,0,8.500253
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,3.308791,3.308791,1.25,0,0.50625,3.308791,0,0,4.440892E-16,0,2.167148,2.058791,0,0,5.755612,5.445223,0,2.167148,-2.167148,6.2554,44.68134,0.1000323,3.63967,0,5,5.445223
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.163555,3.278075,3.33,0,3.33,9.414515,67.2464,0.1001346,0,0,5,3.278075
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,0.1304005,0.1304005,3.635664,0,1.157536,0.1304005,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.833555,6.275074,3.33,0,3.33,12.57363,89.81147,0.1002484,0.1434405,0,5,6.275074
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,0.2155714,0.2155714,0,0,0,0.2155714,0,0,2.775558E-17,0,0.2269173,0.2155714,0,0,1.503555,9.272075,0,0.2269173,-0.2269173,12.33444,88.10296,0.1002484,0.2371286,0,0,9.272075
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,0.2654747,0.2654747,0,0,0,0.2654747,0,0,0,0,0.279447,0.2654747,0,0,1.755685,9.045157,0,0.279447,-0.279447,12.03988,85.99894,0.1002484,0.2920222,0,0,9.045157
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,0.3043487,0.3043487,0,0,0,0.3043487,0,0,0,0,0.320367,0.3043487,0,0,2.066182,8.76571,0,0.320367,-0.320367,11.70218,83.58682,0.1002484,0.3347835,0,0,8.76571
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,0.2396754,0.2396754,0,0,0,0.2396754,0,0,5.551115E-17,0,0.25229,0.2396754,0,0,2.422145,8.445343,0,0.25229,-0.25229,11.43624,81.68728,0.1002484,0.263643,0,0,8.445343
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,0.3461529,0.3461529,0,0,0,0.3461529,0,0,5.551115E-17,0,0.3643714,0.3461529,0,0,2.702468,8.193053,0,0.3643714,-0.3643714,11.05216,78.94385,0.1002484,0.3807682,0,0,8.193053
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,0.2672553,0.2672553,0,0,0,0.2672553,0,0,0,0,0.2813213,0.2672553,0,0,3.107325,7.828682,0,0.2813213,-0.2813213,10.75562,76.82572,0.1002484,0.2939808,0,0,7.828682
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,0.3563063,0.3563063,0,0,0,0.3563063,0,0,5.551115E-17,0,0.3750593,0.3563063,0,0,3.419904,7.54736,0,0.3750593,-0.3750593,10.36028,74.00182,0.1002484,0.3919369,0,0,7.54736
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35976,0.1895756,0.8508152,0.6190522,0.6190522,0,0,0,0.6190522,137.4384,0,0,0.8508152,0.651634,0.6190522,0,0,3.836637,7.172301,0.1991813,0,0.1991813,10.54924,75.35152,0.1002425,0.6809575,0.6806522,0,8.023116
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75428,0.4385272,1.96811,0.7545667,0.7545667,0,0,0,0.7545667,260.8265,0,0,1.96811,0.7942807,0.7545667,0,0,3.637455,7.351564,1.173829,0,1.173829,11.66283,83.30574,0.1002083,0.8300233,1.574488,0,9.319674
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54401,0.5794814,2.600712,0.08107299,0.08107299,0,0,0,0.08107299,3207.865,0.05174631,0,2.600712,0.08533999,0.08107299,0,0,2.463626,8.40801,2.463626,0,2.463626,14.00003,100,0.1001364,0.08918028,2.08057,0,11.00872
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23779,0.845556,3.794855,0.7526217,0.7526217,0,0,0,0.7526217,504.2182,3.002622,0,3.794855,0.7922333,0.7526217,0,0,0,10.62527,0,0,0,14.00003,100,0.1001364,0.8278838,3.035884,0,14.42013
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12848,0.9375849,4.207881,2.47988,2.47988,0,0,0,2.47988,169.6808,1.597481,0,4.207881,2.6104,2.47988,0,0,0,10.62527,0,0,0,14.00003,100,0.1001364,2.727868,3.366305,0,14.83316
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32928,1.063148,4.77141,0.3416609,0.3416609,0,0,0,0.3416609,1396.534,4.411767,0,4.77141,0.3596431,0.3416609,0,0,0,10.62527,0,0,0,14.00003,100,0.1001364,0.375827,3.817128,0,15.39668
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87106,0.9354638,4.198361,1.557488,1.557488,0,0,0,1.557488,269.5597,2.5589,0,4.198361,1.639461,1.557488,0,0,0,10.62527,0,0,0,14.00003,100,0.1001364,1.713237,3.358689,0,14.82364
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.38733,0.9544654,4.28364,1.666355,1.666355,0,0,0,1.666355,257.0665,2.529583,0,4.28364,1.754058,1.666355,0,0,0,10.62527,0,0,0,14.00003,100,0.1001364,1.83299,3.426913,0,14.90891
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45791,0.7787991,3.49525,2.563092,2.563092,0,0,0,2.563092,136.3685,0.7972586,0,3.49525,2.697992,2.563092,0,0,0,10.62527,0,0,0,14.00003,100,0.1001364,2.819402,2.7962,0,14.12052
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56715,0.5168267,2.319518,0,0,0,0,0,0,0,2.319518,0,2.319518,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1001364,0,1.855615,0,12.94479
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12882,0.2605136,1.169185,0,0,0,0,0,0,0,1.169185,0,1.169185,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1001364,0,0.935348,0,11.79446
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,0.2529013,0.2529013,0,0,0,0.2529013,0,0,0,0,0.2662119,0.2529013,0,0,0,10.62527,0,0.2662119,-0.2662119,13.71942,97.99564,0.1001364,0.2781914,0,0,10.62527
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,1.436665,1.436665,0,0,0,1.436665,0,0,2.220446E-16,0,1.512279,1.436665,0,0,0.295791,10.35906,0,1.512279,-1.512279,12.12533,86.60936,0.1001364,1.580331,0,0,10.35906
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,1.122392,1.122392,0,0,0,1.122392,0,0,2.220446E-16,0,1.181466,1.122392,0,0,1.976101,8.846784,0,1.181466,-1.181466,10.87996,77.71384,0.1001364,1.234632,0,0,8.846784
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,0.1082215,0.1082215,0,0,0,0.1082215,0,0,1.387779E-17,0,0.1139174,0.1082215,0,0,3.288841,7.665318,0,0.1139174,-0.1139174,10.75988,76.85613,0.1001364,0.1190437,0,0,7.665318
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,0.3409201,0.3409201,0,0,0,0.3409201,0,0,0,0,0.3588632,0.3409201,0,0,3.415415,7.5514,0,0.3588632,-0.3588632,10.38161,74.15417,0.1001364,0.3750121,0,0,7.5514
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,0.08778803,0.08778803,0,0,0,0.08778803,0,0,1.387779E-17,0,0.09240846,0.08778803,0,0,3.814152,7.192537,0,0.09240846,-0.09240846,10.2842,73.45841,0.1001364,0.09656683,0,0,7.192537
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,0.3303028,0.3303028,0,0,0,0.3303028,0,0,5.551115E-17,0,0.3476872,0.3303028,0,0,3.916828,7.100129,0,0.3476872,-0.3476872,9.917704,70.8406,0.1001364,0.3633331,0,0,7.100129
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,0.5321844,0.5321844,0,0,0,0.5321844,0,0,1.110223E-16,0,0.5601941,0.5321844,0,0,4.303147,6.752441,0,0.5601941,-0.5601941,9.327208,66.62278,0.1001364,0.5854028,0,0,6.752441
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,0.4181702,0.4181702,0,0,0,0.4181702,0,0,5.551115E-17,0,0.4401791,0.4181702,0,0,4.925585,6.192247,0,0.4401791,-0.4401791,8.863218,63.30857,0.1001364,0.4599872,0,0,6.192247
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,0.1977414,0.1977414,0,0,0,0.1977414,0,0,2.775558E-17,0,0.2081489,0.1977414,0,0,5.414673,5.752069,0,0.2081489,-0.2081489,8.643809,61.74137,0.1001364,0.2175156,0,0,5.752069
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,0.361704,0.361704,0,0,0,0.361704,0,0,5.551115E-17,0,0.380741,0.361704,0,0,5.64595,5.54392,0,0.380741,-0.380741,8.242474,58.87469,0.1001364,0.3978744,0,0,5.54392
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,0.2052387,0.2052387,0,0,0,0.2052387,0,0,0,0,0.2160407,0.2052387,0,0,6.068995,5.163178,0,0.2160407,-0.2160407,8.014747,57.24807,0.1001364,0.2257626,0,0,5.163178
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,0.2701528,0.2701528,0,0,0,0.2701528,0,0,0,0,0.2843714,0.2701528,0,0,6.309041,4.947138,0,0.2843714,-0.2843714,7.714993,55.10698,0.1001364,0.2971681,0,0,4.947138
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46092,0.1933452,0.8677331,1.363571,1.363571,0,0,0,1.363571,63.63681,0,0,0.8677331,1.435338,1.363571,0,0,6.625009,4.662766,0,0.5676048,-0.5676048,7.116685,50.83336,0.1001364,1.499928,0.6941865,0,5.530499
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.84812,0.5144352,2.308785,1.374002,1.374002,0,0,0,1.374002,168.0337,0,0,2.308785,1.446317,1.374002,0,0,7.255681,4.095161,0.8624681,0,0.8624681,7.934894,56.6777,0.1001113,1.511402,1.847028,0,6.403947
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62676,0.7749709,3.478069,1.002433,1.002433,0,0,0,1.002433,346.9627,0,0,3.478069,1.055193,1.002433,0,0,6.393213,4.871383,2.422876,0,2.422876,10.23344,73.09583,0.1000407,1.102677,2.782455,0,8.349452
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30124,0.8940919,4.012684,0.8037692,0.8037692,0,0,0,0.8037692,499.2334,0,0,4.012684,0.8460729,0.8037692,0,0,3.970336,7.051971,3.166612,0,3.166612,13.23755,94.55373,0.09994869,0.8841461,3.210148,0,11.06466
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15392,0.9321154,4.183334,0.07802901,0.07802901,0,0,0,0.07802901,5361.254,3.297473,0,4.183334,0.0821358,0.07802901,0,0,0.8037248,9.901922,0.8037248,0,0.8037248,14.00003,100,0.09992535,0.08583192,3.346667,0,14.08526
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28855,1.032951,4.635886,1.569185,1.569185,0,0,0,1.569185,295.4327,2.984112,0,4.635886,1.651773,1.569185,0,0,0,10.62527,0,0,0,14.00003,100,0.09992535,1.726103,3.708709,0,15.26116
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77546,1.01063,4.535709,2.371877,2.371877,0,0,0,2.371877,191.2287,2.038996,0,4.535709,2.496713,2.371877,0,0,0,10.62527,0,0,0,14.00003,100,0.09992535,2.609065,3.628567,0,15.16098
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27388,0.8882481,3.986457,1.555908,1.555908,0,0,0,1.555908,256.2143,2.34866,0,3.986457,1.637798,1.555908,0,0,0,10.62527,0,0,0,14.00003,100,0.09992535,1.711498,3.189166,0,14.61173
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34195,0.7946635,3.56645,1.981097,1.981097,0,0,0,1.981097,180.0239,1.481084,0,3.56645,2.085366,1.981097,0,0,0,10.62527,0,0,0,14.00003,100,0.09992535,2.179207,2.85316,0,14.19172
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45303,0.5254088,2.358035,0,0,0,0,0,0,0,2.358035,0,2.358035,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09992535,0,1.886428,0,12.98331
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01804,0.2398924,1.076637,0.450775,0.450775,0,0,0,0.450775,238.8414,0.6021373,0,1.076637,0.4744999,0.450775,0,0,0,10.62527,0,0,0,14.00003,100,0.09992535,0.4958524,0.8613098,0,11.70191
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,0.2516655,0.2516655,0,0,0,0.2516655,0,0,0,0,0.2649111,0.2516655,0,0,0,10.62527,0,0.2649111,-0.2649111,13.72079,98.00542,0.09992535,0.2768321,0,0,10.62527
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,1.704051,1.704051,0,0,0,1.704051,0,0,2.220446E-16,0,1.793737,1.704051,0,0,0.2943456,10.36036,0,1.793737,-1.793737,11.83002,84.49998,0.09992535,1.874456,0,0,10.36036
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,1.330038,1.330038,0,0,0,1.330038,0,0,2.220446E-16,0,1.40004,1.330038,0,0,2.287387,8.566626,0,1.40004,-1.40004,10.35425,73.95879,0.09992535,1.463042,0,0,8.566626
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,0.5371872,0.5371872,0,0,0,0.5371872,0,0,0,0,0.5654603,0.5371872,0,0,3.842987,7.166586,0,0.5654603,-0.5654603,9.758203,69.70131,0.09992535,0.590906,0,0,7.166586
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,0.1664689,0.1664689,0,0,0,0.1664689,0,0,2.775558E-17,0,0.1752304,0.1664689,0,0,4.471276,6.601126,0,0.1752304,-0.1752304,9.573494,68.38197,0.09992535,0.1831158,0,0,6.601126
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,0.2007026,0.2007026,0,0,0,0.2007026,0,0,2.775558E-17,0,0.2112659,0.2007026,0,0,4.665977,6.425895,0,0.2112659,-0.2112659,9.3508,66.7913,0.09992535,0.2207729,0,0,6.425895
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,0.4002016,0.4002016,0,0,0,0.4002016,0,0,0,0,0.4212648,0.4002016,0,0,4.900717,6.214629,0,0.4212648,-0.4212648,8.906748,63.6195,0.09992535,0.4402217,0,0,6.214629
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,0.4508414,0.4508414,0,0,0,0.4508414,0,0,0,0,0.4745699,0.4508414,0,0,5.368789,5.793365,0,0.4745699,-0.4745699,8.406507,60.04636,0.09992535,0.4959255,0,0,5.793365
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,0.7289441,0.7289441,0,0,0,0.7289441,0,0,1.110223E-16,0,0.7673096,0.7289441,0,0,5.896089,5.318795,0,0.7673096,-0.7673096,7.597692,54.26912,0.09992535,0.8018385,0,0,5.318795
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,0.6798365,0.6798365,0,0,0,0.6798365,0,0,1.110223E-16,0,0.7156174,0.6798365,0,0,6.748655,4.551485,0,0.7156174,-0.7156174,6.843365,48.88108,0.09992535,0.7478202,0,0,4.551485
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,0.5693437,0.5693437,0,0,0,0.5693437,0,0,1.110223E-16,0,0.5993091,0.5693437,0,0,7.543785,3.835868,0,0.5993091,-0.5993091,6.211638,44.36875,0.09992535,0.626278,0,0,3.835868
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,0.3462678,0.3462678,0,0,0,0.3462678,0,0,5.551115E-17,0,0.3644924,0.3462678,0,0,8.209684,3.236558,0,0.3644924,-0.3644924,5.827429,41.62441,0.09992535,0.3808946,0,0,3.236558
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,0.3208326,0.3208326,0,0,0,0.3208326,0,0,5.551115E-17,0,0.3377185,0.3208326,0,0,8.614676,2.872066,0,0.3377185,-0.3377185,5.471442,39.08165,0.09992535,0.3529158,0,0,2.872066
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56104,0.240111,1.077618,1.270782,1.270782,0,0,0,1.270782,84.79961,0,0,1.077618,1.337665,1.270782,0,0,8.989919,2.534348,0,0.2600471,-0.2600471,5.197329,37.1237,0.09992535,1.39786,0.8620944,0,3.611965
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.94016,0.4703937,2.111127,2.32038,2.32038,0,0,0,2.32038,90.98196,0,0,2.111127,2.442505,2.32038,0,0,9.27886,2.2743,0,0.3313782,-0.3313782,4.848025,34.62868,0.09992535,2.552418,1.688902,0,4.385427
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70682,0.5200503,2.333986,2.17949,2.17949,4.967959,0,1.521253,2.17949,107.0886,0,0,2.333986,0,0,2.788469,2.649046,9.647058,1.942922,4.983032,0,4.983032,9.575344,68.39518,0.100108,2.397439,1.867189,5,4.276908
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36087,0.6699981,3.006952,1.830244,1.830244,3.404464,0,1.094419,1.830244,164.2924,0,0,3.006952,0,0,1.574221,1.49551,4.664026,6.427651,4.502461,0,4.502461,13.84675,98.90519,0.1001668,2.013268,2.405561,5,9.434603
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17408,0.6470697,2.904049,2.362484,2.362484,0,0,0,2.362484,122.9235,0.2556584,0,2.904049,2.486826,2.362484,0,0,0.1615648,10.47987,0.1615648,0,0.1615648,14.00003,100,0.1001621,2.598733,2.323239,0,13.38391
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24147,0.8171729,3.667472,0.6666576,0.6666576,0,0,0,0.6666576,550.1283,2.965727,0,3.667472,0.7017448,0.6666576,0,0,0,10.62527,0,0,0,14.00003,100,0.1001621,0.7333233,2.933977,0,14.29275
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67442,0.6635225,2.977889,1.210016,1.210016,0,0,0,1.210016,246.1032,1.704188,0,2.977889,1.273702,1.210016,0,0,0,10.62527,0,0,0,14.00003,100,0.1001621,1.331018,2.382311,0,13.60316
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15678,0.7114677,3.193067,1.450426,1.450426,0,0,0,1.450426,220.1468,1.666303,0,3.193067,1.526764,1.450426,0,0,0,10.62527,0,0,0,14.00003,100,0.1001621,1.595469,2.554454,0,13.81834
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22377,0.7449797,3.343469,1.038548,1.038548,0,0,0,1.038548,321.9368,2.25026,0,3.343469,1.093209,1.038548,0,0,0,10.62527,0,0,0,14.00003,100,0.1001621,1.142403,2.674775,0,13.96874
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33773,0.5055919,2.269096,2.079605,2.079605,0,0,0,2.079605,109.1119,0.08003854,0,2.269096,2.189058,2.079605,0,0,0,10.62527,0,0,0,14.00003,100,0.1001621,2.287565,1.815277,0,12.89437
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90688,0.2153744,0.9666002,1.410708,1.410708,0,0,0,1.410708,68.5188,0,0,0.9666002,1.484956,1.410708,0,0,0,10.62527,0,0.5183557,-0.5183557,13.45363,96.09719,0.1001621,1.551779,0.7732801,0,11.59187
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,1.448101,1.448101,0,0,0,1.448101,0,0,0,0,1.524316,1.448101,0,0,0.5759507,10.10692,0,1.524316,-1.524316,11.84686,84.62028,0.1001621,1.592911,0,0,10.10692
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,3.859721,3.859721,1.25,0,0.50625,3.859721,0,0,0,0,2.747075,2.609721,0,0,2.269636,8.582603,0,2.747075,-2.747075,8.951192,63.93695,0.1001621,4.245693,0,5,8.582603
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,2.146288,2.146288,5,0,1.53,2.146288,0,0,0,0,0,0,2.853712,2.711026,5.321941,5.835527,2.711026,0,2.711026,11.5231,82.30767,0.1003341,2.360917,0,5,5.835527
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,2.798807,2.798807,0,0,0,2.798807,0,0,4.440892E-16,0,2.946112,2.798807,0,0,2.610914,8.275452,0,2.946112,-2.946112,8.417622,60.12575,0.1003341,3.078688,0,0,8.275452
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,0.1901453,0.1901453,0,0,0,0.1901453,0,0,0,0,0.200153,0.1901453,0,0,5.884373,5.329339,0,0.200153,-0.200153,8.206642,58.61876,0.1003341,0.2091599,0,0,5.329339
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,0.138596,0.138596,0,0,0,0.138596,0,0,0,0,0.1458905,0.138596,0,0,6.106765,5.129186,0,0.1458905,-0.1458905,8.05286,57.52031,0.1003341,0.1524556,0,0,5.129186
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,0.0583973,0.0583973,0,0,0,0.0583973,0,0,6.938894E-18,0,0.06147084,0.0583973,0,0,6.268866,4.983295,0,0.06147084,-0.06147084,7.988064,57.05749,0.1003341,0.06423703,0,0,4.983295
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,0.3912785,0.3912785,0,0,0,0.3912785,0,0,5.551115E-17,0,0.4118721,0.3912785,0,0,6.337166,4.921824,0,0.4118721,-0.4118721,7.553913,53.95641,0.1003341,0.4304064,0,0,4.921824
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,0.1771078,0.1771078,0,0,0,0.1771078,0,0,2.775558E-17,0,0.1864293,0.1771078,0,0,6.794802,4.509952,0,0.1864293,-0.1864293,7.357399,52.55275,0.1003341,0.1948186,0,0,4.509952
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,0.02927285,0.02927285,0,0,0,0.02927285,0,0,3.469447E-18,0,0.03081353,0.02927285,0,0,7.001946,4.323523,0,0.03081353,-0.03081353,7.324919,52.32074,0.1003341,0.03220014,0,0,4.323523
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,0.4744811,0.4744811,0,0,0,0.4744811,0,0,5.551115E-17,0,0.4994538,0.4744811,0,0,7.036183,4.292709,0,0.4994538,-0.4994538,6.798448,48.56025,0.1003341,0.5219292,0,0,4.292709
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,0.2548144,0.2548144,0,0,0,0.2548144,0,0,5.551115E-17,0,0.2682256,0.2548144,0,0,7.591132,3.793256,0,0.2682256,-0.2682256,6.515714,46.54072,0.1003341,0.2802958,0,0,3.793256
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,0.09151438,0.09151438,0,0,0,0.09151438,0,0,1.387779E-17,0,0.09633093,0.09151438,0,0,7.88916,3.52503,0,0.09633093,-0.09633093,6.414172,45.81542,0.1003341,0.1006658,0,0,3.52503
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.66003,0.08762153,0.3932455,0.7974342,0.7974342,0,0,0,0.7974342,49.31384,0,0,0.3932455,0.8394044,0.7974342,0,0,7.996194,3.428699,0,0.446159,-0.446159,5.943879,42.45619,0.1003341,0.8771777,0.3145964,0,3.821944
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03033,0.1879161,0.8433675,0.4150605,0.4150605,0,0,0,0.4150605,203.1915,0,0,0.8433675,0.4369058,0.4150605,0,0,8.491927,2.98254,0.4064617,0,0.4064617,6.329483,45.2105,0.1003223,0.4565665,0.674694,0,3.825907
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78415,0.4735902,2.125473,1.089119,1.089119,0,0,0,1.089119,195.1552,0,0,2.125473,1.146441,1.089119,0,0,8.085465,3.348356,0.9790318,0,0.9790318,7.258274,51.84471,0.1002938,1.198031,1.700378,0,5.473829
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41664,0.5935577,2.663887,1.413672,1.413672,0,0,0,1.413672,188.4373,0,0,2.663887,1.488076,1.413672,0,0,7.106433,4.229484,1.17581,0,1.17581,8.373745,59.81235,0.1002597,1.55504,2.131109,0,6.893371
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18896,0.7194065,3.228696,0,0,0,0,0,0,0,0,0,3.228696,0,0,0,0,5.930623,5.287714,3.228696,0,3.228696,11.43676,81.69095,0.1001662,0,2.582957,0,8.51641
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18805,0.8831088,3.963392,0.8066389,0.8066389,0,0,0,0.8066389,491.3465,0.4123723,0,3.963392,0.8490936,0.8066389,0,0,2.701926,8.193541,2.701926,0,2.701926,14.00003,100,0.1000881,0.8873028,3.170714,0,12.15693
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56796,0.7472323,3.353579,1.04502,1.04502,0,0,0,1.04502,320.9104,2.253557,0,3.353579,1.100021,1.04502,0,0,0,10.62527,0,0,0,14.00003,100,0.1000881,1.149522,2.682863,0,13.97885
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.0361,0.5593601,2.510408,0.2324477,0.2324477,0,0,0,0.2324477,1079.989,2.265727,0,2.510408,0.2446817,0.2324477,0,0,0,10.62527,0,0,0,14.00003,100,0.1000881,0.2556924,2.008327,0,13.13568
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10345,0.6582392,2.954178,1.689653,1.689653,0,0,0,1.689653,174.8393,1.175596,0,2.954178,1.778582,1.689653,0,0,0,10.62527,0,0,0,14.00003,100,0.1000881,1.858618,2.363342,0,13.57945
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.22132,0.3090703,1.387107,0.05502009,0.05502009,0,0,0,0.05502009,2521.093,1.329192,0,1.387107,0.05791588,0.05502009,0,0,0,10.62527,0,0,0,14.00003,100,0.1000881,0.06052209,1.109686,0,12.01238
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79544,0.1157423,0.5194513,0.2011206,0.2011206,0,0,0,0.2011206,258.2785,0.3077454,0,0.5194513,0.2117059,0.2011206,0,0,0,10.62527,0,0,0,14.00003,100,0.1000881,0.2212327,0.415561,0,11.14473
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,1.535044,1.535044,0,0,0,1.535044,0,0,2.220446E-16,0,1.615836,1.535044,0,0,0,10.62527,0,1.615836,-1.615836,12.29679,87.83401,0.1000881,1.688549,0,0,10.62527
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,1.556158,1.556158,0,0,0,1.556158,0,0,2.220446E-16,0,1.638061,1.556158,0,0,1.795374,9.009438,0,1.638061,-1.638061,10.57012,75.5007,0.1000881,1.711774,0,0,9.009438
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,1.734498,1.734498,0,0,0,1.734498,0,0,2.220446E-16,0,1.825788,1.734498,0,0,3.615442,7.371377,0,1.825788,-1.825788,8.64557,61.75394,0.1000881,1.907948,0,0,7.371377
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,0.6172695,0.6172695,0,0,0,0.6172695,0,0,1.110223E-16,0,0.6497573,0.6172695,0,0,5.644094,5.545589,0,0.6497573,-0.6497573,7.960665,56.86178,0.1000881,0.6789964,0,0,5.545589
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,0.5130014,0.5130014,0,0,0,0.5130014,0,0,1.110223E-16,0,0.5400015,0.5130014,0,0,6.366047,4.895832,0,0.5400015,-0.5400015,7.391454,52.79599,0.1000881,0.5643016,0,0,4.895832
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,0.1368218,0.1368218,0,0,0,0.1368218,0,0,2.775558E-17,0,0.144023,0.1368218,0,0,6.966049,4.35583,0,0.144023,-0.144023,7.23964,51.71161,0.1000881,0.150504,0,0,4.35583
