Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81629,0.424313,1.904317,1.061741,1.061741,0,0,0,1.061741,179.358,0,0,1.904317,1.117622,1.061741,0,0,3.681988,7.311485,0.7866951,0,0.7866951,11.25331,80.38064,0.09823772,1.167915,1.523453,0,9.215801
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39744,0.6602006,2.96298,0.6655961,0.6655961,0,0,0,0.6655961,445.1619,0,0,2.96298,0.7006275,0.6655961,0,0,2.895293,8.01951,2.262353,0,2.262353,13.39957,95.71101,0.09559637,0.7321557,2.370384,0,10.98249
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75818,0.9493685,4.260766,1.669083,1.669083,0,0,0,1.669083,255.2758,1.870896,0,4.260766,1.75693,1.669083,0,0,0.6329402,10.05563,0.6329402,0,0.6329402,14.00003,100,0.09488264,1.835991,3.408613,0,14.31639
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.0496,1.023197,4.592108,2.919286,2.919286,0,0,0,2.919286,157.3025,1.519176,0,4.592108,3.072932,2.919286,0,0,0,10.62527,0,0,0,14.00003,100,0.09488264,3.211214,3.673687,0,15.21738
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30905,0.9930105,4.456631,0,0,0,0,0,0,0,4.456631,0,4.456631,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09488264,0,3.565305,0,15.08191
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21465,0.8849044,3.971451,1.559367,1.559367,0,0,0,1.559367,254.6836,2.330012,0,3.971451,1.641439,1.559367,0,0,0,10.62527,0,0,0,14.00003,100,0.09488264,1.715303,3.177161,0,14.59673
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.65021,0.8241336,3.698712,0.9030353,0.9030353,0,0,0,0.9030353,409.5866,2.748148,0,3.698712,0.9505635,0.9030353,0,0,0,10.62527,0,0,0,14.00003,100,0.09488264,0.9933389,2.958969,0,14.32399
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80338,0.6607406,2.965404,1.547593,1.547593,0,0,0,1.547593,191.6139,1.336359,0,2.965404,1.629045,1.547593,0,0,0,10.62527,0,0,0,14.00003,100,0.09488264,1.702352,2.372323,0,13.59068
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01794,0.4960791,2.226403,0,0,0,0,0,0,0,2.226403,0,2.226403,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09488264,0,1.781122,0,12.85168
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.68579,0.2762672,1.239887,1.180621,1.180621,0,0,0,1.180621,105.0199,0,0,1.239887,1.242759,1.180621,0,0,0,10.62527,0,0.002872107,-0.002872107,13.997,99.97838,0.09488264,1.298683,0.9919097,0,11.86516
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,2.017911,2.017911,0,0,0,2.017911,0,0,4.440892E-16,0,2.124117,2.017911,0,0,0.00319123,10.6224,0,2.124117,-2.124117,11.75799,83.98544,0.09488264,2.219702,0,0,10.6224
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,3.409007,3.409007,1.25,0,0.50625,3.409007,0,0,4.440892E-16,0,2.272639,2.159007,0,0,2.363321,8.498285,0,2.272639,-2.272639,9.362413,66.87424,0.09488264,3.749908,0,5,8.498285
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.888475,6.225646,3.33,0,3.33,12.52153,89.43931,0.09906103,0,0,5,6.225646
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,3.240449,3.240449,1.25,0,0.50625,3.240449,0,0,4.440892E-16,0,2.09521,1.990449,0,0,1.558475,9.222647,0,2.09521,-2.09521,10.31298,73.66402,0.09906103,3.564494,0,5,9.222647
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,0.1780898,0.1780898,3.683353,0,1.170555,0.1780898,0,0,0,0,0,0,3.505263,3.33,3.886486,7.127437,3.33,0,3.33,13.4721,96.22909,0.1035259,0.1958988,0,5,7.127437
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.556486,10.12444,0,0,0,13.4721,96.22909,0.1035259,0,0,0,10.12444
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.556486,10.12444,0,0,0,13.4721,96.22909,0.1035259,0,0,0,10.12444
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,0.687218,0.687218,0,0,0,0.687218,0,0,1.110223E-16,0,0.7233874,0.687218,0,0,0.556486,10.12444,0,0.7233874,-0.7233874,12.70958,90.78255,0.1035259,0.7559398,0,0,10.12444
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,0.4772845,0.4772845,0,0,0,0.4772845,0,0,5.551115E-17,0,0.5024047,0.4772845,0,0,1.36025,9.40105,0,0.5024047,-0.5024047,12.18,86.99983,0.1035259,0.5250129,0,0,9.40105
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,0.1753901,0.1753901,0,0,0,0.1753901,0,0,2.775558E-17,0,0.1846211,0.1753901,0,0,1.918477,8.898644,0,0.1846211,-0.1846211,11.98539,85.60978,0.1035259,0.1929291,0,0,8.898644
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.123612,8.714024,0,0,0,11.98539,85.60978,0.1035259,0,0,0,8.714024
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,0.5700248,0.5700248,0,0,0,0.5700248,0,0,0,0,0.6000262,0.5700248,0,0,2.123612,8.714024,0,0.6000262,-0.6000262,11.35291,81.09205,0.1035259,0.6270273,0,0,8.714024
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,0.8010603,0.8010603,0,0,0,0.8010603,0,0,1.110223E-16,0,0.8432213,0.8010603,0,0,2.790308,8.113997,0,0.8432213,-0.8432213,10.46408,74.74326,0.1035259,0.8811663,0,0,8.113997
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65373,0.04223139,0.1895345,0,0,0,0,0,0,0,0,0,0.1895345,0,0,0,0,3.72722,7.270776,0.1895345,0,0.1895345,10.64388,76.0276,0.1033117,0,0.1516276,0,7.46031
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88206,0.3151461,1.414376,0.04950341,0.04950341,0,0,0,0.04950341,2857.127,0,0,1.414376,0.05210886,0.04950341,0,0,3.537686,7.441357,1.362267,0,1.362267,11.93624,85.25872,0.1017982,0.05445376,1.1315,0,8.855733
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44196,0.5677875,2.54823,1.84142,1.84142,0,0,0,1.84142,138.384,0,0,2.54823,1.938337,1.84142,0,0,2.175419,8.667397,0.609893,0,0.609893,12.51484,89.39153,0.1011349,2.025562,2.038584,0,11.21563
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77048,0.596713,2.678048,0,0,0,0,0,0,0,1.112522,0,2.678048,0,0,0,0,1.565526,9.216301,1.565526,0,1.565526,14.00003,100,0.09947108,0,2.142438,0,11.89435
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00721,0.7550802,3.3888,1.097552,1.097552,0,0,0,1.097552,308.7599,2.233482,0,3.3888,1.155318,1.097552,0,0,0,10.62527,0,0,0,14.00003,100,0.09947108,1.207307,2.71104,0,14.01407
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18708,0.7748091,3.477343,0.3425007,0.3425007,0,0,0,0.3425007,1015.281,3.116816,0,3.477343,0.360527,0.3425007,0,0,0,10.62527,0,0,0,14.00003,100,0.09947108,0.3767507,2.781875,0,14.10262
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.0515,0.3769137,1.691589,1.40844,1.40844,0,0,0,1.40844,120.1037,0.2090201,0,1.691589,1.482569,1.40844,0,0,0,10.62527,0,0,0,14.00003,100,0.09947108,1.549284,1.353271,0,12.31686
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.4957,0.33928,1.522689,1.51603,1.51603,0,0,0,1.51603,100.4392,0,0,1.522689,1.595821,1.51603,0,0,0,10.62527,0,0.07313285,-0.07313285,13.92294,99.44936,0.09947108,1.667633,1.218151,0,12.14796
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66593,0.3151358,1.41433,0.769049,0.769049,0,0,0,0.769049,183.9063,0.5235455,0,1.41433,0.8095253,0.769049,0,0,0.08125872,10.55214,0.08125872,0,0.08125872,14.00003,100,0.09938622,0.8459539,1.131464,0,11.96647
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89586,0.1936056,0.8689019,0.4620488,0.4620488,0,0,0,0.4620488,188.0541,0.3825347,0,0.8689019,0.4863672,0.4620488,0,0,0,10.62527,0,0,0,14.00003,100,0.09938622,0.5082538,0.6951215,0,11.49418
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57734,0.1375317,0.617242,1.581371,1.581371,0,0,0,1.581371,39.03208,0,2.220446E-16,0.617242,1.664601,1.581371,0,0,0,10.62527,0,1.047359,-1.047359,12.89601,92.1142,0.09938622,1.739508,0.4937936,0,11.24252
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,2.954393,2.954393,0,0,0,2.954393,0,0,0,0,3.109888,2.954393,0,0,1.163733,9.577915,0,3.109888,-3.109888,9.617905,68.69918,0.09938622,3.249833,0,0,9.577915
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,2.447164,2.447164,0,0,0,2.447164,0,0,4.440892E-16,0,2.575962,2.447164,0,0,4.619163,6.468027,0,2.575962,-2.575962,6.902603,49.30421,0.09938622,2.69188,0,0,6.468027
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,2.510719,2.510719,0,0,0,2.510719,0,0,4.440892E-16,0,2.642863,2.510719,0,0,7.481343,3.892065,0,2.642863,-2.642863,4.116781,29.40552,0.09938622,2.761791,0,0,3.892065
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.41786,1.249203,0,0,0,4.116781,29.40552,0.09938622,0,0,0,1.249203
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,0.05503479,0.05503479,0,0,0,0.05503479,0,0,0,0,0.05793136,0.05503479,0,0,10.41786,1.249203,0,0.05793136,-0.05793136,4.055716,28.96934,0.09938622,0.06053827,0,0,1.249203
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,0.3530203,0.3530203,0,0,0,0.3530203,0,0,5.551115E-17,0,0.3716003,0.3530203,0,0,10.48223,1.191271,0,0.3716003,-0.3716003,3.664015,26.17148,0.09938622,0.3883223,0,0,1.191271
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,0.2137431,0.2137431,0,0,0,0.2137431,0,0,0,0,0.2249928,0.2137431,0,0,10.89511,0.8196712,0,0.2249928,-0.2249928,3.426852,24.47746,0.09938622,0.2351175,0,0,0.8196712
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,0.2090696,0.2090696,0,0,0,0.2090696,0,0,2.775558E-17,0,0.2200733,0.2090696,0,0,11.14511,0.5946784,0,0.2200733,-0.2200733,3.194874,22.82048,0.09938622,0.2299766,0,0,0.5946784
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,0.2767966,0.2767966,0,0,0,0.2767966,0,0,0,0,0.2913649,0.2767966,0,0,11.38963,0.3746051,0,0.2913649,-0.2913649,2.887748,20.62673,0.09938622,0.3044763,0,0,0.3746051
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,0.1796238,0.1796238,3.684887,0,1.170974,0.1796238,0,0,0,0,0,0,3.505263,3.33,11.71337,0.08324027,3.33,0,3.33,6.046864,43.1918,0.1035215,0.1975862,0,5,0.08324027
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,0.3970778,0.3970778,3.902341,0,1.230339,0.3970778,0,0,0,0,0,0,3.505263,3.33,8.383371,3.08024,3.33,0,3.33,9.205979,65.75687,0.1080337,0.4367856,0,5,3.08024
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,5.053371,6.07724,3.33,0,3.33,12.3651,88.32193,0.1111159,0,0,5,6.07724
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,0.5104705,0.5104705,0,0,0,0.5104705,0,0,0,0,0.5373374,0.5104705,0,0,1.723371,9.074241,0,0.5373374,-0.5373374,11.79869,84.2762,0.1111159,0.5615176,0,0,9.074241
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73357,0.1056646,0.4742225,0.4358637,0.4358637,0,0,0,0.4358637,108.8007,0,0,0.4742225,0.4588039,0.4358637,0,0,2.320413,8.536902,0.01541868,0,0.01541868,11.81332,84.38068,0.1110996,0.47945,0.3793781,0,9.011126
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94528,0.2434537,1.09262,0.1795533,0.1795533,0,0,0,0.1795533,608.5213,0,0,1.09262,0.1890035,0.1795533,0,0,2.304994,8.550779,0.9036167,0,0.9036167,12.67056,90.50385,0.1101539,0.1975086,0.8740961,0,9.6434
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.4833,0.6089998,2.733191,1.702868,1.702868,0,0,0,1.702868,160.5052,0,0,2.733191,1.792492,1.702868,0,0,1.401377,9.364035,0.9406989,0,0.9406989,13.56299,96.8783,0.1091863,1.873154,2.186553,0,12.09723
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.7788,0.6917716,3.104671,0,0,0,0,0,0,0,2.643993,0,3.104671,0,0,0,0,0.4606783,10.21066,0.4606783,0,0.4606783,14.00003,100,0.1087186,0,2.483737,0,13.31533
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95975,0.5253304,2.357683,1.377633,1.377633,0,0,0,1.377633,171.1401,0.9075425,0,2.357683,1.45014,1.377633,0,0,0,10.62527,0,0,0,14.00003,100,0.1087186,1.515396,1.886146,0,12.98296
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.059,0.3899852,1.750254,2.229667,2.229667,0,0,0,2.229667,78.49842,0,4.440892E-16,1.750254,2.347018,2.229667,0,0,0,10.62527,0,0.5967646,-0.5967646,13.37098,95.50683,0.1087186,2.452634,1.400203,0,12.37553
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88352,0.5580519,2.504537,3.599032,3.599032,1.84964,0,0.6699516,3.599032,69.5892,2.220446E-16,0,2.504537,1.841465,1.749392,0,0,0.6630718,10.02851,0.6630718,0,0.6630718,14.00003,100,0.1097333,3.958935,2.00363,5,12.53305
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.3387,0.2676745,1.201323,1.008101,1.008101,0,0,0,1.008101,119.1669,0.1401642,0,1.201323,1.061159,1.008101,0,0,0,10.62527,0,0,0,14.00003,100,0.1097333,1.108911,0.9610586,0,11.8266
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52757,0.2006769,0.9006382,2.152249,2.152249,0,0,0,2.152249,41.84638,0,0,0.9006382,2.265525,2.152249,0,0,0,10.62527,0,1.364887,-1.364887,12.56131,89.72347,0.1097333,2.367474,0.7205105,0,11.52591
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77388,0.09736306,0.4369654,0.7190563,0.7190563,0,0,0,0.7190563,60.76929,0,0,0.4369654,0.7569014,0.7190563,0,0,1.516541,9.260387,0,0.319936,-0.319936,12.22407,87.3146,0.1097333,0.790962,0.3495723,0,9.697352
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46971,0.06886759,0.3090778,0,0,0,0,0,0,0,0,0,0.3090778,0,0,0,0,1.872025,8.940452,0.3090778,0,0.3090778,12.51729,89.409,0.1094208,0,0.2472622,0,9.249529
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,1.357444,1.357444,0,0,0,1.357444,0,0,0,0,1.428888,1.357444,0,0,1.562948,9.218621,0,1.428888,-1.428888,11.01111,78.6506,0.1094208,1.493188,0,0,9.218621
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,3.805791,3.805791,1.25,0,0.50625,3.805791,0,0,4.440892E-16,0,2.690306,2.555791,0,0,3.150601,7.789733,0,2.690306,-2.690306,8.175274,58.3947,0.1094208,4.18637,0,5,7.789733
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,2.702182,2.702182,5,0,1.53,2.702182,0,0,0,0,0,0,2.297818,2.182927,6.13983,5.099427,2.182927,0,2.182927,10.24618,73.18685,0.1135591,2.972401,0,5,5.099427
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,2.112335,2.112335,5,0,1.53,2.112335,0,0,0,0,0,0,2.887665,2.743281,3.956903,7.064061,2.743281,0,2.743281,12.84869,91.77614,0.1185338,2.323569,0,5,7.064061
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,0.3892638,0.3892638,0,0,0,0.3892638,0,0,5.551115E-17,0,0.4097514,0.3892638,0,0,1.213622,9.533014,0,0.4097514,-0.4097514,12.41677,88.69103,0.1185338,0.4281902,0,0,9.533014
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,0.1295887,0.1295887,0,0,0,0.1295887,0,0,2.775558E-17,0,0.1364091,0.1295887,0,0,1.668901,9.123263,0,0.1364091,-0.1364091,12.27298,87.66398,0.1185338,0.1425475,0,0,9.123263
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.820467,8.986855,0,0,0,12.27298,87.66398,0.1185338,0,0,0,8.986855
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,0.1211809,0.1211809,0,0,0,0.1211809,0,0,1.387779E-17,0,0.1275588,0.1211809,0,0,1.820467,8.986855,0,0.1275588,-0.1275588,12.13852,86.70356,0.1185338,0.133299,0,0,8.986855
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,0.6328333,0.6328333,0,0,0,0.6328333,0,0,0,0,0.6661403,0.6328333,0,0,1.962199,8.859295,0,0.6661403,-0.6661403,11.43635,81.68805,0.1185338,0.6961166,0,0,8.859295
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,0.2478589,0.2478589,0,0,0,0.2478589,0,0,2.775558E-17,0,0.2609041,0.2478589,0,0,2.702355,8.193155,0,0.2609041,-0.2609041,11.16133,79.72364,0.1185338,0.2726448,0,0,8.193155
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,0.1029023,0.1029023,0,0,0,0.1029023,0,0,0,0,0.1083182,0.1029023,0,0,2.992248,7.932251,0,0.1083182,-0.1083182,11.04715,78.90809,0.1185338,0.1131926,0,0,7.932251
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.112602,7.823933,0,0,0,11.04715,78.90809,0.1185338,0,0,0,7.823933
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,0.7958555,0.7958555,0,0,0,0.7958555,0,0,1.110223E-16,0,0.8377426,0.7958555,0,0,3.112602,7.823933,0,0.8377426,-0.8377426,10.1641,72.60054,0.1185338,0.8754411,0,0,7.823933
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81137,0.1872164,0.8402271,0.2231562,0.2231562,0,0,0,0.2231562,376.5198,0,0,0.8402271,0.2349012,0.2231562,0,0,4.043427,6.98619,0.6053259,0,0.6053259,10.73836,76.70241,0.1179048,0.2454718,0.6721817,0,7.826417
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00593,0.3733487,1.675589,1.599782,1.599782,0,0,0,1.599782,104.7386,0,0,1.675589,1.683981,1.599782,0,0,3.438101,7.530983,0,0.008392426,-0.008392426,10.72951,76.63922,0.1179048,1.75976,1.340471,0,9.206573
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52144,0.5404702,2.425631,0,0,0,0,0,0,0,0,0,2.425631,0,0,0,0,3.447426,7.522591,2.425631,0,2.425631,13.03067,93.07601,0.1154495,0,1.940504,0,9.948221
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78314,0.7245589,3.25182,1.022522,1.022522,0,0,0,1.022522,318.0195,1.153686,0,3.25182,1.076339,1.022522,0,0,1.021795,9.705658,1.021795,0,1.021795,14.00003,100,0.1144456,1.124774,2.601456,0,12.95748
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90723,1.006858,4.51878,0.1220124,0.1220124,0,0,0,0.1220124,3703.541,4.390346,0,4.51878,0.1284341,0.1220124,0,0,0,10.62527,0,0,0,14.00003,100,0.1144456,0.1342137,3.615024,0,15.14405
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92485,1.043837,4.684742,0,0,0,0,0,0,0,4.684742,0,4.684742,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1144456,0,3.747794,0,15.31002
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71078,1.039898,4.667062,0,0,0,0,0,0,0,4.667062,0,4.667062,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1144456,0,3.733649,0,15.29234
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17932,0.8495614,3.812831,0.8492775,0.8492775,0,0,0,0.8492775,448.95,2.918855,0,3.812831,0.8939763,0.8492775,0,0,0,10.62527,0,0,0,14.00003,100,0.1144456,0.9342052,3.050265,0,14.43811
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.3884,0.6110199,2.742257,0,0,0,0,0,0,0,2.742257,0,2.742257,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1144456,0,2.193806,0,13.36753
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.65211,0.2815127,1.263429,0,0,0,0,0,0,0,1.263429,0,1.263429,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1144456,0,1.010743,0,11.8887
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36301,0.1596684,0.7165918,2.528297,2.528297,0,0,0,2.528297,28.34287,0,4.440892E-16,0.7165918,2.661365,2.528297,0,0,0,10.62527,0,1.944773,-1.944773,11.95006,85.35738,0.1144456,2.781126,0.5732734,0,11.34187
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,1.383801,1.383801,0,0,0,1.383801,0,0,0,0,1.456633,1.383801,0,0,2.160859,8.680501,0,1.456633,-1.456633,10.41463,74.39008,0.1144456,1.522181,0,0,8.680501
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,2.77862,2.77862,0,0,0,2.77862,0,0,0,0,2.924864,2.77862,0,0,3.77934,7.223868,0,2.924864,-2.924864,7.331554,52.36814,0.1144456,3.056482,0,0,7.223868
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,1.724166,1.724166,0,0,0,1.724166,0,0,0,0,1.814912,1.724166,0,0,7.029188,4.299005,0,1.814912,-1.814912,5.418469,38.70328,0.1144456,1.896583,0,0,4.299005
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,1.911155,1.911155,0,0,0,1.911155,0,0,2.220446E-16,0,2.011742,1.911155,0,0,9.045757,2.484093,0,2.011742,-2.011742,3.297907,23.55643,0.1144456,2.102271,0,0,2.484093
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,0.05096367,0.05096367,0,0,0,0.05096367,0,0,6.938894E-18,0,0.05364597,0.05096367,0,0,11.28103,0.4723506,0,0.05364597,-0.05364597,3.241359,23.15252,0.1144456,0.05606004,0,0,0.4723506
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,0.4475802,0.4475802,3.952843,0,1.244126,0.4475802,0,0,0,0,0,0,3.505263,3.33,11.34063,0.4187047,3.33,0,3.33,6.400475,45.71758,0.1180767,0.4923382,0,5,0.4187047
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,0.6804309,0.6804309,4.185694,0,1.307694,0.6804309,0,0,0,0,0,0,3.505263,3.33,8.010633,3.415705,3.33,0,3.33,9.559589,68.28265,0.1220818,0.748474,0,5,3.415705
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,0.2539906,0.2539906,3.759254,0,1.191276,0.2539906,0,0,0,0,0,0,3.505263,3.33,4.680633,6.412704,3.33,0,3.33,12.71871,90.84771,0.1248631,0.2793896,0,5,6.412704
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,0.2269671,0.2269671,0,0,0,0.2269671,0,0,2.775558E-17,0,0.2389128,0.2269671,0,0,1.350633,9.409704,0,0.2389128,-0.2389128,12.46687,89.04889,0.1248631,0.2496638,0,0,9.409704
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,0.1192745,0.1192745,0,0,0,0.1192745,0,0,1.387779E-17,0,0.1255521,0.1192745,0,0,1.616091,9.170792,0,0.1255521,-0.1255521,12.33453,88.10358,0.1248631,0.1312019,0,0,9.170792
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,0.4393317,0.4393317,0,0,0,0.4393317,0,0,5.551115E-17,0,0.4624544,0.4393317,0,0,1.755594,9.045239,0,0.4624544,-0.4624544,11.84706,84.62166,0.1248631,0.4832648,0,0,9.045239
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,0.01097585,0.01097585,0,0,0,0.01097585,0,0,0,0,0.01155352,0.01097585,0,0,2.269432,8.582786,0,0.01155352,-0.01155352,11.83488,84.53467,0.1248631,0.01207343,0,0,8.582786
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,0.6266771,0.6266771,0,0,0,0.6266771,0,0,1.110223E-16,0,0.6596601,0.6266771,0,0,2.282269,8.571232,0,0.6596601,-0.6596601,11.13953,79.56795,0.1248631,0.6893448,0,0,8.571232
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88707,0.09866214,0.4427957,1.872144,1.872144,0,0,0,1.872144,23.6518,0,2.220446E-16,0.4427957,1.970678,1.872144,0,0,3.015225,7.911572,0,1.527882,-1.527882,9.529005,68.06419,0.1248631,2.059358,0.3542365,0,8.354367
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06395,0.4014784,1.801835,2.11132,2.11132,0,0,0,2.11132,85.34164,0,0,1.801835,2.222442,2.11132,0,0,4.712872,6.38369,0,0.4206069,-0.4206069,9.085647,64.89735,0.1248631,2.322452,1.441468,0,8.185525
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55636,0.538011,2.414593,0.7308623,0.7308623,0,0,0,0.7308623,330.3759,0,0,2.414593,0.7693287,0.7308623,0,0,5.180212,5.963083,1.645264,0,1.645264,10.64648,76.04614,0.1232724,0.8039485,1.931674,0,8.377676
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.7835,0.4428362,1.987449,0.119704,0.119704,0,0,0,0.119704,1660.303,0,0,1.987449,0.1260042,0.119704,0,0,3.534948,7.443821,1.861445,0,1.861445,12.4124,88.65984,0.1215208,0.1316744,1.589959,0,9.43127
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84971,0.4626355,2.076308,0,0,0,0,0,0,0,0.4028048,0,2.076308,0,0,0,0,1.673503,9.119122,1.673503,0,1.673503,14.00003,100,0.1199879,0,1.661047,0,11.19543
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78465,0.7355181,3.301005,0,0,0,0,0,0,0,3.301005,0,3.301005,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1199879,0,2.640804,0,13.92628
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53335,0.8065817,3.619939,1.025628,1.025628,0,0,0,1.025628,352.9485,2.54033,0,3.619939,1.079608,1.025628,0,0,0,10.62527,0,0,0,14.00003,100,0.1199879,1.128191,2.895951,0,14.24521
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01768,0.6819105,3.060415,0.9109545,0.9109545,0,0,0,0.9109545,335.9569,2.101515,0,3.060415,0.9588994,0.9109545,0,0,0,10.62527,0,0,0,14.00003,100,0.1199879,1.00205,2.448332,0,13.68569
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24857,0.422276,1.895175,0.9107949,0.9107949,0,0,0,0.9107949,208.0792,0.9364431,0,1.895175,0.9587315,0.9107949,0,0,0,10.62527,0,0,0,14.00003,100,0.1199879,1.001874,1.51614,0,12.52045
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53065,0.2988722,1.341338,0,0,0,0,0,0,0,1.341338,0,1.341338,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1199879,0,1.073071,0,11.96661
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25733,0.1493732,0.6703871,1.408848,1.408848,0,0,0,1.408848,47.58407,0,2.220446E-16,0.6703871,1.482998,1.408848,0,0,0,10.62527,0,0.8126104,-0.8126104,13.14346,93.88168,0.1199879,1.549732,0.5363097,0,11.29566
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,1.682605,1.682605,0,0,0,1.682605,0,0,2.220446E-16,0,1.771164,1.682605,0,0,0.9029005,9.812664,0,1.771164,-1.771164,11.27649,80.5462,0.1199879,1.850866,0,0,9.812664
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.87086,8.0415,0,0,0,11.27649,80.5462,0.1199879,0,0,0,8.0415
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,4.032689,4.032689,1.25,0,0.50625,4.032689,0,0,8.881784E-16,0,2.929146,2.782688,0,0,2.87086,8.0415,0,2.929146,-2.929146,8.1889,58.49203,0.1199879,4.435957,0,5,8.0415
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,4.518723,4.518723,5,0,1.53,4.518723,0,0,0,0,0,0,0.4812769,0.4572131,6.125466,5.112354,0.4572131,0,0.4572131,8.622651,61.59024,0.1206724,4.970595,0,5,5.112354
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,0.5731118,0.5731118,4.078375,0,1.278396,0.5731118,0,4.440892E-16,0,0,0,0,3.505263,3.33,5.668253,5.523846,3.33,0,3.33,11.78177,84.1553,0.1240148,0.630423,0,5,5.523846
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.338253,8.520846,0,0,0,11.78177,84.1553,0.1240148,0,0,0,8.520846
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,0.07784763,0.07784763,0,0,0,0.07784763,0,0,0,0,0.08194488,0.07784763,0,0,2.338253,8.520846,0,0.08194488,-0.08194488,11.69539,83.53832,0.1240148,0.08563239,0,0,8.520846
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,0.5901564,0.5901564,0,0,0,0.5901564,0,0,1.110223E-16,0,0.6212173,0.5901564,0,0,2.429303,8.438901,0,0.6212173,-0.6212173,11.04057,78.86105,0.1240148,0.649172,0,0,8.438901
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,0.1852529,0.1852529,0,0,0,0.1852529,0,0,0,0,0.195003,0.1852529,0,0,3.119545,7.817684,0,0.195003,-0.195003,10.83502,77.39282,0.1240148,0.2037782,0,0,7.817684
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,0.4436691,0.4436691,0,0,0,0.4436691,0,0,5.551115E-17,0,0.4670201,0.4436691,0,0,3.336215,7.622681,0,0.4670201,-0.4670201,10.34273,73.87653,0.1240148,0.488036,0,0,7.622681
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,0.5879256,0.5879256,0,0,0,0.5879256,0,0,0,0,0.618869,0.5879256,0,0,3.855126,7.155661,0,0.618869,-0.618869,9.69039,69.21693,0.1240148,0.6467181,0,0,7.155661
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,0.3088711,0.3088711,0,0,0,0.3088711,0,0,0,0,0.3251275,0.3088711,0,0,4.542758,6.536792,0,0.3251275,-0.3251275,9.347674,66.76897,0.1240148,0.3397582,0,0,6.536792
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,0.3862259,0.3862259,0,0,0,0.3862259,0,0,0,0,0.4065536,0.3862259,0,0,4.904011,6.211664,0,0.4065536,-0.4065536,8.919129,63.70794,0.1240148,0.4248485,0,0,6.211664
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96061,0.2108376,0.9462392,0,0,0,0,0,0,0,0,0,0.9462392,0,0,0,0,5.355737,5.805111,0.9462392,0,0.9462392,9.816811,70.11993,0.1231607,0,0.7569914,0,6.75135
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1193,0.5124088,2.29969,2.038824,2.038824,0,0,0,2.038824,112.795,0,0,2.29969,2.146131,2.038824,0,0,4.409498,6.656726,0.15356,0,0.15356,9.962491,71.16051,0.1230233,2.242707,1.839752,0,8.956416
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58805,0.7150344,3.209074,0.2586878,0.2586878,0,0,0,0.2586878,1240.52,0,0,3.209074,0.2723029,0.2586878,0,0,4.255938,6.79493,2.936771,0,2.936771,12.74856,91.06094,0.1204518,0.2845566,2.56726,0,10.004
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77991,0.835858,3.751331,1.967169,1.967169,0,0,0,1.967169,190.697,0.3614603,0,3.751331,2.070704,1.967169,0,0,1.319167,9.438025,1.319167,0,1.319167,14.00003,100,0.1193314,2.163885,3.001065,0,13.18935
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78721,1.014293,4.552146,0.1871123,0.1871123,0,0,0,0.1871123,2432.842,4.355186,0,4.552146,0.1969603,0.1871123,0,0,0,10.62527,0,0,0,14.00003,100,0.1193314,0.2058236,3.641717,0,15.17742
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63843,0.9204022,4.130765,1.262046,1.262046,0,0,0,1.262046,327.3069,2.802295,0,4.130765,1.32847,1.262046,0,0,0,10.62527,0,0,0,14.00003,100,0.1193314,1.388251,3.304612,0,14.75604
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35131,1.00308,4.501823,0,0,0,0,0,0,0,4.501823,0,4.501823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1193314,0,3.601459,0,15.1271
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85391,0.8929101,4.00738,0.7624216,0.7624216,0,0,0,0.7624216,525.6121,3.204831,0,4.00738,0.8025491,0.7624216,0,0,0,10.62527,0,0,0,14.00003,100,0.1193314,0.8386638,3.205904,0,14.63266
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10817,0.5788498,2.597878,1.887369,1.887369,0,0,0,1.887369,137.6455,0.6111739,0,2.597878,1.986704,1.887369,0,0,0,10.62527,0,0,0,14.00003,100,0.1193314,2.076106,2.078302,0,13.22315
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40961,0.5027537,2.256358,0.3598369,0.3598369,0,0,0,0.3598369,627.0504,1.877583,0,2.256358,0.3787757,0.3598369,0,0,0,10.62527,0,0,0,14.00003,100,0.1193314,0.3958206,1.805087,0,12.88163
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15276,0.2527815,1.134483,2.226291,2.226291,0,0,0,2.226291,50.95844,0,0,1.134483,2.343464,2.226291,0,0,0,10.62527,0,1.208981,-1.208981,12.72565,90.89732,0.1193314,2.44892,0.9075865,0,11.75976
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,1.879851,1.879851,0,0,0,1.879851,0,0,0,0,1.978791,1.879851,0,0,1.343313,9.416293,0,1.978791,-1.978791,10.63982,75.99857,0.1193314,2.067837,0,0,9.416293
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,3.841369,3.841369,1.25,0,0.50625,3.841369,0,0,0,0,2.727757,2.591369,0,0,3.541969,7.437502,0,2.727757,-2.727757,7.764513,55.4607,0.1193314,4.225506,0,5,7.437502
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,2.768799,2.768799,5,0,1.53,2.768799,0,0,0,0,0,0,2.231201,2.119641,6.57281,4.709745,2.119641,0,2.119641,9.775381,69.82401,0.1222761,3.045679,0,5,4.709745
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,1.112351,1.112351,4.617615,0,1.425609,1.112351,0,0,0,0,0,0,3.505263,3.33,4.453169,6.617422,3.33,0,3.33,12.9345,92.38908,0.1264476,1.223586,0,5,6.617422
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,0.1589057,0.1589057,0,0,0,0.1589057,0,0,2.775558E-17,0,0.1672692,0.1589057,0,0,1.123169,9.614422,0,0.1672692,-0.1672692,12.75818,91.12967,0.1264476,0.1747963,0,0,9.614422
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,0.3537883,0.3537883,0,0,0,0.3537883,0,0,0,0,0.3724087,0.3537883,0,0,1.309024,9.447153,0,0.3724087,-0.3724087,12.36563,88.32572,0.1264476,0.3891671,0,0,9.447153
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,0.2815562,0.2815562,0,0,0,0.2815562,0,0,0,0,0.2963749,0.2815562,0,0,1.722811,9.074744,0,0.2963749,-0.2963749,12.05322,86.09425,0.1264476,0.3097118,0,0,9.074744
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,0.3309325,0.3309325,0,0,0,0.3309325,0,0,5.551115E-17,0,0.34835,0.3309325,0,0,2.052117,8.778369,0,0.34835,-0.34835,11.68603,83.47145,0.1264476,0.3640258,0,0,8.778369
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.439172,8.430019,0,0,0,11.68603,83.47145,0.1264476,0,0,0,8.430019
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.439172,8.430019,0,0,0,11.68603,83.47145,0.1264476,0,0,0,8.430019
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,0.5763708,0.5763708,0,0,0,0.5763708,0,0,0,0,0.6067061,0.5763708,0,0,2.439172,8.430019,0,0.6067061,-0.6067061,11.0465,78.90343,0.1264476,0.6340079,0,0,8.430019
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,0.1835786,0.1835786,0,0,0,0.1835786,0,0,2.775558E-17,0,0.1932406,0.1835786,0,0,3.11329,7.823313,0,0.1932406,-0.1932406,10.84281,77.44848,0.1264476,0.2019364,0,0,7.823313
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.328002,7.630073,0,0,0,10.84281,77.44848,0.1264476,0,0,0,7.630073
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03192,0.1422326,0.6383397,1.086645,1.086645,0,0,0,1.086645,58.74408,0,0,0.6383397,1.143837,1.086645,0,0,3.328002,7.630073,0,0.5054973,-0.5054973,10.30997,73.64248,0.1264476,1.19531,0.5106717,0,8.268413
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17194,0.362936,1.628857,0,0,0,0,0,0,0,0,0,1.628857,0,0,0,0,3.889666,7.124575,1.628857,0,1.628857,11.85524,84.68009,0.1250643,0,1.303085,0,8.753432
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61648,0.3642733,1.634858,0.7174152,0.7174152,0,0,0,0.7174152,227.8818,0,0,1.634858,0.7551739,0.7174152,0,0,2.260809,8.590547,0.8796846,0,0.8796846,12.68978,90.6411,0.1243298,0.7891567,1.307887,0,10.2254
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77237,0.3460137,1.552909,0.6047584,0.6047584,0,0,0,0.6047584,256.7818,0,0,1.552909,0.6365878,0.6047584,0,0,1.381124,9.382262,0.9163218,0,0.9163218,13.55908,96.85036,0.1235738,0.6652342,1.242328,0,10.93517
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71978,0.6683679,2.999635,0,0,0,0,0,0,0,2.534833,0,2.999635,0,0,0,0,0.4648024,10.20695,0.4648024,0,0.4648024,14.00003,100,0.1231938,0,2.399708,0,13.20659
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48622,0.7183729,3.224057,0.7200466,0.7200466,0,0,0,0.7200466,447.7568,2.466114,0,3.224057,0.7579438,0.7200466,0,0,0,10.62527,0,0,0,14.00003,100,0.1231938,0.7920513,2.579246,0,13.84933
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16471,0.2223816,0.9980485,0,0,0,0,0,0,0,0.9980485,0,0.9980485,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1231938,0,0.7984388,0,11.62332
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68813,0.13298,0.5968142,0.4108765,0.4108765,0,0,0,0.4108765,145.2539,0.1643126,0,0.5968142,0.4325016,0.4108765,0,0,0,10.62527,0,0,0,14.00003,100,0.1231938,0.4519642,0.4774514,0,11.22209
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.96735,0.1844209,0.8276808,0,0,0,0,0,0,0,0.8276808,0,0.8276808,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1231938,0,0.6621447,0,11.45296
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28912,0.2000385,0.8977728,0,0,0,0,0,0,0,0.8977728,0,0.8977728,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1231938,0,0.7182183,0,11.52305
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.0494,0.08412158,0.3775377,1.053779,1.053779,0,0,0,1.053779,35.82704,0,0,0.3775377,1.109241,1.053779,0,0,0,10.62527,0,0.7317029,-0.7317029,13.22875,94.49085,0.1231938,1.159156,0.3020301,0,11.00281
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,1.385133,1.385133,0,0,0,1.385133,0,0,2.220446E-16,0,1.458035,1.385133,0,0,0.8130032,9.893571,0,1.458035,-1.458035,11.69184,83.51299,0.1231938,1.523647,0,0,9.893571
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,2.179783,2.179783,0,0,0,2.179783,0,0,0,0,2.294509,2.179783,0,0,2.433042,8.435536,0,2.294509,-2.294509,9.273217,66.23713,0.1231938,2.397762,0,0,8.435536
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,1.30926,1.30926,0,0,0,1.30926,0,0,0,0,1.378169,1.30926,0,0,4.982496,6.141027,0,1.378169,-1.378169,7.820499,55.8606,0.1231938,1.440186,0,0,6.141027
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.513795,4.762859,0,0,0,7.820499,55.8606,0.1231938,0,0,0,4.762859
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,0.1009604,0.1009604,0,0,0,0.1009604,0,0,1.387779E-17,0,0.1062741,0.1009604,0,0,6.513795,4.762859,0,0.1062741,-0.1062741,7.708477,55.06044,0.1231938,0.1110565,0,0,4.762859
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.631877,4.656585,0,0,0,7.708477,55.06044,0.1231938,0,0,0,4.656585
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,0.1994678,0.1994678,0,0,0,0.1994678,0,0,0,0,0.2099661,0.1994678,0,0,6.631877,4.656585,0,0.2099661,-0.2099661,7.487153,53.47956,0.1231938,0.2194146,0,0,4.656585
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,0.2778288,0.2778288,0,0,0,0.2778288,0,0,0,0,0.2924514,0.2778288,0,0,6.865173,4.446619,0,0.2924514,-0.2924514,7.178882,51.27763,0.1231938,0.3056117,0,0,4.446619
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.190119,4.154167,0,0,0,7.178882,51.27763,0.1231938,0,0,0,4.154167
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,0.1191561,0.1191561,0,0,0,0.1191561,0,0,0,0,0.1254275,0.1191561,0,0,7.190119,4.154167,0,0.1254275,-0.1254275,7.04667,50.33326,0.1231938,0.1310717,0,0,4.154167
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,0.2197393,0.2197393,0,0,0,0.2197393,0,0,2.775558E-17,0,0.2313046,0.2197393,0,0,7.329483,4.02874,0,0.2313046,-0.2313046,6.802854,48.59172,0.1231938,0.2417133,0,0,4.02874
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.586488,3.797435,0,0,0,6.802854,48.59172,0.1231938,0,0,0,3.797435
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,0.1820842,0.1820842,0,0,0,0.1820842,0,0,2.775558E-17,0,0.1916676,0.1820842,0,0,7.586488,3.797435,0,0.1916676,-0.1916676,6.600818,47.14861,0.1231938,0.2002926,0,0,3.797435
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10096,0.1880818,0.8441109,0.1188526,0.1188526,0,0,0,0.1188526,710.2166,0,0,0.8441109,0.125108,0.1188526,0,0,7.799452,3.605767,0.7190029,0,0.7190029,7.282924,52.02078,0.1226106,0.1307379,0.6752887,0,4.449878
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22185,0.4618579,2.072818,2.081095,2.081095,0,0,0,2.081095,99.60226,0,0,2.072818,2.190627,2.081095,0,0,7.080449,4.25287,0,0.1178088,-0.1178088,7.158743,51.13378,0.1226106,2.289205,1.658254,0,6.325688
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64164,0.7371469,3.308315,1.96967,1.96967,0,0,0,1.96967,167.9629,0,0,3.308315,2.073337,1.96967,0,0,7.211348,4.135061,1.234978,0,1.234978,8.330346,59.50235,0.1216216,2.166637,2.646652,0,7.443377
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.7609,0.9042205,4.058142,0,0,0,0,0,0,0,0,0,4.058142,0,0,0,0,5.976369,5.246542,4.058142,0,4.058142,12.18024,87.00153,0.1184813,0,3.246513,0,9.304684
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64745,1.066812,4.787853,1.597215,1.597215,0,0,0,1.597215,299.7626,1.188347,0,4.787853,1.681279,1.597215,0,0,1.918228,8.89887,1.918228,0,1.918228,14.00003,100,0.1170527,1.756936,3.830282,0,13.68672
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32806,1.048463,4.705503,0,0,0,0,0,0,0,4.705503,0,4.705503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1170527,0,3.764403,0,15.33078
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97367,0.9429698,4.232049,0.7843261,0.7843261,0,0,0,0.7843261,539.5776,3.406442,0,4.232049,0.8256065,0.7843261,0,0,0,10.62527,0,0,0,14.00003,100,0.1170527,0.8627588,3.385639,0,14.85732
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52047,1.042797,4.680074,0.1530574,0.1530574,0,0,0,0.1530574,3057.726,4.518961,0,4.680074,0.161113,0.1530574,0,0,0,10.62527,0,0,0,14.00003,100,0.1170527,0.1683631,3.744059,0,15.30535
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82622,0.8119631,3.64409,1.67062,1.67062,0,0,0,1.67062,218.128,1.885543,0,3.64409,1.758547,1.67062,0,0,0,10.62527,0,0,0,14.00003,100,0.1170527,1.837682,2.915272,0,14.26936
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16926,0.609034,2.733345,0.4230609,0.4230609,0,0,0,0.4230609,646.0878,2.288018,0,2.733345,0.4453273,0.4230609,0,0,0,10.62527,0,0,0,14.00003,100,0.1170527,0.465367,2.186676,0,13.35862
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94733,0.2929211,1.31463,2.425359,2.425359,0,0,0,2.425359,54.20351,0,4.440892E-16,1.31463,2.55301,2.425359,0,0,0,10.62527,0,1.23838,-1.23838,12.69466,90.67597,0.1170527,2.667895,1.051704,0,11.9399
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,1.706581,1.706581,0,0,0,1.706581,0,0,2.220446E-16,0,1.796401,1.706581,0,0,1.375978,9.386894,0,1.796401,-1.796401,10.80109,77.15047,0.1170527,1.877239,0,0,9.386894
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,1.994144,1.994144,0,0,0,1.994144,0,0,0,0,2.099099,1.994144,0,0,3.371979,7.590493,0,2.099099,-2.099099,8.588443,61.3459,0.1170527,2.193559,0,0,7.590493
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,1.832254,1.832254,0,0,0,1.832254,0,0,2.220446E-16,0,1.928689,1.832254,0,0,5.704311,5.491394,0,1.928689,-1.928689,6.555427,46.82438,0.1170527,2.01548,0,0,5.491394
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,0.08410323,0.08410323,0,0,0,0.08410323,0,0,1.387779E-17,0,0.08852971,0.08410323,0,0,7.847299,3.562706,0,0.08852971,-0.08852971,6.462108,46.15783,0.1170527,0.09251355,0,0,3.562706
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,0.2123372,0.2123372,0,0,0,0.2123372,0,0,2.775558E-17,0,0.2235128,0.2123372,0,0,7.945665,3.474176,0,0.2235128,-0.2235128,6.226505,44.47495,0.1170527,0.2335709,0,0,3.474176
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.194013,3.250663,0,0,0,6.226505,44.47495,0.1170527,0,0,0,3.250663
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,0.4606633,0.4606633,0,0,0,0.4606633,0,0,5.551115E-17,0,0.4849088,0.4606633,0,0,8.194013,3.250663,0,0.4849088,-0.4849088,5.715366,40.82396,0.1170527,0.5067297,0,0,3.250663
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,0.4397498,0.4397498,0,0,0,0.4397498,0,0,5.551115E-17,0,0.4628946,0.4397498,0,0,8.7328,2.765754,0,0.4628946,-0.4628946,5.227433,37.33873,0.1170527,0.4837248,0,0,2.765754
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,0.5299915,0.5299915,0,0,0,0.5299915,0,0,1.110223E-16,0,0.5578858,0.5299915,0,0,9.247128,2.30286,0,0.5578858,-0.5578858,4.639369,33.13829,0.1170527,0.5829906,0,0,2.30286
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,0.1128427,0.1128427,0,0,0,0.1128427,0,0,1.387779E-17,0,0.1187818,0.1128427,0,0,9.867001,1.744974,0,0.1187818,-0.1187818,4.514163,32.24395,0.1170527,0.124127,0,0,1.744974
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,0.4905907,0.4905907,0,0,0,0.4905907,0,0,5.551115E-17,0,0.5164113,0.4905907,0,0,9.998981,1.626192,0,0.5164113,-0.5164113,3.969817,28.35578,0.1170527,0.5396498,0,0,1.626192
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,0.06096138,0.06096138,0,0,0,0.06096138,0,0,6.938894E-18,0,0.06416988,0.06096138,0,0,10.57277,1.109781,0,0.06416988,-0.06416988,3.902176,27.87263,0.1170527,0.06705752,0,0,1.109781
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,0.5739195,0.5739195,0,0,0,0.5739195,0,0,0,0,0.6041258,0.5739195,0,0,10.64407,1.045611,0,0.6041258,-0.6041258,3.265372,23.32404,0.1170527,0.6313115,0,0,1.045611
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16766,0.1619186,0.7266905,1.781497,1.781497,4.970479,0,1.521941,1.781497,40.791,0,0,0.7266905,0,0,3.188982,3.029533,11.31532,0.441485,3.756224,0,3.756224,6.828838,48.77732,0.121283,1.959647,0.5813524,5,1.168175
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26897,0.4887913,2.193696,1.166116,1.166116,4.671379,0,1.440286,1.166116,188.1199,0,0,2.193696,0,0,3.505263,3.33,7.559097,3.822086,5.523695,0,5.523695,12.06908,86.20751,0.123468,1.282727,1.754956,5,6.015782
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.66352,0.7745031,3.47597,0.5442562,0.5442562,0,0,0,0.5442562,638.6642,0.8676665,0,3.47597,0.5729013,0.5442562,0,0,2.035402,8.793412,2.035402,0,2.035402,14.00003,100,0.1219932,0.5986819,2.780776,0,12.26938
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74551,0.9777029,4.38793,1.653655,1.653655,0,0,0,1.653655,265.3474,2.647241,0,4.38793,1.74069,1.653655,0,0,0,10.62527,0,0,0,14.00003,100,0.1219932,1.819021,3.510344,0,15.0132
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.57027,1.098353,4.929407,1.82438,1.82438,0,0,0,1.82438,270.1963,3.009007,0,4.929407,1.9204,1.82438,0,0,0,10.62527,0,0,0,14.00003,100,0.1219932,2.006818,3.943526,0,15.55468
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16397,1.174911,5.273002,2.56135,2.56135,0,0,0,2.56135,205.8681,2.576845,0,5.273002,2.696158,2.56135,0,0,0,10.62527,0,0,0,14.00003,100,0.1219932,2.817485,4.218402,0,15.89828
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77824,1.105778,4.96273,0.5574495,0.5574495,0,0,0,0.5574495,890.2565,4.375941,0,4.96273,0.5867889,0.5574495,0,0,0,10.62527,0,0,0,14.00003,100,0.1219932,0.6131944,3.970184,0,15.588
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35106,0.9175532,4.117979,2.208774,2.208774,0,0,0,2.208774,186.4373,1.792953,0,4.117979,2.325026,2.208774,0,0,0,10.62527,0,0,0,14.00003,100,0.1219932,2.429652,3.294383,0,14.74325
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68491,0.6792706,3.048567,1.352019,1.352019,0,0,0,1.352019,225.4825,1.625389,0,3.048567,1.423178,1.352019,0,0,0,10.62527,0,0,0,14.00003,100,0.1219932,1.487221,2.438853,0,13.67384
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.05016,0.5636368,2.529602,0.3127623,0.3127623,0,0,0,0.3127623,808.7939,2.200379,0,2.529602,0.3292235,0.3127623,0,0,0,10.62527,0,0,0,14.00003,100,0.1219932,0.3440385,2.023682,0,13.15488
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84667,0.3247683,1.45756,3.384283,3.384283,1.25,0,0.50625,3.384283,43.06851,0,4.440892E-16,1.45756,2.246614,2.134283,0,0,0,10.62527,0,0.7890534,-0.7890534,13.16829,94.05904,0.1219932,3.722711,1.166048,5,12.08283
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8767261,9.836221,0,0,0,13.16829,94.05904,0.1219932,0,0,0,9.836221
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,0.8502846,0.8502846,0,0,0,0.8502846,0,0,1.110223E-16,0,0.8950365,0.8502846,0,0,0.8767261,9.836221,0,0.8950365,-0.8950365,12.22484,87.32012,0.1219932,0.9353131,0,0,9.836221
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,1.822617,1.822617,0,0,0,1.822617,0,0,2.220446E-16,0,1.918544,1.822617,0,0,1.871211,8.941184,0,1.918544,-1.918544,10.20252,72.87498,0.1219932,2.004879,0,0,8.941184
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,3.52264,3.52264,1.25,0,0.50625,3.52264,0,0,0,0,2.392252,2.27264,0,0,4.002926,7.02264,0,2.392252,-2.392252,7.680863,54.8632,0.1219932,3.874904,0,5,7.02264
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,0.05768752,0.05768752,3.562951,0,1.137686,0.05768752,0,0,0,0,0,0,3.505263,3.33,6.660985,4.630388,3.33,0,3.33,10.83998,77.42826,0.1236933,0.06345627,0,5,4.630388
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,0.159503,0.159503,3.664766,0,1.165481,0.159503,0,4.440892E-16,0,0,0,0,3.505263,3.33,3.330985,7.627388,3.33,0,3.33,13.99909,99.99332,0.1255038,0.1754533,0,5,7.627388
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,0.2298996,0.2298996,0,0,0,0.2298996,0,0,0,0,0.2419996,0.2298996,0,0,0.0009847112,10.62439,0,0.2419996,-0.2419996,13.744,98.17126,0.1255038,0.2528896,0,0,10.62439
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,0.7841327,0.7841327,0,0,0,0.7841327,0,0,0,0,0.8254028,0.7841327,0,0,0.2698732,10.38239,0,0.8254028,-0.8254028,12.87395,91.95662,0.1255038,0.8625459,0,0,10.38239
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.186987,9.556986,0,0,0,12.87395,91.95662,0.1255038,0,0,0,9.556986
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,0.5079979,0.5079979,0,0,0,0.5079979,0,0,1.110223E-16,0,0.5347345,0.5079979,0,0,1.186987,9.556986,0,0.5347345,-0.5347345,12.31029,87.93049,0.1255038,0.5587977,0,0,9.556986
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,0.6302658,0.6302658,0,0,0,0.6302658,0,0,1.110223E-16,0,0.6634377,0.6302658,0,0,1.781137,9.022251,0,0.6634377,-0.6634377,11.61097,82.93533,0.1255038,0.6932924,0,0,9.022251
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,0.1466005,0.1466005,0,0,0,0.1466005,0,0,2.775558E-17,0,0.1543164,0.1466005,0,0,2.51829,8.358813,0,0.1543164,-0.1543164,11.44831,81.77345,0.1255038,0.1612606,0,0,8.358813
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,0.3537005,0.3537005,0,0,0,0.3537005,0,0,5.551115E-17,0,0.3723164,0.3537005,0,0,2.689753,8.204497,0,0.3723164,-0.3723164,11.05585,78.97019,0.1255038,0.3890706,0,0,8.204497
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.23197,0.1862325,0.8358115,1.671356,1.671356,0,0,0,1.671356,50.00798,0,2.220446E-16,0.8358115,1.759323,1.671356,0,0,3.103437,7.832181,0,0.923511,-0.923511,10.08238,72.01688,0.1255038,1.838492,0.6686492,0,8.667992
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31327,0.4902582,2.200279,0,0,0,0,0,0,0,0,0,2.200279,0,0,0,0,4.129561,6.908669,2.200279,0,2.200279,12.16975,86.92661,0.1239634,0,1.760223,0,9.108948
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.68212,0.7249312,3.253491,1.40498,1.40498,0,0,0,1.40498,231.5684,0,0,3.253491,1.478927,1.40498,0,0,1.929282,8.888921,1.774565,0,1.774565,13.85325,98.95159,0.1227483,1.545478,2.602793,0,12.14241
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72623,0.8489919,3.810276,0,0,0,0,0,0,0,3.655558,0,3.810276,0,0,0,0,0.1547176,10.48603,0.1547176,0,0.1547176,14.00003,100,0.1226435,0,3.048221,0,14.2963
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48829,1.031976,4.631508,2.945237,2.945237,0,0,0,2.945237,157.2542,1.531258,0,4.631508,3.100249,2.945237,0,0,0,10.62527,0,0,0,14.00003,100,0.1226435,3.23976,3.705206,0,15.25678
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.994,1.15823,5.198135,1.002228,1.002228,0,0,0,1.002228,518.658,4.143158,0,5.198135,1.054977,1.002228,0,0,0,10.62527,0,0,0,14.00003,100,0.1226435,1.102451,4.158508,0,15.82341
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.57853,1.016124,4.560365,0.3696583,0.3696583,0,0,0,0.3696583,1233.671,4.171251,0,4.560365,0.389114,0.3696583,0,0,0,10.62527,0,0,0,14.00003,100,0.1226435,0.4066241,3.648292,0,15.18564
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.18004,0.9776923,4.387883,0,0,0,0,0,0,0,4.387883,0,4.387883,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1226435,0,3.510306,0,15.01316
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54357,0.7980884,3.581821,2.280538,2.280538,0,0,0,2.280538,157.0603,1.181255,0,3.581821,2.400566,2.280538,0,0,0,10.62527,0,0,0,14.00003,100,0.1226435,2.508592,2.865457,0,14.2071
