Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93193,0.4821678,2.163969,0.6274928,0.6274928,0,0,0,0.6274928,344.8596,1.50345,0,2.163969,0.6605187,0.6274928,0,0,0,10.62527,0,0,0,14.00003,100,0.1226435,0.6902421,1.731175,0,12.78924
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74748,0.2414819,1.083771,1.481319,1.481319,0,0,0,1.481319,73.16253,0,2.220446E-16,1.083771,1.559283,1.481319,0,0,0,10.62527,0,0.4755127,-0.4755127,13.49879,96.41976,0.1226435,1.629451,0.8670164,0,11.70904
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73779,0.03899634,0.1750156,1.981442,1.981442,0,0,0,1.981442,8.832739,0,2.220446E-16,0.1750156,2.085728,1.981442,0,0,0.5283475,10.14976,0,1.910712,-1.910712,11.48473,82.03359,0.1226435,2.179586,0.1400124,0,10.32478
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,2.617444,2.617444,0,0,0,2.617444,0,0,0,0,2.755204,2.617444,0,0,2.651361,8.239049,0,2.755204,-2.755204,8.580485,61.28906,0.1226435,2.879189,0,0,8.239049
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.712699,5.483845,0,0,0,8.580485,61.28906,0.1226435,0,0,0,5.483845
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,1.157666,1.157666,0,0,0,1.157666,0,0,0,0,1.218596,1.157666,0,0,5.712699,5.483845,0,1.218596,-1.218596,7.295973,52.11399,0.1226435,1.273432,0,0,5.483845
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,0.1452786,0.1452786,0,0,0,0.1452786,0,0,2.775558E-17,0,0.1529249,0.1452786,0,0,7.066695,4.265249,0,0.1529249,-0.1529249,7.134776,50.96258,0.1226435,0.1598065,0,0,4.265249
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,0.7713203,0.7713203,0,0,0,0.7713203,0,0,1.110223E-16,0,0.8119161,0.7713203,0,0,7.236611,4.112324,0,0.8119161,-0.8119161,6.278941,44.84949,0.1226435,0.8484523,0,0,4.112324
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,0.07943835,0.07943835,0,0,0,0.07943835,0,0,1.387779E-17,0,0.08361932,0.07943835,0,0,8.138741,3.300408,0,0.08361932,-0.08361932,6.190799,44.2199,0.1226435,0.08738219,0,0,3.300408
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,0.1164483,0.1164483,0,0,0,0.1164483,0,0,1.387779E-17,0,0.1225771,0.1164483,0,0,8.23165,3.216789,0,0.1225771,-0.1225771,6.061591,43.29699,0.1226435,0.1280931,0,0,3.216789
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,0.5239373,0.5239373,0,0,0,0.5239373,0,0,0,0,0.551513,0.5239373,0,0,8.367847,3.094212,0,0.551513,-0.551513,5.480245,39.14453,0.1226435,0.576331,0,0,3.094212
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,0.6397756,0.6397756,0,0,0,0.6397756,0,0,1.110223E-16,0,0.673448,0.6397756,0,0,8.980639,2.542699,0,0.673448,-0.673448,4.770369,34.07399,0.1226435,0.7037532,0,0,2.542699
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,0.2664833,0.2664833,0,0,0,0.2664833,0,0,5.551115E-17,0,0.2805087,0.2664833,0,0,9.728915,1.869251,0,0.2805087,-0.2805087,4.474687,31.96198,0.1226435,0.2931316,0,0,1.869251
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,0.3562682,0.3562682,0,0,0,0.3562682,0,0,0,0,0.3750192,0.3562682,0,0,10.04059,1.588742,0,0.3750192,-0.3750192,4.079381,29.13838,0.1226435,0.391895,0,0,1.588742
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,0.6501569,0.6501569,0,0,0,0.6501569,0,0,1.110223E-16,0,0.6843757,0.6501569,0,0,10.45728,1.213723,0,0.6843757,-0.6843757,3.357986,23.98557,0.1226435,0.7151726,0,0,1.213723
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29384,0.2247887,1.008852,0.2080489,0.2080489,0,0,0,0.2080489,484.9108,0,0,1.008852,0.2189988,0.2080489,0,0,11.2177,0.5293469,0.7898527,0,0.7898527,4.107306,29.33784,0.1221111,0.2288538,0.8070813,0,1.538199
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35473,0.4743553,2.128907,0.09963784,0.09963784,0,0,0,0.09963784,2136.645,0,0,2.128907,0.1048819,0.09963784,0,0,10.42784,1.240214,2.024025,0,2.024025,6.027465,43.05323,0.120768,0.1096016,1.703125,0,3.369121
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.69742,0.7361698,3.30393,0.4960504,0.4960504,0,0,0,0.4960504,666.0472,0,0,3.30393,0.5221584,0.4960504,0,0,8.403819,3.061837,2.781772,0,2.781772,8.666485,61.90334,0.1189694,0.5456555,2.643144,0,6.365767
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70308,0.9655761,4.333506,2.662814,2.662814,0,0,0,2.662814,162.7416,0,0,4.333506,2.802962,2.662814,0,0,5.622047,5.565431,1.530544,0,1.530544,10.11849,72.27476,0.1180025,2.929095,3.466804,0,9.898936
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40157,1.035331,4.646567,1.6431,1.6431,0,0,0,1.6431,282.7928,0,0,4.646567,1.729579,1.6431,0,0,4.091504,6.942921,2.916989,0,2.916989,12.88579,92.04114,0.1162026,1.80741,3.717254,0,11.58949
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81818,1.086011,4.874016,0,0,0,0,0,0,0,3.699501,0,4.874016,0,0,0,0,1.174515,9.568211,1.174515,0,1.174515,14.00003,100,0.1154932,0,3.899213,0,14.44223
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.37463,1.142783,5.128808,0.6699018,0.6699018,0,0,0,0.6699018,765.606,4.423648,0,5.128808,0.7051598,0.6699018,0,0,0,10.62527,0,0,0,14.00003,100,0.1154932,0.736892,4.103046,0,15.75408
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00755,0.8867531,3.979748,0.4716836,0.4716836,0,0,0,0.4716836,843.7327,3.483239,0,3.979748,0.496509,0.4716836,0,0,0,10.62527,0,0,0,14.00003,100,0.1154932,0.5188519,3.183799,0,14.60502
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40231,0.8005455,3.592848,0.6788033,0.6788033,0,0,0,0.6788033,529.2914,2.878318,0,3.592848,0.7145298,0.6788033,0,0,0,10.62527,0,0,0,14.00003,100,0.1154932,0.7466837,2.874278,0,14.21812
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81468,0.5857888,2.62902,0.06132024,0.06132024,0,0,0,0.06132024,4287.361,2.564472,0,2.62902,0.06454762,0.06132024,0,0,0,10.62527,0,0,0,14.00003,100,0.1154932,0.06745227,2.103216,0,13.25429
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.64988,0.2138708,0.959852,1.175623,1.175623,0,0,0,1.175623,81.64621,0,0,0.959852,1.237498,1.175623,0,0,0,10.62527,0,0.2776463,-0.2776463,13.70736,97.90954,0.1154932,1.293186,0.7678816,0,11.58513
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.658,0.06742398,0.3025988,1.515638,1.515638,0,0,0,1.515638,19.96512,0,0,0.3025988,1.595408,1.515638,0,0,0.3084959,10.34763,0,1.292809,-1.292809,12.34462,88.1757,0.1154932,1.667201,0.242079,0,10.65023
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,2.605827,2.605827,0,0,0,2.605827,0,0,0,0,2.742976,2.605827,0,0,1.744951,9.054819,0,2.742976,-2.742976,9.453272,67.52323,0.1154932,2.86641,0,0,9.054819
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,2.677225,2.677225,0,0,0,2.677225,0,0,0,0,2.818131,2.677225,0,0,4.792702,6.311842,0,2.818131,-2.818131,6.482701,46.30491,0.1154932,2.944947,0,0,6.311842
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,0.9850951,0.9850951,0,0,0,0.9850951,0,0,1.110223E-16,0,1.036942,0.9850951,0,0,7.923959,3.493711,0,1.036942,-1.036942,5.389668,38.49755,0.1154932,1.083605,0,0,3.493711
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,0.3616059,0.3616059,0,0,0,0.3616059,0,0,5.551115E-17,0,0.3806378,0.3616059,0,0,9.076117,2.456769,0,0.3806378,-0.3806378,4.988441,35.63165,0.1154932,0.3977665,0,0,2.456769
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,0.08190563,0.08190563,0,0,0,0.08190563,0,0,0,0,0.08621646,0.08190563,0,0,9.499047,2.076132,0,0.08621646,-0.08621646,4.89756,34.9825,0.1154932,0.0900962,0,0,2.076132
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,0.2655757,0.2655757,0,0,0,0.2655757,0,0,0,0,0.2795534,0.2655757,0,0,9.594844,1.989915,0,0.2795534,-0.2795534,4.602885,32.87769,0.1154932,0.2921333,0,0,1.989915
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,0.3472115,0.3472115,0,0,0,0.3472115,0,0,5.551115E-17,0,0.3654858,0.3472115,0,0,9.905458,1.710362,0,0.3654858,-0.3654858,4.217629,30.12586,0.1154932,0.3819327,0,0,1.710362
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,0.10257,0.10257,0,0,0,0.10257,0,0,1.387779E-17,0,0.1079685,0.10257,0,0,10.31155,1.344876,0,0.1079685,-0.1079685,4.10382,29.31294,0.1154932,0.1128271,0,0,1.344876
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,0.1972294,0.1972294,0,0,0,0.1972294,0,0,2.775558E-17,0,0.2076099,0.1972294,0,0,10.43152,1.236907,0,0.2076099,-0.2076099,3.88498,27.74981,0.1154932,0.2169523,0,0,1.236907
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,0.6572643,0.6572643,0,0,0,0.6572643,0,0,1.110223E-16,0,0.6918571,0.6572643,0,0,10.6622,1.029297,0,0.6918571,-0.6918571,3.155699,22.54066,0.1154932,0.7229907,0,0,1.029297
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,0.1176921,0.1176921,0,0,0,0.1176921,0,0,1.387779E-17,0,0.1238864,0.1176921,0,0,11.43093,0.3374404,0,0.1238864,-0.1238864,3.025111,21.60789,0.1154932,0.1294613,0,0,0.3374404
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,0.2701658,0.2701658,3.775429,0,1.195692,0.2701658,0,0,0,0,0,0,3.505263,3.33,11.56858,0.213554,3.33,0,3.33,6.184227,44.17296,0.117442,0.2971824,0,5,0.213554
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35321,0.1479468,0.6639855,1.808407,1.808407,4.600441,0,1.42092,1.808407,36.7166,0,0,0.6639855,0,0,2.792035,2.652433,8.238578,3.210554,3.316418,0,3.316418,9.330458,66.64599,0.1205909,1.989248,0.5311884,5,3.874539
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39332,0.4809213,2.158375,0,0,2.909247,0,0.9592245,0,0,0,0,2.158375,0,0,2.909247,2.763785,4.92216,6.195331,4.92216,0,4.92216,14.00003,100,0.1201484,0,1.7267,5,8.353705
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70943,0.5701481,2.558825,0.3681509,0.3681509,0,0,0,0.3681509,695.0478,2.171298,0,2.558825,0.3875273,0.3681509,0,0,0,10.62527,0,0,0,14.00003,100,0.1201484,0.404966,2.04706,0,13.1841
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67609,0.6461026,2.899709,1.245005,1.245005,0,0,0,1.245005,232.9075,1.589177,0,2.899709,1.310531,1.245005,0,0,0,10.62527,0,0,0,14.00003,100,0.1201484,1.369505,2.319767,0,13.52498
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.31014,0.8379858,3.76088,0.3591287,0.3591287,0,0,0,0.3591287,1047.224,3.38285,0,3.76088,0.3780302,0.3591287,0,0,0,10.62527,0,0,0,14.00003,100,0.1201484,0.3950415,3.008704,0,14.38615
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63654,1.009296,4.529719,1.211928,1.211928,0,0,0,1.211928,373.7613,3.254005,0,4.529719,1.275714,1.211928,0,0,0,10.62527,0,0,0,14.00003,100,0.1201484,1.333121,3.623775,0,15.15499
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.16664,0.9933405,4.458112,0.1942001,0.1942001,0,0,0,0.1942001,2295.628,4.253691,0,4.458112,0.2044212,0.1942001,0,0,0,10.62527,0,0,0,14.00003,100,0.1201484,0.2136201,3.56649,0,15.08339
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83375,0.9211637,4.134183,2.043441,2.043441,0,0,0,2.043441,202.3148,1.983193,0,4.134183,2.15099,2.043441,0,0,0,10.62527,0,0,0,14.00003,100,0.1201484,2.247785,3.307346,0,14.75946
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26126,0.5343755,2.398277,2.895094,2.895094,0,0,0,2.895094,82.83935,0,4.440892E-16,2.398277,3.047467,2.895094,0,0,0,10.62527,0,0.6491903,-0.6491903,13.31572,95.11211,0.1201484,3.184604,1.918622,0,13.02355
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69852,0.3297692,1.480004,1.778505,1.778505,0,0,0,1.778505,83.2162,0,0,1.480004,1.87211,1.778505,0,0,0.7213226,9.976084,0,0.3921061,-0.3921061,12.9024,92.15985,0.1201484,1.956355,1.184003,0,11.45609
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55395,0.2100594,0.9427465,0.5176585,0.5176585,0,0,0,0.5176585,182.1174,0,0,0.9427465,0.5449037,0.5176585,0,0,1.156996,9.583978,0.3978428,0,0.3978428,13.27983,94.85575,0.1199145,0.5694244,0.7541972,0,10.52672
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58032,0.06599383,0.2961803,1.896454,1.896454,0,0,0,1.896454,15.61758,0,0,0.2961803,1.996268,1.896454,0,0,0.7591533,9.942037,0,1.700087,-1.700087,11.48778,82.05543,0.1199145,2.0861,0.2369442,0,10.23822
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,2.753768,2.753768,0,0,0,2.753768,0,0,4.440892E-16,0,2.898704,2.753768,0,0,2.648139,8.241949,0,2.898704,-2.898704,8.432281,60.23045,0.1199145,3.029145,0,0,8.241949
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,1.866067,1.866067,0,0,0,1.866067,0,0,2.220446E-16,0,1.964281,1.866067,0,0,5.868921,5.343245,0,1.964281,-1.964281,6.361747,45.44096,0.1199145,2.052673,0,0,5.343245
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,1.165636,1.165636,0,0,0,1.165636,0,0,2.220446E-16,0,1.226985,1.165636,0,0,8.051455,3.378964,0,1.226985,-1.226985,5.068391,36.20272,0.1199145,1.282199,0,0,3.378964
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,0.1932966,0.1932966,0,0,0,0.1932966,0,0,2.775558E-17,0,0.2034701,0.1932966,0,0,9.414772,2.151979,0,0.2034701,-0.2034701,4.853915,34.67075,0.1199145,0.2126262,0,0,2.151979
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,0.3997968,0.3997968,0,0,0,0.3997968,0,0,5.551115E-17,0,0.4208387,0.3997968,0,0,9.64085,1.948509,0,0.4208387,-0.4208387,4.410312,31.50216,0.1199145,0.4397765,0,0,1.948509
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,0.5571774,0.5571774,0,0,0,0.5571774,0,0,1.110223E-16,0,0.5865025,0.5571774,0,0,10.10845,1.527671,0,0.5865025,-0.5865025,3.792084,27.08626,0.1199145,0.6128951,0,0,1.527671
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,0.429125,0.429125,0,0,0,0.429125,0,0,5.551115E-17,0,0.4517105,0.429125,0,0,10.76012,0.9411681,0,0.4517105,-0.4517105,3.315939,23.68523,0.1199145,0.4720375,0,0,0.9411681
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,1.170076,1.170076,4.675339,0,1.441368,1.170076,0,0,0,0,0,0,3.505263,3.33,11.26202,0.4894575,3.33,0,3.33,6.475055,46.2503,0.1229944,1.287083,0,5,0.4894575
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,7.932018,3.486458,3.33,0,3.33,9.63417,68.81536,0.1242952,0,0,5,3.486458
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.602018,6.483458,3.33,0,3.33,12.79329,91.38042,0.1255556,0,0,5,6.483458
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,0.5707811,0.5707811,0,0,0,0.5707811,0,0,1.110223E-16,0,0.6008222,0.5707811,0,0,1.272019,9.480457,0,0.6008222,-0.6008222,12.15996,86.8567,0.1255556,0.6278592,0,0,9.480457
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,0.232232,0.232232,0,0,0,0.232232,0,0,2.775558E-17,0,0.2444547,0.232232,0,0,1.939599,8.879635,0,0.2444547,-0.2444547,11.90229,85.01615,0.1255556,0.2554552,0,0,8.879635
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.41003,0.1790639,0.8036386,2.397863,2.397863,0,0,0,2.397863,33.51478,0,0,0.8036386,2.524066,2.397863,0,0,2.211215,8.63518,0,1.720428,-1.720428,10.08879,72.06268,0.1255556,2.63765,0.6429108,0,9.438819
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.429,0.4183585,1.877593,1.74263,1.74263,0,0,0,1.74263,107.7448,0,0,1.877593,1.834347,1.74263,0,0,4.122802,6.914752,0.04324571,0,0.04324571,10.12982,72.35572,0.1255303,1.916893,1.502074,0,8.792346
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71814,0.5583208,2.505744,1.102304,1.102304,0,0,0,1.102304,227.3188,0,0,2.505744,1.16032,1.102304,0,0,4.079556,6.953674,1.345424,0,1.345424,11.4062,81.47271,0.1247475,1.212534,2.004595,0,9.459417
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64529,0.8349826,3.747402,0,0,0,0,0,0,0,1.01327,0,3.747402,0,0,0,0,2.734132,8.164556,2.734132,0,2.734132,14.00003,100,0.1231865,0,2.997922,0,11.91196
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21408,1.023925,4.595376,2.257413,2.257413,0,0,0,2.257413,203.5683,2.219152,0,4.595376,2.376224,2.257413,0,0,0,10.62527,0,0,0,14.00003,100,0.1231865,2.483154,3.676301,0,15.22065
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44913,0.8970903,4.026141,1.605516,1.605516,0,0,0,1.605516,250.7692,2.336124,0,4.026141,1.690017,1.605516,0,0,0,10.62527,0,0,0,14.00003,100,0.1231865,1.766068,3.220913,0,14.65142
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95465,1.033565,4.638638,0.5367205,0.5367205,0,0,0,0.5367205,864.2558,4.073669,0,4.638638,0.5649689,0.5367205,0,0,0,10.62527,0,0,0,14.00003,100,0.1231865,0.5903925,3.710911,0,15.26391
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65877,0.9489689,4.258973,2.628082,2.628082,0,0,0,2.628082,162.0563,1.492571,0,4.258973,2.766402,2.628082,0,0,0,10.62527,0,0,0,14.00003,100,0.1231865,2.89089,3.407178,0,14.88425
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12059,0.7447463,3.342421,1.516874,1.516874,0,0,0,1.516874,220.3493,1.745712,0,3.342421,1.596709,1.516874,0,0,0,10.62527,0,0,0,14.00003,100,0.1231865,1.668561,2.673937,0,13.9677
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58357,0.5240794,2.352068,0,0,0,0,0,0,0,2.352068,0,2.352068,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1231865,0,1.881655,0,12.97734
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45977,0.2648433,1.188617,2.047637,2.047637,0,0,0,2.047637,58.0482,0,0,1.188617,2.155408,2.047637,0,0,0,10.62527,0,0.9667912,-0.9667912,12.98094,92.72082,0.1231865,2.252401,0.9508934,0,11.81389
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50483,0.04725671,0.2120881,5.571584,5.571584,2.241584,0,0.7769524,5.571584,3.806604,0,0,0.2120881,3.505263,3.33,0,0,1.074212,9.658483,0,3.293175,-3.293175,9.509629,67.92579,0.1231865,6.128742,0.1696705,5,9.870571
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.733296,6.365308,3.33,0,3.33,12.66875,90.49085,0.1244212,0,0,5,6.365308
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,3.210373,3.210373,1.25,0,0.50625,3.210373,0,0,0,0,2.063551,1.960373,0,0,1.403296,9.362308,0,2.063551,-2.063551,10.49357,74.95393,0.1244212,3.53141,0,5,9.362308
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,2.992015,2.992015,5,0,1.53,2.992015,0,0,0,0,0,0,2.007985,1.907585,3.69613,7.298757,1.907585,0,1.907585,12.30327,87.88029,0.1260828,3.291217,0,5,7.298757
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,0.3763967,0.3763967,0,0,0,0.3763967,0,0,5.551115E-17,0,0.396207,0.3763967,0,0,1.788545,9.015584,0,0.396207,-0.396207,11.88563,84.89716,0.1260828,0.4140364,0,0,9.015584
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,0.2811054,0.2811054,0,0,0,0.2811054,0,0,0,0,0.2959004,0.2811054,0,0,2.228775,8.619377,0,0.2959004,-0.2959004,11.57372,82.66927,0.1260828,0.3092159,0,0,8.619377
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,0.3369263,0.3369263,0,0,0,0.3369263,0,0,5.551115E-17,0,0.3546592,0.3369263,0,0,2.557553,8.323477,0,0.3546592,-0.3546592,11.19988,79.99896,0.1260828,0.3706189,0,0,8.323477
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,0.3094103,0.3094103,0,0,0,0.3094103,0,0,5.551115E-17,0,0.325695,0.3094103,0,0,2.951619,7.968817,0,0.325695,-0.325695,10.85656,77.54673,0.1260828,0.3403513,0,0,7.968817
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,0.2208447,0.2208447,0,0,0,0.2208447,0,0,2.775558E-17,0,0.2324681,0.2208447,0,0,3.313502,7.643122,0,0.2324681,-0.2324681,10.61152,75.79642,0.1260828,0.2429292,0,0,7.643122
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,0.4654734,0.4654734,0,0,0,0.4654734,0,0,5.551115E-17,0,0.489972,0.4654734,0,0,3.5718,7.410654,0,0.489972,-0.489972,10.09505,72.10732,0.1260828,0.5120207,0,0,7.410654
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,0.140578,0.140578,0,0,0,0.140578,0,0,2.775558E-17,0,0.1479768,0.140578,0,0,4.116213,6.920682,0,0.1479768,-0.1479768,9.939064,70.99317,0.1260828,0.1546358,0,0,6.920682
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,0.1701067,0.1701067,0,0,0,0.1701067,0,0,2.775558E-17,0,0.1790597,0.1701067,0,0,4.280632,6.772706,0,0.1790597,-0.1790597,9.750319,69.64499,0.1260828,0.1871174,0,0,6.772706
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,0.329448,0.329448,0,0,0,0.329448,0,0,5.551115E-17,0,0.3467874,0.329448,0,0,4.479587,6.593646,0,0.3467874,-0.3467874,9.384772,67.03395,0.1260828,0.3623928,0,0,6.593646
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.46428,0.05347588,0.2399997,0.8390393,0.8390393,0,0,0,0.8390393,28.60411,0,0,0.2399997,0.8831993,0.8390393,0,0,4.864907,6.246858,0,0.6431996,-0.6431996,8.70678,62.19117,0.1260828,0.9229432,0.1919998,0,6.486858
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46176,0.1728802,0.7758865,0.1530282,0.1530282,0,0,0,0.1530282,507.022,0,0,0.7758865,0.1610823,0.1530282,0,0,5.579573,5.603659,0.6148043,0,0.6148043,9.290035,66.35726,0.1257372,0.168331,0.6207092,0,6.379545
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72355,0.4214159,1.891315,0,0,0,0,0,0,0,0,0,1.891315,0,0,0,0,4.964768,6.156982,1.891315,0,1.891315,11.08429,79.17337,0.1246861,0,1.513052,0,8.048297
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61071,0.8391539,3.766123,0,0,0,0,0,0,0,0.6926689,0,3.766123,0,0,0,0,3.073454,7.859166,3.073454,0,3.073454,14.00003,100,0.1230149,0,3.012898,0,11.62529
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11343,0.9193547,4.126064,3.29909,3.29909,1.25,0,0.50625,3.29909,125.0667,1.969127,0,4.126064,2.156937,2.04909,0,0,0,10.62527,0,0,0,14.00003,100,0.1230149,3.628999,3.300851,5,14.75134
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.256,0.9966159,4.472812,0.3808972,0.3808972,0,0,0,0.3808972,1174.283,4.071867,0,4.472812,0.4009444,0.3808972,0,0,0,10.62527,0,0,0,14.00003,100,0.1230149,0.4189869,3.57825,0,15.09809
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73877,0.6600083,2.962117,0.2868795,0.2868795,0,0,0,0.2868795,1032.53,2.660139,0,2.962117,0.3019784,0.2868795,0,0,0,10.62527,0,0,0,14.00003,100,0.1230149,0.3155675,2.369694,0,13.58739
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48277,0.5766994,2.588227,1.349023,1.349023,0,0,0,1.349023,191.8593,1.168202,0,2.588227,1.420025,1.349023,0,0,0,10.62527,0,0,0,14.00003,100,0.1230149,1.483926,2.070582,0,13.2135
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.9804,0.5524365,2.479335,0,0,0,0,0,0,0,2.479335,0,2.479335,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1230149,0,1.983468,0,13.10461
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46993,0.2665062,1.19608,1.806494,1.806494,0,0,0,1.806494,66.20999,0,0,1.19608,1.901573,1.806494,0,0,0,10.62527,0,0.7054933,-0.7054933,13.25637,94.68819,0.1230149,1.987144,0.9568639,0,11.82135
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36744,0.03329053,0.1494079,0.5431952,0.5431952,0,0,0,0.5431952,27.50538,0,1.110223E-16,0.1494079,0.5717845,0.5431952,0,0,0.7838814,9.919781,0,0.4223766,-0.4223766,12.81115,91.50803,0.1230149,0.5975148,0.1195263,0,10.06919
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43158,0.02491063,0.1117989,0,0,0,0,0,0,0,0,0,0.1117989,0,0,0,0,1.253189,9.497404,0.1117989,0,0.1117989,12.91721,92.2656,0.1229549,0,0.08943913,0,9.609203
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,1.519564,1.519564,0,0,0,1.519564,0,0,2.220446E-16,0,1.599541,1.519564,0,0,1.14139,9.598023,0,1.599541,-1.599541,11.23115,80.22231,0.1229549,1.671521,0,0,9.598023
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,3.194404,3.194404,1.25,0,0.50625,3.194404,0,0,4.440892E-16,0,2.046741,1.944404,0,0,2.918658,7.998482,0,2.046741,-2.046741,9.073691,64.81195,0.1229549,3.513845,0,5,7.998482
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,5.192815,5.951741,3.33,0,3.33,12.23281,87.37701,0.124135,0,0,5,5.951741
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,0.5318061,0.5318061,0,0,0,0.5318061,0,0,0,0,0.5597959,0.5318061,0,0,1.862815,8.948741,0,0.5597959,-0.5597959,11.64273,83.16219,0.124135,0.5849867,0,0,8.948741
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,0.5055075,0.5055075,0,0,0,0.5055075,0,0,0,0,0.5321132,0.5055075,0,0,2.484811,8.388945,0,0.5321132,-0.5321132,11.08183,79.15579,0.124135,0.5560583,0,0,8.388945
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,0.3069535,0.3069535,0,0,0,0.3069535,0,0,0,0,0.3231089,0.3069535,0,0,3.076047,7.856832,0,0.3231089,-0.3231089,10.74125,76.72304,0.124135,0.3376488,0,0,7.856832
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,0.03818512,0.03818512,0,0,0,0.03818512,0,0,0,0,0.04019487,0.03818512,0,0,3.435057,7.533722,0,0.04019487,-0.04019487,10.69888,76.4204,0.124135,0.04200364,0,0,7.533722
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,0.46785,0.46785,0,0,0,0.46785,0,0,0,0,0.4924737,0.46785,0,0,3.479718,7.493528,0,0.4924737,-0.4924737,10.17976,72.71246,0.124135,0.514635,0,0,7.493528
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,0.1663379,0.1663379,0,0,0,0.1663379,0,0,2.775558E-17,0,0.1750925,0.1663379,0,0,4.026911,7.001054,0,0.1750925,-0.1750925,9.995201,71.39415,0.124135,0.1829717,0,0,7.001054
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,0.4193186,0.4193186,0,0,0,0.4193186,0,0,5.551115E-17,0,0.441388,0.4193186,0,0,4.221458,6.825962,0,0.441388,-0.441388,9.529937,68.07084,0.124135,0.4612505,0,0,6.825962
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.71189,6.384573,0,0,0,9.529937,68.07084,0.124135,0,0,0,6.384573
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,0.2357662,0.2357662,0,0,0,0.2357662,0,0,2.775558E-17,0,0.2481749,0.2357662,0,0,4.71189,6.384573,0,0.2481749,-0.2481749,9.268337,66.20228,0.124135,0.2593428,0,0,6.384573
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51588,0.08537049,0.3831428,0.9208508,0.9208508,0,0,0,0.9208508,41.60747,0,1.110223E-16,0.3831428,0.9693167,0.9208508,0,0,4.987639,6.136398,0,0.5861739,-0.5861739,8.650456,61.78885,0.124135,1.012936,0.3065142,0,6.519541
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49158,0.3123742,1.401935,1.902063,1.902063,0,0,0,1.902063,73.70605,0,0,1.401935,2.002172,1.902063,0,0,5.638944,5.550225,0,0.600236,-0.600236,8.017752,57.26954,0.124135,2.092269,1.121548,0,6.95216
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72567,0.6881925,3.088608,1.360126,1.360126,0,0,0,1.360126,227.0825,0,0,3.088608,1.431711,1.360126,0,0,6.305873,4.949989,1.656896,0,1.656896,9.589622,68.49716,0.1232576,1.496138,2.470886,0,8.038596
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57239,0.7459061,3.347627,2.170087,2.170087,0,0,0,2.170087,154.2624,0,0,3.347627,2.284302,2.170087,0,0,4.648976,6.441195,1.063325,0,1.063325,10.59838,75.70257,0.122701,2.387095,2.678101,0,9.788822
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00828,0.8990625,4.034993,0,0,0,0,0,0,0,0.4493413,0,4.034993,0,0,0,0,3.585651,7.398188,3.585651,0,3.585651,14.00003,100,0.1208605,0,3.227994,0,11.43318
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05717,0.7388576,3.315993,0,0,0,0,0,0,0,3.315993,0,3.315993,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1208605,0,2.652794,0,13.94127
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51912,0.585951,2.629748,0.4561962,0.4561962,0,0,0,0.4561962,576.451,2.149541,0,2.629748,0.4802065,0.4561962,0,0,0,10.62527,0,0,0,14.00003,100,0.1208605,0.5018159,2.103798,0,13.25502
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30592,0.5516627,2.475862,1.975354,1.975354,0,0,0,1.975354,125.3376,0.3965418,0,2.475862,2.07932,1.975354,0,0,0,10.62527,0,0,0,14.00003,100,0.1208605,2.17289,1.98069,0,13.10114
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84085,0.4179333,1.875685,2.090034,2.090034,0,0,0,2.090034,89.7442,0,0,1.875685,2.200036,2.090034,0,0,0,10.62527,0,0.3243515,-0.3243515,13.65813,97.55788,0.1208605,2.299038,1.500548,0,12.50096
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35773,0.1824719,0.8189337,0,0,0,0,0,0,0,0.4585431,0,0.8189337,0,0,0,0,0.3603906,10.30092,0.3603906,0,0.3603906,14.00003,100,0.1206786,0,0.655147,0,11.11986
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27705,0.2000839,0.8979765,2.112224,2.112224,0,0,0,2.112224,42.51332,0,0,0.8979765,2.223393,2.112224,0,0,0,10.62527,0,1.325417,-1.325417,12.60292,90.02065,0.1206786,2.323446,0.7183812,0,11.52325
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36065,0.05764688,0.2587192,2.641325,2.641325,0,0,0,2.641325,9.795053,0,4.440892E-16,0.2587192,2.780342,2.641325,0,0,1.472685,9.299857,0,2.521623,-2.521623,9.944892,71.0348,0.1206786,2.905457,0.2069753,0,9.558577
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,1.450369,1.450369,0,0,0,1.450369,0,0,0,0,1.526704,1.450369,0,0,4.274489,6.778234,0,1.526704,-1.526704,8.335605,59.53991,0.1206786,1.595406,0,0,6.778234
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,1.238165,1.238165,0,0,0,1.238165,0,0,2.220446E-16,0,1.303331,1.238165,0,0,5.970827,5.25153,0,1.303331,-1.303331,6.961772,49.72685,0.1206786,1.361981,0,0,5.25153
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,1.271416,1.271416,0,0,0,1.271416,0,0,0,0,1.338333,1.271416,0,0,7.418972,3.948199,0,1.338333,-1.338333,5.551046,39.65025,0.1206786,1.398558,0,0,3.948199
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,0.3529103,0.3529103,0,0,0,0.3529103,0,0,0,0,0.3714845,0.3529103,0,0,8.906009,2.609866,0,0.3714845,-0.3714845,5.159467,36.85326,0.1206786,0.3882013,0,0,2.609866
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.318769,2.238382,0,0,0,5.159467,36.85326,0.1206786,0,0,0,2.238382
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,0.03201615,0.03201615,0,0,0,0.03201615,0,0,6.938894E-18,0,0.03370121,0.03201615,0,0,9.318769,2.238382,0,0.03370121,-0.03370121,5.123943,36.59952,0.1206786,0.03521776,0,0,2.238382
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.356215,2.20468,0,0,0,5.123943,36.59952,0.1206786,0,0,0,2.20468
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.356215,2.20468,0,0,0,5.123943,36.59952,0.1206786,0,0,0,2.20468
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,0.5627019,0.5627019,0,0,0,0.5627019,0,0,0,0,0.5923178,0.5627019,0,0,9.356215,2.20468,0,0.5923178,-0.5923178,4.499585,32.13983,0.1206786,0.6189721,0,0,2.20468
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.01435,1.612363,0,0,0,4.499585,32.13983,0.1206786,0,0,0,1.612363
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,0.2938245,0.2938245,0,0,0,0.2938245,0,0,5.551115E-17,0,0.3092889,0.2938245,0,0,10.01435,1.612363,0,0.3092889,-0.3092889,4.173566,29.81113,0.1206786,0.323207,0,0,1.612363
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,0.1076919,0.1076919,0,0,0,0.1076919,0,0,0,0,0.1133599,0.1076919,0,0,10.358,1.303074,0,0.1133599,-0.1133599,4.054074,28.95761,0.1206786,0.1184611,0,0,1.303074
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.5648,0.181409,0.8141636,0.7467148,0.7467148,0,0,0,0.7467148,109.0327,0,0,0.8141636,0.7860155,0.7467148,0,0,10.48396,1.189714,0.02814808,0,0.02814808,4.080778,29.14836,0.1206644,0.8213862,0.6513309,0,2.003878
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51842,0.4150979,1.862959,2.895849,2.895849,5,0,1.53,2.895849,64.33205,0,0,1.862959,0,0,2.104151,1.998943,10.45581,1.215047,3.861902,0,3.861902,7.7445,55.31775,0.1234243,3.185434,1.490367,5,3.078007
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.7245,0.6266847,2.812561,0.4224159,0.4224159,3.927679,0,1.237256,0.4224159,665.8275,4.440892E-16,0,2.812561,0,0,3.505263,3.33,6.593905,4.690759,6.142561,0,6.142561,13.57185,96.94156,0.1236412,0.4646574,2.250049,5,7.50332
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.53036,0.783168,3.514858,0.1678886,0.1678886,0,0,0,0.1678886,2093.565,2.886789,0,3.514858,0.1767249,0.1678886,0,0,0.4513445,10.21906,0.4513445,0,0.4513445,14.00003,100,0.1234179,0.1846775,2.811887,0,13.73392
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.89867,0.9058204,4.065322,1.93912,1.93912,0,0,0,1.93912,209.6477,2.024142,0,4.065322,2.041179,1.93912,0,0,0,10.62527,0,0,0,14.00003,100,0.1234179,2.133033,3.252257,0,14.6906
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.8527,1.079679,4.845598,2.632825,2.632825,0,0,0,2.632825,184.0455,2.074203,0,4.845598,2.771395,2.632825,0,0,0,10.62527,0,0,0,14.00003,100,0.1234179,2.896108,3.876478,0,15.47087
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29582,0.8297244,3.723803,0.4603677,0.4603677,0,0,0,0.4603677,808.8758,3.239205,0,3.723803,0.4845976,0.4603677,0,0,0,10.62527,0,0,0,14.00003,100,0.1234179,0.5064045,2.979042,0,14.34908
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12837,0.5025412,2.255405,0.8768218,0.8768218,0,0,0,0.8768218,257.225,1.332434,0,2.255405,0.9229703,0.8768218,0,0,0,10.62527,0,0,0,14.00003,100,0.1234179,0.964504,1.804324,0,12.88068
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70207,0.4474595,2.008198,0,0,0,0,0,0,0,2.008198,0,2.008198,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1234179,0,1.606558,0,12.63347
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24707,0.4954233,2.22346,0,0,0,0,0,0,0,2.22346,0,2.22346,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1234179,0,1.778768,0,12.84873
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18868,0.1945617,0.8731928,0,0,0,0,0,0,0,0.8731928,0,0.8731928,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1234179,0,0.6985543,0,11.49847
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29211,0.1043736,0.4684287,0,0,0,0,0,0,0,0.4684287,0,0.4684287,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1234179,0,0.374743,0,11.0937
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,2.024641,2.024641,0,0,0,2.024641,0,0,0,0,2.131201,2.024641,0,0,0,10.62527,0,2.131201,-2.131201,11.75354,83.95372,0.1234179,2.227105,0,0,10.62527
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,0.6604443,0.6604443,0,0,0,0.6604443,0,0,1.110223E-16,0,0.6952046,0.6604443,0,0,2.368001,8.494073,0,0.6952046,-0.6952046,11.02073,78.71938,0.1234179,0.7264888,0,0,8.494073
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.140451,7.798869,0,0,0,11.02073,78.71938,0.1234179,0,0,0,7.798869
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,0.1432618,0.1432618,0,0,0,0.1432618,0,0,2.775558E-17,0,0.1508019,0.1432618,0,0,3.140451,7.798869,0,0.1508019,-0.1508019,10.86178,77.58395,0.1234179,0.157588,0,0,7.798869
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,0.2367959,0.2367959,0,0,0,0.2367959,0,0,0,0,0.2492588,0.2367959,0,0,3.308008,7.648067,0,0.2492588,-0.2492588,10.59903,75.70723,0.1234179,0.2604755,0,0,7.648067
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,0.5506573,0.5506573,0,0,0,0.5506573,0,0,1.110223E-16,0,0.5796393,0.5506573,0,0,3.584963,7.398808,0,0.5796393,-0.5796393,9.98804,71.343,0.1234179,0.605723,0,0,7.398808
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,0.07994413,0.07994413,0,0,0,0.07994413,0,0,0,0,0.08415172,0.07994413,0,0,4.229006,6.819169,0,0.08415172,-0.08415172,9.899337,70.7094,0.1234179,0.08793854,0,0,6.819169
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,0.1390971,0.1390971,0,0,0,0.1390971,0,0,0,0,0.146418,0.1390971,0,0,4.322508,6.735017,0,0.146418,-0.146418,9.744999,69.60699,0.1234179,0.1530068,0,0,6.735017
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,0.3581812,0.3581812,0,0,0,0.3581812,0,0,0,0,0.3770329,0.3581812,0,0,4.485195,6.588599,0,0.3770329,-0.3770329,9.347571,66.76823,0.1234179,0.3939994,0,0,6.588599
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.90412,6.211566,0,0,0,9.347571,66.76823,0.1234179,0,0,0,6.211566
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.90412,6.211566,0,0,0,9.347571,66.76823,0.1234179,0,0,0,6.211566
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,0.2116623,0.2116623,0,0,0,0.2116623,0,0,2.775558E-17,0,0.2228024,0.2116623,0,0,4.90412,6.211566,0,0.2228024,-0.2228024,9.112717,65.09071,0.1234179,0.2328285,0,0,6.211566
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61101,0.1814109,0.8141722,0,0,0,0,0,0,0,0,0,0.8141722,0,0,0,0,5.151679,5.988763,0.8141722,0,0.8141722,9.885108,70.60777,0.1230171,0,0.6513377,0,6.802936
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.54228,0.4305148,1.93215,1.517444,1.517444,0,0,0,1.517444,127.3293,0,0,1.93215,1.597309,1.517444,0,0,4.337506,6.721519,0.3348414,0,0.3348414,10.20277,72.87675,0.122853,1.669188,1.54572,0,8.653668
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.72006,0.6748063,3.028531,0.01771029,0.01771029,0,0,0,0.01771029,17100.4,0,0,3.028531,0.01864241,0.01771029,0,0,4.002665,7.022876,3.009888,0,3.009888,13.0582,93.27265,0.1213975,0.01948132,2.422825,0,10.05141
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48467,0.9639933,4.326402,0.5554062,0.5554062,0,0,0,0.5554062,778.9619,2.748987,0,4.326402,0.5846381,0.5554062,0,0,0.9927768,9.731775,0.9927768,0,0.9927768,14.00003,100,0.120925,0.6109467,3.461122,0,14.05818
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78468,1.096649,4.92176,0,0,0,0,0,0,0,4.92176,0,4.92176,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.120925,0,3.937407,0,15.54703
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64264,1.206762,5.415948,0,0,0,0,0,0,0,5.415948,0,5.415948,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.120925,0,4.332758,0,16.04122
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06898,1.146031,5.143386,0.9198415,0.9198415,0,0,0,0.9198415,559.16,4.175132,0,5.143386,0.9682542,0.9198415,0,0,0,10.62527,0,0,0,14.00003,100,0.120925,1.011826,4.114709,0,15.76866
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.95029,1.081789,4.855067,0,0,0,0,0,0,0,4.855067,0,4.855067,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.120925,0,3.884053,0,15.48034
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56421,0.7652672,3.434519,0.8056651,0.8056651,0,0,0,0.8056651,426.2961,2.586451,0,3.434519,0.8480686,0.8056651,0,0,0,10.62527,0,0,0,14.00003,100,0.120925,0.8862317,2.747615,0,14.05979
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13806,0.5692037,2.554586,1.887089,1.887089,0,0,0,1.887089,135.3718,0.5681766,0,2.554586,1.98641,1.887089,0,0,0,10.62527,0,0,0,14.00003,100,0.120925,2.075798,2.043669,0,13.17986
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10243,0.2621092,1.176346,1.542246,1.542246,0,0,0,1.542246,76.27485,0,0,1.176346,1.623417,1.542246,0,0,0,10.62527,0,0.4470711,-0.4470711,13.52877,96.6339,0.120925,1.696471,0.9410769,0,11.80162
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.226,0.1225387,0.5499538,0,0,0,0,0,0,0,0.05320805,0,0.5499538,0,0,0,0,0.4967457,10.1782,0.4967457,0,0.4967457,14.00003,100,0.1206899,0,0.439963,0,10.72816
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,1.261118,1.261118,0,0,0,1.261118,0,0,0,0,1.327492,1.261118,0,0,0,10.62527,0,1.327492,-1.327492,12.60073,90.00502,0.1206899,1.38723,0,0,10.62527
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.474992,9.297782,0,0,0,12.60073,90.00502,0.1206899,0,0,0,9.297782
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,0.60895,0.60895,0,0,0,0.60895,0,0,0,0,0.641,0.60895,0,0,1.474992,9.297782,0,0.641,-0.641,11.92505,85.17879,0.1206899,0.669845,0,0,9.297782
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,0.4984539,0.4984539,0,0,0,0.4984539,0,0,1.110223E-16,0,0.5246883,0.4984539,0,0,2.187214,8.656782,0,0.5246883,-0.5246883,11.37198,81.2283,0.1206899,0.5482993,0,0,8.656782
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,0.2531037,0.2531037,0,0,0,0.2531037,0,0,5.551115E-17,0,0.266425,0.2531037,0,0,2.770201,8.132093,0,0.266425,-0.266425,11.09115,79.22233,0.1206899,0.2784141,0,0,8.132093
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,0.5275806,0.5275806,0,0,0,0.5275806,0,0,0,0,0.555348,0.5275806,0,0,3.066229,7.865668,0,0.555348,-0.555348,10.50576,75.04099,0.1206899,0.5803386,0,0,7.865668
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.683282,7.31032,0,0,0,10.50576,75.04099,0.1206899,0,0,0,7.31032
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,0.5784821,0.5784821,0,0,0,0.5784821,0,0,1.110223E-16,0,0.6089285,0.5784821,0,0,3.683282,7.31032,0,0.6089285,-0.6089285,9.863893,70.45624,0.1206899,0.6363303,0,0,7.31032
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,0.1203582,0.1203582,0,0,0,0.1203582,0,0,0,0,0.1266928,0.1203582,0,0,4.359869,6.701392,0,0.1266928,-0.1266928,9.730347,69.50234,0.1206899,0.132394,0,0,6.701392
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,0.1796333,0.1796333,0,0,0,0.1796333,0,0,2.775558E-17,0,0.1890877,0.1796333,0,0,4.500639,6.574699,0,0.1890877,-0.1890877,9.531031,68.07866,0.1206899,0.1975967,0,0,6.574699
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,0.5637112,0.5637112,0,0,0,0.5637112,0,0,1.110223E-16,0,0.5933802,0.5637112,0,0,4.710736,6.385612,0,0.5933802,-0.5933802,8.905554,63.61097,0.1206899,0.6200823,0,0,6.385612
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,0.2531658,0.2531658,0,0,0,0.2531658,0,0,0,0,0.2664903,0.2531658,0,0,5.370048,5.792231,0,0.2664903,-0.2664903,8.624648,61.60451,0.1206899,0.2784824,0,0,5.792231
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.65446,0.06527662,0.2929615,0.9089556,0.9089556,0,0,0,0.9089556,32.23056,0,1.110223E-16,0.2929615,0.9567954,0.9089556,0,0,5.666148,5.525741,0,0.6638339,-0.6638339,7.924906,56.60636,0.1206899,0.9998512,0.2343692,0,5.818703
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56314,0.2415218,1.08395,1.502262,1.502262,0,0,0,1.502262,72.15453,0,0,1.08395,1.581328,1.502262,0,0,6.403741,4.861907,0,0.4973784,-0.4973784,7.400623,52.86148,0.1206899,1.652488,0.86716,0,5.945857
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71236,0.4214097,1.891287,2.423656,2.423656,0,0,0,2.423656,78.03447,0,0,1.891287,2.551216,2.423656,0,0,6.956384,4.364529,0,0.6599295,-0.6599295,6.704996,47.89273,0.1206899,2.666021,1.513029,0,6.255816
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.43536,0.3414848,1.532584,1.171874,1.171874,0,0,0,1.171874,130.7806,0,0,1.532584,1.233552,1.171874,0,0,7.689639,3.704599,0.2990319,0,0.2990319,6.988683,49.91906,0.1205489,1.289062,1.226067,0,5.237183
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66639,0.4175201,1.87383,1.584883,1.584883,0,0,0,1.584883,118.2315,0,0,1.87383,1.668298,1.584883,0,0,7.390607,3.973728,0.2055324,0,0.2055324,7.183668,51.31181,0.1204521,1.743371,1.499064,0,5.847558
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42703,0.6063734,2.721404,1.3342,1.3342,0,0,0,1.3342,203.9727,0,0,2.721404,1.404421,1.3342,0,0,7.185075,4.158707,1.316983,0,1.316983,8.433067,60.23607,0.1198357,1.46762,2.177123,0,6.880111
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83875,0.4580577,2.055763,2.111191,2.111191,0,0,0,2.111191,97.37459,0,0,2.055763,2.222306,2.111191,0,0,5.868092,5.343991,0,0.1665428,-0.1665428,8.257516,58.98214,0.1198357,2.322309,1.64461,0,7.399755
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77186,0.2289633,1.027587,0,0,0,0,0,0,0,0,0,1.027587,0,0,0,0,6.05314,5.177449,1.027587,0,1.027587,9.23237,65.94537,0.1193592,0,0.8220698,0,6.205036
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42741,0.4350322,1.952424,1.974882,1.974882,0,0,0,1.974882,98.86284,0,0,1.952424,2.078823,1.974882,0,0,5.025552,6.102277,0,0.1263988,-0.1263988,9.099134,64.99369,0.1193592,2.17237,1.561939,0,8.054702
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03082,0.4672703,2.097109,0,0,0,0,0,0,0,0,0,2.097109,0,0,0,0,5.165995,5.975878,2.097109,0,2.097109,11.08863,79.20432,0.1183983,0,1.677687,0,8.072988
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.01837,0.2320749,1.041552,0,0,0,0,0,0,0,0,0,1.041552,0,0,0,0,3.068886,7.863277,1.041552,0,1.041552,12.07673,86.26218,0.1179268,0,0.8332417,0,8.904829
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.1624,0.06566364,0.2946984,0,0,0,0,0,0,0,0,0,0.2946984,0,0,0,0,2.027334,8.800673,0.2946984,0,0.2946984,12.35631,88.25915,0.117794,0,0.2357588,0,9.095372
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,2.286878,2.286878,0,0,0,2.286878,0,0,4.440892E-16,0,2.40724,2.286878,0,0,1.732635,9.065903,0,2.40724,-2.40724,9.818851,70.13451,0.117794,2.515566,0,0,9.065903
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,0.4021783,0.4021783,0,0,0,0.4021783,0,0,0,0,0.4233456,0.4021783,0,0,4.407347,6.658662,0,0.4233456,-0.4233456,9.372606,66.94705,0.117794,0.4423962,0,0,6.658662
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,2.165188,2.165188,0,0,0,2.165188,0,0,0,0,2.279145,2.165188,0,0,4.87773,6.235317,0,2.279145,-2.279145,6.970176,49.78687,0.117794,2.381707,0,0,6.235317
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,0.5393831,0.5393831,0,0,0,0.5393831,0,0,0,0,0.5677716,0.5393831,0,0,7.410114,3.956171,0,0.5677716,-0.5677716,6.371693,45.512,0.117794,0.5933214,0,0,3.956171
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,0.1482562,0.1482562,0,0,0,0.1482562,0,0,0,0,0.1560591,0.1482562,0,0,8.040972,3.3884,0,0.1560591,-0.1560591,6.207192,44.33699,0.117794,0.1630818,0,0,3.3884
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,0.2187198,0.2187198,0,0,0,0.2187198,0,0,2.775558E-17,0,0.2302313,0.2187198,0,0,8.214371,3.232341,0,0.2302313,-0.2302313,5.964507,42.60353,0.117794,0.2405917,0,0,3.232341
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,0.3466201,0.3466201,0,0,0,0.3466201,0,0,0,0,0.3648632,0.3466201,0,0,8.470183,3.002109,0,0.3648632,-0.3648632,5.579907,39.8564,0.117794,0.3812821,0,0,3.002109
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,0.3737461,0.3737461,0,0,0,0.3737461,0,0,5.551115E-17,0,0.3934169,0.3737461,0,0,8.875587,2.637246,0,0.3934169,-0.3934169,5.165209,36.89428,0.117794,0.4111207,0,0,2.637246
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,0.1667747,0.1667747,0,0,0,0.1667747,0,0,2.775558E-17,0,0.1755523,0.1667747,0,0,9.312716,2.243829,0,0.1755523,-0.1755523,4.980161,35.57251,0.117794,0.1834521,0,0,2.243829
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,0.1728125,0.1728125,0,0,0,0.1728125,0,0,2.775558E-17,0,0.1819079,0.1728125,0,0,9.507774,2.068277,0,0.1819079,-0.1819079,4.788413,34.20288,0.117794,0.1900938,0,0,2.068277
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,0.1322061,0.1322061,0,0,0,0.1322061,0,0,2.775558E-17,0,0.1391643,0.1322061,0,0,9.709895,1.886369,0,0.1391643,-0.1391643,4.641721,33.15508,0.117794,0.1454267,0,0,1.886369
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,0.1528412,0.1528412,0,0,0,0.1528412,0,0,2.775558E-17,0,0.1608855,0.1528412,0,0,9.864522,1.747205,0,0.1608855,-0.1608855,4.472133,31.94374,0.117794,0.1681253,0,0,1.747205
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69511,0.09424157,0.4229561,0.771383,0.771383,0,0,0,0.771383,54.83089,0,0,0.4229561,0.8119821,0.771383,0,0,10.04328,1.586319,0,0.3890259,-0.3890259,4.062064,29.01468,0.117794,0.8485213,0.3383649,0,2.009275
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58099,0.2867259,1.286826,0.8620261,0.8620261,0,0,0,0.8620261,149.2792,0,0,1.286826,0.9073959,0.8620261,0,0,10.47553,1.197293,0.37943,0,0.37943,4.422022,31.58581,0.1176236,0.9482287,1.029461,0,2.484119
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7014,0.5745196,2.578444,1.681696,1.681696,0,0,0,1.681696,153.324,0,0,2.578444,1.770206,1.681696,0,0,10.0961,1.53878,0.8082377,0,0.8082377,5.188784,37.06267,0.1172621,1.849865,2.062755,0,4.117224
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38248,0.8198969,3.679698,0,0,0,0,0,0,0,0,0,3.679698,0,0,0,0,9.287867,2.266194,3.679698,0,3.679698,8.679651,61.99739,0.1156442,0,2.943758,0,5.945892
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54387,0.5688505,2.553001,1.648905,1.648905,0,0,0,1.648905,154.83,0,0,2.553001,1.73569,1.648905,0,0,5.608169,5.577922,0.8173112,0,0.8173112,9.455021,67.53573,0.1152909,1.813796,2.042401,0,8.130923
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20592,0.8474602,3.803401,0.9765679,0.9765679,0,0,0,0.9765679,389.4661,0,0,3.803401,1.027966,0.9765679,0,0,4.790858,6.313502,2.775435,0,2.775435,12.08803,86.3429,0.1141071,1.074225,3.042721,0,10.1169
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60524,0.8150971,3.658156,0,0,0,0,0,0,0,1.642733,0,3.658156,0,0,0,0,2.015423,8.811394,2.015423,0,2.015423,14.00003,100,0.1132625,0,2.926525,0,12.46955
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59324,0.8089824,3.630713,0.05704467,0.05704467,0,0,0,0.05704467,6364.684,3.570666,0,3.630713,0.06004702,0.05704467,0,0,0,10.62527,0,0,0,14.00003,100,0.1132625,0.06274914,2.90457,0,14.25599
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29181,0.4834358,2.16966,0.2258538,0.2258538,0,0,0,0.2258538,960.648,1.931919,0,2.16966,0.2377408,0.2258538,0,0,0,10.62527,0,0,0,14.00003,100,0.1132625,0.2484392,1.735728,0,12.79493
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92546,0.2481668,1.113772,0.9966245,0.9966245,0,0,0,0.9966245,111.7545,0.06469399,0,1.113772,1.049078,0.9966245,0,0,0,10.62527,0,0,0,14.00003,100,0.1132625,1.096287,0.8910179,0,11.73905
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93659,0.1943025,0.8720297,1.297556,1.297556,0,0,0,1.297556,67.20556,0,0,0.8720297,1.365848,1.297556,0,0,0,10.62527,0,0.4938187,-0.4938187,13.4795,96.28193,0.1132625,1.427312,0.6976238,0,11.4973
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.10136,0.1091139,0.489703,0,0,0,0,0,0,0,0,0,0.489703,0,0,0,0,0.5486875,10.13146,0.489703,0,0.489703,13.94407,99.6003,0.1130592,0,0.3917624,0,10.62116
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.05898445,10.57219,0,0,0,13.94407,99.6003,0.1130592,0,0,0,10.57219
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,3.955692,3.955692,1.25,0,0.50625,3.955692,0,0,0,0,2.848097,2.705692,0,0,0.05898445,10.57219,0,2.848097,-2.848097,10.94191,78.15636,0.1130592,4.351261,0,5,10.57219
