Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,0.1702402,0.1702402,0,0,0,0.1702402,0,0,0,0,0.1792002,0.1702402,0,0,10.24438,1.40533,0,0.1792002,-0.1792002,4.09246,29.2318,0.1234012,0.1872642,0,0,1.40533
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,0.2263852,0.2263852,0,0,0,0.2263852,0,0,2.775558E-17,0,0.2383002,0.2263852,0,0,10.44349,1.22613,0,0.2383002,-0.2383002,3.841269,27.43758,0.1234012,0.2490237,0,0,1.22613
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.70827,0.9878293,0,0,0,3.841269,27.43758,0.1234012,0,0,0,0.9878293
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,0.1302501,0.1302501,0,0,0,0.1302501,0,0,0,0,0.1371054,0.1302501,0,0,10.70827,0.9878293,0,0.1371054,-0.1371054,3.696747,26.40528,0.1234012,0.1432752,0,0,0.9878293
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94197,0.1218555,0.5468875,0,0,0,0,0,0,0,0,0,0.5468875,0,0,0,0,10.86061,0.8507239,0.5468875,0,0.5468875,4.21557,30.11116,0.123224,0,0.43751,0,1.397611
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59327,0.321027,1.440769,1.572427,1.572427,4.796696,0,1.474498,1.572427,91.62711,0,0,1.440769,0,0,3.224269,3.063055,10.31372,1.342923,4.503825,0,4.503825,8.488274,60.6304,0.1245757,1.72967,1.152615,5,2.783692
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41884,0.7288827,3.271225,2.827154,2.827154,5,0,1.53,2.827154,115.7073,0,0,3.271225,0,0,2.172846,2.064203,5.809899,5.396365,5.335429,0,5.335429,13.54991,96.78484,0.1257861,3.10987,2.61698,5,8.66759
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67034,0.9221632,4.138669,1.348573,1.348573,0,0,0,1.348573,306.8925,2.244648,0,4.138669,1.41955,1.348573,0,0,0.4744708,10.19825,0.4744708,0,0.4744708,14.00003,100,0.1256335,1.48343,3.310935,0,14.33692
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10654,1.057091,4.744223,1.250017,1.250017,0,0,0,1.250017,379.5327,3.428416,0,4.744223,1.315807,1.250017,0,0,0,10.62527,0,0,0,14.00003,100,0.1256335,1.375018,3.795378,0,15.3695
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70526,1.136313,5.099774,2.323583,2.323583,0,0,0,2.323583,219.4789,2.653898,0,5.099774,2.445877,2.323583,0,0,0,10.62527,0,0,0,14.00003,100,0.1256335,2.555942,4.07982,0,15.72505
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12525,1.025587,4.602834,1.164894,1.164894,0,0,0,1.164894,395.1292,3.376631,0,4.602834,1.226204,1.164894,0,0,0,10.62527,0,0,0,14.00003,100,0.1256335,1.281383,3.682267,0,15.22811
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83849,0.77869,3.494761,3.031682,3.031682,1.25,0,0.50625,3.031682,115.2746,1.619306,0,3.494761,1.875455,1.781682,0,0,0,10.62527,0,0,0,14.00003,100,0.1256335,3.33485,2.795809,5,14.12004
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03397,0.7166129,3.216159,1.528044,1.528044,0,0,0,1.528044,210.4755,1.607691,0,3.216159,1.608468,1.528044,0,0,0,10.62527,0,0,0,14.00003,100,0.1256335,1.680849,2.572927,0,13.84143
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99863,0.4894203,2.196518,0,0,0,0,0,0,0,2.196518,0,2.196518,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1256335,0,1.757215,0,12.82179
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26108,0.2983124,1.338826,1.959938,1.959938,0,0,0,1.959938,68.30962,0,2.220446E-16,1.338826,2.063092,1.959938,0,0,0,10.62527,0,0.7242662,-0.7242662,13.23658,94.54684,0.1256335,2.155931,1.071061,0,11.9641
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.6433,0.03213121,0.1442049,1.856961,1.856961,0,0,0,1.856961,7.76564,0,2.220446E-16,0.1442049,1.954695,1.856961,0,0,0.8047401,9.901008,0,1.810491,-1.810491,11.32816,80.91527,0.1256335,2.042657,0.1153639,0,10.04521
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,0.8705603,0.8705603,0,0,0,0.8705603,0,0,1.110223E-16,0,0.9163793,0.8705603,0,0,2.816396,8.090517,0,0.9163793,-0.9163793,10.36221,74.01565,0.1256335,0.9576163,0,0,8.090517
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,3.40474,3.40474,1.25,0,0.50625,3.40474,0,0,0,0,2.268147,2.15474,0,0,3.834596,7.174138,0,2.268147,-2.268147,7.971375,56.93827,0.1256335,3.745214,0,5,7.174138
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,2.713521,2.713521,5,0,1.53,2.713521,0,0,0,0,0,0,2.286479,2.172155,6.354759,4.905991,2.172155,0,2.172155,10.03206,71.65744,0.1267031,2.984873,0,5,4.905991
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,0.3734811,0.3734811,3.878744,0,1.223897,0.3734811,0,0,0,0,0,0,3.505263,3.33,4.182603,6.860931,3.33,0,3.33,13.19118,94.2225,0.1276497,0.4108292,0,5,6.860931
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8526035,9.857931,0,0,0,13.19118,94.2225,0.1276497,0,0,0,9.857931
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8526035,9.857931,0,0,0,13.19118,94.2225,0.1276497,0,0,0,9.857931
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8526035,9.857931,0,0,0,13.19118,94.2225,0.1276497,0,0,0,9.857931
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8526035,9.857931,0,0,0,13.19118,94.2225,0.1276497,0,0,0,9.857931
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,0.3783385,0.3783385,0,0,0,0.3783385,0,0,5.551115E-17,0,0.398251,0.3783385,0,0,0.8526035,9.857931,0,0.398251,-0.398251,12.77138,91.22399,0.1276497,0.4161723,0,0,9.857931
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,0.04305861,0.04305861,0,0,0,0.04305861,0,0,6.938894E-18,0,0.04532485,0.04305861,0,0,1.295105,9.45968,0,0.04532485,-0.04532485,12.72361,90.88273,0.1276497,0.04736447,0,0,9.45968
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,0.4749601,0.4749601,0,0,0,0.4749601,0,0,5.551115E-17,0,0.4999581,0.4749601,0,0,1.345466,9.414355,0,0.4999581,-0.4999581,12.19661,87.11843,0.1276497,0.5224562,0,0,9.414355
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.900975,8.914397,0,0,0,12.19661,87.11843,0.1276497,0,0,0,8.914397
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95028,0.06965578,0.3126151,1.017883,1.017883,0,0,0,1.017883,30.71228,0,0,0.3126151,1.071456,1.017883,0,0,1.900975,8.914397,0,0.7588408,-0.7588408,11.39672,81.40496,0.1276497,1.119671,0.2500921,0,9.227013
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57803,0.116347,0.5221654,1.46744,1.46744,0,0,0,1.46744,35.58342,0,2.220446E-16,0.5221654,1.544674,1.46744,0,0,2.744131,8.155557,0,1.022508,-1.022508,10.3189,73.70627,0.1276497,1.614184,0.4177323,0,8.677722
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37406,0.08937269,0.4011046,0,0,0,0,0,0,0,0,0,0.4011046,0,0,0,0,3.880251,7.133048,0.4011046,0,0.4011046,10.69942,76.42427,0.1275208,0,0.3208837,0,7.534153
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58234,0.1034852,0.4644416,2.355075,2.355075,0,0,0,2.355075,19.72088,0,0,0.4644416,2.479027,2.355075,0,0,3.479147,7.494042,0,2.014585,-2.014585,8.575861,61.25602,0.1275208,2.590583,0.3715533,0,7.958484
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94394,0.165469,0.7426248,0,0,0,0,0,0,0,0,0,0.7426248,0,0,0,0,5.717575,5.479457,0.7426248,0,0.7426248,9.280376,66.28827,0.1272827,0,0.5940998,0,6.222082
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.42768,0.1563569,0.70173,0,0,0,0,0,0,0,0,0,0.70173,0,0,0,0,4.97495,6.14782,0.70173,0,0.70173,9.946095,71.0434,0.1270585,0,0.561384,0,6.849549
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86683,0.3103007,1.39263,0.7243361,0.7243361,0,0,0,0.7243361,192.2629,0,0,1.39263,0.762459,0.7243361,0,0,4.27322,6.779377,0.6301707,0,0.6301707,10.54393,75.31362,0.1268579,0.7967697,1.114104,0,8.172006
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67056,0.2330156,1.045774,0.2690684,0.2690684,0,0,0,0.2690684,388.6647,0,0,1.045774,0.2832299,0.2690684,0,0,3.643049,7.34653,0.762544,0,0.762544,11.26734,80.48084,0.126616,0.2959752,0.8366191,0,8.392303
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92119,0.1894549,0.8502734,0.9057564,0.9057564,0,0,0,0.9057564,93.8744,0,0,0.8502734,0.9534277,0.9057564,0,0,2.880505,8.03282,0,0.1031544,-0.1031544,11.15861,79.70418,0.126616,0.996332,0.6802187,0,8.883093
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92087,0.04545475,0.2040009,0,0,0,0,0,0,0,0,0,0.2040009,0,0,0,0,2.995121,7.929665,0.2040009,0,0.2040009,11.35214,81.08655,0.1265514,0,0.1632007,0,8.133666
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20929,0.05798889,0.2602541,0,0,0,0,0,0,0,0,0,0.2602541,0,0,0,0,2.79112,8.113266,0.2602541,0,0.2602541,11.59904,82.85011,0.1264692,0,0.2082033,0,8.37352
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61366,0.03973837,0.1783458,1.195215,1.195215,0,0,0,1.195215,14.92165,0,2.220446E-16,0.1783458,1.258121,1.195215,0,0,2.530866,8.347495,0,1.079775,-1.079775,10.46085,74.72024,0.1264692,1.314737,0.1426766,0,8.525841
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,2.5724,2.5724,0,0,0,2.5724,0,0,4.440892E-16,0,2.707789,2.5724,0,0,3.730617,7.267719,0,2.707789,-2.707789,7.606594,54.33271,0.1264692,2.82964,0,0,7.267719
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,1.2598,1.2598,0,0,0,1.2598,0,0,0,0,1.326105,1.2598,0,0,6.739271,4.55993,0,1.326105,-1.326105,6.208756,44.34817,0.1264692,1.38578,0,0,4.55993
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,1.325393,1.325393,0,0,0,1.325393,0,0,0,0,1.39515,1.325393,0,0,8.212722,3.233825,0,1.39515,-1.39515,4.738139,33.84378,0.1264692,1.457932,0,0,3.233825
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,0.02978303,0.02978303,0,0,0,0.02978303,0,0,3.469447E-18,0,0.03135055,0.02978303,0,0,9.762889,1.838674,0,0.03135055,-0.03135055,4.705092,33.60773,0.1264692,0.03276133,0,0,1.838674
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,0.2285106,0.2285106,0,0,0,0.2285106,0,0,2.775558E-17,0,0.2405374,0.2285106,0,0,9.797723,1.807324,0,0.2405374,-0.2405374,4.451543,31.79668,0.1264692,0.2513616,0,0,1.807324
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,0.3369963,0.3369963,0,0,0,0.3369963,0,0,5.551115E-17,0,0.3547329,0.3369963,0,0,10.06499,1.566786,0,0.3547329,-0.3547329,4.077622,29.12581,0.1264692,0.3706959,0,0,1.566786
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,0.3590477,0.3590477,0,0,0,0.3590477,0,0,0,0,0.3779449,0.3590477,0,0,10.45913,1.212054,0,0.3779449,-0.3779449,3.679233,26.28019,0.1264692,0.3949525,0,0,1.212054
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,0.02831353,0.02831353,0,0,0,0.02831353,0,0,3.469447E-18,0,0.02980371,0.02831353,0,0,10.87907,0.8341086,0,0.02980371,-0.02980371,3.647817,26.05579,0.1264692,0.03114488,0,0,0.8341086
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,0.2790337,0.2790337,0,0,0,0.2790337,0,0,0,0,0.2937196,0.2790337,0,0,10.91219,0.8043049,0,0.2937196,-0.2937196,3.33821,23.84431,0.1264692,0.306937,0,0,0.8043049
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,0.2482546,0.2482546,0,0,0,0.2482546,0,0,0,0,0.2613207,0.2482546,0,0,11.23854,0.5105852,0,0.2613207,-0.2613207,3.062753,21.87677,0.1264692,0.2730801,0,0,0.5105852
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,0.2989815,0.2989815,3.804245,0,1.203559,0.2989815,0,0,0,0,0,0,3.505263,3.33,11.5289,0.2492646,3.33,0,3.33,6.221869,44.44183,0.1273453,0.3288796,0,5,0.2492646
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,0.7073104,0.7073104,4.212574,0,1.315033,0.7073104,0,4.440892E-16,0,0,0,0,3.505263,3.33,8.198899,3.246264,3.33,0,3.33,9.380984,67.0069,0.1285114,0.7780414,0,5,3.246264
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95558,0.1267439,0.5688267,2.024449,2.024449,5,0,1.53,2.024449,28.09786,0,0,0.5688267,0,0,2.975551,2.826774,4.8689,6.243265,3.395601,0,3.395601,12.60233,90.01649,0.1300468,2.226893,0.4550614,5,6.812091
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55985,0.236924,1.063315,0.5458326,0.5458326,0,0,0,0.5458326,194.806,0,0,1.063315,0.5745606,0.5458326,0,0,1.473299,9.299305,0.4887541,0,0.4887541,13.06601,93.32843,0.1298921,0.6004159,0.8506519,0,10.36262
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32645,0.3257614,1.462017,0.6464761,0.6464761,0,0,0,0.6464761,226.1518,0,0,1.462017,0.6805012,0.6464761,0,0,0.9845449,9.739183,0.781516,0,0.781516,13.80742,98.62421,0.1296455,0.7111237,1.169614,0,11.2012
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49162,0.3667248,1.645861,0.4988351,0.4988351,0,0,0,0.4988351,329.9408,0.9177421,0,1.645861,0.5250896,0.4988351,0,0,0.203029,10.44255,0.203029,0,0.203029,14.00003,100,0.1295816,0.5487186,1.316689,0,12.08841
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.77841,0.2983668,1.33907,0,0,0,0,0,0,0,1.33907,0,1.33907,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1295816,0,1.071256,0,11.96434
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14538,0.4224972,1.896168,3.064038,3.064038,1.25,0,0.50625,3.064038,61.8846,0,0,1.896168,1.909514,1.814038,0,0,0,10.62527,0,0.01334598,-0.01334598,13.98596,99.89951,0.1295816,3.370442,1.516934,5,12.52144
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60739,0.5445861,2.444103,0.7095205,0.7095205,0,0,0,0.7095205,344.4724,1.68241,0,2.444103,0.7468637,0.7095205,0,0,0.01482886,10.61193,0.01482886,0,0.01482886,14.00003,100,0.1295769,0.7804725,1.955282,0,13.05603
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50483,0.6046634,2.713729,0.4322817,0.4322817,0,0,0,0.4322817,627.7686,2.258696,0,2.713729,0.4550334,0.4322817,0,0,0,10.62527,0,0,0,14.00003,100,0.1295769,0.4755099,2.170983,0,13.339
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81133,0.4589973,2.05998,0,0,0,0,0,0,0,2.05998,0,2.05998,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1295769,0,1.647984,0,12.68525
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.8462,0.2026638,0.909555,2.183725,2.183725,0,0,0,2.183725,41.65154,0,4.440892E-16,0.909555,2.298658,2.183725,0,0,0,10.62527,0,1.389103,-1.389103,12.53578,89.54115,0.1295769,2.402097,0.727644,0,11.53483
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.1606,0.0490067,0.2199421,0,0,0,0,0,0,0,0,0,0.2199421,0,0,0,0,1.543448,9.236171,0.2199421,0,0.2199421,12.74444,91.03153,0.1295078,0,0.1759537,0,9.456113
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.5871,0.02436314,0.1093418,0,0,0,0,0,0,0,0,0,0.1093418,0,0,0,0,1.323506,9.434119,0.1093418,0,0.1093418,12.84817,91.77247,0.1294734,0,0.08747341,0,9.543461
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.214164,9.532527,0,0,0,12.84817,91.77247,0.1294734,0,0,0,9.532527
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,1.382961,1.382961,0,0,0,1.382961,0,0,2.220446E-16,0,1.455748,1.382961,0,0,1.214164,9.532527,0,1.455748,-1.455748,11.31368,80.81182,0.1294734,1.521257,0,0,9.532527
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,0.2646063,0.2646063,0,0,0,0.2646063,0,0,0,0,0.278533,0.2646063,0,0,2.831662,8.076778,0,0.278533,-0.278533,11.02008,78.71468,0.1294734,0.291067,0,0,8.076778
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,0.5290133,0.5290133,0,0,0,0.5290133,0,0,0,0,0.5568562,0.5290133,0,0,3.141143,7.798245,0,0.5568562,-0.5568562,10.4331,74.522,0.1294734,0.5819147,0,0,7.798245
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,0.4916756,0.4916756,0,0,0,0.4916756,0,0,5.551115E-17,0,0.5175532,0.4916756,0,0,3.759872,7.241389,0,0.5175532,-0.5175532,9.887551,70.62522,0.1294734,0.5408431,0,0,7.241389
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,0.2059995,0.2059995,0,0,0,0.2059995,0,0,2.775558E-17,0,0.2168416,0.2059995,0,0,4.334931,6.723836,0,0.2168416,-0.2168416,9.65898,68.99258,0.1294734,0.2265995,0,0,6.723836
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,0.1942624,0.1942624,0,0,0,0.1942624,0,0,0,0,0.2044868,0.1942624,0,0,4.575866,6.506995,0,0.2044868,-0.2044868,9.443432,67.45295,0.1294734,0.2136887,0,0,6.506995
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,0.06973489,0.06973489,0,0,0,0.06973489,0,0,1.387779E-17,0,0.07340515,0.06973489,0,0,4.803074,6.302508,0,0.07340515,-0.07340515,9.366056,66.90027,0.1294734,0.07670838,0,0,6.302508
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.884635,6.229103,0,0,0,9.366056,66.90027,0.1294734,0,0,0,6.229103
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,0.5372297,0.5372297,0,0,0,0.5372297,0,0,1.110223E-16,0,0.565505,0.5372297,0,0,4.884635,6.229103,0,0.565505,-0.565505,8.769961,62.64246,0.1294734,0.5909527,0,0,6.229103
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.512974,5.663598,0,0,0,8.769961,62.64246,0.1294734,0,0,0,5.663598
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,0.2036734,0.2036734,0,0,0,0.2036734,0,0,0,0,0.2143931,0.2036734,0,0,5.512974,5.663598,0,0.2143931,-0.2143931,8.543972,61.02825,0.1294734,0.2240408,0,0,5.663598
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95787,0.1402185,0.6293008,0,0,0,0,0,0,0,0,0,0.6293008,0,0,0,0,5.751188,5.449204,0.6293008,0,0.6293008,9.140979,65.29257,0.1292761,0,0.5034406,0,6.078506
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53878,0.3813026,1.711286,0,0,0,0,0,0,0,0,0,1.711286,0,0,0,0,5.121888,6.015575,1.711286,0,1.711286,10.76445,76.88876,0.1287424,0,1.369029,0,7.726861
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27608,0.635795,2.853448,1.5524,1.5524,0,0,0,1.5524,183.8088,0,0,2.853448,1.634105,1.5524,0,0,3.410602,7.555733,1.219343,0,1.219343,11.92122,85.15138,0.1283648,1.70764,2.282758,0,10.40918
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39828,0.8374253,3.758365,3.102327,3.102327,1.613576,0,0.6055062,3.102327,121.1467,0,0,3.758365,1.567106,1.48875,0,0,2.191259,8.653141,2.191259,0,2.191259,14.00003,100,0.1279557,3.412559,3.006692,5,12.41151
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.61008,0.9767959,4.38386,0.9517416,0.9517416,0,0,0,0.9517416,460.6145,3.382027,0,4.38386,1.001833,0.9517416,0,0,0,10.62527,0,0,0,14.00003,100,0.1279557,1.046916,3.507088,0,15.00913
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85847,1.113691,4.998245,0,0,0,0,0,0,0,4.998245,0,4.998245,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1279557,0,3.998596,0,15.62352
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34717,1.115864,5.007999,0.2930017,0.2930017,0,0,0,0.2930017,1709.205,4.699576,0,5.007999,0.3084229,0.2930017,0,0,0,10.62527,0,0,0,14.00003,100,0.1279557,0.3223019,4.0064,0,15.63327
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34153,0.9755191,4.378129,0,0,0,0,0,0,0,4.378129,0,4.378129,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1279557,0,3.502504,0,15.0034
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70454,0.7600539,3.411122,0.06434027,0.06434027,0,0,0,0.06434027,5301.691,3.343395,0,3.411122,0.0677266,0.06434027,0,0,0,10.62527,0,0,0,14.00003,100,0.1279557,0.07077429,2.728898,0,14.0364
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.7747,0.4261457,1.912542,1.351544,1.351544,0,0,0,1.351544,141.5079,0.4898636,0,1.912542,1.422678,1.351544,0,0,0,10.62527,0,0,0,14.00003,100,0.1279557,1.486699,1.530034,0,12.53782
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11507,0.2856143,1.281837,0.7256631,0.7256631,0,0,0,0.7256631,176.6435,0.5179809,0,1.281837,0.7638559,0.7256631,0,0,0,10.62527,0,0,0,14.00003,100,0.1279557,0.7982295,1.025469,0,11.90711
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56364,0.03933476,0.1765344,2.786014,2.786014,0,0,0,2.786014,6.336451,0,0,0.1765344,2.932646,2.786014,0,0,0,10.62527,0,2.756112,-2.756112,11.09483,79.24863,0.1279557,3.064615,0.1412275,0,10.80181
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,0.6154673,0.6154673,0,0,0,0.6154673,0,0,0,0,0.6478603,0.6154673,0,0,3.062347,7.869162,0,0.6478603,-0.6478603,10.41193,74.37075,0.1279557,0.6770141,0,0,7.869162
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.782192,7.221302,0,0,0,10.41193,74.37075,0.1279557,0,0,0,7.221302
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,1.085062,1.085062,0,0,0,1.085062,0,0,2.220446E-16,0,1.14217,1.085062,0,0,3.782192,7.221302,0,1.14217,-1.14217,9.207973,65.7711,0.1279557,1.193568,0,0,7.221302
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.05127,6.079132,0,0,0,9.207973,65.7711,0.1279557,0,0,0,6.079132
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,0.1191043,0.1191043,0,0,0,0.1191043,0,0,0,0,0.125373,0.1191043,0,0,5.05127,6.079132,0,0.125373,-0.125373,9.075818,64.82714,0.1279557,0.1310147,0,0,6.079132
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,0.03241559,0.03241559,0,0,0,0.03241559,0,0,6.938894E-18,0,0.03412167,0.03241559,0,0,5.190573,5.953759,0,0.03412167,-0.03412167,9.039851,64.57024,0.1279557,0.03565715,0,0,5.953759
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,0.3474237,0.3474237,0,0,0,0.3474237,0,0,5.551115E-17,0,0.3657092,0.3474237,0,0,5.228486,5.919637,0,0.3657092,-0.3657092,8.65436,61.81673,0.1279557,0.3821661,0,0,5.919637
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,0.360916,0.360916,0,0,0,0.360916,0,0,0,0,0.3799116,0.360916,0,0,5.63483,5.553928,0,0.3799116,-0.3799116,8.253898,58.95629,0.1279557,0.3970076,0,0,5.553928
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,0.05164498,0.05164498,0,0,0,0.05164498,0,0,6.938894E-18,0,0.05436314,0.05164498,0,0,6.056953,5.174016,0,0.05436314,-0.05436314,8.196593,58.54698,0.1279557,0.05680948,0,0,5.174016
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,0.351322,0.351322,0,0,0,0.351322,0,0,0,0,0.3698126,0.351322,0,0,6.117357,5.119653,0,0.3698126,-0.3698126,7.806777,55.76258,0.1279557,0.3864542,0,0,5.119653
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,0.4320695,0.4320695,0,0,0,0.4320695,0,0,5.551115E-17,0,0.45481,0.4320695,0,0,6.52826,4.74984,0,0.45481,-0.45481,7.327365,52.33822,0.1279557,0.4752764,0,0,4.74984
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,0.2357939,0.2357939,0,0,0,0.2357939,0,0,2.775558E-17,0,0.2482041,0.2357939,0,0,7.033604,4.295031,0,0.2482041,-0.2482041,7.065735,50.46944,0.1279557,0.2593733,0,0,4.295031
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95716,0.0720166,0.3232105,0,0,0,0,0,0,0,0,0,0.3232105,0,0,0,0,7.309387,4.046826,0.3232105,0,0.3232105,7.372359,52.65961,0.1278568,0,0.2585684,0,4.370037
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51484,0.2786862,1.250744,1.257668,1.257668,0,0,0,1.257668,99.44946,0,0,1.250744,1.323861,1.257668,0,0,6.986176,4.337716,0,0.0731171,-0.0731171,7.295287,52.10909,0.1278568,1.383435,1.000595,0,5.588459
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22301,0.6606425,2.964963,1.563817,1.563817,0,0,0,1.563817,189.5979,0,0,2.964963,1.646123,1.563817,0,0,7.067417,4.264599,1.318841,0,1.318841,8.54645,61.04594,0.127455,1.720198,2.371971,0,7.229562
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.30241,0.8735309,3.920407,1.348991,1.348991,0,0,0,1.348991,290.6177,0,0,3.920407,1.41999,1.348991,0,0,5.748577,5.451555,2.500416,0,2.500416,10.91855,77.98951,0.1266999,1.48389,3.136325,0,9.371962
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.43911,1.010538,4.535292,0.06615745,0.06615745,0,0,0,0.06615745,6855.301,1.217493,0,4.535292,0.06963942,0.06615745,0,0,3.24816,7.70193,3.24816,0,3.24816,14.00003,100,0.1257324,0.0727732,3.628234,0,12.23722
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56701,1.045305,4.691329,0.8537576,0.8537576,0,0,0,0.8537576,549.4919,3.792637,0,4.691329,0.8986922,0.8537576,0,0,0,10.62527,0,0,0,14.00003,100,0.1257324,0.9391333,3.753063,0,15.3166
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08644,1.008403,4.525713,0.43751,0.43751,0,0,0,0.43751,1034.425,4.065176,0,4.525713,0.4605369,0.43751,0,0,0,10.62527,0,0,0,14.00003,100,0.1257324,0.481261,3.62057,0,15.15099
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18088,1.06735,4.790268,1.573318,1.573318,0,0,0,1.573318,304.4692,3.134144,0,4.790268,1.656124,1.573318,0,0,0,10.62527,0,0,0,14.00003,100,0.1257324,1.73065,3.832215,0,15.41554
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60096,0.6315169,2.834248,1.720303,1.720303,0,0,0,1.720303,164.7528,1.023403,0,2.834248,1.810845,1.720303,0,0,0,10.62527,0,0,0,14.00003,100,0.1257324,1.892333,2.267398,0,13.45952
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70647,0.4660783,2.091759,1.30318,1.30318,0,0,0,1.30318,160.512,0.7199914,0,2.091759,1.371768,1.30318,0,0,0,10.62527,0,0,0,14.00003,100,0.1257324,1.433497,1.673407,0,12.71703
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07275,0.1154177,0.5179948,0.001108662,0.001108662,0,0,0,0.001108662,46722.52,0.5168278,0,0.5179948,0.001167012,0.001108662,0,0,0,10.62527,0,0,0,14.00003,100,0.1257324,0.001219528,0.4143958,0,11.14327
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.5433,0.03224405,0.1447113,0,0,0,0,0,0,0,0.1447113,0,0.1447113,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1257324,0,0.115769,0,10.76999
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,0.1812513,0.1812513,0,0,0,0.1812513,0,0,2.775558E-17,0,0.1907909,0.1812513,0,0,0,10.62527,0,0.1907909,-0.1907909,13.79892,98.56349,0.1257324,0.1993765,0,0,10.62527
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,1.827654,1.827654,0,0,0,1.827654,0,0,2.220446E-16,0,1.923846,1.827654,0,0,0.2119899,10.43448,0,1.923846,-1.923846,11.771,84.07844,0.1257324,2.010419,0,0,10.43448
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,1.183066,1.183066,0,0,0,1.183066,0,0,2.220446E-16,0,1.245333,1.183066,0,0,2.349597,8.510637,0,1.245333,-1.245333,10.45831,74.70206,0.1257324,1.301373,0,0,8.510637
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,0.1400335,0.1400335,0,0,0,0.1400335,0,0,2.775558E-17,0,0.1474037,0.1400335,0,0,3.7333,7.265305,0,0.1474037,-0.1474037,10.30293,73.59222,0.1257324,0.1540368,0,0,7.265305
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,0.4050237,0.4050237,0,0,0,0.4050237,0,0,5.551115E-17,0,0.4263408,0.4050237,0,0,3.897082,7.117901,0,0.4263408,-0.4263408,9.853529,70.38221,0.1257324,0.4455261,0,0,7.117901
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,0.2952369,0.2952369,0,0,0,0.2952369,0,0,0,0,0.3107757,0.2952369,0,0,4.370793,6.69156,0,0.3107757,-0.3107757,9.525943,68.04231,0.1257324,0.3247606,0,0,6.69156
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,0.153834,0.153834,0,0,0,0.153834,0,0,0,0,0.1619305,0.153834,0,0,4.7161,6.380784,0,0.1619305,-0.1619305,9.355253,66.8231,0.1257324,0.1692174,0,0,6.380784
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,0.4045079,0.4045079,0,0,0,0.4045079,0,0,5.551115E-17,0,0.4257978,0.4045079,0,0,4.896023,6.218854,0,0.4257978,-0.4257978,8.906423,63.61718,0.1257324,0.4449587,0,0,6.218854
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,0.4865396,0.4865396,0,0,0,0.4865396,0,0,0,0,0.512147,0.4865396,0,0,5.369132,5.793056,0,0.512147,-0.512147,8.366572,59.76111,0.1257324,0.5351936,0,0,5.793056
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,0.3266302,0.3266302,0,0,0,0.3266302,0,0,0,0,0.3438212,0.3266302,0,0,5.938184,5.280909,0,0.3438212,-0.3438212,8.004153,57.17241,0.1257324,0.3592932,0,0,5.280909
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,0.5676819,0.5676819,0,0,0,0.5676819,0,0,0,0,0.5975599,0.5676819,0,0,6.320207,4.937088,0,0.5975599,-0.5975599,7.374269,52.67325,0.1257324,0.6244501,0,0,4.937088
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.984163,4.339528,0,0,0,7.374269,52.67325,0.1257324,0,0,0,4.339528
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95345,0.04581667,0.2056252,1.316945,1.316945,0,0,0,1.316945,15.6138,0,0,0.2056252,1.386258,1.316945,0,0,6.984163,4.339528,0,1.180633,-1.180633,6.129773,43.784,0.1257324,1.44864,0.1645002,0,4.545153
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48806,0.2221767,0.9971289,0,0,0,0,0,0,0,0,0,0.9971289,0,0,0,0,8.295977,3.158895,0.9971289,0,0.9971289,7.075733,50.54085,0.1254383,0,0.7977031,0,4.156024
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16729,0.365148,1.638784,0,0,0,0,0,0,0,0,0,1.638784,0,0,0,0,7.298848,4.056311,1.638784,0,1.638784,8.63042,61.64573,0.124958,0,1.311028,0,5.695095
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.20411,0.6183068,2.774961,0.5236737,0.5236737,0,0,0,0.5236737,529.9026,0,0,2.774961,0.5512355,0.5236737,0,0,5.660064,5.531217,2.223725,0,2.223725,10.74003,76.71436,0.1243121,0.5760411,2.219969,0,8.306177
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26564,0.8495196,3.812644,0.1789812,0.1789812,0,0,0,0.1789812,2130.193,0.1879042,0,3.812644,0.1884013,0.1789812,0,0,3.436338,7.532569,3.436338,0,3.436338,14.00003,100,0.123327,0.1968793,3.050115,0,11.34521
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27111,0.9320218,4.182914,1.187763,1.187763,0,0,0,1.187763,352.1674,2.932637,0,4.182914,1.250277,1.187763,0,0,0,10.62527,0,0,0,14.00003,100,0.123327,1.306539,3.346331,0,14.80819
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82548,0.9717687,4.361298,0,0,0,0,0,0,0,4.361298,0,4.361298,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.123327,0,3.489038,0,14.98657
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.0231,0.7703906,3.457513,2.441715,2.441715,0,0,0,2.441715,141.6018,0.8872863,0,3.457513,2.570227,2.441715,0,0,0,10.62527,0,0,0,14.00003,100,0.123327,2.685887,2.76601,0,14.08279
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.5007,0.4427364,1.987001,0.6020172,0.6020172,0,0,0,0.6020172,330.0572,1.353299,0,1.987001,0.6337023,0.6020172,0,0,0,10.62527,0,0,0,14.00003,100,0.123327,0.662219,1.589601,0,12.61228
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64157,0.3058935,1.37285,1.223776,1.223776,0,0,0,1.223776,112.1814,0.08466417,0,1.37285,1.288186,1.223776,0,0,0,10.62527,0,0,0,14.00003,100,0.123327,1.346154,1.09828,0,11.99812
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03369,0.1216544,0.5459847,2.530612,2.530612,0,0,0,2.530612,21.57521,0,4.440892E-16,0.5459847,2.663802,2.530612,0,0,0,10.62527,0,2.117817,-2.117817,11.76765,84.0545,0.123327,2.783673,0.4367878,0,11.17126
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52609,0.05592259,0.2509806,0,0,0,0,0,0,0,0,0,0.2509806,0,0,0,0,2.35313,8.507457,0.2509806,0,0.2509806,12.00575,85.75521,0.1232557,0,0.2007845,0,8.758437
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.10215,8.733339,0,0,0,12.00575,85.75521,0.1232557,0,0,0,8.733339
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,1.554121,1.554121,0,0,0,1.554121,0,0,2.220446E-16,0,1.635917,1.554121,0,0,2.10215,8.733339,0,1.635917,-1.635917,10.28135,73.43804,0.1232557,1.709533,0,0,8.733339
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,2.967104,2.967104,0,0,0,2.967104,0,0,4.440892E-16,0,3.123268,2.967104,0,0,3.919835,7.097423,0,3.123268,-3.123268,6.989133,49.92228,0.1232557,3.263815,0,0,7.097423
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,0.6449044,0.6449044,0,0,0,0.6449044,0,0,1.110223E-16,0,0.6788467,0.6449044,0,0,7.390132,3.974155,0,0.6788467,-0.6788467,6.273565,44.81109,0.1232557,0.7093948,0,0,3.974155
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,0.3414013,0.3414013,0,0,0,0.3414013,0,0,0,0,0.3593698,0.3414013,0,0,8.144406,3.295308,0,0.3593698,-0.3593698,5.894756,42.10532,0.1232557,0.3755414,0,0,3.295308
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,0.183533,0.183533,0,0,0,0.183533,0,0,0,0,0.1931926,0.183533,0,0,8.543706,2.935938,0,0.1931926,-0.1931926,5.691113,40.65073,0.1232557,0.2018863,0,0,2.935938
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.758365,2.742746,0,0,0,5.691113,40.65073,0.1232557,0,0,0,2.742746
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,0.1561082,0.1561082,0,0,0,0.1561082,0,0,0,0,0.1643244,0.1561082,0,0,8.758365,2.742746,0,0.1643244,-0.1643244,5.5179,39.41349,0.1232557,0.171719,0,0,2.742746
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,0.1286381,0.1286381,0,0,0,0.1286381,0,0,0,0,0.1354085,0.1286381,0,0,8.940948,2.578421,0,0.1354085,-0.1354085,5.375167,38.39397,0.1232557,0.1415019,0,0,2.578421
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,0.3053352,0.3053352,0,0,0,0.3053352,0,0,5.551115E-17,0,0.3214055,0.3053352,0,0,9.091401,2.443013,0,0.3214055,-0.3214055,5.036376,35.97404,0.1232557,0.3358687,0,0,2.443013
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,0.1534313,0.1534313,0,0,0,0.1534313,0,0,0,0,0.1615066,0.1534313,0,0,9.448519,2.121607,0,0.1615066,-0.1615066,4.866133,34.75803,0.1232557,0.1687744,0,0,2.121607
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,0.00758851,0.00758851,0,0,0,0.00758851,0,0,8.673617E-19,0,0.007987905,0.00758851,0,0,9.627971,1.960101,0,0.007987905,-0.007987905,4.857713,34.69788,0.1232557,0.00834736,0,0,1.960101
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94675,0.0989757,0.4442029,2.090182,2.090182,1.25,0,0.50625,2.090182,21.25187,0,0,0.4442029,0.8844024,0.8401822,0,0,9.636846,1.952113,0,0.4401995,-0.4401995,4.393703,31.38353,0.1232557,2.299201,0.3553623,5,2.396316
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45848,0.1286091,0.5771977,0.446216,0.446216,3.951479,0,1.243754,0.446216,129.3539,0,0,0.5771977,0,0,3.505263,3.33,10.12596,1.511913,3.907198,0,3.907198,8.100395,57.85985,0.1240274,0.4908375,0.4617582,5,2.089111
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.109,0.3417675,1.533853,0.6842111,0.6842111,4.189474,0,1.308726,0.6842111,224.1783,4.440892E-16,0,1.533853,0,0,3.505263,3.33,6.218759,5.028391,4.863853,0,4.863853,12.71465,90.81876,0.1246789,0.7526322,1.227082,5,6.562244
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10349,0.4216471,1.892352,1.184224,1.184224,0,0,0,1.184224,159.7968,0,0,1.892352,1.246552,1.184224,0,0,1.354906,9.405859,0.6458004,0,0.6458004,13.32731,95.19489,0.1244973,1.302647,1.513882,0,11.29821
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08985,0.5545874,2.488988,0,0,0,0,0,0,0,1.779882,0,2.488988,0,0,0,0,0.7091055,9.98708,0.7091055,0,0.7091055,14.00003,100,0.1242984,0,1.99119,0,12.47607
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.97086,0.6230194,2.796111,1.120285,1.120285,0,0,0,1.120285,249.5892,1.616863,0,2.796111,1.179248,1.120285,0,0,0,10.62527,0,0,0,14.00003,100,0.1242984,1.232314,2.236889,0,13.42138
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56458,0.6355038,2.852141,0.5668396,0.5668396,0,0,0,0.5668396,503.1654,2.255468,0,2.852141,0.5966733,0.5668396,0,0,0,10.62527,0,0,0,14.00003,100,0.1242984,0.6235236,2.281713,0,13.47742
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86841,0.5659182,2.539841,0,0,0,0,0,0,0,2.539841,0,2.539841,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1242984,0,2.031873,0,13.16512
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40392,0.503894,2.261476,0.253033,0.253033,0,0,0,0.253033,893.7476,1.995126,0,2.261476,0.2663505,0.253033,0,0,0,10.62527,0,0,0,14.00003,100,0.1242984,0.2783363,1.809181,0,12.88675
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.58009,0.2138417,0.9597214,1.32578,1.32578,0,0,0,1.32578,72.3892,0,0,0.9597214,1.395558,1.32578,0,0,0,10.62527,0,0.4358363,-0.4358363,13.54062,96.71849,0.1242984,1.458358,0.7677772,0,11.585
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99791,0.08155169,0.366004,0,0,0,0,0,0,0,0,0,0.366004,0,0,0,0,0.4842626,10.18944,0.366004,0,0.366004,13.88784,99.19865,0.1241961,0,0.2928032,0,10.55544
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51203,0.05011444,0.2249136,4.109797,4.109797,1.25,0,0.50625,4.109797,5.47262,0,0,0.2249136,3.010313,2.859798,0,0,0.1182586,10.51884,0,2.7854,-2.7854,10.95177,78.22676,0.1241961,4.520777,0.1799309,5,10.74376
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,2.583734,2.583734,5,0,1.53,2.583734,0,0,0,0,0,0,2.416266,2.295453,3.213147,7.733442,2.295453,0,2.295453,13.12943,93.78143,0.1251987,2.842107,0,5,7.733442
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,0.6679651,0.6679651,0,0,0,0.6679651,0,0,1.110223E-16,0,0.7031211,0.6679651,0,0,0.9176942,9.79935,0,0.7031211,-0.7031211,12.38827,88.48748,0.1251987,0.7347615,0,0,9.79935
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.69894,9.096229,0,0,0,12.38827,88.48748,0.1251987,0,0,0,9.096229
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.69894,9.096229,0,0,0,12.38827,88.48748,0.1251987,0,0,0,9.096229
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.69894,9.096229,0,0,0,12.38827,88.48748,0.1251987,0,0,0,9.096229
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,0.2901568,0.2901568,0,0,0,0.2901568,0,0,0,0,0.3054282,0.2901568,0,0,1.69894,9.096229,0,0.3054282,-0.3054282,12.06632,86.18784,0.1251987,0.3191725,0,0,9.096229
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,0.213775,0.213775,0,0,0,0.213775,0,0,0,0,0.2250264,0.213775,0,0,2.038305,8.7908,0,0.2250264,-0.2250264,11.82912,84.49358,0.1251987,0.2351525,0,0,8.7908
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,0.4243257,0.4243257,0,0,0,0.4243257,0,0,5.551115E-17,0,0.4466587,0.4243257,0,0,2.288334,8.565774,0,0.4466587,-0.4466587,11.3583,81.13058,0.1251987,0.4667583,0,0,8.565774
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,0.3603237,0.3603237,0,0,0,0.3603237,0,0,5.551115E-17,0,0.3792881,0.3603237,0,0,2.784621,8.119115,0,0.3792881,-0.3792881,10.9585,78.27484,0.1251987,0.396356,0,0,8.119115
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,0.6439528,0.6439528,0,0,0,0.6439528,0,0,0,0,0.6778451,0.6439528,0,0,3.206052,7.739827,0,0.6778451,-0.6778451,10.24399,73.1712,0.1251987,0.7083481,0,0,7.739827
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,0.2842583,0.2842583,0,0,0,0.2842583,0,0,5.551115E-17,0,0.2992192,0.2842583,0,0,3.959213,7.061982,0,0.2992192,-0.2992192,9.928583,70.91831,0.1251987,0.3126841,0,0,7.061982
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,0.3311054,0.3311054,0,0,0,0.3311054,0,0,0,0,0.3485319,0.3311054,0,0,4.291679,6.762763,0,0.3485319,-0.3485319,9.561198,68.29414,0.1251987,0.3642159,0,0,6.762763
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.9371,0.1153029,0.5174796,1.377526,1.377526,0,0,0,1.377526,37.56586,0,2.220446E-16,0.5174796,1.450028,1.377526,0,0,4.678937,6.414231,0,0.9325481,-0.9325481,8.578206,61.27278,0.1251987,1.515279,0.4139837,0,6.93171
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42615,0.2943174,1.320896,1.486571,1.486571,0,0,0,1.486571,88.85526,0,0,1.320896,1.564812,1.486571,0,0,5.715102,5.481683,0,0.2439152,-0.2439152,8.321097,59.43629,0.1251987,1.635228,1.056717,0,6.802579
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04821,0.6173423,2.770632,1.300471,1.300471,0,0,0,1.300471,213.0484,0,0,2.770632,1.368916,1.300471,0,0,5.986118,5.237768,1.401716,0,1.401716,9.650882,68.93473,0.124807,1.430518,2.216506,0,8.0084
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00067,0.7563497,3.394497,1.76317,1.76317,0,0,0,1.76317,192.5224,0,0,3.394497,1.855968,1.76317,0,0,4.584403,6.499312,1.538529,0,1.538529,11.11046,79.36026,0.12438,1.939487,2.715598,0,9.893809
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91188,1.03414,4.641218,0.6828437,0.6828437,0,0,0,0.6828437,679.6897,0.8765619,0,4.641218,0.7187828,0.6828437,0,0,3.045873,7.883988,3.045873,0,3.045873,14.00003,100,0.123543,0.7511281,3.712975,0,12.52521
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66636,1.133986,5.089328,1.691471,1.691471,0,0,0,1.691471,300.8817,3.308832,0,5.089328,1.780496,1.691471,0,0,0,10.62527,0,0,0,14.00003,100,0.123543,1.860619,4.071463,0,15.7146
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30405,1.070524,4.804509,1.882754,1.882754,0,0,0,1.882754,255.1851,2.822663,0,4.804509,1.981847,1.882754,0,0,0,10.62527,0,0,0,14.00003,100,0.123543,2.07103,3.843607,0,15.42978
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71702,1.014779,4.554327,0.907548,0.907548,0,0,0,0.907548,501.8277,3.599013,0,4.554327,0.9553137,0.907548,0,0,0,10.62527,0,0,0,14.00003,100,0.123543,0.9983028,3.643462,0,15.1796
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31072,0.7882925,3.537857,0,0,0,0,0,0,0,3.537857,0,3.537857,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.123543,0,2.830285,0,14.16313
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.5221,0.4757196,2.13503,0,0,0,0,0,0,0,2.13503,0,2.13503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.123543,0,1.708024,0,12.7603
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96546,0.1604181,0.7199565,0,0,0,0,0,0,0,0.7199565,0,0.7199565,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.123543,0,0.5759652,0,11.34523
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50113,0.02009361,0.09018012,1.870142,1.870142,0,0,0,1.870142,4.8221,0,2.220446E-16,0.09018012,1.968571,1.870142,0,0,0,10.62527,0,1.87839,-1.87839,12.02003,85.85719,0.123543,2.057156,0.0721441,0,10.71545
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,1.539064,1.539064,0,0,0,1.539064,0,0,2.220446E-16,0,1.620067,1.539064,0,0,2.087101,8.746883,0,1.620067,-1.620067,10.31233,73.65936,0.123543,1.69297,0,0,8.746883
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,1.725662,1.725662,0,0,0,1.725662,0,0,0,0,1.816486,1.725662,0,0,3.887175,7.126817,0,1.816486,-1.816486,8.397586,59.98264,0.123543,1.898228,0,0,7.126817
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,1.372739,1.372739,0,0,0,1.372739,0,0,2.220446E-16,0,1.444988,1.372739,0,0,5.905492,5.310331,0,1.444988,-1.444988,6.874435,49.10301,0.123543,1.510013,0,0,5.310331
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,0.2799495,0.2799495,0,0,0,0.2799495,0,0,5.551115E-17,0,0.2946837,0.2799495,0,0,7.511035,3.865343,0,0.2946837,-0.2946837,6.563811,46.88427,0.123543,0.3079445,0,0,3.865343
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.838461,3.570659,0,0,0,6.563811,46.88427,0.123543,0,0,0,3.570659
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,0.4143099,0.4143099,0,0,0,0.4143099,0,0,0,0,0.4361157,0.4143099,0,0,7.838461,3.570659,0,0.4361157,-0.4361157,6.104105,43.60066,0.123543,0.4557408,0,0,3.570659
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,0.3495017,0.3495017,0,0,0,0.3495017,0,0,0,0,0.3678966,0.3495017,0,0,8.323034,3.134544,0,0.3678966,-0.3678966,5.716308,40.83069,0.123543,0.3844519,0,0,3.134544
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,0.1860002,0.1860002,0,0,0,0.1860002,0,0,2.775558E-17,0,0.1957897,0.1860002,0,0,8.731808,2.766647,0,0.1957897,-0.1957897,5.509927,39.35654,0.123543,0.2046003,0,0,2.766647
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,0.1319681,0.1319681,0,0,0,0.1319681,0,0,2.775558E-17,0,0.1389138,0.1319681,0,0,8.949352,2.570857,0,0.1389138,-0.1389138,5.363499,38.31063,0.123543,0.1451649,0,0,2.570857
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,0.2954662,0.2954662,0,0,0,0.2954662,0,0,5.551115E-17,0,0.311017,0.2954662,0,0,9.103701,2.431944,0,0.311017,-0.311017,5.035658,35.96892,0.123543,0.3250128,0,0,2.431944
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,0.8961247,0.8961247,0,0,0,0.8961247,0,0,1.110223E-16,0,0.9432891,0.8961247,0,0,9.449275,2.120927,0,0.9432891,-0.9432891,4.041345,28.86669,0.123543,0.9857371,0,0,2.120927
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,0.3094262,0.3094262,0,0,0,0.3094262,0,0,5.551115E-17,0,0.3257118,0.3094262,0,0,10.49737,1.177637,0,0.3257118,-0.3257118,3.698014,26.41433,0.123543,0.3403689,0,0,1.177637
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92449,0.1884125,0.8455951,0.0941382,0.0941382,0,0,0,0.0941382,898.2486,0,0,0.8455951,0.09909284,0.0941382,0,0,10.85928,0.8519256,0.7465023,0,0.7465023,4.406208,31.47285,0.1233396,0.103552,0.6764761,0,1.697521
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.3911,0.4108486,1.843888,0.1473635,0.1473635,0,0,0,0.1473635,1251.252,0,0,1.843888,0.1551194,0.1473635,0,0,10.11277,1.523778,1.688769,0,1.688769,6.008315,42.91645,0.1228819,0.1620998,1.475111,0,3.367666
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98499,0.6796649,3.050336,0,0,0,0,0,0,0,0,0,3.050336,0,0,0,0,8.424005,3.04367,3.050336,0,3.050336,8.902118,63.58643,0.1220638,0,2.440269,0,6.094006
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89575,0.831638,3.732391,0,0,0,0,0,0,0,0,0,3.732391,0,0,0,0,5.373669,5.788972,3.732391,0,3.732391,12.44298,88.87822,0.1210774,0,2.985913,0,9.521363
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73193,0.8507783,3.818293,1.303264,1.303264,0,0,0,1.303264,292.9792,0.8051578,0,3.818293,1.371857,1.303264,0,0,1.641278,9.148124,1.641278,0,1.641278,14.00003,100,0.1206487,1.433591,3.054634,0,12.96642
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35771,1.058954,4.752586,2.114589,2.114589,0,0,0,2.114589,224.7522,2.526703,0,4.752586,2.225883,2.114589,0,0,0,10.62527,0,0,0,14.00003,100,0.1206487,2.326048,3.802069,0,15.37786
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04421,1.097661,4.926303,1.706873,1.706873,0,0,0,1.706873,288.6156,3.129594,0,4.926303,1.796709,1.706873,0,0,0,10.62527,0,0,0,14.00003,100,0.1206487,1.877561,3.941042,0,15.55158
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56917,0.9517526,4.271466,4.136879,4.136879,1.25,0,0.50625,4.136879,103.2533,1.232645,0,4.271466,3.038821,2.886879,0,0,0,10.62527,0,0,0,14.00003,100,0.1206487,4.550568,3.417172,5,14.89674
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22123,0.7961504,3.573123,0,0,0,0,0,0,0,3.573123,0,3.573123,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1206487,0,2.858499,0,14.1984
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46767,0.518597,2.327463,0.6808357,0.6808357,0,0,0,0.6808357,341.8539,1.610794,0,2.327463,0.7166691,0.6808357,0,0,0,10.62527,0,0,0,14.00003,100,0.1206487,0.7489192,1.861971,0,12.95274
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93637,0.2969995,1.332934,0,0,0,0,0,0,0,1.332934,0,1.332934,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1206487,0,1.066347,0,11.95821
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49339,0.04370831,0.1961629,0.5391583,0.5391583,0,0,0,0.5391583,36.38317,0,0,0.1961629,0.5675351,0.5391583,0,0,0,10.62527,0,0.3713722,-0.3713722,13.60857,97.20386,0.1206487,0.5930741,0.1569303,0,10.82144
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,2.161109,2.161109,0,0,0,2.161109,0,0,4.440892E-16,0,2.274851,2.161109,0,0,0.4126358,10.2539,0,2.274851,-2.274851,11.21066,80.076,0.1206487,2.37722,0,0,10.2539
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,0.8076313,0.8076313,0,0,0,0.8076313,0,0,1.110223E-16,0,0.8501382,0.8076313,0,0,2.940248,7.979051,0,0.8501382,-0.8501382,10.31454,73.67513,0.1206487,0.8883945,0,0,7.979051
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,1.228183,1.228183,0,0,0,1.228183,0,0,2.220446E-16,0,1.292825,1.228183,0,0,3.884846,7.128912,0,1.292825,-1.292825,8.951782,63.94117,0.1206487,1.351002,0,0,7.128912
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,0.4746687,0.4746687,0,0,0,0.4746687,0,0,5.551115E-17,0,0.4996513,0.4746687,0,0,5.321319,5.836088,0,0.4996513,-0.4996513,8.425103,60.17919,0.1206487,0.5221356,0,0,5.836088
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,0.1538467,0.1538467,0,0,0,0.1538467,0,0,2.775558E-17,0,0.1619439,0.1538467,0,0,5.876486,5.336436,0,0.1619439,-0.1619439,8.254399,58.95988,0.1206487,0.1692314,0,0,5.336436
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,0.3376835,0.3376835,0,0,0,0.3376835,0,0,0,0,0.3554563,0.3376835,0,0,6.056424,5.174492,0,0.3554563,-0.3554563,7.879716,56.28357,0.1206487,0.3714518,0,0,5.174492
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,0.03484061,0.03484061,0,0,0,0.03484061,0,0,6.938894E-18,0,0.03667432,0.03484061,0,0,6.451375,4.819036,0,0.03667432,-0.03667432,7.841058,56.00744,0.1206487,0.03832467,0,0,4.819036
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,0.3814404,0.3814404,0,0,0,0.3814404,0,0,0,0,0.4015162,0.3814404,0,0,6.492125,4.782362,0,0.4015162,-0.4015162,7.417822,52.98434,0.1206487,0.4195844,0,0,4.782362
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.938254,4.380846,0,0,0,7.417822,52.98434,0.1206487,0,0,0,4.380846
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,0.4331598,0.4331598,0,0,0,0.4331598,0,0,0,0,0.4559577,0.4331598,0,0,6.938254,4.380846,0,0.4559577,-0.4559577,6.937201,49.55133,0.1206487,0.4764758,0,0,4.380846
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,0.3909985,0.3909985,0,0,0,0.3909985,0,0,5.551115E-17,0,0.4115774,0.3909985,0,0,7.444874,3.924888,0,0.4115774,-0.4115774,6.50336,46.45248,0.1206487,0.4300984,0,0,3.924888
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,0.6241645,0.6241645,0,0,0,0.6241645,0,0,1.110223E-16,0,0.6570152,0.6241645,0,0,7.902182,3.51331,0,0.6570152,-0.6570152,5.810805,41.50567,0.1206487,0.6865809,0,0,3.51331
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90896,0.1732403,0.7775025,0.09484275,0.09484275,0,0,0,0.09484275,819.7807,0,0,0.7775025,0.09983448,0.09484275,0,0,8.632198,2.856295,0.6776681,0,0.6776681,6.453698,46.09775,0.1204726,0.104327,0.6220021,0,3.633798
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35339,0.4697599,2.108282,1.817489,1.817489,0,0,0,1.817489,115.9997,0,0,2.108282,1.913147,1.817489,0,0,7.954531,3.466197,0.1951356,0,0.1951356,6.63882,47.42004,0.120422,1.999238,1.686626,0,5.574479
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91941,0.732497,3.287447,1.152286,1.152286,0,0,0,1.152286,285.2978,0,0,3.287447,1.212933,1.152286,0,0,7.759395,3.641819,2.074514,0,2.074514,8.606876,61.47757,0.1198864,1.267515,2.629957,0,6.929265
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78886,0.9204128,4.130813,1.645738,1.645738,0,0,0,1.645738,251.0007,0,0,4.130813,1.732356,1.645738,0,0,5.684881,5.508881,2.398457,0,2.398457,10.88225,77.73022,0.1192732,1.810312,3.30465,0,9.639694
