Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.55016,1.100198,4.93769,4.259197,4.259197,2.690494,0,0.8995049,4.259197,115.9301,0,0,4.93769,1.651266,1.568703,0,0,3.286424,7.667493,3.286424,0,3.286424,14.00003,100,0.1193684,4.685117,3.950152,5,12.60518
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04502,1.170084,5.251338,1.307254,1.307254,0,0,0,1.307254,401.7075,3.875281,0,5.251338,1.376057,1.307254,0,0,0,10.62527,0,0,0,14.00003,100,0.1193684,1.437979,4.20107,0,15.87661
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.7854,0.9961089,4.470537,4.049311,4.049311,1.25,0,0.50625,4.049311,110.4024,1.523894,0,4.470537,2.946643,2.799311,0,0,0,10.62527,0,0,0,14.00003,100,0.1193684,4.454242,3.576429,5,15.09581
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42507,0.9468172,4.249315,0.904617,0.904617,0,0,0,0.904617,469.7364,3.297087,0,4.249315,0.9522284,0.904617,0,0,0,10.62527,0,0,0,14.00003,100,0.1193684,0.9950787,3.399452,0,14.87459
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13558,0.8116382,3.642632,0.3534806,0.3534806,0,0,0,0.3534806,1030.504,3.270548,0,3.642632,0.3720848,0.3534806,0,0,0,10.62527,0,0,0,14.00003,100,0.1193684,0.3888286,2.914106,0,14.26791
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41685,0.5289982,2.374144,0.6582584,0.6582584,0,0,0,0.6582584,360.6705,1.68124,0,2.374144,0.6929036,0.6582584,0,0,0,10.62527,0,0,0,14.00003,100,0.1193684,0.7240843,1.899315,0,12.99942
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91068,0.2355299,1.057058,0.7055518,0.7055518,0,0,0,0.7055518,149.8201,0.3143722,0,1.057058,0.7426861,0.7055518,0,0,0,10.62527,0,0,0,14.00003,100,0.1193684,0.776107,0.8456466,0,11.68233
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.4888,0.02761296,0.123927,2.320766,2.320766,0,0,0,2.320766,5.339916,0,0,0.123927,2.442912,2.320766,0,0,0,10.62527,0,2.318985,-2.318985,11.5556,82.53986,0.1193684,2.552843,0.09914158,0,10.7492
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,1.476582,1.476582,0,0,0,1.476582,0,0,2.220446E-16,0,1.554297,1.476582,0,0,2.57665,8.306289,0,1.554297,-1.554297,9.917231,70.83722,0.1193684,1.62424,0,0,8.306289
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,2.380134,2.380134,0,0,0,2.380134,0,0,4.440892E-16,0,2.505404,2.380134,0,0,4.303647,6.751992,0,2.505404,-2.505404,7.276302,51.97348,0.1193684,2.618147,0,0,6.751992
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,1.264859,1.264859,0,0,0,1.264859,0,0,0,0,1.331431,1.264859,0,0,7.087429,4.246588,0,1.331431,-1.331431,5.872851,41.94885,0.1193684,1.391345,0,0,4.246588
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,0.1567169,0.1567169,0,0,0,0.1567169,0,0,2.775558E-17,0,0.1649652,0.1567169,0,0,8.566797,2.915157,0,0.1649652,-0.1649652,5.698962,40.70679,0.1193684,0.1723886,0,0,2.915157
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,0.7535582,0.7535582,0,0,0,0.7535582,0,0,0,0,0.7932192,0.7535582,0,0,8.750092,2.750192,0,0.7932192,-0.7932192,4.862836,34.73447,0.1193684,0.828914,0,0,2.750192
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,0.2727945,0.2727945,0,0,0,0.2727945,0,0,5.551115E-17,0,0.2871521,0.2727945,0,0,9.631446,1.956973,0,0.2871521,-0.2871521,4.560151,32.57244,0.1193684,0.300074,0,0,1.956973
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,0.2896839,0.2896839,0,0,0,0.2896839,0,0,0,0,0.3049304,0.2896839,0,0,9.950504,1.66982,0,0.3049304,-0.3049304,4.238726,30.27655,0.1193684,0.3186523,0,0,1.66982
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,0.5105762,0.5105762,0,0,0,0.5105762,0,0,0,0,0.5374486,0.5105762,0,0,10.28932,1.36489,0,0.5374486,-0.5374486,3.672205,26.22999,0.1193684,0.5616338,0,0,1.36489
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,0.1785277,0.1785277,0,0,0,0.1785277,0,0,2.775558E-17,0,0.1879238,0.1785277,0,0,10.88648,0.8274414,0,0.1879238,-0.1879238,3.474116,24.81507,0.1193684,0.1963804,0,0,0.8274414
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,0.4864968,0.4864968,0,0,0,0.4864968,0,0,0,0,0.5121019,0.4864968,0,0,11.09529,0.6395175,0,0.5121019,-0.5121019,2.934314,20.95934,0.1193684,0.5351465,0,0,0.6395175
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,0.09071963,0.09071963,0,0,0,0.09071963,0,0,1.387779E-17,0,0.09549434,0.09071963,0,0,11.66429,0.1274157,0,0.09549434,-0.09549434,2.833654,20.24034,0.1193684,0.09979159,0,0,0.1274157
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,0.2852904,0.2852904,3.790554,0,1.199821,0.2852904,0,0,0,0,0,0,3.505263,3.33,11.77039,0.03192132,3.33,0,3.33,5.992769,42.80541,0.1201531,0.3138194,0,5,0.03192132
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89053,0.181943,0.8165601,2.008559,2.008559,5,0,1.53,2.008559,40.65403,0,0,0.8165601,0,0,2.991441,2.841869,8.440392,3.028921,3.658429,0,3.658429,9.46346,67.59601,0.1216098,2.209414,0.6532481,5,3.845481
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31306,0.4116428,1.847453,0,0,3.088958,0,1.008285,0,0,0,0,1.847453,0,0,3.088958,2.93451,4.781962,6.321508,4.781962,0,4.781962,14.00003,100,0.1215607,0,1.477962,5,8.168961
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85157,0.7111421,3.191606,1.141356,1.141356,0,0,0,1.141356,279.6327,1.990178,0,3.191606,1.201428,1.141356,0,0,0,10.62527,0,0,0,14.00003,100,0.1215607,1.255492,2.553285,0,13.81688
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.68011,0.9249291,4.151082,0.8727899,0.8727899,0,0,0,0.8727899,475.6107,3.232356,0,4.151082,0.9187261,0.8727899,0,0,0,10.62527,0,0,0,14.00003,100,0.1215607,0.9600688,3.320866,0,14.77636
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36676,1.111823,4.989864,0.5170322,0.5170322,0,0,0,0.5170322,965.0972,4.445619,0,4.989864,0.5442445,0.5170322,0,0,0,10.62527,0,0,0,14.00003,100,0.1215607,0.5687354,3.991891,0,15.61514
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.7284,1.136164,5.099106,1.347157,1.347157,0,0,0,1.347157,378.5088,3.681046,0,5.099106,1.41806,1.347157,0,0,0,10.62527,0,0,0,14.00003,100,0.1215607,1.481872,4.079285,0,15.72438
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52797,1.058712,4.751501,1.894987,1.894987,0,0,0,1.894987,250.7406,2.756778,0,4.751501,1.994723,1.894987,0,0,0,10.62527,0,0,0,14.00003,100,0.1215607,2.084485,3.801201,0,15.37678
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28495,0.972992,4.366788,0.8260506,0.8260506,0,0,0,0.8260506,528.6345,3.497261,0,4.366788,0.8695269,0.8260506,0,0,0,10.62527,0,0,0,14.00003,100,0.1215607,0.9086556,3.49343,0,14.99206
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05387,0.7808493,3.504452,0.6840205,0.6840205,0,0,0,0.6840205,512.3314,2.78443,0,3.504452,0.7200216,0.6840205,0,0,0,10.62527,0,0,0,14.00003,100,0.1215607,0.7524226,2.803561,0,14.12973
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36972,0.5658058,2.539336,1.380805,1.380805,0,0,0,1.380805,183.9025,1.085857,0,2.539336,1.45348,1.380805,0,0,0,10.62527,0,0,0,14.00003,100,0.1215607,1.518886,2.031469,0,13.16461
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88839,0.3343405,1.50052,0,0,0,0,0,0,0,1.50052,0,1.50052,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1215607,0,1.200416,0,12.12579
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48737,0.0680454,0.3053877,1.910333,1.910333,0,0,0,1.910333,15.9861,0,0,0.3053877,2.010876,1.910333,0,0,0,10.62527,0,1.705489,-1.705489,12.20228,87.159,0.1215607,2.101366,0.2443102,0,10.93066
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,2.206291,2.206291,0,0,0,2.206291,0,0,4.440892E-16,0,2.322412,2.206291,0,0,1.894987,8.919785,0,2.322412,-2.322412,9.754249,69.67307,0.1215607,2.42692,0,0,8.919785
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,1.659419,1.659419,0,0,0,1.659419,0,0,0,0,1.746757,1.659419,0,0,4.475445,6.597374,0,1.746757,-1.746757,7.913005,56.52135,0.1215607,1.825361,0,0,6.597374
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,2.35448,2.35448,0,0,0,2.35448,0,0,4.440892E-16,0,2.4784,2.35448,0,0,6.416286,4.850617,0,2.4784,-2.4784,5.300542,37.86094,0.1215607,2.589928,0,0,4.850617
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,0.3980789,0.3980789,0,0,0,0.3980789,0,0,5.551115E-17,0,0.4190304,0.3980789,0,0,9.170063,2.372217,0,0.4190304,-0.4190304,4.858845,34.70597,0.1215607,0.4378867,0,0,2.372217
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,0.1570387,0.1570387,0,0,0,0.1570387,0,0,0,0,0.1653039,0.1570387,0,0,9.635653,1.953187,0,0.1653039,-0.1653039,4.684599,33.46136,0.1215607,0.1727426,0,0,1.953187
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,0.2462335,0.2462335,0,0,0,0.2462335,0,0,5.551115E-17,0,0.2591932,0.2462335,0,0,9.819324,1.787883,0,0.2591932,-0.2591932,4.411386,31.50984,0.1215607,0.2708569,0,0,1.787883
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,0.1764686,0.1764686,0,0,0,0.1764686,0,0,2.775558E-17,0,0.1857564,0.1764686,0,0,10.10732,1.52869,0,0.1857564,-0.1857564,4.215581,30.11124,0.1215607,0.1941154,0,0,1.52869
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,0.1703046,0.1703046,0,0,0,0.1703046,0,0,2.775558E-17,0,0.1792679,0.1703046,0,0,10.31371,1.342933,0,0.1792679,-0.1792679,4.026617,28.76149,0.1215607,0.187335,0,0,1.342933
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,0.6018805,0.6018805,0,0,0,0.6018805,0,0,1.110223E-16,0,0.6335584,0.6018805,0,0,10.5129,1.163665,0,0.6335584,-0.6335584,3.358787,23.99129,0.1215607,0.6620685,0,0,1.163665
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,0.01335405,0.01335405,0,0,0,0.01335405,0,0,1.734723E-18,0,0.0140569,0.01335405,0,0,11.21685,0.530107,0,0.0140569,-0.0140569,3.34397,23.88545,0.1215607,0.01468946,0,0,0.530107
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,0.06615604,0.06615604,0,0,0,0.06615604,0,0,1.387779E-17,0,0.06963794,0.06615604,0,0,11.23247,0.51605,0,0.06963794,-0.06963794,3.270565,23.36113,0.1215607,0.07277165,0,0,0.51605
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,0.3062466,0.3062466,0,0,0,0.3062466,0,0,5.551115E-17,0,0.3223649,0.3062466,0,0,11.30985,0.4464121,0,0.3223649,-0.3223649,2.930763,20.93398,0.1215607,0.3368713,0,0,0.4464121
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86922,0.117346,0.526649,0.1762661,0.1762661,0,0,0,0.1762661,298.7807,0,0,0.526649,0.1855433,0.1762661,0,0,11.66803,0.1240472,0.3411058,0,0.3411058,3.254364,23.24541,0.1214751,0.1938927,0.4213192,0,0.6506963
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27018,0.3834679,1.721004,1.024785,1.024785,4.530048,0,1.401703,1.024785,167.9381,4.440892E-16,0,1.721004,0,0,3.505263,3.33,11.32692,0.4310424,5.051004,0,5.051004,8.046167,57.47251,0.1222545,1.127263,1.376803,5,2.152046
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78153,0.6650956,2.984949,0,0,3.46418,0,1.110721,0,0,0,0,2.984949,0,0,3.46418,3.290971,6.27592,4.976946,6.27592,0,6.27592,14.00003,100,0.1220616,0,2.387959,5,7.961895
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56963,0.7269527,3.262564,1.0532,1.0532,0,0,0,1.0532,309.7764,2.153933,0,3.262564,1.108631,1.0532,0,0,0,10.62527,0,0,0,14.00003,100,0.1220616,1.15852,2.610051,0,13.88784
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18193,1.038803,4.662147,0.3849587,0.3849587,0,0,0,0.3849587,1211.077,4.256927,0,4.662147,0.4052197,0.3849587,0,0,0,10.62527,0,0,0,14.00003,100,0.1220616,0.4234546,3.729717,0,15.28742
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40797,1.061734,4.76506,0.6558921,0.6558921,0,0,0,0.6558921,726.5007,4.074647,0,4.76506,0.6904127,0.6558921,0,0,0,10.62527,0,0,0,14.00003,100,0.1220616,0.7214813,3.812048,0,15.39033
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27231,1.056121,4.739869,0,0,0,0,0,0,0,4.739869,0,4.739869,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1220616,0,3.791895,0,15.36514
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14901,0.9630853,4.322327,1.108168,1.108168,0,0,0,1.108168,390.0427,3.155834,0,4.322327,1.166492,1.108168,0,0,0,10.62527,0,0,0,14.00003,100,0.1220616,1.218984,3.457861,0,14.9476
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97622,0.7404041,3.322934,2.305321,2.305321,0,0,0,2.305321,144.142,0.8962806,0,3.322934,2.426653,2.305321,0,0,0,10.62527,0,0,0,14.00003,100,0.1220616,2.535852,2.658347,0,13.94821
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32632,0.4336646,1.946287,0.3005601,0.3005601,0,0,0,0.3005601,647.5532,1.629908,0,1.946287,0.3163791,0.3005601,0,0,0,10.62527,0,0,0,14.00003,100,0.1220616,0.3306161,1.557029,0,12.57156
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86954,0.2837223,1.273346,0.7998141,0.7998141,0,0,0,0.7998141,159.2052,0.431436,0,1.273346,0.8419096,0.7998141,0,0,0,10.62527,0,0,0,14.00003,100,0.1220616,0.8797955,1.018677,0,11.89862
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48911,0.03799912,0.17054,1.986451,1.986451,0,0,0,1.986451,8.585162,0,0,0.17054,2.091001,1.986451,0,0,0,10.62527,0,1.920461,-1.920461,11.97568,85.54043,0.1220616,2.185096,0.136432,0,10.79581
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,1.265527,1.265527,0,0,0,1.265527,0,0,0,0,1.332133,1.265527,0,0,2.133846,8.704813,0,1.332133,-1.332133,10.57149,75.51051,0.1220616,1.392079,0,0,8.704813
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.613994,7.37268,0,0,0,10.57149,75.51051,0.1220616,0,0,0,7.37268
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,2.265848,2.265848,0,0,0,2.265848,0,0,0,0,2.385103,2.265848,0,0,3.613994,7.37268,0,2.385103,-2.385103,8.057373,57.55255,0.1220616,2.492433,0,0,7.37268
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,0.008735022,0.008735022,0,0,0,0.008735022,0,0,0,0,0.00919476,0.008735022,0,0,6.264108,4.987577,0,0.00919476,-0.00919476,8.047681,57.48332,0.1220616,0.009608524,0,0,4.987577
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,0.09357855,0.09357855,0,0,0,0.09357855,0,0,1.387779E-17,0,0.09850373,0.09357855,0,0,6.274324,4.978382,0,0.09850373,-0.09850373,7.943849,56.74166,0.1220616,0.1029364,0,0,4.978382
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,0.177465,0.177465,0,0,0,0.177465,0,0,2.775558E-17,0,0.1868053,0.177465,0,0,6.383773,4.879879,0,0.1868053,-0.1868053,7.746939,55.33517,0.1220616,0.1952115,0,0,4.879879
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,0.5139046,0.5139046,0,0,0,0.5139046,0,0,0,0,0.5409523,0.5139046,0,0,6.591334,4.693073,0,0.5409523,-0.5409523,7.176725,51.26222,0.1220616,0.5652951,0,0,4.693073
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,0.4058571,0.4058571,0,0,0,0.4058571,0,0,0,0,0.427218,0.4058571,0,0,7.192392,4.152121,0,0.427218,-0.427218,6.726398,48.0456,0.1220616,0.4464428,0,0,4.152121
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,0.9355823,0.9355823,0,0,0,0.9355823,0,0,1.110223E-16,0,0.9848234,0.9355823,0,0,7.667079,3.724903,0,0.9848234,-0.9848234,5.688303,40.63065,0.1220616,1.02914,0,0,3.724903
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,0.5160757,0.5160757,0,0,0,0.5160757,0,0,0,0,0.5432376,0.5160757,0,0,8.761328,2.74008,0,0.5432376,-0.5432376,5.11568,36.5405,0.1220616,0.5676833,0,0,2.74008
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.364924,2.196842,0,0,0,5.11568,36.5405,0.1220616,0,0,0,2.196842
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,0.5696997,0.5696997,0,0,0,0.5696997,0,0,1.110223E-16,0,0.5996839,0.5696997,0,0,9.364924,2.196842,0,0.5996839,-0.5996839,4.483558,32.02535,0.1220616,0.6266697,0,0,2.196842
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84509,0.1930582,0.866445,1.196597,1.196597,0,0,0,1.196597,72.40907,0,0,0.866445,1.259576,1.196597,0,0,10.03124,1.597158,0,0.3931312,-0.3931312,4.069161,29.06538,0.1220616,1.316257,0.693156,0,2.463603
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22479,0.4829,2.167255,1.23646,1.23646,0,0,0,1.23646,175.2791,0,0,2.167255,1.301536,1.23646,0,0,10.46805,1.204027,0.8657189,0,0.8657189,4.890454,34.93175,0.1218487,1.360106,1.733804,0,3.371282
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.7094,0.6940921,3.115085,1.472081,1.472081,0,0,0,1.472081,211.611,0,0,3.115085,1.549559,1.472081,0,0,9.602334,1.983174,1.565526,0,1.565526,6.375643,45.54021,0.1214657,1.619289,2.492068,0,5.098259
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45755,0.9528739,4.276498,1.437817,1.437817,0,0,0,1.437817,297.43,0,0,4.276498,1.513491,1.437817,0,0,8.036807,3.392148,2.763007,0,2.763007,8.996861,64.26317,0.1207955,1.581598,3.421198,0,7.668645
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99587,1.083676,4.863536,1.541017,1.541017,0,0,0,1.541017,315.6057,0,0,4.863536,1.622123,1.541017,0,0,5.2738,5.878854,3.241413,0,3.241413,12.07194,86.22794,0.1200187,1.695119,3.890829,0,10.74239
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.08386,1.013481,4.548503,0,0,0,0,0,0,0,2.516116,0,4.548503,0,0,0,0,2.032387,8.796125,2.032387,0,2.032387,14.00003,100,0.1195367,0,3.638803,0,13.34463
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01879,0.9105591,4.086589,0.9230378,0.9230378,0,0,0,0.9230378,442.7326,3.11497,0,4.086589,0.9716188,0.9230378,0,0,0,10.62527,0,0,0,14.00003,100,0.1195367,1.015342,3.269271,0,14.71186
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01748,0.8414204,3.776295,0.7970091,0.7970091,0,0,0,0.7970091,473.8082,2.937338,0,3.776295,0.838957,0.7970091,0,0,0,10.62527,0,0,0,14.00003,100,0.1195367,0.87671,3.021036,0,14.40157
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90273,0.7333735,3.29138,0.9842688,0.9842688,0,0,0,0.9842688,334.3985,2.255308,0,3.29138,1.036072,0.9842688,0,0,0,10.62527,0,0,0,14.00003,100,0.1195367,1.082696,2.633104,0,13.91665
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28671,0.5237271,2.350487,2.473197,2.473197,0,0,0,2.473197,95.0384,0,0,2.350487,2.603366,2.473197,0,0,0,10.62527,0,0.2528784,-0.2528784,13.73347,98.09602,0.1195367,2.720517,1.88039,0,12.97576
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85413,0.2574051,1.155234,0,0,0,0,0,0,0,0.8742582,0,1.155234,0,0,0,0,0.280976,10.3724,0.280976,0,0.280976,14.00003,100,0.1194704,0,0.9241874,0,11.52763
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49397,0.04864876,0.2183357,1.463346,1.463346,0,0,0,1.463346,14.92031,0,0,0.2183357,1.540364,1.463346,0,0,0,10.62527,0,1.322028,-1.322028,12.60649,90.04616,0.1194704,1.60968,0.1746685,0,10.84361
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.46892,9.303246,0,0,0,12.60649,90.04616,0.1194704,0,0,0,9.303246
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.46892,9.303246,0,0,0,12.60649,90.04616,0.1194704,0,0,0,9.303246
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,1.305418,1.305418,0,0,0,1.305418,0,0,2.220446E-16,0,1.374124,1.305418,0,0,1.46892,9.303246,0,1.374124,-1.374124,11.15803,79.70008,0.1194704,1.43596,0,0,9.303246
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,0.04990857,0.04990857,0,0,0,0.04990857,0,0,0,0,0.05253534,0.04990857,0,0,2.995725,7.929121,0,0.05253534,-0.05253534,11.10266,79.30453,0.1194704,0.05489943,0,0,7.929121
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,0.7817448,0.7817448,0,0,0,0.7817448,0,0,1.110223E-16,0,0.8228893,0.7817448,0,0,3.054098,7.876586,0,0.8228893,-0.8228893,10.23526,73.10882,0.1194704,0.8599194,0,0,7.876586
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.968419,7.053697,0,0,0,10.23526,73.10882,0.1194704,0,0,0,7.053697
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,0.1469187,0.1469187,0,0,0,0.1469187,0,0,2.775558E-17,0,0.1546513,0.1469187,0,0,3.968419,7.053697,0,0.1546513,-0.1546513,10.07224,71.94441,0.1194704,0.1616106,0,0,7.053697
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,0.243015,0.243015,0,0,0,0.243015,0,0,2.775558E-17,0,0.2558053,0.243015,0,0,4.140254,6.899045,0,0.2558053,-0.2558053,9.802596,70.0184,0.1194704,0.2673165,0,0,6.899045
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,0.1320674,0.1320674,0,0,0,0.1320674,0,0,0,0,0.1390183,0.1320674,0,0,4.424482,6.64324,0,0.1390183,-0.1390183,9.656057,68.9717,0.1194704,0.1452742,0,0,6.64324
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.578947,6.504222,0,0,0,9.656057,68.9717,0.1194704,0,0,0,6.504222
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,0.5168804,0.5168804,0,0,0,0.5168804,0,0,1.110223E-16,0,0.5440846,0.5168804,0,0,4.578947,6.504222,0,0.5440846,-0.5440846,9.082541,64.87517,0.1194704,0.5685684,0,0,6.504222
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,0.3814449,0.3814449,0,0,0,0.3814449,0,0,5.551115E-17,0,0.401521,0.3814449,0,0,5.183486,5.960137,0,0.401521,-0.401521,8.659302,61.85203,0.1194704,0.4195894,0,0,5.960137
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81815,0.1240771,0.5568578,1.52003,1.52003,0,0,0,1.52003,36.63465,0,0,0.5568578,1.600032,1.52003,0,0,5.62962,5.558616,0,1.043174,-1.043174,7.5597,53.99775,0.1194704,1.672034,0.4454863,0,6.115474
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17697,0.3616187,1.622945,1.212856,1.212856,0,0,0,1.212856,133.8119,0,0,1.622945,1.27669,1.212856,0,0,6.788702,4.515442,0.3462545,0,0.3462545,7.888186,56.34407,0.1193887,1.334141,1.298356,0,6.138387
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63525,0.5841695,2.621753,2.335875,2.335875,0,0,0,2.335875,112.2386,0,0,2.621753,2.458816,2.335875,0,0,6.442448,4.827071,0.1629369,0,0.1629369,8.042761,57.44818,0.1193503,2.569462,2.097402,0,7.448824
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34401,0.7481362,3.357635,0,0,0,0,0,0,0,0,0,3.357635,0,0,0,0,6.279511,4.973714,3.357635,0,3.357635,11.22809,80.20051,0.1185649,0,2.686108,0,8.331349
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80879,0.9500005,4.263602,0.7501366,0.7501366,0,0,0,0.7501366,568.3768,0.5521087,0,4.263602,0.7896174,0.7501366,0,0,2.921876,7.995586,2.921876,0,2.921876,14.00003,100,0.1178898,0.8251502,3.410882,0,12.25919
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75619,1.100499,4.939041,0.5839296,0.5839296,0,0,0,0.5839296,845.8281,4.324378,0,4.939041,0.6146628,0.5839296,0,0,0,10.62527,0,0,0,14.00003,100,0.1178898,0.6423225,3.951232,0,15.56431
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76784,1.047984,4.703351,1.542954,1.542954,0,0,0,1.542954,304.8278,3.07919,0,4.703351,1.624162,1.542954,0,0,0,10.62527,0,0,0,14.00003,100,0.1178898,1.697249,3.762681,0,15.32863
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89056,0.9523171,4.273999,1.345078,1.345078,0,0,0,1.345078,317.751,2.858127,0,4.273999,1.415872,1.345078,0,0,0,10.62527,0,0,0,14.00003,100,0.1178898,1.479586,3.419199,0,14.89927
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83351,0.623623,2.79882,2.193149,2.193149,0,0,0,2.193149,127.6165,0.4902424,0,2.79882,2.308578,2.193149,0,0,0,10.62527,0,0,0,14.00003,100,0.1178898,2.412464,2.239056,0,13.42409
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.25092,0.4796249,2.152557,1.260973,1.260973,0,0,0,1.260973,170.706,0.8252165,0,2.152557,1.32734,1.260973,0,0,0,10.62527,0,0,0,14.00003,100,0.1178898,1.387071,1.722045,0,12.77783
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84219,0.1808345,0.8115852,1.183568,1.183568,0,0,0,1.183568,68.57107,0,2.220446E-16,0.8115852,1.245861,1.183568,0,0,0,10.62527,0,0.4342758,-0.4342758,13.54226,96.73024,0.1178898,1.301925,0.6492682,0,11.43686
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50198,0.03533834,0.1585985,2.82032,2.82032,0,0,0,2.82032,5.623421,0,0,0.1585985,2.968758,2.82032,0,0,0.4825286,10.191,0,2.810159,-2.810159,10.58009,75.57195,0.1178898,3.102352,0.1268788,0,10.3496
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.604928,7.380839,0,0,0,10.58009,75.57195,0.1178898,0,0,0,7.380839
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.604928,7.380839,0,0,0,10.58009,75.57195,0.1178898,0,0,0,7.380839
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,0.1273998,0.1273998,0,0,0,0.1273998,0,0,0,0,0.134105,0.1273998,0,0,3.604928,7.380839,0,0.134105,-0.134105,10.43873,74.56223,0.1178898,0.1401398,0,0,7.380839
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,0.1224281,0.1224281,0,0,0,0.1224281,0,0,2.775558E-17,0,0.1288717,0.1224281,0,0,3.753934,7.246734,0,0.1288717,-0.1288717,10.30289,73.59193,0.1178898,0.1346709,0,0,7.246734
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,0.1423928,0.1423928,0,0,0,0.1423928,0,0,2.775558E-17,0,0.1498871,0.1423928,0,0,3.897124,7.117862,0,0.1498871,-0.1498871,10.1449,72.4634,0.1178898,0.156632,0,0,7.117862
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,0.07425012,0.07425012,0,0,0,0.07425012,0,0,1.387779E-17,0,0.07815802,0.07425012,0,0,4.063665,6.967975,0,0.07815802,-0.07815802,10.06251,71.87493,0.1178898,0.08167513,0,0,6.967975
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,0.4574071,0.4574071,0,0,0,0.4574071,0,0,5.551115E-17,0,0.4814812,0.4574071,0,0,4.150508,6.889817,0,0.4814812,-0.4814812,9.554985,68.24976,0.1178898,0.5031478,0,0,6.889817
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,0.05574361,0.05574361,0,0,0,0.05574361,0,0,6.938894E-18,0,0.05867748,0.05574361,0,0,4.685487,6.408336,0,0.05867748,-0.05867748,9.493134,67.80796,0.1178898,0.06131797,0,0,6.408336
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,0.4373391,0.4373391,0,0,0,0.4373391,0,0,5.551115E-17,0,0.4603569,0.4373391,0,0,4.750684,6.349658,0,0.4603569,-0.4603569,9.007874,64.34184,0.1178898,0.481073,0,0,6.349658
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,0.3274074,0.3274074,0,0,0,0.3274074,0,0,5.551115E-17,0,0.3446394,0.3274074,0,0,5.262192,5.889302,0,0.3446394,-0.3446394,8.644592,61.74697,0.1178898,0.3601481,0,0,5.889302
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,0.2703911,0.2703911,0,0,0,0.2703911,0,0,5.551115E-17,0,0.2846222,0.2703911,0,0,5.645124,5.544662,0,0.2846222,-0.2846222,8.344575,59.60398,0.1178898,0.2974302,0,0,5.544662
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,0.1827818,0.1827818,0,0,0,0.1827818,0,0,2.775558E-17,0,0.1924019,0.1827818,0,0,5.961371,5.26004,0,0.1924019,-0.1924019,8.141766,58.15535,0.1178898,0.20106,0,0,5.26004
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78846,0.0801904,0.3598945,2.999235,2.999235,0,0,0,2.999235,11.99954,0,0,0.3598945,3.157089,2.999235,0,0,6.175151,5.067638,0,2.797195,-2.797195,5.193263,37.09466,0.1178898,3.299158,0.2879156,0,5.427533
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12677,0.3605553,1.618172,1.071181,1.071181,0,0,0,1.071181,151.0643,0,0,1.618172,1.127559,1.071181,0,0,9.283146,2.270443,0.4906132,0,0.4906132,5.6587,40.4192,0.1177772,1.178299,1.294538,0,3.888615
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55919,0.4235061,1.900695,0.7961396,0.7961396,0,0,0,0.7961396,238.739,0,0,1.900695,0.8380417,0.7961396,0,0,8.792532,2.711995,1.062654,0,1.062654,6.666821,47.62006,0.117534,0.8757536,1.520556,0,4.61269
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22915,0.8494107,3.812155,3.094716,3.094716,4.939432,0,1.513465,3.094716,123.1827,0,0,3.812155,0,0,1.844716,1.75248,7.729879,3.668383,5.564635,0,5.564635,11.9459,85.32767,0.118428,3.404187,3.049724,5,7.480538
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.6209,0.7984222,3.583319,2.295979,2.295979,0,0,0,2.295979,156.0693,0,0,3.583319,2.41682,2.295979,0,0,2.165244,8.676555,1.166499,0,1.166499,13.05254,93.23221,0.118163,2.525577,2.866655,0,12.25987
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.4251,0.6643527,2.981615,1.032733,1.032733,0,0,0,1.032733,288.711,0.8957828,0,2.981615,1.087088,1.032733,0,0,0.9987445,9.726404,0.9987445,0,0.9987445,14.00003,100,0.1179371,1.136007,2.385292,0,12.70802
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.51987,0.7045943,3.162219,0.8531423,0.8531423,0,0,0,0.8531423,370.6555,2.264174,0,3.162219,0.8980445,0.8531423,0,0,0,10.62527,0,0,0,14.00003,100,0.1179371,0.9384565,2.529775,0,13.78749
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76847,0.8085357,3.628708,0.07723486,0.07723486,0,0,0,0.07723486,4698.278,3.547408,0,3.628708,0.08129985,0.07723486,0,0,0,10.62527,0,0,0,14.00003,100,0.1179371,0.08495834,2.902966,0,14.25398
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76863,0.2546035,1.14266,0.2162543,0.2162543,0,0,0,0.2162543,528.3874,0.9150244,0,1.14266,0.2276361,0.2162543,0,0,0,10.62527,0,0,0,14.00003,100,0.1179371,0.2378798,0.9141284,0,11.76793
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21901,0.1861742,0.8355499,0.763452,0.763452,0,0,0,0.763452,109.4437,0.0319162,0,0.8355499,0.8036337,0.763452,0,0,0,10.62527,0,0,0,14.00003,100,0.1179371,0.8397972,0.6684399,0,11.46082
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83372,0.2217482,0.9952061,0.7338735,0.7338735,0,0,0,0.7338735,135.61,0.2227076,0,0.9952061,0.7724985,0.7338735,0,0,0,10.62527,0,0,0,14.00003,100,0.1179371,0.8072609,0.7961649,0,11.62048
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51308,0.05267324,0.2363975,1.696813,1.696813,0,0,0,1.696813,13.93185,0,0,0.2363975,1.786119,1.696813,0,0,0,10.62527,0,1.549722,-1.549722,12.36648,88.33181,0.1179371,1.866495,0.189118,0,10.86167
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,2.139745,2.139745,0,0,0,2.139745,0,0,0,0,2.252363,2.139745,0,0,1.721913,9.075553,0,2.252363,-2.252363,9.992278,71.37328,0.1179371,2.35372,0,0,9.075553
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.224539,6.823189,0,0,0,9.992278,71.37328,0.1179371,0,0,0,6.823189
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.224539,6.823189,0,0,0,9.992278,71.37328,0.1179371,0,0,0,6.823189
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,0.1900816,0.1900816,0,0,0,0.1900816,0,0,2.775558E-17,0,0.2000859,0.1900816,0,0,4.224539,6.823189,0,0.2000859,-0.2000859,9.781369,69.86678,0.1179371,0.2090897,0,0,6.823189
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.446856,6.623103,0,0,0,9.781369,69.86678,0.1179371,0,0,0,6.623103
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,0.5436512,0.5436512,0,0,0,0.5436512,0,0,0,0,0.5722645,0.5436512,0,0,4.446856,6.623103,0,0.5722645,-0.5722645,9.178149,65.55808,0.1179371,0.5980164,0,0,6.623103
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,0.1904323,0.1904323,0,0,0,0.1904323,0,0,0,0,0.200455,0.1904323,0,0,5.082706,6.050839,0,0.200455,-0.200455,8.966851,64.04881,0.1179371,0.2094755,0,0,6.050839
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,0.4370789,0.4370789,0,0,0,0.4370789,0,0,5.551115E-17,0,0.460083,0.4370789,0,0,5.305434,5.850384,0,0.460083,-0.460083,8.481881,60.58475,0.1179371,0.4807867,0,0,5.850384
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,0.4841528,0.4841528,0,0,0,0.4841528,0,0,5.551115E-17,0,0.5096345,0.4841528,0,0,5.816637,5.390301,0,0.5096345,-0.5096345,7.94468,56.7476,0.1179371,0.532568,0,0,5.390301
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,0.4070066,0.4070066,0,0,0,0.4070066,0,0,5.551115E-17,0,0.428428,0.4070066,0,0,6.382898,4.880666,0,0.428428,-0.428428,7.493077,53.52187,0.1179371,0.4477073,0,0,4.880666
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.858929,4.452238,0,0,0,7.493077,53.52187,0.1179371,0,0,0,4.452238
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,0.5059087,0.5059087,0,0,0,0.5059087,0,0,0,0,0.5325356,0.5059087,0,0,6.858929,4.452238,0,0.5325356,-0.5325356,6.931735,49.51229,0.1179371,0.5564996,0,0,4.452238
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75606,0.1317753,0.5914078,1.615061,1.615061,0,0,0,1.615061,36.61829,0,0,0.5914078,1.700064,1.615061,0,0,7.450635,3.919703,0,1.108656,-1.108656,5.763109,41.16498,0.1179371,1.776567,0.4731262,0,4.51111
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07426,0.3079813,1.38222,0,0,0,0,0,0,0,0,0,1.38222,0,0,0,0,8.682475,2.811046,1.38222,0,1.38222,7.074398,50.53131,0.1176259,0,1.105776,0,4.193266
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48131,0.5978648,2.683217,1.087799,1.087799,0,0,0,1.087799,246.6648,0,0,2.683217,1.145052,1.087799,0,0,7.300255,4.055045,1.538165,0,1.538165,8.533629,60.95438,0.1172815,1.196579,2.146574,0,6.738262
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11309,0.8797342,3.948247,0,0,0,0,0,0,0,0,0,3.948247,0,0,0,0,5.76209,5.439394,3.948247,0,3.948247,12.27927,87.70886,0.1164066,0,3.158598,0,9.387641
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43243,0.9449497,4.240934,0,0,0,0,0,0,0,2.427091,0,4.240934,0,0,0,0,1.813843,8.992816,1.813843,0,1.813843,14.00003,100,0.1160091,0,3.392747,0,13.23375
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09075,0.7714191,3.462129,0,0,0,0,0,0,0,3.462129,0,3.462129,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1160091,0,2.769703,0,14.0874
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27534,0.7539431,3.383697,1.129839,1.129839,0,0,0,1.129839,299.4847,2.194392,0,3.383697,1.189305,1.129839,0,0,0,10.62527,0,0,0,14.00003,100,0.1160091,1.242823,2.706957,0,14.00897
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6514,0.7502843,3.367276,2.730959,2.730959,0,0,0,2.730959,123.3001,0.4925814,0,3.367276,2.874694,2.730959,0,0,0,10.62527,0,0,0,14.00003,100,0.1160091,3.004056,2.69382,0,13.99255
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70821,0.7390853,3.317015,0,0,0,0,0,0,0,3.317015,0,3.317015,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1160091,0,2.653612,0,13.94229
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.19101,0.4907448,2.202462,0,0,0,0,0,0,0,2.202462,0,2.202462,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1160091,0,1.76197,0,12.82774
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82873,0.1955283,0.8775309,0.8408448,0.8408448,0,0,0,0.8408448,104.363,0,0,0.8775309,0.8850998,0.8408448,0,0,0,10.62527,0,0.007568864,-0.007568864,13.99205,99.94302,0.1160091,0.9249293,0.7020248,0,11.5028
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52728,0.05048681,0.2265848,0.6353031,0.6353031,0,0,0,0.6353031,35.66562,0,1.110223E-16,0.2265848,0.6687402,0.6353031,0,0,0.008409848,10.61771,0,0.4421553,-0.4421553,13.52598,96.61393,0.1160091,0.6988334,0.1812679,0,10.84429
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,2.800909,2.800909,0,0,0,2.800909,0,0,4.440892E-16,0,2.948326,2.800909,0,0,0.4996935,10.17555,0,2.948326,-2.948326,10.41817,74.41534,0.1160091,3.081,0,0,10.17555
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,2.421734,2.421734,0,0,0,2.421734,0,0,4.440892E-16,0,2.549194,2.421734,0,0,3.775611,7.227224,0,2.549194,-2.549194,7.731083,55.22191,0.1160091,2.663908,0,0,7.227224
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,1.364563,1.364563,0,0,0,1.364563,0,0,2.220446E-16,0,1.436382,1.364563,0,0,6.608048,4.67803,0,1.436382,-1.436382,6.217003,44.40707,0.1160091,1.50102,0,0,4.67803
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,0.1277643,0.1277643,0,0,0,0.1277643,0,0,2.775558E-17,0,0.1344887,0.1277643,0,0,8.204029,3.241648,0,0.1344887,-0.1344887,6.075239,43.39448,0.1160091,0.1405407,0,0,3.241648
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,0.5832873,0.5832873,0,0,0,0.5832873,0,0,1.110223E-16,0,0.6139867,0.5832873,0,0,8.353461,3.107159,0,0.6139867,-0.6139867,5.428041,38.77164,0.1160091,0.641616,0,0,3.107159
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.035668,2.493173,0,0,0,5.428041,38.77164,0.1160091,0,0,0,2.493173
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,0.7602863,0.7602863,0,0,0,0.7602863,0,0,1.110223E-16,0,0.8003014,0.7602863,0,0,9.035668,2.493173,0,0.8003014,-0.8003014,4.584449,32.74599,0.1160091,0.836315,0,0,2.493173
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,0.3161283,0.3161283,0,0,0,0.3161283,0,0,0,0,0.3327666,0.3161283,0,0,9.924892,1.692871,0,0.3327666,-0.3327666,4.233682,30.24052,0.1160091,0.3477411,0,0,1.692871
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,0.1536577,0.1536577,0,0,0,0.1536577,0,0,0,0,0.1617449,0.1536577,0,0,10.29463,1.360105,0,0.1617449,-0.1617449,4.063188,29.02271,0.1160091,0.1690234,0,0,1.360105
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,0.1628306,0.1628306,0,0,0,0.1628306,0,0,2.775558E-17,0,0.1714006,0.1628306,0,0,10.47435,1.19836,0,0.1714006,-0.1714006,3.882516,27.7322,0.1160091,0.1791136,0,0,1.19836
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.66479,1.026959,0,0,0,3.882516,27.7322,0.1160091,0,0,0,1.026959
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,0.4134972,0.4134972,0,0,0,0.4134972,0,0,5.551115E-17,0,0.4352602,0.4134972,0,0,10.66479,1.026959,0,0.4352602,-0.4352602,3.423711,24.45503,0.1160091,0.4548469,0,0,1.026959
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.72099,0.1827478,0.820172,0,0,0,0,0,0,0,0,0,0.820172,0,0,0,0,11.14842,0.591699,0.820172,0,0.820172,4.201795,30.01276,0.1158302,0,0.6561376,0,1.411871
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01952,0.4282942,1.922185,1.613461,1.613461,4.884607,0,1.498498,1.613461,119.1343,0,0,1.922185,0,0,3.271146,3.107589,10.32825,1.329854,5.029773,0,5.029773,8.973456,64.09599,0.1167985,1.774807,1.537748,5,3.252038
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40171,0.64593,2.898934,0.9283811,0.9283811,3.45421,0,1.107999,0.9283811,312.2569,0,0,2.898934,0,0,2.525829,2.399538,5.298471,5.85665,5.298471,0,5.298471,14.00003,100,0.1168902,1.021219,2.319147,5,8.755584
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99599,0.6900683,3.097027,0.3964275,0.3964275,0,0,0,0.3964275,781.2341,2.679734,0,3.097027,0.4172921,0.3964275,0,0,0,10.62527,0,0,0,14.00003,100,0.1168902,0.4360702,2.477621,0,13.7223
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24361,0.8242102,3.699055,0,0,0,0,0,0,0,3.699055,0,3.699055,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1168902,0,2.959244,0,14.32433
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75327,0.7348408,3.297966,1.049862,1.049862,0,0,0,1.049862,314.1333,2.192848,0,3.297966,1.105118,1.049862,0,0,0,10.62527,0,0,0,14.00003,100,0.1168902,1.154848,2.638372,0,13.92324
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03471,0.6574751,2.950748,0,0,0,0,0,0,0,2.950748,0,2.950748,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1168902,0,2.360599,0,13.57602
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53957,0.8459617,3.796676,1.205645,1.205645,0,0,0,1.205645,314.9084,2.527576,0,3.796676,1.2691,1.205645,0,0,0,10.62527,0,0,0,14.00003,100,0.1168902,1.326209,3.037341,0,14.42195
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65232,0.5502124,2.469353,0,0,0,0,0,0,0,2.469353,0,2.469353,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1168902,0,1.975483,0,13.09463
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16695,0.5327362,2.39092,1.710943,1.710943,0,0,0,1.710943,139.7428,0.5899273,0,2.39092,1.800993,1.710943,0,0,0,10.62527,0,0,0,14.00003,100,0.1168902,1.882038,1.912736,0,13.01619
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.82719,0.239037,1.072798,2.769434,2.769434,0,0,0,2.769434,38.73708,0,4.440892E-16,1.072798,2.915194,2.769434,0,0,0,10.62527,0,1.842396,-1.842396,12.05797,86.1282,0.1168902,3.046377,0.8582384,0,11.69807
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54454,0.0304877,0.1368288,1.3021,1.3021,0,0,0,1.3021,10.50832,0,2.220446E-16,0.1368288,1.370632,1.3021,0,0,2.047106,8.782879,0,1.233803,-1.233803,10.75743,76.83863,0.1168902,1.43231,0.109463,0,8.919707
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,0.3416061,0.3416061,0,0,0,0.3416061,0,0,5.551115E-17,0,0.3595853,0.3416061,0,0,3.417999,7.549076,0,0.3595853,-0.3595853,10.37839,74.13123,0.1168902,0.3757667,0,0,7.549076
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,1.24574,1.24574,0,0,0,1.24574,0,0,2.220446E-16,0,1.311305,1.24574,0,0,3.817538,7.18949,0,1.311305,-1.311305,8.996157,64.25813,0.1168902,1.370314,0,0,7.18949
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,1.234265,1.234265,0,0,0,1.234265,0,0,2.220446E-16,0,1.299227,1.234265,0,0,5.274543,5.878185,0,1.299227,-1.299227,7.626652,54.47598,0.1168902,1.357692,0,0,5.878185
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,0.4239556,0.4239556,0,0,0,0.4239556,0,0,5.551115E-17,0,0.4462691,0.4239556,0,0,6.718129,4.578959,0,0.4462691,-0.4462691,7.156243,51.11592,0.1168902,0.4663512,0,0,4.578959
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.213983,4.132689,0,0,0,7.156243,51.11592,0.1168902,0,0,0,4.132689
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,0.2230268,0.2230268,0,0,0,0.2230268,0,0,0,0,0.234765,0.2230268,0,0,7.213983,4.132689,0,0.234765,-0.234765,6.908779,49.34832,0.1168902,0.2453294,0,0,4.132689
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,0.3239614,0.3239614,0,0,0,0.3239614,0,0,0,0,0.341012,0.3239614,0,0,7.474833,3.897924,0,0.341012,-0.341012,6.54932,46.78077,0.1168902,0.3563576,0,0,3.897924
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.853735,3.556912,0,0,0,6.54932,46.78077,0.1168902,0,0,0,3.556912
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.853735,3.556912,0,0,0,6.54932,46.78077,0.1168902,0,0,0,3.556912
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,0.3355969,0.3355969,0,0,0,0.3355969,0,0,5.551115E-17,0,0.3532599,0.3355969,0,0,7.853735,3.556912,0,0.3532599,-0.3532599,6.176952,44.12099,0.1168902,0.3691566,0,0,3.556912
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.246246,3.203652,0,0,0,6.176952,44.12099,0.1168902,0,0,0,3.203652
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,0.405008,0.405008,0,0,0,0.405008,0,0,5.551115E-17,0,0.4263242,0.405008,0,0,8.246246,3.203652,0,0.4263242,-0.4263242,5.727567,40.91111,0.1168902,0.4455088,0,0,3.203652
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68331,0.1643514,0.7376091,0.1785975,0.1785975,0,0,0,0.1785975,413.0008,0,0,0.7376091,0.1879974,0.1785975,0,0,8.71994,2.777328,0.5496117,0,0.5496117,6.248974,44.63544,0.1167719,0.1964573,0.5900873,0,3.514937
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96262,0.3474402,1.559312,2.019702,2.019702,0,0,0,2.019702,77.20504,0,0,1.559312,2.126002,2.019702,0,0,8.170328,3.271979,0,0.5666903,-0.5666903,5.65163,40.36871,0.1167719,2.221672,1.247449,0,4.83129
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32049,0.5251104,2.356696,1.329974,1.329974,0,0,0,1.329974,177.1986,0,0,2.356696,1.399973,1.329974,0,0,8.799984,2.705288,0.9567227,0,0.9567227,6.559257,46.85174,0.1165664,1.462972,1.885357,0,5.061984
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87799,0.7846821,3.521653,0.8747876,0.8747876,0,0,0,0.8747876,402.5724,0,0,3.521653,0.9208291,0.8747876,0,0,7.843261,3.566339,2.600824,0,2.600824,9.026615,64.47569,0.1160115,0.9622664,2.817322,0,7.087992
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05467,1.03038,4.624343,1.206897,1.206897,0,0,0,1.206897,383.1596,0,0,4.624343,1.270418,1.206897,0,0,5.242437,5.907081,3.353925,0,3.353925,12.20843,87.20288,0.1153037,1.327587,3.699475,0,10.53142
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41285,0.8323004,3.735364,0,0,0,0,0,0,0,1.846851,0,3.735364,0,0,0,0,1.888512,8.925612,1.888512,0,1.888512,14.00003,100,0.1149089,0,2.988291,0,12.66098
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79848,0.898326,4.031687,1.859031,1.859031,0,0,0,1.859031,216.8704,2.074813,0,4.031687,1.956874,1.859031,0,0,0,10.62527,0,0,0,14.00003,100,0.1149089,2.044934,3.22535,0,14.65696
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43315,0.978359,4.390875,0,0,0,0,0,0,0,4.390875,0,4.390875,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1149089,0,3.5127,0,15.01615
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.60104,0.6321394,2.837042,1.415545,1.415545,0,0,0,1.415545,200.4205,1.346995,0,2.837042,1.490047,1.415545,0,0,0,10.62527,0,0,0,14.00003,100,0.1149089,1.557099,2.269633,0,13.46232
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14685,0.3922268,1.760314,1.314514,1.314514,0,0,0,1.314514,133.9137,0.3766148,0,1.760314,1.383699,1.314514,0,0,0,10.62527,0,0,0,14.00003,100,0.1149089,1.445966,1.408251,0,12.38559
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82913,0.264268,1.186035,2.252803,2.252803,0,0,0,2.252803,52.64707,0,0,1.186035,2.371372,2.252803,0,0,0,10.62527,0,1.185337,-1.185337,12.75057,91.07534,0.1149089,2.478084,0.9488279,0,11.81131
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56483,0.06168713,0.2768518,0.3776383,0.3776383,0,0,0,0.3776383,73.31139,0,0,0.2768518,0.397514,0.3776383,0,0,1.317041,9.439938,0,0.1206621,-0.1206621,12.62338,90.16685,0.1149089,0.4154021,0.2214815,0,9.716789
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,4.283984,4.283984,1.25,0,0.50625,4.283984,0,0,0,0,3.193667,3.033984,0,0,1.45111,9.319275,0,3.193667,-3.193667,9.256964,66.12103,0.1149089,4.712382,0,5,9.319275
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,3.207367,3.207367,5,0,1.53,3.207367,0,0,0,0,0,0,1.792633,1.703002,4.999629,6.125608,1.703002,0,1.703002,10.87257,77.66108,0.115538,3.528103,0,5,6.125608
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,2.193527,2.193527,5,0,1.53,2.193527,0,0,0,0,0,0,2.806473,2.66615,3.296628,7.658309,2.66615,0,2.66615,13.4019,95.7277,0.1165152,2.412879,0,5,7.658309
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,0.3191423,0.3191423,0,0,0,0.3191423,0,0,5.551115E-17,0,0.3359393,0.3191423,0,0,0.6304777,10.05784,0,0.3359393,-0.3359393,13.04779,93.19833,0.1165152,0.3510565,0,0,10.05784
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,0.6774238,0.6774238,0,0,0,0.6774238,0,0,1.110223E-16,0,0.7130776,0.6774238,0,0,1.003744,9.721905,0,0.7130776,-0.7130776,12.29614,87.82942,0.1165152,0.7451661,0,0,9.721905
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,0.2422431,0.2422431,0,0,0,0.2422431,0,0,2.775558E-17,0,0.2549928,0.2422431,0,0,1.796052,9.008827,0,0.2549928,-0.2549928,12.02736,85.90952,0.1165152,0.2664674,0,0,9.008827
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.079377,8.753835,0,0,0,12.02736,85.90952,0.1165152,0,0,0,8.753835
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.079377,8.753835,0,0,0,12.02736,85.90952,0.1165152,0,0,0,8.753835
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,0.2644947,0.2644947,0,0,0,0.2644947,0,0,5.551115E-17,0,0.2784155,0.2644947,0,0,2.079377,8.753835,0,0.2784155,-0.2784155,11.73388,83.81327,0.1165152,0.2909442,0,0,8.753835
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,0.09371384,0.09371384,0,0,0,0.09371384,0,0,1.387779E-17,0,0.09864615,0.09371384,0,0,2.388728,8.475419,0,0.09864615,-0.09864615,11.6299,83.07055,0.1165152,0.1030852,0,0,8.475419
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,0.3599383,0.3599383,0,0,0,0.3599383,0,0,5.551115E-17,0,0.3788824,0.3599383,0,0,2.498335,8.376773,0,0.3788824,-0.3788824,11.23052,80.21786,0.1165152,0.3959321,0,0,8.376773
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,0.1923672,0.1923672,0,0,0,0.1923672,0,0,2.775558E-17,0,0.2024917,0.1923672,0,0,2.919315,7.99789,0,0.2024917,-0.2024917,11.01708,78.69325,0.1165152,0.2116039,0,0,7.99789
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64308,0.1023353,0.4592808,0.8890108,0.8890108,0,0,0,0.8890108,51.66199,0,1.110223E-16,0.4592808,0.9358009,0.8890108,0,0,3.144306,7.795399,0,0.4765202,-0.4765202,10.51478,75.10543,0.1165152,0.9779119,0.3674246,0,8.25468
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90363,0.3325492,1.492481,0,0,0,0,0,0,0,0,0,1.492481,0,0,0,0,3.673773,7.318879,1.492481,0,1.492481,11.93067,85.21892,0.1162032,0,1.193985,0,8.811359
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23777,0.384516,1.725708,0,0,0,0,0,0,0,0,0,1.725708,0,0,0,0,2.181292,8.662111,1.725708,0,1.725708,13.56782,96.91283,0.1158446,0,1.380566,0,10.38782
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75925,0.5583057,2.505676,0.01774336,0.01774336,0,0,0,0.01774336,14121.77,2.031415,0,2.505676,0.01867722,0.01774336,0,0,0.4555843,10.21525,0.4555843,0,0.4555843,14.00003,100,0.1157503,0.0195177,2.004541,0,12.72092
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86587,0.4584787,2.057652,0.2250563,0.2250563,0,0,0,0.2250563,914.2834,1.820751,0,2.057652,0.2369014,0.2250563,0,0,0,10.62527,0,0,0,14.00003,100,0.1157503,0.2475619,1.646122,0,12.68293
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.06965,0.8903391,3.995842,2.820008,2.820008,0,0,0,2.820008,141.6961,1.027412,0,3.995842,2.96843,2.820008,0,0,0,10.62527,0,0,0,14.00003,100,0.1157503,3.102009,3.196673,0,14.62112
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.56714,0.8647299,3.880908,0,0,0,0,0,0,0,3.880908,0,3.880908,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1157503,0,3.104726,0,14.50618
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33234,0.9668103,4.339045,0.9098986,0.9098986,0,0,0,0.9098986,476.8712,3.381257,0,4.339045,0.9577881,0.9098986,0,0,0,10.62527,0,0,0,14.00003,100,0.1157503,1.000889,3.471236,0,14.96432
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.55443,0.8509445,3.819039,0,0,0,0,0,0,0,3.819039,0,3.819039,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1157503,0,3.055231,0,14.44431
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13074,0.3701785,1.661361,2.186982,2.186982,0,0,0,2.186982,75.96591,0,0,1.661361,2.302086,2.186982,0,0,0,10.62527,0,0.6407256,-0.6407256,13.32464,95.17583,0.1157503,2.40568,1.329089,0,12.28664
