Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,0.1049271,0.1049271,0,0,0,0.1049271,0,0,1.387779E-17,0,0.1104496,0.1049271,0,0,1.992309,8.832196,0,0.1104496,-0.1104496,11.99353,85.66793,0.1200596,0.1154198,0,0,8.832196
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,0.2475713,0.2475713,0,0,0,0.2475713,0,0,2.775558E-17,0,0.2606013,0.2475713,0,0,2.11503,8.721746,0,0.2606013,-0.2606013,11.71884,83.7058,0.1200596,0.2723284,0,0,8.721746
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.79989,0.1711682,0.7682031,2.294422,2.294422,0,0,0,2.294422,33.48133,0,0,0.7682031,2.415181,2.294422,0,0,2.404587,8.461145,0,1.646978,-1.646978,9.982768,71.30534,0.1200596,2.523865,0.6145625,0,9.229348
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.8016,0.396956,1.781539,0.3215933,0.3215933,0,0,0,0.3215933,553.9725,0,0,1.781539,0.3385193,0.3215933,0,0,4.234563,6.814167,1.443019,0,1.443019,11.35174,81.08367,0.1198546,0.3537527,1.425231,0,8.595706
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80388,0.7830311,3.514244,3.338705,3.338705,2.65214,0,0.8890343,3.338705,105.2577,0,0,3.514244,0.7226995,0.6865646,0,0,2.791544,8.112885,2.791544,0,2.791544,14.00003,100,0.1199616,3.672575,2.811395,5,11.62713
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80766,0.8092831,3.632063,0.6895399,0.6895399,0,0,0,0.6895399,526.7371,2.906231,0,3.632063,0.7258315,0.6895399,0,0,0,10.62527,0,0,0,14.00003,100,0.1199616,0.7584939,2.90565,0,14.25734
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81685,0.2962455,1.32955,2.281494,2.281494,0,0,0,2.281494,58.27541,0,0,1.32955,2.401572,2.281494,0,0,0,10.62527,0,1.072022,-1.072022,12.87002,91.92851,0.1199616,2.509643,1.06364,0,11.95482
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916723,0.699448,3.139122,1.686028,1.686028,0,0,0,1.686028,186.1844,0.1732199,0,3.139122,1.774767,1.686028,0,0,1.191136,9.553252,1.191136,0,1.191136,14.00003,100,0.1197933,1.854631,2.511298,0,12.69237
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22886,0.9162861,4.112292,1.307306,1.307306,0,0,0,1.307306,314.5623,2.73618,0,4.112292,1.376112,1.307306,0,0,0,10.62527,0,0,0,14.00003,100,0.1197933,1.438037,3.289834,0,14.73757
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.2131,0.6975468,3.13059,0.535134,0.535134,0,0,0,0.535134,585.0106,2.567291,0,3.13059,0.5632989,0.535134,0,0,0,10.62527,0,0,0,14.00003,100,0.1197933,0.5886474,2.504472,0,13.75586
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20816,0.5745296,2.578489,1.44719,1.44719,0,0,0,1.44719,178.1721,1.055131,0,2.578489,1.523358,1.44719,0,0,0,10.62527,0,0,0,14.00003,100,0.1197933,1.591909,2.062791,0,13.20376
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293883,1.029495,1.271975,1.271975,0,0,0,1.271975,80.93668,0,0,1.029495,1.338921,1.271975,0,0,0,10.62527,0,0.3094268,-0.3094268,13.67386,97.67026,0.1197933,1.399173,0.8235957,0,11.65477
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20362,0.2005608,0.900117,2.29782,2.29782,0,0,0,2.29782,39.17265,0,0,0.900117,2.418757,2.29782,0,0,0.3438076,10.31585,0,1.518641,-1.518641,12.07308,86.23608,0.1197933,2.527601,0.7200935,0,11.21596
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554181,0.1595116,2.604713,2.604713,0,0,0,2.604713,6.123961,0,4.440892E-16,0.1595116,2.741804,2.604713,0,0,2.031186,8.797207,0,2.582292,-2.582292,9.351101,66.79345,0.1197933,2.865185,0.1276093,0,8.956718
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,2.108431,2.108431,0,0,0,2.108431,0,0,4.440892E-16,0,2.219401,2.108431,0,0,4.900399,6.214915,0,2.219401,-2.219401,7.011647,50.08309,0.1197933,2.319274,0,0,6.214915
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,3.926343,3.926343,1.25,0,0.50625,3.926343,0,0,4.440892E-16,0,2.817204,2.676343,0,0,7.366401,3.995514,0,2.817204,-2.817204,4.042054,28.87175,0.1197933,4.318978,0,5,3.995514
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,1.84707,1.84707,5,0,1.53,1.84707,0,0,0,0,0,0,3.15293,2.995284,10.49663,1.17831,2.995284,0,2.995284,6.883629,49.16868,0.1204948,2.031777,0,5,1.17831
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,0.134241,0.134241,3.639504,0,1.158585,0.134241,0,0,0,0,0,0,3.505263,3.33,7.501343,3.874065,3.33,0,3.33,10.04274,71.73374,0.1208731,0.1476651,0,5,3.874065
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,0.4994109,0.4994109,4.004674,0,1.258276,0.4994109,0,0,0,0,0,0,3.505263,3.33,4.171343,6.871065,3.33,0,3.33,13.20186,94.29881,0.1213775,0.549352,0,5,6.871065
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8413432,9.868065,0,0,0,13.20186,94.29881,0.1213775,0,0,0,9.868065
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,0.2717303,0.2717303,0,0,0,0.2717303,0,0,0,0,0.2860319,0.2717303,0,0,0.8413432,9.868065,0,0.2860319,-0.2860319,12.90036,92.14521,0.1213775,0.2989033,0,0,9.868065
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.159156,9.582033,0,0,0,12.90036,92.14521,0.1213775,0,0,0,9.582033
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,0.2893191,0.2893191,0,0,0,0.2893191,0,0,5.551115E-17,0,0.3045464,0.2893191,0,0,1.159156,9.582033,0,0.3045464,-0.3045464,12.57934,89.85222,0.1213775,0.318251,0,0,9.582033
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.497541,9.277487,0,0,0,12.57934,89.85222,0.1213775,0,0,0,9.277487
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.0002376698,0.0002376698,0,0,0,0.0002376698,0,0,2.710505E-20,0,0.0002501788,0.0002376698,0,0,1.497541,9.277487,0,0.0002501788,-0.0002501788,12.57907,89.85033,0.1213775,0.0002614368,0,0,9.277487
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,0.1436919,0.1436919,0,0,0,0.1436919,0,0,0,0,0.1512546,0.1436919,0,0,1.497819,9.277237,0,0.1512546,-0.1512546,12.41964,88.7115,0.1213775,0.1580611,0,0,9.277237
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72253,0.05708974,0.2562188,0.3658929,0.3658929,0,0,0,0.3658929,70.02562,0,0,0.2562188,0.3851504,0.3658929,0,0,1.66588,9.125982,0,0.1289317,-0.1289317,12.28373,87.74075,0.1213775,0.4024822,0.204975,0,9.382201
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72638,0.2860027,1.28358,0,0,0,0,0,0,0,0,0,1.28358,0,0,0,0,1.809137,8.99705,1.28358,0,1.28358,13.50144,96.43867,0.1211963,0,1.026864,0,10.28063
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.73149,0.4395047,1.972497,0,0,0,0,0,0,0,1.44694,0,1.972497,0,0,0,0,0.525557,10.15227,0.525557,0,0.525557,14.00003,100,0.1211223,0,1.577998,0,12.12477
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73992,0.5757933,2.58416,0.5031615,0.5031615,0,0,0,0.5031615,513.5847,2.054517,0,2.58416,0.5296437,0.5031615,0,0,0,10.62527,0,0,0,14.00003,100,0.1211223,0.5534776,2.067328,0,13.20943
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.76046,0.5531859,2.482698,0.6263661,0.6263661,0,0,0,0.6263661,396.3654,1.823366,0,2.482698,0.6593327,0.6263661,0,0,0,10.62527,0,0,0,14.00003,100,0.1211223,0.6890027,1.986159,0,13.10797
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982749,0.8582757,3.851941,0,0,0,0,0,0,0,3.851941,0,3.851941,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1211223,0,3.081553,0,14.47722
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34071,0.5368,2.409158,0.9723164,0.9723164,0,0,0,0.9723164,247.7751,1.385667,0,2.409158,1.023491,0.9723164,0,0,0,10.62527,0,0,0,14.00003,100,0.1211223,1.069548,1.927327,0,13.03443
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.30607,0.6688361,3.001736,3.085099,3.085099,1.25,0,0.50625,3.085099,97.29788,1.070053,0,3.001736,1.931683,1.835099,0,0,0,10.62527,0,0,0,14.00003,100,0.1211223,3.393609,2.401389,5,13.62701
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29512,0.338531,1.519327,1.566044,1.566044,0,0,0,1.566044,97.01687,0,0,1.519327,1.648468,1.566044,0,0,0,10.62527,0,0.1291406,-0.1291406,13.8639,99.02767,0.1211223,1.722649,1.215462,0,12.1446
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28918,0.3674625,1.649172,3.225439,3.225439,1.25,0,0.50625,3.225439,51.13015,0,4.440892E-16,1.649172,2.079409,1.975439,0,0,0.1434895,10.49613,0,0.4302374,-0.4302374,13.41039,95.78832,0.1211223,3.547982,1.319337,5,12.14531
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.285,0.1409762,0.6327012,1.193527,1.193527,0,0,0,1.193527,53.01105,0,0,0.6327012,1.256344,1.193527,0,0,0.6215311,10.0659,0,0.6236431,-0.6236431,12.75301,91.09277,0.1211223,1.31288,0.5061609,0,10.6986
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28151,0.03864972,0.17346,2.834955,2.834955,0,0,0,2.834955,6.118613,0,0,0.17346,2.984164,2.834955,0,0,1.314468,9.442253,0,2.810704,-2.810704,9.790273,69.93037,0.1211223,3.118451,0.138768,0,9.615713
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,1.318163,1.318163,0,0,0,1.318163,0,0,2.220446E-16,0,1.38754,1.318163,0,0,4.437472,6.631549,0,1.38754,-1.38754,8.327677,59.48329,0.1211223,1.449979,0,0,6.631549
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,1.374255,1.374255,0,0,0,1.374255,0,0,2.220446E-16,0,1.446584,1.374255,0,0,5.979183,5.24401,0,1.446584,-1.446584,6.802844,48.59164,0.1211223,1.51168,0,0,5.24401
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,0.2516028,0.2516028,0,0,0,0.2516028,0,0,5.551115E-17,0,0.2648451,0.2516028,0,0,7.586498,3.797426,0,0.2648451,-0.2648451,6.523673,46.59757,0.1211223,0.2767631,0,0,3.797426
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,0.5349132,0.5349132,0,0,0,0.5349132,0,0,1.110223E-16,0,0.5630665,0.5349132,0,0,7.88077,3.532581,0,0.5630665,-0.5630665,5.930149,42.35812,0.1211223,0.5884045,0,0,3.532581
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,0.1350741,0.1350741,0,0,0,0.1350741,0,0,2.775558E-17,0,0.1421833,0.1350741,0,0,8.5064,2.969514,0,0.1421833,-0.1421833,5.780274,41.28759,0.1211223,0.1485815,0,0,2.969514
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,0.5969907,0.5969907,0,0,0,0.5969907,0,0,0,0,0.6284112,0.5969907,0,0,8.664381,2.827331,0,0.6284112,-0.6284112,5.117871,36.55614,0.1211223,0.6566898,0,0,2.827331
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,0.6373998,0.6373998,0,0,0,0.6373998,0,0,1.110223E-16,0,0.6709471,0.6373998,0,0,9.362616,2.19892,0,0.6709471,-0.6709471,4.41063,31.50444,0.1211223,0.7011397,0,0,2.19892
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,0.7007768,0.7007768,0,0,0,0.7007768,0,0,1.110223E-16,0,0.7376597,0.7007768,0,0,10.10811,1.527973,0,0.7376597,-0.7376597,3.633069,25.95044,0.1211223,0.7708544,0,0,1.527973
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,0.3437405,0.3437405,0,0,0,0.3437405,0,0,5.551115E-17,0,0.3618321,0.3437405,0,0,10.92773,0.790313,0,0.3618321,-0.3618321,3.251664,23.22613,0.1211223,0.3781146,0,0,0.790313
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,0.07281955,0.07281955,0,0,0,0.07281955,0,0,1.387779E-17,0,0.07665215,0.07281955,0,0,11.32977,0.4284809,0,0.07665215,-0.07665215,3.170866,22.64899,0.1211223,0.0801015,0,0,0.4284809
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,0.1290367,0.1290367,0,0,0,0.1290367,0,0,2.775558E-17,0,0.1358281,0.1290367,0,0,11.41494,0.3518287,0,0.1358281,-0.1358281,3.02769,21.62632,0.1211223,0.1419404,0,0,0.3518287
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,0.3712494,0.3712494,3.876513,0,1.223288,0.3712494,0,0,0,0,0,0,3.505263,3.33,11.56586,0.2160006,3.33,0,3.33,6.186806,44.19138,0.1215777,0.4083744,0,5,0.2160006
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64547,0.03301622,0.1481768,1.812849,1.812849,5,0,1.53,1.812849,8.173697,0,0,0.1481768,0,0,3.187151,3.027794,8.23586,3.213001,3.17597,0,3.17597,9.199796,65.71269,0.1222968,1.994134,0.1185414,5,3.361177
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.65229,0.07148116,0.3208075,2.425858,2.425858,5,0,1.53,2.425858,13.22449,0,0,0.3208075,0,0,2.574142,2.445434,5.059889,6.071374,2.766242,0,2.766242,11.82408,84.45757,0.122912,2.668444,0.256646,5,6.392181
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66134,0.208052,0.9337372,0.6178818,0.6178818,0,0,0,0.6178818,151.1191,0,0,0.9337372,0.6504019,0.6178818,0,0,2.293647,8.560991,0.2833354,0,0.2833354,12.09288,86.37753,0.1228719,0.67967,0.7469898,0,9.494729
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.6763,0.1324178,0.5942909,1.086507,1.086507,0,0,0,1.086507,54.69738,0,0,0.5942909,1.143692,1.086507,0,0,2.010312,8.815993,0,0.5494007,-0.5494007,11.51376,82.24097,0.1228719,1.195158,0.4754328,0,9.410284
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71277,0.4514553,2.026132,1.981596,1.981596,0,0,0,1.981596,102.2474,0,2.220446E-16,2.026132,2.085891,1.981596,0,0,2.620757,8.266593,0,0.05975931,-0.05975931,11.45077,81.79103,0.1228719,2.179756,1.620905,0,10.29272
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.101751,0.1407466,0.6316707,1.173583,1.173583,0,0,0,1.173583,53.82413,0,2.220446E-16,0.6316707,1.23535,1.173583,0,0,2.687156,8.206834,0,0.6036794,-0.6036794,10.81443,77.2458,0.1228719,1.290941,0.5053366,0,8.838504
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.4652,0.05069555,0.2275216,0,0,0,0,0,0,0,0,0,0.2275216,0,0,0,0,3.357911,7.603154,0.2275216,0,0.2275216,11.03028,78.78755,0.1228398,0,0.1820173,0,7.830676
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40476,0.06563769,0.2945819,1.365878,1.365878,0,0,0,1.365878,21.56722,0,0,0.2945819,1.437766,1.365878,0,0,3.13039,7.807923,0,1.143184,-1.143184,9.825257,70.18027,0.1228398,1.502466,0.2356656,0,8.102506
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.3855,0.03043287,0.1365827,0.6255947,0.6255947,0,0,0,0.6255947,21.83246,0,0,0.1365827,0.6585208,0.6255947,0,0,4.400595,6.664739,0,0.521938,-0.521938,9.275086,66.25048,0.1228398,0.6881542,0.1092662,0,6.801322
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37502,0.06766808,0.3036943,1.891069,1.891069,0,0,0,1.891069,16.0594,0,2.220446E-16,0.3036943,1.990599,1.891069,0,0,4.980526,6.142801,0,1.686905,-1.686905,7.496933,53.54941,0.1228398,2.080176,0.2429555,0,6.446495
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36763,0.09030763,0.4053006,0,0,0,0,0,0,0,0,0,0.4053006,0,0,0,0,6.854865,4.455896,0.4053006,0,0.4053006,7.881434,56.29585,0.1227826,0,0.3242405,0,4.861197
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36143,0.03742157,0.167948,1.67585,1.67585,0,0,0,1.67585,10.02166,0,2.220446E-16,0.167948,1.764053,1.67585,0,0,6.449564,4.820667,0,1.596105,-1.596105,6.198993,44.27843,0.1227826,1.843435,0.1343584,0,4.988615
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,0.3452456,0.3452456,0,0,0,0.3452456,0,0,5.551115E-17,0,0.3634165,0.3452456,0,0,8.223014,3.224562,0,0.3634165,-0.3634165,5.815918,41.54219,0.1227826,0.3797702,0,0,3.224562
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,0.9552204,0.9552204,0,0,0,0.9552204,0,0,2.220446E-16,0,1.005495,0.9552204,0,0,8.626809,2.861146,0,1.005495,-1.005495,4.756033,33.9716,0.1227826,1.050743,0,0,2.861146
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,2.387127,2.387127,1.25,0,0.50625,2.387127,0,0,0,0,1.196976,1.137127,0,0,9.744026,1.85565,0,1.196976,-1.196976,3.494309,24.9593,0.1227826,2.62584,0,5,1.85565
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,0.1902182,0.1902182,3.695481,0,1.173866,0.1902182,0,0,0,0,0,0,3.505263,3.33,11.074,0.6586745,3.33,0,3.33,6.653425,47.52437,0.1231636,0.20924,0,5,0.6586745
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,0.2489637,0.2489637,3.754227,0,1.189904,0.2489637,0,0,0,0,0,0,3.505263,3.33,7.743999,3.655674,3.33,0,3.33,9.81254,70.08943,0.123562,0.2738601,0,5,3.655674
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.414,6.652675,3.33,0,3.33,12.97166,92.6545,0.1238716,0,0,5,6.652675
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,0.6733156,0.6733156,0,0,0,0.6733156,0,0,1.110223E-16,0,0.7087532,0.6733156,0,0,1.084,9.649674,0,0.7087532,-0.7087532,12.22456,87.31814,0.1238716,0.7406471,0,0,9.649674
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,0.1959352,0.1959352,0,0,0,0.1959352,0,0,2.775558E-17,0,0.2062476,0.1959352,0,0,1.871503,8.940921,0,0.2062476,-0.2062476,12.00716,85.76526,0.1238716,0.2155287,0,0,8.940921
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,0.3765587,0.3765587,0,0,0,0.3765587,0,0,0,0,0.3963776,0.3765587,0,0,2.100667,8.734674,0,0.3963776,-0.3963776,11.58934,82.78085,0.1238716,0.4142146,0,0,8.734674
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,0.2076511,0.2076511,0,0,0,0.2076511,0,0,2.775558E-17,0,0.2185801,0.2076511,0,0,2.541087,8.338296,0,0.2185801,-0.2185801,11.35894,81.13511,0.1238716,0.2284162,0,0,8.338296
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,0.291388,0.291388,0,0,0,0.291388,0,0,5.551115E-17,0,0.3067242,0.291388,0,0,2.783954,8.119716,0,0.3067242,-0.3067242,11.03562,78.82571,0.1238716,0.3205268,0,0,8.119716
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.124758,7.812992,0,0,0,11.03562,78.82571,0.1238716,0,0,0,7.812992
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.56879,0.2308477,1.036044,3.158947,3.158947,1.25,0,0.50625,3.158947,32.79714,0,4.440892E-16,1.036044,2.009418,1.908947,0,0,3.124758,7.812992,0,0.9733735,-0.9733735,10.0096,71.49697,0.1238716,3.474842,0.8288354,5,8.849036
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57943,0.5273113,2.366573,3.928708,3.928708,5,0,1.53,3.928708,60.23795,0,0,2.366573,0,0,1.071292,1.017727,4.206285,6.839618,3.3843,0,3.3843,13.22023,94.42999,0.1245365,4.321579,1.893258,5,9.206191
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59356,0.6476529,2.906666,0.3100896,0.3100896,0,0,0,0.3100896,937.3633,1.758272,0,2.906666,0.3264101,0.3100896,0,0,0.8219839,9.885489,0.8219839,0,0.8219839,14.00003,100,0.1244208,0.3410985,2.325333,0,12.79216
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61691,0.9596329,4.306832,2.616728,2.616728,0,0,0,2.616728,164.5885,1.552382,0,4.306832,2.75445,2.616728,0,0,0,10.62527,0,0,0,14.00003,100,0.1244208,2.8784,3.445466,0,14.93211
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.6739,1.03027,4.623852,1.078676,1.078676,0,0,0,1.078676,428.66,3.488404,0,4.623852,1.135448,1.078676,0,0,0,10.62527,0,0,0,14.00003,100,0.1244208,1.186544,3.699082,0,15.24913
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.26785,0.9643148,4.327845,2.350745,2.350745,0,0,0,2.350745,184.1053,1.853377,0,4.327845,2.474468,2.350745,0,0,0,10.62527,0,0,0,14.00003,100,0.1244208,2.585819,3.462276,0,14.95312
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60181,1.046878,4.698388,3.757442,3.757442,1.25,0,0.50625,3.757442,125.0422,2.058975,0,4.698388,2.639413,2.507442,0,0,0,10.62527,0,0,0,14.00003,100,0.1244208,4.133186,3.75871,5,15.32366
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50897,1.015728,4.558589,0.7844771,0.7844771,0,0,0,0.7844771,581.0991,3.732824,0,4.558589,0.8257654,0.7844771,0,0,0,10.62527,0,0,0,14.00003,100,0.1244208,0.8629249,3.646872,0,15.18386
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47915,0.8283504,3.717637,0.9336568,0.9336568,0,0,0,0.9336568,398.1802,2.73484,0,3.717637,0.9827965,0.9336568,0,0,0,10.62527,0,0,0,14.00003,100,0.1244208,1.027022,2.974109,0,14.34291
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46287,0.5188395,2.328552,2.276715,2.276715,0,0,0,2.276715,102.2768,0,4.440892E-16,2.328552,2.396542,2.276715,0,0,0,10.62527,0,0.06798995,-0.06798995,13.92836,99.48809,0.1244208,2.504386,1.862841,0,12.95383
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45138,0.2346802,1.053245,0.4184741,0.4184741,0,0,0,0.4184741,251.687,0.5372014,0,1.053245,0.440499,0.4184741,0,0,0.07554438,10.55728,0.07554438,0,0.07554438,14.00003,100,0.1244102,0.4603215,0.8425958,0,11.61053
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44171,0.02820205,0.1265708,0.8295186,0.8295186,0,0,0,0.8295186,15.25834,0,1.110223E-16,0.1265708,0.8731775,0.8295186,0,0,0,10.62527,0,0.7466066,-0.7466066,13.21304,94.37864,0.1244102,0.9124705,0.1012566,0,10.75185
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,2.984025,2.984025,0,0,0,2.984025,0,0,4.440892E-16,0,3.141078,2.984025,0,0,0.829563,9.878668,0,3.141078,-3.141078,9.902048,70.72878,0.1244102,3.282427,0,0,9.878668
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,3.035373,3.035373,1.25,0,0.50625,3.035373,0,0,0,0,1.87934,1.785373,0,0,4.31965,6.737589,0,1.87934,-1.87934,7.92105,56.57882,0.1244102,3.33891,0,5,6.737589
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,1.999416,1.999416,5,0,1.53,1.999416,0,0,0,0,0,0,3.000584,2.850555,6.407805,4.858249,2.850555,0,2.850555,10.62532,75.89502,0.125036,2.199358,0,5,4.858249
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,0.6733405,0.6733405,4.178604,0,1.305759,0.6733405,0,0,0,0,0,0,3.505263,3.33,3.557251,7.423748,3.33,0,3.33,13.78444,98.46008,0.1255657,0.7406746,0,5,7.423748
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,0.5066049,0.5066049,0,0,0,0.5066049,0,0,0,0,0.5332683,0.5066049,0,0,0.2272509,10.42075,0,0.5332683,-0.5332683,13.22232,94.44499,0.1255657,0.5572653,0,0,10.42075
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,0.4907085,0.4907085,0,0,0,0.4907085,0,0,1.110223E-16,0,0.5165353,0.4907085,0,0,0.8197712,9.88748,0,0.5165353,-0.5165353,12.67785,90.55589,0.1255657,0.5397794,0,0,9.88748
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,0.02483972,0.02483972,0,0,0,0.02483972,0,0,3.469447E-18,0,0.02614708,0.02483972,0,0,1.393699,9.370945,0,0.02614708,-0.02614708,12.65029,90.35902,0.1255657,0.0273237,0,0,9.370945
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,0.3322863,0.3322863,0,0,0,0.3322863,0,0,5.551115E-17,0,0.3497751,0.3322863,0,0,1.422752,9.344798,0,0.3497751,-0.3497751,12.28159,87.72548,0.1255657,0.365515,0,0,9.344798
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,0.1397632,0.1397632,0,0,0,0.1397632,0,0,0,0,0.1471191,0.1397632,0,0,1.811391,8.995023,0,0.1471191,-0.1471191,12.12651,86.61779,0.1255657,0.1537395,0,0,8.995023
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,0.650317,0.650317,0,0,0,0.650317,0,0,0,0,0.6845441,0.650317,0,0,1.974856,8.847903,0,0.6845441,-0.6845441,11.40494,81.46371,0.1255657,0.7153487,0,0,8.847903
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,0.6811863,0.6811863,0,0,0,0.6811863,0,0,1.110223E-16,0,0.7170382,0.6811863,0,0,2.735461,8.16336,0,0.7170382,-0.7170382,10.64912,76.06497,0.1255657,0.749305,0,0,8.16336
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.53217,7.446321,0,0,0,10.64912,76.06497,0.1255657,0,0,0,7.446321
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49261,0.2132533,0.9570809,0.09810732,0.09810732,0,0,0,0.09810732,975.5449,0,0,0.9570809,0.1032709,0.09810732,0,0,3.53217,7.446321,0.8538101,0,0.8538101,11.45911,81.85064,0.1254455,0.107918,0.7656648,0,8.403402
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50792,0.4458593,2.001016,1.404599,1.404599,0,0,0,1.404599,142.4617,0,0,2.001016,1.478525,1.404599,0,0,2.67836,8.21475,0.522491,0,0.522491,11.95479,85.3912,0.125372,1.545059,1.600813,0,10.21577
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52824,0.7445218,3.341414,0,0,0,0,0,0,0,1.185545,0,3.341414,0,0,0,0,2.155869,8.684992,2.155869,0,2.155869,14.00003,100,0.1250699,0,2.673131,0,12.02641
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56185,0.914261,4.103203,1.752961,1.752961,0,0,0,1.752961,234.0727,2.257981,0,4.103203,1.845222,1.752961,0,0,0,10.62527,0,0,0,14.00003,100,0.1250699,1.928257,3.282563,0,14.72848
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64399,1.093229,4.90641,0.7304791,0.7304791,0,0,0,0.7304791,671.6701,4.137485,0,4.90641,0.7689253,0.7304791,0,0,0,10.62527,0,0,0,14.00003,100,0.1250699,0.803527,3.925128,0,15.53168
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474142,1.041912,4.676103,0,0,0,0,0,0,0,4.676103,0,4.676103,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1250699,0,3.740882,0,15.30138
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.74998,1.012056,4.542107,1.893376,1.893376,0,0,0,1.893376,239.8946,2.54908,0,4.542107,1.993027,1.893376,0,0,0,10.62527,0,0,0,14.00003,100,0.1250699,2.082714,3.633686,0,15.16738
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61852,0.9491194,4.259648,2.153461,2.153461,0,0,0,2.153461,197.8048,1.992847,0,4.259648,2.266801,2.153461,0,0,0,10.62527,0,0,0,14.00003,100,0.1250699,2.368807,3.407718,0,14.88492
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57594,0.730439,3.27821,1.164453,1.164453,0,0,0,1.164453,281.5237,2.05247,0,3.27821,1.22574,1.164453,0,0,0,10.62527,0,0,0,14.00003,100,0.1250699,1.280898,2.622568,0,13.90348
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55262,0.5690399,2.553851,0,0,0,0,0,0,0,2.553851,0,2.553851,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1250699,0,2.043081,0,13.17912
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53613,0.2822046,1.266534,0,0,0,0,0,0,0,1.266534,0,1.266534,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1250699,0,1.013227,0,11.89181
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52224,0.04562166,0.20475,1.497889,1.497889,0,0,0,1.497889,13.66923,2.220446E-16,0,0.20475,1.576726,1.497889,0,0,0,10.62527,0,1.371976,-1.371976,12.55384,89.6701,0.1250699,1.647678,0.1638,0,10.83002
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,2.199076,2.199076,0,0,0,2.199076,0,0,4.440892E-16,0,2.314817,2.199076,0,0,1.524417,9.253299,0,2.314817,-2.314817,10.11381,72.24134,0.1250699,2.418983,0,0,9.253299
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,3.552754,3.552754,1.25,0,0.50625,3.552754,0,0,4.440892E-16,0,2.423951,2.302754,0,0,4.096436,6.938482,0,2.423951,-2.423951,7.558739,53.99088,0.1250699,3.908029,0,5,6.938482
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,2.224612,2.224612,5,0,1.53,2.224612,0,0,0,0,0,0,2.775388,2.636618,6.789715,4.514531,2.636618,0,2.636618,10.06005,71.85738,0.1256407,2.447074,0,5,4.514531
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.153097,6.887487,3.33,0,3.33,13.21917,94.42245,0.1259358,0,0,5,6.887487
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,0.7832751,0.7832751,0,0,0,0.7832751,0,0,1.110223E-16,0,0.8245001,0.7832751,0,0,0.823097,9.884487,0,0.8245001,-0.8245001,12.35007,88.21461,0.1259358,0.8616026,0,0,9.884487
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,0.2856542,0.2856542,0,0,0,0.2856542,0,0,5.551115E-17,0,0.3006886,0.2856542,0,0,1.739208,9.059987,0,0.3006886,-0.3006886,12.03312,85.95066,0.1259358,0.3142196,0,0,9.059987
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,0.2952924,0.2952924,0,0,0,0.2952924,0,0,5.551115E-17,0,0.3108341,0.2952924,0,0,2.073307,8.759298,0,0.3108341,-0.3108341,11.70547,83.61032,0.1259358,0.3248217,0,0,8.759298
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,0.5754125,0.5754125,0,0,0,0.5754125,0,0,1.110223E-16,0,0.6056973,0.5754125,0,0,2.418678,8.448464,0,0.6056973,-0.6056973,11.06701,79.0499,0.1259358,0.6329537,0,0,8.448464
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.091675,7.842767,0,0,0,11.06701,79.0499,0.1259358,0,0,0,7.842767
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.091675,7.842767,0,0,0,11.06701,79.0499,0.1259358,0,0,0,7.842767
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,0.2691293,0.2691293,0,0,0,0.2691293,0,0,5.551115E-17,0,0.283294,0.2691293,0,0,3.091675,7.842767,0,0.283294,-0.283294,10.76839,76.91692,0.1259358,0.2960423,0,0,7.842767
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,0.279271,0.279271,0,0,0,0.279271,0,0,5.551115E-17,0,0.2939695,0.279271,0,0,3.406446,7.559473,0,0.2939695,-0.2939695,10.45852,74.70355,0.1259358,0.3071982,0,0,7.559473
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41702,0.2302119,1.033191,1.18079,1.18079,0,0,0,1.18079,87.50002,0,0,1.033191,1.242936,1.18079,0,0,3.733079,7.265503,0,0.2097454,-0.2097454,10.23743,73.12434,0.1259358,1.298869,0.8265528,0,8.298695
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43785,0.5397291,2.422304,3.685483,3.685483,1.25,0,0.50625,3.685483,65.72556,0,4.440892E-16,2.422304,2.563666,2.435483,0,0,3.966129,7.055758,0,0.1413619,-0.1413619,10.08842,72.05999,0.1259358,4.054031,1.937843,5,9.478062
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.4655,0.7752813,3.479463,1.543383,1.543383,2.154932,0,0.7532965,1.543383,225.4438,0,0,3.479463,0,0,0.6115487,0.5809713,4.123198,6.914396,4.060434,0,4.060434,13.94049,99.57469,0.1256739,1.697722,2.78357,5,10.39386
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51124,0.8668541,3.890441,0.6787425,0.6787425,0,0,0,0.6787425,573.1838,3.113212,0,3.890441,0.7144657,0.6787425,0,0,0.06276421,10.56879,0.06276421,0,0.06276421,14.00003,100,0.1256652,0.7466167,3.112353,0,14.45923
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62313,0.9482715,4.255842,2.272848,2.272848,0,0,0,2.272848,187.2471,1.863371,0,4.255842,2.392471,2.272848,0,0,0,10.62527,0,0,0,14.00003,100,0.1256652,2.500133,3.404674,0,14.88112
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.713729,0.9372121,4.206208,0.4167977,0.4167977,0,0,0,0.4167977,1009.172,3.767473,0,4.206208,0.4387344,0.4167977,0,0,0,10.62527,0,0,0,14.00003,100,0.1256652,0.4584775,3.364966,0,14.83148
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90914,0.8658479,3.885926,4.358904,4.358904,1.25,0,0.50625,4.358904,89.14914,0.6133948,0,3.885926,3.272531,3.108904,0,0,0,10.62527,0,0,0,14.00003,100,0.1256652,4.794795,3.10874,5,14.5112
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73319,0.9210083,4.133485,0.4472449,0.4472449,0,0,0,0.4472449,924.2107,3.662701,0,4.133485,0.4707841,0.4472449,0,0,0,10.62527,0,0,0,14.00003,100,0.1256652,0.4919694,3.306788,0,14.75876
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.6757,0.7332494,3.290823,0,0,0,0,0,0,0,3.290823,0,3.290823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1256652,0,2.632658,0,13.9161
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64413,0.4804055,2.15606,1.161693,1.161693,0,0,0,1.161693,185.5963,0.933225,0,2.15606,1.222835,1.161693,0,0,0,10.62527,0,0,0,14.00003,100,0.1256652,1.277862,1.724848,0,12.78133
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62176,0.3029018,1.359423,1.460956,1.460956,0,0,0,1.460956,93.05023,2.220446E-16,0,1.359423,1.537849,1.460956,0,0,0,10.62527,0,0.1784255,-0.1784255,13.81195,98.65659,0.1256652,1.607052,1.087538,0,11.9847
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60291,0.03950457,0.1772965,3.024103,3.024103,0,0,0,3.024103,5.862779,0,4.440892E-16,0.1772965,3.183267,3.024103,0,0,0.1982505,10.44685,0,3.00597,-3.00597,10.64338,76.02399,0.1256652,3.326514,0.1418372,0,10.62415
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.538218,7.440878,0,0,0,10.64338,76.02399,0.1256652,0,0,0,7.440878
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,1.705884,1.705884,0,0,0,1.705884,0,0,2.220446E-16,0,1.795667,1.705884,0,0,3.538218,7.440878,0,1.795667,-1.795667,8.750581,62.50402,0.1256652,1.876472,0,0,7.440878
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,2.006093,2.006093,0,0,0,2.006093,0,0,0,0,2.111676,2.006093,0,0,5.533403,5.645211,0,2.111676,-2.111676,6.524679,46.60475,0.1256652,2.206702,0,0,5.645211
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,0.3798414,0.3798414,0,0,0,0.3798414,0,0,5.551115E-17,0,0.399833,0.3798414,0,0,7.87971,3.533535,0,0.399833,-0.399833,6.103218,43.59432,0.1256652,0.4178255,0,0,3.533535
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,0.5526953,0.5526953,0,0,0,0.5526953,0,0,1.110223E-16,0,0.5817845,0.5526953,0,0,8.323969,3.133702,0,0.5817845,-0.5817845,5.489963,39.21394,0.1256652,0.6079649,0,0,3.133702
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,0.1480712,0.1480712,0,0,0,0.1480712,0,0,0,0,0.1558644,0.1480712,0,0,8.970396,2.551917,0,0.1558644,-0.1558644,5.325667,38.04041,0.1256652,0.1628783,0,0,2.551917
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,0.4910105,0.4910105,0,0,0,0.4910105,0,0,5.551115E-17,0,0.5168531,0.4910105,0,0,9.143579,2.396053,0,0.5168531,-0.5168531,4.780856,34.1489,0.1256652,0.5401115,0,0,2.396053
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,0.5208438,0.5208438,0,0,0,0.5208438,0,0,1.110223E-16,0,0.5482566,0.5208438,0,0,9.71786,1.8792,0,0.5482566,-0.5482566,4.202943,30.02096,0.1256652,0.5729282,0,0,1.8792
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.32703,1.330943,0,0,0,4.202943,30.02096,0.1256652,0,0,0,1.330943
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,0.4570621,0.4570621,0,0,0,0.4570621,0,0,5.551115E-17,0,0.481118,0.4570621,0,0,10.32703,1.330943,0,0.481118,-0.481118,3.6958,26.39852,0.1256652,0.5027683,0,0,1.330943
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,0.3375206,0.3375206,0,0,0,0.3375206,0,0,5.551115E-17,0,0.3552848,0.3375206,0,0,10.86161,0.8498252,0,0.3552848,-0.3552848,3.321297,23.7235,0.1256652,0.3712726,0,0,0.8498252
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,0.04867108,0.04867108,0,0,0,0.04867108,0,0,6.938894E-18,0,0.05123271,0.04867108,0,0,11.25637,0.4945404,0,0.05123271,-0.05123271,3.267293,23.33776,0.1256652,0.05353818,0,0,0.4945404
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34216,0.1828906,0.820813,1.89494,1.89494,5,0,1.53,1.89494,43.31604,0,0,0.820813,0,0,3.10506,2.949807,11.3133,0.4433077,3.77062,0,3.77062,6.844417,48.8886,0.1263958,2.084434,0.6566504,5,1.264121
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36932,0.4297047,1.928515,1.382254,1.382254,4.688606,0,1.444989,1.382254,139.5195,0,0,1.928515,0,0,3.306352,3.141034,7.542676,3.836866,5.069549,0,5.069549,11.65381,83.24136,0.1268362,1.520479,1.542812,5,5.76538
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40542,0.7303477,3.277801,2.15418,2.15418,0,0,0,2.15418,152.16,0,0,3.277801,2.267558,2.15418,0,0,2.473127,8.39946,1.010243,0,1.010243,12.61221,90.08706,0.126696,2.369598,2.62224,0,11.67726
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46516,0.8820505,3.958642,2.110766,2.110766,0,0,0,2.110766,187.5453,0.2738992,0,3.958642,2.221859,2.110766,0,0,1.462884,9.308679,1.462884,0,1.462884,14.00003,100,0.1264937,2.321842,3.166914,0,13.26732
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61138,1.019187,4.574112,1.995261,1.995261,0,0,0,1.995261,229.2488,2.473837,0,4.574112,2.100275,1.995261,0,0,0,10.62527,0,0,0,14.00003,100,0.1264937,2.194787,3.65929,0,15.19939
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980356,0.8439377,3.787592,0.05126851,0.05126851,0,0,0,0.05126851,7387.756,3.733626,0,3.787592,0.05396685,0.05126851,0,0,0,10.62527,0,0,0,14.00003,100,0.1264937,0.05639536,3.030074,0,14.41287
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.07868,0.7589967,3.406377,1.509668,1.509668,0,0,0,1.509668,225.6375,1.817253,0,3.406377,1.589124,1.509668,0,0,0,10.62527,0,0,0,14.00003,100,0.1264937,1.660635,2.725102,0,14.03165
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85278,0.9765832,4.382905,2.83713,2.83713,0,0,0,2.83713,154.4838,1.396453,0,4.382905,2.986452,2.83713,0,0,0,10.62527,0,0,0,14.00003,100,0.1264937,3.120843,3.506324,0,15.00818
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77829,0.7256719,3.256815,2.306159,2.306159,0,0,0,2.306159,141.2225,0.8292789,0,3.256815,2.427536,2.306159,0,0,0,10.62527,0,0,0,14.00003,100,0.1264937,2.536775,2.605452,0,13.88209
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.73727,0.4046136,1.815906,1.424141,1.424141,0,0,0,1.424141,127.5089,0.3168104,0,1.815906,1.499096,1.424141,0,0,0,10.62527,0,0,0,14.00003,100,0.1264937,1.566555,1.452725,0,12.44118
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70816,0.1827984,0.8203991,1.248462,1.248462,0,0,0,1.248462,65.71276,0,0,0.8203991,1.314171,1.248462,0,0,0,10.62527,0,0.4937719,-0.4937719,13.47955,96.28229,0.1264937,1.373309,0.6563193,0,11.44567
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68359,0.0368663,0.165456,5.089088,5.089088,1.759089,0,0.6452312,5.089088,3.25119,4.440892E-16,8.881784E-16,0.165456,3.505263,3.33,0,0,0.5486354,10.1315,0,3.339807,-3.339807,9.959081,71.13615,0.1264937,5.597997,0.1323648,5,10.29696
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,3.224496,3.224496,5,0,1.53,3.224496,0,0,0,0,0,0,1.775504,1.686729,4.259532,6.791695,1.686729,0,1.686729,11.55925,82.56593,0.1268481,3.546945,0,5,6.791695
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,2.536973,2.536973,0,0,0,2.536973,0,0,0,0,2.670498,2.536973,0,0,2.572803,8.309752,0,2.670498,-2.670498,8.7443,62.45916,0.1268481,2.790671,0,0,8.309752
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.540023,5.639253,0,0,0,8.7443,62.45916,0.1268481,0,0,0,5.639253
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,0.2895138,0.2895138,0,0,0,0.2895138,0,0,0,0,0.3047514,0.2895138,0,0,5.540023,5.639253,0,0.3047514,-0.3047514,8.423064,60.16462,0.1268481,0.3184652,0,0,5.639253
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,0.1502236,0.1502236,0,0,0,0.1502236,0,0,2.775558E-17,0,0.15813,0.1502236,0,0,5.878636,5.334502,0,0.15813,-0.15813,8.25638,58.97403,0.1268481,0.1652459,0,0,5.334502
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,0.3478005,0.3478005,0,0,0,0.3478005,0,0,5.551115E-17,0,0.3661057,0.3478005,0,0,6.054336,5.176372,0,0.3661057,-0.3661057,7.870471,56.21754,0.1268481,0.3825805,0,0,5.176372
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,0.4321418,0.4321418,0,0,0,0.4321418,0,0,5.551115E-17,0,0.4548862,0.4321418,0,0,6.46112,4.810266,0,0.4548862,-0.4548862,7.390979,52.7926,0.1268481,0.475356,0,0,4.810266
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.966549,4.35538,0,0,0,7.390979,52.7926,0.1268481,0,0,0,4.35538
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,0.4259776,0.4259776,0,0,0,0.4259776,0,0,0,0,0.4483975,0.4259776,0,0,6.966549,4.35538,0,0.4483975,-0.4483975,6.918326,49.41652,0.1268481,0.4685754,0,0,4.35538
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,0.2656224,0.2656224,0,0,0,0.2656224,0,0,0,0,0.2796025,0.2656224,0,0,7.464769,3.906982,0,0.2796025,-0.2796025,6.6236,47.31133,0.1268481,0.2921846,0,0,3.906982
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,0.1940253,0.1940253,0,0,0,0.1940253,0,0,2.775558E-17,0,0.2042371,0.1940253,0,0,7.775438,3.62738,0,0.2042371,-0.2042371,6.408315,45.77359,0.1268481,0.2134278,0,0,3.62738
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,0.9622911,0.9622911,0,0,0,0.9622911,0,0,1.110223E-16,0,1.012938,0.9622911,0,0,8.002368,3.423143,0,1.012938,-1.012938,5.340584,38.14695,0.1268481,1.05852,0,0,3.423143
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.2681,0.1509504,0.6774654,2.009185,2.009185,0,0,0,2.009185,33.71842,0,0,0.6774654,2.114932,2.009185,0,0,9.127855,2.410205,0,1.437466,-1.437466,3.825362,27.32396,0.1268481,2.210104,0.5419724,0,3.08767
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30244,0.2109423,0.9467092,2.124119,2.124119,4.746476,0,1.460788,2.124119,44.5695,0,0,0.9467092,0,0,2.622357,2.491239,10.72504,0.9727385,3.437948,0,3.437948,7.086886,50.62051,0.1275261,2.336531,0.7573673,5,1.919448
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.3481,0.3634799,1.631298,1.814091,1.814091,4.634547,0,1.430231,1.814091,89.9237,0,0,1.631298,0,0,2.820456,2.679433,7.287091,4.066892,4.310731,0,4.310731,11.1764,79.8313,0.1280415,1.9955,1.305038,5,5.69819
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42371,0.3496604,1.569276,0.02039997,0.02039997,1.501541,0,0.5749208,0.02039997,7692.541,2.220446E-16,0,1.569276,0,0,1.481142,1.407084,2.97636,7.94655,2.97636,0,2.97636,14.00003,100,0.1277132,0.02243997,1.255421,5,9.515826
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.60879,0.5700953,2.558588,0.9608939,0.9608939,0,0,0,0.9608939,266.2716,1.54712,0,2.558588,1.011467,0.9608939,0,0,0,10.62527,0,0,0,14.00003,100,0.1277132,1.056983,2.04687,0,13.18386
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.268677,0.7102599,3.187646,0.543544,0.543544,0,0,0,0.543544,586.456,2.615495,0,3.187646,0.5721515,0.543544,0,0,0,10.62527,0,0,0,14.00003,100,0.1277132,0.5978984,2.550117,0,13.81292
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.258,0.8286608,3.71903,1.655585,1.655585,0,0,0,1.655585,224.6354,1.976309,0,3.71903,1.742721,1.655585,0,0,0,10.62527,0,0,0,14.00003,100,0.1277132,1.821143,2.975224,0,14.3443
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97708,0.6255687,2.807553,0.3751618,0.3751618,0,0,0,0.3751618,748.3578,2.412645,0,2.807553,0.3949071,0.3751618,0,0,0,10.62527,0,0,0,14.00003,100,0.1277132,0.4126779,2.246042,0,13.43283
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88357,0.1659277,0.7446836,1.247139,1.247139,0,0,0,1.247139,59.71136,0,2.220446E-16,0.7446836,1.312778,1.247139,0,0,0,10.62527,0,0.5680943,-0.5680943,13.4012,95.72269,0.1277132,1.371853,0.5957469,0,11.36996
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83192,0.09608749,0.4312407,0.5846292,0.5846292,0,0,0,0.5846292,73.76311,0,0,0.4312407,0.6153992,0.5846292,0,0,0.6312159,10.05718,0,0.1841585,-0.1841585,13.20708,94.33613,0.1277132,0.6430922,0.3449925,0,10.48842
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79521,0.115376,0.5178074,1.360109,1.360109,0,0,0,1.360109,38.07103,0,0,0.5178074,1.431694,1.360109,0,0,0.8358364,9.873021,0,0.9138861,-0.9138861,12.24376,87.45528,0.1277132,1.49612,0.4142459,0,10.39083
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76419,0.03881084,0.174183,3.399433,3.399433,1.25,0,0.50625,3.399433,5.123885,0,0,0.174183,2.262561,2.149433,0,0,1.851265,8.959135,0,2.088378,-2.088378,10.04242,71.73142,0.1277132,3.739377,0.1393464,5,9.133318
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.171686,6.870757,3.33,0,3.33,13.20154,94.29649,0.1279909,0,0,5,6.870757
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8416857,9.867757,0,0,0,13.20154,94.29649,0.1279909,0,0,0,9.867757
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,0.6546418,0.6546418,0,0,0,0.6546418,0,0,0,0,0.6890967,0.6546418,0,0,0.8416857,9.867757,0,0.6890967,-0.6890967,12.47516,89.10813,0.1279909,0.720106,0,0,9.867757
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,0.1212692,0.1212692,0,0,0,0.1212692,0,0,1.387779E-17,0,0.1276518,0.1212692,0,0,1.607349,9.17866,0,0.1276518,-0.1276518,12.34061,88.14701,0.1279909,0.1333962,0,0,9.17866
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,0.1781926,0.1781926,0,0,0,0.1781926,0,0,2.775558E-17,0,0.1875712,0.1781926,0,0,1.749184,9.051008,0,0.1875712,-0.1875712,12.14289,86.73475,0.1279909,0.1960119,0,0,9.051008
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.957597,8.863438,0,0,0,12.14289,86.73475,0.1279909,0,0,0,8.863438
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,0.6185346,0.6185346,0,0,0,0.6185346,0,0,0,0,0.651089,0.6185346,0,0,1.957597,8.863438,0,0.651089,-0.651089,11.45658,81.83256,0.1279909,0.680388,0,0,8.863438
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,0.04711117,0.04711117,0,0,0,0.04711117,0,0,6.938894E-18,0,0.04959071,0.04711117,0,0,2.681029,8.212348,0,0.04959071,-0.04959071,11.40431,81.45918,0.1279909,0.05182229,0,0,8.212348
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.73613,8.162758,0,0,0,11.40431,81.45918,0.1279909,0,0,0,8.162758
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,0.6078554,0.6078554,0,0,0,0.6078554,0,0,1.110223E-16,0,0.6398478,0.6078554,0,0,2.73613,8.162758,0,0.6398478,-0.6398478,10.72985,76.64162,0.1279909,0.668641,0,0,8.162758
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,0.1688398,0.1688398,0,0,0,0.1688398,0,0,2.775558E-17,0,0.1777261,0.1688398,0,0,3.447072,7.52291,0,0.1777261,-0.1777261,10.54251,75.30348,0.1279909,0.1857238,0,0,7.52291
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,0.162678,0.162678,0,0,0,0.162678,0,0,2.775558E-17,0,0.1712401,0.162678,0,0,3.644545,7.345184,0,0.1712401,-0.1712401,10.36201,74.01418,0.1279909,0.1789459,0,0,7.345184
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.19496,0.134203,0.6023029,0.3981145,0.3981145,0,0,0,0.3981145,151.2888,0,0,0.6023029,0.4190679,0.3981145,0,0,3.834812,7.173944,0.183235,0,0.183235,10.53584,75.25584,0.1279658,0.437926,0.4818423,0,7.776247
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.2373,0.3289846,1.476483,0,0,0,0,0,0,0,0,0,1.476483,0,0,0,0,3.651577,7.338855,1.476483,0,1.476483,11.93655,85.26092,0.1277633,0,1.181186,0,8.815338
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29362,0.4685019,2.102637,0.2642834,0.2642834,0,0,0,0.2642834,795.5992,0,0,2.102637,0.2781931,0.2642834,0,0,2.175094,8.667689,1.824444,0,1.824444,13.66737,97.62389,0.1275141,0.2907117,1.682109,0,10.77033
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.38694,0.6762121,3.03484,0.6478688,0.6478688,0,0,0,0.6478688,468.4344,2.002222,0,3.03484,0.6819671,0.6478688,0,0,0.3506503,10.30969,0.3506503,0,0.3506503,14.00003,100,0.1274663,0.7126556,2.427872,0,13.34453
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61538,0.8525063,3.826049,0,0,0,0,0,0,0,3.826049,0,3.826049,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1274663,0,3.060839,0,14.45132
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574278,0.9301944,4.174712,0.2356162,0.2356162,0,0,0,0.2356162,1771.828,3.926695,0,4.174712,0.248017,0.2356162,0,0,0,10.62527,0,0,0,14.00003,100,0.1274663,0.2591778,3.33977,0,14.79999
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44649,0.5455365,2.448368,1.836831,1.836831,0,0,0,1.836831,133.293,0.5148617,0,2.448368,1.933506,1.836831,0,0,0,10.62527,0,0,0,14.00003,100,0.1274663,2.020514,1.958694,0,13.07364
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10585,0.4559619,2.046357,3.298016,3.298016,1.25,0,0.50625,3.298016,62.04812,0,0,2.046357,2.155806,2.048016,0,0,0,10.62527,0,0.1094495,-0.1094495,13.88466,99.17593,0.1274663,3.627818,1.637085,5,12.67163
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99136,0.5918126,2.656055,0.4375073,0.4375073,0,0,0,0.4375073,607.0881,2.07391,0,2.656055,0.460534,0.4375073,0,0,0.1216105,10.51582,0.1216105,0,0.1216105,14.00003,100,0.1274497,0.481258,2.124844,0,13.17188
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92794,0.4001174,1.795727,1.06732,1.06732,0,0,0,1.06732,168.2463,0.6722315,0,1.795727,1.123495,1.06732,0,0,0,10.62527,0,0,0,14.00003,100,0.1274497,1.174052,1.436581,0,12.421
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.8828,0.08384275,0.3762863,0.1433417,0.1433417,0,0,0,0.1433417,262.5099,0.2254003,0,0.3762863,0.150886,0.1433417,0,0,0,10.62527,0,0,0,14.00003,100,0.1274497,0.1576759,0.301029,0,11.00156
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.8446,0.03249365,0.1458315,1.589687,1.589687,0,0,0,1.589687,9.1736,0,2.220446E-16,0.1458315,1.673355,1.589687,0,0,0,10.62527,0,1.527523,-1.527523,12.38988,88.49895,0.1274497,1.748656,0.1166652,0,10.77111
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,3.163188,3.163188,1.25,0,0.50625,3.163188,0,0,4.440892E-16,0,2.013881,1.913187,0,0,1.697248,9.097751,0,2.013881,-2.013881,10.26706,73.336,0.1274497,3.479506,0,5,9.097751
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,3.934894,7.083869,3.33,0,3.33,13.42618,95.90106,0.1277263,0,0,5,7.083869
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,2.427135,2.427135,0,0,0,2.427135,0,0,0,0,2.554879,2.427135,0,0,0.604894,10.08087,0,2.554879,-2.554879,10.7331,76.66483,0.1277263,2.669848,0,0,10.08087
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,0.5228813,0.5228813,0,0,0,0.5228813,0,0,0,0,0.5504013,0.5228813,0,0,3.443648,7.525991,0,0.5504013,-0.5504013,10.15292,72.52073,0.1277263,0.5751694,0,0,7.525991
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,0.2012921,0.2012921,0,0,0,0.2012921,0,0,2.775558E-17,0,0.2118864,0.2012921,0,0,4.055205,6.97559,0,0.2118864,-0.2118864,9.929575,70.92539,0.1277263,0.2214213,0,0,6.97559
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,0.1031971,0.1031971,0,0,0,0.1031971,0,0,0,0,0.1086285,0.1031971,0,0,4.290635,6.763703,0,0.1086285,-0.1086285,9.81507,70.10751,0.1277263,0.1135168,0,0,6.763703
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,0.3462741,0.3462741,0,0,0,0.3462741,0,0,0,0,0.3644991,0.3462741,0,0,4.411333,6.655075,0,0.3644991,-0.3644991,9.430855,67.36311,0.1277263,0.3809015,0,0,6.655075
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,0.7096414,0.7096414,0,0,0,0.7096414,0,0,1.110223E-16,0,0.7469909,0.7096414,0,0,4.816332,6.290576,0,0.7469909,-0.7469909,8.643456,61.73885,0.1277263,0.7806055,0,0,6.290576
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,0.4475307,0.4475307,0,0,0,0.4475307,0,0,0,0,0.471085,0.4475307,0,0,5.646322,5.543585,0,0.471085,-0.471085,8.14689,58.19195,0.1277263,0.4922838,0,0,5.543585
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,0.2543437,0.2543437,0,0,0,0.2543437,0,0,0,0,0.2677302,0.2543437,0,0,6.169749,5.0725,0,0.2677302,-0.2677302,7.864677,56.17616,0.1277263,0.2797781,0,0,5.0725
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.467227,4.80477,0,0,0,7.864677,56.17616,0.1277263,0,0,0,4.80477
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,0.5919772,0.5919772,0,0,0,0.5919772,0,0,1.110223E-16,0,0.6231339,0.5919772,0,0,6.467227,4.80477,0,0.6231339,-0.6231339,7.207837,51.48444,0.1277263,0.6511749,0,0,4.80477
