Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12284,0.1963602,0.8812644,1.356718,1.356718,0,0,0,1.356718,64.95559,0,0,0.8812644,1.428125,1.356718,0,0,7.159598,4.181635,0,0.5468603,-0.5468603,6.631395,47.36701,0.1277263,1.49239,0.7050115,0,5.0629
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.174,0.348002,1.561833,0,0,0,0,0,0,0,0,0,1.561833,0,0,0,0,7.767221,3.634775,1.561833,0,1.561833,8.11308,57.95046,0.1275142,0,1.249467,0,5.196609
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24208,0.7120578,3.195715,0.268367,0.268367,0,0,0,0.268367,1190.8,0,0,3.195715,0.2824916,0.268367,0,0,6.205388,5.040425,2.913224,0,2.913224,10.87681,77.69132,0.1271205,0.2952037,2.556572,0,8.23614
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35493,0.8772596,3.937141,0,0,0,0,0,0,0,0.644977,0,3.937141,0,0,0,0,3.292164,7.662326,3.292164,0,3.292164,14.00003,100,0.1266784,0,3.149713,0,11.59947
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63113,0.8486781,3.808867,1.23672,1.23672,0,0,0,1.23672,307.9813,2.507056,0,3.808867,1.301811,1.23672,0,0,0,10.62527,0,0,0,14.00003,100,0.1266784,1.360392,3.047094,0,14.43414
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.893588,0.9321677,4.183568,0.8064978,0.8064978,0,0,0,0.8064978,518.7328,3.334624,0,4.183568,0.848945,0.8064978,0,0,0,10.62527,0,0,0,14.00003,100,0.1266784,0.8871475,3.346855,0,14.80884
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64352,1.031383,4.628846,0.7236924,0.7236924,0,0,0,0.7236924,639.6151,3.867064,0,4.628846,0.7617815,0.7236924,0,0,0,10.62527,0,0,0,14.00003,100,0.1266784,0.7960616,3.703077,0,15.25412
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23888,0.8427843,3.782416,0.03790252,0.03790252,0,0,0,0.03790252,9979.327,3.742519,0,3.782416,0.03989739,0.03790252,0,0,0,10.62527,0,0,0,14.00003,100,0.1266784,0.04169277,3.025933,0,14.40769
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10152,0.6342357,2.84645,0,0,0,0,0,0,0,2.84645,0,2.84645,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1266784,0,2.27716,0,13.47172
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.0252,0.4395945,1.9729,1.159155,1.159155,0,0,0,1.159155,170.2015,0.7527366,0,1.9729,1.220163,1.159155,0,0,0,10.62527,0,0,0,14.00003,100,0.1266784,1.275071,1.57832,0,12.59817
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97079,0.177021,0.7944704,0.6059368,0.6059368,0,0,0,0.6059368,131.1144,0.1566422,0,0.7944704,0.6378282,0.6059368,0,0,0,10.62527,0,0,0,14.00003,100,0.1266784,0.6665304,0.6355763,0,11.41974
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.9247,0.03791414,0.1701587,0,0,0,0,0,0,0,0.1701587,0,0.1701587,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1266784,0,0.1361269,0,10.79543
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1266784,0,0,0,10.62527
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,0.2913913,0.2913913,0,0,0,0.2913913,0,0,5.551115E-17,0,0.3067276,0.2913913,0,0,0,10.62527,0,0.3067276,-0.3067276,13.67671,97.69058,0.1266784,0.3205304,0,0,10.62527
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.02600851,0.02600851,0,0,0,0.02600851,0,0,3.469447E-18,0,0.02737738,0.02600851,0,0,0.3408085,10.31855,0,0.02737738,-0.02737738,13.64785,97.48445,0.1266784,0.02860936,0,0,10.31855
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,0.2275326,0.2275326,0,0,0,0.2275326,0,0,2.775558E-17,0,0.239508,0.2275326,0,0,0.3712278,10.29117,0,0.239508,-0.239508,13.39539,95.68114,0.1266784,0.2502859,0,0,10.29117
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,0.6588865,0.6588865,0,0,0,0.6588865,0,0,1.110223E-16,0,0.6935647,0.6588865,0,0,0.6373478,10.05166,0,0.6935647,-0.6935647,12.66431,90.45914,0.1266784,0.7247751,0,0,10.05166
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.407975,9.358096,0,0,0,12.66431,90.45914,0.1266784,0,0,0,9.358096
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,0.09585027,0.09585027,0,0,0,0.09585027,0,0,0,0,0.100895,0.09585027,0,0,1.407975,9.358096,0,0.100895,-0.100895,12.55795,89.69949,0.1266784,0.1054353,0,0,9.358096
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,0.1070261,0.1070261,0,0,0,0.1070261,0,0,1.387779E-17,0,0.112659,0.1070261,0,0,1.520081,9.257201,0,0.112659,-0.112659,12.4392,88.85125,0.1266784,0.1177287,0,0,9.257201
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,0.2547148,0.2547148,0,0,0,0.2547148,0,0,5.551115E-17,0,0.2681208,0.2547148,0,0,1.645258,9.144543,0,0.2681208,-0.2681208,12.15658,86.83251,0.1266784,0.2801862,0,0,9.144543
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,0.3176073,0.3176073,0,0,0,0.3176073,0,0,5.551115E-17,0,0.3343235,0.3176073,0,0,1.94317,8.876422,0,0.3343235,-0.3343235,11.80417,84.31532,0.1266784,0.3493681,0,0,8.876422
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,0.3800766,0.3800766,0,0,0,0.3800766,0,0,5.551115E-17,0,0.4000806,0.3800766,0,0,2.31464,8.542098,0,0.4000806,-0.4000806,11.38245,81.30302,0.1266784,0.4180843,0,0,8.542098
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,0.6992452,0.6992452,0,0,0,0.6992452,0,0,1.110223E-16,0,0.7360476,0.6992452,0,0,2.759174,8.142017,0,0.7360476,-0.7360476,10.60658,75.76115,0.1266784,0.7691697,0,0,8.142017
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05183,0.1298047,0.5825636,0.9470031,0.9470031,0,0,0,0.9470031,61.51654,0,1.110223E-16,0.5825636,0.9968453,0.9470031,0,0,3.577005,7.40597,0,0.4142818,-0.4142818,10.16989,72.64194,0.1266784,1.041703,0.4660508,0,7.988533
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11262,0.3200574,1.436418,1.467695,1.467695,0,0,0,1.467695,97.86891,0,0,1.436418,1.544943,1.467695,0,0,4.037318,6.991688,0,0.108525,-0.108525,10.0555,71.82483,0.1266784,1.614465,1.149134,0,8.428105
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.19354,0.5308606,2.382502,2.663239,2.663239,0,0,0,2.663239,89.45882,0,0,2.382502,2.80341,2.663239,0,0,4.157901,6.883163,0,0.4209075,-0.4209075,9.611821,68.65573,0.1266784,2.929563,1.906002,0,9.265666
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32775,0.5368558,2.409409,2.016574,2.016574,0,0,0,2.016574,119.4803,0,0,2.409409,2.12271,2.016574,0,0,4.625576,6.462255,0.2866995,0,0.2866995,9.883808,70.59849,0.1266401,2.218231,1.927527,0,8.871665
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.656,0.579061,2.598825,0,0,0,0,0,0,0,0,0,2.598825,0,0,0,0,4.338877,6.720285,2.598825,0,2.598825,12.34927,88.2089,0.1262935,0,2.079061,0,9.319111
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.223736,0.995953,4.469837,0.5940186,0.5940186,0,0,0,0.5940186,752.4743,2.104503,0,4.469837,0.6252827,0.5940186,0,0,1.740051,9.059228,1.740051,0,1.740051,14.00003,100,0.1260625,0.6534204,3.57587,0,13.52907
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84851,1.08654,4.876393,0,0,0,0,0,0,0,4.876393,0,4.876393,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1260625,0,3.901114,0,15.50167
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37593,0.8898535,3.993662,0.693384,0.693384,0,0,0,0.693384,575.9669,3.263784,0,3.993662,0.7298779,0.693384,0,0,0,10.62527,0,0,0,14.00003,100,0.1260625,0.7627224,3.19493,0,14.61894
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21387,0.4675292,2.098271,0.9922178,0.9922178,0,0,0,0.9922178,211.4728,1.053831,0,2.098271,1.04444,0.9922178,0,0,0,10.62527,0,0,0,14.00003,100,0.1260625,1.09144,1.678617,0,12.72355
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12356,0.2574686,1.155519,1.142123,1.142123,0,0,0,1.142123,101.173,0,0,1.155519,1.202234,1.142123,0,0,0,10.62527,0,0.04671512,-0.04671512,13.95079,99.64827,0.1260625,1.256335,0.9244152,0,11.78079
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05907,0.2290668,1.028052,2.466067,2.466067,0,0,0,2.466067,41.68791,0,0,1.028052,2.59586,2.466067,0,0,0.05190569,10.57856,0,1.567808,-1.567808,12.29817,87.8439,0.1260625,2.712674,0.8224415,0,11.60661
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00439,0.03898246,0.1749533,4.376378,4.376378,1.25,0,0.50625,4.376378,3.997673,0,0,0.1749533,3.290924,3.126378,0,0,1.793915,9.010751,0,3.115971,-3.115971,9.013649,64.38308,0.1260625,4.814016,0.1399626,5,9.185704
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,2.529288,2.529288,5,0,1.53,2.529288,0,0,0,0,0,0,2.470712,2.347177,5.256104,5.89478,2.347177,0,2.347177,11.24038,80.28825,0.1265381,2.782217,0,5,5.89478
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,2.822353,2.822353,0,0,0,2.822353,0,0,4.440892E-16,0,2.970898,2.822353,0,0,2.908928,8.007239,0,2.970898,-2.970898,8.108775,57.9197,0.1265381,3.104589,0,0,8.007239
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,2.08382,2.08382,0,0,0,2.08382,0,0,0,0,2.193495,2.08382,0,0,6.209926,5.036341,0,2.193495,-2.193495,5.796628,41.4044,0.1265381,2.292202,0,0,5.036341
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,0.5144444,0.5144444,0,0,0,0.5144444,0,0,1.110223E-16,0,0.5415204,0.5144444,0,0,8.647142,2.842846,0,0.5415204,-0.5415204,5.225816,37.32718,0.1265381,0.5658888,0,0,2.842846
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,0.01549015,0.01549015,0,0,0,0.01549015,0,0,0,0,0.01630542,0.01549015,0,0,9.248832,2.301325,0,0.01630542,-0.01630542,5.208628,37.20441,0.1265381,0.01703916,0,0,2.301325
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,0.2416603,0.2416603,0,0,0,0.2416603,0,0,5.551115E-17,0,0.2543793,0.2416603,0,0,9.266949,2.28502,0,0.2543793,-0.2543793,4.940489,35.28913,0.1265381,0.2658263,0,0,2.28502
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,0.2689373,0.2689373,0,0,0,0.2689373,0,0,5.551115E-17,0,0.283092,0.2689373,0,0,9.549593,2.030641,0,0.283092,-0.283092,4.642084,33.15767,0.1265381,0.2958311,0,0,2.030641
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,0.2927139,0.2927139,0,0,0,0.2927139,0,0,5.551115E-17,0,0.3081199,0.2927139,0,0,9.86414,1.747549,0,0.3081199,-0.3081199,4.317297,30.83777,0.1265381,0.3219853,0,0,1.747549
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,0.4351515,0.4351515,0,0,0,0.4351515,0,0,5.551115E-17,0,0.4580542,0.4351515,0,0,10.2065,1.439429,0,0.4580542,-0.4580542,3.834465,27.38898,0.1265381,0.4786666,0,0,1.439429
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.71544,0.9813746,0,0,0,3.834465,27.38898,0.1265381,0,0,0,0.9813746
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,0.5852824,0.5852824,0,0,0,0.5852824,0,0,0,0,0.6160868,0.5852824,0,0,10.71544,0.9813746,0,0.6160868,-0.6160868,3.185053,22.75033,0.1265381,0.6438107,0,0,0.9813746
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,0.5826388,0.5826388,4.087902,0,1.280997,0.5826388,0,0,0,0,0,0,3.505263,3.33,11.39998,0.3652879,3.33,0,3.33,6.344168,45.3154,0.1269972,0.6409026,0,5,0.3652879
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98204,0.1895974,0.8509133,1.034601,1.034601,4.539864,0,1.404383,1.034601,82.24557,4.440892E-16,0,0.8509133,0,0,3.505263,3.33,8.069984,3.362288,4.180913,0,4.180913,10.31053,73.6465,0.127483,1.138061,0.6807306,5,4.213201
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.05324,0.475557,2.1343,0,0,1.847128,0,0.669266,0,0,0,0,2.1343,0,0,1.847128,1.754772,3.889071,7.12511,3.889071,0,3.889071,14.00003,100,0.127157,0,1.70744,5,9.25941
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14808,0.6936488,3.113096,2.1422,2.1422,0,0,0,2.1422,145.3224,0.8581482,0,3.113096,2.254948,2.1422,0,0,0,10.62527,0,0,0,14.00003,100,0.127157,2.35642,2.490477,0,13.73837
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30544,0.878296,3.941792,2.40855,2.40855,0,0,0,2.40855,163.6583,1.406477,0,3.941792,2.535316,2.40855,0,0,0,10.62527,0,0,0,14.00003,100,0.127157,2.649405,3.153434,0,14.56707
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.68992,0.7958444,3.57175,0.2937556,0.2937556,0,0,0,0.2937556,1215.892,3.262533,0,3.57175,0.3092164,0.2937556,0,0,0,10.62527,0,0,0,14.00003,100,0.127157,0.3231311,2.8574,0,14.19702
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.56242,0.7899758,3.545412,0.9150679,0.9150679,0,0,0,0.9150679,387.4479,2.582182,0,3.545412,0.9632293,0.9150679,0,0,0,10.62527,0,0,0,14.00003,100,0.127157,1.006575,2.836329,0,14.17069
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06083,0.9446213,4.23946,1.240216,1.240216,0,0,0,1.240216,341.8323,2.933969,0,4.23946,1.305491,1.240216,0,0,0,10.62527,0,0,0,14.00003,100,0.127157,1.364238,3.391568,0,14.86473
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51678,0.7627746,3.423332,0,0,0,0,0,0,0,3.423332,0,3.423332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.127157,0,2.738666,0,14.04861
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32827,0.6819386,3.06054,0.7194805,0.7194805,0,0,0,0.7194805,425.382,2.303193,0,3.06054,0.7573479,0.7194805,0,0,0,10.62527,0,0,0,14.00003,100,0.127157,0.7914286,2.448432,0,13.68581
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.2229,0.4934647,2.21467,0,0,0,0,0,0,0,2.21467,0,2.21467,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.127157,0,1.771736,0,12.83994
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14754,0.2282043,1.024181,1.957878,1.957878,0,0,0,1.957878,52.31075,0,0,1.024181,2.060924,1.957878,0,0,0,10.62527,0,1.036744,-1.036744,12.9072,92.19413,0.127157,2.153666,0.8193447,0,11.64946
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.08356,0.03787459,0.1699812,0.6435825,0.6435825,0,0,0,0.6435825,26.41171,0,1.110223E-16,0.1699812,0.6774553,0.6435825,0,0,1.151937,9.588531,0,0.5074741,-0.5074741,12.37228,88.37325,0.127157,0.7079408,0.1359849,0,9.758512
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.715797,9.081057,0,0,0,12.37228,88.37325,0.127157,0,0,0,9.081057
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,2.88773,2.88773,0,0,0,2.88773,0,0,4.440892E-16,0,3.039716,2.88773,0,0,1.715797,9.081057,0,3.039716,-3.039716,9.168138,65.48656,0.127157,3.176503,0,0,9.081057
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,2.583573,2.583573,0,0,0,2.583573,0,0,0,0,2.71955,2.583573,0,0,5.09326,6.04134,0,2.71955,-2.71955,6.30148,45.01048,0.127157,2.84193,0,0,6.04134
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,0.07660033,0.07660033,0,0,0,0.07660033,0,0,1.387779E-17,0,0.08063193,0.07660033,0,0,8.114983,3.32179,0,0.08063193,-0.08063193,6.216486,44.40339,0.127157,0.08426036,0,0,3.32179
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,0.3624798,0.3624798,0,0,0,0.3624798,0,0,0,0,0.3815577,0.3624798,0,0,8.204574,3.241158,0,0.3815577,-0.3815577,5.814289,41.53055,0.127157,0.3987278,0,0,3.241158
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,0.09365138,0.09365138,0,0,0,0.09365138,0,0,0,0,0.09858041,0.09365138,0,0,8.628527,2.859601,0,0.09858041,-0.09858041,5.710376,40.78832,0.127157,0.1030165,0,0,2.859601
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,0.8037275,0.8037275,0,0,0,0.8037275,0,0,0,0,0.846029,0.8037275,0,0,8.73806,2.76102,0,0.846029,-0.846029,4.818583,34.41838,0.127157,0.8841003,0,0,2.76102
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,0.4930706,0.4930706,0,0,0,0.4930706,0,0,5.551115E-17,0,0.5190217,0.4930706,0,0,9.678092,1.914991,0,0.5190217,-0.5190217,4.271487,30.51056,0.127157,0.5423777,0,0,1.914991
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,0.2667361,0.2667361,0,0,0,0.2667361,0,0,0,0,0.2807749,0.2667361,0,0,10.25478,1.395969,0,0.2807749,-0.2807749,3.975524,28.39654,0.127157,0.2934097,0,0,1.395969
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,0.3471606,0.3471606,0,0,0,0.3471606,0,0,5.551115E-17,0,0.3654322,0.3471606,0,0,10.56676,1.115195,0,0.3654322,-0.3654322,3.590324,25.64512,0.127157,0.3818766,0,0,1.115195
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,0.350587,0.350587,0,0,0,0.350587,0,0,5.551115E-17,0,0.369039,0.350587,0,0,10.97279,0.7497624,0,0.369039,-0.369039,3.201323,22.86655,0.127157,0.3856457,0,0,0.7497624
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,0.4016626,0.4016626,3.906926,0,1.231591,0.4016626,0,0,0,0,0,0,3.505263,3.33,11.38283,0.3807234,3.33,0,3.33,6.360439,45.43161,0.127552,0.4418288,0,5,0.3807234
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.91355,0.2032761,0.9123029,2.161844,2.161844,4.761908,0,1.465001,2.161844,42.20021,0,0,0.9123029,0,0,2.600063,2.47006,8.052835,3.377723,3.382363,0,3.382363,9.56923,68.35151,0.1281901,2.378029,0.7298423,5,4.290026
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99596,0.3832313,1.719942,0.7936689,0.7936689,3.899489,0,1.22956,0.7936689,216.7078,0,0,1.719942,0,0,3.10582,2.950529,4.670471,6.42185,4.670471,0,4.670471,14.00003,100,0.1284,0.8730358,1.375954,5,8.141792
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10578,0.5355263,2.403442,0.7861387,0.7861387,0,0,0,0.7861387,305.7274,1.575927,0,2.403442,0.8275145,0.7861387,0,0,0,10.62527,0,0,0,14.00003,100,0.1284,0.8647526,1.922753,0,13.02872
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28804,0.439816,1.973894,0.02841936,0.02841936,0,0,0,0.02841936,6945.596,1.943979,0,1.973894,0.02991512,0.02841936,0,0,0,10.62527,0,0,0,14.00003,100,0.1284,0.0312613,1.579115,0,12.59917
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73281,0.3818316,1.71366,0.6691964,0.6691964,0,0,0,0.6691964,256.0773,1.009243,0,1.71366,0.7044173,0.6691964,0,0,0,10.62527,0,0,0,14.00003,100,0.1284,0.7361161,1.370928,0,12.33893
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.907785,0.3299588,1.480855,0.5765817,0.5765817,0,0,0,0.5765817,256.8335,0.8739271,0,1.480855,0.6069281,0.5765817,0,0,0,10.62527,0,0,0,14.00003,100,0.1284,0.6342399,1.184684,0,12.10613
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.27991,0.3955287,1.775133,2.611655,2.611655,0,0,0,2.611655,67.96967,0,0,1.775133,2.74911,2.611655,0,0,0,10.62527,0,0.9739772,-0.9739772,12.97337,92.66671,0.1284,2.87282,1.420106,0,12.40041
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66119,0.3071161,1.378337,0.3311624,0.3311624,0,0,0,0.3311624,416.2119,0,0,1.378337,0.348592,0.3311624,0,0,1.082197,9.651297,1.029745,0,1.029745,13.95027,99.64457,0.1282648,0.3642786,1.10267,0,11.02963
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44455,0.5735784,2.57422,0,0,0,0,0,0,0,2.521768,0,2.57422,0,0,0,0,0.05245171,10.57807,0.05245171,0,0.05245171,14.00003,100,0.1282579,0,2.059376,0,13.15229
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32308,0.3902754,1.751556,1.771017,1.771017,0,0,0,1.771017,98.90114,0,2.220446E-16,1.751556,1.864228,1.771017,0,0,0,10.62527,0,0.1126724,-0.1126724,13.88126,99.15166,0.1282579,1.948119,1.401245,0,12.37683
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23606,0.1528261,0.6858837,0.897567,0.897567,0,0,0,0.897567,76.41588,0,0,0.6858837,0.9448074,0.897567,0,0,0.1251916,10.5126,0,0.2589237,-0.2589237,13.60833,97.20217,0.1282579,0.9873237,0.5487069,0,11.19849
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16211,0.02524164,0.1132845,1.708231,1.708231,0,0,0,1.708231,6.631685,0,2.220446E-16,0.1132845,1.798138,1.708231,0,0,0.4128846,10.25368,0,1.684853,-1.684853,11.83234,84.51655,0.1282579,1.879054,0.09062758,0,10.36696
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.284944,8.568825,0,0,0,11.83234,84.51655,0.1282579,0,0,0,8.568825
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,2.404932,2.404932,0,0,0,2.404932,0,0,0,0,2.531508,2.404932,0,0,2.284944,8.568825,0,2.531508,-2.531508,9.163897,65.45627,0.1282579,2.645426,0,0,8.568825
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,3.236544,3.236544,1.25,0,0.50625,3.236544,0,0,0,0,2.091099,1.986544,0,0,5.09773,6.037317,0,2.091099,-2.091099,6.959685,49.71193,0.1282579,3.560198,0,5,6.037317
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,0.5394329,0.5394329,4.044696,0,1.269202,0.5394329,0,0,0,0,0,0,3.505263,3.33,7.421174,3.946218,3.33,0,3.33,10.1188,72.277,0.1286867,0.5933762,0,5,3.946218
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,0.6390595,0.6390595,4.144323,0,1.2964,0.6390595,0,0,0,0,0,0,3.505263,3.33,4.091174,6.943218,3.33,0,3.33,13.27792,94.84206,0.1291433,0.7029654,0,5,6.943218
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,0.3282425,0.3282425,0,0,0,0.3282425,0,0,5.551115E-17,0,0.3455184,0.3282425,0,0,0.7611735,9.940218,0,0.3455184,-0.3455184,12.91371,92.24058,0.1291433,0.3610667,0,0,9.940218
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,0.4380916,0.4380916,0,0,0,0.4380916,0,0,0,0,0.4611491,0.4380916,0,0,1.145083,9.5947,0,0.4611491,-0.4611491,12.42761,88.76849,0.1291433,0.4819008,0,0,9.5947
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,0.2025793,0.2025793,0,0,0,0.2025793,0,0,2.775558E-17,0,0.2132414,0.2025793,0,0,1.657471,9.133551,0,0.2132414,-0.2132414,12.20284,87.16295,0.1291433,0.2228372,0,0,9.133551
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,0.4100173,0.4100173,0,0,0,0.4100173,0,0,5.551115E-17,0,0.4315972,0.4100173,0,0,1.894405,8.920309,0,0.4315972,-0.4315972,11.74789,83.91336,0.1291433,0.4510191,0,0,8.920309
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,0.5610597,0.5610597,0,0,0,0.5610597,0,0,0,0,0.5905892,0.5610597,0,0,2.373958,8.488712,0,0.5905892,-0.5905892,11.12536,79.46668,0.1291433,0.6171657,0,0,8.488712
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,0.4889288,0.4889288,0,0,0,0.4889288,0,0,0,0,0.5146619,0.4889288,0,0,3.030168,7.898123,0,0.5146619,-0.5146619,10.58286,75.59168,0.1291433,0.5378217,0,0,7.898123
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,0.1716857,0.1716857,0,0,0,0.1716857,0,0,2.775558E-17,0,0.1807217,0.1716857,0,0,3.602015,7.383461,0,0.1807217,-0.1807217,10.39236,74.23099,0.1291433,0.1888542,0,0,7.383461
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.84645,0.1416021,0.6355102,1.713874,1.713874,0,0,0,1.713874,37.08033,0,2.220446E-16,0.6355102,1.804078,1.713874,0,0,3.802817,7.202739,0,1.168568,-1.168568,9.160581,65.43259,0.1291433,1.885261,0.5084081,0,7.83825
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.94084,0.4438144,1.991839,2.676496,2.676496,0,0,0,2.676496,74.41964,0,0,1.991839,2.817364,2.676496,0,0,5.101225,6.034172,0,0.8255256,-0.8255256,8.290401,59.21703,0.1291433,2.944146,1.593471,0,8.026011
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06668,0.5398353,2.422781,0.459489,0.459489,0,0,0,0.459489,527.2772,0,0,2.422781,0.4836726,0.459489,0,0,6.018476,5.208646,1.939108,0,1.939108,10.13,72.35699,0.1288894,0.5054379,1.938225,0,7.631427
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27557,0.798457,3.583475,2.65303,2.65303,0,0,0,2.65303,135.071,0,0,3.583475,2.792663,2.65303,0,0,4.079368,6.953843,0.7908122,0,0.7908122,10.88023,77.71577,0.1287861,2.918333,2.86678,0,10.53732
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78454,0.8209807,3.684561,1.355118,1.355118,0,0,0,1.355118,271.8996,0,0,3.684561,1.42644,1.355118,0,0,3.288556,7.665574,2.258121,0,2.258121,13.02247,93.01747,0.1284921,1.49063,2.947649,0,11.35014
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258328,0.5978014,2.682933,1.36626,1.36626,0,0,0,1.36626,196.3706,0.21433,0,2.682933,1.438168,1.36626,0,0,1.030434,9.697884,1.030434,0,1.030434,14.00003,100,0.1283584,1.502886,2.146346,0,12.38082
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50517,0.6481436,2.908869,1.590726,1.590726,0,0,0,1.590726,182.8642,1.23442,0,2.908869,1.674449,1.590726,0,0,0,10.62527,0,0,0,14.00003,100,0.1283584,1.749799,2.327095,0,13.53414
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80893,0.648097,2.908659,0.819523,0.819523,0,0,0,0.819523,354.921,2.046004,0,2.908659,0.8626558,0.819523,0,0,0,10.62527,0,0,0,14.00003,100,0.1283584,0.9014753,2.326927,0,13.53393
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56255,0.6670483,2.993713,0.757794,0.757794,0,0,0,0.757794,395.0563,2.196035,0,2.993713,0.7976779,0.757794,0,0,0,10.62527,0,0,0,14.00003,100,0.1283584,0.8335734,2.39497,0,13.61899
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42397,0.3407024,1.529072,1.828059,1.828059,0,0,0,1.828059,83.64459,0,0,1.529072,1.924273,1.828059,0,0,0,10.62527,0,0.3952002,-0.3952002,13.58345,97.02445,0.1283584,2.010865,1.223258,0,12.15435
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32453,0.1595566,0.71609,0.3120153,0.3120153,0,0,0,0.3120153,229.5048,0,0,0.71609,0.3284371,0.3120153,0,0,0.4391113,10.23007,0.3876528,0,0.3876528,13.95121,99.6513,0.1283082,0.3432168,0.572872,0,10.94616
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23994,0.03466936,0.1555961,3.860517,3.860517,1.25,0,0.50625,3.860517,4.030447,0,0,0.1555961,2.747913,2.610517,0,0,0.05145851,10.57896,0,2.592317,-2.592317,11.21867,80.13319,0.1283082,4.246569,0.1244769,5,10.73456
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,3.296655,3.296655,1.25,0,0.50625,3.296655,0,0,0,0,2.154374,2.046655,0,0,2.931811,7.986645,0,2.154374,-2.154374,8.947759,63.91243,0.1283082,3.626321,0,5,7.986645
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,1.255339,1.255339,4.760602,0,1.464644,1.255339,0,4.440892E-16,0,0,0,0,3.505263,3.33,5.32556,5.832271,3.33,0,3.33,12.10687,86.4775,0.128948,1.380873,0,5,5.832271
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,0.871973,0.871973,0,0,0,0.871973,0,0,0,0,0.9178663,0.871973,0,0,1.99556,8.82927,0,0.9178663,-0.9178663,11.13936,79.56668,0.128948,0.9591703,0,0,8.82927
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,0.2675802,0.2675802,0,0,0,0.2675802,0,0,0,0,0.2816633,0.2675802,0,0,3.015411,7.911404,0,0.2816633,-0.2816633,10.84246,77.44598,0.128948,0.2943382,0,0,7.911404
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,0.3206745,0.3206745,0,0,0,0.3206745,0,0,5.551115E-17,0,0.3375521,0.3206745,0,0,3.32837,7.629741,0,0.3375521,-0.3375521,10.48665,74.90447,0.128948,0.3527419,0,0,7.629741
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,0.1226797,0.1226797,0,0,0,0.1226797,0,0,1.387779E-17,0,0.1291365,0.1226797,0,0,3.703428,7.292189,0,0.1291365,-0.1291365,10.35053,73.93218,0.128948,0.1349477,0,0,7.292189
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,0.128815,0.128815,0,0,0,0.128815,0,0,2.775558E-17,0,0.1355947,0.128815,0,0,3.846913,7.163052,0,0.1355947,-0.1355947,10.2076,72.91125,0.128948,0.1416965,0,0,7.163052
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,0.1556915,0.1556915,0,0,0,0.1556915,0,0,2.775558E-17,0,0.1638858,0.1556915,0,0,3.997574,7.027458,0,0.1638858,-0.1638858,10.03485,71.67732,0.128948,0.1712607,0,0,7.027458
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,0.2978413,0.2978413,0,0,0,0.2978413,0,0,5.551115E-17,0,0.3135172,0.2978413,0,0,4.179669,6.863572,0,0.3135172,-0.3135172,9.70437,69.31679,0.128948,0.3276255,0,0,6.863572
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,0.3336591,0.3336591,0,0,0,0.3336591,0,0,0,0,0.3512201,0.3336591,0,0,4.528022,6.550055,0,0.3512201,-0.3512201,9.334151,66.67237,0.128948,0.367025,0,0,6.550055
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,0.108527,0.108527,0,0,0,0.108527,0,0,1.387779E-17,0,0.114239,0.108527,0,0,4.918266,6.198834,0,0.114239,-0.114239,9.213733,65.81224,0.128948,0.1193797,0,0,6.198834
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.045198,6.084596,0,0,0,9.213733,65.81224,0.128948,0,0,0,6.084596
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.78084,0.06666903,0.2992106,0.2680123,0.2680123,0,0,0,0.2680123,111.6406,0,0,0.2992106,0.2821182,0.2680123,0,0,5.045198,6.084596,0.01709245,0,0.01709245,9.229948,65.92807,0.1289458,0.2948135,0.2393685,0,6.383806
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88797,0.06154975,0.2762353,0,0,0,0,0,0,0,0,0,0.2762353,0,0,0,0,5.028106,6.099979,0.2762353,0,0.2762353,9.492007,67.79992,0.12891,0,0.2209882,0,6.376214
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03085,0.0590472,0.2650039,1.151769,1.151769,0,0,0,1.151769,23.00842,0,0,0.2650039,1.212388,1.151769,0,0,4.751871,6.34859,0,0.9473844,-0.9473844,8.493377,60.66685,0.12891,1.266946,0.2120031,0,6.613595
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26807,0.2451897,1.100411,0,0,0,0,0,0,0,0,0,1.100411,0,0,0,0,5.80452,5.401206,1.100411,0,1.100411,9.537318,68.12357,0.1287675,0,0.880329,0,6.501617
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84498,0.07779996,0.3491662,1.227874,1.227874,0,0,0,1.227874,28.43665,0,0,0.3491662,1.292499,1.227874,0,0,4.704109,6.391576,0,0.9433328,-0.9433328,8.542958,61.02101,0.1287675,1.350662,0.279333,0,6.740742
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.612819,0.1081762,0.4854947,2.79756,2.79756,0,0,0,2.79756,17.35422,0,4.440892E-16,0.4854947,2.9448,2.79756,0,0,5.752256,5.448243,0,2.459306,-2.459306,5.950623,42.50436,0.1287675,3.077316,0.3883958,0,5.933738
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73604,0.3349038,1.503048,2.806439,2.806439,0,0,0,2.806439,53.55712,0,4.440892E-16,1.503048,2.954147,2.806439,0,0,8.484818,2.988938,0,1.451099,-1.451099,4.421031,31.57873,0.1287675,3.087083,1.202438,0,4.491986
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95976,0.656275,2.945362,0.6284256,0.6284256,0,0,0,0.6284256,468.6891,0,0,2.945362,0.6615006,0.6284256,0,0,10.09715,1.537839,2.283861,0,2.283861,6.587692,47.05485,0.1284727,0.6912681,2.35629,0,4.483202
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.6821,0.4226325,1.896775,0,0,0,0,0,0,0,0,0,1.896775,0,0,0,0,7.813289,3.593314,1.896775,0,1.896775,8.38713,59.90795,0.1282289,0,1.51742,0,5.490089
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52542,0.08445854,0.3790499,1.865942,1.865942,0,0,0,1.865942,20.31413,0,0,0.3790499,1.96415,1.865942,0,0,5.916514,5.300412,0,1.5851,-1.5851,6.716288,47.97339,0.1282289,2.052537,0.3032399,0,5.679461
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41283,0.08562632,0.3842909,1.193758,1.193758,0,0,0,1.193758,32.1917,0,0,0.3842909,1.256587,1.193758,0,0,7.677736,3.715312,0,0.8722963,-0.8722963,5.796807,41.40568,0.1282289,1.313134,0.3074327,0,4.099603
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31694,0.03243444,0.1455658,3.27146,3.27146,1.25,0,0.50625,3.27146,4.449566,0,4.440892E-16,0.1455658,2.127852,2.02146,0,0,8.646955,2.843015,0,1.982287,-1.982287,3.707293,26.48061,0.1282289,3.598606,0.1164526,5,2.988581
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,0.7189583,0.7189583,4.224222,0,1.318213,0.7189583,0,4.440892E-16,0,0,0,0,3.505263,3.33,10.84949,0.8607286,3.33,0,3.33,6.866409,49.04568,0.1287027,0.7908542,0,5,0.8607286
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,3.040555,3.040555,5,0,1.53,3.040555,0,0,0,0,0,0,1.959445,1.861473,7.519495,3.857729,1.861473,0,1.861473,8.632357,61.65957,0.1290558,3.34461,0,5,3.857729
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,1.931706,1.931706,5,0,1.53,1.931706,0,0,0,0,0,0,3.068294,2.914879,5.658022,5.533054,2.914879,0,2.914879,11.39765,81.41165,0.1296061,2.124876,0,5,5.533054
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,0.292475,0.292475,0,0,0,0.292475,0,0,5.551115E-17,0,0.3078685,0.292475,0,0,2.743143,8.156446,0,0.3078685,-0.3078685,11.07313,79.09364,0.1296061,0.3217225,0,0,8.156446
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,0.1179798,0.1179798,0,0,0,0.1179798,0,0,1.387779E-17,0,0.1241893,0.1179798,0,0,3.085218,7.848577,0,0.1241893,-0.1241893,10.94223,78.1586,0.1296061,0.1297778,0,0,7.848577
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,0.1026299,0.1026299,0,0,0,0.1026299,0,0,1.387779E-17,0,0.1080314,0.1026299,0,0,3.223207,7.724388,0,0.1080314,-0.1080314,10.82835,77.34521,0.1296061,0.1128928,0,0,7.724388
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,0.1472166,0.1472166,0,0,0,0.1472166,0,0,2.775558E-17,0,0.1549648,0.1472166,0,0,3.343241,7.616357,0,0.1549648,-0.1549648,10.665,76.17844,0.1296061,0.1619382,0,0,7.616357
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.515425,7.461392,0,0,0,10.665,76.17844,0.1296061,0,0,0,7.461392
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,0.1507667,0.1507667,0,0,0,0.1507667,0,0,0,0,0.1587018,0.1507667,0,0,3.515425,7.461392,0,0.1587018,-0.1587018,10.49772,74.98354,0.1296061,0.1658434,0,0,7.461392
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,0.05103095,0.05103095,0,0,0,0.05103095,0,0,6.938894E-18,0,0.05371679,0.05103095,0,0,3.69176,7.30269,0,0.05371679,-0.05371679,10.44109,74.57909,0.1296061,0.05613405,0,0,7.30269
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,0.01156084,0.01156084,0,0,0,0.01156084,0,0,1.734723E-18,0,0.0121693,0.01156084,0,0,3.751445,7.248973,0,0.0121693,-0.0121693,10.42827,74.48747,0.1296061,0.01271692,0,0,7.248973
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,0.2002777,0.2002777,0,0,0,0.2002777,0,0,2.775558E-17,0,0.2108186,0.2002777,0,0,3.764967,7.236804,0,0.2108186,-0.2108186,10.20604,72.90017,0.1296061,0.2203055,0,0,7.236804
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.7168,0.1846727,0.828811,0,0,0,0,0,0,0,0,0,0.828811,0,0,0,0,3.99921,7.025986,0.828811,0,0.828811,10.99232,78.51644,0.1294996,0,0.6630488,0,7.854796
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83741,0.3320777,1.490365,0.9537106,0.9537106,0,0,0,0.9537106,156.2701,0,0,1.490365,1.003906,0.9537106,0,0,3.170399,7.771915,0.4864587,0,0.4864587,11.45382,81.81283,0.1294372,1.049082,1.192292,0,9.26228
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99834,0.4324481,1.940827,1.730752,1.730752,0,0,0,1.730752,112.1378,0,0,1.940827,1.821844,1.730752,0,0,2.68394,8.209728,0.1189832,0,0.1189832,11.5667,82.61909,0.1294219,1.903827,1.552662,0,10.15056
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26553,0.5371042,2.410524,2.1691,2.1691,0,0,0,2.1691,111.1301,0,0,2.410524,2.283263,2.1691,0,0,2.564957,8.316813,0.1272604,0,0.1272604,11.68743,83.48145,0.1294056,2.38601,1.928419,0,10.72734
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91395,0.8190531,3.67591,0.6759138,0.6759138,0,0,0,0.6759138,543.8431,0.5267256,0,3.67591,0.7114882,0.6759138,0,0,2.437696,8.431348,2.437696,0,2.437696,14.00003,100,0.1290938,0.7435051,2.940728,0,12.10726
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.97024,0.9140739,4.102364,0.3998555,0.3998555,0,0,0,0.3998555,1025.962,3.681463,0,4.102364,0.4209005,0.3998555,0,0,0,10.62527,0,0,0,14.00003,100,0.1290938,0.4398411,3.281891,0,14.72764
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97199,0.7922849,3.555775,1.488279,1.488279,0,0,0,1.488279,238.9186,1.989166,0,3.555775,1.566609,1.488279,0,0,0,10.62527,0,0,0,14.00003,100,0.1290938,1.637106,2.84462,0,14.18105
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11343,0.5256748,2.359229,0.8811691,0.8811691,0,0,0,0.8811691,267.7385,1.431682,0,2.359229,0.9275464,0.8811691,0,0,0,10.62527,0,0,0,14.00003,100,0.1290938,0.969286,1.887383,0,12.9845
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80303,0.5822793,2.61327,0.3956344,0.3956344,0,0,0,0.3956344,660.5265,2.196812,0,2.61327,0.4164572,0.3956344,0,0,0,10.62527,0,0,0,14.00003,100,0.1290938,0.4351978,2.090616,0,13.23854
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62732,0.5124426,2.299843,0.5474184,0.5474184,0,0,0,0.5474184,420.1252,1.723613,0,2.299843,0.5762299,0.5474184,0,0,0,10.62527,0,0,0,14.00003,100,0.1290938,0.6021603,1.839874,0,12.92512
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50085,0.1112659,0.4993615,3.362594,3.362594,1.25,0,0.50625,3.362594,14.85048,0,0,0.4993615,2.223783,2.112594,0,0,0,10.62527,0,1.724422,-1.724422,12.18233,87.01645,0.1290938,3.698854,0.3994892,5,11.12464
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39301,0.03254093,0.1460437,1.490811,1.490811,0,0,0,1.490811,9.796259,0,2.220446E-16,0.1460437,1.569275,1.490811,0,0,1.916025,8.900852,0,1.423231,-1.423231,10.68211,76.30064,0.1290938,1.639892,0.116835,0,9.046896
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,2.797818,2.797818,0,0,0,2.797818,0,0,0,0,2.945071,2.797818,0,0,3.497392,7.477621,0,2.945071,-2.945071,7.577733,54.12655,0.1290938,3.0776,0,0,7.477621
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.769694,4.53255,0,0,0,7.577733,54.12655,0.1290938,0,0,0,4.53255
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,1.836604,1.836604,0,0,0,1.836604,0,0,2.220446E-16,0,1.933268,1.836604,0,0,6.769694,4.53255,0,1.933268,-1.933268,5.539889,39.57056,0.1290938,2.020265,0,0,4.53255
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,0.6273227,0.6273227,0,0,0,0.6273227,0,0,1.110223E-16,0,0.6603397,0.6273227,0,0,8.917769,2.599282,0,0.6603397,-0.6603397,4.843831,34.59872,0.1290938,0.6900549,0,0,2.599282
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,0.03452741,0.03452741,0,0,0,0.03452741,0,0,0,0,0.03634464,0.03452741,0,0,9.65148,1.938942,0,0.03634464,-0.03634464,4.80552,34.32507,0.1290938,0.03798015,0,0,1.938942
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,0.6800612,0.6800612,0,0,0,0.6800612,0,0,1.110223E-16,0,0.7158539,0.6800612,0,0,9.691863,1.902598,0,0.7158539,-0.7158539,4.050943,28.93525,0.1290938,0.7480673,0,0,1.902598
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,0.142986,0.142986,0,0,0,0.142986,0,0,2.775558E-17,0,0.1505116,0.142986,0,0,10.48726,1.186744,0,0.1505116,-0.1505116,3.89229,27.80202,0.1290938,0.1572846,0,0,1.186744
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,0.4057024,0.4057024,0,0,0,0.4057024,0,0,0,0,0.4270551,0.4057024,0,0,10.65449,1.036232,0,0.4270551,-0.4270551,3.442135,24.58663,0.1290938,0.4462726,0,0,1.036232
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,0.7691754,0.7691754,4.274438,0,1.331922,0.7691754,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.129,0.6091772,3.33,0,3.33,6.60125,47.15169,0.1295741,0.8460929,0,5,0.6091772
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,0.586323,0.586323,4.091586,0,1.282003,0.586323,0,0,0,0,0,0,3.505263,3.33,7.798996,3.606177,3.33,0,3.33,9.760365,69.71676,0.1299969,0.6449553,0,5,3.606177
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,0.3576798,0.3576798,3.862943,0,1.219583,0.3576798,0,0,0,0,0,0,3.505263,3.33,4.468997,6.603177,3.33,0,3.33,12.91948,92.28182,0.1303489,0.3934478,0,5,6.603177
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,0.2896214,0.2896214,0,0,0,0.2896214,0,0,0,0,0.3048646,0.2896214,0,0,1.138997,9.600177,0,0.3048646,-0.3048646,12.59813,89.98643,0.1303489,0.3185835,0,0,9.600177
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.6544,0.2223209,0.997776,1.203461,1.203461,0,0,0,1.203461,82.90891,0,0,0.997776,1.266801,1.203461,0,0,1.477735,9.295313,0,0.2690246,-0.2690246,12.31455,87.96088,0.1303489,1.323807,0.7982208,0,10.29309
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78923,0.2600075,1.166914,0,0,0,0,0,0,0,0,0,1.166914,0,0,0,0,1.776651,9.026288,1.166914,0,1.166914,13.42158,95.86824,0.1302002,0,0.933531,0,10.1932
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.9692,0.222472,0.9984542,0,0,0,0,0,0,0,0.3887168,0,0.9984542,0,0,0,0,0.6097374,10.07651,0.6097374,0,0.6097374,14.00003,100,0.1301226,0,0.7987634,0,11.07496
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26797,0.7970169,3.577012,1.773462,1.773462,0,0,0,1.773462,201.6965,1.710209,0,3.577012,1.866803,1.773462,0,0,0,10.62527,0,0,0,14.00003,100,0.1301226,1.950809,2.861609,0,14.20229
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99127,0.8221081,3.689621,1.318104,1.318104,0,0,0,1.318104,279.9189,2.302144,0,3.689621,1.387478,1.318104,0,0,0,10.62527,0,0,0,14.00003,100,0.1301226,1.449914,2.951697,0,14.3149
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.329742,0.9609808,4.312882,2.167483,2.167483,0,0,0,2.167483,198.9812,2.031321,0,4.312882,2.281561,2.167483,0,0,0,10.62527,0,0,0,14.00003,100,0.1301226,2.384231,3.450306,0,14.93816
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21248,0.6168933,2.768617,1.209179,1.209179,0,0,0,1.209179,228.9667,1.495797,0,2.768617,1.27282,1.209179,0,0,0,10.62527,0,0,0,14.00003,100,0.1301226,1.330097,2.214894,0,13.39389
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26972,0.3042973,1.365686,2.455557,2.455557,0,0,0,2.455557,55.61616,4.440892E-16,0,1.365686,2.584797,2.455557,0,0,0,10.62527,0,1.21911,-1.21911,12.71497,90.82105,0.1301226,2.701113,1.092549,0,11.99096
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92519,0.1590377,0.7137613,1.237721,1.237721,0,0,0,1.237721,57.66738,0,0,0.7137613,1.302864,1.237721,0,0,1.354567,9.406164,0,0.589103,-0.589103,12.094,86.38557,0.1301226,1.361493,0.571009,0,10.11993
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.72953,0.4159504,1.866785,2.263621,2.263621,0,0,0,2.263621,82.469,0,0,1.866785,2.382759,2.263621,0,0,2.009126,8.81706,0,0.5159733,-0.5159733,11.55012,82.50069,0.1301226,2.489983,1.493428,0,10.68385
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58846,0.1929716,0.8660567,0.6061731,0.6061731,0,0,0,0.6061731,142.8728,0,0,0.8660567,0.638077,0.6061731,0,0,2.582429,8.301087,0.2279797,0,0.2279797,11.7664,84.04556,0.1300937,0.6667904,0.6928453,0,9.167145
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46807,0.0329555,0.1479043,4.369226,4.369226,1.25,0,0.50625,4.369226,3.385138,0,0,0.1479043,3.283395,3.119226,0,0,2.35445,8.506269,0,3.135491,-3.135491,8.461303,60.43776,0.1300937,4.806148,0.1183235,5,8.654174
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,4.021976,4.021976,5,0,1.53,4.021976,0,0,0,0,0,0,0.9780242,0.929123,5.838328,5.370779,0.929123,0,0.929123,9.342747,66.73377,0.1302653,4.424173,0,5,5.370779
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,2.47827,2.47827,5,0,1.53,2.47827,0,0,0,0,0,0,2.52173,2.395643,4.909205,6.206989,2.395643,0,2.395643,11.61545,82.96736,0.1307062,2.726097,0,5,6.206989
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,1.643837,1.643837,0,0,0,1.643837,0,0,2.220446E-16,0,1.730354,1.643837,0,0,2.513562,8.363069,0,1.730354,-1.730354,9.7915,69.93915,0.1307062,1.80822,0,0,8.363069
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,0.435498,0.435498,0,0,0,0.435498,0,0,5.551115E-17,0,0.4584189,0.435498,0,0,4.436178,6.632714,0,0.4584189,-0.4584189,9.308284,66.48761,0.1307062,0.4790478,0,0,6.632714
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,0.4530154,0.4530154,0,0,0,0.4530154,0,0,0,0,0.4768583,0.4530154,0,0,4.945532,6.174295,0,0.4768583,-0.4768583,8.805632,62.89724,0.1307062,0.4983169,0,0,6.174295
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,0.197178,0.197178,0,0,0,0.197178,0,0,0,0,0.2075558,0.197178,0,0,5.475375,5.697437,0,0.2075558,-0.2075558,8.586848,61.33451,0.1307062,0.2168958,0,0,5.697437
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,0.2846016,0.2846016,0,0,0,0.2846016,0,0,5.551115E-17,0,0.2995806,0.2846016,0,0,5.705992,5.489881,0,0.2995806,-0.2995806,8.271063,59.0789,0.1307062,0.3130617,0,0,5.489881
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,0.3905826,0.3905826,0,0,0,0.3905826,0,0,5.551115E-17,0,0.4111395,0.3905826,0,0,6.03886,5.1903,0,0.4111395,-0.4111395,7.837684,55.98334,0.1307062,0.4296408,0,0,5.1903
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,0.08620555,0.08620555,0,0,0,0.08620555,0,0,1.387779E-17,0,0.09074268,0.08620555,0,0,6.495681,4.779161,0,0.09074268,-0.09074268,7.742032,55.30012,0.1307062,0.0948261,0,0,4.779161
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,0.04650299,0.04650299,0,0,0,0.04650299,0,0,6.938894E-18,0,0.04895051,0.04650299,0,0,6.596507,4.688418,0,0.04895051,-0.04895051,7.690434,54.93156,0.1307062,0.05115328,0,0,4.688418
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,0.4005353,0.4005353,0,0,0,0.4005353,0,0,5.551115E-17,0,0.4216161,0.4005353,0,0,6.650896,4.639468,0,0.4216161,-0.4216161,7.246012,51.75712,0.1307062,0.4405888,0,0,4.639468
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,0.447628,0.447628,0,0,0,0.447628,0,0,0,0,0.4711874,0.447628,0,0,7.119359,4.217852,0,0.4711874,-0.4711874,6.749336,48.20945,0.1307062,0.4923908,0,0,4.217852
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.59374,0.1968153,0.8833069,0.1008909,0.1008909,0,0,0,0.1008909,875.5068,0,0,0.8833069,0.106201,0.1008909,0,0,7.6429,3.746664,0.7771059,0,0.7771059,7.486564,53.47535,0.1306074,0.11098,0.7066455,0,4.629971
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.7435,0.4277686,1.919826,2.512171,2.512171,0,0,0,2.512171,76.42097,0,0,1.919826,2.64439,2.512171,0,0,6.865794,4.44606,0,0.7245649,-0.7245649,6.722806,48.01994,0.1306074,2.763388,1.53586,0,6.365885
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94345,0.7097005,3.185136,0.1324786,0.1324786,0,0,0,0.1324786,2404.264,0,0,3.185136,0.1394512,0.1324786,0,0,7.670866,3.721495,3.045685,0,3.045685,9.612196,68.6584,0.1302215,0.1457265,2.548109,0,6.906631
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27537,0.9198079,4.128098,0.882761,0.882761,0,0,0,0.882761,467.6348,0,0,4.128098,0.9292221,0.882761,0,0,4.625182,6.462611,3.198875,0,3.198875,12.64692,90.33493,0.1298186,0.9710371,3.302478,0,10.59071
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07673,0.9381673,4.210495,1.79458,1.79458,0,0,0,1.79458,234.6229,0.8951575,0,4.210495,1.889032,1.79458,0,0,1.426306,9.341599,1.426306,0,1.426306,14.00003,100,0.1296398,1.974038,3.368396,0,13.55209
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.690608,0.9606977,4.311611,0.08592736,0.08592736,0,0,0,0.08592736,5017.74,4.221161,0,4.311611,0.09044985,0.08592736,0,0,0,10.62527,0,0,0,14.00003,100,0.1296398,0.09452009,3.449289,0,14.93689
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.457,0.9640214,4.326528,0.8055443,0.8055443,0,0,0,0.8055443,537.0938,3.478587,0,4.326528,0.8479413,0.8055443,0,0,0,10.62527,0,0,0,14.00003,100,0.1296398,0.8860987,3.461223,0,14.9518
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42839,0.8144925,3.655442,0.4059102,0.4059102,0,0,0,0.4059102,900.5544,3.228168,0,3.655442,0.4272739,0.4059102,0,0,0,10.62527,0,0,0,14.00003,100,0.1296398,0.4465012,2.924354,0,14.28072
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04842,0.7270107,3.262824,0.1055921,0.1055921,0,0,0,0.1055921,3090.027,3.151675,0,3.262824,0.1111496,0.1055921,0,0,0,10.62527,0,0,0,14.00003,100,0.1296398,0.1161513,2.610259,0,13.8881
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83191,0.5530146,2.481929,0.1121189,0.1121189,0,0,0,0.1121189,2213.658,2.363909,0,2.481929,0.1180199,0.1121189,0,0,0,10.62527,0,0,0,14.00003,100,0.1296398,0.1233308,1.985543,0,13.1072
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67558,0.291545,1.308454,0.2118813,0.2118813,0,0,0,0.2118813,617.541,1.085421,0,1.308454,0.2230329,0.2118813,0,0,0,10.62527,0,0,0,14.00003,100,0.1296398,0.2330694,1.046763,0,11.93373
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54202,0.03375534,0.151494,1.261763,1.261763,0,0,0,1.261763,12.00653,0,0,0.151494,1.328172,1.261763,0,0,0,10.62527,0,1.176678,-1.176678,12.7597,91.14054,0.1296398,1.387939,0.1211952,0,10.77677
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,3.224583,3.224583,1.25,0,0.50625,3.224583,0,0,0,0,2.078509,1.974583,0,0,1.30742,9.448597,0,2.078509,-2.078509,10.56876,75.491,0.1296398,3.547041,0,5,9.448597
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,3.616874,7.370088,3.33,0,3.33,13.72788,98.05606,0.1298828,0,0,5,7.370088
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,5.817328,5.817328,2.487328,0,0.8440406,5.817328,0,0,0,0,3.505263,3.33,0,0,0.2868735,10.36709,0,3.505263,-3.505263,10.033,71.66417,0.1298828,6.399061,0,5,10.36709
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,0.113273,0.113273,3.618536,0,1.15286,0.113273,0,0,0,0,0,0,3.505263,3.33,4.181611,6.861825,3.33,0,3.33,13.19212,94.22923,0.1301572,0.1246003,0,5,6.861825
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,0.1373389,0.1373389,0,0,0,0.1373389,0,0,2.775558E-17,0,0.1445672,0.1373389,0,0,0.8516104,9.858825,0,0.1445672,-0.1445672,13.03973,93.14075,0.1301572,0.1510727,0,0,9.858825
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,0.6938649,0.6938649,0,0,0,0.6938649,0,0,0,0,0.7303842,0.6938649,0,0,1.012241,9.714257,0,0.7303842,-0.7303842,12.26984,87.64154,0.1301572,0.7632514,0,0,9.714257
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,0.1621664,0.1621664,0,0,0,0.1621664,0,0,2.775558E-17,0,0.1707015,0.1621664,0,0,1.823779,8.983873,0,0.1707015,-0.1707015,12.0899,86.35629,0.1301572,0.1783831,0,0,8.983873
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,0.541104,0.541104,0,0,0,0.541104,0,0,1.110223E-16,0,0.5695831,0.541104,0,0,2.013447,8.813172,0,0.5695831,-0.5695831,11.48951,82.06777,0.1301572,0.5952144,0,0,8.813172
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,0.5689791,0.5689791,0,0,0,0.5689791,0,0,0,0,0.5989254,0.5689791,0,0,2.646317,8.243588,0,0.5989254,-0.5989254,10.85819,77.55833,0.1301572,0.6258771,0,0,8.243588
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,0.5575025,0.5575025,0,0,0,0.5575025,0,0,0,0,0.5868447,0.5575025,0,0,3.31179,7.644663,0,0.5868447,-0.5868447,10.2396,73.13985,0.1301572,0.6132528,0,0,7.644663
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,0.4434322,0.4434322,0,0,0,0.4434322,0,0,0,0,0.4667707,0.4434322,0,0,3.963839,7.057819,0,0.4667707,-0.4667707,9.747581,69.62543,0.1301572,0.4877754,0,0,7.057819
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,0.2013648,0.2013648,0,0,0,0.2013648,0,0,2.775558E-17,0,0.211963,0.2013648,0,0,4.482473,6.591048,0,0.211963,-0.211963,9.524152,68.02952,0.1301572,0.2215013,0,0,6.591048
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53488,0.2101685,0.9432364,0.4116987,0.4116987,0,0,0,0.4116987,229.1084,0,0,0.9432364,0.433367,0.4116987,0,0,4.717988,6.379085,0.5098693,0,0.5098693,10.00786,71.48454,0.1300935,0.4528686,0.7545891,0,7.322321
