Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70027,0.3887152,1.744554,0.9052576,0.9052576,0,0,0,0.9052576,192.7135,0,0,1.744554,0.9529027,0.9052576,0,0,4.208118,6.837967,0.791651,0,0.791651,10.75888,76.84901,0.1299948,0.9957833,1.395643,0,8.582521
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92115,0.5367483,2.408926,2.473583,2.473583,0,0,0,2.473583,97.38614,0,0,2.408926,2.603771,2.473583,0,0,3.416468,7.550453,0,0.1948446,-0.1948446,10.5535,75.38198,0.1299948,2.720941,1.927141,0,9.95938
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28772,0.6852589,3.075442,2.430492,2.430492,0,0,0,2.430492,126.5358,0,0,3.075442,2.558412,2.430492,0,0,3.632962,7.355609,0.5170298,0,0.5170298,11.044,78.88552,0.1299304,2.673541,2.460354,0,10.43105
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17011,0.8887154,3.988555,3.91058,3.91058,3.081588,0,1.006274,3.91058,101.9939,0,0,3.988555,0.8726231,0.8289919,0,0,3.115932,7.820936,3.115932,0,3.115932,14.00003,100,0.1300744,4.301638,3.190844,5,11.80949
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052226,0.9427081,4.230874,0.01506837,0.01506837,0,0,0,0.01506837,28077.85,4.215013,0,4.230874,0.01586144,0.01506837,0,0,0,10.62527,0,0,0,14.00003,100,0.1300744,0.0165752,3.384699,0,14.85615
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70508,0.8377506,3.759825,0.356269,0.356269,0,0,0,0.356269,1055.333,3.384805,0,3.759825,0.37502,0.356269,0,0,0,10.62527,0,0,0,14.00003,100,0.1300744,0.3918959,3.00786,0,14.3851
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.5892,0.6420206,2.881388,1.005109,1.005109,0,0,0,1.005109,286.6742,1.823379,0,2.881388,1.058009,1.005109,0,0,0,10.62527,0,0,0,14.00003,100,0.1300744,1.10562,2.305111,0,13.50666
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17253,0.6414585,2.878866,1.72638,1.72638,0,0,0,1.72638,166.7573,1.061623,0,2.878866,1.817243,1.72638,0,0,0,10.62527,0,0,0,14.00003,100,0.1300744,1.899019,2.303092,0,13.50414
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93435,0.4632054,2.078866,1.176181,1.176181,0,0,0,1.176181,176.747,0.8407801,0,2.078866,1.238086,1.176181,0,0,0,10.62527,0,0,0,14.00003,100,0.1300744,1.2938,1.663093,0,12.70414
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76208,0.2354623,1.056755,0.100872,0.100872,0,0,0,0.100872,1047.62,0.9505737,0,1.056755,0.106181,0.100872,0,0,0,10.62527,0,0,0,14.00003,100,0.1300744,0.1109591,0.8454037,0,11.68203
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61475,0.03096795,0.1389842,2.123204,2.123204,0,0,0,2.123204,6.545963,0,4.440892E-16,0.1389842,2.234952,2.123204,0,0,0,10.62527,0,2.095968,-2.095968,11.79068,84.219,0.1300744,2.335525,0.1111873,0,10.76426
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.328853,8.529306,0,0,0,11.79068,84.219,0.1300744,0,0,0,8.529306
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,2.9226,2.9226,0,0,0,2.9226,0,0,4.440892E-16,0,3.076421,2.9226,0,0,2.328853,8.529306,0,3.076421,-3.076421,8.547852,61.05596,0.1300744,3.21486,0,0,8.529306
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,3.228022,3.228022,1.25,0,0.50625,3.228022,0,0,0,0,2.082128,1.978022,0,0,5.747098,5.452886,0,2.082128,-2.082128,6.353096,45.37917,0.1300744,3.550824,0,5,5.452886
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,0.3297832,0.3297832,3.835046,0,1.211968,0.3297832,0,0,0,0,0,0,3.505263,3.33,8.060575,3.370757,3.33,0,3.33,9.512211,67.94423,0.1304085,0.3627616,0,5,3.370757
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,0.6138726,0.6138726,4.119136,0,1.289524,0.6138726,0,0,0,0,0,0,3.505263,3.33,4.730574,6.367757,3.33,0,3.33,12.67133,90.50929,0.1308224,0.6752598,0,5,6.367757
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.400574,9.364758,0,0,0,12.67133,90.50929,0.1308224,0,0,0,9.364758
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,0.3695652,0.3695652,0,0,0,0.3695652,0,0,5.551115E-17,0,0.389016,0.3695652,0,0,1.400574,9.364758,0,0.389016,-0.389016,12.26127,87.58031,0.1308224,0.4065218,0,0,9.364758
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.832814,8.975741,0,0,0,12.26127,87.58031,0.1308224,0,0,0,8.975741
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,0.08375387,0.08375387,0,0,0,0.08375387,0,0,0,0,0.08816197,0.08375387,0,0,1.832814,8.975741,0,0.08816197,-0.08816197,12.16834,86.91652,0.1308224,0.09212925,0,0,8.975741
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,0.1104521,0.1104521,0,0,0,0.1104521,0,0,1.387779E-17,0,0.1162654,0.1104521,0,0,1.930772,8.887579,0,0.1162654,-0.1162654,12.04578,86.04113,0.1308224,0.1214973,0,0,8.887579
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,0.1112033,0.1112033,0,0,0,0.1112033,0,0,1.387779E-17,0,0.1170561,0.1112033,0,0,2.059956,8.771314,0,0.1170561,-0.1170561,11.92239,85.15979,0.1308224,0.1223236,0,0,8.771314
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,0.2117908,0.2117908,0,0,0,0.2117908,0,0,2.775558E-17,0,0.2229377,0.2117908,0,0,2.190018,8.654258,0,0.2229377,-0.2229377,11.6874,83.48125,0.1308224,0.2329699,0,0,8.654258
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47791,0.2040053,0.9155757,0,0,0,0,0,0,0,0,0,0.9155757,0,0,0,0,2.437727,8.43132,0.9155757,0,0.9155757,12.55599,89.68546,0.1307088,0,0.7324606,0,9.346896
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65959,0.4629221,2.077594,1.243359,1.243359,0,0,0,1.243359,167.0953,0,0,2.077594,1.308799,1.243359,0,0,1.522151,9.255339,0.7687951,0,0.7687951,13.28533,94.89503,0.1306136,1.367695,1.662075,0,11.33293
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9023,0.601634,2.700134,0.6609484,0.6609484,0,0,0,0.6609484,408.5241,1.251043,0,2.700134,0.6957352,0.6609484,0,0,0.7533559,9.947254,0.7533559,0,0.7533559,14.00003,100,0.1305204,0.7270433,2.160107,0,12.64739
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30499,0.947188,4.25098,1.337201,1.337201,0,0,0,1.337201,317.9012,2.843399,0,4.25098,1.40758,1.337201,0,0,0,10.62527,0,0,0,14.00003,100,0.1305204,1.470922,3.400784,0,14.87625
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27115,1.008899,4.527938,1.900273,1.900273,0,0,0,1.900273,238.2783,2.527651,0,4.527938,2.000287,1.900273,0,0,0,10.62527,0,0,0,14.00003,100,0.1305204,2.0903,3.62235,0,15.15321
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414068,0.9786847,4.392337,1.155598,1.155598,0,0,0,1.155598,380.0922,3.175918,0,4.392337,1.216419,1.155598,0,0,0,10.62527,0,0,0,14.00003,100,0.1305204,1.271157,3.513869,0,15.01761
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95623,0.8755814,3.929609,2.048717,2.048717,0,0,0,2.048717,191.8083,1.773065,0,3.929609,2.156544,2.048717,0,0,0,10.62527,0,0,0,14.00003,100,0.1305204,2.253588,3.143687,0,14.55488
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75192,0.7102041,3.187396,2.512931,2.512931,0,0,0,2.512931,126.8398,0.5422057,0,3.187396,2.64519,2.512931,0,0,0,10.62527,0,0,0,14.00003,100,0.1305204,2.764224,2.549917,0,13.81267
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.29739,0.6687922,3.00154,0,0,0,0,0,0,0,3.00154,0,3.00154,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1305204,0,2.401232,0,13.62681
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03671,0.420483,1.887128,0.7760763,0.7760763,0,0,0,0.7760763,243.1626,1.070205,0,1.887128,0.8169224,0.7760763,0,0,0,10.62527,0,0,0,14.00003,100,0.1305204,0.8536839,1.509702,0,12.5124
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84785,0.2365925,1.061827,2.664745,2.664745,0,0,0,2.664745,39.84723,0,0,1.061827,2.804995,2.664745,0,0,0,10.62527,0,1.743168,-1.743168,12.16257,86.87531,0.1305204,2.93122,0.8494617,0,11.6871
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.6862,0.0309015,0.1386859,2.576033,2.576033,0,0,0,2.576033,5.383702,0,0,0.1386859,2.711613,2.576033,0,0,1.936853,8.882107,0,2.572927,-2.572927,9.450464,67.50318,0.1305204,2.833636,0.1109487,0,9.020792
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,4.396128,4.396128,1.25,0,0.50625,4.396128,0,0,0,0,3.311714,3.146128,0,0,4.795661,6.309179,0,3.311714,-3.311714,5.959611,42.56857,0.1305204,4.835741,0,5,6.309179
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,1.558979,1.558979,5,0,1.53,1.558979,0,0,0,0,0,0,3.441021,3.26897,8.475343,2.997465,3.26897,0,3.26897,9.060829,64.72008,0.1311029,1.714876,0,5,2.997465
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,5.206373,5.939538,3.33,0,3.33,12.21994,87.28514,0.1313358,0,0,5,5.939538
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,0.05214386,0.05214386,0,0,0,0.05214386,0,0,6.938894E-18,0,0.05488828,0.05214386,0,0,1.876373,8.936539,0,0.05488828,-0.05488828,12.16209,86.87188,0.1313358,0.05735825,0,0,8.936539
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,0.4561406,0.4561406,0,0,0,0.4561406,0,0,0,0,0.480148,0.4561406,0,0,1.93736,8.88165,0,0.480148,-0.480148,11.65597,83.25674,0.1313358,0.5017546,0,0,8.88165
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,0.130911,0.130911,0,0,0,0.130911,0,0,0,0,0.137801,0.130911,0,0,2.470858,8.401503,0,0.137801,-0.137801,11.51071,82.21921,0.1313358,0.1440021,0,0,8.401503
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,0.4530056,0.4530056,0,0,0,0.4530056,0,0,5.551115E-17,0,0.476848,0.4530056,0,0,2.62397,8.263701,0,0.476848,-0.476848,11.00807,78.62891,0.1313358,0.4983061,0,0,8.263701
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,0.3244553,0.3244553,0,0,0,0.3244553,0,0,5.551115E-17,0,0.3415319,0.3244553,0,0,3.153801,7.786853,0,0.3415319,-0.3415319,10.64806,76.05744,0.1313358,0.3569008,0,0,7.786853
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,0.8720386,0.8720386,0,0,0,0.8720386,0,0,1.110223E-16,0,0.9179354,0.8720386,0,0,3.533281,7.445322,0,0.9179354,-0.9179354,9.680474,69.14611,0.1313358,0.9592425,0,0,7.445322
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,0.3630968,0.3630968,0,0,0,0.3630968,0,0,0,0,0.3822072,0.3630968,0,0,4.553209,6.527386,0,0.3822072,-0.3822072,9.277593,66.26839,0.1313358,0.3994065,0,0,6.527386
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.977883,6.145179,0,0,0,9.277593,66.26839,0.1313358,0,0,0,6.145179
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24837,0.005070348,0.02275572,0,0,0,0,0,0,0,0,0,0.02275572,0,0,0,0,4.977883,6.145179,0.02275572,0,0.02275572,9.299181,66.42258,0.131333,0,0.01820458,0,6.167935
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42287,0.2103281,0.9439527,0,0,0,0,0,0,0,0,0,0.9439527,0,0,0,0,4.955128,6.165659,0.9439527,0,0.9439527,10.19469,72.81909,0.1312165,0,0.7551622,0,7.109612
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.62152,0.440018,1.974801,0.7976679,0.7976679,0,0,0,0.7976679,247.5718,0,0,1.974801,0.8396504,0.7976679,0,0,4.011175,7.015216,1.135151,0,1.135151,11.27159,80.51121,0.1310766,0.8774347,1.579841,0,8.990018
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88694,0.714819,3.208107,1.030437,1.030437,0,0,0,1.030437,311.3347,0,0,3.208107,1.08467,1.030437,0,0,2.876025,8.036852,2.123437,0,2.123437,13.28606,94.90025,0.1308157,1.133481,2.566486,0,11.24496
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32714,0.833689,3.741596,1.437975,1.437975,0,0,0,1.437975,260.199,1.475351,0,3.741596,1.513658,1.437975,0,0,0.7525876,9.947946,0.7525876,0,0.7525876,14.00003,100,0.1307235,1.581772,2.993277,0,13.68954
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37961,0.8006837,3.593468,1.463813,1.463813,0,0,0,1.463813,245.4868,2.052613,0,3.593468,1.540856,1.463813,0,0,0,10.62527,0,0,0,14.00003,100,0.1307235,1.610195,2.874775,0,14.21874
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.775672,0.9848402,4.419963,0,0,0,0,0,0,0,4.419963,0,4.419963,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1307235,0,3.53597,0,15.04524
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21001,0.9676936,4.343009,2.317188,2.317188,0,0,0,2.317188,187.4259,1.903864,0,4.343009,2.439145,2.317188,0,0,0,10.62527,0,0,0,14.00003,100,0.1307235,2.548906,3.474407,0,14.96828
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91632,0.7549993,3.388437,1.296564,1.296564,0,0,0,1.296564,261.3398,2.023633,0,3.388437,1.364804,1.296564,0,0,0,10.62527,0,0,0,14.00003,100,0.1307235,1.42622,2.71075,0,14.01371
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42283,0.5740048,2.576133,1.24576,1.24576,0,0,0,1.24576,206.7922,1.264807,0,2.576133,1.311326,1.24576,0,0,0,10.62527,0,0,0,14.00003,100,0.1307235,1.370336,2.060907,0,13.20141
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13886,0.4666943,2.094524,1.157546,1.157546,0,0,0,1.157546,180.9452,0.8760543,0,2.094524,1.21847,1.157546,0,0,0,10.62527,0,0,0,14.00003,100,0.1307235,1.273301,1.675619,0,12.7198
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93282,0.2177852,0.97742,0,0,0,0,0,0,0,0.97742,0,0.97742,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1307235,0,0.781936,0,11.60269
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75626,0.02996895,0.1345007,0,0,0,0,0,0,0,0.1345007,0,0.1345007,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1307235,0,0.1076005,0,10.75978
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,0.9971899,0.9971899,0,0,0,0.9971899,0,0,2.220446E-16,0,1.049674,0.9971899,0,0,0,10.62527,0,1.049674,-1.049674,12.89357,92.09678,0.1307235,1.096909,0,0,10.62527
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,6.616778,6.616778,3.286778,0,1.062291,6.616778,0,0,0,0,3.505263,3.33,0,0,1.166304,9.575601,0,3.505263,-3.505263,9.198703,65.70489,0.1307235,7.278456,0,5,9.575601
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,2.271096,2.271096,5,0,1.53,2.271096,0,0,0,0,0,0,2.728904,2.592459,5.061041,6.070337,2.592459,0,2.592459,11.65813,83.27216,0.1311803,2.498205,0,5,6.070337
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,0.7965087,0.7965087,0,0,0,0.7965087,0,0,0,0,0.8384302,0.7965087,0,0,2.468582,8.403551,0,0.8384302,-0.8384302,10.77434,76.95943,0.1311803,0.8761596,0,0,8.403551
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,0.3062756,0.3062756,0,0,0,0.3062756,0,0,0,0,0.3223954,0.3062756,0,0,3.400171,7.565121,0,0.3223954,-0.3223954,10.43451,74.53205,0.1311803,0.3369032,0,0,7.565121
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,0.5387513,0.5387513,0,0,0,0.5387513,0,0,1.110223E-16,0,0.5671066,0.5387513,0,0,3.758388,7.242725,0,0.5671066,-0.5671066,9.836725,70.26218,0.1311803,0.5926264,0,0,7.242725
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.388506,6.675619,0,0,0,9.836725,70.26218,0.1311803,0,0,0,6.675619
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,0.285534,0.285534,0,0,0,0.285534,0,0,5.551115E-17,0,0.3005621,0.285534,0,0,4.388506,6.675619,0,0.3005621,-0.3005621,9.519905,67.99918,0.1311803,0.3140875,0,0,6.675619
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,0.4853579,0.4853579,0,0,0,0.4853579,0,0,0,0,0.510903,0.4853579,0,0,4.722464,6.375056,0,0.510903,-0.510903,8.981366,64.15249,0.1311803,0.5338936,0,0,6.375056
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.290134,5.864153,0,0,0,8.981366,64.15249,0.1311803,0,0,0,5.864153
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.290134,5.864153,0,0,0,8.981366,64.15249,0.1311803,0,0,0,5.864153
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.17997,0.002372055,0.01064578,0,0,0,0,0,0,0,0,0,0.01064578,0,0,0,0,5.290134,5.864153,0.01064578,0,0.01064578,8.991466,64.22462,0.131179,0,0.008516627,0,5.874799
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36986,0.2564691,1.151033,0.9490539,0.9490539,0,0,0,0.9490539,121.2822,0,0,1.151033,0.9990041,0.9490539,0,0,5.279489,5.873734,0.1520291,0,0.1520291,9.135693,65.25482,0.1311603,1.043959,0.9208266,0,7.024768
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.5861,0.456771,2.049988,1.496412,1.496412,0,0,0,1.496412,136.9936,0,0,2.049988,1.575171,1.496412,0,0,5.12746,6.010561,0.4748175,0,0.4748175,9.586144,68.47232,0.1311022,1.646053,1.639991,0,8.060549
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87507,0.722678,3.243379,1.711215,1.711215,0,0,0,1.711215,189.5366,0,0,3.243379,1.801279,1.711215,0,0,4.652642,6.437897,1.4421,0,1.4421,10.95424,78.24442,0.1309259,1.882336,2.594703,0,9.681275
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35413,0.7136548,3.202883,0.7849562,0.7849562,0,0,0,0.7849562,408.0334,0,0,3.202883,0.8262696,0.7849562,0,0,3.210542,7.735786,2.376613,0,2.376613,13.20889,94.34905,0.1306364,0.8634518,2.562306,0,10.93867
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.4952,0.8696157,3.902835,0.9209631,0.9209631,0,0,0,0.9209631,423.7776,2.099472,0,3.902835,0.9694349,0.9209631,0,0,0.8339285,9.874739,0.8339285,0,0.8339285,14.00003,100,0.1305351,1.013059,3.122268,0,13.77757
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.136633,1.00501,4.510485,1.373963,1.373963,0,0,0,1.373963,328.2828,3.064208,0,4.510485,1.446277,1.373963,0,0,0,10.62527,0,0,0,14.00003,100,0.1305351,1.511359,3.608388,0,15.13576
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46599,0.9605593,4.31099,1.13278,1.13278,0,0,0,1.13278,380.5672,3.11859,0,4.31099,1.1924,1.13278,0,0,0,10.62527,0,0,0,14.00003,100,0.1305351,1.246058,3.448792,0,14.93626
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08216,0.8371149,3.756971,0.1647619,0.1647619,0,0,0,0.1647619,2280.243,3.583538,0,3.756971,0.1734336,0.1647619,0,0,0,10.62527,0,0,0,14.00003,100,0.1305351,0.1812381,3.005577,0,14.38225
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54868,0.6594983,2.959828,1.540595,1.540595,0,0,0,1.540595,192.1224,1.33815,0,2.959828,1.621679,1.540595,0,0,0,10.62527,0,0,0,14.00003,100,0.1305351,1.694654,2.367863,0,13.5851
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24068,0.4993769,2.241204,0.4979145,0.4979145,0,0,0,0.4979145,450.1182,1.717083,0,2.241204,0.5241205,0.4979145,0,0,0,10.62527,0,0,0,14.00003,100,0.1305351,0.5477059,1.792963,0,12.86648
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01685,0.2444554,1.097116,0,0,0,0,0,0,0,1.097116,0,1.097116,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1305351,0,0.8776928,0,11.72239
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82485,0.0297108,0.1333421,1.36214,1.36214,0,0,0,1.36214,9.789158,0,2.220446E-16,0.1333421,1.433832,1.36214,0,0,0,10.62527,0,1.30049,-1.30049,12.62919,90.20833,0.1305351,1.498354,0.1066737,0,10.75862
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,0.2683434,0.2683434,0,0,0,0.2683434,0,0,0,0,0.2824667,0.2683434,0,0,1.444989,9.324784,0,0.2824667,-0.2824667,12.33145,88.08157,0.1305351,0.2951777,0,0,9.324784
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,0.6715138,0.6715138,0,0,0,0.6715138,0,0,1.110223E-16,0,0.7068567,0.6715138,0,0,1.758841,9.042317,0,0.7068567,-0.7068567,11.58635,82.7595,0.1305351,0.7386652,0,0,9.042317
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,1.105653,1.105653,0,0,0,1.105653,0,0,2.220446E-16,0,1.163845,1.105653,0,0,2.544237,8.335461,0,1.163845,-1.163845,10.35955,73.99666,0.1305351,1.216218,0,0,8.335461
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,0.2019729,0.2019729,0,0,0,0.2019729,0,0,2.775558E-17,0,0.2126031,0.2019729,0,0,3.837398,7.171616,0,0.2126031,-0.2126031,10.13545,72.39592,0.1305351,0.2221702,0,0,7.171616
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,0.2762817,0.2762817,0,0,0,0.2762817,0,0,0,0,0.2908228,0.2762817,0,0,4.073624,6.959013,0,0.2908228,-0.2908228,9.828896,70.20625,0.1305351,0.3039098,0,0,6.959013
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,0.4054,0.4054,0,0,0,0.4054,0,0,5.551115E-17,0,0.4267369,0.4054,0,0,4.39676,6.66819,0,0.4267369,-0.4267369,9.379075,66.99326,0.1305351,0.44594,0,0,6.66819
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,0.2838382,0.2838382,0,0,0,0.2838382,0,0,5.551115E-17,0,0.2987771,0.2838382,0,0,4.870912,6.241453,0,0.2987771,-0.2987771,9.064137,64.7437,0.1305351,0.312222,0,0,6.241453
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,0.1580422,0.1580422,0,0,0,0.1580422,0,0,2.775558E-17,0,0.1663602,0.1580422,0,0,5.202887,5.942676,0,0.1663602,-0.1663602,8.888778,63.49114,0.1305351,0.1738464,0,0,5.942676
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,0.186598,0.186598,0,0,0,0.186598,0,0,2.775558E-17,0,0.1964189,0.186598,0,0,5.387731,5.776316,0,0.1964189,-0.1964189,8.681733,62.01226,0.1305351,0.2052578,0,0,5.776316
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,0.3013096,0.3013096,0,0,0,0.3013096,0,0,0,0,0.3171681,0.3013096,0,0,5.605975,5.579897,0,0.3171681,-0.3171681,8.347409,59.62423,0.1305351,0.3314406,0,0,5.579897
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,0.3536348,0.3536348,0,0,0,0.3536348,0,0,5.551115E-17,0,0.3722472,0.3536348,0,0,5.958384,5.262729,0,0.3722472,-0.3722472,7.955026,56.8215,0.1305351,0.3889983,0,0,5.262729
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.11311,0.01098867,0.04931713,0.3436258,0.3436258,0,0,0,0.3436258,14.35199,0,5.551115E-17,0.04931713,0.3617114,0.3436258,0,0,6.371992,4.890482,0,0.3123942,-0.3123942,7.625734,54.46942,0.1305351,0.3779884,0.0394537,0,4.939799
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31891,0.1402955,0.6296461,0.9066311,0.9066311,0,0,0,0.9066311,69.44899,0,0,0.6296461,0.9543484,0.9066311,0,0,6.719096,4.578088,0,0.3247024,-0.3247024,7.283467,52.02466,0.1305351,0.9972941,0.5037169,0,5.207734
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55336,0.3852111,1.728827,0.7375561,0.7375561,0,0,0,0.7375561,234.3995,0,0,1.728827,0.7763748,0.7375561,0,0,7.079876,4.253385,0.9524527,0,0.9524527,8.187043,58.47876,0.1304196,0.8113117,1.383062,0,5.982213
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86671,0.4501939,2.02047,0,0,0,0,0,0,0,0,0,2.02047,0,0,0,0,6.127424,5.110593,2.02047,0,2.02047,10.10383,72.17007,0.1301753,0,1.616376,0,7.131063
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.3859,0.668738,3.001296,1.391836,1.391836,0,0,0,1.391836,215.6358,0,0,3.001296,1.46509,1.391836,0,0,4.106954,6.929016,1.536206,0,1.536206,11.5612,82.57985,0.1299901,1.531019,2.401037,0,9.930312
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61764,0.6565504,2.946598,1.960928,1.960928,0,0,0,1.960928,150.2655,0,0,2.946598,2.064135,1.960928,0,0,2.570748,8.311601,0.8824637,0,0.8824637,12.39838,88.55968,0.129884,2.157021,2.357279,0,11.2582
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.496589,0.4907545,2.202507,1.25216,1.25216,0,0,0,1.25216,175.8966,0,0,2.202507,1.318063,1.25216,0,0,1.688284,9.105819,0.8844433,0,0.8844433,13.23744,94.55294,0.1297778,1.377376,1.762005,0,11.30832
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72375,0.7200483,3.231577,2.12618,2.12618,0,0,0,2.12618,151.9898,0.1896521,0,3.231577,2.238084,2.12618,0,0,0.8038408,9.901817,0.8038408,0,0.8038408,14.00003,100,0.1296815,2.338798,2.585262,0,13.13339
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24923,0.7976762,3.579971,0.345335,0.345335,0,0,0,0.345335,1036.666,3.21646,0,3.579971,0.3635105,0.345335,0,0,0,10.62527,0,0,0,14.00003,100,0.1296815,0.3798684,2.863977,0,14.20525
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.67479,0.6319089,2.836007,0,0,0,0,0,0,0,2.836007,0,2.836007,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1296815,0,2.268806,0,13.46128
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34206,0.3864549,1.734409,1.510855,1.510855,0,0,0,1.510855,114.7965,0.1440354,0,1.734409,1.590374,1.510855,0,0,0,10.62527,0,0,0,14.00003,100,0.1296815,1.661941,1.387528,0,12.35968
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09985,0.2094398,0.939966,1.279878,1.279878,0,0,0,1.279878,73.44186,0,0,0.939966,1.34724,1.279878,0,0,0,10.62527,0,0.4072737,-0.4072737,13.57072,96.93355,0.1296815,1.407866,0.7519728,0,11.56524
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.8919,0.02745027,0.1231968,1.103867,1.103867,0,0,0,1.103867,11.16047,0,2.220446E-16,0.1231968,1.161965,1.103867,0,0,0.4525263,10.218,0,1.038769,-1.038769,12.47577,89.11243,0.1296815,1.214254,0.09855745,0,10.3412
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,3.702373,3.702373,1.25,0,0.50625,3.702373,0,0,0,0,2.581445,2.452373,0,0,1.606714,9.179232,0,2.581445,-2.581445,9.754683,69.67617,0.1296815,4.07261,0,5,9.179232
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,2.620844,2.620844,5,0,1.53,2.620844,0,0,0,0,0,0,2.379156,2.260199,4.474986,6.597787,2.260199,0,2.260199,11.8989,84.99194,0.1300765,2.882928,0,5,6.597787
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,2.712853,2.712853,0,0,0,2.712853,0,0,4.440892E-16,0,2.855635,2.712853,0,0,2.214788,8.631966,0,2.855635,-2.855635,8.888792,63.49125,0.1300765,2.984139,0,0,8.631966
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.387716,5.77633,0,0,0,8.888792,63.49125,0.1300765,0,0,0,5.77633
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,0.2689234,0.2689234,0,0,0,0.2689234,0,0,5.551115E-17,0,0.2830772,0.2689234,0,0,5.387716,5.77633,0,0.2830772,-0.2830772,8.590403,61.35989,0.1300765,0.2958157,0,0,5.77633
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,0.08642656,0.08642656,0,0,0,0.08642656,0,0,0,0,0.09097533,0.08642656,0,0,5.702246,5.493253,0,0.09097533,-0.09097533,8.494506,60.67492,0.1300765,0.09506921,0,0,5.493253
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,0.05233444,0.05233444,0,0,0,0.05233444,0,0,6.938894E-18,0,0.05508888,0.05233444,0,0,5.803329,5.402277,0,0.05508888,-0.05508888,8.436438,60.26015,0.1300765,0.05756788,0,0,5.402277
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,0.036461,0.036461,0,0,0,0.036461,0,0,0,0,0.03838,0.036461,0,0,5.86454,5.347188,0,0.03838,-0.03838,8.395981,59.97118,0.1300765,0.0401071,0,0,5.347188
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.907184,5.308809,0,0,0,8.395981,59.97118,0.1300765,0,0,0,5.308809
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,0.1300897,0.1300897,0,0,0,0.1300897,0,0,2.775558E-17,0,0.1369366,0.1300897,0,0,5.907184,5.308809,0,0.1369366,-0.1369366,8.251637,58.94015,0.1300765,0.1430987,0,0,5.308809
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,0.4021478,0.4021478,0,0,0,0.4021478,0,0,5.551115E-17,0,0.4233134,0.4021478,0,0,6.059336,5.171872,0,0.4233134,-0.4233134,7.805426,55.75293,0.1300765,0.4423625,0,0,5.171872
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04788,0.01419634,0.06371318,0.6256083,0.6256083,0,0,0,0.6256083,10.1842,0,1.110223E-16,0.06371318,0.6585351,0.6256083,0,0,6.529684,4.748559,0,0.5948219,-0.5948219,7.178429,51.27439,0.1300765,0.6881692,0.05097054,0,4.812272
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.2701,0.1021025,0.4582362,1.03502,1.03502,0,0,0,1.03502,44.27318,0,2.220446E-16,0.4582362,1.089495,1.03502,0,0,7.190597,4.153737,0,0.6312584,-0.6312584,6.513024,46.5215,0.1300765,1.138522,0.366589,0,4.611973
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52335,0.2034611,0.9131335,1.053103,1.053103,0,0,0,1.053103,86.70889,0,0,0.9131335,1.108529,1.053103,0,0,7.891995,3.522478,0,0.1953955,-0.1953955,6.307059,45.05033,0.1300765,1.158413,0.7305068,0,4.435612
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86187,0.5275593,2.367687,0.1249769,0.1249769,0,0,0,0.1249769,1894.499,0,0,2.367687,0.1315546,0.1249769,0,0,8.109101,3.327083,2.236132,0,2.236132,8.42844,60.20302,0.1298089,0.1374746,1.894149,0,5.694769
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42239,0.8852574,3.973035,0.6004933,0.6004933,0,0,0,0.6004933,661.6285,0,0,3.973035,0.6320982,0.6004933,0,0,5.87297,5.339602,3.340937,0,3.340937,11.59793,82.84219,0.1294112,0.6605426,3.178428,0,9.312636
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74663,0.9856082,4.423409,0,0,0,0,0,0,0,1.891376,0,4.423409,0,0,0,0,2.532033,8.346444,2.532033,0,2.532033,14.00003,100,0.1291115,0,3.538728,0,12.76985
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855215,1.092764,4.904323,2.069541,2.069541,0,0,0,2.069541,236.9763,2.725858,0,4.904323,2.178464,2.069541,0,0,0,10.62527,0,0,0,14.00003,100,0.1291115,2.276495,3.923458,0,15.5296
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98289,0.6722375,3.017002,0.8317512,0.8317512,0,0,0,0.8317512,362.7289,2.141474,0,3.017002,0.8755276,0.8317512,0,0,0,10.62527,0,0,0,14.00003,100,0.1291115,0.9149263,2.413601,0,13.64228
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41729,0.6105604,2.740195,3.261206,3.261206,1.25,0,0.50625,3.261206,84.02397,0.6231357,0,2.740195,2.117059,2.011206,0,0,0,10.62527,0,0,0,14.00003,100,0.1291115,3.587327,2.192156,5,13.36547
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80101,0.4238806,1.902376,0.8010501,0.8010501,0,0,0,0.8010501,237.4853,1.059166,0,1.902376,0.8432106,0.8010501,0,0,0,10.62527,0,0,0,14.00003,100,0.1291115,0.8811551,1.521901,0,12.52765
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44286,0.3561546,1.598422,2.035353,2.035353,0,0,0,2.035353,78.53289,0,0,1.598422,2.142477,2.035353,0,0,0,10.62527,0,0.5440554,-0.5440554,13.42654,95.90369,0.1291115,2.238889,1.278738,0,12.2237
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18174,0.215571,0.9674827,0,0,0,0,0,0,0,0.3629767,0,0.9674827,0,0,0,0,0.604506,10.08122,0.604506,0,0.604506,14.00003,100,0.1290401,0,0.7739862,0,11.0487
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95733,0.02812801,0.1262385,0.8592352,0.8592352,0,0,0,0.8592352,14.69197,0,1.110223E-16,0.1262385,0.9044581,0.8592352,0,0,0,10.62527,0,0.7782196,-0.7782196,13.17971,94.14062,0.1290401,0.9451587,0.1009908,0,10.75151
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,2.19614,2.19614,0,0,0,2.19614,0,0,0,0,2.311727,2.19614,0,0,0.8646884,9.847054,0,2.311727,-2.311727,10.74294,76.73512,0.1290401,2.415754,0,0,9.847054
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,0.6679884,0.6679884,0,0,0,0.6679884,0,0,1.110223E-16,0,0.7031456,0.6679884,0,0,3.433274,7.535328,0,0.7031456,-0.7031456,10.00176,71.44099,0.1290401,0.7347872,0,0,7.535328
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,3.488535,3.488535,1.25,0,0.50625,3.488535,0,0,0,0,2.356352,2.238535,0,0,4.214546,6.832182,0,2.356352,-2.356352,7.517945,53.6995,0.1290401,3.837388,0,5,6.832182
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,0.2863549,0.2863549,3.791618,0,1.200112,0.2863549,0,0,0,0,0,0,3.505263,3.33,6.832716,4.47583,3.33,0,3.33,10.67706,76.26456,0.1293512,0.3149904,0,5,4.47583
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,0.1558279,0.1558279,3.661091,0,1.164478,0.1558279,0,0,0,0,0,0,3.505263,3.33,3.502716,7.47283,3.33,0,3.33,13.83618,98.82963,0.1296244,0.1714107,0,5,7.47283
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1727158,10.46983,0,0,0,13.83618,98.82963,0.1296244,0,0,0,10.46983
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,0.48516,0.48516,0,0,0,0.48516,0,0,0,0,0.5106947,0.48516,0,0,0.1727158,10.46983,0,0.5106947,-0.5106947,13.29786,94.9845,0.1296244,0.533676,0,0,10.46983
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,0.4726953,0.4726953,0,0,0,0.4726953,0,0,5.551115E-17,0,0.497574,0.4726953,0,0,0.7401544,9.959135,0,0.497574,-0.497574,12.77337,91.23815,0.1296244,0.5199648,0,0,9.959135
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,0.2291849,0.2291849,0,0,0,0.2291849,0,0,2.775558E-17,0,0.2412473,0.2291849,0,0,1.293014,9.461561,0,0.2412473,-0.2412473,12.51907,89.42175,0.1296244,0.2521034,0,0,9.461561
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,0.4515149,0.4515149,0,0,0,0.4515149,0,0,5.551115E-17,0,0.4752789,0.4515149,0,0,1.561067,9.220314,0,0.4752789,-0.4752789,12.01808,85.84327,0.1296244,0.4966664,0,0,9.220314
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.089154,8.745035,0,0,0,12.01808,85.84327,0.1296244,0,0,0,8.745035
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98434,0.01513697,0.06793474,0.2309088,0.2309088,0,0,0,0.2309088,29.42059,0,2.775558E-17,0.06793474,0.2430619,0.2309088,0,0,2.089154,8.745035,0,0.1751272,-0.1751272,11.83348,84.5247,0.1296244,0.2539997,0.05434779,0,8.81297
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22347,0.18856,0.8462574,1.10579,1.10579,0,0,0,1.10579,76.52966,0,0,0.8462574,1.16399,1.10579,0,0,2.28374,8.569908,0,0.3177323,-0.3177323,11.49856,82.13242,0.1296244,1.216369,0.6770059,0,9.416165
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4961,0.4632416,2.079028,1.081112,1.081112,0,0,0,1.081112,192.3046,0,0,2.079028,1.138013,1.081112,0,0,2.636776,8.252175,0.9410152,0,0.9410152,12.39129,88.50903,0.1295136,1.189224,1.663223,0,10.3312
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86052,0.770265,3.456949,0.2039782,0.2039782,0,0,0,0.2039782,1694.764,1.546474,0,3.456949,0.2147139,0.2039782,0,0,1.695761,9.09909,1.695761,0,1.695761,14.00003,100,0.1293145,0.224376,2.765559,0,12.55604
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46352,0.9126469,4.09596,2.09554,2.09554,0,0,0,2.09554,195.4608,1.890128,0,4.09596,2.205832,2.09554,0,0,0,10.62527,0,0,0,14.00003,100,0.1293145,2.305094,3.276767,0,14.72123
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88188,0.9877063,4.432826,0.7036751,0.7036751,0,0,0,0.7036751,629.9536,3.692115,0,4.432826,0.7407106,0.7036751,0,0,0,10.62527,0,0,0,14.00003,100,0.1293145,0.7740426,3.546261,0,15.0581
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21222,1.030649,4.625553,0.816477,0.816477,0,0,0,0.816477,566.5258,3.766104,0,4.625553,0.8594494,0.816477,0,0,0,10.62527,0,0,0,14.00003,100,0.1293145,0.8981247,3.700442,0,15.25083
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24305,0.8686729,3.898604,1.106523,1.106523,0,0,0,1.106523,352.3292,2.733843,0,3.898604,1.164761,1.106523,0,0,0,10.62527,0,0,0,14.00003,100,0.1293145,1.217176,3.118883,0,14.52388
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58612,0.8627048,3.871819,1.018455,1.018455,0,0,0,1.018455,380.1659,2.799761,0,3.871819,1.072058,1.018455,0,0,0,10.62527,0,0,0,14.00003,100,0.1293145,1.120301,3.097455,0,14.49709
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.92717,0.7430995,3.33503,0,0,0,0,0,0,0,3.33503,0,3.33503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1293145,0,2.668024,0,13.9603
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54297,0.4061064,1.822605,1.642335,1.642335,0,0,0,1.642335,110.9764,0.09383136,0,1.822605,1.728774,1.642335,0,0,0,10.62527,0,0,0,14.00003,100,0.1293145,1.806569,1.458084,0,12.44788
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.26241,0.2390134,1.072692,0,0,0,0,0,0,0,1.072692,0,1.072692,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1293145,0,0.8581535,0,11.69797
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02106,0.02804838,0.1258811,0.7844706,0.7844706,0,0,0,0.7844706,16.04663,0,0,0.1258811,0.8257586,0.7844706,0,0,0,10.62527,0,0.6998774,-0.6998774,13.26229,94.73047,0.1293145,0.8629177,0.1007049,0,10.75115
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,1.07947,1.07947,0,0,0,1.07947,0,0,2.220446E-16,0,1.136285,1.07947,0,0,0.7776416,9.925397,0,1.136285,-1.136285,12.06454,86.17513,0.1293145,1.187418,0,0,9.925397
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,2.644967,2.644967,0,0,0,2.644967,0,0,4.440892E-16,0,2.784175,2.644967,0,0,2.04018,8.789112,0,2.784175,-2.784175,9.129765,65.21247,0.1293145,2.909463,0,0,8.789112
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.133708,6.004937,0,0,0,9.129765,65.21247,0.1293145,0,0,0,6.004937
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,0.5030838,0.5030838,0,0,0,0.5030838,0,0,1.110223E-16,0,0.5295619,0.5030838,0,0,5.133708,6.004937,0,0.5295619,-0.5295619,8.571557,61.22529,0.1293145,0.5533922,0,0,6.004937
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,0.2191899,0.2191899,0,0,0,0.2191899,0,0,2.775558E-17,0,0.2307262,0.2191899,0,0,5.72211,5.475375,0,0.2307262,-0.2307262,8.328351,59.4881,0.1293145,0.2411089,0,0,5.475375
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,0.8040264,0.8040264,0,0,0,0.8040264,0,0,1.110223E-16,0,0.8463436,0.8040264,0,0,5.978473,5.244648,0,0.8463436,-0.8463436,7.436226,53.1158,0.1293145,0.884429,0,0,5.244648
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,0.07736405,0.07736405,0,0,0,0.07736405,0,0,1.387779E-17,0,0.08143584,0.07736405,0,0,6.918855,4.398305,0,0.08143584,-0.08143584,7.350385,52.50265,0.1293145,0.08510046,0,0,4.398305
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,0.3125552,0.3125552,0,0,0,0.3125552,0,0,5.551115E-17,0,0.3290054,0.3125552,0,0,7.009339,4.316869,0,0.3290054,-0.3290054,7.003583,50.02549,0.1293145,0.3438107,0,0,4.316869
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.3749,3.987864,0,0,0,7.003583,50.02549,0.1293145,0,0,0,3.987864
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,0.8934233,0.8934233,0,0,0,0.8934233,0,0,1.110223E-16,0,0.9404456,0.8934233,0,0,7.3749,3.987864,0,0.9404456,-0.9404456,6.012267,42.94468,0.1293145,0.9827657,0,0,3.987864
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,0.1107093,0.1107093,0,0,0,0.1107093,0,0,1.387779E-17,0,0.1165361,0.1107093,0,0,8.41984,3.047418,0,0.1165361,-0.1165361,5.889427,42.06725,0.1293145,0.1217802,0,0,3.047418
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92256,0.004799041,0.0215381,0.1955761,0.1955761,0,0,0,0.1955761,11.01264,0,2.775558E-17,0.0215381,0.2058696,0.1955761,0,0,8.549324,2.930882,0,0.1843315,-0.1843315,5.695124,40.67938,0.1293145,0.2151337,0.01723048,0,2.95242
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17908,0.2415075,1.083886,2.261161,2.261161,0,0,0,2.261161,47.93492,0,4.440892E-16,1.083886,2.380169,2.261161,0,0,8.754137,2.746551,0,1.296283,-1.296283,4.328722,30.91938,0.1293145,2.487277,0.8671085,0,3.830436
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47162,0.5015396,2.25091,1.623394,1.623394,0,0,0,1.623394,138.6546,0,0,2.25091,1.708836,1.623394,0,0,10.19445,1.450267,0.542074,0,0.542074,4.842978,34.59263,0.129251,1.785733,1.800728,0,3.701177
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86267,0.6947545,3.118058,0.4262978,0.4262978,0,0,0,0.4262978,731.4273,0,0,3.118058,0.4487345,0.4262978,0,0,9.652378,1.938134,2.669324,0,2.669324,7.375321,52.68076,0.1289391,0.4689275,2.494447,0,5.056192
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50922,0.8866698,3.979374,1.260298,1.260298,0,0,0,1.260298,315.7486,0,0,3.979374,1.32663,1.260298,0,0,6.983055,4.340525,2.652744,0,2.652744,9.891934,70.65653,0.1286306,1.386328,3.183499,0,8.319899
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02305,0.8474794,3.803488,1.553621,1.553621,0,0,0,1.553621,244.8144,0,0,3.803488,1.635391,1.553621,0,0,4.330311,6.727994,2.168097,0,2.168097,11.94877,85.3482,0.1283796,1.708983,3.04279,0,10.53148
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56734,0.883781,3.966409,1.660525,1.660525,0,0,0,1.660525,238.8648,0.05627457,0,3.966409,1.747921,1.660525,0,0,2.162214,8.679282,2.162214,0,2.162214,14.00003,100,0.1281302,1.826578,3.173127,0,12.64569
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50385,0.8883053,3.986714,0.9184408,0.9184408,0,0,0,0.9184408,434.0741,3.019934,0,3.986714,0.9667798,0.9184408,0,0,0,10.62527,0,0,0,14.00003,100,0.1281302,1.010285,3.189371,0,14.61199
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75551,0.8799907,3.949398,0.2693248,0.2693248,0,0,0,0.2693248,1466.407,3.665898,0,3.949398,0.2834998,0.2693248,0,0,0,10.62527,0,0,0,14.00003,100,0.1281302,0.2962573,3.159518,0,14.57467
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05314,0.6385627,2.86587,0.1409716,0.1409716,0,0,0,0.1409716,2032.942,2.717478,0,2.86587,0.1483911,0.1409716,0,0,0,10.62527,0,0,0,14.00003,100,0.1281302,0.1550687,2.292696,0,13.49114
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64227,0.3848505,1.727209,1.30027,1.30027,0,0,0,1.30027,132.8346,0.3585034,0,1.727209,1.368706,1.30027,0,0,0,10.62527,0,0,0,14.00003,100,0.1281302,1.430297,1.381767,0,12.35248
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34177,0.2462343,1.1051,0.9250309,0.9250309,0,0,0,0.9250309,119.4662,0.1313827,0,1.1051,0.9737168,0.9250309,0,0,0,10.62527,0,0,0,14.00003,100,0.1281302,1.017534,0.8840796,0,11.73037
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08303,0.02758549,0.1238037,1.783608,1.783608,0,0,0,1.783608,6.941194,0,2.220446E-16,0.1238037,1.877482,1.783608,0,0,0,10.62527,0,1.753678,-1.753678,12.15149,86.79617,0.1281302,1.961968,0.09904294,0,10.74908
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,0.2892661,0.2892661,0,0,0,0.2892661,0,0,5.551115E-17,0,0.3044907,0.2892661,0,0,1.948531,8.871596,0,0.3044907,-0.3044907,11.83053,84.5036,0.1281302,0.3181927,0,0,8.871596
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,1.250296,1.250296,0,0,0,1.250296,0,0,2.220446E-16,0,1.316101,1.250296,0,0,2.286854,8.567105,0,1.316101,-1.316101,10.44324,74.59438,0.1281302,1.375326,0,0,8.567105
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,1.668179,1.668179,0,0,0,1.668179,0,0,2.220446E-16,0,1.755978,1.668179,0,0,3.749189,7.251004,0,1.755978,-1.755978,8.592272,61.37325,0.1281302,1.834997,0,0,7.251004
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,0.5194195,0.5194195,0,0,0,0.5194195,0,0,0,0,0.5467574,0.5194195,0,0,5.700275,5.495027,0,0.5467574,-0.5467574,8.01594,57.2566,0.1281302,0.5713615,0,0,5.495027
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,0.5888231,0.5888231,0,0,0,0.5888231,0,0,1.110223E-16,0,0.6198139,0.5888231,0,0,6.307784,4.948269,0,0.6198139,-0.6198139,7.362598,52.58988,0.1281302,0.6477054,0,0,4.948269
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,0.2510241,0.2510241,0,0,0,0.2510241,0,0,5.551115E-17,0,0.2642359,0.2510241,0,0,6.996465,4.328455,0,0.2642359,-0.2642359,7.084069,50.60039,0.1281302,0.2761265,0,0,4.328455
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.290061,4.064219,0,0,0,7.084069,50.60039,0.1281302,0,0,0,4.064219
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,0.5295188,0.5295188,0,0,0,0.5295188,0,0,1.110223E-16,0,0.5573882,0.5295188,0,0,7.290061,4.064219,0,0.5573882,-0.5573882,6.49653,46.40369,0.1281302,0.5824707,0,0,4.064219
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,0.5423666,0.5423666,0,0,0,0.5423666,0,0,0,0,0.5709122,0.5423666,0,0,7.909381,3.506831,0,0.5709122,-0.5709122,5.894736,42.10517,0.1281302,0.5966033,0,0,3.506831
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,0.1828402,0.1828402,0,0,0,0.1828402,0,0,2.775558E-17,0,0.1924633,0.1828402,0,0,8.543728,2.935919,0,0.1924633,-0.1924633,5.691862,40.65607,0.1281302,0.2011242,0,0,2.935919
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.757576,2.743456,0,0,0,5.691862,40.65607,0.1281302,0,0,0,2.743456
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86262,0.01674301,0.07514265,0.5401122,0.5401122,0,0,0,0.5401122,13.91241,0,0,0.07514265,0.5685391,0.5401122,0,0,8.757576,2.743456,0,0.4933965,-0.4933965,5.171776,36.94118,0.1281302,0.5941234,0.06011412,0,2.818598
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13697,0.1960541,0.879891,0.8006051,0.8006051,0,0,0,0.8006051,109.9033,0,0,0.879891,0.8427421,0.8006051,0,0,9.305795,2.250059,0.03714883,0,0.03714883,5.207019,37.19292,0.1281259,0.8806655,0.7039128,0,3.12995
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.44995,0.4730041,2.122843,2.113109,2.113109,0,0,0,2.113109,100.4606,0,0,2.122843,2.224325,2.113109,0,0,9.268645,2.283493,0,0.1014831,-0.1014831,5.100046,36.42883,0.1281259,2.32442,1.698274,0,4.406335
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.8683,0.7094562,3.184039,0.6974318,0.6974318,0,0,0,0.6974318,456.5378,0,0,3.184039,0.7341387,0.6974318,0,0,9.381405,2.18201,2.449901,0,2.449901,7.424226,53.03008,0.1278445,0.767175,2.547231,0,5.366049
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55939,0.8256994,3.705739,1.672492,1.672492,0,0,0,1.672492,221.5699,0,0,3.705739,1.760518,1.672492,0,0,6.931504,4.38692,1.945221,0,1.945221,9.269625,66.21147,0.127622,1.839741,2.964591,0,8.09266
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.16985,0.9209196,4.133087,3.195988,3.195988,4.006524,0,1.258781,3.195988,129.3211,0,0,4.133087,0,0,0.8105358,0.770009,4.986283,6.137619,4.903096,0,4.903096,13.92111,99.4363,0.1278095,3.515587,3.30647,5,10.27071
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.92031,0.8924837,4.005467,1.613199,1.613199,0,0,0,1.613199,248.2934,2.224176,0,4.005467,1.698104,1.613199,0,0,0.08318657,10.55041,0.08318657,0,0.08318657,14.00003,100,0.1278,1.774519,3.204374,0,14.55587
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76496,0.7767169,3.485906,0.2704451,0.2704451,0,0,0,0.2704451,1288.951,3.201226,0,3.485906,0.2846791,0.2704451,0,0,0,10.62527,0,0,0,14.00003,100,0.1278,0.2974896,2.788724,0,14.11118
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92524,0.8223521,3.690716,1.115204,1.115204,0,0,0,1.115204,330.9454,2.516817,0,3.690716,1.173899,1.115204,0,0,0,10.62527,0,0,0,14.00003,100,0.1278,1.226724,2.952573,0,14.31599
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17876,0.5689692,2.553534,1.422718,1.422718,0,0,0,1.422718,179.4828,1.055936,0,2.553534,1.497598,1.422718,0,0,0,10.62527,0,0,0,14.00003,100,0.1278,1.56499,2.042827,0,13.17881
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74066,0.4689221,2.104522,2.540217,2.540217,0,0,0,2.540217,82.84814,0,0,2.104522,2.673913,2.540217,0,0,0,10.62527,0,0.5693902,-0.5693902,13.39984,95.71294,0.1278,2.794239,1.683618,0,12.7298
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41973,0.1886584,0.8466989,0.9975455,0.9975455,0,0,0,0.9975455,84.87823,0,1.110223E-16,0.8466989,1.050048,0.9975455,0,0,0.6326558,10.05588,0,0.203349,-0.203349,13.18549,94.18188,0.1278,1.0973,0.6773592,0,10.90258
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14317,0.02720295,0.1220868,3.783488,3.783488,1.25,0,0.50625,3.783488,3.226833,0,0,0.1220868,2.666829,2.533488,0,0,0.8585991,9.852535,0,2.544742,-2.544742,10.5031,75.02196,0.1278,4.161837,0.09766946,5,9.974622
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,1.294003,1.294003,4.799266,0,1.4752,1.294003,0,0,0,0,0,0,3.505263,3.33,3.68609,7.307793,3.33,0,3.33,13.66221,97.58703,0.1283664,1.423403,0,5,7.307793
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,3.693391,3.693391,1.25,0,0.50625,3.693391,0,0,0,0,2.57199,2.443391,0,0,0.3560906,10.30479,0,2.57199,-2.57199,10.95109,78.22195,0.1283664,4.06273,0,5,10.30479
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,3.383008,0,1.088561,0,0,0,0,0,0,0,3.383008,3.213857,3.213857,7.732802,3.213857,0,3.213857,14.00003,100,0.128574,0,0,5,7.732802
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,0.1953417,0.1953417,0,0,0,0.1953417,0,0,0,0,0.2056228,0.1953417,0,0,0,10.62527,0,0.2056228,-0.2056228,13.78328,98.45182,0.128574,0.2148759,0,0,10.62527
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,0.04582735,0.04582735,0,0,0,0.04582735,0,0,6.938894E-18,0,0.04823932,0.04582735,0,0,0.2284698,10.41965,0,0.04823932,-0.04823932,13.73243,98.08862,0.128574,0.05041008,0,0,10.41965
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,0.359729,0.359729,0,0,0,0.359729,0,0,0,0,0.3786621,0.359729,0,0,0.2820691,10.37141,0,0.3786621,-0.3786621,13.33329,95.23759,0.128574,0.3957019,0,0,10.37141
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,0.2371259,0.2371259,0,0,0,0.2371259,0,0,2.775558E-17,0,0.2496062,0.2371259,0,0,0.7028047,9.99275,0,0.2496062,-0.2496062,13.07018,93.35825,0.128574,0.2608384,0,0,9.99275
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,0.2483551,0.2483551,0,0,0,0.2483551,0,0,0,0,0.2614264,0.2483551,0,0,0.980145,9.743144,0,0.2614264,-0.2614264,12.79461,91.38991,0.128574,0.2731906,0,0,9.743144
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,0.1562442,0.1562442,0,0,0,0.1562442,0,0,0,0,0.1644676,0.1562442,0,0,1.270619,9.481717,0,0.1644676,-0.1644676,12.62125,90.1516,0.128574,0.1718686,0,0,9.481717
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,0.1624873,0.1624873,0,0,0,0.1624873,0,0,0,0,0.1710392,0.1624873,0,0,1.453361,9.317249,0,0.1710392,-0.1710392,12.44096,88.86381,0.128574,0.178736,0,0,9.317249
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,0.6544024,0.6544024,0,0,0,0.6544024,0,0,1.110223E-16,0,0.6888446,0.6544024,0,0,1.643404,9.146211,0,0.6888446,-0.6888446,11.71485,83.67735,0.128574,0.7198426,0,0,9.146211
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80457,0.01718014,0.07710446,0.3649229,0.3649229,0,0,0,0.3649229,21.12897,0,5.551115E-17,0.07710446,0.3841294,0.3649229,0,0,2.408787,8.457366,0,0.307025,-0.307025,11.39122,81.36569,0.128574,0.4014153,0.06168357,0,8.534471
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09719,0.1829499,0.8210793,1.563624,1.563624,0,0,0,1.563624,52.5113,0,2.220446E-16,0.8210793,1.64592,1.563624,0,0,2.749926,8.150341,0,0.8248408,-0.8248408,10.52176,75.15528,0.128574,1.719987,0.6568635,0,8.97142
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.43109,0.5117795,2.296866,1.836444,1.836444,0,0,0,1.836444,125.0714,0,0,2.296866,1.933099,1.836444,0,0,3.666416,7.3255,0.363767,0,0.363767,10.86686,77.62028,0.1285326,2.020089,1.837493,0,9.622366
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87738,0.7004898,3.143798,0.8435788,0.8435788,0,0,0,0.8435788,372.6739,0,0,3.143798,0.8879776,0.8435788,0,0,3.302649,7.65289,2.255821,0,2.255821,13.00692,92.90638,0.1282764,0.9279366,2.515038,0,10.79669
