Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61394,0.9042326,4.058196,1.29195,1.29195,0,0,0,1.29195,314.1139,1.65142,0,4.058196,1.359948,1.29195,0,0,1.046828,9.683128,1.046828,0,1.046828,14.00003,100,0.1281579,1.421145,3.246557,0,13.74132
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32194,0.832151,3.734694,1.398061,1.398061,0,0,0,1.398061,267.1339,2.263051,0,3.734694,1.471643,1.398061,0,0,0,10.62527,0,0,0,14.00003,100,0.1281579,1.537867,2.987755,0,14.35997
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27093,0.9667214,4.338645,1.247936,1.247936,0,0,0,1.247936,347.6656,3.025028,0,4.338645,1.313617,1.247936,0,0,0,10.62527,0,0,0,14.00003,100,0.1281579,1.37273,3.470916,0,14.96392
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02604,0.962386,4.319189,1.241844,1.241844,0,0,0,1.241844,347.8044,3.011984,0,4.319189,1.307204,1.241844,0,0,0,10.62527,0,0,0,14.00003,100,0.1281579,1.366029,3.455351,0,14.94446
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.09511,0.7903231,3.54697,2.183781,2.183781,0,0,0,2.183781,162.4233,1.248253,0,3.54697,2.298717,2.183781,0,0,0,10.62527,0,0,0,14.00003,100,0.1281579,2.402159,2.837576,0,14.17224
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30388,0.6480452,2.908427,2.075414,2.075414,0,0,0,2.075414,140.1372,0.7237808,0,2.908427,2.184646,2.075414,0,0,0,10.62527,0,0,0,14.00003,100,0.1281579,2.282955,2.326741,0,13.5337
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83801,0.4146077,1.860759,1.52392,1.52392,0,0,0,1.52392,122.1035,0.256633,0,1.860759,1.604126,1.52392,0,0,0,10.62527,0,0,0,14.00003,100,0.1281579,1.676312,1.488608,0,12.48603
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49622,0.1566419,0.7030088,0,0,0,0,0,0,0,0.7030088,0,0.7030088,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1281579,0,0.5624071,0,11.32828
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2014,0.02707573,0.1215159,5.514548,5.514548,2.184548,0,0.7613816,5.514548,2.203551,0,0,0.1215159,3.505263,3.33,0,0,0,10.62527,0,3.383747,-3.383747,10.43324,74.52303,0.1281579,6.066003,0.09721269,5,10.74679
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,1.50014,1.50014,5,0,1.53,1.50014,0,0,0,0,0,0,3.49986,3.324867,3.759719,7.241527,3.324867,0,3.324867,13.58749,97.05331,0.1287173,1.650154,0,5,7.241527
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,0.239897,0.239897,0,0,0,0.239897,0,0,2.775558E-17,0,0.2525232,0.239897,0,0,0.4348525,10.23391,0,0.2525232,-0.2525232,13.32131,95.15201,0.1287173,0.2638867,0,0,10.23391
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,3.41025,3.41025,1.25,0,0.50625,3.41025,0,0,0,0,2.273947,2.16025,0,0,0.7154338,9.981383,0,2.273947,-2.273947,10.92436,78.03097,0.1287173,3.751275,0,5,9.981383
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,0.2756322,0.2756322,3.688308,0,1.171908,0.2756322,0,0,0,0,0,0,3.412676,3.242042,3.242042,7.707437,3.242042,0,3.242042,14.00003,100,0.1290002,0.3031954,0,5,7.707437
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,0.1486221,0.1486221,0,0,0,0.1486221,0,0,0,0,0.1564443,0.1486221,0,0,0,10.62527,0,0.1564443,-0.1564443,13.83512,98.8221,0.1290002,0.1634843,0,0,10.62527
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,0.7016022,0.7016022,0,0,0,0.7016022,0,0,1.110223E-16,0,0.7385286,0.7016022,0,0,0.173827,10.46883,0,0.7385286,-0.7385286,13.05664,93.26155,0.1290002,0.7717624,0,0,10.46883
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9944143,9.730301,0,0,0,13.05664,93.26155,0.1290002,0,0,0,9.730301
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9944143,9.730301,0,0,0,13.05664,93.26155,0.1290002,0,0,0,9.730301
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9944143,9.730301,0,0,0,13.05664,93.26155,0.1290002,0,0,0,9.730301
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,0.3702587,0.3702587,0,0,0,0.3702587,0,0,5.551115E-17,0,0.389746,0.3702587,0,0,0.9944143,9.730301,0,0.389746,-0.389746,12.64582,90.32707,0.1290002,0.4072846,0,0,9.730301
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,0.2010992,0.2010992,0,0,0,0.2010992,0,0,0,0,0.2116834,0.2010992,0,0,1.427465,9.340555,0,0.2116834,-0.2116834,12.42268,88.73326,0.1290002,0.2212091,0,0,9.340555
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74848,0.009957276,0.04468826,0.3398244,0.3398244,0,0,0,0.3398244,13.1504,0,0,0.04468826,0.3577099,0.3398244,0,0,1.662669,9.128872,0,0.3130217,-0.3130217,12.09273,86.37646,0.1290002,0.3738069,0.03575061,0,9.17356
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05977,0.2137255,0.9591998,1.48392,1.48392,0,0,0,1.48392,64.63962,0,2.220446E-16,0.9591998,1.562021,1.48392,0,0,2.010471,8.81585,0,0.6028206,-0.6028206,11.4573,81.83768,0.1290002,1.632311,0.7673599,0,9.77505
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41506,0.4524069,2.030402,0,0,0,0,0,0,0,0,0,2.030402,0,0,0,0,2.680272,8.21303,2.030402,0,2.030402,13.38351,95.59629,0.1287707,0,1.624322,0,10.24343
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.8899,0.5893673,2.645081,1.648204,1.648204,0,0,0,1.648204,160.4826,0.2602595,0,2.645081,1.734951,1.648204,0,0,0.6498696,10.04039,0.6498696,0,0.6498696,14.00003,100,0.1286974,1.813024,2.116065,0,12.68547
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67277,0.6593723,2.959263,1.18107,1.18107,0,0,0,1.18107,250.5577,1.716031,0,2.959263,1.243232,1.18107,0,0,0,10.62527,0,0,0,14.00003,100,0.1286974,1.299177,2.36741,0,13.58454
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.479,0.8380157,3.761014,0,0,0,0,0,0,0,3.761014,0,3.761014,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1286974,0,3.008811,0,14.38629
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61897,0.8251655,3.703342,0.02064675,0.02064675,0,0,0,0.02064675,17936.69,3.681609,0,3.703342,0.02173342,0.02064675,0,0,0,10.62527,0,0,0,14.00003,100,0.1286974,0.02271142,2.962674,0,14.32862
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.28678,0.8793877,3.946692,3.943041,3.943041,1.25,0,0.50625,3.943041,100.0926,1.111913,0,3.946692,2.83478,2.693041,0,0,0,10.62527,0,0,0,14.00003,100,0.1286974,4.337345,3.157354,5,14.57197
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.26491,0.832022,3.734115,1.772091,1.772091,0,0,0,1.772091,210.718,1.868756,0,3.734115,1.865359,1.772091,0,0,0,10.62527,0,0,0,14.00003,100,0.1286974,1.9493,2.987292,0,14.35939
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.42837,0.618269,2.774791,2.154761,2.154761,0,0,0,2.154761,128.7749,0.5066222,0,2.774791,2.268169,2.154761,0,0,0,10.62527,0,0,0,14.00003,100,0.1286974,2.370237,2.219833,0,13.40007
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93422,0.3624763,1.626794,0.5530267,0.5530267,0,0,0,0.5530267,294.1619,1.04466,0,1.626794,0.5821334,0.5530267,0,0,0,10.62527,0,0,0,14.00003,100,0.1286974,0.6083294,1.301435,0,12.25207
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57114,0.1746671,0.7839062,0,0,0,0,0,0,0,0.7839062,0,0.7839062,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1286974,0,0.627125,0,11.40918
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25768,0.02542906,0.1141256,2.79961,2.79961,0,0,0,2.79961,4.076483,0,0,0.1141256,2.946958,2.79961,0,0,0,10.62527,0,2.832832,-2.832832,11.01396,78.67099,0.1286974,3.079571,0.0913005,0,10.7394
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.147592,7.792442,0,0,0,11.01396,78.67099,0.1286974,0,0,0,7.792442
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,0.8845461,0.8845461,0,0,0,0.8845461,0,0,1.110223E-16,0,0.9311011,0.8845461,0,0,3.147592,7.792442,0,0.9311011,-0.9311011,10.03249,71.66052,0.1286974,0.9730007,0,0,7.792442
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,1.81968,1.81968,0,0,0,1.81968,0,0,2.220446E-16,0,1.915452,1.81968,0,0,4.182148,6.861341,0,1.915452,-1.915452,8.01343,57.23867,0.1286974,2.001648,0,0,6.861341
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,0.5266229,0.5266229,0,0,0,0.5266229,0,0,1.110223E-16,0,0.5543399,0.5266229,0,0,6.310429,4.945888,0,0.5543399,-0.5543399,7.429104,53.06492,0.1286974,0.5792852,0,0,4.945888
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.926362,4.391548,0,0,0,7.429104,53.06492,0.1286974,0,0,0,4.391548
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,0.3591751,0.3591751,0,0,0,0.3591751,0,0,0,0,0.3780791,0.3591751,0,0,6.926362,4.391548,0,0.3780791,-0.3780791,7.030574,50.21828,0.1286974,0.3950926,0,0,4.391548
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,0.4060409,0.4060409,0,0,0,0.4060409,0,0,5.551115E-17,0,0.4274115,0.4060409,0,0,7.34645,4.013469,0,0.4274115,-0.4274115,6.580042,47.00021,0.1286974,0.446645,0,0,4.013469
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,0.1820534,0.1820534,0,0,0,0.1820534,0,0,2.775558E-17,0,0.1916351,0.1820534,0,0,7.821352,3.586058,0,0.1916351,-0.1916351,6.378041,45.55735,0.1286974,0.2002587,0,0,3.586058
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,0.3696349,0.3696349,0,0,0,0.3696349,0,0,5.551115E-17,0,0.3890893,0.3696349,0,0,8.03428,3.394423,0,0.3890893,-0.3890893,5.967905,42.62781,0.1286974,0.4065984,0,0,3.394423
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,0.366283,0.366283,0,0,0,0.366283,0,0,0,0,0.385561,0.366283,0,0,8.466601,3.005333,0,0.385561,-0.385561,5.561488,39.72483,0.1286974,0.4029113,0,0,3.005333
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,0.7236023,0.7236023,0,0,0,0.7236023,0,0,1.110223E-16,0,0.7616866,0.7236023,0,0,8.895002,2.619772,0,0.7616866,-0.7616866,4.7586,33.98993,0.1286974,0.7959625,0,0,2.619772
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6944,0.01218743,0.05469719,0.4542114,0.4542114,0,0,0,0.4542114,12.04223,0,5.551115E-17,0.05469719,0.4781173,0.4542114,0,0,9.741321,1.858086,0,0.4234201,-0.4234201,4.312276,30.80191,0.1286974,0.4996326,0.04375775,0,1.912783
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02474,0.2055851,0.922666,2.714534,2.714534,1.25,0,0.50625,2.714534,33.98985,0,0,0.922666,1.541615,1.464534,0,0,10.21179,1.434666,0,0.618949,-0.618949,3.659846,26.14171,0.1286974,2.985988,0.7381327,5,2.357332
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40187,0.488069,2.190454,1.868199,1.868199,4.959197,0,1.518861,1.868199,117.2495,0,0,2.190454,0,0,3.090997,2.936447,10.89951,0.8157166,5.126901,0,5.126901,8.523652,60.88311,0.129103,2.055019,1.752363,5,3.00617
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90582,0.5257522,2.359576,0.9608774,0.9608774,4.466141,0,1.384256,0.9608774,245.5647,4.440892E-16,0,2.359576,0,0,3.505263,3.33,5.772607,5.429927,5.689576,0,5.689576,13.92126,99.43736,0.1293121,1.056965,1.887661,5,7.789504
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73576,0.6833383,3.066822,2.398671,2.398671,0,0,0,2.398671,127.8551,0.4588739,0,3.066822,2.524917,2.398671,0,0,0.08303142,10.55055,0.08303142,0,0.08303142,14.00003,100,0.1293028,2.638538,2.453458,0,13.61737
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64071,0.6608974,2.966108,0,0,0,0,0,0,0,2.966108,0,2.966108,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1293028,0,2.372886,0,13.59138
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96424,0.8953088,4.018146,0.4072269,0.4072269,0,0,0,0.4072269,986.7092,3.589486,0,4.018146,0.4286599,0.4072269,0,0,0,10.62527,0,0,0,14.00003,100,0.1293028,0.4479496,3.214517,0,14.64342
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54689,0.9468639,4.249526,0.526266,0.526266,0,0,0,0.526266,807.4862,3.695561,0,4.249526,0.5539643,0.526266,0,0,0,10.62527,0,0,0,14.00003,100,0.1293028,0.5788926,3.39962,0,14.8748
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43444,0.9474797,4.252289,1.117184,1.117184,0,0,0,1.117184,380.6258,3.076306,0,4.252289,1.175983,1.117184,0,0,0,10.62527,0,0,0,14.00003,100,0.1293028,1.228902,3.401831,0,14.87756
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55207,0.751574,3.373064,0.01687152,0.01687152,0,0,0,0.01687152,19992.66,3.355305,0,3.373064,0.01775949,0.01687152,0,0,0,10.62527,0,0,0,14.00003,100,0.1293028,0.01855867,2.698451,0,13.99834
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02919,0.3518713,1.579199,1.426687,1.426687,0,0,0,1.426687,110.6899,0.07742332,0,1.579199,1.501775,1.426687,0,0,0,10.62527,0,0,0,14.00003,100,0.1293028,1.569355,1.263359,0,12.20447
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64442,0.2118553,0.9508064,2.243256,2.243256,0,0,0,2.243256,42.3851,0,0,0.9508064,2.361322,2.243256,0,0,0,10.62527,0,1.410516,-1.410516,12.51321,89.37992,0.1293028,2.467582,0.7606452,0,11.57608
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31194,0.02543183,0.1141381,3.596167,3.596167,1.25,0,0.50625,3.596167,3.173882,0,0,0.1141381,2.469649,2.346167,0,0,1.56724,9.214758,0,2.355511,-2.355511,10.03029,71.64477,0.1293028,3.955783,0.09131045,5,9.328897
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,1.851647,1.851647,5,0,1.53,1.851647,0,0,0,0,0,0,3.148354,2.990936,4.184474,6.859247,2.990936,0,2.990936,12.86774,91.91223,0.1297944,2.036811,0,5,6.859247
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,0.8853545,0.8853545,0,0,0,0.8853545,0,0,1.110223E-16,0,0.9319521,0.8853545,0,0,1.193539,9.551089,0,0.9319521,-0.9319521,11.88537,84.89536,0.1297944,0.9738899,0,0,9.551089
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,0.5463786,0.5463786,0,0,0,0.5463786,0,0,0,0,0.5751354,0.5463786,0,0,2.229041,8.619138,0,0.5751354,-0.5751354,11.27913,80.56504,0.1297944,0.6010165,0,0,8.619138
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,0.01413579,0.01413579,0,0,0,0.01413579,0,0,0,0,0.01487978,0.01413579,0,0,2.86808,8.044003,0,0.01487978,-0.01487978,11.26344,80.45301,0.1297944,0.01554937,0,0,8.044003
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,0.2364007,0.2364007,0,0,0,0.2364007,0,0,2.775558E-17,0,0.2488428,0.2364007,0,0,2.884613,8.029122,0,0.2488428,-0.2488428,11.00114,78.57941,0.1297944,0.2600408,0,0,8.029122
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,0.2384727,0.2384727,0,0,0,0.2384727,0,0,5.551115E-17,0,0.2510239,0.2384727,0,0,3.161105,7.78028,0,0.2510239,-0.2510239,10.73654,76.6894,0.1297944,0.26232,0,0,7.78028
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,0.1384587,0.1384587,0,0,0,0.1384587,0,0,0,0,0.145746,0.1384587,0,0,3.440021,7.529256,0,0.145746,-0.145746,10.58291,75.59205,0.1297944,0.1523046,0,0,7.529256
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,0.1718328,0.1718328,0,0,0,0.1718328,0,0,2.775558E-17,0,0.1808766,0.1718328,0,0,3.601961,7.38351,0,0.1808766,-0.1808766,10.39225,74.23019,0.1297944,0.189016,0,0,7.38351
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,0.3555779,0.3555779,0,0,0,0.3555779,0,0,5.551115E-17,0,0.3742926,0.3555779,0,0,3.802935,7.202633,0,0.3742926,-0.3742926,9.997708,71.41206,0.1297944,0.3911357,0,0,7.202633
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,0.2954834,0.2954834,0,0,0,0.2954834,0,0,0,0,0.3110352,0.2954834,0,0,4.218815,6.828341,0,0.3110352,-0.3110352,9.669848,69.07021,0.1297944,0.3250318,0,0,6.828341
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,0.1700078,0.1700078,0,0,0,0.1700078,0,0,2.775558E-17,0,0.1789555,0.1700078,0,0,4.56441,6.517305,0,0.1789555,-0.1789555,9.481213,67.72282,0.1297944,0.1870085,0,0,6.517305
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.6424,0.0184599,0.08284803,0.3545678,0.3545678,0,0,0,0.3545678,23.36592,0,0,0.08284803,0.3732293,0.3545678,0,0,4.763249,6.33835,0,0.2903813,-0.2903813,9.175124,65.53647,0.1297944,0.3900246,0.06627842,0,6.421198
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99215,0.1349727,0.6057575,0.7785558,0.7785558,0,0,0,0.7785558,77.80527,0,1.110223E-16,0.6057575,0.8195325,0.7785558,0,0,5.085895,6.047968,0,0.213775,-0.213775,8.949785,63.92691,0.1297944,0.8564114,0.484606,0,6.653726
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39152,0.4170551,1.871743,0,0,0,0,0,0,0,0,0,1.871743,0,0,0,0,5.323423,5.834194,1.871743,0,1.871743,10.72548,76.6104,0.1295846,0,1.497395,0,7.705937
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92508,0.393131,1.764372,0.7449856,0.7449856,0,0,0,0.7449856,236.833,0,0,1.764372,0.7841954,0.7449856,0,0,3.451679,7.518763,0.9801766,0,0.9801766,11.65535,83.25237,0.129475,0.8194842,1.411498,0,9.283134
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.8028,0.5391288,2.41961,1.68495,1.68495,0,0,0,1.68495,143.6013,0,0,2.41961,1.773632,1.68495,0,0,2.471503,8.400922,0.6459785,0,0.6459785,12.26818,87.62971,0.1294028,1.853445,1.935688,0,10.82053
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80673,0.8147256,3.656488,0.3652186,0.3652186,0,0,0,0.3652186,1001.178,1.446523,0,3.656488,0.3844406,0.3652186,0,0,1.825524,8.982303,1.825524,0,1.825524,14.00003,100,0.1291994,0.4017405,2.925191,0,12.63879
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30656,0.8321305,3.734601,0.4193364,0.4193364,0,0,0,0.4193364,890.598,3.293195,0,3.734601,0.4414068,0.4193364,0,0,0,10.62527,0,0,0,14.00003,100,0.1291994,0.4612701,2.987681,0,14.35988
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.80607,0.9485928,4.257285,0.2668702,0.2668702,0,0,0,0.2668702,1595.264,3.976369,0,4.257285,0.280916,0.2668702,0,0,0,10.62527,0,0,0,14.00003,100,0.1291994,0.2935572,3.405828,0,14.88256
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6035,0.6207851,2.786084,0,0,0,0,0,0,0,2.786084,0,2.786084,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1291994,0,2.228867,0,13.41136
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67486,0.5122566,2.299008,0.5169272,0.5169272,0,0,0,0.5169272,444.745,1.754874,0,2.299008,0.5441339,0.5169272,0,0,0,10.62527,0,0,0,14.00003,100,0.1291994,0.56862,1.839206,0,12.92428
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12282,0.2711774,1.217044,0.3290936,0.3290936,0,0,0,0.3290936,369.817,0.8706297,0,1.217044,0.3464143,0.3290936,0,0,0,10.62527,0,0,0,14.00003,100,0.1291994,0.3620029,0.9736352,0,11.84232
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71597,0.1246976,0.5596428,0.7140026,0.7140026,0,0,0,0.7140026,78.38106,0,0,0.5596428,0.7515817,0.7140026,0,0,0,10.62527,0,0.1919389,-0.1919389,13.79771,98.55485,0.1291994,0.7854028,0.4477142,0,11.18492
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36413,0.02593717,0.116406,1.765479,1.765479,0,0,0,1.765479,6.593451,0,2.220446E-16,0.116406,1.858399,1.765479,0,0,0.2132654,10.43334,0,1.741993,-1.741993,11.96148,85.439,0.1291994,1.942027,0.09312481,0,10.54974
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,2.452717,2.452717,0,0,0,2.452717,0,0,0,0,2.581808,2.452717,0,0,2.148813,8.691342,0,2.581808,-2.581808,9.240021,66.00002,0.1291994,2.697989,0,0,8.691342
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.017488,6.109534,0,0,0,9.240021,66.00002,0.1291994,0,0,0,6.109534
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,3.312952,3.312952,1.25,0,0.50625,3.312952,0,0,0,0,2.171528,2.062952,0,0,5.017488,6.109534,0,2.171528,-2.171528,6.951029,49.6501,0.1291994,3.644247,0,5,6.109534
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,0.4883239,0.4883239,3.993587,0,1.255249,0.4883239,0,0,0,0,0,0,3.505263,3.33,7.430298,3.938006,3.33,0,3.33,10.11014,72.21517,0.1295446,0.5371563,0,5,3.938006
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,0.4741439,0.4741439,3.979407,0,1.251378,0.4741439,0,0,0,0,0,0,3.505263,3.33,4.100298,6.935006,3.33,0,3.33,13.26926,94.78024,0.1298841,0.5215583,0,5,6.935006
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,0.09527221,0.09527221,0,0,0,0.09527221,0,0,1.387779E-17,0,0.1002865,0.09527221,0,0,0.7702977,9.932006,0,0.1002865,-0.1002865,13.16355,94.02515,0.1298841,0.1047994,0,0,9.932006
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8817272,9.831719,0,0,0,13.16355,94.02515,0.1298841,0,0,0,9.831719
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,0.8196114,0.8196114,0,0,0,0.8196114,0,0,1.110223E-16,0,0.8627489,0.8196114,0,0,0.8817272,9.831719,0,0.8627489,-0.8627489,12.25413,87.52934,0.1298841,0.9015725,0,0,9.831719
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,0.2443827,0.2443827,0,0,0,0.2443827,0,0,2.775558E-17,0,0.257245,0.2443827,0,0,1.840337,8.968971,0,0.257245,-0.257245,11.98297,85.59248,0.1298841,0.268821,0,0,8.968971
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,0.2321993,0.2321993,0,0,0,0.2321993,0,0,2.775558E-17,0,0.2444203,0.2321993,0,0,2.126165,8.711726,0,0.2444203,-0.2444203,11.72533,83.75218,0.1298841,0.2554192,0,0,8.711726
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,0.1255889,0.1255889,0,0,0,0.1255889,0,0,0,0,0.1321989,0.1255889,0,0,2.397743,8.467305,0,0.1321989,-0.1321989,11.58598,82.75683,0.1298841,0.1381478,0,0,8.467305
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.5925,0.01847326,0.082908,0,0,0,0,0,0,0,0,0,0.082908,0,0,0,0,2.544631,8.335107,0.082908,0,0.082908,11.66463,83.31864,0.1298749,0,0.0663264,0,8.418015
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96201,0.119888,0.5380574,0.9675351,0.9675351,0,0,0,0.9675351,55.61115,0,1.110223E-16,0.5380574,1.018458,0.9675351,0,0,2.461722,8.409724,0,0.4804007,-0.4804007,11.15825,79.7016,0.1298749,1.064289,0.4304459,0,8.947782
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.384,0.3758865,1.686978,0.7722802,0.7722802,0,0,0,0.7722802,218.4413,0,0,1.686978,0.8129265,0.7722802,0,0,2.995501,7.929323,0.874052,0,0.874052,11.98744,85.62444,0.1297778,0.8495082,1.349583,0,9.616302
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94767,0.5413855,2.429738,1.192439,1.192439,0,0,0,1.192439,203.7621,0,0,2.429738,1.255198,1.192439,0,0,2.121449,8.71597,1.174539,0,1.174539,13.10171,93.58346,0.1296475,1.311682,1.94379,0,11.14571
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87376,0.7700283,3.455887,1.939783,1.939783,0,0,0,1.939783,178.1584,0.4671006,0,3.455887,2.041877,1.939783,0,0,0.9469095,9.773056,0.9469095,0,0.9469095,14.00003,100,0.1295427,2.133761,2.76471,0,13.22894
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97674,0.9267675,4.159332,0,0,0,0,0,0,0,4.159332,0,4.159332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1295427,0,3.327466,0,14.78461
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64574,0.9447227,4.239915,0,0,0,0,0,0,0,4.239915,0,4.239915,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1295427,0,3.391932,0,14.86519
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06406,0.830902,3.729088,0,0,0,0,0,0,0,3.729088,0,3.729088,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1295427,0,2.983271,0,14.35436
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.7719,0.7644455,3.430832,0.8100095,0.8100095,0,0,0,0.8100095,423.5545,2.57819,0,3.430832,0.8526416,0.8100095,0,0,0,10.62527,0,0,0,14.00003,100,0.1295427,0.8910105,2.744665,0,14.05611
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.7966,0.4337347,1.946601,0.959981,0.959981,0,0,0,0.959981,202.775,0.9360949,0,1.946601,1.010506,0.959981,0,0,0,10.62527,0,0,0,14.00003,100,0.1295427,1.055979,1.557281,0,12.57188
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.215,0.2062876,0.9258189,1.070028,1.070028,0,0,0,1.070028,86.52285,0,0,0.9258189,1.126345,1.070028,0,0,0,10.62527,0,0.2005265,-0.2005265,13.78865,98.49019,0.1295427,1.177031,0.7406551,0,11.55109
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78574,0.1483727,0.6658968,0,0,0,0,0,0,0,0.4430895,0,0.6658968,0,0,0,0,0.2228073,10.42475,0.2228073,0,0.2228073,14.00003,100,0.129518,0,0.5327175,0,11.09064
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.4142,0.02310553,0.1036976,0.04268649,0.04268649,0,0,0,0.04268649,242.9285,0.05876448,0,0.1036976,0.04493314,0.04268649,0,0,0,10.62527,0,0,0,14.00003,100,0.129518,0.04695513,0.0829581,0,10.72897
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.129518,0,0,0,10.62527
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.129518,0,0,0,10.62527
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,1.884788,1.884788,0,0,0,1.884788,0,0,0,0,1.983987,1.884788,0,0,0,10.62527,0,1.983987,-1.983987,11.90872,85.06213,0.129518,2.073267,0,0,10.62527
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,0.2621328,0.2621328,0,0,0,0.2621328,0,0,0,0,0.2759292,0.2621328,0,0,2.20443,8.641287,0,0.2759292,-0.2759292,11.61787,82.9846,0.129518,0.2883461,0,0,8.641287
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.511018,8.365358,0,0,0,11.61787,82.9846,0.129518,0,0,0,8.365358
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.511018,8.365358,0,0,0,11.61787,82.9846,0.129518,0,0,0,8.365358
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.511018,8.365358,0,0,0,11.61787,82.9846,0.129518,0,0,0,8.365358
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.511018,8.365358,0,0,0,11.61787,82.9846,0.129518,0,0,0,8.365358
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,0.362146,0.362146,0,0,0,0.362146,0,0,0,0,0.3812063,0.362146,0,0,2.511018,8.365358,0,0.3812063,-0.3812063,11.21604,80.11441,0.129518,0.3983606,0,0,8.365358
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,0.447427,0.447427,0,0,0,0.447427,0,0,5.551115E-17,0,0.4709758,0.447427,0,0,2.934581,7.984152,0,0.4709758,-0.4709758,10.71959,76.56834,0.129518,0.4921697,0,0,7.984152
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,0.3842444,0.3842444,0,0,0,0.3842444,0,0,5.551115E-17,0,0.4044678,0.3842444,0,0,3.457887,7.513176,0,0.4044678,-0.4044678,10.29324,73.52301,0.129518,0.4226689,0,0,7.513176
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54477,0.01806798,0.08108908,0.08098447,0.08098447,0,0,0,0.08098447,100.1292,0,0,0.08108908,0.08524681,0.08098447,0,0,3.907296,7.108708,0,0.004157725,-0.004157725,10.28886,73.49171,0.129518,0.08908291,0.06487127,0,7.189797
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93433,0.1911259,0.8577732,0,0,0,0,0,0,0,0,0,0.8577732,0,0,0,0,3.911915,7.10455,0.8577732,0,0.8577732,11.10261,79.30423,0.1294232,0,0.6862186,0,7.962324
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.3793,0.3920465,1.759505,0,0,0,0,0,0,0,0,0,1.759505,0,0,0,0,3.054142,7.876546,1.759505,0,1.759505,12.77183,91.22716,0.1292292,0,1.407604,0,9.636051
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97351,0.6833427,3.066842,1.497733,1.497733,0,0,0,1.497733,204.7656,0.1956441,0,3.066842,1.576561,1.497733,0,0,1.294637,9.460101,1.294637,0,1.294637,14.00003,100,0.1290869,1.647506,2.453474,0,12.52694
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94851,0.7115744,3.193546,0.9333346,0.9333346,0,0,0,0.9333346,342.1652,2.211089,0,3.193546,0.9824575,0.9333346,0,0,0,10.62527,0,0,0,14.00003,100,0.1290869,1.026668,2.554837,0,13.81882
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15042,0.8706001,3.907253,0.2495356,0.2495356,0,0,0,0.2495356,1565.81,3.644584,0,3.907253,0.2626691,0.2495356,0,0,0,10.62527,0,0,0,14.00003,100,0.1290869,0.2744892,3.125803,0,14.53253
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98163,0.9499514,4.263382,0,0,0,0,0,0,0,4.263382,0,4.263382,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1290869,0,3.410706,0,14.88866
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.3206,0.8380458,3.76115,2.805066,2.805066,0,0,0,2.805066,134.0842,0.8084484,0,3.76115,2.952701,2.805066,0,0,0,10.62527,0,0,0,14.00003,100,0.1290869,3.085573,3.00892,0,14.38642
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93946,0.7260679,3.258593,1.099793,1.099793,0,0,0,1.099793,296.2914,2.100915,0,3.258593,1.157677,1.099793,0,0,0,10.62527,0,0,0,14.00003,100,0.1290869,1.209773,2.606874,0,13.88387
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91716,0.514976,2.311212,0,0,0,0,0,0,0,2.311212,0,2.311212,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1290869,0,1.84897,0,12.93649
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30564,0.4513242,2.025543,0.5470256,0.5470256,0,0,0,0.5470256,370.283,1.449726,0,2.025543,0.5758165,0.5470256,0,0,0,10.62527,0,0,0,14.00003,100,0.1290869,0.6017282,1.620434,0,12.65082
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85364,0.2566108,1.151669,1.108751,1.108751,0,0,0,1.108751,103.8709,0,0,1.151669,1.167106,1.108751,0,0,0,10.62527,0,0.01543695,-0.01543695,13.98376,99.88377,0.1290869,1.219626,0.9213352,0,11.77694
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.4621,0.0171776,0.07709309,1.329505,1.329505,0,0,0,1.329505,5.798633,0,0,0.07709309,1.399479,1.329505,0,0,0.01715217,10.60984,0,1.322386,-1.322386,12.58984,89.92725,0.1290869,1.462455,0.06167447,0,10.68693
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,1.833371,1.833371,0,0,0,1.833371,0,0,0,0,1.929864,1.833371,0,0,1.486469,9.287452,0,1.929864,-1.929864,10.55558,75.39688,0.1290869,2.016708,0,0,9.287452
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,3.536841,3.536841,1.25,0,0.50625,3.536841,0,0,0,0,2.407202,2.286841,0,0,3.630763,7.357588,0,2.407202,-2.407202,8.01817,57.27253,0.1290869,3.890526,0,5,7.357588
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,0.6085607,0.6085607,4.113824,0,1.288074,0.6085607,0,0,0,0,0,0,3.505263,3.33,6.305431,4.950386,3.33,0,3.33,11.17729,79.8376,0.1294592,0.6694168,0,5,4.950386
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,0.1769973,0.1769973,3.30903,0,1.068365,0.1769973,0,4.440892E-16,0,0,0,0,3.132033,2.975431,2.975431,7.947386,2.975431,0,2.975431,14.00003,100,0.1296619,0.194697,0,5,7.947386
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,0.7606431,0.7606431,0,0,0,0.7606431,0,0,1.110223E-16,0,0.8006769,0.7606431,0,0,0,10.62527,0,0.8006769,-0.8006769,13.15604,93.97153,0.1296619,0.8367074,0,0,10.62527
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,0.3178264,0.3178264,0,0,0,0.3178264,0,0,5.551115E-17,0,0.3345541,0.3178264,0,0,0.889641,9.824597,0,0.3345541,-0.3345541,12.80339,91.4526,0.1296619,0.349609,0,0,9.824597
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,0.3461913,0.3461913,0,0,0,0.3461913,0,0,5.551115E-17,0,0.364412,0.3461913,0,0,1.261368,9.490044,0,0.364412,-0.364412,12.41927,88.70886,0.1296619,0.3808105,0,0,9.490044
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,0.1622375,0.1622375,0,0,0,0.1622375,0,0,0,0,0.1707763,0.1622375,0,0,1.66627,9.125631,0,0.1707763,-0.1707763,12.23925,87.42305,0.1296619,0.1784612,0,0,9.125631
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,0.3519706,0.3519706,0,0,0,0.3519706,0,0,5.551115E-17,0,0.3704953,0.3519706,0,0,1.856021,8.954855,0,0.3704953,-0.3704953,11.84871,84.63351,0.1296619,0.3871676,0,0,8.954855
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,0.2008309,0.2008309,0,0,0,0.2008309,0,0,2.775558E-17,0,0.2114009,0.2008309,0,0,2.267683,8.584359,0,0.2114009,-0.2114009,11.62588,83.04182,0.1296619,0.2209139,0,0,8.584359
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.502573,8.372959,0,0,0,11.62588,83.04182,0.1296619,0,0,0,8.372959
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49924,0.01670076,0.074953,0.2232569,0.2232569,0,0,0,0.2232569,33.57253,0,0,0.074953,0.2350073,0.2232569,0,0,2.502573,8.372959,0,0.1600543,-0.1600543,11.45717,81.83675,0.1296619,0.2455826,0.0599624,0,8.447911
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90916,0.1991467,0.8937702,0.1249353,0.1249353,0,0,0,0.1249353,715.3864,0,0,0.8937702,0.1315108,0.1249353,0,0,2.680411,8.212904,0.7622594,0,0.7622594,12.18031,87.00204,0.1295783,0.1374288,0.7150161,0,9.106674
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37743,0.2835759,1.272689,0.9120512,0.9120512,0,0,0,0.9120512,139.5413,0,0,1.272689,0.9600539,0.9120512,0,0,1.918151,8.898938,0.3126346,0,0.3126346,12.4769,89.12054,0.129544,1.003256,1.018151,0,10.17163
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00256,0.4023108,1.805571,1.040251,1.040251,0,0,0,1.040251,173.5708,0,0,1.805571,1.095001,1.040251,0,0,1.605517,9.180309,0.7105703,0,0.7105703,13.15101,93.93558,0.1294662,1.144276,1.444457,0,10.98588
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02692,0.7727705,3.468194,0,0,0,0,0,0,0,2.573247,0,3.468194,0,0,0,0,0.8949466,9.819822,0.8949466,0,0.8949466,14.00003,100,0.1293683,0,2.774555,0,13.28802
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32744,0.7239184,3.248946,1.407876,1.407876,0,0,0,1.407876,230.7693,1.766971,0,3.248946,1.481975,1.407876,0,0,0,10.62527,0,0,0,14.00003,100,0.1293683,1.548664,2.599157,0,13.87422
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31406,0.7961477,3.573111,2.187917,2.187917,0,0,0,2.187917,163.3111,1.27004,0,3.573111,2.303071,2.187917,0,0,0,10.62527,0,0,0,14.00003,100,0.1293683,2.406709,2.858489,0,14.19839
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57543,0.7675306,3.444677,2.620351,2.620351,0,0,0,2.620351,131.4586,0.686413,0,3.444677,2.758264,2.620351,0,0,0,10.62527,0,0,0,14.00003,100,0.1293683,2.882386,2.755742,0,14.06995
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.10599,0.4931254,2.213147,2.529871,2.529871,0,0,0,2.529871,87.48061,0,0,2.213147,2.663023,2.529871,0,0,0,10.62527,0,0.4498757,-0.4498757,13.52582,96.61279,0.1293683,2.782859,1.770518,0,12.83842
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03641,0.4239368,1.902628,1.26605,1.26605,0,0,0,1.26605,150.2807,0.07008249,0,1.902628,1.332684,1.26605,0,0,0.4998619,10.1754,0.4998619,0,0.4998619,14.00003,100,0.1293138,1.392655,1.522103,0,12.07803
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39465,0.224343,1.006852,3.121833,3.121833,1.25,0,0.50625,3.121833,32.25194,0,0,1.006852,1.97035,1.871833,0,0,0,10.62527,0,0.9634987,-0.9634987,12.98441,92.74561,0.1293138,3.434016,0.8054813,5,11.63213
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91961,0.1408506,0.6321375,0,0,0,0,0,0,0,0,0,0.6321375,0,0,0,0,1.070554,9.661776,0.6321375,0,0.6321375,13.58411,97.02916,0.1292448,0,0.50571,0,10.29391
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.5078,0.01591468,0.07142508,0,0,0,0,0,0,0,0,0,0.07142508,0,0,0,0,0.4384165,10.2307,0.07142508,0,0.07142508,13.65187,97.51316,0.129237,0,0.05714006,0,10.30212
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,1.517346,1.517346,0,0,0,1.517346,0,0,2.220446E-16,0,1.597207,1.517346,0,0,0.3669915,10.29498,0,1.597207,-1.597207,11.96827,85.48744,0.129237,1.669081,0,0,10.29498
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,2.275464,2.275464,0,0,0,2.275464,0,0,4.440892E-16,0,2.395225,2.275464,0,0,2.141666,8.697775,0,2.395225,-2.395225,9.443477,67.45327,0.129237,2.50301,0,0,8.697775
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,1.852008,1.852008,0,0,0,1.852008,0,0,0,0,1.949482,1.852008,0,0,4.803027,6.30255,0,1.949482,-1.949482,7.388542,52.77519,0.129237,2.037209,0,0,6.30255
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,0.6133491,0.6133491,0,0,0,0.6133491,0,0,1.110223E-16,0,0.6456306,0.6133491,0,0,6.969119,4.353067,0,0.6456306,-0.6456306,6.707987,47.9141,0.129237,0.674684,0,0,4.353067
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,0.03265677,0.03265677,0,0,0,0.03265677,0,0,0,0,0.03437555,0.03265677,0,0,7.686486,3.707437,0,0.03437555,-0.03437555,6.671752,47.65528,0.129237,0.03592245,0,0,3.707437
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,0.2713664,0.2713664,0,0,0,0.2713664,0,0,5.551115E-17,0,0.2856488,0.2713664,0,0,7.724681,3.673061,0,0.2856488,-0.2856488,6.370652,45.50457,0.129237,0.298503,0,0,3.673061
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,0.6642975,0.6642975,0,0,0,0.6642975,0,0,0,0,0.6992605,0.6642975,0,0,8.042068,3.387413,0,0.6992605,-0.6992605,5.633567,40.23968,0.129237,0.7307272,0,0,3.387413
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.819024,2.688152,0,0,0,5.633567,40.23968,0.129237,0,0,0,2.688152
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,0.1841003,0.1841003,0,0,0,0.1841003,0,0,2.775558E-17,0,0.1937898,0.1841003,0,0,8.819024,2.688152,0,0.1937898,-0.1937898,5.429295,38.7806,0.129237,0.2025103,0,0,2.688152
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,0.5247461,0.5247461,0,0,0,0.5247461,0,0,0,0,0.5523642,0.5247461,0,0,9.034347,2.494362,0,0.5523642,-0.5523642,4.847052,34.62173,0.129237,0.5772206,0,0,2.494362
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,0.1779639,0.1779639,0,0,0,0.1779639,0,0,2.775558E-17,0,0.1873305,0.1779639,0,0,9.648085,1.941998,0,0.1873305,-0.1873305,4.649588,33.21127,0.129237,0.1957603,0,0,1.941998
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45596,0.01160935,0.05210275,0,0,0,0,0,0,0,0,0,0.05210275,0,0,0,0,9.85623,1.754668,0.05210275,0,0.05210275,4.699017,33.56434,0.1292313,0,0.0416822,0,1.80677
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.88649,0.1936519,0.8691097,1.380905,1.380905,0,0,0,1.380905,62.93768,0,0,0.8691097,1.453585,1.380905,0,0,9.804127,1.80156,0,0.5844749,-0.5844749,4.082926,29.1637,0.1292313,1.518996,0.6952878,0,2.67067
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37835,0.2212375,0.992914,1.813743,1.813743,4.63246,0,1.429662,1.813743,54.7439,0,0,0.992914,0,0,2.818717,2.677781,10.45354,1.217085,3.670695,0,3.670695,7.565253,54.03741,0.1296953,1.995118,0.7943311,5,2.209999
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03476,0.2242032,1.006224,1.784611,1.784611,4.992277,0,1.527892,1.784611,56.38337,0,0,1.006224,0,0,3.207666,3.047283,6.782848,4.52071,4.053507,0,4.053507,11.41075,81.50517,0.1302061,1.963072,0.8049791,5,5.526935
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10885,0.6856686,3.077281,0,0,0,0,0,0,0,0.3479394,0,3.077281,0,0,0,0,2.729342,8.168867,2.729342,0,2.729342,14.00003,100,0.1299089,0,2.461825,0,11.24615
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50749,0.6709805,3.01136,0.779707,0.779707,0,0,0,0.779707,386.2169,2.190616,0,3.01136,0.8207443,0.779707,0,0,0,10.62527,0,0,0,14.00003,100,0.1299089,0.8576778,2.409088,0,13.63663
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64289,0.791405,3.551826,2.096307,2.096307,0,0,0,2.096307,169.4325,1.345187,0,3.551826,2.206639,2.096307,0,0,0,10.62527,0,0,0,14.00003,100,0.1299089,2.305937,2.84146,0,14.1771
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82833,1.001551,4.494959,0,0,0,0,0,0,0,4.494959,0,4.494959,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1299089,0,3.595967,0,15.12023
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27132,0.7031068,3.155543,0,0,0,0,0,0,0,3.155543,0,3.155543,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1299089,0,2.524435,0,13.78082
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15422,0.3350077,1.503515,0.01382855,0.01382855,0,0,0,0.01382855,10872.54,1.488958,0,1.503515,0.01455637,0.01382855,0,0,0,10.62527,0,0,0,14.00003,100,0.1299089,0.0152114,1.202812,0,12.12879
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48193,0.2694604,1.209338,0,0,0,0,0,0,0,1.209338,0,1.209338,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1299089,0,0.9674708,0,11.83461
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.9836,0.05943525,0.2667454,0,0,0,0,0,0,0,0.2667454,0,0.2667454,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1299089,0,0.2133963,0,10.89202
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55126,0.01266451,0.05683831,0.8867866,0.8867866,0,0,0,0.8867866,6.409469,0,1.110223E-16,0.05683831,0.9334595,0.8867866,0,0,0,10.62527,0,0.8766212,-0.8766212,13.07599,93.39973,0.1299089,0.9754652,0.04547065,0,10.68211
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9740236,9.748653,0,0,0,13.07599,93.39973,0.1299089,0,0,0,9.748653
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9740236,9.748653,0,0,0,13.07599,93.39973,0.1299089,0,0,0,9.748653
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,0.1025271,0.1025271,0,0,0,0.1025271,0,0,1.387779E-17,0,0.1079233,0.1025271,0,0,0.9740236,9.748653,0,0.1079233,-0.1079233,12.96223,92.58715,0.1299089,0.1127798,0,0,9.748653
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,0.1833013,0.1833013,0,0,0,0.1833013,0,0,2.775558E-17,0,0.1929487,0.1833013,0,0,1.093938,9.64073,0,0.1929487,-0.1929487,12.75884,91.1344,0.1299089,0.2016314,0,0,9.64073
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.308326,9.447781,0,0,0,12.75884,91.1344,0.1299089,0,0,0,9.447781
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.308326,9.447781,0,0,0,12.75884,91.1344,0.1299089,0,0,0,9.447781
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.308326,9.447781,0,0,0,12.75884,91.1344,0.1299089,0,0,0,9.447781
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,0.2988574,0.2988574,0,0,0,0.2988574,0,0,0,0,0.3145867,0.2988574,0,0,1.308326,9.447781,0,0.3145867,-0.3145867,12.42724,88.76581,0.1299089,0.3287431,0,0,9.447781
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,0.2277185,0.2277185,0,0,0,0.2277185,0,0,2.775558E-17,0,0.2397037,0.2277185,0,0,1.657867,9.133194,0,0.2397037,-0.2397037,12.17457,86.96102,0.1299089,0.2504904,0,0,9.133194
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,0.1608559,0.1608559,0,0,0,0.1608559,0,0,2.775558E-17,0,0.1693221,0.1608559,0,0,1.924204,8.893491,0,0.1693221,-0.1693221,11.99609,85.68616,0.1299089,0.1769415,0,0,8.893491
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,0.7224216,0.7224216,0,0,0,0.7224216,0,0,1.110223E-16,0,0.7604438,0.7224216,0,0,2.11234,8.724169,0,0.7604438,-0.7604438,11.19451,79.96062,0.1299089,0.7946638,0,0,8.724169
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41496,0.01788321,0.08025983,0.5632613,0.5632613,0,0,0,0.5632613,14.24913,0,1.110223E-16,0.08025983,0.5929067,0.5632613,0,0,2.957277,7.963725,0,0.5126468,-0.5126468,10.65413,76.10078,0.1299089,0.6195874,0.06420787,0,8.043984
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86633,0.09844583,0.4418249,2.09531,2.09531,0,0,0,2.09531,21.08638,0,0,0.4418249,2.205589,2.09531,0,0,3.526885,7.451078,0,1.763765,-1.763765,8.79496,62.82102,0.1299089,2.304841,0.3534599,0,7.892903
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38205,0.1737471,0.7797771,0.4462111,0.4462111,0,0,0,0.4462111,174.7552,0,0,0.7797771,0.4696959,0.4462111,0,0,5.486623,5.687314,0.3100812,0,0.3100812,9.089129,64.92222,0.1298752,0.4908322,0.6238217,0,6.467091
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07004,0.251531,1.128871,2.4497,2.4497,0,0,0,2.4497,46.08202,0,0,1.128871,2.578631,2.4497,0,0,5.176542,5.966386,0,1.44976,-1.44976,7.560948,54.00666,0.1298752,2.69467,0.903097,0,7.095258
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19416,0.4121739,1.849836,1.694036,1.694036,0,0,0,1.694036,109.197,0,0,1.849836,1.783195,1.694036,0,0,6.787386,4.516626,0.06664097,0,0.06664097,7.624169,54.45824,0.129868,1.863439,1.479869,0,6.366463
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69025,0.2993425,1.343449,0,0,0,0,0,0,0,0,0,1.343449,0,0,0,0,6.720746,4.576603,1.343449,0,1.343449,8.898677,63.56185,0.1297223,0,1.074759,0,5.920052
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96798,0.2208372,0.9911174,0.1051861,0.1051861,0,0,0,0.1051861,942.2513,0,0,0.9911174,0.1107222,0.1051861,0,0,5.377296,5.785707,0.8803951,0,0.8803951,9.733892,69.52766,0.129627,0.1157047,0.7928939,0,6.776824
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07907,0.1677492,0.7528584,2.072747,2.072747,0,0,0,2.072747,36.32176,0,0,0.7528584,2.181839,2.072747,0,0,4.496902,6.578063,0,1.428981,-1.428981,8.227614,58.76856,0.129627,2.280022,0.6022867,0,7.330921
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43526,0.3902234,1.751322,0.8682485,0.8682485,0,0,0,0.8682485,201.7075,0,0,1.751322,0.9139458,0.8682485,0,0,6.084658,5.149082,0.8373766,0,0.8373766,9.022019,64.44287,0.1295365,0.9550734,1.401058,0,6.900404
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27048,0.2163534,0.9709942,0.4468722,0.4468722,0,0,0,0.4468722,217.2868,0,0,0.9709942,0.4703918,0.4468722,0,0,5.247282,5.902721,0.5006024,0,0.5006024,9.496933,67.8351,0.1294824,0.4915594,0.7767953,0,6.873715
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.5674,0.1696794,0.7615213,0,0,0,0,0,0,0,0,0,0.7615213,0,0,0,0,4.746679,6.353263,0.7615213,0,0.7615213,10.21938,72.99539,0.1294003,0,0.609217,0,7.114784
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04552,0.03568864,0.1601706,2.374783,2.374783,0,0,0,2.374783,6.744642,0,0,0.1601706,2.499772,2.374783,0,0,3.985158,7.038632,0,2.339601,-2.339601,7.75322,55.38003,0.1294003,2.612261,0.1281365,0,7.198803
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59243,0.01817594,0.08157361,1.924887,1.924887,0,0,0,1.924887,4.237839,0,0,0.08157361,2.026197,1.924887,0,0,6.584714,4.699031,0,1.944623,-1.944623,5.703406,40.73854,0.1294003,2.117376,0.06525889,0,4.780605
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,1.697953,1.697953,0,0,0,1.697953,0,0,0,0,1.787319,1.697953,0,0,8.745407,2.754408,0,1.787319,-1.787319,3.819407,27.28142,0.1294003,1.867748,0,0,2.754408
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,0.5402068,0.5402068,0,0,0,0.5402068,0,0,0,0,0.5686387,0.5402068,0,0,10.73132,0.9670888,0,0.5686387,-0.5686387,3.220009,23.00002,0.1294003,0.5942274,0,0,0.9670888
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,0.5366691,0.5366691,4.041932,0,1.268448,0.5366691,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.36314,0.3984501,3.33,0,3.33,6.379124,45.56508,0.1297459,0.590336,0,5,0.3984501
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,0.1586925,0.1586925,3.663956,0,1.16526,0.1586925,0,4.440892E-16,0,0,0,0,3.505263,3.33,8.033138,3.39545,3.33,0,3.33,9.538239,68.13015,0.1299945,0.1745618,0,5,3.39545
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,0.6342192,0.6342192,4.139482,0,1.295079,0.6342192,0,0,0,0,0,0,3.505263,3.33,4.703138,6.39245,3.33,0,3.33,12.69736,90.69521,0.130361,0.6976411,0,5,6.39245
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,0.1227138,0.1227138,0,0,0,0.1227138,0,0,0,0,0.1291724,0.1227138,0,0,1.373138,9.38945,0,0.1291724,-0.1291724,12.5612,89.72265,0.130361,0.1349851,0,0,9.38945
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,0.6024693,0.6024693,0,0,0,0.6024693,0,0,0,0,0.6341782,0.6024693,0,0,1.516663,9.260278,0,0.6341782,-0.6341782,11.89271,84.94778,0.130361,0.6627162,0,0,9.260278
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,0.01525395,0.01525395,0,0,0,0.01525395,0,0,1.734723E-18,0,0.01605679,0.01525395,0,0,2.221305,8.6261,0,0.01605679,-0.01605679,11.87579,84.82688,0.130361,0.01677935,0,0,8.6261
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,0.1271781,0.1271781,0,0,0,0.1271781,0,0,0,0,0.1338717,0.1271781,0,0,2.239146,8.610043,0,0.1338717,-0.1338717,11.73467,83.81894,0.130361,0.1398959,0,0,8.610043
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,0.07625964,0.07625964,0,0,0,0.07625964,0,0,1.387779E-17,0,0.08027331,0.07625964,0,0,2.387892,8.476171,0,0.08027331,-0.08027331,11.65006,83.21454,0.130361,0.0838856,0,0,8.476171
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,0.280532,0.280532,0,0,0,0.280532,0,0,0,0,0.2952968,0.280532,0,0,2.477085,8.395898,0,0.2952968,-0.2952968,11.33879,80.99119,0.130361,0.3085852,0,0,8.395898
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37627,0.007580967,0.03402338,0.7213903,0.7213903,0,0,0,0.7213903,4.716362,0,1.110223E-16,0.03402338,0.7593582,0.7213903,0,0,2.805192,8.100601,0,0.7253348,-0.7253348,10.57422,75.52998,0.130361,0.7935293,0.0272187,0,8.134624
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.8487,0.248263,1.114204,0,0,0,0,0,0,0,0,0,1.114204,0,0,0,0,3.61112,7.375266,1.114204,0,1.114204,11.63125,83.08016,0.1302411,0,0.8913635,0,8.48947
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.3885,0.446224,2.002653,1.249324,1.249324,0,0,0,1.249324,160.2989,0,0,2.002653,1.315078,1.249324,0,0,2.496916,8.37805,0.6875748,0,0.6875748,12.28354,87.73937,0.1301672,1.374257,1.602123,0,10.3807
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.10834,0.6190084,2.77811,1.466816,1.466816,0,0,0,1.466816,189.3972,0,0,2.77811,1.544017,1.466816,0,0,1.809341,8.996867,1.234093,0,1.234093,13.4543,96.10195,0.1300348,1.613498,2.222488,0,11.77498
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28269,0.874363,3.924141,0.2015697,0.2015697,0,0,0,0.2015697,1946.791,3.136714,0,3.924141,0.2121787,0.2015697,0,0,0.5752482,10.10755,0.5752482,0,0.5752482,14.00003,100,0.1299732,0.2217267,3.139313,0,14.03169
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87541,0.9126742,4.096082,1.297094,1.297094,0,0,0,1.297094,315.789,2.730719,0,4.096082,1.365363,1.297094,0,0,0,10.62527,0,0,0,14.00003,100,0.1299732,1.426804,3.276865,0,14.72136
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28918,0.8852608,3.973051,1.069672,1.069672,0,0,0,1.069672,371.4268,2.84708,0,3.973051,1.125971,1.069672,0,0,0,10.62527,0,0,0,14.00003,100,0.1299732,1.17664,3.17844,0,14.59832
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32743,0.8201115,3.68066,0.5026619,0.5026619,0,0,0,0.5026619,732.2338,3.151543,0,3.68066,0.5291178,0.5026619,0,0,0,10.62527,0,0,0,14.00003,100,0.1299732,0.5529281,2.944528,0,14.30593
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59767,0.7555735,3.391014,0,0,0,0,0,0,0,3.391014,0,3.391014,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1299732,0,2.712811,0,14.01629
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38507,0.5865126,2.632269,1.304106,1.304106,0,0,0,1.304106,201.8446,1.259525,0,2.632269,1.372743,1.304106,0,0,0,10.62527,0,0,0,14.00003,100,0.1299732,1.434517,2.105815,0,13.25754
