Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87361,0.01654579,0.07425752,0,0,0,0,0,0,0,0,0,0.07425752,0,0,0,0,1.772506,9.030019,0.07425752,0,0.07425752,12.38893,88.49216,0.1301604,0,0.05940602,0,9.104276
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,2.913929,2.913929,0,0,0,2.913929,0,0,0,0,3.067294,2.913929,0,0,1.698249,9.09685,0,3.067294,-3.067294,9.155716,65.39783,0.1301604,3.205323,0,0,9.09685
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,4.725816,4.725816,1.395816,0,0.5460577,4.725816,0,0,0,0,3.505263,3.33,0,0,5.106354,6.029556,0,3.505263,-3.505263,5.460844,39.00595,0.1301604,5.198397,0,5,6.029556
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,3.428152,3.428152,5,0,1.53,3.428152,0,0,0,0,0,0,1.571848,1.493256,9.00109,2.524293,1.493256,0,1.493256,6.877471,49.12469,0.1303775,3.770967,0,5,2.524293
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,0.501186,0.501186,4.006449,0,1.258761,0.501186,0,0,0,0,0,0,3.505263,3.33,7.507834,3.868223,3.33,0,3.33,10.03659,71.68976,0.1306856,0.5513046,0,5,3.868223
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.177835,6.865223,3.33,0,3.33,13.1957,94.25482,0.130876,0,0,5,6.865223
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,0.5865214,0.5865214,0,0,0,0.5865214,0,0,1.110223E-16,0,0.6173909,0.5865214,0,0,0.8478345,9.862223,0,0.6173909,-0.6173909,12.54491,89.60635,0.130876,0.6451735,0,0,9.862223
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.533824,9.244832,0,0,0,12.54491,89.60635,0.130876,0,0,0,9.244832
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,0.5209428,0.5209428,0,0,0,0.5209428,0,0,1.110223E-16,0,0.5483608,0.5209428,0,0,1.533824,9.244832,0,0.5483608,-0.5483608,11.96689,85.47762,0.130876,0.573037,0,0,9.244832
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,0.7026506,0.7026506,0,0,0,0.7026506,0,0,1.110223E-16,0,0.7396322,0.7026506,0,0,2.143114,8.696471,0,0.7396322,-0.7396322,11.18725,79.90878,0.130876,0.7729157,0,0,8.696471
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,0.4771576,0.4771576,0,0,0,0.4771576,0,0,5.551115E-17,0,0.5022712,0.4771576,0,0,2.964928,7.956839,0,0.5022712,-0.5022712,10.65781,76.12706,0.130876,0.5248734,0,0,7.956839
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,0.1294095,0.1294095,0,0,0,0.1294095,0,0,2.775558E-17,0,0.1362205,0.1294095,0,0,3.523007,7.454568,0,0.1362205,-0.1362205,10.51422,75.10143,0.130876,0.1423504,0,0,7.454568
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12067,0.02290945,0.1028176,0.6876096,0.6876096,0,0,0,0.6876096,14.9529,0,1.110223E-16,0.1028176,0.7237995,0.6876096,0,0,3.674363,7.318347,0,0.6209819,-0.6209819,9.859649,70.42592,0.130876,0.7563705,0.08225407,0,7.421165
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.80955,0.1921265,0.862264,3.254659,3.254659,1.25,0,0.50625,3.254659,26.49322,0,0,0.862264,2.110168,2.004659,0,0,4.364343,6.697365,0,1.247904,-1.247904,8.544243,61.03018,0.130876,3.580125,0.6898112,5,7.559629
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59598,0.4664124,2.093259,1.649928,1.649928,4.849354,0,1.488874,1.649928,126.8697,0,0,2.093259,0,0,3.199426,3.039455,5.750903,5.449462,5.132714,0,5.132714,13.41356,95.81097,0.1311959,1.814921,1.674607,5,7.542721
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6387,0.4611239,2.069524,0.6037012,0.6037012,0,0,0,0.6037012,342.806,0.8158603,0,2.069524,0.6354749,0.6037012,0,0,0.6181889,10.0689,0.6181889,0,0.6181889,14.00003,100,0.1311342,0.6640713,1.655619,0,12.13843
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.3103,0.4655835,2.089539,0.9495395,0.9495395,0,0,0,0.9495395,220.0581,1.090024,0,2.089539,0.9995152,0.9495395,0,0,0,10.62527,0,0,0,14.00003,100,0.1311342,1.044493,1.671631,0,12.71481
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.79532,0.5983014,2.685177,0.8357466,0.8357466,0,0,0,0.8357466,321.2908,1.805443,0,2.685177,0.8797332,0.8357466,0,0,0,10.62527,0,0,0,14.00003,100,0.1311342,0.9193212,2.148141,0,13.31045
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26128,0.9031141,4.053176,0.5749156,0.5749156,0,0,0,0.5749156,705.0036,3.448002,0,4.053176,0.6051744,0.5749156,0,0,0,10.62527,0,0,0,14.00003,100,0.1311342,0.6324072,3.242541,0,14.67845
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.63968,0.8193635,3.677304,1.496329,1.496329,0,0,0,1.496329,245.7551,2.102221,0,3.677304,1.575083,1.496329,0,0,0,10.62527,0,0,0,14.00003,100,0.1311342,1.645962,2.941843,0,14.30258
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10375,0.6476896,2.906831,0,0,0,0,0,0,0,2.906831,0,2.906831,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1311342,0,2.325465,0,13.53211
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41606,0.5419827,2.432418,0.8192143,0.8192143,0,0,0,0.8192143,296.9209,1.570088,0,2.432418,0.8623308,0.8192143,0,0,0,10.62527,0,0,0,14.00003,100,0.1311342,0.9011357,1.945935,0,13.05769
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36708,0.3216243,1.44345,1.930249,1.930249,0,0,0,1.930249,74.7805,0,2.220446E-16,1.44345,2.031841,1.930249,0,0,0,10.62527,0,0.5883911,-0.5883911,13.37981,95.56988,0.1311342,2.123274,1.15476,0,12.06872
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57804,0.1700162,0.7630328,1.858993,1.858993,0,0,0,1.858993,41.04549,0,2.220446E-16,0.7630328,1.956835,1.858993,0,0,0.6537678,10.03688,0,1.193802,-1.193802,12.12143,86.58148,0.1311342,2.044892,0.6104262,0,10.79992
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88843,0.02171924,0.09747595,1.450101,1.450101,0,0,0,1.450101,6.722012,0,2.220446E-16,0.09747595,1.526422,1.450101,0,0,1.980214,8.843081,0,1.428946,-1.428946,10.61519,75.82264,0.1311342,1.595111,0.07798076,0,8.940557
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,1.807196,1.807196,0,0,0,1.807196,0,0,2.220446E-16,0,1.902311,1.807196,0,0,3.567932,7.414135,0,1.902311,-1.902311,8.609978,61.49972,0.1311342,1.987915,0,0,7.414135
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,4.740395,4.740395,1.410395,0,0.5500377,4.740395,0,0,0,0,3.505263,3.33,0,0,5.681612,5.511824,0,3.505263,-3.505263,4.915106,35.10783,0.1311342,5.214434,0,5,5.511824
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,2.300356,2.300356,5,0,1.53,2.300356,0,0,0,0,0,0,2.699644,2.564662,9.576348,2.006561,2.564662,0,2.564662,7.348158,52.48674,0.1315009,2.530391,0,5,2.006561
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,0.153337,0.153337,3.6586,0,1.163798,0.153337,0,4.440892E-16,0,0,0,0,3.505263,3.33,7.011686,4.314757,3.33,0,3.33,10.50727,75.0518,0.1317227,0.1686708,0,5,4.314757
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,0.4677641,0.4677641,3.973027,0,1.249636,0.4677641,0,4.440892E-16,0,0,0,0,3.505263,3.33,3.681686,7.311757,3.33,0,3.33,13.66639,97.61687,0.1320156,0.5145406,0,5,7.311757
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,0.2407812,0.2407812,0,0,0,0.2407812,0,0,5.551115E-17,0,0.2534539,0.2407812,0,0,0.3516861,10.30876,0,0.2534539,-0.2534539,13.39923,95.70856,0.1320156,0.2648593,0,0,10.30876
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,0.05757895,0.05757895,0,0,0,0.05757895,0,0,6.938894E-18,0,0.06060942,0.05757895,0,0,0.6333015,10.0553,0,0.06060942,-0.06060942,13.33534,95.25222,0.1320156,0.06333685,0,0,10.0553
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,0.4743595,0.4743595,0,0,0,0.4743595,0,0,5.551115E-17,0,0.4993258,0.4743595,0,0,0.7006453,9.994694,0,0.4993258,-0.4993258,12.809,91.49269,0.1320156,0.5217955,0,0,9.994694
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,0.3345235,0.3345235,0,0,0,0.3345235,0,0,5.551115E-17,0,0.35213,0.3345235,0,0,1.255452,9.495368,0,0.35213,-0.35213,12.43782,88.84142,0.1320156,0.3679759,0,0,9.495368
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,0.2578797,0.2578797,0,0,0,0.2578797,0,0,5.551115E-17,0,0.2714523,0.2578797,0,0,1.646707,9.143237,0,0.2714523,-0.2714523,12.15169,86.7976,0.1320156,0.2836677,0,0,9.143237
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,0.4933123,0.4933123,0,0,0,0.4933123,0,0,5.551115E-17,0,0.5192761,0.4933123,0,0,1.948321,8.871785,0,0.5192761,-0.5192761,11.60432,82.88786,0.1320156,0.5426435,0,0,8.871785
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10841,0.02398614,0.1076498,0.3011805,0.3011805,0,0,0,0.3011805,35.74263,0,5.551115E-17,0.1076498,0.317032,0.3011805,0,0,2.525295,8.352509,0,0.2093823,-0.2093823,11.38361,81.31137,0.1320156,0.3312985,0.08611984,0,8.460159
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81894,0.2113117,0.9483671,1.044194,1.044194,0,0,0,1.044194,90.82288,0,2.220446E-16,0.9483671,1.099152,1.044194,0,0,2.757941,8.143126,0,0.1507845,-0.1507845,11.22467,80.17609,0.1320156,1.148613,0.7586937,0,9.091494
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.62991,0.377211,1.692923,1.452861,1.452861,0,0,0,1.452861,116.5234,0,0,1.692923,1.529327,1.452861,0,0,2.92548,7.992342,0.1635958,0,0.1635958,11.37988,81.28466,0.1319993,1.598147,1.354339,0,9.685266
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7044,0.4473701,2.007797,1.177086,1.177086,0,0,0,1.177086,170.5735,0,0,2.007797,1.239038,1.177086,0,0,2.761884,8.139579,0.7687594,0,0.7687594,12.10918,86.494,0.1319226,1.294795,1.606238,0,10.14738
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42365,0.5405824,2.426134,0.7736906,0.7736906,0,0,0,0.7736906,313.5793,0,0,2.426134,0.8144111,0.7736906,0,0,1.993125,8.831462,1.611723,0,1.611723,13.6382,97.41551,0.1317622,0.8510596,1.940907,0,11.2576
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98824,0.557382,2.501531,1.616077,1.616077,0,0,0,1.616077,154.7903,0.418995,0,2.501531,1.701134,1.616077,0,0,0.3814018,10.28201,0.3814018,0,0.3814018,14.00003,100,0.1317243,1.777685,2.001225,0,12.78354
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53216,0.596194,2.675719,1.434708,1.434708,0,0,0,1.434708,186.4992,1.1655,0,2.675719,1.510219,1.434708,0,0,0,10.62527,0,0,0,14.00003,100,0.1317243,1.578178,2.140575,0,13.30099
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85028,0.7536272,3.382279,1.59897,1.59897,0,0,0,1.59897,211.5286,1.699152,0,3.382279,1.683127,1.59897,0,0,0,10.62527,0,0,0,14.00003,100,0.1317243,1.758867,2.705823,0,14.00755
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23961,0.4585805,2.05811,0.3326578,0.3326578,0,0,0,0.3326578,618.6866,1.707943,0,2.05811,0.3501661,0.3326578,0,0,0,10.62527,0,0,0,14.00003,100,0.1317243,0.3659236,1.646488,0,12.68338
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50564,0.2870336,1.288207,0.5945401,0.5945401,0,0,0,0.5945401,216.6728,0.6623752,0,1.288207,0.6258316,0.5945401,0,0,0,10.62527,0,0,0,14.00003,100,0.1317243,0.653994,1.030566,0,11.91348
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.4254,0.2637233,1.18359,0.1395324,0.1395324,0,0,0,0.1395324,848.2545,1.036714,0,1.18359,0.1468762,0.1395324,0,0,0,10.62527,0,0,0,14.00003,100,0.1317243,0.1534857,0.9468719,0,11.80886
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61203,0.1582339,0.7101539,1.209159,1.209159,0,0,0,1.209159,58.73123,0,0,0.7101539,1.272799,1.209159,0,0,0,10.62527,0,0.562645,-0.562645,13.40695,95.76373,0.1317243,1.330075,0.5681232,0,11.33543
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90083,0.01173244,0.05265518,0,0,0,0,0,0,0,0,0,0.05265518,0,0,0,0,0.6251611,10.06263,0.05265518,0,0.05265518,13.4569,96.12053,0.131719,0,0.04212414,0,10.11528
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,2.353683,2.353683,0,0,0,2.353683,0,0,0,0,2.477561,2.353683,0,0,0.5725059,10.11002,0,2.477561,-2.477561,10.84532,77.46643,0.131719,2.589052,0,0,10.11002
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,1.802236,1.802236,0,0,0,1.802236,0,0,2.220446E-16,0,1.897091,1.802236,0,0,3.325352,7.632457,0,1.897091,-1.897091,8.845613,63.18282,0.131719,1.98246,0,0,7.632457
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,0.1291714,0.1291714,0,0,0,0.1291714,0,0,2.775558E-17,0,0.1359699,0.1291714,0,0,5.433231,5.735366,0,0.1359699,-0.1359699,8.702288,62.15907,0.131719,0.1420885,0,0,5.735366
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,0.874159,0.874159,0,0,0,0.874159,0,0,0,0,0.9201673,0.874159,0,0,5.584309,5.599397,0,0.9201673,-0.9201673,7.732346,55.23093,0.131719,0.9615749,0,0,5.599397
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,0.2227895,0.2227895,0,0,0,0.2227895,0,0,2.775558E-17,0,0.2345152,0.2227895,0,0,6.606717,4.679229,0,0.2345152,-0.2345152,7.485146,53.46522,0.131719,0.2450684,0,0,4.679229
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,0.2264124,0.2264124,0,0,0,0.2264124,0,0,2.775558E-17,0,0.2383288,0.2264124,0,0,6.867289,4.444714,0,0.2383288,-0.2383288,7.233925,51.67079,0.131719,0.2490536,0,0,4.444714
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,0.156047,0.156047,0,0,0,0.156047,0,0,2.775558E-17,0,0.16426,0.156047,0,0,7.132099,4.206385,0,0.16426,-0.16426,7.06078,50.43404,0.131719,0.1716517,0,0,4.206385
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,0.115835,0.115835,0,0,0,0.115835,0,0,1.387779E-17,0,0.1219315,0.115835,0,0,7.31461,4.042125,0,0.1219315,-0.1219315,6.932252,49.51599,0.131719,0.1274185,0,0,4.042125
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.450089,3.920194,0,0,0,6.932252,49.51599,0.131719,0,0,0,3.920194
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,0.4325145,0.4325145,0,0,0,0.4325145,0,0,5.551115E-17,0,0.4552784,0.4325145,0,0,7.450089,3.920194,0,0.4552784,-0.4552784,6.452347,46.0881,0.131719,0.4757659,0,0,3.920194
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,0.3950287,0.3950287,0,0,0,0.3950287,0,0,5.551115E-17,0,0.4158197,0.3950287,0,0,7.955955,3.464915,0,0.4158197,-0.4158197,6.014034,42.9573,0.131719,0.4345316,0,0,3.464915
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.09856,0.007046473,0.03162457,0,0,0,0,0,0,0,0,0,0.03162457,0,0,0,0,8.417976,3.049096,0.03162457,0,0.03162457,6.044036,43.1716,0.1317159,0,0.02529966,0,3.08072
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83064,0.2415852,1.084234,2.04525,2.04525,0,0,0,2.04525,53.01232,0,0,1.084234,2.152894,2.04525,0,0,8.386352,3.077558,0,1.06866,-1.06866,4.91757,35.12543,0.1317159,2.249775,0.8673875,0,4.161792
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.666,0.4821277,2.163789,2.876784,2.876784,5,0,1.53,2.876784,75.21558,0,0,2.163789,0,0,2.123216,2.017056,9.573751,2.008898,4.180845,0,4.180845,8.883867,63.45607,0.1321571,3.164462,1.731031,5,4.172687
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77198,0.7149526,3.208708,2.11291,2.11291,4.187899,0,1.308296,2.11291,151.862,0,0,3.208708,0,0,2.074989,1.97124,5.392907,5.771658,5.179947,0,5.179947,13.798,98.55692,0.1323119,2.3242,2.566966,5,8.980366
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53824,0.6564286,2.946052,0,0,0,0,0,0,0,2.733092,0,2.946052,0,0,0,0,0.2129594,10.43361,0.2129594,0,0.2129594,14.00003,100,0.1322908,0,2.356841,0,13.37966
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18033,0.8665531,3.889091,0.8747659,0.8747659,0,0,0,0.8747659,444.5864,2.968284,0,3.889091,0.9208062,0.8747659,0,0,0,10.62527,0,0,0,14.00003,100,0.1322908,0.9622425,3.111272,0,14.51436
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79787,1.007303,4.520774,1.224319,1.224319,0,0,0,1.224319,369.2481,3.232017,0,4.520774,1.288757,1.224319,0,0,0,10.62527,0,0,0,14.00003,100,0.1322908,1.346751,3.616619,0,15.14605
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05657,0.7242602,3.25048,0.5652412,0.5652412,0,0,0,0.5652412,575.0606,2.655489,0,3.25048,0.5949908,0.5652412,0,0,0,10.62527,0,0,0,14.00003,100,0.1322908,0.6217654,2.600384,0,13.87575
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37232,0.5738556,2.575464,0,0,0,0,0,0,0,2.575464,0,2.575464,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1322908,0,2.060371,0,13.20074
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59245,0.6337475,2.844259,1.458536,1.458536,0,0,0,1.458536,195.0077,1.308957,0,2.844259,1.535301,1.458536,0,0,0,10.62527,0,0,0,14.00003,100,0.1322908,1.60439,2.275407,0,13.46953
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48112,0.3976619,1.784707,2.783632,2.783632,0,0,0,2.783632,64.11432,4.440892E-16,0,1.784707,2.930139,2.783632,0,0,0,10.62527,0,1.145432,-1.145432,12.79264,91.37579,0.1322908,3.061995,1.427765,0,12.40998
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64352,0.1809147,0.8119451,0.2776769,0.2776769,0,0,0,0.2776769,292.4065,0,0,0.8119451,0.2922914,0.2776769,0,0,1.272702,9.479842,0.5196537,0,0.5196537,13.28562,94.89712,0.1322393,0.3054445,0.6495561,0,10.29179
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91081,0.02553412,0.1145971,3.367955,3.367955,1.25,0,0.50625,3.367955,3.402574,0,0,0.1145971,2.229426,2.117955,0,0,0.7530487,9.947531,0,2.114829,-2.114829,11.0564,78.97411,0.1322393,3.70475,0.09167771,5,10.06213
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,1.928903,1.928903,5,0,1.53,1.928903,0,0,0,0,0,0,3.071097,2.917542,3.102859,7.832702,2.917542,0,2.917542,13.82422,98.74424,0.132647,2.121794,0,5,7.832702
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,2.532438,2.532438,0,0,0,2.532438,0,0,4.440892E-16,0,2.665724,2.532438,0,0,0.1853165,10.45849,0,2.665724,-2.665724,11.0143,78.67342,0.132647,2.785682,0,0,10.45849
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,0.08259176,0.08259176,0,0,0,0.08259176,0,0,1.387779E-17,0,0.08693869,0.08259176,0,0,3.147232,7.792765,0,0.08693869,-0.08693869,10.92266,78.01884,0.132647,0.09085093,0,0,7.792765
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,0.6034763,0.6034763,0,0,0,0.6034763,0,0,0,0,0.6352382,0.6034763,0,0,3.243831,7.705826,0,0.6352382,-0.6352382,10.25306,73.236,0.132647,0.663824,0,0,7.705826
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,0.4293326,0.4293326,0,0,0,0.4293326,0,0,5.551115E-17,0,0.451929,0.4293326,0,0,3.949651,7.070588,0,0.451929,-0.451929,9.776685,69.83333,0.132647,0.4722658,0,0,7.070588
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,0.7121718,0.7121718,0,0,0,0.7121718,0,0,1.110223E-16,0,0.7496545,0.7121718,0,0,4.451794,6.618659,0,0.7496545,-0.7496545,8.98648,64.18901,0.132647,0.783389,0,0,6.618659
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,0.5008761,0.5008761,0,0,0,0.5008761,0,0,0,0,0.527238,0.5008761,0,0,5.284744,5.869005,0,0.527238,-0.527238,8.430722,60.21932,0.132647,0.5509636,0,0,5.869005
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,0.3164106,0.3164106,0,0,0,0.3164106,0,0,5.551115E-17,0,0.3330638,0.3164106,0,0,5.870564,5.341767,0,0.3330638,-0.3330638,8.079642,57.71161,0.132647,0.3480516,0,0,5.341767
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,0.08368645,0.08368645,0,0,0,0.08368645,0,0,1.387779E-17,0,0.08809099,0.08368645,0,0,6.240634,5.008703,0,0.08809099,-0.08809099,7.986786,57.04836,0.132647,0.09205509,0,0,5.008703
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,0.07211908,0.07211908,0,0,0,0.07211908,0,0,0,0,0.07591482,0.07211908,0,0,6.338513,4.920612,0,0.07591482,-0.07591482,7.906765,56.47678,0.132647,0.07933099,0,0,4.920612
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,0.4543687,0.4543687,0,0,0,0.4543687,0,0,0,0,0.4782828,0.4543687,0,0,6.422863,4.844697,0,0.4782828,-0.4782828,7.40261,52.87568,0.132647,0.4998055,0,0,4.844697
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09109,0.01232132,0.05529808,0.004981379,0.004981379,0,0,0,0.004981379,1110.096,0,0,0.05529808,0.005243557,0.004981379,0,0,6.954288,4.366415,0.05005452,0,0.05005452,7.450097,53.21487,0.132642,0.005479516,0.04423846,0,4.421712
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84459,0.1396869,0.626915,0,0,0,0,0,0,0,0,0,0.626915,0,0,0,0,6.904234,4.411463,0.626915,0,0.626915,8.04484,57.46303,0.13258,0,0.501532,0,5.038378
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70417,0.2026457,0.9094741,1.119475,1.119475,0,0,0,1.119475,81.24113,0,0,0.9094741,1.178395,1.119475,0,0,6.277319,4.975687,0,0.2689205,-0.2689205,7.761373,55.43827,0.13258,1.231422,0.7275792,0,5.885161
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84135,0.227316,1.020194,1.148548,1.148548,0,0,0,1.148548,88.82472,0,0,1.020194,1.208998,1.148548,0,0,6.57612,4.706767,0,0.1888032,-0.1888032,7.562357,54.01673,0.13258,1.263402,0.8161554,0,5.726961
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65392,0.1690766,0.7588159,0,0,0,0,0,0,0,0,0,0.7588159,0,0,0,0,6.785901,4.517963,0.7588159,0,0.7588159,8.282233,59.15869,0.1325049,0,0.6070527,0,5.276779
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37139,0.2200187,0.9874438,1.477129,1.477129,0,0,0,1.477129,66.84887,0,2.220446E-16,0.9874438,1.554872,1.477129,0,0,6.027085,5.200898,0,0.5674285,-0.5674285,7.684111,54.88639,0.1325049,1.624842,0.789955,0,6.188341
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05833,0.08007973,0.3593978,0.1276517,0.1276517,0,0,0,0.1276517,281.5457,0,0,0.3593978,0.1343702,0.1276517,0,0,6.657561,4.633469,0.2250276,0,0.2250276,7.897591,56.41125,0.1324826,0.1404168,0.2875182,0,4.992867
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25846,0.08953481,0.4018323,0.1164872,0.1164872,0,0,0,0.1164872,344.9584,0,0,0.4018323,0.1226181,0.1164872,0,0,6.432534,4.835994,0.2792142,0,0.2792142,8.162477,58.30329,0.1324551,0.1281359,0.3214658,0,5.237826
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50178,0.1063782,0.4774255,1.124449,1.124449,0,0,0,1.124449,42.45863,0,0,0.4774255,1.18363,1.124449,0,0,6.153319,5.087286,0,0.7062047,-0.7062047,7.418071,52.98612,0.1324551,1.236894,0.3819404,0,5.564712
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67641,0.1813601,0.8139441,1.870319,1.870319,0,0,0,1.870319,43.51899,0,2.220446E-16,0.8139441,1.968757,1.870319,0,0,6.937992,4.381082,0,1.154813,-1.154813,6.200791,44.29128,0.1324551,2.057351,0.6511553,0,5.195026
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53419,0.09183489,0.412155,0,0,0,0,0,0,0,0,0,0.412155,0,0,0,0,8.221117,3.226269,0.412155,0,0.412155,6.591796,47.08416,0.1324143,0,0.329724,0,3.638424
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67249,0.1516508,0.6806086,2.475449,2.475449,0,0,0,2.475449,27.49435,0,4.440892E-16,0.6806086,2.605736,2.475449,0,0,7.808962,3.597208,0,1.925127,-1.925127,4.562534,32.58946,0.1324143,2.722994,0.5444869,0,4.277817
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91841,0.02341164,0.1050714,3.319701,3.319701,1.631406,0,0.610374,3.319701,3.165086,0,0,0.1050714,1.777153,1.688295,0,0,9.947992,1.672081,0,1.672081,-1.672081,2.800006,20,0.1324143,3.651671,0.08405713,5,1.777153
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,1.515025,1.515025,5,0,1.53,1.515025,0,0,0,0,0,0,3.484974,3.310726,11.80586,0,3.310726,0,3.310726,5.940836,42.43446,0.1328746,1.666528,0,5,0
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,2.249621,2.249621,5,0,1.53,2.249621,0,0,0,0,0,0,2.750379,2.61286,8.495134,2.979653,2.61286,0,2.61286,8.419613,60.13997,0.1332362,2.474583,0,5,2.979653
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,1.781528,1.781528,5,0,1.53,1.781528,0,0,0,0,0,0,3.218472,3.057548,5.882275,5.331227,3.057548,0,3.057548,11.32026,80.85882,0.1336576,1.959681,0,5,5.331227
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,0.1310373,0.1310373,0,0,0,0.1310373,0,0,0,0,0.137934,0.1310373,0,0,2.824726,8.08302,0,0.137934,-0.137934,11.17486,79.82028,0.1336576,0.1441411,0,0,8.08302
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,0.4480358,0.4480358,0,0,0,0.4480358,0,0,5.551115E-17,0,0.4716166,0.4480358,0,0,2.977986,7.945086,0,0.4716166,-0.4716166,10.67773,76.26938,0.1336576,0.4928394,0,0,7.945086
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,0.2968244,0.2968244,0,0,0,0.2968244,0,0,5.551115E-17,0,0.3124467,0.2968244,0,0,3.502005,7.47347,0,0.3124467,-0.3124467,10.34839,73.9169,0.1336576,0.3265068,0,0,7.47347
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,0.441465,0.441465,0,0,0,0.441465,0,0,5.551115E-17,0,0.4647,0.441465,0,0,3.849168,7.161023,0,0.4647,-0.4647,9.85855,70.41808,0.1336576,0.4856114,0,0,7.161023
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,0.2372428,0.2372428,0,0,0,0.2372428,0,0,0,0,0.2497292,0.2372428,0,0,4.365501,6.696323,0,0.2497292,-0.2497292,9.595312,68.53781,0.1336576,0.260967,0,0,6.696323
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,0.1772678,0.1772678,0,0,0,0.1772678,0,0,2.775558E-17,0,0.1865977,0.1772678,0,0,4.642978,6.446594,0,0.1865977,-0.1865977,9.398622,67.13287,0.1336576,0.1949946,0,0,6.446594
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,0.4942726,0.4942726,0,0,0,0.4942726,0,0,5.551115E-17,0,0.520287,0.4942726,0,0,4.850309,6.259996,0,0.520287,-0.520287,8.85019,63.21552,0.1336576,0.5436999,0,0,6.259996
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,0.2213587,0.2213587,0,0,0,0.2213587,0,0,0,0,0.2330092,0.2213587,0,0,5.428405,5.739709,0,0.2330092,-0.2330092,8.604577,61.46114,0.1336576,0.2434946,0,0,5.739709
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08601,0.003631478,0.01629807,0.6226429,0.6226429,0,0,0,0.6226429,2.617563,0,1.110223E-16,0.01629807,0.6554136,0.6226429,0,0,5.687304,5.5067,0,0.6391156,-0.6391156,7.93089,56.64911,0.1336576,0.6849073,0.01303846,0,5.522998
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86076,0.2131994,0.9568389,2.541989,2.541989,0,0,0,2.541989,37.64135,0,4.440892E-16,0.9568389,2.675778,2.541989,0,0,6.397433,4.867585,0,1.718939,-1.718939,6.118969,43.70684,0.1336576,2.796188,0.7654712,0,5.824424
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74434,0.4485745,2.013203,0.7552206,0.7552206,0,0,0,0.7552206,266.5715,0,0,2.013203,0.794969,0.7552206,0,0,8.307365,3.148646,1.218234,0,1.218234,7.274687,51.96195,0.1335371,0.8307427,1.610562,0,5.161848
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91237,0.6485705,2.910785,0.494459,0.494459,0,0,0,0.494459,588.6807,0,0,2.910785,0.5204831,0.494459,0,0,7.089131,4.245056,2.390301,0,2.390301,9.542327,68.15934,0.1333013,0.5439049,2.328628,0,7.15584
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77051,0.6475872,2.906372,2.250816,2.250816,0,0,0,2.250816,129.1252,0,0,2.906372,2.36928,2.250816,0,0,4.69883,6.396327,0.5370913,0,0.5370913,10.05186,71.79883,0.1332484,2.475898,2.325097,0,9.302699
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.5612,0.8318629,3.733401,2.356162,2.356162,0,0,0,2.356162,158.4526,0,0,3.733401,2.480171,2.356162,0,0,4.161738,6.879709,1.25323,0,1.25323,11.24077,80.29108,0.1331252,2.591779,2.986721,0,10.61311
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31347,0.8364525,3.753999,1.618957,1.618957,0,0,0,1.618957,231.8776,0,0,3.753999,1.704166,1.618957,0,0,2.908509,8.007616,2.049833,0,2.049833,13.18542,94.18137,0.1329242,1.780853,3.003199,0,11.76161
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45584,0.7594044,3.408207,2.242026,2.242026,0,0,0,2.242026,152.0146,0.1895044,0,3.408207,2.360027,2.242026,0,0,0.8586753,9.852467,0.8586753,0,0.8586753,14.00003,100,0.1328402,2.466229,2.726566,0,13.26067
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62789,0.8153473,3.659279,2.084759,2.084759,0,0,0,2.084759,175.5253,1.464796,0,3.659279,2.194483,2.084759,0,0,0,10.62527,0,0,0,14.00003,100,0.1328402,2.293234,2.927423,0,14.28455
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75747,0.6246002,2.803206,2.722159,2.722159,0,0,0,2.722159,102.9773,0,0,2.803206,2.865431,2.722159,0,0,0,10.62527,0,0.0622251,-0.0622251,13.93444,99.53149,0.1328402,2.994375,2.242565,0,13.42848
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58458,0.3519521,1.579561,1.748841,1.748841,0,0,0,1.748841,90.32043,0,0,1.579561,1.840886,1.748841,0,0,0.069139,10.56305,0,0.2613247,-0.2613247,13.65898,97.56393,0.1328402,1.923725,1.263649,0,12.14261
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69895,0.1619137,0.7266688,0.8358027,0.8358027,0,0,0,0.8358027,86.94262,0,0,0.7266688,0.8797924,0.8358027,0,0,0.3594998,10.30172,0,0.1531235,-0.1531235,13.49757,96.41103,0.1328402,0.919383,0.5813351,0,11.02839
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92363,0.02390761,0.1072974,3.034854,3.034854,1.25,0,0.50625,3.034854,3.535503,0,4.440892E-16,0.1072974,1.878793,1.784854,0,0,0.529637,10.1486,0,1.771496,-1.771496,11.63025,83.07304,0.1328402,3.338339,0.08583789,5,10.2559
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,2.751643,2.751643,0,0,0,2.751643,0,0,4.440892E-16,0,2.896467,2.751643,0,0,2.497966,8.377105,0,2.896467,-2.896467,8.577106,61.26492,0.1328402,3.026808,0,0,8.377105
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,3.260596,3.260596,1.25,0,0.50625,3.260596,0,0,0,0,2.116416,2.010596,0,0,5.716262,5.480638,0,2.116416,-2.116416,6.346206,45.32996,0.1328402,3.586655,0,5,5.480638
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,3.724929,3.724929,5,0,1.53,3.724929,0,0,0,0,0,0,1.275071,1.211317,8.067837,3.364222,1.211317,0,1.211317,7.495363,53.5382,0.1330063,4.097422,0,5,3.364222
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,0.2529517,0.2529517,3.758215,0,1.190993,0.2529517,0,0,0,0,0,0,3.505263,3.33,6.856519,4.454407,3.33,0,3.33,10.65448,76.10326,0.1332396,0.2782469,0,5,4.454407
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,0.1299857,0.1299857,3.635249,0,1.157423,0.1299857,0,0,0,0,0,0,3.505263,3.33,3.526519,7.451407,3.33,0,3.33,13.81359,98.66833,0.1334444,0.1429843,0,5,7.451407
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,0.2366737,0.2366737,0,0,0,0.2366737,0,0,2.775558E-17,0,0.2491302,0.2366737,0,0,0.1965192,10.44841,0,0.2491302,-0.2491302,13.55099,96.79257,0.1334444,0.2603411,0,0,10.44841
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,0.5011703,0.5011703,0,0,0,0.5011703,0,0,1.110223E-16,0,0.5275477,0.5011703,0,0,0.4733305,10.19928,0,0.5275477,-0.5275477,12.9949,92.82055,0.1334444,0.5512873,0,0,10.19928
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,0.4202727,0.4202727,0,0,0,0.4202727,0,0,0,0,0.4423923,0.4202727,0,0,1.059494,9.671729,0,0.4423923,-0.4423923,12.52858,89.48969,0.1334444,0.4622999,0,0,9.671729
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,0.2624933,0.2624933,0,0,0,0.2624933,0,0,0,0,0.2763088,0.2624933,0,0,1.551041,9.229337,0,0.2763088,-0.2763088,12.23733,87.40929,0.1334444,0.2887427,0,0,9.229337
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,0.2156766,0.2156766,0,0,0,0.2156766,0,0,0,0,0.227028,0.2156766,0,0,1.858051,8.953028,0,0.227028,-0.227028,11.99802,85.69995,0.1334444,0.2372443,0,0,8.953028
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,0.1292286,0.1292286,0,0,0,0.1292286,0,0,0,0,0.1360301,0.1292286,0,0,2.110305,8.726,0,0.1360301,-0.1360301,11.85463,84.67575,0.1334444,0.1421514,0,0,8.726
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08327,0.02018695,0.09059905,0,0,0,0,0,0,0,0,0,0.09059905,0,0,0,0,2.261449,8.58997,0.09059905,0,0.09059905,11.94058,85.28968,0.1334355,0,0.07247924,0,8.680569
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.8791,0.2028063,0.9101948,0.8511081,0.8511081,0,0,0,0.8511081,106.9423,0,0,0.9101948,0.8959032,0.8511081,0,0,2.17085,8.671509,0.01429158,0,0.01429158,11.95414,85.38652,0.1334342,0.9362189,0.7281559,0,9.581704
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78645,0.4022914,1.805484,1.410741,1.410741,0,0,0,1.410741,127.9812,0,0,1.805484,1.48499,1.410741,0,0,2.156559,8.684372,0.3204933,0,0.3204933,12.25818,87.55828,0.1334029,1.551815,1.444387,0,10.48985
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98494,0.5509995,2.472885,1.575056,1.575056,0,0,0,1.575056,157.003,0,0,2.472885,1.657954,1.575056,0,0,1.836065,8.972816,0.8149316,0,0.8149316,13.0313,93.0805,0.1333234,1.732562,1.978308,0,11.4457
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88784,0.5434831,2.439152,1.417467,1.417467,0,0,0,1.417467,172.0782,0,0,2.439152,1.492071,1.417467,0,0,1.021134,9.706254,0.9470812,0,0.9470812,13.92978,99.4982,0.1332311,1.559214,1.951322,0,12.14541
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74954,0.7331735,3.290483,0.5331471,0.5331471,0,0,0,0.5331471,617.181,2.655223,0,3.290483,0.5612075,0.5331471,0,0,0.07405232,10.55863,0.07405232,0,0.07405232,14.00003,100,0.1332239,0.5864618,2.632386,0,13.84911
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56319,1.004219,4.506936,0,0,0,0,0,0,0,4.506936,0,4.506936,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1332239,0,3.605549,0,15.13221
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64858,0.9166303,4.113837,2.539393,2.539393,0,0,0,2.539393,162.0008,1.440791,0,4.113837,2.673046,2.539393,0,0,0,10.62527,0,0,0,14.00003,100,0.1332239,2.793333,3.291069,0,14.73911
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75055,0.8545969,3.835431,0,0,0,0,0,0,0,3.835431,0,3.835431,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1332239,0,3.068345,0,14.4607
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83556,0.7080947,3.177929,2.273392,2.273392,0,0,0,2.273392,139.788,0.7848851,0,3.177929,2.393044,2.273392,0,0,0,10.62527,0,0,0,14.00003,100,0.1332239,2.500731,2.542343,0,13.8032
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63226,0.4650067,2.08695,1.02488,1.02488,0,0,0,1.02488,203.6287,1.008129,0,2.08695,1.078821,1.02488,0,0,0,10.62527,0,0,0,14.00003,100,0.1332239,1.127368,1.66956,0,12.71222
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72289,0.189105,0.8487033,2.653842,2.653842,0,0,0,2.653842,31.98017,0,0,0.8487033,2.793518,2.653842,0,0,0,10.62527,0,1.944815,-1.944815,11.95001,85.35706,0.1332239,2.919226,0.6789626,0,11.47398
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92649,0.01995813,0.0895721,0.5923474,0.5923474,0,0,0,0.5923474,15.12155,0,1.110223E-16,0.0895721,0.6235235,0.5923474,0,0,2.160905,8.680459,0,0.5339515,-0.5339515,11.38718,81.33683,0.1332239,0.6515821,0.07165768,0,8.770032
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,5.019975,5.019975,1.689975,0,0.6263632,5.019975,0,0,0,0,3.505263,3.33,0,0,2.754185,8.146508,0,3.505263,-3.505263,7.692307,54.94494,0.1332239,5.521973,0,5,8.146508
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,6.648921,4.641245,3.33,0,3.33,10.85142,77.51001,0.1333992,0,0,5,4.641245
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,0.2557241,0.2557241,3.749326,0,1.188566,0.2557241,0,0,0,0,0,0,3.493602,3.318922,3.318922,7.638245,3.318922,0,3.318922,14.00003,100,0.1336285,0.2812965,0,5,7.638245
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,0.4008984,0.4008984,0,0,0,0.4008984,0,0,5.551115E-17,0,0.4219983,0.4008984,0,0,0,10.62527,0,0.4219983,-0.4219983,13.5552,96.82269,0.1336285,0.4409883,0,0,10.62527
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,0.2701382,0.2701382,0,0,0,0.2701382,0,0,5.551115E-17,0,0.284356,0.2701382,0,0,0.468887,10.20328,0,0.284356,-0.284356,13.25547,94.6817,0.1336285,0.297152,0,0,10.20328
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,0.1819061,0.1819061,0,0,0,0.1819061,0,0,2.775558E-17,0,0.1914802,0.1819061,0,0,0.7848381,9.91892,0,0.1914802,-0.1914802,13.05363,93.24001,0.1336285,0.2000968,0,0,9.91892
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9975938,9.72744,0,0,0,13.05363,93.24001,0.1336285,0,0,0,9.72744
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,0.2663929,0.2663929,0,0,0,0.2663929,0,0,0,0,0.2804135,0.2663929,0,0,0.9975938,9.72744,0,0.2804135,-0.2804135,12.75805,91.12872,0.1336285,0.2930322,0,0,9.72744
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,0.5551652,0.5551652,0,0,0,0.5551652,0,0,0,0,0.5843844,0.5551652,0,0,1.309164,9.447026,0,0.5843844,-0.5843844,12.14205,86.72876,0.1336285,0.6106817,0,0,9.447026
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,0.4181876,0.4181876,0,0,0,0.4181876,0,0,5.551115E-17,0,0.4401975,0.4181876,0,0,1.95848,8.862641,0,0.4401975,-0.4401975,11.67804,83.41441,0.1336285,0.4600064,0,0,8.862641
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,0.5802044,0.5802044,0,0,0,0.5802044,0,0,1.110223E-16,0,0.6107414,0.5802044,0,0,2.447589,8.422444,0,0.6107414,-0.6107414,11.03426,78.81601,0.1336285,0.6382248,0,0,8.422444
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08286,0.003853196,0.01729314,0.4703153,0.4703153,0,0,0,0.4703153,3.676925,0,5.551115E-17,0.01729314,0.4950688,0.4703153,0,0,3.12619,7.811703,0,0.4777756,-0.4777756,10.53064,75.21873,0.1336285,0.5173469,0.01383451,0,7.828996
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89956,0.2457706,1.103019,2.071337,2.071337,0,0,0,2.071337,53.25153,0,0,1.103019,2.180354,2.071337,0,0,3.657052,7.333927,0,1.077336,-1.077336,9.395032,67.10724,0.1336285,2.27847,0.8824149,0,8.436946
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.83042,0.5184475,2.326792,2.973978,2.973978,0,0,0,2.973978,78.23839,4.440892E-16,0,2.326792,3.130503,2.973978,0,0,4.854092,6.256591,0,0.8037106,-0.8037106,8.547847,61.05592,0.1336285,3.271376,1.861434,0,8.583384
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05895,0.7681454,3.447437,1.420434,1.420434,0,0,0,1.420434,242.7031,0,0,3.447437,1.495193,1.420434,0,0,5.747104,5.452881,1.952243,0,1.952243,10.39991,74.2849,0.1334391,1.562477,2.757949,0,8.900317
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00574,0.8987316,4.033508,1.394022,1.394022,0,0,0,1.394022,289.3433,0,0,4.033508,1.467391,1.394022,0,0,3.79486,7.2099,2.566116,0,2.566116,12.83434,91.67367,0.1331909,1.533424,3.226806,0,11.24341
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93622,0.8678458,3.894892,1.620264,1.620264,0,0,0,1.620264,240.3862,0.9606061,0,3.894892,1.705541,1.620264,0,0,1.228744,9.519404,1.228744,0,1.228744,14.00003,100,0.1330724,1.782291,3.115913,0,13.4143
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80743,0.8687982,3.899166,1.527175,1.527175,0,0,0,1.527175,255.3189,2.291614,0,3.899166,1.607552,1.527175,0,0,0,10.62527,0,0,0,14.00003,100,0.1330724,1.679892,3.119333,0,14.52444
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.83661,0.7719283,3.464414,1.191772,1.191772,0,0,0,1.191772,290.6944,2.209917,0,3.464414,1.254497,1.191772,0,0,0,10.62527,0,0,0,14.00003,100,0.1330724,1.310949,2.771531,0,14.08969
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86968,0.644673,2.893293,1.117422,1.117422,0,0,0,1.117422,258.9256,1.717059,0,2.893293,1.176234,1.117422,0,0,0,10.62527,0,0,0,14.00003,100,0.1330724,1.229165,2.314634,0,13.51857
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91063,0.4762067,2.137216,2.228789,2.228789,0,0,0,2.228789,95.89133,0,0,2.137216,2.346094,2.228789,0,0,0,10.62527,0,0.2088781,-0.2088781,13.77985,98.42731,0.1330724,2.451668,1.709772,0,12.76249
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67721,0.3876107,1.739597,0,0,0,0,0,0,0,1.50751,0,1.739597,0,0,0,0,0.2320868,10.4164,0.2320868,0,0.2320868,14.00003,100,0.13305,0,1.391677,0,12.15599
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74429,0.1997195,0.8963413,2.068171,2.068171,0,0,0,2.068171,43.33981,0,4.440892E-16,0.8963413,2.177022,2.068171,0,0,0,10.62527,0,1.280681,-1.280681,12.65007,90.35748,0.13305,2.274988,0.7170731,0,11.52162
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92702,0.02608278,0.1170595,2.12945,2.12945,0,0,0,2.12945,5.497171,0,0,0.1170595,2.241527,2.12945,0,0,1.422978,9.344594,0,2.124467,-2.124467,10.41069,74.3619,0.13305,2.342395,0.09364761,0,9.461653
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.783497,7.220127,0,0,0,10.41069,74.3619,0.13305,0,0,0,7.220127
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,1.748765,1.748765,0,0,0,1.748765,0,0,2.220446E-16,0,1.840805,1.748765,0,0,3.783497,7.220127,0,1.840805,-1.840805,8.470308,60.50208,0.13305,1.923642,0,0,7.220127
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,3.980088,3.980088,1.25,0,0.50625,3.980088,0,0,4.440892E-16,0,2.873776,2.730088,0,0,5.828837,5.379321,0,2.873776,-2.873776,5.441082,38.86479,0.13305,4.378096,0,5,5.379321
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,0.6415333,0.6415333,4.146796,0,1.297075,0.6415333,0,0,0,0,0,0,3.505263,3.33,9.021921,2.505545,3.33,0,3.33,8.600197,61.42986,0.1333647,0.7056866,0,5,2.505545
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,0.3637942,0.3637942,3.869057,0,1.221253,0.3637942,0,0,0,0,0,0,3.505263,3.33,5.691922,5.502545,3.33,0,3.33,11.75931,83.99492,0.1336171,0.4001736,0,5,5.502545
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,0.02799997,0.02799997,0,0,0,0.02799997,0,0,0,0,0.02947365,0.02799997,0,0,2.361922,8.499545,0,0.02947365,-0.02947365,11.72824,83.77301,0.1336171,0.03079996,0,0,8.499545
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,0.2791974,0.2791974,0,0,0,0.2791974,0,0,0,0,0.2938919,0.2791974,0,0,2.39467,8.470071,0,0.2938919,-0.2938919,11.41846,81.56023,0.1336171,0.3071171,0,0,8.470071
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,0.4947496,0.4947496,0,0,0,0.4947496,0,0,5.551115E-17,0,0.520789,0.4947496,0,0,2.721217,8.176179,0,0.520789,-0.520789,10.8695,77.6391,0.1336171,0.5442246,0,0,8.176179
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,0.1764824,0.1764824,0,0,0,0.1764824,0,0,0,0,0.1857709,0.1764824,0,0,3.299871,7.65539,0,0.1857709,-0.1857709,10.67368,76.24039,0.1336171,0.1941306,0,0,7.65539
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.506283,7.469619,0,0,0,10.67368,76.24039,0.1336171,0,0,0,7.469619
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,0.2545085,0.2545085,0,0,0,0.2545085,0,0,5.551115E-17,0,0.2679037,0.2545085,0,0,3.506283,7.469619,0,0.2679037,-0.2679037,10.39128,74.22328,0.1336171,0.2799594,0,0,7.469619
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08476,0.009857412,0.04424007,0.2039035,0.2039035,0,0,0,0.2039035,21.69657,0,0,0.04424007,0.2146353,0.2039035,0,0,3.803954,7.201715,0,0.1703952,-0.1703952,10.21167,72.94034,0.1336171,0.2242939,0.03539205,0,7.245955
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.9221,0.02547648,0.1143385,0,0,0,0,0,0,0,0,0,0.1143385,0,0,0,0,3.993282,7.031321,0.1143385,0,0.1143385,10.32014,73.71513,0.1336061,0,0.09147076,0,7.145659
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87616,0.1235006,0.5542707,1.295614,1.295614,0,0,0,1.295614,42.78056,0,2.220446E-16,0.5542707,1.363804,1.295614,0,0,3.878944,7.134225,0,0.8095332,-0.8095332,9.466816,67.61998,0.1336061,1.425175,0.4434166,0,7.688496
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13427,0.04469546,0.2005932,0.1111443,0.1111443,0,0,0,0.1111443,180.4799,0,0,0.2005932,0.116994,0.1111443,0,0,4.778425,6.324692,0.08359918,0,0.08359918,9.546125,68.18647,0.1335981,0.1222588,0.1604746,0,6.525285
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12405,0.1524809,0.6843344,0.6337823,0.6337823,0,0,0,0.6337823,107.9763,0,0,0.6843344,0.6671393,0.6337823,0,0,4.694826,6.399931,0.01719514,0,0.01719514,9.562438,68.30299,0.1335964,0.6971605,0.5474675,0,7.084265
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12104,0.1474919,0.6619437,0,0,0,0,0,0,0,0,0,0.6619437,0,0,0,0,4.67763,6.415407,0.6619437,0,0.6619437,10.19041,72.78852,0.1335327,0,0.529555,0,7.07735
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.04611,0.1668352,0.7487562,1.680617,1.680617,0,0,0,1.680617,44.55246,0,0,0.7487562,1.76907,1.680617,0,0,4.015687,7.011156,0,1.020314,-1.020314,9.114907,65.10635,0.1335327,1.848678,0.5990049,0,7.759912
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.01981,0.07456587,0.3346516,0,0,0,0,0,0,0,0,0,0.3346516,0,0,0,0,5.149369,5.990842,0.3346516,0,0.3346516,9.432385,67.37405,0.1335006,0,0.2677213,0,6.325493
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98519,0.1768099,0.7935228,1.11284,1.11284,0,0,0,1.11284,71.30608,0,2.220446E-16,0.7935228,1.171411,1.11284,0,0,4.814718,6.292028,0,0.377888,-0.377888,9.034057,64.52885,0.1335006,1.224124,0.6348183,0,7.085551
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98263,0.1747132,0.784113,0.7775712,0.7775712,0,0,0,0.7775712,100.8413,0,1.110223E-16,0.784113,0.818496,0.7775712,0,0,5.234593,5.91414,0,0.034383,-0.034383,8.997814,64.26997,0.1335006,0.8553283,0.6272904,0,6.698253
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.7194,0.09692772,0.4350116,1.870647,1.870647,0,0,0,1.870647,23.25461,0,2.220446E-16,0.4350116,1.969102,1.870647,0,0,5.272797,5.879757,0,1.53409,-1.53409,7.380741,52.71947,0.1335006,2.057712,0.3480093,0,6.314769
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76318,0.02125691,0.09540101,0.8229359,0.8229359,0,0,0,0.8229359,11.59276,0,1.110223E-16,0.09540101,0.8662483,0.8229359,0,0,6.977341,4.345667,0,0.7708473,-0.7708473,6.568196,46.9156,0.1335006,0.9052295,0.07632081,0,4.441068
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.92524,0.02386938,0.1071258,2.069387,2.069387,0,0,0,2.069387,5.176692,0,0,0.1071258,2.178302,2.069387,0,0,7.833838,3.57482,0,2.071176,-2.071176,4.384985,31.32126,0.1335006,2.276326,0.08570064,0,3.681945
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,2.555398,2.555398,1.25,0,0.50625,2.555398,0,0,0,0,1.374103,1.305398,0,0,10.13515,1.503643,0,1.374103,-1.374103,2.936553,20.97534,0.1335006,2.810937,0,5,1.503643
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,2.087451,2.087451,5,0,1.53,2.087451,0,0,0,0,0,0,2.912549,2.766921,11.66193,0.1295404,2.766921,0,2.766921,5.561485,39.72482,0.1338699,2.296196,0,5,0.1295404
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,1.469142,1.469142,4.974405,0,1.523013,1.469142,0,0,0,0,0,0,3.505263,3.33,8.895005,2.61977,3.33,0,3.33,8.7206,62.28988,0.1343126,1.616056,0,5,2.61977
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,5.565005,5.616769,3.33,0,3.33,11.87972,84.85494,0.1344819,0,0,5,5.616769
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,0.3384093,0.3384093,0,0,0,0.3384093,0,0,5.551115E-17,0,0.3562204,0.3384093,0,0,2.235005,8.61377,0,0.3562204,-0.3562204,11.50423,82.17288,0.1344819,0.3722503,0,0,8.61377
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.630806,8.257549,0,0,0,11.50423,82.17288,0.1344819,0,0,0,8.257549
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.00297151,0.00297151,0,0,0,0.00297151,0,0,0,0,0.003127905,0.00297151,0,0,2.630806,8.257549,0,0.003127905,-0.003127905,11.50093,82.14933,0.1344819,0.003268661,0,0,8.257549
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,0.3348441,0.3348441,0,0,0,0.3348441,0,0,0,0,0.3524675,0.3348441,0,0,2.634281,8.254421,0,0.3524675,-0.3524675,11.1294,79.49553,0.1344819,0.3683285,0,0,8.254421
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,0.07773489,0.07773489,0,0,0,0.07773489,0,0,1.387779E-17,0,0.0818262,0.07773489,0,0,3.025912,7.901954,0,0.0818262,-0.0818262,11.04314,78.87944,0.1344819,0.08550838,0,0,7.901954
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.11683,7.820127,0,0,0,11.04314,78.87944,0.1344819,0,0,0,7.820127
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,0.5094435,0.5094435,0,0,0,0.5094435,0,0,1.110223E-16,0,0.5362563,0.5094435,0,0,3.11683,7.820127,0,0.5362563,-0.5362563,10.47788,74.84185,0.1344819,0.5603878,0,0,7.820127
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.08894,0.01910947,0.08576329,0.300496,0.300496,0,0,0,0.300496,28.54058,0,5.551115E-17,0.08576329,0.3163115,0.300496,0,0,3.71267,7.283871,0,0.2305482,-0.2305482,10.23486,73.106,0.1344819,0.3305455,0.06861063,0,7.369635
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94665,0.1852998,0.8316257,1.549661,1.549661,0,0,0,1.549661,53.66499,0,0,0.8316257,1.631223,1.549661,0,0,3.968835,7.053323,0,0.7995968,-0.7995968,9.392012,67.08566,0.1344819,1.704628,0.6653005,0,7.884949
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92359,0.1173464,0.5266505,1.023221,1.023221,0,0,0,1.023221,51.46989,0,2.220446E-16,0.5266505,1.077074,1.023221,0,0,4.857275,6.253726,0,0.5504238,-0.5504238,8.811814,62.9414,0.1344819,1.125543,0.4213205,0,6.780377
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21079,0.2950146,1.324026,2.716554,2.716554,0,0,0,2.716554,48.73916,0,0,1.324026,2.85953,2.716554,0,0,5.468858,5.703302,0,1.535505,-1.535505,7.19325,51.38025,0.1344819,2.988209,1.05922,0,7.027328
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.24262,0.3599305,1.615368,1.989532,1.989532,0,0,0,1.989532,81.19337,0,2.220446E-16,1.615368,2.094244,1.989532,0,0,7.174974,4.167798,0,0.478876,-0.478876,6.68847,47.77469,0.1344819,2.188485,1.292294,0,5.783165
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30381,0.4086649,1.834088,0,0,0,0,0,0,0,0,0,1.834088,0,0,0,0,7.707058,3.688921,1.834088,0,1.834088,8.428439,60.20302,0.1343058,0,1.467271,0,5.52301
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27916,0.229426,1.029664,0.2972069,0.2972069,0,0,0,0.2972069,346.4468,0,0,1.029664,0.3128494,0.2972069,0,0,5.87297,5.339601,0.7168146,0,0.7168146,9.108469,65.06036,0.1342371,0.3269276,0.8237312,0,6.369265
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19811,0.206839,0.9282935,0.9762194,0.9762194,0,0,0,0.9762194,95.09068,0,0,0.9282935,1.027599,0.9762194,0,0,5.156156,5.984734,0,0.09930578,-0.09930578,9.003792,64.31267,0.1342371,1.073841,0.7426348,0,6.913028
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.097,0.265702,1.192471,2.228377,2.228377,0,0,0,2.228377,53.51296,0,0,1.192471,2.34566,2.228377,0,0,5.266495,5.885428,0,1.15319,-1.15319,7.788223,55.63005,0.1342371,2.451215,0.9539764,0,7.077899
