Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05151,0.055851,0.2506593,1.007695,1.007695,0,0,0,1.007695,24.87453,0,2.220446E-16,0.2506593,1.060731,1.007695,0,0,6.547817,4.732239,0,0.8100721,-0.8100721,6.934332,49.53085,0.1342371,1.108464,0.2005274,0,4.982898
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.75882,0.1788749,0.8027907,1.030336,1.030336,0,0,0,1.030336,77.91539,0,0,0.8027907,1.084565,1.030336,0,0,7.447897,3.922167,0,0.2817741,-0.2817741,6.637316,47.40931,0.1342371,1.13337,0.6422325,0,4.724957
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77956,0.1166236,0.5234066,0.9183979,0.9183979,0,0,0,0.9183979,56.99127,0,0,0.5234066,0.9667346,0.9183979,0,0,7.76098,3.640393,0,0.443328,-0.443328,6.170008,44.0714,0.1342371,1.010238,0.4187253,0,4.163799
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92119,0.02546807,0.1143007,4.489926,4.489926,1.344129,0,0.5319472,4.489926,2.545715,0,0,0.1143007,3.311365,3.145797,0,0,8.253566,3.197065,0,3.197065,-3.197065,2.800006,20,0.1342371,4.938919,0.09144057,5,3.311365
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,0.9000239,0.9000239,4.405287,0,1.367643,0.9000239,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1346003,0.9900262,0,5,0
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,3.012587,3.012587,5,0,1.53,3.012587,0,0,0,0,0,0,1.987413,1.888042,8.475861,2.997,1.888042,0,1.888042,7.750275,55.359,0.1348483,3.313846,0,5,2.997
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,1.924789,1.924789,5,0,1.53,1.924789,0,4.440892E-16,0,0,0,0,3.075211,2.921451,6.587818,4.696238,2.921451,0,2.921451,10.52181,75.15561,0.1352307,2.117268,0,5,4.696238
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,0.5428926,0.5428926,4.048156,0,1.270146,0.5428926,0,0,0,0,0,0,3.505263,3.33,3.666367,7.325543,3.33,0,3.33,13.68092,97.72067,0.1355128,0.5971819,0,5,7.325543
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,0.1417015,0.1417015,0,0,0,0.1417015,0,0,2.775558E-17,0,0.1491594,0.1417015,0,0,0.3363673,10.32254,0,0.1491594,-0.1491594,13.52369,96.59762,0.1355128,0.1558716,0,0,10.32254
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,0.2211536,0.2211536,0,0,0,0.2211536,0,0,2.775558E-17,0,0.2327933,0.2211536,0,0,0.5021001,10.17338,0,0.2327933,-0.2327933,13.27831,94.84487,0.1355128,0.243269,0,0,10.17338
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7607592,9.940591,0,0,0,13.27831,94.84487,0.1355128,0,0,0,9.940591
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,0.4828955,0.4828955,0,0,0,0.4828955,0,0,0,0,0.508311,0.4828955,0,0,0.7607592,9.940591,0,0.508311,-0.508311,12.7425,91.01768,0.1355128,0.531185,0,0,9.940591
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,0.0104676,0.0104676,0,0,0,0.0104676,0,0,1.734723E-18,0,0.01101853,0.0104676,0,0,1.325549,9.43228,0,0.01101853,-0.01101853,12.73089,90.93472,0.1355128,0.01151436,0,0,9.43228
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.337792,9.421262,0,0,0,12.73089,90.93472,0.1355128,0,0,0,9.421262
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,0.2808104,0.2808104,0,0,0,0.2808104,0,0,0,0,0.29559,0.2808104,0,0,1.337792,9.421262,0,0.29559,-0.29559,12.41931,88.70917,0.1355128,0.3088915,0,0,9.421262
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09535,0.01545095,0.06934389,0.06727571,0.06727571,0,0,0,0.06727571,103.0742,1.387779E-17,0,0.06934389,0.07081653,0.06727571,0,0,1.666225,9.125671,0,0.001472649,-0.001472649,12.41776,88.69807,0.1355128,0.07400328,0.05547511,0,9.195015
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97316,0.20533,0.9215212,1.260269,1.260269,0,0,0,1.260269,73.12099,0,0,0.9215212,1.326599,1.260269,0,0,1.667862,9.124199,0,0.4050777,-0.4050777,11.99077,85.64816,0.1355128,1.386296,0.7372169,0,10.04572
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97263,0.3441363,1.544484,0.8190898,0.8190898,0,0,0,0.8190898,188.561,0,0,1.544484,0.8621998,0.8190898,0,0,2.117948,8.719121,0.682284,0,0.682284,12.63804,90.27151,0.1354474,0.9009988,1.235587,0,10.26361
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28839,0.7262474,3.259398,0.7055389,0.7055389,0,0,0,0.7055389,461.9729,1.081062,0,3.259398,0.7426725,0.7055389,0,0,1.435664,9.333177,1.435664,0,1.435664,14.00003,100,0.1353099,0.7760927,2.607519,0,12.59258
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36127,0.7867884,3.531106,3.186994,3.186994,1.25,0,0.50625,3.186994,110.7974,1.492166,0,3.531106,2.038941,1.936994,0,0,0,10.62527,0,0,0,14.00003,100,0.1353099,3.505693,2.824885,5,14.15638
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48436,0.8668614,3.890474,1.218137,1.218137,0,0,0,1.218137,319.379,2.608224,0,3.890474,1.28225,1.218137,0,0,0,10.62527,0,0,0,14.00003,100,0.1353099,1.339951,3.112379,0,14.51575
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50651,0.7758623,3.48207,0.5487641,0.5487641,0,0,0,0.5487641,634.5295,2.904424,0,3.48207,0.5776464,0.5487641,0,0,0,10.62527,0,0,0,14.00003,100,0.1353099,0.6036406,2.785656,0,14.10734
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37141,0.588541,2.641372,0,0,0,0,0,0,0,2.641372,0,2.641372,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1353099,0,2.113098,0,13.26665
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20505,0.5778647,2.593457,0,0,0,0,0,0,0,2.593457,0,2.593457,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1353099,0,2.074765,0,13.21873
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11722,0.4679612,2.10021,0,0,0,0,0,0,0,2.10021,0,2.10021,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1353099,0,1.680168,0,12.72548
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79544,0.4382668,1.966941,0.9582294,0.9582294,0,0,0,0.9582294,205.2683,0.9582788,0,1.966941,1.008662,0.9582294,0,0,0,10.62527,0,0,0,14.00003,100,0.1353099,1.054052,1.573553,0,12.59222
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79342,0.1937707,0.8696431,0.9534646,0.9534646,0,0,0,0.9534646,91.20874,0,0,0.8696431,1.003647,0.9534646,0,0,0,10.62527,0,0.1340039,-0.1340039,13.85878,98.99106,0.1353099,1.048811,0.6957145,0,11.49492
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91489,0.02396343,0.1075479,0,0,0,0,0,0,0,0,0,0.1075479,0,0,0,0,0.1488932,10.49127,0.1075479,0,0.1075479,13.9608,99.71983,0.1352996,0,0.08603829,0,10.59882
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,0.6999286,0.6999286,0,0,0,0.6999286,0,0,1.110223E-16,0,0.736767,0.6999286,0,0,0.04134534,10.58806,0,0.736767,-0.736767,13.18418,94.17255,0.1352996,0.7699215,0,0,10.58806
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8599753,9.851296,0,0,0,13.18418,94.17255,0.1352996,0,0,0,9.851296
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,0.9816272,0.9816272,0,0,0,0.9816272,0,0,1.110223E-16,0,1.033292,0.9816272,0,0,0.8599753,9.851296,0,1.033292,-1.033292,12.095,86.39268,0.1352996,1.07979,0,0,9.851296
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,0.08231375,0.08231375,0,0,0,0.08231375,0,0,1.387779E-17,0,0.08664605,0.08231375,0,0,2.008077,8.818005,0,0.08664605,-0.08664605,12.00367,85.7403,0.1352996,0.09054512,0,0,8.818005
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,0.2850732,0.2850732,0,0,0,0.2850732,0,0,5.551115E-17,0,0.300077,0.2850732,0,0,2.104351,8.731359,0,0.300077,-0.300077,11.68736,83.48095,0.1352996,0.3135805,0,0,8.731359
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,0.4495774,0.4495774,0,0,0,0.4495774,0,0,5.551115E-17,0,0.4732394,0.4495774,0,0,2.43777,8.431281,0,0.4732394,-0.4732394,11.18852,79.91783,0.1352996,0.4945351,0,0,8.431281
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,0.4262828,0.4262828,0,0,0,0.4262828,0,0,5.551115E-17,0,0.4487187,0.4262828,0,0,2.963591,7.958042,0,0.4487187,-0.4487187,10.71553,76.53933,0.1352996,0.4689111,0,0,7.958042
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,0.359075,0.359075,0,0,0,0.359075,0,0,5.551115E-17,0,0.3779737,0.359075,0,0,3.462168,7.509324,0,0.3779737,-0.3779737,10.31711,73.69348,0.1352996,0.3949825,0,0,7.509324
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,0.5953368,0.5953368,0,0,0,0.5953368,0,0,1.110223E-16,0,0.6266703,0.5953368,0,0,3.882138,7.13135,0,0.6266703,-0.6266703,9.65654,68.97514,0.1352996,0.6548705,0,0,7.13135
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,0.2754326,0.2754326,0,0,0,0.2754326,0,0,0,0,0.2899291,0.2754326,0,0,4.578439,6.50468,0,0.2899291,-0.2899291,9.350927,66.79221,0.1352996,0.3029759,0,0,6.50468
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,0.5850837,0.5850837,0,0,0,0.5850837,0,0,1.110223E-16,0,0.6158776,0.5850837,0,0,4.900582,6.21475,0,0.6158776,-0.6158776,8.701735,62.15513,0.1352996,0.6435921,0,0,6.21475
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10397,0.008845544,0.03969881,0.4752546,0.4752546,0,0,0,0.4752546,8.353166,0,0,0.03969881,0.500268,0.4752546,0,0,5.58489,5.598873,0,0.4605692,-0.4605692,8.216253,58.6874,0.1352996,0.5227801,0.03175904,0,5.638572
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00159,0.2279306,1.022952,0.05330202,0.05330202,0,0,0,0.05330202,1919.162,0,0,1.022952,0.05610739,0.05330202,0,0,6.096634,5.138304,0.9668451,0,0.9668451,9.133483,65.23904,0.1352072,0.05863223,0.818362,0,6.161256
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.0232,0.4251963,1.908281,1.729566,1.729566,0,0,0,1.729566,110.3329,0,0,1.908281,1.820596,1.729566,0,0,5.129789,6.008464,0.08768517,0,0.08768517,9.216668,65.83321,0.1351989,1.902522,1.526625,0,7.916745
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36695,0.6664895,2.991205,1.071592,1.071592,0,0,0,1.071592,279.1367,0,0,2.991205,1.127991,1.071592,0,0,5.042104,6.087381,1.863214,0,1.863214,10.98427,78.4589,0.1350212,1.178751,2.392964,0,9.078586
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.47984,0.6391454,2.868484,0.3014876,0.3014876,0,0,0,0.3014876,951.4437,0,0,2.868484,0.3173553,0.3014876,0,0,3.17889,7.764274,2.551129,0,2.551129,13.40448,95.74611,0.1347786,0.3316363,2.294788,0,10.63276
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6625,0.8567945,3.845294,1.976003,1.976003,0,0,0,1.976003,194.5996,1.13753,0,3.845294,2.080003,1.976003,0,0,0.6277606,10.06029,0.6277606,0,0.6277606,14.00003,100,0.134719,2.173603,3.076235,0,13.90558
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.72811,0.9083243,4.07656,2.911642,2.911642,0,0,0,2.911642,140.0089,1.011673,0,4.07656,3.064887,2.911642,0,0,0,10.62527,0,0,0,14.00003,100,0.134719,3.202807,3.261247,0,14.70183
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.53964,0.8347044,3.746153,0,0,0,0,0,0,0,3.746153,0,3.746153,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.134719,0,2.996922,0,14.37143
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30926,0.8673107,3.89249,0.3481846,0.3481846,0,0,0,0.3481846,1117.939,3.52598,0,3.89249,0.3665101,0.3481846,0,0,0,10.62527,0,0,0,14.00003,100,0.134719,0.3830031,3.113992,0,14.51777
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17973,0.6397724,2.871299,0.8272387,0.8272387,0,0,0,0.8272387,347.0943,2.000521,0,2.871299,0.8707775,0.8272387,0,0,0,10.62527,0,0,0,14.00003,100,0.134719,0.9099626,2.297039,0,13.49657
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82925,0.4615454,2.071416,0.3107179,0.3107179,0,0,0,0.3107179,666.6549,1.744344,0,2.071416,0.3270715,0.3107179,0,0,0,10.62527,0,0,0,14.00003,100,0.134719,0.3417897,1.657133,0,12.69669
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80479,0.2194815,0.9850328,0.6058127,0.6058127,0,0,0,0.6058127,162.5969,0.3473352,0,0.9850328,0.6376976,0.6058127,0,0,0,10.62527,0,0,0,14.00003,100,0.134719,0.666394,0.7880263,0,11.61031
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90637,0.02684051,0.1204602,0.921828,0.921828,0,0,0,0.921828,13.06754,0,1.110223E-16,0.1204602,0.9703452,0.921828,0,0,0,10.62527,0,0.849885,-0.849885,13.10417,93.60103,0.134719,1.014011,0.09636816,0,10.74573
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,5.403414,5.403414,2.073414,0,0.7310421,5.403414,0,0,0,0,3.505263,3.33,0,0,0.9443167,9.775389,0,3.505263,-3.505263,9.409299,67.20914,0.134719,5.943756,0,5,9.775389
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.839054,6.270126,3.33,0,3.33,12.56841,89.77421,0.1348844,0,0,5,6.270126
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,1.142924,1.142924,0,0,0,1.142924,0,0,0,0,1.203078,1.142924,0,0,1.509054,9.267126,0,1.203078,-1.203078,11.30026,80.71597,0.1348844,1.257217,0,0,9.267126
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,0.5164912,0.5164912,0,0,0,0.5164912,0,0,1.110223E-16,0,0.5436749,0.5164912,0,0,2.845807,8.064048,0,0.5436749,-0.5436749,10.72717,76.62252,0.1348844,0.5681403,0,0,8.064048
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,0.4574749,0.4574749,0,0,0,0.4574749,0,0,5.551115E-17,0,0.4815525,0.4574749,0,0,3.44989,7.520373,0,0.4815525,-0.4815525,10.21957,72.99681,0.1348844,0.5032224,0,0,7.520373
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,0.3108845,0.3108845,0,0,0,0.3108845,0,0,0,0,0.3272469,0.3108845,0,0,3.984949,7.03882,0,0.3272469,-0.3272469,9.874625,70.5329,0.1348844,0.341973,0,0,7.03882
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.348557,6.711574,0,0,0,9.874625,70.5329,0.1348844,0,0,0,6.711574
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,0.09288207,0.09288207,0,0,0,0.09288207,0,0,1.387779E-17,0,0.09777059,0.09288207,0,0,4.348557,6.711574,0,0.09777059,-0.09777059,9.771566,69.79676,0.1348844,0.1021703,0,0,6.711574
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,0.5630904,0.5630904,0,0,0,0.5630904,0,0,0,0,0.5927268,0.5630904,0,0,4.457191,6.613803,0,0.5927268,-0.5927268,9.146777,65.33399,0.1348844,0.6193994,0,0,6.613803
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.115776,6.021076,0,0,0,9.146777,65.33399,0.1348844,0,0,0,6.021076
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.115776,6.021076,0,0,0,9.146777,65.33399,0.1348844,0,0,0,6.021076
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11478,0.01963983,0.08814355,0.4215558,0.4215558,0,0,0,0.4215558,20.9091,0,5.551115E-17,0.08814355,0.443743,0.4215558,0,0,5.115776,6.021076,0,0.3555995,-0.3555995,8.771942,62.6566,0.1348844,0.4637114,0.07051484,0,6.10922
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03185,0.1703155,0.7643759,0.03624356,0.03624356,0,0,0,0.03624356,2108.998,0,0,0.7643759,0.03815111,0.03624356,0,0,5.510886,5.665477,0.7262248,0,0.7262248,9.460899,67.57772,0.1348156,0.03986791,0.6115007,0,6.429852
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.07521,0.3747651,1.681946,0,0,0,0,0,0,0,0,0,1.681946,0,0,0,0,4.784661,6.319079,1.681946,0,1.681946,11.05653,78.97508,0.1346567,0,1.345557,0,8.001025
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44636,0.5486409,2.462301,0.856696,0.856696,0,0,0,0.856696,287.4182,0,0,2.462301,0.9017852,0.856696,0,0,3.102715,7.83283,1.560515,0,1.560515,12.53697,89.54959,0.1345095,0.9423655,1.96984,0,10.29513
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59818,0.6338934,2.844913,0,0,0,0,0,0,0,1.302713,0,2.844913,0,0,0,0,1.5422,9.237294,1.5422,0,1.5422,14.00003,100,0.1343644,0,2.275931,0,12.08221
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83807,0.659315,2.959006,0,0,0,0,0,0,0,2.959006,0,2.959006,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1343644,0,2.367204,0,13.58428
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94387,0.6574746,2.950746,0,0,0,0,0,0,0,2.950746,0,2.950746,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1343644,0,2.360597,0,13.57602
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70272,0.6571899,2.949468,0.6783559,0.6783559,0,0,0,0.6783559,434.7966,2.235409,0,2.949468,0.7140588,0.6783559,0,0,0,10.62527,0,0,0,14.00003,100,0.1343644,0.7461914,2.359575,0,13.57474
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40955,0.6923843,3.107421,0.0627922,0.0627922,0,0,0,0.0627922,4948.736,3.041324,0,3.107421,0.06609706,0.0627922,0,0,0,10.62527,0,0,0,14.00003,100,0.1343644,0.06907143,2.485937,0,13.73269
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.239,0.606299,2.72107,2.39757,2.39757,0,0,0,2.39757,113.4928,0.1973116,0,2.72107,2.523758,2.39757,0,0,0,10.62527,0,0,0,14.00003,100,0.1343644,2.637327,2.176856,0,13.34634
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86025,0.4450163,1.997233,2.088975,2.088975,0,0,0,2.088975,95.60828,0,0,1.997233,2.198921,2.088975,0,0,0,10.62527,0,0.2016881,-0.2016881,13.78743,98.48145,0.1343644,2.297873,1.597787,0,12.62251
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81367,0.2086115,0.9362484,1.856521,1.856521,0,0,0,1.856521,50.43026,0,2.220446E-16,0.9362484,1.954233,1.856521,0,0,0.2240978,10.42359,0,1.017985,-1.017985,12.71438,90.81682,0.1343644,2.042174,0.7489988,0,11.35983
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89568,0.02493989,0.1119302,2.92718,2.92718,0,0,0,2.92718,3.823825,0,4.440892E-16,0.1119302,3.081242,2.92718,0,0,1.355192,9.405602,0,2.969312,-2.969312,9.584451,68.46023,0.1343644,3.219898,0.08954418,0,9.517531
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.654427,6.43629,0,0,0,9.584451,68.46023,0.1343644,0,0,0,6.43629
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,0.4493015,0.4493015,0,0,0,0.4493015,0,0,0,0,0.472949,0.4493015,0,0,4.654427,6.43629,0,0.472949,-0.472949,9.085918,64.89929,0.1343644,0.4942317,0,0,6.43629
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,0.12337,0.12337,0,0,0,0.12337,0,0,0,0,0.1298631,0.12337,0,0,5.179926,5.963341,0,0.1298631,-0.1298631,8.949031,63.92152,0.1343644,0.1357069,0,0,5.963341
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,0.1699569,0.1699569,0,0,0,0.1699569,0,0,2.775558E-17,0,0.178902,0.1699569,0,0,5.324218,5.833478,0,0.178902,-0.178902,8.760451,62.57453,0.1343644,0.1869526,0,0,5.833478
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.522998,5.654576,0,0,0,8.760451,62.57453,0.1343644,0,0,0,5.654576
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,0.06986082,0.06986082,0,0,0,0.06986082,0,0,0,0,0.07353771,0.06986082,0,0,5.522998,5.654576,0,0.07353771,-0.07353771,8.682937,62.02085,0.1343644,0.07684691,0,0,5.654576
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,0.2321099,0.2321099,0,0,0,0.2321099,0,0,2.775558E-17,0,0.2443262,0.2321099,0,0,5.604707,5.581038,0,0.2443262,-0.2443262,8.425394,60.18126,0.1343644,0.2553209,0,0,5.581038
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,0.2734992,0.2734992,0,0,0,0.2734992,0,0,5.551115E-17,0,0.2878939,0.2734992,0,0,5.87618,5.336712,0,0.2878939,-0.2878939,8.121927,58.01365,0.1343644,0.3008491,0,0,5.336712
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,0.2587311,0.2587311,0,0,0,0.2587311,0,0,0,0,0.2723485,0.2587311,0,0,6.196063,5.048818,0,0.2723485,-0.2723485,7.834846,55.96308,0.1343644,0.2846042,0,0,5.048818
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,0.1501505,0.1501505,0,0,0,0.1501505,0,0,0,0,0.1580531,0.1501505,0,0,6.498672,4.776469,0,0.1580531,-0.1580531,7.668244,54.77306,0.1343644,0.1651655,0,0,4.776469
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,0.6630751,0.6630751,0,0,0,0.6630751,0,0,1.110223E-16,0,0.6979738,0.6630751,0,0,6.674286,4.618416,0,0.6979738,-0.6979738,6.932515,49.51786,0.1343644,0.7293827,0,0,4.618416
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12771,0.008659258,0.03886275,0.1986479,0.1986479,0,0,0,0.1986479,19.56363,0,0,0.03886275,0.2091031,0.1986479,0,0,7.449813,3.920442,0,0.1702403,-0.1702403,6.753066,48.23609,0.1343644,0.2185127,0.0310902,0,3.959305
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.0639,0.1284541,0.5765023,0,0,0,0,0,0,0,0,0,0.5765023,0,0,0,0,7.638969,3.750202,0.5765023,0,0.5765023,7.299984,52.14264,0.1343103,0,0.4612018,0,4.326705
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12857,0.1803023,0.8091968,0,0,0,0,0,0,0,0,0,0.8091968,0,0,0,0,7.062467,4.269054,0.8091968,0,0.8091968,8.067656,57.62599,0.1342343,0,0.6473575,0,5.078251
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52649,0.3978537,1.785568,0,0,0,0,0,0,0,0,0,1.785568,0,0,0,0,6.25327,4.997331,1.785568,0,1.785568,9.761593,69.72552,0.134067,0,1.428454,0,6.782899
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71614,0.5130752,2.302681,0,0,0,0,0,0,0,0,0,2.302681,0,0,0,0,4.467702,6.604342,2.302681,0,2.302681,11.94611,85.32918,0.1338519,0,1.842145,0,8.907023
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0109,0.6661096,2.9895,1.336098,1.336098,0,0,0,1.336098,223.7485,0,0,2.9895,1.406419,1.336098,0,0,2.165021,8.676755,1.583081,0,1.583081,13.44795,96.0566,0.1337044,1.469708,2.3916,0,11.66625
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15376,0.6858237,3.077976,1.534252,1.534252,0,0,0,1.534252,200.6174,0.8810343,0,3.077976,1.615002,1.534252,0,0,0.5819404,10.10153,0.5819404,0,0.5819404,14.00003,100,0.1336503,1.687677,2.462381,0,13.1795
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86058,0.6291811,2.823765,0.7912377,0.7912377,0,0,0,0.7912377,356.8795,1.990883,0,2.823765,0.8328817,0.7912377,0,0,0,10.62527,0,0,0,14.00003,100,0.1336503,0.8703614,2.259012,0,13.44904
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50588,0.6719909,3.015895,0,0,0,0,0,0,0,3.015895,0,3.015895,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1336503,0,2.412716,0,13.64117
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29499,0.4752342,2.132851,0.4689519,0.4689519,0,0,0,0.4689519,454.8123,1.639217,0,2.132851,0.4936336,0.4689519,0,0,0,10.62527,0,0,0,14.00003,100,0.1336503,0.5158471,1.706281,0,12.75813
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88842,0.251675,1.129518,1.630267,1.630267,0,0,0,1.630267,69.2842,0,0,1.129518,1.716071,1.630267,0,0,0,10.62527,0,0.5865532,-0.5865532,13.38175,95.58372,0.1336503,1.793294,0.9036141,0,11.75479
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82008,0.08175443,0.3669139,1.304232,1.304232,0,0,0,1.304232,28.13257,0,2.220446E-16,0.3669139,1.372876,1.304232,0,0,0.6517257,10.03872,0,1.005962,-1.005962,12.32137,88.00961,0.1336503,1.434655,0.2935311,0,10.40563
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88285,0.02413215,0.1083051,2.075356,2.075356,0,0,0,2.075356,5.218627,0,0,0.1083051,2.184585,2.075356,0,0,1.769461,9.03276,0,2.07628,-2.07628,10.13278,72.37685,0.1336503,2.282892,0.08664408,0,9.141065
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,3.235947,3.235947,1.25,0,0.50625,3.235947,0,0,0,0,2.09047,1.985947,0,0,4.076439,6.956479,0,2.09047,-2.09047,7.92923,56.63724,0.1336503,3.559541,0,5,6.956479
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,6.399183,4.866009,3.33,0,3.33,11.08834,79.20231,0.1338162,0,0,5,4.866009
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,4.068064,4.068064,5,0,1.53,4.068064,0,0,0,0,0,0,0.9319362,0.8853394,3.069183,7.863009,0.8853394,0,0.8853394,11.92825,85.20163,0.1339301,4.47487,0,5,7.863009
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,0.2568358,0.2568358,0,0,0,0.2568358,0,0,5.551115E-17,0,0.2703534,0.2568358,0,0,2.183844,8.659815,0,0.2703534,-0.2703534,11.64327,83.16608,0.1339301,0.2825193,0,0,8.659815
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,0.8193502,0.8193502,0,0,0,0.8193502,0,0,1.110223E-16,0,0.862474,0.8193502,0,0,2.484237,8.389462,0,0.862474,-0.862474,10.73415,76.67233,0.1339301,0.9012853,0,0,8.389462
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,0.1504315,0.1504315,0,0,0,0.1504315,0,0,0,0,0.158349,0.1504315,0,0,3.442541,7.526987,0,0.158349,-0.158349,10.56723,75.48008,0.1339301,0.1654747,0,0,7.526987
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,0.2880507,0.2880507,0,0,0,0.2880507,0,0,0,0,0.3032112,0.2880507,0,0,3.618484,7.368638,0,0.3032112,-0.3032112,10.24762,73.19714,0.1339301,0.3168558,0,0,7.368638
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,0.07706881,0.07706881,0,0,0,0.07706881,0,0,1.387779E-17,0,0.08112507,0.07706881,0,0,3.955386,7.065427,0,0.08112507,-0.08112507,10.16211,72.58633,0.1339301,0.08477569,0,0,7.065427
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,0.3409508,0.3409508,0,0,0,0.3409508,0,0,5.551115E-17,0,0.3588956,0.3409508,0,0,4.045525,6.984302,0,0.3588956,-0.3588956,9.783797,69.88412,0.1339301,0.3750459,0,0,6.984302
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.006486018,0.006486018,0,0,0,0.006486018,0,0,8.673617E-19,0,0.006827388,0.006486018,0,0,4.444298,6.625406,0,0.006827388,-0.006827388,9.776601,69.83272,0.1339301,0.00713462,0,0,6.625406
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,0.6383649,0.6383649,0,0,0,0.6383649,0,0,1.110223E-16,0,0.671963,0.6383649,0,0,4.451884,6.618579,0,0.671963,-0.671963,9.068289,64.77336,0.1339301,0.7022014,0,0,6.618579
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14273,0.02583403,0.1159431,0,0,0,0,0,0,0,0,0,0.1159431,0,0,0,0,5.198509,5.946616,0.1159431,0,0.1159431,9.178283,65.55903,0.1339194,0,0.09275449,0,6.062559
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09766,0.1743324,0.7824038,1.685125,1.685125,0,0,0,1.685125,46.43002,0,0,0.7824038,1.773816,1.685125,0,0,5.082566,6.050965,0,0.9914118,-0.9914118,8.133243,58.09447,0.1339194,1.853637,0.625923,0,6.833368
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18319,0.4309603,1.93415,1.401376,1.401376,0,0,0,1.401376,138.0179,0,0,1.93415,1.475132,1.401376,0,0,6.184135,5.059553,0.4590175,0,0.4590175,8.568705,61.20491,0.1338767,1.541513,1.54732,0,6.993703
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60722,0.4441624,1.993401,0,0,0,0,0,0,0,0,0,1.993401,0,0,0,0,5.725117,5.472669,1.993401,0,1.993401,10.45981,74.71278,0.1336919,0,1.594721,0,7.46607
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83355,0.5427834,2.436012,3.166895,3.166895,4.397814,0,1.365603,3.166895,76.92114,0,0,2.436012,0,0,1.230919,1.169373,3.731716,7.266729,3.605385,0,3.605385,13.88018,99.14394,0.1340185,3.483585,1.94881,5,9.702742
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18084,0.5082908,2.281209,0.8047052,0.8047052,0,0,0,0.8047052,283.4838,1.30782,0,2.281209,0.8470581,0.8047052,0,0,0.1263312,10.51158,0.1263312,0,0.1263312,14.00003,100,0.1340068,0.8851757,1.824967,0,12.79278
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35769,0.8266256,3.709896,0,0,0,0,0,0,0,3.709896,0,3.709896,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1340068,0,2.967917,0,14.33517
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01315,0.7380733,3.312473,0.4433067,0.4433067,0,0,0,0.4433067,747.2194,2.845835,0,3.312473,0.4666386,0.4433067,0,0,0,10.62527,0,0,0,14.00003,100,0.1340068,0.4876373,2.649979,0,13.93775
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59818,0.5694083,2.555505,0,0,0,0,0,0,0,2.555505,0,2.555505,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1340068,0,2.044404,0,13.18078
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34768,0.6579928,2.953072,0.8504793,0.8504793,0,0,0,0.8504793,347.2244,2.057831,0,2.953072,0.8952414,0.8504793,0,0,0,10.62527,0,0,0,14.00003,100,0.1340068,0.9355272,2.362458,0,13.57835
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91377,0.4272525,1.917509,0.9626241,0.9626241,0,0,0,0.9626241,199.196,0.9042205,0,1.917509,1.013288,0.9626241,0,0,0,10.62527,0,0,0,14.00003,100,0.1340068,1.058887,1.534007,0,12.54278
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82405,0.1534967,0.688893,1.061316,1.061316,0,0,0,1.061316,64.90929,0,0,0.688893,1.117175,1.061316,0,0,0,10.62527,0,0.4282823,-0.4282823,13.54858,96.77537,0.1340068,1.167448,0.5511144,0,11.31417
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.86793,0.01366163,0.06131339,0,0,0,0,0,0,0,0,0,0.06131339,0,0,0,0,0.4758692,10.19699,0.06131339,0,0.06131339,13.60675,97.19085,0.1340012,0,0.04905071,0,10.25831
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,3.058079,3.058079,1.25,0,0.50625,3.058079,0,0,0,0,1.903241,1.808079,0,0,0.4145558,10.25217,0,1.903241,-1.903241,11.60055,82.86093,0.1340012,3.363887,0,5,10.25217
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,2.332764,2.332764,0,0,0,2.332764,0,0,0,0,2.455541,2.332764,0,0,2.529268,8.348933,0,2.455541,-2.455541,9.012186,64.37263,0.1340012,2.566041,0,0,8.348933
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,1.747912,1.747912,0,0,0,1.747912,0,0,2.220446E-16,0,1.839907,1.747912,0,0,5.257647,5.893392,0,1.839907,-1.839907,7.072753,50.51957,0.1340012,1.922703,0,0,5.893392
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,0.5368757,0.5368757,0,0,0,0.5368757,0,0,0,0,0.5651323,0.5368757,0,0,7.301989,4.053484,0,0.5651323,-0.5651323,6.477052,46.26456,0.1340012,0.5905632,0,0,4.053484
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,0.5092592,0.5092592,0,0,0,0.5092592,0,0,1.110223E-16,0,0.5360623,0.5092592,0,0,7.929914,3.488352,0,0.5360623,-0.5360623,5.911993,42.22843,0.1340012,0.5601851,0,0,3.488352
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,0.6410502,0.6410502,0,0,0,0.6410502,0,0,0,0,0.6747897,0.6410502,0,0,8.525538,2.95229,0,0.6747897,-0.6747897,5.200702,37.14779,0.1340012,0.7051552,0,0,2.95229
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,0.5470835,0.5470835,0,0,0,0.5470835,0,0,0,0,0.5758773,0.5470835,0,0,9.275305,2.2775,0,0.5758773,-0.5758773,4.593674,32.81189,0.1340012,0.6017918,0,0,2.2775
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,0.1586677,0.1586677,0,0,0,0.1586677,0,0,2.775558E-17,0,0.1670186,0.1586677,0,0,9.915168,1.701623,0,0.1670186,-0.1670186,4.417621,31.55437,0.1340012,0.1745345,0,0,1.701623
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,0.2148745,0.2148745,0,0,0,0.2148745,0,0,0,0,0.2261837,0.2148745,0,0,10.10074,1.534604,0,0.2261837,-0.2261837,4.179202,29.85138,0.1340012,0.236362,0,0,1.534604
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,0.6932616,0.6932616,0,0,0,0.6932616,0,0,0,0,0.729749,0.6932616,0,0,10.35206,1.308421,0,0.729749,-0.729749,3.409979,24.35694,0.1340012,0.7625878,0,0,1.308421
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,0.3531622,0.3531622,0,0,0,0.3531622,0,0,0,0,0.3717497,0.3531622,0,0,11.16289,0.5786715,0,0.3717497,-0.3717497,3.01812,21.55796,0.1340012,0.3884785,0,0,0.5786715
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15981,0.01337768,0.06003904,0.4316796,0.4316796,3.936943,0,1.239785,0.4316796,13.90824,0,0,0.06003904,0,0,3.505263,3.33,11.57595,0.2069217,3.390039,0,3.390039,6.234194,44.52987,0.1342498,0.4748476,0.04803123,5,0.2669608
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13309,0.2248892,1.009303,0.4945432,0.4945432,3.999806,0,1.256947,0.4945432,204.0879,0,0,1.009303,0,0,3.505263,3.33,8.185908,3.257957,4.339303,0,4.339303,10.35082,73.93427,0.1344226,0.5439975,0.8074421,5,4.26726
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23898,0.444711,1.995863,0.2339356,0.2339356,2.182086,0,0.7607094,0.2339356,853.1677,0,0,1.995863,0,0,1.94815,1.850743,3.846606,7.163329,3.846606,0,3.846606,14.00003,100,0.134262,0.2573291,1.59669,5,9.159192
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68845,0.6142588,2.756793,1.885497,1.885497,0,0,0,1.885497,146.2104,0.7720597,0,2.756793,1.984734,1.885497,0,0,0,10.62527,0,0,0,14.00003,100,0.134262,2.074047,2.205435,0,13.38207
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95027,0.7162282,3.214432,1.776434,1.776434,0,0,0,1.776434,180.9486,1.344502,0,3.214432,1.869931,1.776434,0,0,0,10.62527,0,0,0,14.00003,100,0.134262,1.954077,2.571546,0,13.83971
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34773,0.9726607,4.365301,0.007255014,0.007255014,0,0,0,0.007255014,60169.44,4.357665,0,4.365301,0.007636857,0.007255014,0,0,0,10.62527,0,0,0,14.00003,100,0.134262,0.007980515,3.492241,0,14.99058
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55563,0.8498579,3.814162,0,0,0,0,0,0,0,3.814162,0,3.814162,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.134262,0,3.05133,0,14.43944
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16036,0.9086271,4.077919,1.387043,1.387043,0,0,0,1.387043,294.0008,2.617873,0,4.077919,1.460045,1.387043,0,0,0,10.62527,0,0,0,14.00003,100,0.134262,1.525748,3.262335,0,14.70319
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68639,0.7956025,3.570664,0,0,0,0,0,0,0,3.570664,0,3.570664,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.134262,0,2.856531,0,14.19594
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39704,0.6327255,2.839672,0,0,0,0,0,0,0,2.839672,0,2.839672,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.134262,0,2.271737,0,13.46495
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93629,0.4282226,1.921863,0.2357624,0.2357624,0,0,0,0.2357624,815.1695,1.673692,0,1.921863,0.2481709,0.2357624,0,0,0,10.62527,0,0,0,14.00003,100,0.134262,0.2593386,1.53749,0,12.54714
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82559,0.2042538,0.9166912,1.896368,1.896368,0,0,0,1.896368,48.33931,0,2.220446E-16,0.9166912,1.996177,1.896368,0,0,0,10.62527,0,1.079485,-1.079485,12.86215,91.87232,0.134262,2.086005,0.733353,0,11.54197
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85095,0.02781788,0.1248467,0.1489341,0.1489341,0,0,0,0.1489341,83.82677,0,0,0.1248467,0.1567727,0.1489341,0,0,1.199428,9.545789,0,0.03192608,-0.03192608,12.8285,91.63194,0.134262,0.1638275,0.09987733,0,9.670635
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.234902,9.513863,0,0,0,12.8285,91.63194,0.134262,0,0,0,9.513863
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,1.434189,1.434189,0,0,0,1.434189,0,0,0,0,1.509672,1.434189,0,0,1.234902,9.513863,0,1.509672,-1.509672,11.23716,80.26529,0.134262,1.577608,0,0,9.513863
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,1.771918,1.771918,0,0,0,1.771918,0,0,2.220446E-16,0,1.865177,1.771918,0,0,2.912315,8.00419,0,1.865177,-1.865177,9.271094,66.22197,0.134262,1.94911,0,0,8.00419
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,0.3645264,0.3645264,0,0,0,0.3645264,0,0,5.551115E-17,0,0.383712,0.3645264,0,0,4.984734,6.139014,0,0.383712,-0.383712,8.866626,63.33292,0.134262,0.400979,0,0,6.139014
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,0.2992224,0.2992224,0,0,0,0.2992224,0,0,0,0,0.3149709,0.2992224,0,0,5.411081,5.755301,0,0.3149709,-0.3149709,8.534617,60.96143,0.134262,0.3291446,0,0,5.755301
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,0.3059675,0.3059675,0,0,0,0.3059675,0,0,0,0,0.322071,0.3059675,0,0,5.761048,5.440331,0,0.322071,-0.322071,8.195125,58.53649,0.134262,0.3365642,0,0,5.440331
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,0.3468285,0.3468285,0,0,0,0.3468285,0,0,0,0,0.3650827,0.3468285,0,0,6.118905,5.11826,0,0.3650827,-0.3650827,7.810294,55.7877,0.134262,0.3815114,0,0,5.11826
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,0.3491086,0.3491086,0,0,0,0.3491086,0,0,0,0,0.3674828,0.3491086,0,0,6.524552,4.753177,0,0.3674828,-0.3674828,7.422933,53.02085,0.134262,0.3840195,0,0,4.753177
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,0.04502093,0.04502093,0,0,0,0.04502093,0,0,0,0,0.04739045,0.04502093,0,0,6.932867,4.385695,0,0.04739045,-0.04739045,7.372979,52.66403,0.134262,0.04952302,0,0,4.385695
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.985523,4.338304,0,0,0,7.372979,52.66403,0.134262,0,0,0,4.338304
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.985523,4.338304,0,0,0,7.372979,52.66403,0.134262,0,0,0,4.338304
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17889,0.02415599,0.1084121,0.3274748,0.3274748,0,0,0,0.3274748,33.10548,0,0,0.1084121,0.3447103,0.3274748,0,0,6.985523,4.338304,0,0.2362982,-0.2362982,7.123899,50.88489,0.134262,0.3602223,0.08672968,0,4.446716
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.1701,0.2382433,1.069236,1.053058,1.053058,0,0,0,1.053058,101.5363,0,0,1.069236,1.108482,1.053058,0,0,7.248076,4.102005,0,0.03924612,-0.03924612,7.08253,50.5894,0.134262,1.158363,0.8553885,0,5.171241
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29585,0.3669738,1.646978,1.602514,1.602514,0,0,0,1.602514,102.7747,0,0,1.646978,1.686857,1.602514,0,0,7.291683,4.062759,0,0.03987808,-0.03987808,7.040495,50.28915,0.134262,1.762765,1.317583,0,5.709738
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77003,0.5933142,2.662794,2.542447,2.542447,0,0,0,2.542447,104.7335,0,0,2.662794,2.67626,2.542447,0,0,7.335992,4.022882,0,0.01346556,-0.01346556,7.026301,50.18776,0.134262,2.796691,2.130235,0,6.685676
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06615,0.7163584,3.215016,1.925525,1.925525,0,0,0,1.925525,166.9683,0,0,3.215016,2.026869,1.925525,0,0,7.350954,4.009416,1.188148,0,1.188148,8.153477,58.23901,0.1341528,2.118078,2.572013,0,7.224432
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51144,0.6952026,3.12007,0,0,0,0,0,0,0,0,0,3.12007,0,0,0,0,6.162806,5.078749,3.12007,0,3.12007,11.11343,79.38152,0.1338668,0,2.496056,0,8.198818
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.74751,0.7363993,3.30496,1.996195,1.996195,0,0,0,1.996195,165.563,0,0,3.30496,2.101258,1.996195,0,0,3.042737,7.886811,1.203702,0,1.203702,12.25537,87.53816,0.1337568,2.195814,2.643968,0,11.19177
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30216,0.7500234,3.366105,0.06906556,0.06906556,0,0,0,0.06906556,4873.782,1.45437,0,3.366105,0.0727006,0.06906556,0,0,1.839034,8.970143,1.839034,0,1.839034,14.00003,100,0.1335891,0.07597212,2.692884,0,12.33625
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77047,0.752186,3.375811,1.542732,1.542732,0,0,0,1.542732,218.8203,1.751883,0,3.375811,1.623928,1.542732,0,0,0,10.62527,0,0,0,14.00003,100,0.1335891,1.697005,2.700649,0,14.00109
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44304,0.5985748,2.686404,0.2142034,0.2142034,0,0,0,0.2142034,1254.137,2.460927,0,2.686404,0.2254773,0.2142034,0,0,0,10.62527,0,0,0,14.00003,100,0.1335891,0.2356237,2.149123,0,13.31168
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95598,0.2761663,1.239434,0.9125456,0.9125456,0,0,0,0.9125456,135.8216,0.27886,0,1.239434,0.9605743,0.9125456,0,0,0,10.62527,0,0,0,14.00003,100,0.1335891,1.0038,0.9915475,0,11.86471
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82474,0.1473032,0.6610969,1.557944,1.557944,0,0,0,1.557944,42.43393,0,0,0.6610969,1.639941,1.557944,0,0,0,10.62527,0,0.9788443,-0.9788443,12.96824,92.63007,0.1335891,1.713739,0.5288776,0,11.28637
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83197,0.02668272,0.119752,1.386182,1.386182,0,0,0,1.386182,8.638982,0,0,0.119752,1.459139,1.386182,0,0,1.087605,9.64643,0,1.339387,-1.339387,11.5564,82.54553,0.1335891,1.524801,0.09580164,0,9.766182
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,1.329525,1.329525,0,0,0,1.329525,0,0,0,0,1.3995,1.329525,0,0,2.575813,8.307043,0,1.3995,-1.3995,10.08119,72.00838,0.1335891,1.462478,0,0,8.307043
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.130814,6.907542,0,0,0,10.08119,72.00838,0.1335891,0,0,0,6.907542
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,1.384921,1.384921,0,0,0,1.384921,0,0,2.220446E-16,0,1.457812,1.384921,0,0,4.130814,6.907542,0,1.457812,-1.457812,8.544525,61.0322,0.1335891,1.523414,0,0,6.907542
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,0.1313298,0.1313298,0,0,0,0.1313298,0,0,0,0,0.1382419,0.1313298,0,0,5.750605,5.44973,0,0.1382419,-0.1382419,8.398806,59.99135,0.1335891,0.1444628,0,0,5.44973
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,0.3027161,0.3027161,0,0,0,0.3027161,0,0,0,0,0.3186485,0.3027161,0,0,5.904207,5.311488,0,0.3186485,-0.3186485,8.062921,57.59217,0.1335891,0.3329877,0,0,5.311488
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.258261,4.99284,0,0,0,8.062921,57.59217,0.1335891,0,0,0,4.99284
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,0.3545618,0.3545618,0,0,0,0.3545618,0,0,0,0,0.373223,0.3545618,0,0,6.258261,4.99284,0,0.373223,-0.373223,7.669509,54.7821,0.1335891,0.390018,0,0,4.99284
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.672953,4.619617,0,0,0,7.669509,54.7821,0.1335891,0,0,0,4.619617
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.672953,4.619617,0,0,0,7.669509,54.7821,0.1335891,0,0,0,4.619617
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,0.8017356,0.8017356,0,0,0,0.8017356,0,0,0,0,0.8439323,0.8017356,0,0,6.672953,4.619617,0,0.8439323,-0.8439323,6.779926,48.42795,0.1335891,0.8819092,0,0,4.619617
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.610655,3.775684,0,0,0,6.779926,48.42795,0.1335891,0,0,0,3.775684
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.19992,0.01282532,0.05756005,0.11689,0.11689,0,0,0,0.11689,49.24294,0,1.387779E-17,0.05756005,0.1230421,0.11689,0,0,7.610655,3.775684,0,0.06548201,-0.06548201,6.710902,47.93492,0.1335891,0.1285789,0.04604804,0,3.833245
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.20862,0.1331824,0.5977228,0.9619596,0.9619596,0,0,0,0.9619596,62.13595,0,0,0.5977228,1.012589,0.9619596,0,0,7.683413,3.710202,0,0.4148663,-0.4148663,6.273595,44.8113,0.1335891,1.058156,0.4781782,0,4.307925
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35372,0.3489023,1.565874,2.765715,2.765715,0,0,0,2.765715,56.61732,0,4.440892E-16,1.565874,2.911279,2.765715,0,0,8.144376,3.295336,0,1.345405,-1.345405,4.855413,34.68145,0.1335891,3.042286,1.252699,0,4.861209
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85188,0.310608,1.394009,1.379848,1.379848,0,0,0,1.379848,101.0262,0,0,1.394009,1.452471,1.379848,0,0,9.639271,1.949931,0,0.05846296,-0.05846296,4.793788,34.24127,0.1335891,1.517833,1.115207,0,3.343939
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18106,0.5621746,2.523039,0.2598472,0.2598472,0,0,0,0.2598472,970.9704,0,0,2.523039,0.2735234,0.2598472,0,0,9.704229,1.891468,2.249516,0,2.249516,6.927866,49.48466,0.1333846,0.2858319,2.018431,0,4.414507
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67181,0.7009503,3.145865,0,0,0,0,0,0,0,0,0,3.145865,0,0,0,0,7.454713,3.916032,3.145865,0,3.145865,9.912295,70.80197,0.1330995,0,2.516692,0,7.061897
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93329,0.6478135,2.907387,0,0,0,0,0,0,0,0,0,2.907387,0,0,0,0,4.308848,6.747311,2.907387,0,2.907387,12.67048,90.50328,0.1328372,0,2.32591,0,9.654697
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43849,0.5785211,2.596403,0,0,0,0,0,0,0,1.194941,0,2.596403,0,0,0,0,1.401461,9.363958,1.401461,0,1.401461,14.00003,100,0.1327111,0,2.077122,0,11.96036
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85037,0.4749627,2.131633,1.439304,1.439304,0,0,0,1.439304,148.1016,0.6165753,0,2.131633,1.515057,1.439304,0,0,0,10.62527,0,0,0,14.00003,100,0.1327111,1.583235,1.705306,0,12.75691
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.48567,0.4344864,1.949975,0.5056688,0.5056688,0,0,0,0.5056688,385.6229,1.417692,0,1.949975,0.5322829,0.5056688,0,0,0,10.62527,0,0,0,14.00003,100,0.1327111,0.5562357,1.55998,0,12.57525
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97286,0.2204354,0.9893143,1.897008,1.897008,0,0,0,1.897008,52.15129,0,2.220446E-16,0.9893143,1.996851,1.897008,0,0,0,10.62527,0,1.007536,-1.007536,12.93799,92.41404,0.1327111,2.086709,0.7914514,0,11.61459
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82151,0.170164,0.7636958,1.688365,1.688365,0,0,0,1.688365,45.23286,0,2.220446E-16,0.7636958,1.777226,1.688365,0,0,1.119485,9.617738,0,1.013531,-1.013531,11.86964,84.78295,0.1327111,1.857202,0.6109567,0,10.38143
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81104,0.0259252,0.1163523,0.7159407,0.7159407,0,0,0,0.7159407,16.25167,0,0,0.1163523,0.7536218,0.7159407,0,0,2.24563,8.604207,0,0.6372696,-0.6372696,11.1979,79.98481,0.1327111,0.7875348,0.09308182,0,8.720559
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.953707,7.966938,0,0,0,11.1979,79.98481,0.1327111,0,0,0,7.966938
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,1.329372,1.329372,0,0,0,1.329372,0,0,0,0,1.399339,1.329372,0,0,2.953707,7.966938,0,1.399339,-1.399339,9.722862,69.44888,0.1327111,1.462309,0,0,7.966938
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.508528,6.567599,0,0,0,9.722862,69.44888,0.1327111,0,0,0,6.567599
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,0.2200841,0.2200841,0,0,0,0.2200841,0,0,2.775558E-17,0,0.2316675,0.2200841,0,0,4.508528,6.567599,0,0.2316675,-0.2316675,9.478663,67.70461,0.1327111,0.2420925,0,0,6.567599
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.765936,6.335931,0,0,0,9.478663,67.70461,0.1327111,0,0,0,6.335931
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.765936,6.335931,0,0,0,9.478663,67.70461,0.1327111,0,0,0,6.335931
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,0.3525563,0.3525563,0,0,0,0.3525563,0,0,5.551115E-17,0,0.3711119,0.3525563,0,0,4.765936,6.335931,0,0.3711119,-0.3711119,9.087478,64.91042,0.1327111,0.387812,0,0,6.335931
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,0.8407841,0.8407841,0,0,0,0.8407841,0,0,1.110223E-16,0,0.8850359,0.8407841,0,0,5.178283,5.964819,0,0.8850359,-0.8850359,8.154568,58.2468,0.1327111,0.9248624,0,0,5.964819
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,0.315383,0.315383,0,0,0,0.315383,0,0,0,0,0.3319821,0.315383,0,0,6.161656,5.079783,0,0.3319821,-0.3319821,7.804628,55.74723,0.1327111,0.3469213,0,0,5.079783
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.530525,4.747802,0,0,0,7.804628,55.74723,0.1327111,0,0,0,4.747802
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,0.04679616,0.04679616,0,0,0,0.04679616,0,0,6.938894E-18,0,0.04925911,0.04679616,0,0,6.530525,4.747802,0,0.04925911,-0.04925911,7.752704,55.37635,0.1327111,0.05147577,0,0,4.747802
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22285,0.01729348,0.07761313,0.4109055,0.4109055,0,0,0,0.4109055,18.88832,0,0,0.07761313,0.4325321,0.4109055,0,0,6.585258,4.698543,0,0.354919,-0.354919,7.378587,52.70409,0.1327111,0.451996,0.0620905,0,4.776155
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.2486,0.2007071,0.9007736,0,0,0,0,0,0,0,0,0,0.9007736,0,0,0,0,6.979612,4.343624,0.9007736,0,0.9007736,8.233135,58.80799,0.1326302,0,0.7206189,0,5.244397
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41248,0.3970374,1.781904,1.728682,1.728682,0,0,0,1.728682,103.0787,0,0,1.781904,1.819666,1.728682,0,0,6.078838,5.15432,0,0.03776154,-0.03776154,8.193332,58.52368,0.1326302,1.901551,1.425523,0,6.936224
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93385,0.6123196,2.74809,2.703143,2.703143,0,0,0,2.703143,101.6628,4.440892E-16,0,2.74809,2.845413,2.703143,0,0,6.120796,5.116558,0,0.09732297,-0.09732297,8.090744,57.79091,0.1326302,2.973457,2.198472,0,7.864648
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29483,0.7900687,3.545828,0,0,0,0,0,0,0,0,0,3.545828,0,0,0,0,6.228932,5.019235,3.545828,0,3.545828,11.45461,81.8185,0.1323126,0,2.836663,0,8.565063
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82872,0.8933008,4.009134,0.8372855,0.8372855,0,0,0,0.8372855,478.8252,0.444677,0,4.009134,0.8813532,0.8372855,0,0,2.683104,8.210481,2.683104,0,2.683104,14.00003,100,0.1320733,0.9210141,3.207307,0,12.21961
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.11291,1.017633,4.567139,0.6228828,0.6228828,0,0,0,0.6228828,733.2261,3.911473,0,4.567139,0.6556661,0.6228828,0,0,0,10.62527,0,0,0,14.00003,100,0.1320733,0.6851711,3.653711,0,15.19241
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56928,1.008654,4.526841,2.415324,2.415324,0,0,0,2.415324,187.4216,1.984394,0,4.526841,2.542447,2.415324,0,0,0,10.62527,0,0,0,14.00003,100,0.1320733,2.656857,3.621473,0,15.15211
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92605,0.8614905,3.866369,0.6441417,0.6441417,0,0,0,0.6441417,600.2358,3.188326,0,3.866369,0.6780439,0.6441417,0,0,0,10.62527,0,0,0,14.00003,100,0.1320733,0.7085559,3.093096,0,14.49164
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52491,0.6587251,2.956358,0,0,0,0,0,0,0,2.956358,0,2.956358,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1320733,0,2.365087,0,13.58163
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98692,0.4168769,1.870944,1.124399,1.124399,0,0,0,1.124399,166.395,0.6873661,0,1.870944,1.183578,1.124399,0,0,0,10.62527,0,0,0,14.00003,100,0.1320733,1.236839,1.496755,0,12.49622
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81593,0.2003407,0.8991292,0.5779237,0.5779237,0,0,0,0.5779237,155.5792,0.2907885,0,0.8991292,0.6083407,0.5779237,0,0,0,10.62527,0,0,0,14.00003,100,0.1320733,0.635716,0.7193034,0,11.5244
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78819,0.01990986,0.08935545,0,0,0,0,0,0,0,0.08935545,0,0.08935545,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1320733,0,0.07148436,0,10.71463
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,1.552158,1.552158,0,0,0,1.552158,0,0,2.220446E-16,0,1.63385,1.552158,0,0,0,10.62527,0,1.63385,-1.63385,12.2778,87.69839,0.1320733,1.707373,0,0,10.62527
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,2.177596,2.177596,0,0,0,2.177596,0,0,4.440892E-16,0,2.292206,2.177596,0,0,1.815389,8.991424,0,2.292206,-2.292206,9.861602,70.43987,0.1320733,2.395355,0,0,8.991424
