Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,0.1563343,0.1563343,0,0,0,0.1563343,0,0,0,0,0.1645624,0.1563343,0,0,5.862989,5.348584,0,0.1645624,-0.1645624,8.264444,59.03162,0.1304543,0.1719677,0,0,5.348584
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,0.1555771,0.1555771,0,0,0,0.1555771,0,0,2.775558E-17,0,0.1637653,0.1555771,0,0,6.045836,5.184021,0,0.1637653,-0.1637653,8.09182,57.7986,0.1304543,0.1711348,0,0,5.184021
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.227798,5.020256,0,0,0,8.09182,57.7986,0.1304543,0,0,0,5.020256
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,0.2036238,0.2036238,0,0,0,0.2036238,0,0,2.775558E-17,0,0.2143408,0.2036238,0,0,6.227798,5.020256,0,0.2143408,-0.2143408,7.865885,56.18478,0.1304543,0.2239862,0,0,5.020256
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54479,0.01671461,0.07501518,0,0,0,0,0,0,0,0,0,0.07501518,0,0,0,0,6.465954,4.805915,0.07501518,0,0.07501518,7.937051,56.69311,0.130448,0,0.06001214,0,4.88093
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.71171,0.2132357,0.9570017,0.6380562,0.6380562,0,0,0,0.6380562,149.9871,0,0,0.9570017,0.6716381,0.6380562,0,0,6.390939,4.873429,0.2853637,0,0.2853637,8.20777,58.62682,0.1304243,0.7018617,0.7656014,0,5.830431
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02903,0.4082312,1.832142,0,0,0,0,0,0,0,0,0,1.832142,0,0,0,0,6.105576,5.130256,1.832142,0,1.832142,9.945892,71.04195,0.1302718,0,1.465713,0,6.962398
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73586,0.5046607,2.264917,0.9377003,0.9377003,0,0,0,0.9377003,241.5396,0,0,2.264917,0.9870529,0.9377003,0,0,4.273434,6.779183,1.277864,0,1.277864,11.15818,79.70113,0.1301657,1.03147,1.811934,0,9.044101
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.34159,0.7304853,3.278418,0.4941695,0.4941695,0,0,0,0.4941695,663.4197,0,0,3.278418,0.5201784,0.4941695,0,0,2.99557,7.929262,2.75824,0,2.75824,13.77488,98.39178,0.1299373,0.5435865,2.622735,0,11.20768
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18107,0.8868985,3.9804,1.525246,1.525246,0,0,0,1.525246,260.9677,2.137548,0,3.9804,1.605522,1.525246,0,0,0.2373299,10.41168,0.2373299,0,0.2373299,14.00003,100,0.1299177,1.677771,3.18432,0,14.39208
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56098,0.7315367,3.283137,2.191392,2.191392,0,0,0,2.191392,149.8197,0.9764082,0,3.283137,2.306729,2.191392,0,0,0,10.62527,0,0,0,14.00003,100,0.1299177,2.410532,2.626509,0,13.90841
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56392,0.8736973,3.921153,2.888407,2.888407,0,0,0,2.888407,135.7549,0.880725,0,3.921153,3.040428,2.888407,0,0,0,10.62527,0,0,0,14.00003,100,0.1299177,3.177248,3.136923,0,14.54643
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.44389,0.6590711,2.957911,0.7791766,0.7791766,0,0,0,0.7791766,379.6201,2.137725,0,2.957911,0.8201859,0.7791766,0,0,0,10.62527,0,0,0,14.00003,100,0.1299177,0.8570943,2.366329,0,13.58319
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72957,0.4877417,2.188985,1.523047,1.523047,0,0,0,1.523047,143.724,0.5857769,0,2.188985,1.603208,1.523047,0,0,0,10.62527,0,0,0,14.00003,100,0.1299177,1.675352,1.751188,0,12.81426
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97673,0.2619857,1.175792,0.07458652,0.07458652,0,0,0,0.07458652,1576.413,1.09728,0,1.175792,0.07851212,0.07458652,0,0,0,10.62527,0,0,0,14.00003,100,0.1299177,0.08204517,0.9406334,0,11.80107
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63956,0.1526738,0.6851999,1.237801,1.237801,0,0,0,1.237801,55.35624,0,0,0.6851999,1.302948,1.237801,0,0,0,10.62527,0,0.6177482,-0.6177482,13.34886,95.34884,0.1299177,1.361581,0.54816,0,11.31047
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46696,0.03097253,0.1390047,1.856446,1.856446,0,0,0,1.856446,7.48768,0,2.220446E-16,0.1390047,1.954154,1.856446,0,0,0.6863869,10.00753,0,1.815149,-1.815149,11.43553,81.68219,0.1299177,2.04209,0.1112038,0,10.14653
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,0.6170838,0.6170838,0,0,0,0.6170838,0,0,1.110223E-16,0,0.6495619,0.6170838,0,0,2.703219,8.192377,0,0.6495619,-0.6495619,10.75083,76.7915,0.1299177,0.6787922,0,0,8.192377
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.424954,7.542815,0,0,0,10.75083,76.7915,0.1299177,0,0,0,7.542815
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,0.249044,0.249044,0,0,0,0.249044,0,0,2.775558E-17,0,0.2621516,0.249044,0,0,3.424954,7.542815,0,0.2621516,-0.2621516,10.4745,74.8177,0.1299177,0.2739484,0,0,7.542815
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,0.1142098,0.1142098,0,0,0,0.1142098,0,0,0,0,0.1202208,0.1142098,0,0,3.716234,7.280663,0,0.1202208,-0.1202208,10.34778,73.91253,0.1299177,0.1256308,0,0,7.280663
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,0.1604038,0.1604038,0,0,0,0.1604038,0,0,0,0,0.1688461,0.1604038,0,0,3.849813,7.160443,0,0.1688461,-0.1688461,10.1698,72.64125,0.1299177,0.1764442,0,0,7.160443
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,0.3859603,0.3859603,0,0,0,0.3859603,0,0,5.551115E-17,0,0.406274,0.3859603,0,0,4.037419,6.991597,0,0.406274,-0.406274,9.741546,69.58233,0.1299177,0.4245563,0,0,6.991597
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,0.4295042,0.4295042,0,0,0,0.4295042,0,0,5.551115E-17,0,0.4521097,0.4295042,0,0,4.488835,6.585323,0,0.4521097,-0.4521097,9.264979,66.17829,0.1299177,0.4724546,0,0,6.585323
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,0.2304885,0.2304885,0,0,0,0.2304885,0,0,2.775558E-17,0,0.2426195,0.2304885,0,0,4.991179,6.133213,0,0.2426195,-0.2426195,9.009236,64.35156,0.1299177,0.2535373,0,0,6.133213
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,0.345522,0.345522,0,0,0,0.345522,0,0,0,0,0.3637074,0.345522,0,0,5.260756,5.890594,0,0.3637074,-0.3637074,8.625855,61.61313,0.1299177,0.3800743,0,0,5.890594
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,0.1403196,0.1403196,0,0,0,0.1403196,0,0,2.775558E-17,0,0.1477049,0.1403196,0,0,5.664876,5.526886,0,0.1477049,-0.1477049,8.47016,60.50103,0.1299177,0.1543516,0,0,5.526886
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,0.5813349,0.5813349,0,0,0,0.5813349,0,0,1.110223E-16,0,0.6119314,0.5813349,0,0,5.828992,5.379181,0,0.6119314,-0.6119314,7.825128,55.89366,0.1299177,0.6394684,0,0,5.379181
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.58491,0.01825076,0.08190942,0.4035384,0.4035384,0,0,0,0.4035384,20.2978,0,0,0.08190942,0.4247773,0.4035384,0,0,6.508916,4.76725,0,0.3428679,-0.3428679,7.463714,53.31213,0.1299177,0.4438922,0.06552754,0,4.849159
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76267,0.06947888,0.3118212,0.5757999,0.5757999,0,0,0,0.5757999,54.15443,0,0,0.3118212,0.6061052,0.5757999,0,0,6.88988,4.424382,0,0.294284,-0.294284,7.153511,51.09641,0.1299177,0.6333799,0.249457,0,4.736203
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09153,0.1678416,0.753273,3.490134,3.490134,1.25,0,0.50625,3.490134,21.58293,0,0,0.753273,2.358035,2.240134,0,0,7.216863,4.130098,0,1.604762,-1.604762,5.461943,39.0138,0.1299177,3.839147,0.6026184,5,4.883371
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81189,0.3399372,1.525638,2.228239,2.228239,5,0,1.53,2.228239,68.46835,0,0,1.525638,0,0,2.771761,2.633173,8.999931,2.525336,4.158812,0,4.158812,9.407338,67.19514,0.1302966,2.451062,1.22051,5,4.050974
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.43449,0.4177945,1.875062,2.573868,2.573868,5,0,1.53,2.573868,72.84995,0,0,1.875062,0,0,2.426132,2.304825,4.84112,6.268266,4.179887,0,4.179887,13.37273,95.51929,0.1306718,2.831255,1.500049,5,8.143328
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29236,0.3388069,1.520565,0.8076776,0.8076776,0,0,0,0.8076776,188.2639,0.00914527,0,1.520565,0.8501869,0.8076776,0,0,0.6612332,10.03016,0.6612332,0,0.6612332,14.00003,100,0.1306171,0.8884453,1.216452,0,11.55073
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67016,0.7050337,3.164191,2.188853,2.188853,0,0,0,2.188853,144.5594,0.8601359,0,3.164191,2.304055,2.188853,0,0,0,10.62527,0,0,0,14.00003,100,0.1306171,2.407738,2.531353,0,13.78946
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63133,0.5849816,2.625397,0.7356095,0.7356095,0,0,0,0.7356095,356.9009,1.851071,0,2.625397,0.7743258,0.7356095,0,0,0,10.62527,0,0,0,14.00003,100,0.1306171,0.8091705,2.100318,0,13.25067
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47135,0.6456986,2.897895,2.497659,2.497659,0,0,0,2.497659,116.0244,0.2687802,0,2.897895,2.629115,2.497659,0,0,0,10.62527,0,0,0,14.00003,100,0.1306171,2.747425,2.318316,0,13.52317
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73137,0.2601059,1.167355,1.542595,1.542595,0,0,0,1.542595,75.67477,0,2.220446E-16,1.167355,1.623784,1.542595,0,0,0,10.62527,0,0.4564289,-0.4564289,13.51891,96.56345,0.1306171,1.696855,0.9338843,0,11.79263
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.9612,0.2107638,0.9459081,1.35282,1.35282,0,0,0,1.35282,69.92123,0,0,0.9459081,1.424021,1.35282,0,0,0.5071432,10.16885,0,0.4781125,-0.4781125,13.01493,92.96364,0.1306171,1.488101,0.7567265,0,11.11475
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61082,0.1305683,0.5859907,2.158931,2.158931,0,0,0,2.158931,27.14263,0,4.440892E-16,0.5859907,2.272559,2.158931,0,0,1.038379,9.690733,0,1.686569,-1.686569,11.23714,80.26509,0.1306171,2.374824,0.4687925,0,10.27672
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.4269,0.0325222,0.1459596,2.339134,2.339134,0,0,0,2.339134,6.239901,0,0,0.1459596,2.462246,2.339134,0,0,2.912344,8.004165,0,2.316287,-2.316287,8.795555,62.82527,0.1306171,2.573047,0.1167677,0,8.150124
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,4.86254,4.86254,1.53254,0,0.5833836,4.86254,0,0,0,0,3.505263,3.33,0,0,5.485996,5.687878,0,3.505263,-3.505263,5.100683,36.43338,0.1306171,5.348794,0,5,5.687878
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,4.048942,4.048942,5,0,1.53,4.048942,0,0,0,0,0,0,0.9510582,0.9035053,9.380733,2.182615,0.9035053,0,0.9035053,5.957824,42.5558,0.1307249,4.453836,0,5,2.182615
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,3.42186,3.42186,5,0,1.53,3.42186,0,0,0,0,0,0,1.57814,1.499233,8.477227,2.995769,1.499233,0,1.499233,7.380121,52.71505,0.1309034,3.764046,0,5,2.995769
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,6.977994,4.345079,3.33,0,3.33,10.53924,75.28011,0.1310598,0,0,5,4.345079
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,0.1657025,0.1657025,3.670966,0,1.167174,0.1657025,0,4.440892E-16,0,0,0,0,3.505263,3.33,3.647994,7.342079,3.33,0,3.33,13.69835,97.84518,0.1312472,0.1822727,0,5,7.342079
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,0.7902901,0.7902901,0,0,0,0.7902901,0,0,1.110223E-16,0,0.8318843,0.7902901,0,0,0.3179943,10.33908,0,0.8318843,-0.8318843,12.82147,91.58174,0.1312472,0.8693191,0,0,10.33908
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,0.2197785,0.2197785,0,0,0,0.2197785,0,0,2.775558E-17,0,0.2313458,0.2197785,0,0,1.24231,9.507195,0,0.2313458,-0.2313458,12.57761,89.83989,0.1312472,0.2417564,0,0,9.507195
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,0.2750996,0.2750996,0,0,0,0.2750996,0,0,0,0,0.2895785,0.2750996,0,0,1.499361,9.275849,0,0.2895785,-0.2895785,12.27237,87.65958,0.1312472,0.3026096,0,0,9.275849
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,0.2978038,0.2978038,0,0,0,0.2978038,0,0,0,0,0.3134777,0.2978038,0,0,1.821115,8.986271,0,0.3134777,-0.3134777,11.94193,85.29935,0.1312472,0.3275842,0,0,8.986271
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.05216135,0.05216135,0,0,0,0.05216135,0,0,6.938894E-18,0,0.05490668,0.05216135,0,0,2.169424,8.672793,0,0.05490668,-0.05490668,11.88406,84.88594,0.1312472,0.05737748,0,0,8.672793
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,0.2036395,0.2036395,0,0,0,0.2036395,0,0,2.775558E-17,0,0.2143574,0.2036395,0,0,2.230431,8.617887,0,0.2143574,-0.2143574,11.6581,83.272,0.1312472,0.2240035,0,0,8.617887
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.6262,0.02141925,0.0961296,0.2953217,0.2953217,0,0,0,0.2953217,32.55081,0,0,0.0961296,0.3108649,0.2953217,0,0,2.468606,8.403529,0,0.2147353,-0.2147353,11.43175,81.6552,0.1312472,0.3248538,0.07690368,0,8.499659
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81417,0.174567,0.7834566,0.001954949,0.001954949,0,0,0,0.001954949,40075.56,0,0,0.7834566,0.00205784,0.001954949,0,0,2.707201,8.188793,0.7813988,0,0.7813988,12.17305,86.9502,0.1311827,0.002150443,0.6267653,0,8.97225
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15382,0.3262587,1.464249,1.289091,1.289091,0,0,0,1.289091,113.5878,0,0,1.464249,1.356938,1.289091,0,0,1.925802,8.892053,0.1073117,0,0.1073117,12.27486,87.67738,0.1311739,1.418,1.171399,0,10.3563
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88673,0.6519273,2.92585,0.05914924,0.05914924,0,0,0,0.05914924,4946.555,1.045097,0,2.92585,0.06226236,0.05914924,0,0,1.81849,8.988633,1.81849,0,1.81849,14.00003,100,0.1310241,0.06506417,2.34068,0,11.91448
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.5248,0.7822511,3.510743,1.762946,1.762946,0,0,0,1.762946,199.1407,1.655011,0,3.510743,1.855733,1.762946,0,0,0,10.62527,0,0,0,14.00003,100,0.1310241,1.939241,2.808594,0,14.13602
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39893,0.7946364,3.566328,0.9878071,0.9878071,0,0,0,0.9878071,361.0349,2.526531,0,3.566328,1.039797,0.9878071,0,0,0,10.62527,0,0,0,14.00003,100,0.1310241,1.086588,2.853062,0,14.1916
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77274,0.7144017,3.206235,0,0,0,0,0,0,0,3.206235,0,3.206235,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1310241,0,2.564988,0,13.83151
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69281,0.723991,3.249272,1.369453,1.369453,0,0,0,1.369453,237.2679,1.807743,0,3.249272,1.441529,1.369453,0,0,0,10.62527,0,0,0,14.00003,100,0.1310241,1.506398,2.599417,0,13.87455
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49436,0.5670367,2.544861,3.537322,3.537322,1.25,0,0.50625,3.537322,71.94315,0.1371534,0,2.544861,2.407707,2.287322,0,0,0,10.62527,0,0,0,14.00003,100,0.1310241,3.891054,2.035889,5,13.17014
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.72983,0.5367414,2.408895,0.3244498,0.3244498,0,0,0,0.3244498,742.4555,2.067369,0,2.408895,0.3415261,0.3244498,0,0,0,10.62527,0,0,0,14.00003,100,0.1310241,0.3568948,1.927116,0,13.03417
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94316,0.2611611,1.172091,0.5406311,0.5406311,0,0,0,0.5406311,216.8005,0.6030056,0,1.172091,0.5690853,0.5406311,0,0,0,10.62527,0,0,0,14.00003,100,0.1310241,0.5946941,0.9376727,0,11.79737
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58027,0.1950084,0.8751975,2.590926,2.590926,0,0,0,2.590926,33.77933,0,4.440892E-16,0.8751975,2.727291,2.590926,0,0,0,10.62527,0,1.852093,-1.852093,12.04775,86.05518,0.1310241,2.850019,0.700158,0,11.50047
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38566,0.03150445,0.141392,1.094151,1.094151,0,0,0,1.094151,12.92253,0,0,0.141392,1.151738,1.094151,0,0,2.057882,8.773181,0,1.010346,-1.010346,10.98275,78.44807,0.1310241,1.203566,0.1131136,0,8.914573
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.180488,7.762835,0,0,0,10.98275,78.44807,0.1310241,0,0,0,7.762835
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,3.121643,3.121643,1.25,0,0.50625,3.121643,0,0,0,0,1.970151,1.871643,0,0,3.180488,7.762835,0,1.970151,-1.970151,8.906031,63.61438,0.1310241,3.433807,0,5,7.762835
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,2.850025,2.850025,5,0,1.53,2.850025,0,0,0,0,0,0,2.149975,2.042476,5.369545,5.792684,2.042476,0,2.042476,10.84369,77.4548,0.1312652,3.135028,0,5,5.792684
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,0.2493495,0.2493495,3.751527,0,1.189167,0.2493495,0,0,0,0,0,0,3.502177,3.327069,3.327069,7.630913,3.327069,0,3.327069,14.00003,100,0.1314668,0.2742845,0,5,7.630913
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1314668,0,0,0,10.62527
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,0.5551143,0.5551143,0,0,0,0.5551143,0,0,0,0,0.5843309,0.5551143,0,0,0,10.62527,0,0.5843309,-0.5843309,13.38409,95.60045,0.1314668,0.6106257,0,0,10.62527
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,0.1084215,0.1084215,0,0,0,0.1084215,0,0,1.387779E-17,0,0.1141279,0.1084215,0,0,0.6492565,10.04094,0,0.1141279,-0.1141279,13.26379,94.74115,0.1314668,0.1192637,0,0,10.04094
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,0.4266588,0.4266588,0,0,0,0.4266588,0,0,0,0,0.4491145,0.4266588,0,0,0.7760653,9.926815,0,0.4491145,-0.4491145,12.79038,91.35967,0.1314668,0.4693247,0,0,9.926815
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,0.3130594,0.3130594,0,0,0,0.3130594,0,0,5.551115E-17,0,0.3295363,0.3130594,0,0,1.275081,9.477701,0,0.3295363,-0.3295363,12.44302,88.87852,0.1314668,0.3443654,0,0,9.477701
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,0.3564977,0.3564977,0,0,0,0.3564977,0,0,0,0,0.3752607,0.3564977,0,0,1.641233,9.148165,0,0.3752607,-0.3752607,12.04746,86.0531,0.1314668,0.3921475,0,0,9.148165
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,0.304914,0.304914,0,0,0,0.304914,0,0,0,0,0.3209621,0.304914,0,0,2.058189,8.772903,0,0.3209621,-0.3209621,11.70913,83.63651,0.1314668,0.3354054,0,0,8.772903
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.66861,0.02393989,0.1074422,0.6451879,0.6451879,0,0,0,0.6451879,16.65286,0,1.110223E-16,0.1074422,0.6791451,0.6451879,0,0,2.414814,8.451941,0,0.5717029,-0.5717029,11.10651,79.33203,0.1314668,0.7097067,0.08595378,0,8.559384
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86613,0.1398074,0.6274557,2.164157,2.164157,0,0,0,2.164157,28.99308,0,0,0.6274557,2.27806,2.164157,0,0,3.050039,7.880239,0,1.650604,-1.650604,9.366617,66.90427,0.1314668,2.380572,0.5019646,0,8.507694
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21581,0.296113,1.328955,1.596777,1.596777,0,0,0,1.596777,83.22733,0,2.220446E-16,1.328955,1.680818,1.596777,0,0,4.884044,6.229635,0,0.3518631,-0.3518631,8.995721,64.25502,0.1314668,1.756455,1.063164,0,7.55859
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96029,0.511478,2.295513,0.8280061,0.8280061,0,0,0,0.8280061,277.2339,0,0,2.295513,0.8715854,0.8280061,0,0,5.275002,5.877772,1.423928,0,1.423928,10.34658,73.90398,0.1313497,0.9108068,1.836411,0,8.173285
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61242,0.7957196,3.57119,0.1819433,0.1819433,0,0,0,0.1819433,1962.803,0,0,3.57119,0.1915193,0.1819433,0,0,3.851075,7.159307,3.37967,0,3.37967,13.55281,96.80563,0.1310728,0.2001377,2.856952,0,10.7305
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.5007,0.8195338,3.678068,3.028141,3.028141,1.25,0,0.50625,3.028141,121.4629,1.334936,0,3.678068,1.871727,1.778141,0,0,0.4714044,10.20101,0.4714044,0,0.4714044,14.00003,100,0.1310343,3.330955,2.942454,5,13.87908
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86869,0.8211446,3.685297,0.3219387,0.3219387,0,0,0,0.3219387,1144.72,3.346414,0,3.685297,0.3388828,0.3219387,0,0,0,10.62527,0,0,0,14.00003,100,0.1310343,0.3541326,2.948238,0,14.31057
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74837,0.8139166,3.652858,0.8614303,0.8614303,0,0,0,0.8614303,424.0456,2.746089,0,3.652858,0.9067688,0.8614303,0,0,0,10.62527,0,0,0,14.00003,100,0.1310343,0.9475734,2.922286,0,14.27813
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51292,0.5775451,2.592022,2.107631,2.107631,0,0,0,2.107631,122.9827,0.373463,0,2.592022,2.21856,2.107631,0,0,0,10.62527,0,0,0,14.00003,100,0.1310343,2.318395,2.073618,0,13.2173
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72498,0.6537288,2.933935,0,0,0,0,0,0,0,2.933935,0,2.933935,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1310343,0,2.347148,0,13.55921
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92267,0.3726393,1.672405,0,0,0,0,0,0,0,1.672405,0,1.672405,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1310343,0,1.337924,0,12.29768
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54796,0.1166272,0.5234229,2.487161,2.487161,0,0,0,2.487161,21.04499,0,0,0.5234229,2.618065,2.487161,0,0,0,10.62527,0,2.094642,-2.094642,11.79208,84.22899,0.1310343,2.735878,0.4187383,0,11.1487
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.3433,0.03053563,0.1370439,0.8919191,0.8919191,0,0,0,0.8919191,15.36506,0,1.110223E-16,0.1370439,0.9388622,0.8919191,0,0,2.32738,8.530633,0,0.8018183,-0.8018183,10.94689,78.19193,0.1310343,0.981111,0.1096351,0,8.667676
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,4.087389,4.087389,1.25,0,0.50625,4.087389,0,0,0,0,2.986726,2.83739,0,0,3.218289,7.728814,0,2.986726,-2.986726,7.798605,55.70421,0.1310343,4.496129,0,5,7.728814
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,2.92605,2.92605,5,0,1.53,2.92605,0,0,0,0,0,0,2.07395,1.970253,6.536873,4.742088,1.970253,0,1.970253,9.667751,69.05523,0.1312653,3.218655,0,5,4.742088
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,1.62013,1.62013,5,0,1.53,1.62013,0,0,0,0,0,0,3.379869,3.210876,4.56662,6.515316,3.210876,0,3.210876,12.71386,90.81307,0.1316406,1.782143,0,5,6.515316
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,0.3804856,0.3804856,0,0,0,0.3804856,0,0,5.551115E-17,0,0.4005112,0.3804856,0,0,1.355744,9.405105,0,0.4005112,-0.4005112,12.29168,87.79754,0.1316406,0.4185342,0,0,9.405105
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,0.5988697,0.5988697,0,0,0,0.5988697,0,0,0,0,0.6303892,0.5988697,0,0,1.800757,9.004593,0,0.6303892,-0.6303892,11.62719,83.0512,0.1316406,0.6587567,0,0,9.004593
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,0.3480571,0.3480571,0,0,0,0.3480571,0,0,5.551115E-17,0,0.3663759,0.3480571,0,0,2.501189,8.374204,0,0.3663759,-0.3663759,11.241,80.29268,0.1316406,0.3828628,0,0,8.374204
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,0.05224209,0.05224209,0,0,0,0.05224209,0,0,6.938894E-18,0,0.05499168,0.05224209,0,0,2.908273,8.007828,0,0.05499168,-0.05499168,11.18303,79.87863,0.1316406,0.05746631,0,0,8.007828
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,0.2108696,0.2108696,0,0,0,0.2108696,0,0,2.775558E-17,0,0.221968,0.2108696,0,0,2.969375,7.952837,0,0.221968,-0.221968,10.94906,78.20739,0.1316406,0.2319566,0,0,7.952837
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,0.5378741,0.5378741,0,0,0,0.5378741,0,0,0,0,0.5661833,0.5378741,0,0,3.216007,7.730868,0,0.5661833,-0.5661833,10.35225,73.94447,0.1316406,0.5916615,0,0,7.730868
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,0.0986272,0.0986272,0,0,0,0.0986272,0,0,1.387779E-17,0,0.1038181,0.0986272,0,0,3.845099,7.164685,0,0.1038181,-0.1038181,10.24281,73.1628,0.1316406,0.1084899,0,0,7.164685
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.960453,7.060867,0,0,0,10.24281,73.1628,0.1316406,0,0,0,7.060867
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71206,0.02007839,0.09011181,0.2515111,0.2515111,0,0,0,0.2515111,35.82817,0,0,0.09011181,0.2647485,0.2515111,0,0,3.960453,7.060867,0,0.1746367,-0.1746367,10.05873,71.84792,0.1316406,0.2766622,0.07208946,0,7.150979
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91845,0.1953497,0.8767294,1.296725,1.296725,0,0,0,1.296725,67.61105,0,0,0.8767294,1.364974,1.296725,0,0,4.154493,6.88623,0,0.4882444,-0.4882444,9.544075,68.17183,0.1316406,1.426398,0.7013835,0,7.762959
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27741,0.4085298,1.833482,3.08278,3.08278,1.25,0,0.50625,3.08278,59.47495,0,0,1.833482,1.929242,1.83278,0,0,4.696987,6.397986,0,0.09576042,-0.09576042,9.443134,67.45083,0.1316406,3.391058,1.466785,5,8.231467
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03248,0.6241429,2.801153,0,0,2.107615,0,0.7403789,0,0,0,0,2.801153,0,0,2.107615,2.002234,4.803388,6.302226,4.803388,0,4.803388,14.00003,100,0.13141,0,2.240922,5,9.103378
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69725,0.6657181,2.987743,1.190552,1.190552,0,0,0,1.190552,250.9544,1.73453,0,2.987743,1.253213,1.190552,0,0,0,10.62527,0,0,0,14.00003,100,0.13141,1.309607,2.390194,0,13.61302
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59762,0.9121861,4.093892,2.097457,2.097457,0,0,0,2.097457,195.1835,1.886042,0,4.093892,2.20785,2.097457,0,0,0,10.62527,0,0,0,14.00003,100,0.13141,2.307203,3.275113,0,14.71917
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95799,0.8510283,3.819415,0,0,0,0,0,0,0,3.819415,0,3.819415,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.13141,0,3.055532,0,14.44469
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.79797,0.5902902,2.649223,0,0,0,0,0,0,0,2.649223,0,2.649223,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.13141,0,2.119378,0,13.2745
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52704,0.4891339,2.195233,0,0,0,0,0,0,0,2.195233,0,2.195233,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.13141,0,1.756186,0,12.82051
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71684,0.440581,1.977327,1.20488,1.20488,0,0,0,1.20488,164.1098,0.7090322,0,1.977327,1.268295,1.20488,0,0,0,10.62527,0,0,0,14.00003,100,0.13141,1.325369,1.581862,0,12.6026
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89976,0.388198,1.742233,1.140293,1.140293,0,0,0,1.140293,152.7882,0.5419244,0,1.742233,1.200308,1.140293,0,0,0,10.62527,0,0,0,14.00003,100,0.13141,1.254322,1.393786,0,12.36751
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51395,0.2130413,0.9561292,1.600907,1.600907,0,0,0,1.600907,59.72421,0,0,0.9561292,1.685166,1.600907,0,0,0,10.62527,0,0.7290363,-0.7290363,13.23156,94.51093,0.13141,1.760998,0.7649034,0,11.5814
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.29989,0.03306452,0.1483936,0,0,0,0,0,0,0,0,0,0.1483936,0,0,0,0,0.8100403,9.896238,0.1483936,0,0.1483936,13.37233,95.51649,0.1313979,0,0.1187148,0,10.04463
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,1.554277,1.554277,0,0,0,1.554277,0,0,2.220446E-16,0,1.636081,1.554277,0,0,0.6616467,10.02979,0,1.636081,-1.636081,11.64775,83.19807,0.1313979,1.709705,0,0,10.02979
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,3.301142,3.301142,1.25,0,0.50625,3.301142,0,0,4.440892E-16,0,2.159097,2.051142,0,0,2.479515,8.393711,0,2.159097,-2.159097,9.371866,66.94176,0.1313979,3.631256,0,5,8.393711
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,1.55733,1.55733,5,0,1.53,1.55733,0,0,0,0,0,0,3.44267,3.270536,4.878511,6.234614,3.270536,0,3.270536,12.47457,89.10388,0.131778,1.713063,0,5,6.234614
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,0.3366115,0.3366115,0,0,0,0.3366115,0,0,0,0,0.3543279,0.3366115,0,0,1.607975,9.178097,0,0.3543279,-0.3543279,12.10107,86.43607,0.131778,0.3702726,0,0,9.178097
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,0.3884129,0.3884129,0,0,0,0.3884129,0,0,0,0,0.4088557,0.3884129,0,0,2.001673,8.823769,0,0.4088557,-0.4088557,11.6701,83.35771,0.131778,0.4272542,0,0,8.823769
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,0.1717203,0.1717203,0,0,0,0.1717203,0,0,2.775558E-17,0,0.1807582,0.1717203,0,0,2.455957,8.414913,0,0.1807582,-0.1807582,11.47957,81.99674,0.131778,0.1888924,0,0,8.414913
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,0.1578223,0.1578223,0,0,0,0.1578223,0,0,0,0,0.1661287,0.1578223,0,0,2.656799,8.234155,0,0.1661287,-0.1661287,11.30445,80.74593,0.131778,0.1736045,0,0,8.234155
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,0.5140348,0.5140348,0,0,0,0.5140348,0,0,0,0,0.5410893,0.5140348,0,0,2.841387,8.068026,0,0.5410893,-0.5410893,10.73409,76.67194,0.131778,0.5654383,0,0,8.068026
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,0.2089464,0.2089464,0,0,0,0.2089464,0,0,2.775558E-17,0,0.2199436,0.2089464,0,0,3.442597,7.526937,0,0.2199436,-0.2199436,10.50225,75.01594,0.131778,0.229841,0,0,7.526937
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,0.5181611,0.5181611,0,0,0,0.5181611,0,0,0,0,0.5454327,0.5181611,0,0,3.686979,7.306993,0,0.5454327,-0.5454327,9.927317,70.90926,0.131778,0.5699772,0,0,7.306993
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,0.1174323,0.1174323,0,0,0,0.1174323,0,0,1.387779E-17,0,0.123613,0.1174323,0,0,4.293015,6.76156,0,0.123613,-0.123613,9.797017,69.97855,0.131778,0.1291756,0,0,6.76156
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75648,0.0217398,0.09756821,0.689431,0.689431,0,0,0,0.689431,14.15199,0,0,0.09756821,0.7257168,0.689431,0,0,4.430363,6.637948,0,0.6281486,-0.6281486,9.13489,65.24908,0.131778,0.7583741,0.07805456,0,6.735516
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97107,0.1563048,0.7014958,1.188161,1.188161,0,0,0,1.188161,59.04048,0,0,0.7014958,1.250695,1.188161,0,0,5.128306,6.009799,0,0.5491997,-0.5491997,8.555983,61.11404,0.131778,1.306977,0.5611966,0,6.711295
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33853,0.1779758,0.7987553,0.619597,0.619597,0,0,0,0.619597,128.9153,0,0,0.7987553,0.6522073,0.619597,0,0,5.738528,5.460599,0.1465479,0,0.1465479,8.69501,62.10709,0.131766,0.6815566,0.6390042,0,6.259355
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.1032,0.2922198,1.311482,1.411591,1.411591,0,0,0,1.411591,92.90808,0,0,1.311482,1.485886,1.411591,0,0,5.59198,5.592493,0,0.1744032,-0.1744032,8.511173,60.79397,0.131766,1.55275,1.049186,0,6.903975
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77921,0.3761891,1.688337,0.07260821,0.07260821,0,0,0,0.07260821,2325.27,0,0,1.688337,0.07642969,0.07260821,0,0,5.785761,5.418089,1.611907,0,1.611907,10.04036,71.71673,0.1316348,0.07986903,1.350669,0,7.106426
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.6896,0.3593389,1.612713,2.765228,2.765228,0,0,0,2.765228,58.32116,0,0,1.612713,2.910766,2.765228,0,0,4.173854,6.868805,0,1.298053,-1.298053,8.672093,61.94341,0.1316348,3.041751,1.29017,0,8.481519
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04062,0.7039024,3.159114,0.949261,0.949261,0,0,0,0.949261,332.7972,0,0,3.159114,0.9992221,0.949261,0,0,5.616136,5.570752,2.159892,0,2.159892,10.72115,76.57947,0.1314594,1.044187,2.527291,0,8.729866
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84162,0.4929056,2.21216,1.579421,1.579421,0,0,0,1.579421,140.0614,0,0,2.21216,1.662549,1.579421,0,0,3.456244,7.514655,0.5496115,0,0.5496115,11.24255,80.3038,0.1314148,1.737363,1.769728,0,9.726815
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53672,0.494531,2.219455,2.086581,2.086581,0,0,0,2.086581,106.368,0,0,2.219455,2.196401,2.086581,0,0,2.906632,8.009305,0.02305407,0,0.02305407,11.26443,80.46002,0.1314129,2.295239,1.775564,0,10.22876
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.70544,0.4102203,1.841069,0,0,0,0,0,0,0,0,0,1.841069,0,0,0,0,2.883578,8.030054,1.841069,0,1.841069,13.01102,92.93565,0.1312639,0,1.472855,0,9.871122
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87448,0.2729928,1.225191,1.235276,1.235276,0,0,0,1.235276,99.18362,0,0,1.225191,1.300291,1.235276,0,0,1.042509,9.687016,0,0.07509907,-0.07509907,12.93186,92.37021,0.1312639,1.358804,0.9801532,0,10.91221
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.47829,0.09564038,0.4292341,0,0,0,0,0,0,0,0,0,0.4292341,0,0,0,0,1.125953,9.611917,0.4292341,0,0.4292341,13.33906,95.27883,0.1312292,0,0.3433872,0,10.04115
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.25551,0.01051769,0.04720338,2.924471,2.924471,0,0,0,2.924471,1.614083,0,4.440892E-16,0.04720338,3.078391,2.924471,0,0,0.6967186,9.998227,0,3.031187,-3.031187,10.14391,72.45636,0.1312292,3.216918,0.0377627,0,10.04543
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,1.076672,1.076672,0,0,0,1.076672,0,0,0,0,1.133339,1.076672,0,0,4.064704,6.967041,0,1.133339,-1.133339,8.949266,63.92321,0.1312292,1.184339,0,0,6.967041
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,0.9840965,0.9840965,0,0,0,0.9840965,0,0,0,0,1.035891,0.9840965,0,0,5.32397,5.833701,0,1.035891,-1.035891,7.857341,56.12376,0.1312292,1.082506,0,0,5.833701
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.47496,4.79781,0,0,0,7.857341,56.12376,0.1312292,0,0,0,4.79781
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,0.832864,0.832864,0,0,0,0.832864,0,0,1.110223E-16,0,0.876699,0.832864,0,0,6.47496,4.79781,0,0.876699,-0.876699,6.933219,49.5229,0.1312292,0.9161504,0,0,4.79781
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.44907,3.921111,0,0,0,6.933219,49.5229,0.1312292,0,0,0,3.921111
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,0.5070049,0.5070049,0,0,0,0.5070049,0,0,0,0,0.5336894,0.5070049,0,0,7.44907,3.921111,0,0.5336894,-0.5336894,6.370662,45.50463,0.1312292,0.5577054,0,0,3.921111
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,0.1837892,0.1837892,0,0,0,0.1837892,0,0,2.775558E-17,0,0.1934623,0.1837892,0,0,8.042058,3.387422,0,0.1934623,-0.1934623,6.166734,44.04802,0.1312292,0.2021681,0,0,3.387422
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,0.09751605,0.09751605,0,0,0,0.09751605,0,0,1.387779E-17,0,0.1026485,0.09751605,0,0,8.257016,3.193959,0,0.1026485,-0.1026485,6.058534,43.27515,0.1312292,0.1072677,0,0,3.193959
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,0.3769819,0.3769819,0,0,0,0.3769819,0,0,5.551115E-17,0,0.3968231,0.3769819,0,0,8.37107,3.091311,0,0.3968231,-0.3968231,5.640245,40.28738,0.1312292,0.4146802,0,0,3.091311
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,0.3434307,0.3434307,0,0,0,0.3434307,0,0,5.551115E-17,0,0.361506,0.3434307,0,0,8.811985,2.694488,0,0.361506,-0.361506,5.259184,37.56553,0.1312292,0.3777738,0,0,2.694488
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,0.1926563,0.1926563,0,0,0,0.1926563,0,0,2.775558E-17,0,0.2027961,0.1926563,0,0,9.213658,2.332982,0,0.2027961,-0.2027961,5.045418,36.03863,0.1312292,0.211922,0,0,2.332982
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.80181,0.01076548,0.04831549,0.2624399,0.2624399,0,0,0,0.2624399,18.41012,0,5.551115E-17,0.04831549,0.2762525,0.2624399,0,0,9.438987,2.130186,0,0.227937,-0.227937,4.805152,34.32244,0.1312292,0.2886839,0.03865239,0,2.178501
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.0239,0.1788836,0.8028294,1.125164,1.125164,0,0,0,1.125164,71.35225,0,2.220446E-16,0.8028294,1.184383,1.125164,0,0,9.69225,1.902249,0,0.3815532,-0.3815532,4.402959,31.44965,0.1312292,1.23768,0.6422636,0,2.705078
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39907,0.3190992,1.432117,0.949861,0.949861,0,0,0,0.949861,150.7712,0,0,1.432117,0.9998537,0.949861,0,0,10.1162,1.520696,0.4322634,0,0.4322634,4.813041,34.37879,0.1311942,1.044847,1.145694,0,2.952813
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17236,0.4717858,2.117375,0.962532,0.962532,0,0,0,0.962532,219.9797,0,0,2.117375,1.013192,0.962532,0,0,9.683935,1.909733,1.104183,0,1.104183,5.860561,41.86106,0.1311051,1.058785,1.6939,0,4.027107
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85819,0.7362379,3.304236,0.7256671,0.7256671,0,0,0,0.7256671,455.3377,0,0,3.304236,0.7638602,0.7256671,0,0,8.579752,2.903498,2.540376,0,2.540376,8.270573,59.0754,0.1309005,0.7982339,2.643389,0,6.207734
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77658,0.7663515,3.439385,2.614875,2.614875,0,0,0,2.614875,131.5315,0,0,3.439385,2.752501,2.614875,0,0,6.039376,5.189836,0.6868848,0,0.6868848,8.922209,63.72993,0.1308453,2.876363,2.751508,0,8.629221
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11655,0.7717624,3.46367,0,0,0,0,0,0,0,0,0,3.46367,0,0,0,0,5.352491,5.808032,3.46367,0,3.46367,12.20813,87.20078,0.1305675,0,2.770936,0,9.271702
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.8793,0.5383248,2.416002,0,0,0,0,0,0,0,0.5271797,0,2.416002,0,0,0,0,1.888822,8.925335,1.888822,0,1.888822,14.00003,100,0.1304166,0,1.932801,0,11.34134
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54197,0.6615081,2.968848,0.9971521,0.9971521,0,0,0,0.9971521,297.7328,1.919215,0,2.968848,1.049634,0.9971521,0,0,0,10.62527,0,0,0,14.00003,100,0.1304166,1.096867,2.375079,0,13.59412
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69083,0.4702165,2.110332,0.2244907,0.2244907,0,0,0,0.2244907,940.0531,1.874026,0,2.110332,0.236306,0.2244907,0,0,0,10.62527,0,0,0,14.00003,100,0.1304166,0.2469398,1.688265,0,12.73561
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84687,0.3860663,1.732665,2.187567,2.187567,0,0,0,2.187567,79.20512,0,0,1.732665,2.302702,2.187567,0,0,0,10.62527,0,0.5700371,-0.5700371,13.39916,95.70807,0.1304166,2.406324,1.386132,0,12.35794
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44106,0.2180516,0.9786158,0.09171207,0.09171207,0,0,0,0.09171207,1067.052,0.2487022,0,0.9786158,0.09653902,0.09171207,0,0,0.6333746,10.05524,0.6333746,0,0.6333746,14.00003,100,0.130366,0.1008833,0.7828926,0,11.03385
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21022,0.03380972,0.151738,3.320341,3.320341,1.25,0,0.50625,3.320341,4.569953,0,0,0.151738,2.179306,2.070341,0,0,0,10.62527,0,2.027568,-2.027568,11.86278,84.734,0.130366,3.652375,0.1213904,5,10.77701
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,2.642869,2.642869,0,0,0,2.642869,0,0,4.440892E-16,0,2.781968,2.642869,0,0,2.252853,8.597707,0,2.781968,-2.781968,8.930332,63.78796,0.130366,2.907156,0,0,8.597707
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,0.08456358,0.08456358,0,0,0,0.08456358,0,0,0,0,0.0890143,0.08456358,0,0,5.343928,5.815739,0,0.0890143,-0.0890143,8.836503,63.11776,0.130366,0.09301994,0,0,5.815739
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,1.385688,1.385688,0,0,0,1.385688,0,0,0,0,1.458619,1.385688,0,0,5.442833,5.726725,0,1.458619,-1.458619,7.298985,52.1355,0.130366,1.524256,0,0,5.726725
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,0.2580984,0.2580984,0,0,0,0.2580984,0,0,5.551115E-17,0,0.2716825,0.2580984,0,0,7.06352,4.268106,0,0.2716825,-0.2716825,7.012606,50.08994,0.130366,0.2839082,0,0,4.268106
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,0.3325845,0.3325845,0,0,0,0.3325845,0,0,0,0,0.350089,0.3325845,0,0,7.36539,3.996423,0,0.350089,-0.350089,6.643579,47.45404,0.130366,0.365843,0,0,3.996423
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,0.1675221,0.1675221,0,0,0,0.1675221,0,0,0,0,0.1763391,0.1675221,0,0,7.754377,3.646334,0,0.1763391,-0.1763391,6.457702,46.12635,0.130366,0.1842743,0,0,3.646334
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,0.539582,0.539582,0,0,0,0.539582,0,0,0,0,0.5679811,0.539582,0,0,7.95031,3.469995,0,0.5679811,-0.5679811,5.858997,41.8499,0.130366,0.5935403,0,0,3.469995
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,0.1571599,0.1571599,0,0,0,0.1571599,0,0,2.775558E-17,0,0.1654315,0.1571599,0,0,8.5814,2.902014,0,0.1654315,-0.1654315,5.684617,40.60433,0.130366,0.1728759,0,0,2.902014
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,0.0631127,0.0631127,0,0,0,0.0631127,0,0,1.387779E-17,0,0.06643442,0.0631127,0,0,8.765213,2.736583,0,0.06643442,-0.06643442,5.614589,40.10413,0.130366,0.06942397,0,0,2.736583
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,0.4055085,0.4055085,0,0,0,0.4055085,0,0,0,0,0.426851,0.4055085,0,0,8.839028,2.670148,0,0.426851,-0.426851,5.164649,36.89027,0.130366,0.4460593,0,0,2.670148
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.313308,2.243297,0,0,0,5.164649,36.89027,0.130366,0,0,0,2.243297
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84796,0.005311368,0.02383742,0.3601525,0.3601525,0,0,0,0.3601525,6.6187,0,5.551115E-17,0.02383742,0.379108,0.3601525,0,0,9.313308,2.243297,0,0.3552705,-0.3552705,4.790161,34.21537,0.130366,0.3961678,0.01906993,0,2.267135
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07686,0.1960384,0.8798204,0.02286725,0.02286725,0,0,0,0.02286725,3847.514,0,0,0.8798204,0.02407078,0.02286725,0,0,9.708053,1.888027,0.8557496,0,0.8557496,5.601996,40.01418,0.1302978,0.02515397,0.7038563,0,2.767847
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45897,0.319742,1.435002,1.371871,1.371871,0,0,0,1.371871,104.6018,0,0,1.435002,1.444074,1.371871,0,0,8.852303,2.658201,0,0.009072322,-0.009072322,5.592433,39.94587,0.1302978,1.509058,1.148002,0,4.093204
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.23987,0.5359949,2.405545,0,0,0,0,0,0,0,0,0,2.405545,0,0,0,0,8.862383,2.649129,2.405545,0,2.405545,7.874534,56.24656,0.1301064,0,1.924436,0,5.054675
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93412,0.7663264,3.439273,0.02936777,0.02936777,0,0,0,0.02936777,11711.05,0,0,3.439273,0.03091344,0.02936777,0,0,6.456838,4.81412,3.40836,0,3.40836,11.10799,79.34261,0.1298362,0.03230454,2.751418,0,8.253393
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.8585,0.7428046,3.333707,2.578591,2.578591,0,0,0,2.578591,129.2841,0,0,3.333707,2.714306,2.578591,0,0,3.048478,7.881644,0.6194011,0,0.6194011,11.6956,83.53986,0.1297872,2.83645,2.666966,0,11.21535
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18577,0.7987309,3.584704,0,0,0,0,0,0,0,1.155627,0,3.584704,0,0,0,0,2.429077,8.439105,2.429077,0,2.429077,14.00003,100,0.1295954,0,2.867763,0,12.02381
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91102,0.7239473,3.249076,0,0,0,0,0,0,0,3.249076,0,3.249076,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1295954,0,2.599261,0,13.87435
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54282,0.7194881,3.229063,0.7586628,0.7586628,0,0,0,0.7586628,425.6255,2.43047,0,3.229063,0.7985924,0.7586628,0,0,0,10.62527,0,0,0,14.00003,100,0.1295954,0.8345292,2.58325,0,13.85434
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67302,0.6896141,3.094988,2.214652,2.214652,0,0,0,2.214652,139.7506,0.7637758,0,3.094988,2.331212,2.214652,0,0,0,10.62527,0,0,0,14.00003,100,0.1295954,2.436117,2.475991,0,13.72026
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.817,0.4615501,2.071437,1.43753,1.43753,0,0,0,1.43753,144.097,0.5582476,0,2.071437,1.513189,1.43753,0,0,0,10.62527,0,0,0,14.00003,100,0.1295954,1.581283,1.657149,0,12.69671
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40231,0.2139999,0.9604313,0.8167369,0.8167369,0,0,0,0.8167369,117.5937,0.1007083,0,0.9604313,0.8597231,0.8167369,0,0,0,10.62527,0,0,0,14.00003,100,0.1295954,0.8984107,0.7683451,0,11.58571
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.1641,0.03361514,0.1508647,0,0,0,0,0,0,0,0.1508647,0,0.1508647,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1295954,0,0.1206918,0,10.77614
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1295954,0,0,0,10.62527
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,0.9566549,0.9566549,0,0,0,0.9566549,0,0,2.220446E-16,0,1.007005,0.9566549,0,0,0,10.62527,0,1.007005,-1.007005,12.93855,92.41804,0.1295954,1.05232,0,0,10.62527
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.118895,9.618269,0,0,0,12.93855,92.41804,0.1295954,0,0,0,9.618269
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,0.2738428,0.2738428,0,0,0,0.2738428,0,0,0,0,0.2882555,0.2738428,0,0,1.118895,9.618269,0,0.2882555,-0.2882555,12.6347,90.2477,0.1295954,0.301227,0,0,9.618269
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.439179,9.330013,0,0,0,12.6347,90.2477,0.1295954,0,0,0,9.330013
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,0.5848902,0.5848902,0,0,0,0.5848902,0,0,0,0,0.6156739,0.5848902,0,0,1.439179,9.330013,0,0.6156739,-0.6156739,11.98573,85.61216,0.1295954,0.6433792,0,0,9.330013
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,0.4017885,0.4017885,0,0,0,0.4017885,0,0,5.551115E-17,0,0.4229352,0.4017885,0,0,2.123261,8.714339,0,0.4229352,-0.4229352,11.53991,82.42779,0.1295954,0.4419673,0,0,8.714339
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.593189,8.291405,0,0,0,11.53991,82.42779,0.1295954,0,0,0,8.291405
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,0.4764192,0.4764192,0,0,0,0.4764192,0,0,5.551115E-17,0,0.5014939,0.4764192,0,0,2.593189,8.291405,0,0.5014939,-0.5014939,11.01129,78.65193,0.1295954,0.5240611,0,0,8.291405
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.150404,7.78991,0,0,0,11.01129,78.65193,0.1295954,0,0,0,7.78991
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,0.5195731,0.5195731,0,0,0,0.5195731,0,0,0,0,0.546919,0.5195731,0,0,3.150404,7.78991,0,0.546919,-0.546919,10.43479,74.53406,0.1295954,0.5715304,0,0,7.78991
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89487,0.00350887,0.01574781,0.04825497,0.04825497,0,0,0,0.04825497,32.63459,0,1.387779E-17,0.01574781,0.0507947,0.04825497,0,0,3.758092,7.242991,0,0.03504689,-0.03504689,10.39785,74.27018,0.1295954,0.05308046,0.01259825,0,7.258739
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.12988,0.2231721,1.001596,1.706929,1.706929,0,0,0,1.706929,58.67825,0,0,1.001596,1.796768,1.706929,0,0,3.797033,7.207944,0,0.7951715,-0.7951715,9.559662,68.28316,0.1295954,1.877622,0.8012769,0,8.20954
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51812,0.4765832,2.138905,2.005525,2.005525,0,0,0,2.005525,106.6506,0,0,2.138905,2.111079,2.005525,0,0,4.680557,6.412773,0.02782602,0,0.02782602,9.58606,68.47172,0.1295932,2.206078,1.711124,0,8.551679
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30563,0.6813725,3.058,0.6356666,0.6356666,0,0,0,0.6356666,481.0697,0,0,3.058,0.6691228,0.6356666,0,0,4.652731,6.437817,2.388877,0,2.388877,11.85235,84.65945,0.1294052,0.6992333,2.4464,0,9.495816
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.0069,0.8915108,4.001101,2.153054,2.153054,0,0,0,2.153054,185.8337,0,0,4.001101,2.266373,2.153054,0,0,2.263854,8.587806,1.734728,0,1.734728,13.49805,96.41448,0.129269,2.36836,3.20088,0,12.58891
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93529,0.9365994,4.203458,2.109619,2.109619,0,0,0,2.109619,199.252,1.45368,0,4.203458,2.220652,2.109619,0,0,0.5291264,10.14906,0.5291264,0,0.5291264,14.00003,100,0.1292275,2.320581,3.362767,0,14.35252
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24827,1.025958,4.604497,1.017232,1.017232,0,0,0,1.017232,452.6496,3.533727,0,4.604497,1.070771,1.017232,0,0,0,10.62527,0,0,0,14.00003,100,0.1292275,1.118955,3.683598,0,15.22977
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.93677,0.9687541,4.347768,0.4509135,0.4509135,0,0,0,0.4509135,964.2134,3.873123,0,4.347768,0.4746458,0.4509135,0,0,0,10.62527,0,0,0,14.00003,100,0.1292275,0.4960048,3.478215,0,14.97304
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.53928,0.7670375,3.442464,2.587757,2.587757,0,0,0,2.587757,133.0289,0.7185097,0,3.442464,2.723954,2.587757,0,0,0,10.62527,0,0,0,14.00003,100,0.1292275,2.846532,2.753971,0,14.06774
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65207,0.6385314,2.865729,1.592885,1.592885,0,0,0,1.592885,179.9081,1.189008,0,2.865729,1.676721,1.592885,0,0,0,10.62527,0,0,0,14.00003,100,0.1292275,1.752174,2.292583,0,13.491
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78491,0.410719,1.843307,1.289407,1.289407,0,0,0,1.289407,142.9577,0.4860366,0,1.843307,1.35727,1.289407,0,0,0,10.62527,0,0,0,14.00003,100,0.1292275,1.418348,1.474646,0,12.46858
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.36211,0.2213223,0.9932947,0.1298257,0.1298257,0,0,0,0.1298257,765.0988,0.856636,0,0.9932947,0.1366586,0.1298257,0,0,0,10.62527,0,0,0,14.00003,100,0.1292275,0.1428082,0.7946357,0,11.61857
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11722,0.03194513,0.1433697,2.780563,2.780563,0,0,0,2.780563,5.15614,0,4.440892E-16,0.1433697,2.926908,2.780563,0,0,0,10.62527,0,2.783539,-2.783539,11.06592,79.04213,0.1292275,3.058619,0.1146958,0,10.76864
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,0.4669983,0.4669983,0,0,0,0.4669983,0,0,0,0,0.4915771,0.4669983,0,0,3.092821,7.841735,0,0.4915771,-0.4915771,10.54775,75.34094,0.1292275,0.5136981,0,0,7.841735
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.639018,7.350158,0,0,0,10.54775,75.34094,0.1292275,0,0,0,7.350158
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,2.918028,2.918028,0,0,0,2.918028,0,0,4.440892E-16,0,3.071608,2.918028,0,0,3.639018,7.350158,0,3.071608,-3.071608,7.309993,52.21413,0.1292275,3.209831,0,0,7.350158
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,0.1076853,0.1076853,0,0,0,0.1076853,0,0,0,0,0.113353,0.1076853,0,0,7.051916,4.27855,0,0.113353,-0.113353,7.190509,51.36068,0.1292275,0.1184539,0,0,4.27855
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.177864,4.165197,0,0,0,7.190509,51.36068,0.1292275,0,0,0,4.165197
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,0.3342822,0.3342822,0,0,0,0.3342822,0,0,5.551115E-17,0,0.351876,0.3342822,0,0,7.177864,4.165197,0,0.351876,-0.351876,6.819599,48.71132,0.1292275,0.3677104,0,0,4.165197
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.568837,3.813321,0,0,0,6.819599,48.71132,0.1292275,0,0,0,3.813321
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,0.2226125,0.2226125,0,0,0,0.2226125,0,0,2.775558E-17,0,0.2343289,0.2226125,0,0,7.568837,3.813321,0,0.2343289,-0.2343289,6.572595,46.94701,0.1292275,0.2448737,0,0,3.813321
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,0.2178237,0.2178237,0,0,0,0.2178237,0,0,2.775558E-17,0,0.2292881,0.2178237,0,0,7.829202,3.578992,0,0.2292881,-0.2292881,6.330904,45.22065,0.1292275,0.2396061,0,0,3.578992
