Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,0.2730797,0.2730797,0,0,0,0.2730797,0,0,5.551115E-17,0,0.2874523,0.2730797,0,0,8.083967,3.349704,0,0.2874523,-0.2874523,6.027902,43.05636,0.1292275,0.3003877,0,0,3.349704
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,0.4364482,0.4364482,0,0,0,0.4364482,0,0,5.551115E-17,0,0.4594191,0.4364482,0,0,8.403358,3.062252,0,0.4594191,-0.4594191,5.543632,39.59729,0.1292275,0.480093,0,0,3.062252
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94247,0.003715457,0.01667497,0,0,0,0,0,0,0,0,0,0.01667497,0,0,0,0,8.913824,2.602833,0.01667497,0,0.01667497,5.559452,39.71029,0.1292262,0,0.01333998,0,2.619508
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18287,0.2207885,0.9908989,1.458465,1.458465,0,0,0,1.458465,67.94121,0,0,0.9908989,1.535227,1.458465,0,0,8.897149,2.61784,0,0.5443277,-0.5443277,4.98568,35.61193,0.1292262,1.604312,0.7927191,0,3.608739
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57645,0.3866261,1.735178,1.329705,1.329705,0,0,0,1.329705,130.4935,0,0,1.735178,1.399689,1.329705,0,0,9.501958,2.073512,0.3354886,0,0.3354886,5.303952,37.8853,0.1291999,1.462675,1.388142,0,3.80869
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36957,0.6550589,2.939904,1.150188,1.150188,0,0,0,1.150188,255.6021,0,0,2.939904,1.210724,1.150188,0,0,9.166469,2.375452,1.72918,0,1.72918,6.944396,49.60273,0.1290646,1.265207,2.351923,0,5.315357
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07647,0.7886779,3.539587,0.651078,0.651078,0,0,0,0.651078,543.6502,0,0,3.539587,0.6853452,0.651078,0,0,7.437289,3.931714,2.854241,0,2.854241,9.652167,68.94392,0.1288418,0.7161858,2.831669,0,7.471301
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00691,0.7485038,3.359285,0.5385087,0.5385087,0,0,0,0.5385087,623.8126,0,0,3.359285,0.5668512,0.5385087,0,0,4.583047,6.500532,2.792434,0,2.792434,12.3013,87.86627,0.1286246,0.5923595,2.687428,0,9.859817
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.30401,0.9608738,4.312402,0.7776417,0.7776417,0,0,0,0.7776417,554.5487,1.703218,0,4.312402,0.8185701,0.7776417,0,0,1.790614,9.013722,1.790614,0,1.790614,14.00003,100,0.1284857,0.8554058,3.449921,0,13.32612
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95655,0.8870783,3.981208,0.7352687,0.7352687,0,0,0,0.7352687,541.463,3.207241,0,3.981208,0.7739671,0.7352687,0,0,0,10.62527,0,0,0,14.00003,100,0.1284857,0.8087956,3.184966,0,14.60648
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.53137,0.8365672,3.754513,1.491529,1.491529,0,0,0,1.491529,251.7225,2.184483,0,3.754513,1.57003,1.491529,0,0,0,10.62527,0,0,0,14.00003,100,0.1284857,1.640681,3.003611,0,14.37979
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62801,0.5660492,2.540429,1.832119,1.832119,0,0,0,1.832119,138.6607,0.611883,0,2.540429,1.928546,1.832119,0,0,0,10.62527,0,0,0,14.00003,100,0.1284857,2.01533,2.032343,0,13.1657
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75065,0.3957362,1.776064,1.051165,1.051165,0,0,0,1.051165,168.9615,0.669575,0,1.776064,1.106489,1.051165,0,0,0,10.62527,0,0,0,14.00003,100,0.1284857,1.156281,1.420851,0,12.40134
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32051,0.2123435,0.9529975,2.154562,2.154562,0,0,0,2.154562,44.23161,0,0,0.9529975,2.26796,2.154562,0,0,0,10.62527,0,1.314963,-1.314963,12.61394,90.09937,0.1284857,2.370018,0.762398,0,11.57827
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06965,0.03505404,0.1573225,0.08618899,0.08618899,0,0,0,0.08618899,182.532,0,0,0.1573225,0.09072526,0.08618899,0,0,1.461069,9.310311,0.06659726,0,0.06659726,12.67712,90.55064,0.1284806,0.0948079,0.125858,0,9.467634
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,2.358251,2.358251,0,0,0,2.358251,0,0,4.440892E-16,0,2.482369,2.358251,0,0,1.394472,9.370249,0,2.482369,-2.482369,10.06047,71.86035,0.1284806,2.594076,0,0,9.370249
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,0.4473547,0.4473547,0,0,0,0.4473547,0,0,5.551115E-17,0,0.4708997,0.4473547,0,0,4.15266,6.88788,0,0.4708997,-0.4708997,9.564097,68.31484,0.1284806,0.4920902,0,0,6.88788
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,0.5424126,0.5424126,0,0,0,0.5424126,0,0,0,0,0.5709606,0.5424126,0,0,4.675882,6.416981,0,0.5709606,-0.5709606,8.962252,64.01595,0.1284806,0.5966538,0,0,6.416981
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,0.6573102,0.6573102,0,0,0,0.6573102,0,0,1.110223E-16,0,0.6919055,0.6573102,0,0,5.310282,5.84602,0,0.6919055,-0.6919055,8.23292,58.80645,0.1284806,0.7230412,0,0,5.84602
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,0.4900633,0.4900633,0,0,0,0.4900633,0,0,5.551115E-17,0,0.5158561,0.4900633,0,0,6.079066,5.154114,0,0.5158561,-0.5158561,7.689159,54.92245,0.1284806,0.5390697,0,0,5.154114
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,0.7471641,0.7471641,0,0,0,0.7471641,0,0,0,0,0.7864885,0.7471641,0,0,6.65224,4.638258,0,0.7864885,-0.7864885,6.860127,49.00081,0.1284806,0.8218805,0,0,4.638258
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,0.7765916,0.7765916,0,0,0,0.7765916,0,0,1.110223E-16,0,0.8174648,0.7765916,0,0,7.526116,3.85177,0,0.8174648,-0.8174648,5.998444,42.84594,0.1284806,0.8542508,0,0,3.85177
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.43441,3.034305,0,0,0,5.998444,42.84594,0.1284806,0,0,0,3.034305
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,0.3584861,0.3584861,0,0,0,0.3584861,0,0,5.551115E-17,0,0.3773538,0.3584861,0,0,8.43441,3.034305,0,0.3773538,-0.3773538,5.600678,40.00476,0.1284806,0.3943348,0,0,3.034305
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,0.6070825,0.6070825,0,0,0,0.6070825,0,0,0,0,0.6390343,0.6070825,0,0,8.853692,2.656951,0,0.6390343,-0.6390343,4.927077,35.19334,0.1284806,0.6677908,0,0,2.656951
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,0.1137656,0.1137656,0,0,0,0.1137656,0,0,1.387779E-17,0,0.1197533,0.1137656,0,0,9.56373,2.017917,0,0.1197533,-0.1197533,4.800846,34.29169,0.1284806,0.1251422,0,0,2.017917
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99067,0.02240159,0.1005384,0.4362931,0.4362931,0,0,0,0.4362931,23.04377,0,0,0.1005384,0.4592559,0.4362931,0,0,9.69679,1.898164,0,0.3587175,-0.3587175,4.422724,31.59082,0.1284806,0.4799224,0.08043069,0,1.998702
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23575,0.1194622,0.5361465,0.7804497,0.7804497,0,0,0,0.7804497,68.69712,1.110223E-16,0,0.5361465,0.8215261,0.7804497,0,0,10.09536,1.539446,0,0.2853796,-0.2853796,4.121908,29.44214,0.1284806,0.8584948,0.4289172,0,2.075593
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63387,0.2011205,0.9026288,1.64301,1.64301,4.787088,0,1.471875,1.64301,54.93752,0,0,0.9026288,0,0,3.144078,2.986874,10.41245,1.254067,3.889503,0,3.889503,7.811814,55.79856,0.1288254,1.807311,0.7221031,5,2.156695
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43159,0.2511212,1.127032,0.6226393,0.6226393,4.127903,0,1.291917,0.6226393,181.0088,0,0,1.127032,0,0,3.505263,3.33,6.52295,4.754619,4.457032,0,4.457032,12.04013,86.00073,0.1290047,0.6849033,0.9016256,5,5.881651
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14272,0.323314,1.451033,0.6459141,0.6459141,0,0,0,0.6459141,224.648,0,0,1.451033,0.6799096,0.6459141,0,0,2.065918,8.765948,0.7711238,0,0.7711238,12.77168,91.22609,0.128945,0.7105055,1.160827,0,10.21698
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.0733,0.6043069,2.712129,0.9550509,0.9550509,0,0,0,0.9550509,283.9774,0.4120183,0,2.712129,1.005317,0.9550509,0,0,1.294794,9.459959,1.294794,0,1.294794,14.00003,100,0.128845,1.050556,2.169703,0,12.17209
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.353,0.7412277,3.32663,0,0,0,0,0,0,0,3.32663,0,3.32663,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.128845,0,2.661304,0,13.9519
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.97038,0.6927771,3.109184,0.6623868,0.6623868,0,0,0,0.6623868,469.3909,2.411934,0,3.109184,0.6972494,0.6623868,0,0,0,10.62527,0,0,0,14.00003,100,0.128845,0.7286255,2.487347,0,13.73446
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51912,0.7661015,3.438263,0.746001,0.746001,0,0,0,0.746001,460.8926,2.652999,0,3.438263,0.7852643,0.746001,0,0,0,10.62527,0,0,0,14.00003,100,0.128845,0.8206011,2.750611,0,14.06354
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60088,0.6504544,2.919239,0,0,0,0,0,0,0,2.919239,0,2.919239,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.128845,0,2.335392,0,13.54451
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71429,0.3015212,1.353227,1.808527,1.808527,0,0,0,1.808527,74.82484,0,0,1.353227,1.903712,1.808527,0,0,0,10.62527,0,0.5504851,-0.5504851,13.41977,95.85528,0.128845,1.989379,1.082582,0,11.9785
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27759,0.1670429,0.7496887,0.3555187,0.3555187,0,0,0,0.3555187,210.8718,0,0,0.7496887,0.3742302,0.3555187,0,0,0.6116502,10.07479,0.3754585,0,0.3754585,13.77596,98.3995,0.128816,0.3910705,0.5997509,0,10.82448
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02147,0.02454244,0.1101465,3.03569,3.03569,1.25,0,0.50625,3.03569,3.628382,0,0,0.1101465,1.879674,1.78569,0,0,0.2361917,10.4127,0,1.769528,-1.769528,11.91071,85.07634,0.128816,3.339259,0.08811717,5,10.52285
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.202333,8.643174,0,0,0,11.91071,85.07634,0.128816,0,0,0,8.643174
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.202333,8.643174,0,0,0,11.91071,85.07634,0.128816,0,0,0,8.643174
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,1.677873,1.677873,0,0,0,1.677873,0,0,2.220446E-16,0,1.766182,1.677873,0,0,2.202333,8.643174,0,1.766182,-1.766182,10.04899,71.77837,0.128816,1.84566,0,0,8.643174
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,0.1525295,0.1525295,0,0,0,0.1525295,0,0,0,0,0.1605574,0.1525295,0,0,4.164758,6.876992,0,0.1605574,-0.1605574,9.879749,70.5695,0.128816,0.1677824,0,0,6.876992
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,0.123834,0.123834,0,0,0,0.123834,0,0,1.387779E-17,0,0.1303516,0.123834,0,0,4.343154,6.716435,0,0.1303516,-0.1303516,9.742347,69.58805,0.128816,0.1362174,0,0,6.716435
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,0.07927096,0.07927096,0,0,0,0.07927096,0,0,0,0,0.08344312,0.07927096,0,0,4.48799,6.586083,0,0.08344312,-0.08344312,9.65439,68.95979,0.128816,0.08719806,0,0,6.586083
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,0.346007,0.346007,0,0,0,0.346007,0,0,5.551115E-17,0,0.3642179,0.346007,0,0,4.580704,6.50264,0,0.3642179,-0.3642179,9.270471,66.21751,0.128816,0.3806078,0,0,6.50264
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,0.2895235,0.2895235,0,0,0,0.2895235,0,0,5.551115E-17,0,0.3047616,0.2895235,0,0,4.985391,6.138422,0,0.3047616,-0.3047616,8.949224,63.9229,0.128816,0.3184758,0,0,6.138422
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,0.4646377,0.4646377,0,0,0,0.4646377,0,0,5.551115E-17,0,0.4890923,0.4646377,0,0,5.324015,5.833661,0,0.4890923,-0.4890923,8.433676,60.24042,0.128816,0.5111015,0,0,5.833661
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,0.4927946,0.4927946,0,0,0,0.4927946,0,0,5.551115E-17,0,0.5187311,0.4927946,0,0,5.867451,5.344568,0,0.5187311,-0.5187311,7.886885,56.33478,0.128816,0.542074,0,0,5.344568
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.443819,4.825837,0,0,0,7.886885,56.33478,0.128816,0,0,0,4.825837
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.03941,0.00524455,0.02353754,0.4997023,0.4997023,0,0,0,0.4997023,4.710313,0,0,0.02353754,0.5260024,0.4997023,0,0,6.443819,4.825837,0,0.5024648,-0.5024648,7.35724,52.55161,0.128816,0.5496725,0.01883003,0,4.849375
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28845,0.01186736,0.05326073,0.08388913,0.08388913,0,0,0,0.08388913,63.48944,0,1.387779E-17,0.05326073,0.08830434,0.08388913,0,0,7.002113,4.323372,0,0.03504361,-0.03504361,7.320301,52.28776,0.128816,0.09227803,0.04260859,0,4.376633
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.6903,0.04363253,0.1958228,1.440006,1.440006,0,0,0,1.440006,13.59875,0,2.220446E-16,0.1958228,1.515796,1.440006,0,0,7.04105,4.288329,0,1.319973,-1.319973,5.928927,42.3494,0.128816,1.584006,0.1566582,0,4.484151
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49163,0.03980149,0.1786291,2.459331,2.459331,0,0,0,2.459331,7.26332,0,0,0.1786291,2.588769,2.459331,0,0,8.507687,2.968356,0,2.410141,-2.410141,3.388417,24.20293,0.128816,2.705264,0.1429033,0,3.146985
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20561,0.07048129,0.3163201,2.435451,2.435451,1.604642,0,0.6030672,2.435451,12.98815,0,0,0.3163201,0.8745356,0.8308088,0,0,11.18562,0.5582155,0,0.5582155,-0.5582155,2.800006,20,0.128816,2.678996,0.253056,5,0.8745356
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13441,0.1837656,0.8247401,1.198683,1.198683,4.703946,0,1.449177,1.198683,68.80385,0,0,0.8247401,0,0,3.505263,3.33,11.80586,0,4.15474,0,4.15474,6.741538,48.15375,0.1291223,1.318551,0.659792,5,0.8247401
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.39521,0.2096487,0.9409032,1.23327,1.23327,4.738533,0,1.45862,1.23327,76.29335,0,0,0.9409032,0,0,3.505263,3.33,7.65112,3.739266,4.270903,0,4.270903,10.79327,77.09465,0.1294243,1.356597,0.7527226,5,4.680169
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97824,0.1497615,0.6721297,2.371309,2.371309,4.943992,0,1.51471,2.371309,28.34425,0,0,0.6721297,0,0,2.572683,2.444049,3.380217,7.583079,3.116179,0,3.116179,13.74954,98.2108,0.129764,2.60844,0.5377038,5,8.255209
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50256,0.069712,0.3128674,1.187216,1.187216,0,0,0,1.187216,26.35304,0,0,0.3128674,1.249701,1.187216,0,0,0.2640385,10.38764,0,0.9368333,-0.9368333,12.76203,91.15717,0.129764,1.305937,0.2502939,0,10.70051
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.57074,0.1108473,0.4974825,1.042481,1.042481,0,0,0,1.042481,47.72101,0,0,0.4974825,1.097349,1.042481,0,0,1.304964,9.450807,0,0.5998662,-0.5998662,12.12972,86.64066,0.129764,1.146729,0.397986,0,9.948289
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67588,0.01918063,0.08608266,0.8520753,0.8520753,0,0,0,0.8520753,10.10271,0,0,0.08608266,0.8969214,0.8520753,0,0,1.971482,8.85094,0,0.8108387,-0.8108387,11.27502,80.53568,0.129764,0.9372829,0.06886613,0,8.937023
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23342,0.002598718,0.01166305,0,0,0,0,0,0,0,0,0,0.01166305,0,0,0,0,2.872414,8.040101,0.01166305,0,0.01166305,11.28608,80.6147,0.1297631,0,0.009330438,0,8.051764
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97276,0.03689542,0.1655867,1.316029,1.316029,0,0,0,1.316029,12.58229,0,2.220446E-16,0.1655867,1.385294,1.316029,0,0,2.860751,8.050598,0,1.219707,-1.219707,10.0004,71.43127,0.1297631,1.447632,0.1324693,0,8.216185
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,4.767277,4.767277,1.437277,0,0.5573767,4.767277,0,0,0,0,3.505263,3.33,0,0,4.215981,6.830891,0,3.505263,-3.505263,6.305525,45.03938,0.1297631,5.244005,0,5,6.830891
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,1.593362,1.593362,5,0,1.53,1.593362,0,0,0,0,0,0,3.406638,3.236306,8.110718,3.325628,3.236306,0,3.236306,9.375754,66.96954,0.1301273,1.752699,0,5,3.325628
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,3.411533,3.411533,5,0,1.53,3.411533,0,0,0,0,0,0,1.588467,1.509044,4.874413,6.238303,1.509044,0,1.509044,10.80736,77.19527,0.1302967,3.752686,0,5,6.238303
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,0.4640204,0.4640204,3.969284,0,1.248614,0.4640204,0,0,0,0,0,0,3.505263,3.33,3.365369,7.596442,3.33,0,3.33,13.96647,99.76033,0.1305282,0.5104224,0,5,7.596442
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,0.5107918,0.5107918,0,0,0,0.5107918,0,0,1.110223E-16,0,0.5376756,0.5107918,0,0,0.03536877,10.59344,0,0.5376756,-0.5376756,13.39971,95.71205,0.1305282,0.5618709,0,0,10.59344
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,0.4020007,0.4020007,0,0,0,0.4020007,0,0,5.551115E-17,0,0.4231586,0.4020007,0,0,0.632786,10.05577,0,0.4231586,-0.4231586,12.95367,92.526,0.1305282,0.4422007,0,0,10.05577
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,0.3561723,0.3561723,0,0,0,0.3561723,0,0,5.551115E-17,0,0.3749182,0.3561723,0,0,1.102962,9.632608,0,0.3749182,-0.3749182,12.55847,89.70316,0.1305282,0.3917895,0,0,9.632608
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,0.1136964,0.1136964,0,0,0,0.1136964,0,0,0,0,0.1196804,0.1136964,0,0,1.519538,9.25769,0,0.1196804,-0.1196804,12.43231,88.80206,0.1305282,0.125066,0,0,9.25769
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,0.3825607,0.3825607,0,0,0,0.3825607,0,0,5.551115E-17,0,0.4026954,0.3825607,0,0,1.652516,9.13801,0,0.4026954,-0.4026954,12.00784,85.77008,0.1305282,0.4208167,0,0,9.13801
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,0.3384804,0.3384804,0,0,0,0.3384804,0,0,5.551115E-17,0,0.3562952,0.3384804,0,0,2.099956,8.735314,0,0.3562952,-0.3562952,11.63227,83.08746,0.1305282,0.3723285,0,0,8.735314
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,0.8164913,0.8164913,0,0,0,0.8164913,0,0,1.110223E-16,0,0.8594645,0.8164913,0,0,2.495839,8.379019,0,0.8594645,-0.8594645,10.72631,76.61636,0.1305282,0.8981404,0,0,8.379019
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.08861,0.008594763,0.0385733,0.1414202,0.1414202,0,0,0,0.1414202,27.27565,0,0,0.0385733,0.1488634,0.1414202,0,0,3.4508,7.519555,0,0.1102901,-0.1102901,10.61006,75.78596,0.1305282,0.1555623,0.03085864,0,7.558128
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34089,0.01998283,0.08968294,1.343436,1.343436,0,0,0,1.343436,6.675639,0,0,0.08968294,1.414143,1.343436,0,0,3.573344,7.409265,0,1.32446,-1.32446,9.213952,65.81381,0.1305282,1.47778,0.07174636,0,7.498947
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74566,0.1500718,0.673522,2.070089,2.070089,0,0,0,2.070089,32.5359,0,0,0.673522,2.179041,2.070089,0,0,5.044967,6.084804,0,1.505519,-1.505519,7.626996,54.47843,0.1305282,2.277098,0.5388176,0,6.758326
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54958,0.2375934,1.066319,0.8614786,0.8614786,0,0,0,0.8614786,123.7778,0,0,1.066319,0.9068196,0.8614786,0,0,6.717766,4.579285,0.1594997,0,0.1594997,7.778311,55.55925,0.1305159,0.9476265,0.8530555,0,5.645605
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26504,0.1747866,0.7844422,1.71801,1.71801,0,0,0,1.71801,45.65993,0,2.220446E-16,0.7844422,1.808432,1.71801,0,0,6.558266,4.722835,0,1.023989,-1.023989,6.698931,47.84941,0.1305159,1.889811,0.6275538,0,5.507277
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.1902,0.2179047,0.9779564,1.329252,1.329252,0,0,0,1.329252,73.57196,0,0,0.9779564,1.399212,1.329252,0,0,7.696032,3.698845,0,0.4212557,-0.4212557,6.254889,44.67768,0.1305159,1.462177,0.7823651,0,4.676802
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43064,0.1960393,0.8798246,0.09289315,0.09289315,0,0,0,0.09289315,947.1361,0,0,0.8798246,0.09778227,0.09289315,0,0,8.164094,3.27759,0.7820423,0,0.7820423,6.996799,49.97704,0.1304555,0.1021825,0.7038597,0,4.157414
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98016,0.3434048,1.541201,0.878415,0.878415,0,0,0,0.878415,175.4525,0,0,1.541201,0.9246474,0.878415,0,0,7.382051,3.981428,0.6165535,0,0.6165535,7.581713,54.15498,0.1304079,0.9662565,1.232961,0,5.522629
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48171,0.09389958,0.4214213,0.1809864,0.1809864,0,0,0,0.1809864,232.847,0,0,0.4214213,0.190512,0.1809864,0,0,6.765498,4.536326,0.2309093,0,0.2309093,7.800773,55.71969,0.1303901,0.199085,0.337137,0,4.957747
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53763,0.1770654,0.7946694,0.306279,0.306279,0,0,0,0.306279,259.4593,0,0,0.7946694,0.3223989,0.306279,0,0,6.534589,4.744144,0.4722705,0,0.4722705,8.248808,58.91994,0.1303537,0.3369069,0.6357355,0,5.538814
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63549,0.2475065,1.110809,1.094867,1.094867,0,0,0,1.094867,101.4561,0,0,1.110809,1.152492,1.094867,0,0,6.062318,5.169188,0,0.04168255,-0.04168255,8.20487,58.6061,0.1303537,1.204354,0.8886472,0,6.279997
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18806,0.1060238,0.4758349,1.617292,1.617292,0,0,0,1.617292,29.42171,0,0,0.4758349,1.702412,1.617292,0,0,6.108632,5.127505,0,1.226578,-1.226578,6.911944,49.37093,0.1303537,1.779021,0.380668,0,5.60334
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92358,0.0331119,0.1486062,1.405527,1.405527,0,0,0,1.405527,10.57299,0,0,0.1486062,1.479502,1.405527,0,0,7.471496,3.900928,0,1.330896,-1.330896,5.509057,39.35033,0.1303537,1.54608,0.118885,0,4.049534
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,2.300415,2.300415,1.25,0,0.50625,2.300415,0,0,0,0,1.1057,1.050415,0,0,8.95027,2.570032,0,1.1057,-1.1057,4.343547,31.02527,0.1303537,2.530456,0,5,2.570032
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,1.502933,1.502933,5,0,1.53,1.502933,0,0,0,0,0,0,3.497067,3.322213,10.17882,1.464332,3.322213,0,3.322213,7.495275,53.53757,0.1307241,1.653227,0,5,1.464332
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,2.023885,2.023885,5,0,1.53,2.023885,0,-4.440892E-16,0,0,0,0,2.976115,2.827309,6.856611,4.454324,2.827309,0,2.827309,10.1775,72.69626,0.1310383,2.226274,0,5,4.454324
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,0.5534067,0.5534067,4.05867,0,1.273017,0.5534067,0,0,0,0,0,0,3.505263,3.33,4.029302,6.998902,3.33,0,3.33,13.33661,95.26132,0.1312827,0.6087474,0,5,6.998902
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,0.04278263,0.04278263,0,0,0,0.04278263,0,0,6.938894E-18,0,0.04503435,0.04278263,0,0,0.699302,9.995902,0,0.04503435,-0.04503435,13.28914,94.92225,0.1312827,0.0470609,0,0,9.995902
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,0.4613157,0.4613157,0,0,0,0.4613157,0,0,5.551115E-17,0,0.4855955,0.4613157,0,0,0.7493402,9.950868,0,0.4855955,-0.4855955,12.77728,91.2661,0.1312827,0.5074472,0,0,9.950868
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,0.2628607,0.2628607,0,0,0,0.2628607,0,0,5.551115E-17,0,0.2766955,0.2628607,0,0,1.288891,9.465273,0,0.2766955,-0.2766955,12.48562,89.18279,0.1312827,0.2891468,0,0,9.465273
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,0.5104529,0.5104529,0,0,0,0.5104529,0,0,1.110223E-16,0,0.5373188,0.5104529,0,0,1.59633,9.188577,0,0.5373188,-0.5373188,11.91923,85.13721,0.1312827,0.5614981,0,0,9.188577
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,0.3986212,0.3986212,0,0,0,0.3986212,0,0,5.551115E-17,0,0.4196012,0.3986212,0,0,2.193351,8.651258,0,0.4196012,-0.4196012,11.47693,81.97794,0.1312827,0.4384833,0,0,8.651258
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,0.09044322,0.09044322,0,0,0,0.09044322,0,0,1.387779E-17,0,0.0952034,0.09044322,0,0,2.659575,8.231657,0,0.0952034,-0.0952034,11.37658,81.26113,0.1312827,0.09948755,0,0,8.231657
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,0.212088,0.212088,0,0,0,0.212088,0,0,2.775558E-17,0,0.2232505,0.212088,0,0,2.765356,8.136454,0,0.2232505,-0.2232505,11.14125,79.58023,0.1312827,0.2332968,0,0,8.136454
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13819,0.02137154,0.09591548,0.3704439,0.3704439,0,0,0,0.3704439,25.89204,0,5.551115E-17,0.09591548,0.389941,0.3704439,0,0,3.013412,7.913203,0,0.2940255,-0.2940255,10.83132,77.36645,0.1312827,0.4074883,0.07673239,0,8.009119
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39298,0.1937887,0.8697236,1.456424,1.456424,0,0,0,1.456424,59.71639,0,0,0.8697236,1.533077,1.456424,0,0,3.340107,7.619178,0,0.6633539,-0.6633539,10.13209,72.37191,0.1312827,1.602066,0.6957788,0,8.488901
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.79987,0.3763346,1.68899,2.152108,2.152108,0,0,0,2.152108,78.4807,0,0,1.68899,2.265377,2.152108,0,0,4.077167,6.955824,0,0.5763876,-0.5763876,9.524522,68.03217,0.1312827,2.367319,1.351192,0,8.644814
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60539,0.5670967,2.54513,0.3653834,0.3653834,0,0,0,0.3653834,696.5642,0,0,2.54513,0.3846141,0.3653834,0,0,4.717598,6.379436,2.160516,0,2.160516,11.57417,82.67245,0.1311161,0.4019217,2.036104,0,8.924566
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32096,0.5606316,2.516115,0,0,0,0,0,0,0,0,0,2.516115,0,0,0,0,2.557082,8.3239,2.516115,0,2.516115,13.96116,99.7224,0.1309226,0,2.012892,0,10.84002
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24061,0.6080225,2.728805,0.7972689,0.7972689,0,0,0,0.7972689,342.2691,1.848607,0,2.728805,0.8392305,0.7972689,0,0,0.0409673,10.5884,0.0409673,0,0.0409673,14.00003,100,0.1309195,0.8769958,2.183044,0,13.31721
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45928,0.4626303,2.076285,2.121772,2.121772,0,0,0,2.121772,97.85616,0,0,2.076285,2.233444,2.121772,0,0,0,10.62527,0,0.1571598,-0.1571598,13.83437,98.81671,0.1309195,2.333949,1.661028,0,12.70156
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97614,0.4199525,1.884747,1.341863,1.341863,0,0,0,1.341863,140.4575,0.2976379,0,1.884747,1.412487,1.341863,0,0,0.174622,10.46811,0.174622,0,0.174622,14.00003,100,0.1309061,1.476049,1.507797,0,12.35286
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45662,0.2384632,1.070223,0.435772,0.435772,0,0,0,0.435772,245.5924,0.6115155,0,1.070223,0.4587074,0.435772,0,0,0,10.62527,0,0,0,14.00003,100,0.1309061,0.4793492,0.8561783,0,11.6955
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.5016,0.2070189,0.9291009,1.791265,1.791265,0,0,0,1.791265,51.86842,0,0,0.9291009,1.885542,1.791265,0,0,0,10.62527,0,0.9564411,-0.9564411,12.99185,92.79874,0.1309061,1.970391,0.7432807,0,11.55437
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.59318,0.06784744,0.3044993,3.113255,3.113255,1.25,0,0.50625,3.113255,9.780737,0,4.440892E-16,0.3044993,1.961321,1.863255,0,0,1.062712,9.668833,0,1.656822,-1.656822,11.24541,80.32417,0.1309061,3.424581,0.2435994,5,9.973332
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14159,0.04601412,0.2065114,0,0,0,0,0,0,0,0,0,0.2065114,0,0,0,0,2.903626,8.012011,0.2065114,0,0.2065114,11.44132,81.72356,0.1308902,0,0.1652091,0,8.218522
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.874,0.02891925,0.1297896,1.084449,1.084449,0,0,0,1.084449,11.96825,0,2.220446E-16,0.1297896,1.141526,1.084449,0,0,2.697114,8.197871,0,1.011736,-1.011736,10.37486,74.10597,0.1308902,1.192894,0.1038317,0,8.327661
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,2.942894,2.942894,0,0,0,2.942894,0,0,4.440892E-16,0,3.097783,2.942894,0,0,3.821265,7.186135,0,3.097783,-3.097783,7.109508,50.7821,0.1308902,3.237183,0,0,7.186135
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,3.688317,3.688317,1.25,0,0.50625,3.688317,0,0,4.440892E-16,0,2.56665,2.438317,0,0,7.263246,4.088353,0,2.56665,-2.56665,4.404021,31.45723,0.1308902,4.057149,0,5,4.088353
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,2.122812,2.122812,5,0,1.53,2.122812,0,0,0,0,0,0,2.877188,2.733328,10.11508,1.521703,2.733328,0,2.733328,6.997084,49.97907,0.1311917,2.335093,0,5,1.521703
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,0.2882,0.2882,3.793463,0,1.200615,0.2882,0,0,0,0,0,0,3.505263,3.33,7.381751,3.981698,3.33,0,3.33,10.1562,72.54414,0.1313872,0.31702,0,5,3.981698
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,0.6129428,0.6129428,4.118206,0,1.28927,0.6129428,0,0,0,0,0,0,3.505263,3.33,4.051751,6.978698,3.33,0,3.33,13.31532,95.1092,0.1316394,0.6742371,0,5,6.978698
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7217509,9.975698,0,0,0,13.31532,95.1092,0.1316394,0,0,0,9.975698
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,0.4295255,0.4295255,0,0,0,0.4295255,0,0,5.551115E-17,0,0.4521321,0.4295255,0,0,0.7217509,9.975698,0,0.4521321,-0.4521321,12.83873,91.705,0.1316394,0.4724781,0,0,9.975698
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,0.4388292,0.4388292,0,0,0,0.4388292,0,0,5.551115E-17,0,0.4619255,0.4388292,0,0,1.22412,9.523566,0,0.4619255,-0.4619255,12.35181,88.22707,0.1316394,0.4827121,0,0,9.523566
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,0.0888506,0.0888506,0,0,0,0.0888506,0,0,0,0,0.09352694,0.0888506,0,0,1.73737,9.061641,0,0.09352694,-0.09352694,12.25323,87.52288,0.1316394,0.09773565,0,0,9.061641
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,0.06152827,0.06152827,0,0,0,0.06152827,0,0,0,0,0.0647666,0.06152827,0,0,1.841289,8.968114,0,0.0647666,-0.0647666,12.18496,87.03524,0.1316394,0.0676811,0,0,8.968114
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,0.494349,0.494349,0,0,0,0.494349,0,0,5.551115E-17,0,0.5203674,0.494349,0,0,1.913252,8.903347,0,0.5203674,-0.5203674,11.63644,83.11728,0.1316394,0.5437839,0,0,8.903347
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18808,0.01872697,0.08404662,0.2906057,0.2906057,0,0,0,0.2906057,28.92119,0,0,0.08404662,0.3059008,0.2906057,0,0,2.491438,8.382979,0,0.2218541,-0.2218541,11.40259,81.44689,0.1316394,0.3196663,0.0672373,0,8.467027
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44465,0.1829815,0.821221,1.517435,1.517435,0,0,0,1.517435,54.11901,0,0,0.821221,1.5973,1.517435,0,0,2.737943,8.161126,0,0.7760794,-0.7760794,10.58453,75.60362,0.1316394,1.669179,0.6569768,0,8.982347
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85284,0.3334568,1.496554,1.53274,1.53274,0,0,0,1.53274,97.63917,0,2.220446E-16,1.496554,1.61341,1.53274,0,0,3.600253,7.385046,0,0.116856,-0.116856,10.46135,74.72379,0.1316394,1.686013,1.197243,0,8.8816
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65897,0.392707,1.762469,1.249924,1.249924,0,0,0,1.249924,141.0061,0,0,1.762469,1.31571,1.249924,0,0,3.730093,7.26819,0.4467593,0,0.4467593,10.88518,77.75116,0.1316051,1.374917,1.409975,0,9.03066
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.3733,0.5466297,2.453274,2.204721,2.204721,0,0,0,2.204721,111.2737,0,0,2.453274,2.32076,2.204721,0,0,3.283334,7.670274,0.1325147,0,0.1325147,11.0109,78.64912,0.131595,2.425194,1.962619,0,10.12355
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28562,0.8980272,4.030346,1.142491,1.142491,0,0,0,1.142491,352.7684,0,0,4.030346,1.202622,1.142491,0,0,3.150819,7.789537,2.827724,0,2.827724,13.69351,97.81062,0.1313784,1.25674,3.224277,0,11.81988
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48112,0.8594532,3.857226,0,0,0,0,0,0,0,3.534131,0,3.857226,0,0,0,0,0.323095,10.33449,0.323095,0,0.323095,14.00003,100,0.1313537,0,3.085781,0,14.19171
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.9662,0.8052951,3.614164,0,0,0,0,0,0,0,3.614164,0,3.614164,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1313537,0,2.891331,0,14.23944
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42731,0.8022001,3.600274,0.8603631,0.8603631,0,0,0,0.8603631,418.4598,2.694628,0,3.600274,0.9056454,0.8603631,0,0,0,10.62527,0,0,0,14.00003,100,0.1313537,0.9463994,2.880219,0,14.22555
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46272,0.6261991,2.810381,0,0,0,0,0,0,0,2.810381,0,2.810381,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1313537,0,2.248305,0,13.43566
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54901,0.3106683,1.394279,0.8772036,0.8772036,0,0,0,0.8772036,158.9459,0.4709068,0,1.394279,0.9233723,0.8772036,0,0,0,10.62527,0,0,0,14.00003,100,0.1313537,0.964924,1.115423,0,12.01955
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09407,0.2101573,0.9431861,0.5789295,0.5789295,0,0,0,0.5789295,162.919,0.3337865,0,0.9431861,0.6093996,0.5789295,0,0,0,10.62527,0,0,0,14.00003,100,0.1313537,0.6368225,0.7545488,0,11.56846
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82412,0.03512791,0.157654,1.733831,1.733831,0,0,0,1.733831,9.092814,0,2.220446E-16,0.157654,1.825085,1.733831,0,0,0,10.62527,0,1.667431,-1.667431,12.2424,87.44555,0.1313537,1.907214,0.1261232,0,10.78293
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,3.30295,3.30295,1.25,0,0.50625,3.30295,0,0,4.440892E-16,0,2.161,2.05295,0,0,1.852702,8.957843,0,2.161,-2.161,9.964507,71.1749,0.1313537,3.633245,0,5,8.957843
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,1.084715,1.084715,4.589978,0,1.418064,1.084715,0,0,0,0,0,0,3.505263,3.33,4.253813,6.796843,3.33,0,3.33,13.12362,93.73997,0.131688,1.193186,0,5,6.796843
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,2.397933,2.397933,0,0,0,2.397933,0,0,4.440892E-16,0,2.52414,2.397933,0,0,0.923813,9.793842,0,2.52414,-2.52414,10.46294,74.73517,0.131688,2.637727,0,0,9.793842
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,0.1071438,0.1071438,0,0,0,0.1071438,0,0,1.387779E-17,0,0.1127829,0.1071438,0,0,3.728413,7.269702,0,0.1127829,-0.1127829,10.34406,73.886,0.131688,0.1178581,0,0,7.269702
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,0.3364226,0.3364226,0,0,0,0.3364226,0,0,5.551115E-17,0,0.354129,0.3364226,0,0,3.853728,7.156919,0,0.354129,-0.354129,9.970777,71.21969,0.131688,0.3700648,0,0,7.156919
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,0.3752541,0.3752541,0,0,0,0.3752541,0,0,5.551115E-17,0,0.3950043,0.3752541,0,0,4.247204,6.80279,0,0.3950043,-0.3950043,9.554405,68.24561,0.131688,0.4127795,0,0,6.80279
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,0.3359784,0.3359784,0,0,0,0.3359784,0,0,0,0,0.3536614,0.3359784,0,0,4.686098,6.407786,0,0.3536614,-0.3536614,9.181613,65.58282,0.131688,0.3695762,0,0,6.407786
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,0.3521582,0.3521582,0,0,0,0.3521582,0,0,0,0,0.3706928,0.3521582,0,0,5.079055,6.054125,0,0.3706928,-0.3706928,8.790869,62.79179,0.131688,0.387374,0,0,6.054125
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,0.5443504,0.5443504,0,0,0,0.5443504,0,0,0,0,0.5730005,0.5443504,0,0,5.490936,5.683432,0,0.5730005,-0.5730005,8.186873,58.47755,0.131688,0.5987855,0,0,5.683432
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.127603,5.110431,0,0,0,8.186873,58.47755,0.131688,0,0,0,5.110431
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,0.2618615,0.2618615,0,0,0,0.2618615,0,0,0,0,0.2756437,0.2618615,0,0,6.127603,5.110431,0,0.2756437,-0.2756437,7.896319,56.40217,0.131688,0.2880476,0,0,5.110431
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2382,0.01985893,0.08912686,0.4664788,0.4664788,0,0,0,0.4664788,19.10631,0,5.551115E-17,0.08912686,0.4910303,0.4664788,0,0,6.433874,4.834788,0,0.4019035,-0.4019035,7.472676,53.37615,0.131688,0.5131267,0.07130149,0,4.923914
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49583,0.1558596,0.6994978,0.6597835,0.6597835,0,0,0,0.6597835,106.0193,0,0,0.6994978,0.694509,0.6597835,0,0,6.880433,4.432884,0.004988749,0,0.004988749,7.477408,53.40995,0.1316877,0.725762,0.5595982,0,5.132382
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90451,0.2070661,0.9293127,1.092531,1.092531,0,0,0,1.092531,85.06052,0,0,0.9293127,1.150033,1.092531,0,0,6.875444,4.437374,0,0.2207201,-0.2207201,7.244749,51.7481,0.1316877,1.201784,0.7434502,0,5.366687
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71024,0.3567932,1.601288,0.8262683,0.8262683,0,0,0,0.8262683,193.7976,0,0,1.601288,0.869756,0.8262683,0,0,7.120689,4.216654,0.7315318,0,0.7315318,7.938741,56.70518,0.1316317,0.9088951,1.28103,0,5.817942
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42199,0.4115805,1.847173,0.8428161,0.8428161,0,0,0,0.8428161,219.1668,0,0,1.847173,0.8871749,0.8428161,0,0,6.389157,4.875032,0.9599985,0,0.9599985,8.849476,63.21041,0.1315584,0.9270977,1.477739,0,6.722206
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32517,0.3469978,1.557326,2.741583,2.741583,0,0,0,2.741583,56.8039,0,0,1.557326,2.885877,2.741583,0,0,5.429159,5.739031,0,1.328551,-1.328551,7.44906,53.20747,0.1315584,3.015742,1.245861,0,7.296358
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49615,0.6951892,3.120009,2.182029,2.182029,0,0,0,2.182029,142.9866,0,0,3.120009,2.296873,2.182029,0,0,6.905326,4.41048,0.8231366,0,0.8231366,8.229957,58.78528,0.1314956,2.400232,2.496007,0,7.530489
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95036,0.801904,3.598945,0.4652774,0.4652774,0,0,0,0.4652774,773.5051,0,0,3.598945,0.4897657,0.4652774,0,0,6.08219,5.151303,3.109179,0,3.109179,11.17958,79.854,0.131259,0.5118052,2.879156,0,8.750248
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39385,0.5789708,2.598421,2.4072,2.4072,0,0,0,2.4072,107.9437,0,0,2.598421,2.533895,2.4072,0,0,2.973011,7.949564,0.06452646,0,0.06452646,11.2408,80.29125,0.1312541,2.64792,2.078737,0,10.54799
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42103,0.478509,2.147548,0,0,0,0,0,0,0,0,0,2.147548,0,0,0,0,2.908484,8.007639,2.147548,0,2.147548,13.27814,94.84367,0.1310911,0,1.718039,0,10.15519
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50305,0.3974565,1.783785,1.437117,1.437117,0,0,0,1.437117,124.1224,0,0,1.783785,1.512755,1.437117,0,0,0.7609358,9.940432,0.2710297,0,0.2710297,13.53526,96.68025,0.1310706,1.580829,1.427028,0,11.72422
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04559,0.1836845,0.8243761,1.321818,1.321818,0,0,0,1.321818,62.36683,0,0,0.8243761,1.391388,1.321818,0,0,0.4899062,10.18436,0,0.5670115,-0.5670115,12.93758,92.41109,0.1310706,1.454,0.6595009,0,11.00873
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.774,0.03696993,0.165921,0.1673129,0.1673129,0,0,0,0.1673129,99.16812,2.775558E-17,0,0.165921,0.1761188,0.1673129,0,0,1.119919,9.617347,0,0.01019778,-0.01019778,12.92683,92.33432,0.1310706,0.1840442,0.1327368,0,9.783268
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,1.993618,1.993618,0,0,0,1.993618,0,0,2.220446E-16,0,2.098545,1.993618,0,0,1.13125,9.607149,0,2.098545,-2.098545,10.71477,76.53391,0.1310706,2.19298,0,0,9.607149
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,5.008853,5.008853,1.678853,0,0.623327,5.008853,0,0,0,0,3.505263,3.33,0,0,3.462966,7.508605,0,3.505263,-3.505263,7.019898,50.14202,0.1310706,5.509739,0,5,7.508605
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,1.902774,1.902774,5,0,1.53,1.902774,0,0,0,0,0,0,3.097226,2.942364,7.357703,4.003341,2.942364,0,2.942364,9.81127,70.08036,0.1313902,2.093052,0,5,4.003341
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,0.9217174,0.9217174,4.42698,0,1.373566,0.9217174,0,0,0,0,0,0,3.505263,3.33,4.415339,6.651469,3.33,0,3.33,12.97039,92.64542,0.1316932,1.013889,0,5,6.651469
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,0.4248062,0.4248062,0,0,0,0.4248062,0,0,5.551115E-17,0,0.4471644,0.4248062,0,0,1.085339,9.648469,0,0.4471644,-0.4471644,12.49903,89.27863,0.1316932,0.4672868,0,0,9.648469
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,0.2657415,0.2657415,0,0,0,0.2657415,0,0,5.551115E-17,0,0.2797279,0.2657415,0,0,1.582188,9.201304,0,0.2797279,-0.2797279,12.20417,87.17249,0.1316932,0.2923157,0,0,9.201304
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,0.1100835,0.1100835,0,0,0,0.1100835,0,0,1.387779E-17,0,0.1158774,0.1100835,0,0,1.892997,8.921576,0,0.1158774,-0.1158774,12.08203,86.30003,0.1316932,0.1210919,0,0,8.921576
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.02175,8.805699,0,0,0,12.08203,86.30003,0.1316932,0,0,0,8.805699
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,0.1842927,0.1842927,0,0,0,0.1842927,0,0,2.775558E-17,0,0.1939923,0.1842927,0,0,2.02175,8.805699,0,0.1939923,-0.1939923,11.87754,84.83942,0.1316932,0.202722,0,0,8.805699
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,0.3639314,0.3639314,0,0,0,0.3639314,0,0,5.551115E-17,0,0.3830856,0.3639314,0,0,2.237297,8.611707,0,0.3830856,-0.3830856,11.47373,81.95508,0.1316932,0.4003245,0,0,8.611707
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,0.1666366,0.1666366,0,0,0,0.1666366,0,0,0,0,0.1754069,0.1666366,0,0,2.662947,8.228621,0,0.1754069,-0.1754069,11.28884,80.63441,0.1316932,0.1833002,0,0,8.228621
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28848,0.02096296,0.09408174,0.4571566,0.4571566,0,0,0,0.4571566,20.57976,0,0,0.09408174,0.4812175,0.4571566,0,0,2.857844,8.053215,0,0.3871357,-0.3871357,10.88076,77.71957,0.1316932,0.5028723,0.07526539,0,8.147296
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54642,0.1357266,0.609141,1.309333,1.309333,0,0,0,1.309333,46.52299,0,0,0.609141,1.378246,1.309333,0,0,3.287995,7.666079,0,0.7691046,-0.7691046,10.07006,71.92882,0.1316932,1.440267,0.4873128,0,8.27522
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.9548,0.2800761,1.256981,2.591838,2.591838,0,0,0,2.591838,48.49768,0,4.440892E-16,1.256981,2.728251,2.591838,0,0,4.142556,6.896974,0,1.471269,-1.471269,8.5192,60.85131,0.1316932,2.851022,1.005585,0,8.153955
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.75914,0.4958579,2.22541,2.276825,2.276825,0,0,0,2.276825,97.7418,0,0,2.22541,2.396658,2.276825,0,0,5.777299,5.425705,0,0.1712483,-0.1712483,8.338689,59.56195,0.1316932,2.504508,1.780328,0,7.651115
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.46698,0.563431,2.528678,1.211292,1.211292,0,0,0,1.211292,208.7588,0,0,2.528678,1.275044,1.211292,0,0,5.967575,5.254457,1.253635,0,1.253635,9.527991,68.05695,0.1315982,1.332421,2.022943,0,7.783135
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35925,0.8179665,3.671034,2.677556,2.677556,0,0,0,2.677556,137.1039,0,0,3.671034,2.81848,2.677556,0,0,4.713941,6.382728,0.8525536,0,0.8525536,10.33679,73.8341,0.1315336,2.945312,2.936827,0,10.05376
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50437,0.5691862,2.554508,1.175673,1.175673,0,0,0,1.175673,217.2805,0,0,2.554508,1.23755,1.175673,0,0,3.861387,7.150026,1.316958,0,1.316958,11.58617,82.75819,0.1314341,1.29324,2.043606,0,9.704534
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92863,0.5072796,2.276671,0.6490613,0.6490613,0,0,0,0.6490613,350.7636,0,0,2.276671,0.6832225,0.6490613,0,0,2.544429,8.335288,1.593448,0,1.593448,13.09785,93.55587,0.1313138,0.7139674,1.821337,0,10.61196
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35625,0.8368852,3.75594,2.437032,2.437032,0,0,0,2.437032,154.1194,0.2396626,0,3.75594,2.565297,2.437032,0,0,0.9509808,9.769391,0.9509808,0,0.9509808,14.00003,100,0.1312421,2.680735,3.004752,0,13.52533
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37659,0.6535177,2.932988,1.152766,1.152766,0,0,0,1.152766,254.4305,1.71955,0,2.932988,1.213437,1.152766,0,0,0,10.62527,0,0,0,14.00003,100,0.1312421,1.268042,2.34639,0,13.55826
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.45538,0.4820675,2.163519,0.7563195,0.7563195,0,0,0,0.7563195,286.0589,1.367393,0,2.163519,0.7961258,0.7563195,0,0,0,10.62527,0,0,0,14.00003,100,0.1312421,0.8319514,1.730815,0,12.78879
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.9962,0.2115894,0.9496132,0,0,0,0,0,0,0,0.9496132,0,0.9496132,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1312421,0,0.7596905,0,11.57489
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72372,0.0282531,0.1267999,3.423099,3.423099,1.25,0,0.50625,3.423099,3.704243,0,4.440892E-16,0.1267999,2.287473,2.173099,0,0,0,10.62527,0,2.160673,-2.160673,11.72248,83.73183,0.1312421,3.765409,0.1014399,5,10.75207
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,3.128906,3.128906,1.25,0,0.50625,3.128906,0,0,0,0,1.977795,1.878906,0,0,2.400748,8.464602,0,1.977795,-1.977795,9.637699,68.84057,0.1312421,3.441796,0,5,8.464602
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,2.532267,2.532267,5,0,1.53,2.532267,0,0,0,0,0,0,2.467733,2.344346,4.598298,6.486806,2.344346,0,2.344346,11.86174,84.72655,0.1314948,2.785494,0,5,6.486806
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,2.155468,2.155468,0,0,0,2.155468,0,0,4.440892E-16,0,2.268914,2.155468,0,0,2.253952,8.596718,0,2.268914,-2.268914,9.470096,67.64341,0.1314948,2.371015,0,0,8.596718
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,0.04063249,0.04063249,0,0,0,0.04063249,0,0,6.938894E-18,0,0.04277105,0.04063249,0,0,4.774968,6.327803,0,0.04277105,-0.04277105,9.425012,67.32137,0.1314948,0.04469574,0,0,6.327803
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.822491,6.285032,0,0,0,9.425012,67.32137,0.1314948,0,0,0,6.285032
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.822491,6.285032,0,0,0,9.425012,67.32137,0.1314948,0,0,0,6.285032
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,0.7865913,0.7865913,0,0,0,0.7865913,0,0,0,0,0.8279908,0.7865913,0,0,4.822491,6.285032,0,0.8279908,-0.8279908,8.552233,61.08725,0.1314948,0.8652505,0,0,6.285032
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,0.524565,0.524565,0,0,0,0.524565,0,0,1.110223E-16,0,0.5521737,0.524565,0,0,5.742481,5.457041,0,0.5521737,-0.5521737,7.97019,56.92982,0.1314948,0.5770215,0,0,5.457041
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,0.3423664,0.3423664,0,0,0,0.3423664,0,0,5.551115E-17,0,0.3603857,0.3423664,0,0,6.356007,4.904868,0,0.3603857,-0.3603857,7.590311,54.21639,0.1314948,0.376603,0,0,4.904868
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.756436,4.544482,0,0,0,7.590311,54.21639,0.1314948,0,0,0,4.544482
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,0.5943035,0.5943035,0,0,0,0.5943035,0,0,1.110223E-16,0,0.6255826,0.5943035,0,0,6.756436,4.544482,0,0.6255826,-0.6255826,6.930888,49.50625,0.1314948,0.6537338,0,0,4.544482
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33884,0.008379662,0.03760793,0,0,0,0,0,0,0,0,0,0.03760793,0,0,0,0,7.451528,3.9189,0.03760793,0,0.03760793,6.966567,49.76109,0.131492,0,0.03008634,0,3.956507
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59637,0.07227541,0.324372,0,0,0,0,0,0,0,0,0,0.324372,0,0,0,0,7.413919,3.952747,0.324372,0,0.324372,7.274293,51.95913,0.1314676,0,0.2594976,0,4.277119
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00363,0.2654009,1.191119,2.023513,2.023513,0,0,0,2.023513,58.86393,0,0,1.191119,2.130013,2.023513,0,0,7.089548,4.244681,0,0.9388942,-0.9388942,6.284611,44.88999,0.1314676,2.225864,0.9528952,0,5.435801
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80561,0.436834,1.960511,1.104301,1.104301,0,0,0,1.104301,177.5341,0,0,1.960511,1.162422,1.104301,0,0,8.132763,3.305787,0.7980888,0,0.7980888,7.041745,50.29808,0.1314074,1.214731,1.568409,0,5.266298
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50821,0.477944,2.145013,0.5243277,0.5243277,0,0,0,0.5243277,409.0977,0,0,2.145013,0.5519239,0.5243277,0,0,7.334674,4.024067,1.593089,0,1.593089,8.553082,61.09332,0.1312876,0.5767604,1.71601,0,6.16908
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38781,0.5450597,2.446228,1.043964,1.043964,0,0,0,1.043964,234.3211,0,0,2.446228,1.098909,1.043964,0,0,5.741586,5.457847,1.347319,0,1.347319,9.83126,70.22314,0.1311865,1.14836,1.956982,0,7.904075
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50578,0.8366283,3.754787,0.6857716,0.6857716,0,0,0,0.6857716,547.5274,0,0,3.754787,0.7218649,0.6857716,0,0,4.394267,6.670434,3.032923,0,3.032923,12.70854,90.77512,0.1309594,0.7543488,3.00383,0,10.42522
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90104,0.6317552,2.835317,0,0,0,0,0,0,0,1.473973,0,2.835317,0,0,0,0,1.361345,9.400064,1.361345,0,1.361345,14.00003,100,0.1308577,0,2.268254,0,12.23538
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31459,0.5596285,2.511613,1.79532,1.79532,0,0,0,1.79532,139.8978,0.6218027,0,2.511613,1.88981,1.79532,0,0,0,10.62527,0,0,0,14.00003,100,0.1308577,1.974852,2.00929,0,13.13689
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32948,0.5038615,2.261331,0.2246012,0.2246012,0,0,0,0.2246012,1006.82,2.024908,0,2.261331,0.2364224,0.2246012,0,0,0,10.62527,0,0,0,14.00003,100,0.1308577,0.2470614,1.809064,0,12.8866
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40604,0.3260907,1.463495,0.3859328,0.3859328,0,0,0,0.3859328,379.2098,1.05725,0,1.463495,0.4062451,0.3859328,0,0,0,10.62527,0,0,0,14.00003,100,0.1308577,0.4245261,1.170796,0,12.08877
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.946,0.197584,0.8867569,0.07869329,0.07869329,0,0,0,0.07869329,1126.852,0.8039218,0,0.8867569,0.08283504,0.07869329,0,0,0,10.62527,0,0,0,14.00003,100,0.1308577,0.08656262,0.7094055,0,11.51203
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67336,0.03935679,0.1766333,2.052652,2.052652,0,0,0,2.052652,8.605124,0,4.440892E-16,0.1766333,2.160686,2.052652,0,0,0,10.62527,0,1.984053,-1.984053,11.90865,85.06163,0.1308577,2.257917,0.1413066,0,10.80191
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,1.146835,1.146835,0,0,0,1.146835,0,0,0,0,1.207194,1.146835,0,0,2.204504,8.641221,0,1.207194,-1.207194,10.63616,75.9724,0.1308577,1.261518,0,0,8.641221
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,0.2056965,0.2056965,0,0,0,0.2056965,0,0,2.775558E-17,0,0.2165227,0.2056965,0,0,3.54583,7.434027,0,0.2165227,-0.2165227,10.40792,74.34216,0.1308577,0.2262662,0,0,7.434027
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,0.7958902,0.7958902,0,0,0,0.7958902,0,0,1.110223E-16,0,0.8377791,0.7958902,0,0,3.786411,7.217504,0,0.8377791,-0.8377791,9.524826,68.03434,0.1308577,0.8754792,0,0,7.217504
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,0.680622,0.680622,0,0,0,0.680622,0,0,1.110223E-16,0,0.7164441,0.680622,0,0,4.717277,6.379725,0,0.7164441,-0.7164441,8.769628,62.64007,0.1308577,0.7486842,0,0,6.379725
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,0.3187498,0.3187498,0,0,0,0.3187498,0,0,0,0,0.3355261,0.3187498,0,0,5.513326,5.663281,0,0.3355261,-0.3355261,8.415952,60.11382,0.1308577,0.3506248,0,0,5.663281
