Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,0.4860902,0.4860902,0,0,0,0.4860902,0,0,5.551115E-17,0,0.5116739,0.4860902,0,0,5.886133,5.327754,0,0.5116739,-0.5116739,7.8766,56.26132,0.1308577,0.5346992,0,0,5.327754
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,0.3791171,0.3791171,0,0,0,0.3791171,0,0,5.551115E-17,0,0.3990706,0.3791171,0,0,6.454659,4.816081,0,0.3990706,-0.3990706,7.455943,53.25663,0.1308577,0.4170288,0,0,4.816081
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,0.262288,0.262288,0,0,0,0.262288,0,0,0,0,0.2760926,0.262288,0,0,6.898071,4.41701,0,0.2760926,-0.2760926,7.164916,51.17787,0.1308577,0.2885168,0,0,4.41701
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,0.2791896,0.2791896,0,0,0,0.2791896,0,0,0,0,0.2938837,0.2791896,0,0,7.204841,4.140917,0,0.2938837,-0.2938837,6.855135,48.96515,0.1308577,0.3071085,0,0,4.140917
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.531378,3.847034,0,0,0,6.855135,48.96515,0.1308577,0,0,0,3.847034
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,0.5924365,0.5924365,0,0,0,0.5924365,0,0,1.110223E-16,0,0.6236174,0.5924365,0,0,7.531378,3.847034,0,0.6236174,-0.6236174,6.197785,44.2698,0.1308577,0.6516801,0,0,3.847034
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.38921,0.008505981,0.03817485,0.505501,0.505501,0,0,0,0.505501,7.551883,0,1.110223E-16,0.03817485,0.5321063,0.505501,0,0,8.224286,3.223417,0,0.4939315,-0.4939315,5.677135,40.55088,0.1308577,0.5560511,0.03053988,0,3.261591
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64559,0.1881226,0.8442944,0.05102485,0.05102485,0,0,0,0.05102485,1654.673,0,0,0.8442944,0.05371037,0.05102485,0,0,8.773099,2.729485,0.790584,0,0.790584,6.427149,45.90812,0.1307987,0.05612734,0.6754355,0,3.573779
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05094,0.3444631,1.545951,0,0,0,0,0,0,0,0,0,1.545951,0,0,0,0,7.982515,3.441011,1.545951,0,1.545951,7.893767,56.38393,0.1306835,0,1.23676,0,4.986961
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84956,0.5696501,2.55659,3.130288,3.130288,5,0,1.53,3.130288,81.67266,0,0,2.55659,0,0,1.869712,1.776226,6.436564,4.832366,4.332816,0,4.332816,12.00424,85.74438,0.1310081,3.443317,2.045272,5,7.388956
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54563,0.8116693,3.642772,0,0,0,0,0,0,0,1.539023,0,3.642772,0,0,0,0,2.103749,8.7319,2.103749,0,2.103749,14.00003,100,0.1308517,0,2.914217,0,12.37467
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41083,0.9244574,4.148965,1.73239,1.73239,0,0,0,1.73239,239.4938,2.325397,0,4.148965,1.823568,1.73239,0,0,0,10.62527,0,0,0,14.00003,100,0.1308517,1.905628,3.319172,0,14.77424
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50037,0.8788332,3.944204,0.7805745,0.7805745,0,0,0,0.7805745,505.295,3.122546,0,3.944204,0.8216574,0.7805745,0,0,0,10.62527,0,0,0,14.00003,100,0.1308517,0.858632,3.155363,0,14.56948
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86761,0.725159,3.254514,0,0,0,0,0,0,0,3.254514,0,3.254514,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1308517,0,2.603611,0,13.87979
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.2689,0.4639012,2.081989,0,0,0,0,0,0,0,2.081989,0,2.081989,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1308517,0,1.665591,0,12.70726
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.27975,0.5925921,2.659554,0.1943242,0.1943242,0,0,0,0.1943242,1368.617,2.455002,0,2.659554,0.2045517,0.1943242,0,0,0,10.62527,0,0,0,14.00003,100,0.1308517,0.2137566,2.127643,0,13.28483
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35514,0.307703,1.380971,0,0,0,0,0,0,0,1.380971,0,1.380971,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1308517,0,1.104777,0,12.00625
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89505,0.2016708,0.9050986,1.228869,1.228869,0,0,0,1.228869,73.65295,0,0,0.9050986,1.293547,1.228869,0,0,0,10.62527,0,0.3884481,-0.3884481,13.59057,97.07529,0.1308517,1.351756,0.7240789,0,11.53037
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62299,0.02954527,0.1325992,0,0,0,0,0,0,0,0,0,0.1325992,0,0,0,0,0.431609,10.23683,0.1325992,0,0.1325992,13.71636,97.97382,0.1308419,0,0.1060793,0,10.36942
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,2.476524,2.476524,0,0,0,2.476524,0,0,4.440892E-16,0,2.606867,2.476524,0,0,0.2990099,10.35616,0,2.606867,-2.606867,10.96848,78.34615,0.1308419,2.724176,0,0,10.35616
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,0.06809314,0.06809314,0,0,0,0.06809314,0,0,0,0,0.07167698,0.06809314,0,0,3.195529,7.749298,0,0.07167698,-0.07167698,10.89293,77.80648,0.1308419,0.07490245,0,0,7.749298
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.27517,7.677621,0,0,0,10.89293,77.80648,0.1308419,0,0,0,7.677621
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,0.1043056,0.1043056,0,0,0,0.1043056,0,0,1.387779E-17,0,0.1097954,0.1043056,0,0,3.27517,7.677621,0,0.1097954,-0.1097954,10.77719,76.9798,0.1308419,0.1147362,0,0,7.677621
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,0.2286691,0.2286691,0,0,0,0.2286691,0,0,2.775558E-17,0,0.2407043,0.2286691,0,0,3.397165,7.567826,0,0.2407043,-0.2407043,10.52347,75.16749,0.1308419,0.251536,0,0,7.567826
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.664614,7.327122,0,0,0,10.52347,75.16749,0.1308419,0,0,0,7.327122
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,0.3804322,0.3804322,0,0,0,0.3804322,0,0,0,0,0.400455,0.3804322,0,0,3.664614,7.327122,0,0.400455,-0.400455,10.10135,72.15238,0.1308419,0.4184754,0,0,7.327122
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,0.05540173,0.05540173,0,0,0,0.05540173,0,0,6.938894E-18,0,0.05831761,0.05540173,0,0,4.109564,6.926667,0,0.05831761,-0.05831761,10.03988,71.71329,0.1308419,0.0609419,0,0,6.926667
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,0.06228564,0.06228564,0,0,0,0.06228564,0,0,6.938894E-18,0,0.06556383,0.06228564,0,0,4.174361,6.868349,0,0.06556383,-0.06556383,9.970771,71.21965,0.1308419,0.0685142,0,0,6.868349
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.24721,6.802785,0,0,0,9.970771,71.21965,0.1308419,0,0,0,6.802785
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,0.3098201,0.3098201,0,0,0,0.3098201,0,0,0,0,0.3261264,0.3098201,0,0,4.24721,6.802785,0,0.3261264,-0.3261264,9.627004,68.76418,0.1308419,0.340802,0,0,6.802785
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.4395,0.009732282,0.04367848,0,0,0,0,0,0,0,0,0,0.04367848,0,0,0,0,4.609573,6.476659,0.04367848,0,0.04367848,9.668441,69.06015,0.1308386,0,0.03494279,0,6.520337
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69401,0.07317162,0.3283942,0.3763347,0.3763347,0,0,0,0.3763347,87.26121,5.551115E-17,0,0.3283942,0.3961418,0.3763347,0,0,4.565894,6.515969,0,0.06774759,-0.06774759,9.597028,68.55006,0.1308386,0.4139682,0.2627154,0,6.844364
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09664,0.06267596,0.2812897,0.6435401,0.6435401,0,0,0,0.6435401,43.70974,0,1.110223E-16,0.2812897,0.6774107,0.6435401,0,0,4.641169,6.448222,0,0.396121,-0.396121,9.179481,65.56758,0.1308386,0.7078941,0.2250318,0,6.729512
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.89095,0.1092035,0.4901054,0.4676566,0.4676566,0,0,0,0.4676566,104.8003,0,0,0.4901054,0.4922701,0.4676566,0,0,5.081304,6.052101,0,0.002164695,-0.002164695,9.177198,65.55128,0.1308386,0.5144222,0.3920843,0,6.542206
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.57919,0.1058912,0.4752399,1.691374,1.691374,0,0,0,1.691374,28.09786,0,2.220446E-16,0.4752399,1.780394,1.691374,0,0,5.083709,6.049936,0,1.305154,-1.305154,7.801445,55.7245,0.1308386,1.860512,0.3801919,0,6.525176
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42827,0.108172,0.4854758,3.392417,3.392417,1.25,0,0.50625,3.392417,14.31062,0,0,0.4854758,2.255176,2.142417,0,0,6.53388,4.744782,0,1.7697,-1.7697,5.936018,42.40004,0.1308386,3.731659,0.3883807,5,5.230258
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48814,0.2996701,1.344919,0.2959459,0.2959459,3.801209,0,1.20273,0.2959459,454.4478,0,0,1.344919,0,0,3.505263,3.33,8.500214,2.975082,4.67492,0,4.67492,10.37104,74.07867,0.1309304,0.3255404,1.075935,5,4.320001
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82837,0.2653574,1.190924,1.691444,1.691444,4.194096,0,1.309988,1.691444,70.40872,0,0,1.190924,0,0,2.502651,2.377519,3.825294,7.182509,3.568443,0,3.568443,13.75636,98.2595,0.131171,1.860589,0.9527394,5,8.373434
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21923,0.1689492,0.7582439,1.243842,1.243842,0,0,0,1.243842,60.9598,0,2.220446E-16,0.7582439,1.309308,1.243842,0,0,0.2568511,10.39411,0,0.5510639,-0.5510639,13.17549,94.11042,0.131171,1.368227,0.6065951,0,11.15235
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22749,0.1172874,0.5263856,1.500201,1.500201,0,0,0,1.500201,35.08767,0,2.220446E-16,0.5263856,1.579159,1.500201,0,0,0.8691443,9.843044,0,1.052773,-1.052773,12.06576,86.18386,0.131171,1.650221,0.4211085,0,10.36943
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30273,0.008037475,0.03607219,1.514588,1.514588,0,0,0,1.514588,2.381651,0,0,0.03607219,1.594303,1.514588,0,0,2.038893,8.790271,0,1.558231,-1.558231,10.42325,74.45161,0.131171,1.666046,0.02885775,0,8.826344
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84343,0.03906508,0.1753241,0.4409401,0.4409401,0,0,0,0.4409401,39.76143,0,0,0.1753241,0.4641475,0.4409401,0,0,3.77026,7.23204,0,0.2888234,-0.2888234,10.1188,72.27699,0.131171,0.4850341,0.1402593,0,7.407364
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5727,0.01868507,0.08385858,1.106919,1.106919,0,0,0,1.106919,7.575857,0,2.220446E-16,0.08385858,1.165178,1.106919,0,0,4.091175,6.943217,0,1.081319,-1.081319,8.978989,64.13551,0.131171,1.21761,0.06708686,0,7.027076
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.29264,5.861898,0,0,0,8.978989,64.13551,0.131171,0,0,0,5.861898
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,3.066638,3.066638,1.25,0,0.50625,3.066638,0,0,0,0,1.91225,1.816638,0,0,5.29264,5.861898,0,1.91225,-1.91225,6.9633,49.73776,0.131171,3.373301,0,5,5.861898
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,1.426252,1.426252,4.931516,0,1.511304,1.426252,0,0,0,0,0,0,3.505263,3.33,7.417362,3.949648,3.33,0,3.33,10.12242,72.30283,0.1315241,1.568878,0,5,3.949648
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,0.3070472,0.3070472,3.81231,0,1.205761,0.3070472,0,0,0,0,0,0,3.505263,3.33,4.087362,6.946648,3.33,0,3.33,13.28153,94.86789,0.1317151,0.3377519,0,5,6.946648
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,0.04851108,0.04851108,0,0,0,0.04851108,0,0,6.938894E-18,0,0.05106429,0.04851108,0,0,0.7573622,9.943648,0,0.05106429,-0.05106429,13.22771,94.48341,0.1317151,0.05336219,0,0,9.943648
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,0.4376801,0.4376801,0,0,0,0.4376801,0,0,5.551115E-17,0,0.4607159,0.4376801,0,0,0.8141003,9.892584,0,0.4607159,-0.4607159,12.74207,91.01459,0.1317151,0.4814481,0,0,9.892584
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,0.2142282,0.2142282,0,0,0,0.2142282,0,0,2.775558E-17,0,0.2255033,0.2142282,0,0,1.326007,9.431868,0,0.2255033,-0.2255033,12.50437,89.31672,0.1317151,0.235651,0,0,9.431868
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,0.4245925,0.4245925,0,0,0,0.4245925,0,0,0,0,0.4469395,0.4245925,0,0,1.576566,9.206365,0,0.4469395,-0.4469395,12.03325,85.95161,0.1317151,0.4670517,0,0,9.206365
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,0.06507574,0.06507574,0,0,0,0.06507574,0,0,0,0,0.06850078,0.06507574,0,0,2.073165,8.759425,0,0.06850078,-0.06850078,11.96104,85.43586,0.1317151,0.07158332,0,0,8.759425
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,0.3079823,0.3079823,0,0,0,0.3079823,0,0,0,0,0.3241919,0.3079823,0,0,2.149277,8.690925,0,0.3241919,-0.3241919,11.61932,82.99495,0.1317151,0.3387805,0,0,8.690925
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,0.6343831,0.6343831,0,0,0,0.6343831,0,0,1.110223E-16,0,0.6677716,0.6343831,0,0,2.509491,8.366733,0,0.6677716,-0.6677716,10.91542,77.96715,0.1317151,0.6978214,0,0,8.366733
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48964,0.02068805,0.09284797,0.5071161,0.5071161,0,0,0,0.5071161,18.30902,0,0,0.09284797,0.5338065,0.5071161,0,0,3.251459,7.698961,0,0.4409585,-0.4409585,10.45061,74.64708,0.1317151,0.5578278,0.07427838,0,7.791809
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74155,0.04538388,0.2036829,2.345704,2.345704,0,0,0,2.345704,8.68323,0,0,0.2036829,2.469162,2.345704,0,0,3.741413,7.258002,0,2.265479,-2.265479,8.062588,57.58979,0.1317151,2.580274,0.1629463,0,7.461685
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14067,0.06224745,0.2793666,0,0,0,0,0,0,0,0,0,0.2793666,0,0,0,0,6.258612,4.992524,0.2793666,0,0.2793666,8.327618,59.48286,0.1316944,0,0.2234932,0,5.27189
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92971,0.1273744,0.5716563,2.458733,2.458733,0,0,0,2.458733,23.25003,0,0,0.5716563,2.58814,2.458733,0,0,5.979245,5.243954,0,2.016484,-2.016484,6.202057,44.30032,0.1316944,2.704606,0.457325,0,5.81561
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60883,0.2680886,1.203182,1.365094,1.365094,0,0,0,1.365094,88.13914,0,0,1.203182,1.436941,1.365094,0,0,8.219783,3.22747,0,0.233759,-0.233759,5.955654,42.5403,0.1316944,1.501603,0.9625455,0,4.430652
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44013,0.3178694,1.426598,0.6499488,0.6499488,0,0,0,0.6499488,219.4939,0,0,1.426598,0.6841566,0.6499488,0,0,8.479515,2.993711,0.7424411,0,0.7424411,6.659995,47.5713,0.1316394,0.7149436,1.141278,0,4.420309
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.4691,0.1944002,0.8724679,1.552202,1.552202,0,0,0,1.552202,56.20839,0,2.220446E-16,0.8724679,1.633897,1.552202,0,0,7.737074,3.661908,0,0.7614293,-0.7614293,5.857378,41.83833,0.1316394,1.707423,0.6979743,0,4.534376
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78335,0.1094193,0.4910736,1.962973,1.962973,0,0,0,1.962973,25.01683,0,2.220446E-16,0.4910736,2.066288,1.962973,0,0,8.583106,2.900478,0,1.575214,-1.575214,4.196957,29.9782,0.1316394,2.15927,0.3928589,0,3.391552
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16566,0.2598499,1.166206,0.9620436,0.9620436,0,0,0,0.9620436,121.2218,0,0,1.166206,1.012678,0.9620436,0,0,10.33334,1.325265,0.1535289,0,0.1535289,4.342607,31.01856,0.131628,1.058248,0.9329652,0,2.491471
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.17274,0.2691371,1.207887,3.063083,3.063083,1.25,0,0.50625,3.063083,39.43371,2.220446E-16,0,1.207887,1.908509,1.813083,0,0,10.17982,1.463441,0,0.7006212,-0.7006212,3.604088,25.74343,0.131628,3.369392,0.96631,5,2.671328
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.2489,0.2989161,1.341536,1.762678,1.762678,4.838747,0,1.485978,1.762678,76.1078,0,0,1.341536,0,0,3.076068,2.922265,10.95828,0.7628194,4.263801,0,4.263801,7.649084,54.63621,0.1319239,1.938946,1.073228,5,2.104355
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79122,0.1307052,0.5866051,0.8006862,0.8006862,4.305949,0,1.340524,0.8006862,73.26279,0,0,0.5866051,0,0,3.505263,3.33,6.694482,4.60024,3.916605,0,3.916605,11.3647,81.17628,0.1321535,0.8807549,0.4692841,5,5.186845
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52255,0.03458973,0.1552387,0,0,0,0,0,0,0,0,0,0.1552387,0,0,0,0,2.777877,8.125184,0.1552387,0,0.1552387,11.51197,82.22823,0.132142,0,0.124191,0,8.280423
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,2.503289,2.503289,0,0,0,2.503289,0,0,4.440892E-16,0,2.635041,2.503289,0,0,2.622639,8.264899,0,2.635041,-2.635041,8.734398,62.38843,0.132142,2.753617,0,0,8.264899
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,2.743902,2.743902,0,0,0,2.743902,0,0,0,0,2.888318,2.743902,0,0,5.550461,5.629859,0,2.888318,-2.888318,5.689844,40.64166,0.132142,3.018292,0,0,5.629859
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.759704,2.741541,0,0,0,5.689844,40.64166,0.132142,0,0,0,2.741541
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,0.3445236,0.3445236,0,0,0,0.3445236,0,0,5.551115E-17,0,0.3626564,0.3445236,0,0,8.759704,2.741541,0,0.3626564,-0.3626564,5.30757,37.91114,0.132142,0.378976,0,0,2.741541
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,0.6238741,0.6238741,0,0,0,0.6238741,0,0,1.110223E-16,0,0.6567096,0.6238741,0,0,9.162655,2.378885,0,0.6567096,-0.6567096,4.615337,32.96663,0.132142,0.6862615,0,0,2.378885
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,0.2899406,0.2899406,0,0,0,0.2899406,0,0,5.551115E-17,0,0.3052006,0.2899406,0,0,9.892333,1.722175,0,0.3052006,-0.3052006,4.293628,30.66871,0.132142,0.3189346,0,0,1.722175
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,0.3301876,0.3301876,0,0,0,0.3301876,0,0,0,0,0.3475659,0.3301876,0,0,10.23144,1.416974,0,0.3475659,-0.3475659,3.927261,28.05181,0.132142,0.3632064,0,0,1.416974
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.3314795,0.3314795,0,0,0,0.3314795,0,0,0,0,0.3489258,0.3314795,0,0,10.61763,1.069408,0,0.3489258,-0.3489258,3.559461,25.42467,0.132142,0.3646275,0,0,1.069408
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,0.4735084,0.4735084,0,0,0,0.4735084,0,0,5.551115E-17,0,0.49843,0.4735084,0,0,11.00532,0.7204825,0,0.49843,-0.49843,3.03407,21.67188,0.132142,0.5208593,0,0,0.7204825
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,0.1895058,0.1895058,0,0,0,0.1895058,0,0,2.775558E-17,0,0.1994798,0.1895058,0,0,11.55914,0.2220526,0,0.1994798,-0.1994798,2.823799,20.16995,0.132142,0.2084564,0,0,0.2220526
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,0.4184546,0.4184546,3.923718,0,1.236175,0.4184546,0,0,0,0,0,0,3.505263,3.33,11.78078,0.02257276,3.33,0,3.33,5.982915,42.73502,0.1323493,0.4603,0,5,0.02257276
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53954,0.01756218,0.07881906,0.2474099,0.2474099,3.752673,0,1.18948,0.2474099,31.85768,0,0,0.07881906,0,0,3.505263,3.33,8.450779,3.019573,3.408819,0,3.408819,9.216805,65.83418,0.132521,0.2721509,0.06305525,5,3.098392
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78814,0.1668921,0.7490116,0.684289,0.684289,4.189552,0,1.308748,0.684289,109.4584,4.440892E-16,0,0.7490116,0,0,3.505263,3.33,5.04196,6.08751,4.079011,0,4.079011,13.08649,93.47478,0.1327164,0.7527179,0.5992093,5,6.836522
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18297,0.4354853,1.954458,1.031976,1.031976,0,0,0,1.031976,189.3899,0,0,1.954458,1.086291,1.031976,0,0,0.9629487,9.75862,0.8681675,0,0.8681675,13.91011,99.35773,0.1326523,1.135174,1.563566,0,11.71308
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96577,0.5153478,2.312881,0.8702496,0.8702496,0,0,0,0.8702496,265.7721,1.302047,0,2.312881,0.9160522,0.8702496,0,0,0.09478126,10.53997,0.09478126,0,0.09478126,14.00003,100,0.1326453,0.9572746,1.850305,0,12.85285
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63452,0.7337545,3.29309,1.496007,1.496007,0,0,0,1.496007,220.1253,1.718346,0,3.29309,1.574745,1.496007,0,0,0,10.62527,0,0,0,14.00003,100,0.1326453,1.645608,2.634472,0,13.91836
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44637,0.7073242,3.174471,0.9315715,0.9315715,0,0,0,0.9315715,340.7651,2.193869,0,3.174471,0.9806017,0.9315715,0,0,0,10.62527,0,0,0,14.00003,100,0.1326453,1.024729,2.539577,0,13.79975
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44324,0.575656,2.583544,0,0,0,0,0,0,0,2.583544,0,2.583544,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1326453,0,2.066835,0,13.20882
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73259,0.5551054,2.491313,0.6808536,0.6808536,0,0,0,0.6808536,365.9102,1.774625,0,2.491313,0.716688,0.6808536,0,0,0,10.62527,0,0,0,14.00003,100,0.1326453,0.748939,1.99305,0,13.11659
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10824,0.6472304,2.90477,1.018348,1.018348,0,0,0,1.018348,285.2435,1.832825,0,2.90477,1.071945,1.018348,0,0,0,10.62527,0,0,0,14.00003,100,0.1326453,1.120182,2.323816,0,13.53004
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11559,0.4244398,1.904886,0,0,0,0,0,0,0,1.904886,0,1.904886,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1326453,0,1.523908,0,12.53016
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19372,0.3956714,1.775773,0.7904538,0.7904538,0,0,0,0.7904538,224.6524,0.9437166,0,1.775773,0.8320566,0.7904538,0,0,0,10.62527,0,0,0,14.00003,100,0.1326453,0.8694991,1.420619,0,12.40105
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.73849,0.1883331,0.8452389,0.2317149,0.2317149,0,0,0,0.2317149,364.7753,0.6013284,0,0.8452389,0.2439104,0.2317149,0,0,0,10.62527,0,0,0,14.00003,100,0.1326453,0.2548864,0.6761911,0,11.47051
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47263,0.04034472,0.1810671,0.9947069,0.9947069,0,0,0,0.9947069,18.20306,0,1.110223E-16,0.1810671,1.04706,0.9947069,0,0,0,10.62527,0,0.8659927,-0.8659927,13.08719,93.47975,0.1326453,1.094178,0.1448537,0,10.80634
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,1.554844,1.554844,0,0,0,1.554844,0,0,2.220446E-16,0,1.636678,1.554844,0,0,0.9622142,9.759281,0,1.636678,-1.636678,11.36198,81.15685,0.1326453,1.710329,0,0,9.759281
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,2.112454,2.112454,0,0,0,2.112454,0,0,0,0,2.223636,2.112454,0,0,2.780746,8.122603,0,2.223636,-2.223636,9.018064,64.41461,0.1326453,2.323699,0,0,8.122603
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.251452,5.898968,0,0,0,9.018064,64.41461,0.1326453,0,0,0,5.898968
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,0.4293713,0.4293713,0,0,0,0.4293713,0,0,5.551115E-17,0,0.4519698,0.4293713,0,0,5.251452,5.898968,0,0.4519698,-0.4519698,8.541645,61.01163,0.1326453,0.4723084,0,0,5.898968
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,0.03695747,0.03695747,0,0,0,0.03695747,0,0,0,0,0.0389026,0.03695747,0,0,5.753641,5.446998,0,0.0389026,-0.0389026,8.500638,60.71872,0.1326453,0.04065322,0,0,5.446998
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,0.05095122,0.05095122,0,0,0,0.05095122,0,0,6.938894E-18,0,0.05363286,0.05095122,0,0,5.796865,5.408095,0,0.05363286,-0.05363286,8.444104,60.31491,0.1326453,0.05604634,0,0,5.408095
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,0.4697155,0.4697155,0,0,0,0.4697155,0,0,5.551115E-17,0,0.4944374,0.4697155,0,0,5.856458,5.354462,0,0.4944374,-0.4944374,7.922922,56.59219,0.1326453,0.5166871,0,0,5.354462
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,0.2147282,0.2147282,0,0,0,0.2147282,0,0,2.775558E-17,0,0.2260296,0.2147282,0,0,6.405833,4.860025,0,0.2260296,-0.2260296,7.684666,54.89036,0.1326453,0.236201,0,0,4.860025
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,0.4320035,0.4320035,0,0,0,0.4320035,0,0,5.551115E-17,0,0.4547405,0.4320035,0,0,6.656977,4.633995,0,0.4547405,-0.4547405,7.205327,51.46652,0.1326453,0.4752038,0,0,4.633995
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,0.06559329,0.06559329,0,0,0,0.06559329,0,0,1.387779E-17,0,0.06904557,0.06559329,0,0,7.162244,4.179255,0,0.06904557,-0.06904557,7.132546,50.94666,0.1326453,0.07215262,0,0,4.179255
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,0.3349165,0.3349165,0,0,0,0.3349165,0,0,5.551115E-17,0,0.3525437,0.3349165,0,0,7.238961,4.110209,0,0.3525437,-0.3525437,6.760933,48.29228,0.1326453,0.3684082,0,0,4.110209
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58915,0.02004821,0.08997637,0.6316277,0.6316277,0,0,0,0.6316277,14.24516,0,0,0.08997637,0.6648713,0.6316277,0,0,7.630676,3.757665,0,0.574895,-0.574895,6.15494,43.96377,0.1326453,0.6947905,0.07198109,0,3.847642
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8337,0.1197711,0.5375327,1.697216,1.697216,0,0,0,1.697216,31.67144,0,2.220446E-16,0.5375327,1.786543,1.697216,0,0,8.269448,3.18277,0,1.24901,-1.24901,4.838368,34.5597,0.1326453,1.866937,0.4300262,0,3.720303
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22346,0.2814891,1.263323,1.619996,1.619996,0,0,0,1.619996,77.98308,0,0,1.263323,1.705259,1.619996,0,0,9.657238,1.93376,0,0.4419363,-0.4419363,4.372526,31.23227,0.1326453,1.781996,1.010659,0,3.197083
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99908,0.6043676,2.712402,0,0,0,0,0,0,0,0,0,2.712402,0,0,0,0,10.14828,1.491824,2.712402,0,2.712402,6.945736,49.6123,0.1324456,0,2.169921,0,4.204226
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65622,0.7138704,3.20385,0,0,0,0,0,0,0,0,0,3.20385,0,0,0,0,7.435876,3.932986,3.20385,0,3.20385,9.985175,71.32254,0.1322104,0,2.56308,0,7.136836
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.44699,0.7390507,3.316859,1.998093,1.998093,0,0,0,1.998093,166.0013,0,0,3.316859,2.103256,1.998093,0,0,4.232026,6.816451,1.213604,0,1.213604,11.1365,79.54628,0.1321215,2.197902,2.653488,0,10.13331
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41057,0.7600926,3.411296,0.9485492,0.9485492,0,0,0,0.9485492,359.633,0,0,3.411296,0.9984728,0.9485492,0,0,3.018422,7.908694,2.412823,0,2.412823,13.42551,95.89628,0.1319452,1.043404,2.729037,0,11.31999
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67611,0.4402512,1.975847,2.159189,2.159189,0,0,0,2.159189,91.50875,0,0,1.975847,2.272831,2.159189,0,0,0.6055996,10.08023,0,0.2969837,-0.2969837,13.11246,93.66022,0.1319452,2.375108,1.580678,0,12.05608
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04702,0.4922192,2.20908,0.7088788,0.7088788,0,0,0,0.7088788,311.6301,0.5273101,0,2.20908,0.7461882,0.7088788,0,0,0.9355814,9.783251,0.9355814,0,0.9355814,14.00003,100,0.1318769,0.7797667,1.767264,0,11.99233
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05612,0.3761807,1.688299,0,0,0,0,0,0,0,1.688299,0,1.688299,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1318769,0,1.350639,0,12.31357
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.13727,0.2636028,1.183049,2.165399,2.165399,0,0,0,2.165399,54.63424,0,0,1.183049,2.279367,2.165399,0,0,0,10.62527,0,1.096318,-1.096318,12.84441,91.74558,0.1318769,2.381939,0.9464395,0,11.80832
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68534,0.08636008,0.3875841,1.601412,1.601412,0,0,0,1.601412,24.20265,0,0,0.3875841,1.685697,1.601412,0,0,1.218131,9.528956,0,1.298113,-1.298113,11.47608,81.97181,0.1318769,1.761553,0.3100672,0,9.91654
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.423,0.02848526,0.1278418,1.363311,1.363311,0,0,0,1.363311,9.377306,0,2.220446E-16,0.1278418,1.435064,1.363311,0,0,2.660479,8.230844,0,1.307222,-1.307222,10.09814,72.12945,0.1318769,1.499642,0.1022735,0,8.358685
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.112947,6.923621,0,0,0,10.09814,72.12945,0.1318769,0,0,0,6.923621
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,0.9585381,0.9585381,0,0,0,0.9585381,0,0,0,0,1.008988,0.9585381,0,0,4.112947,6.923621,0,1.008988,-1.008988,9.034577,64.53256,0.1318769,1.054392,0,0,6.923621
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.234045,5.914634,0,0,0,9.034577,64.53256,0.1318769,0,0,0,5.914634
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,0.5158806,0.5158806,0,0,0,0.5158806,0,0,0,0,0.5430322,0.5158806,0,0,5.234045,5.914634,0,0.5430322,-0.5430322,8.462171,60.44396,0.1318769,0.5674686,0,0,5.914634
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.837414,5.371602,0,0,0,8.462171,60.44396,0.1318769,0,0,0,5.371602
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,0.2355278,0.2355278,0,0,0,0.2355278,0,0,2.775558E-17,0,0.247924,0.2355278,0,0,5.837414,5.371602,0,0.247924,-0.247924,8.200836,58.57728,0.1318769,0.2590806,0,0,5.371602
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,0.2499967,0.2499967,0,0,0,0.2499967,0,0,2.775558E-17,0,0.2631544,0.2499967,0,0,6.112885,5.123678,0,0.2631544,-0.2631544,7.923447,56.59594,0.1318769,0.2749964,0,0,5.123678
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,0.3975643,0.3975643,0,0,0,0.3975643,0,0,0,0,0.4184887,0.3975643,0,0,6.405279,4.860523,0,0.4184887,-0.4184887,7.482321,53.44505,0.1318769,0.4373207,0,0,4.860523
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,0.6400386,0.6400386,0,0,0,0.6400386,0,0,1.110223E-16,0,0.6737248,0.6400386,0,0,6.870266,4.442035,0,0.6737248,-0.6737248,6.772153,48.37243,0.1318769,0.7040424,0,0,4.442035
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,0.09583782,0.09583782,0,0,0,0.09583782,0,0,1.387779E-17,0,0.1008819,0.09583782,0,0,7.618849,3.76831,0,0.1008819,-0.1008819,6.665814,47.61286,0.1318769,0.1054216,0,0,3.76831
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,0.2021658,0.2021658,0,0,0,0.2021658,0,0,2.775558E-17,0,0.2128062,0.2021658,0,0,7.73094,3.667428,0,0.2128062,-0.2128062,6.441497,46.0106,0.1318769,0.2223824,0,0,3.667428
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63837,0.009586377,0.04302366,0,0,0,0,0,0,0,0,0,0.04302366,0,0,0,0,7.967391,3.454622,0.04302366,0,0.04302366,6.482313,46.30214,0.1318738,0,0.03441893,0,3.497645
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87817,0.2220321,0.9964801,1.666956,1.666956,0,0,0,1.666956,59.77842,0,0,0.9964801,1.754691,1.666956,0,0,7.924368,3.493343,0,0.7582108,-0.7582108,5.683088,40.5934,0.1318738,1.833652,0.7971841,0,4.489823
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26207,0.4729524,2.12261,0.8965682,0.8965682,0,0,0,0.8965682,236.7483,0,0,2.12261,0.943756,0.8965682,0,0,8.766825,2.735132,1.178854,0,1.178854,6.801447,48.58167,0.1317879,0.9862251,1.698088,0,4.857742
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02959,0.4864552,2.183211,0.9801719,0.9801719,0,0,0,0.9801719,222.7376,0,0,2.183211,1.03176,0.9801719,0,0,7.58797,3.796101,1.151451,0,1.151451,7.89381,56.38424,0.1317041,1.078189,1.746569,0,5.979312
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67388,0.5291469,2.374811,0,0,0,0,0,0,0,0,0,2.374811,0,0,0,0,6.436519,4.832407,2.374811,0,2.374811,10.14675,72.47666,0.1315317,0,1.899849,0,7.207218
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44195,0.7652644,3.434507,1.157846,1.157846,0,0,0,1.157846,296.629,0,0,3.434507,1.218785,1.157846,0,0,4.061708,6.969737,2.215721,0,2.215721,12.24877,87.49105,0.1313712,1.27363,2.747605,0,10.40424
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.37111,0.8256511,3.705522,0,0,0,0,0,0,0,1.859535,0,3.705522,0,0,0,0,1.845987,8.963886,1.845987,0,1.845987,14.00003,100,0.1312377,0,2.964418,0,12.66941
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61395,0.6707664,3.010399,3.155502,3.155502,1.25,0,0.50625,3.155502,95.40161,1.004608,0,3.010399,2.005791,1.905502,0,0,0,10.62527,0,0,0,14.00003,100,0.1312377,3.471052,2.408319,5,13.63567
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98209,0.4740531,2.12755,2.246013,2.246013,0,0,0,2.246013,94.72565,0,0,2.12755,2.364224,2.246013,0,0,0,10.62527,0,0.2366737,-0.2366737,13.75055,98.21803,0.1312377,2.470614,1.70204,0,12.75282
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.9944,0.4551316,2.04263,1.227847,1.227847,0,0,0,1.227847,166.3588,0.4871896,0,2.04263,1.29247,1.227847,0,0,0.2629707,10.3886,0.2629707,0,0.2629707,14.00003,100,0.1312188,1.350631,1.634104,0,12.43123
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07964,0.3416735,1.53343,0,0,0,0,0,0,0,1.53343,0,1.53343,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1312188,0,1.226744,0,12.1587
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63184,0.1893465,0.8497869,1.084667,1.084667,0,0,0,1.084667,78.34544,0,0,0.8497869,1.141754,1.084667,0,0,0,10.62527,0,0.2919675,-0.2919675,13.69227,97.80171,0.1312188,1.193133,0.6798295,0,11.47506
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37376,0.04155682,0.186507,2.071107,2.071107,0,0,0,2.071107,9.005182,0,0,0.186507,2.180113,2.071107,0,0,0.3244083,10.33331,0,1.993606,-1.993606,11.59082,82.79142,0.1312188,2.278218,0.1492056,0,10.51981
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,0.9533629,0.9533629,0,0,0,0.9533629,0,0,1.110223E-16,0,1.00354,0.9533629,0,0,2.539526,8.339701,0,1.00354,-1.00354,10.533,75.23555,0.1312188,1.048699,0,0,8.339701
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.65457,7.336161,0,0,0,10.533,75.23555,0.1312188,0,0,0,7.336161
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,0.7098382,0.7098382,0,0,0,0.7098382,0,0,1.110223E-16,0,0.747198,0.7098382,0,0,3.65457,7.336161,0,0.747198,-0.747198,9.745382,69.60973,0.1312188,0.7808219,0,0,7.336161
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,0.364785,0.364785,0,0,0,0.364785,0,0,5.551115E-17,0,0.3839843,0.364785,0,0,4.48479,6.588963,0,0.3839843,-0.3839843,9.340628,66.71864,0.1312188,0.4012635,0,0,6.588963
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,0.2767068,0.2767068,0,0,0,0.2767068,0,0,0,0,0.2912703,0.2767068,0,0,4.911439,6.204978,0,0.2912703,-0.2912703,9.033602,64.5256,0.1312188,0.3043774,0,0,6.204978
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,0.1698463,0.1698463,0,0,0,0.1698463,0,0,0,0,0.1787856,0.1698463,0,0,5.235073,5.913708,0,0.1787856,-0.1787856,8.845145,63.17948,0.1312188,0.186831,0,0,5.913708
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,0.4085669,0.4085669,0,0,0,0.4085669,0,0,5.551115E-17,0,0.4300704,0.4085669,0,0,5.433724,5.734923,0,0.4300704,-0.4300704,8.391811,59.94139,0.1312188,0.4494236,0,0,5.734923
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,0.01164549,0.01164549,0,0,0,0.01164549,0,0,1.734723E-18,0,0.01225842,0.01164549,0,0,5.91158,5.304852,0,0.01225842,-0.01225842,8.378889,59.84909,0.1312188,0.01281004,0,0,5.304852
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,0.03281889,0.03281889,0,0,0,0.03281889,0,0,6.938894E-18,0,0.0345462,0.03281889,0,0,5.9252,5.292594,0,0.0345462,-0.0345462,8.342475,59.58899,0.1312188,0.03610078,0,0,5.292594
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,0.7397196,0.7397196,0,0,0,0.7397196,0,0,1.110223E-16,0,0.7786523,0.7397196,0,0,5.963585,5.258048,0,0.7786523,-0.7786523,7.521703,53.72634,0.1312188,0.8136916,0,0,5.258048
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,0.1204436,0.1204436,0,0,0,0.1204436,0,0,1.387779E-17,0,0.1267828,0.1204436,0,0,6.828754,4.479395,0,0.1267828,-0.1267828,7.388062,52.77177,0.1312188,0.132488,0,0,4.479395
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68714,0.02002838,0.08988737,0.4366787,0.4366787,0,0,0,0.4366787,20.58433,0,0,0.08988737,0.4596618,0.4366787,0,0,6.969624,4.352613,0,0.3697745,-0.3697745,6.998286,49.98766,0.1312188,0.4803466,0.0719099,0,4.4425
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92148,0.08894908,0.3992035,1.61094,1.61094,0,0,0,1.61094,24.78078,0,0,0.3992035,1.695726,1.61094,0,0,7.380484,3.982838,0,1.296523,-1.296523,5.631631,40.22585,0.1312188,1.772034,0.3193628,0,4.382042
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29876,0.1718189,0.7711231,1.279143,1.279143,0,0,0,1.279143,60.28434,0,2.220446E-16,0.7711231,1.346467,1.279143,0,0,8.821065,2.686316,0,0.5753436,-0.5753436,5.025165,35.89397,0.1312188,1.407058,0.6168985,0,3.457438
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.05725,0.2799391,1.256367,1.448061,1.448061,0,0,0,1.448061,86.76202,0,2.220446E-16,1.256367,1.524274,1.448061,0,0,9.460336,2.110972,0,0.2679078,-0.2679078,4.742766,33.87683,0.1312188,1.592867,1.005093,0,3.367338
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68748,0.487397,2.187438,3.457447,3.457447,1.25,0,0.50625,3.457447,63.26743,0,0,2.187438,2.323628,2.207447,0,0,9.758011,1.843064,0,0.1361904,-0.1361904,4.599208,32.85142,0.1312188,3.803191,1.74995,5,4.030501
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43126,0.6433435,2.887326,0.05569849,0.05569849,3.560962,0,1.137143,0.05569849,5183.85,0,0,2.887326,0,0,3.505263,3.33,9.909334,1.706874,6.217326,0,6.217326,10.49748,74.98186,0.1311558,0.06126834,2.309861,5,4.594199
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32484,0.6524183,2.928053,1.386594,1.386594,2.112351,0,0.7416718,1.386594,211.1688,0,0,2.928053,0,0,0.7257572,0.6894694,3.692008,7.302467,3.617522,0,3.617522,13.92937,99.49526,0.1310393,1.525253,2.342443,5,10.23052
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.54617,0.5376074,2.412782,0.1044348,0.1044348,0,0,0,0.1044348,2310.323,2.228365,0,2.412782,0.1099314,0.1044348,0,0,0.07448561,10.55824,0.07448561,0,0.07448561,14.00003,100,0.131034,0.1148783,1.930226,0,12.97102
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91352,0.4556186,2.044816,1.452781,1.452781,0,0,0,1.452781,140.7519,0.5155733,0,2.044816,1.529243,1.452781,0,0,0,10.62527,0,0,0,14.00003,100,0.131034,1.598059,1.635853,0,12.67009
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93052,0.5508537,2.472232,1.42029,1.42029,0,0,0,1.42029,174.0652,0.9771892,0,2.472232,1.495042,1.42029,0,0,0,10.62527,0,0,0,14.00003,100,0.131034,1.562319,1.977785,0,13.09751
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.0209,0.2999566,1.346205,2.232564,2.232564,0,0,0,2.232564,60.29861,0,4.440892E-16,1.346205,2.350067,2.232564,0,0,0,10.62527,0,1.003862,-1.003862,12.94186,92.4417,0.131034,2.45582,1.076964,0,11.97148
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57806,0.1120495,0.5028784,1.53946,1.53946,0,0,0,1.53946,32.6659,0,2.220446E-16,0.5028784,1.620484,1.53946,0,0,1.115402,9.621412,0,1.117606,-1.117606,11.7638,84.02701,0.131034,1.693406,0.4023027,0,10.12429
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32497,0.0372873,0.1673454,0.4740976,0.4740976,0,0,0,0.4740976,35.29767,0,0,0.1673454,0.4990501,0.4740976,0,0,2.357187,8.503806,0,0.3317047,-0.3317047,11.41416,81.52953,0.131034,0.5215074,0.1338763,0,8.671152
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,0.2492886,0.2492886,0,0,0,0.2492886,0,0,2.775558E-17,0,0.2624091,0.2492886,0,0,2.725747,8.172102,0,0.2624091,-0.2624091,11.13755,79.55379,0.131034,0.2742175,0,0,8.172102
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,1.751994,1.751994,0,0,0,1.751994,0,0,0,0,1.844205,1.751994,0,0,3.017313,7.909692,0,1.844205,-1.844205,9.193591,65.66838,0.131034,1.927194,0,0,7.909692
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,1.860668,1.860668,0,0,0,1.860668,0,0,2.220446E-16,0,1.958598,1.860668,0,0,5.066429,6.065488,0,1.958598,-1.958598,7.129048,50.92167,0.131034,2.046735,0,0,6.065488
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,0.9381253,0.9381253,0,0,0,0.9381253,0,0,0,0,0.9875003,0.9381253,0,0,7.242649,4.10689,0,0.9875003,-0.9875003,6.088131,43.48656,0.131034,1.031938,0,0,4.10689
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.339871,3.11939,0,0,0,6.088131,43.48656,0.131034,0,0,0,3.11939
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.339871,3.11939,0,0,0,6.088131,43.48656,0.131034,0,0,0,3.11939
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.339871,3.11939,0,0,0,6.088131,43.48656,0.131034,0,0,0,3.11939
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.339871,3.11939,0,0,0,6.088131,43.48656,0.131034,0,0,0,3.11939
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,0.24833,0.24833,0,0,0,0.24833,0,0,5.551115E-17,0,0.2614,0.24833,0,0,8.339871,3.11939,0,0.2614,-0.2614,5.812592,41.51843,0.131034,0.273163,0,0,3.11939
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.002702003,0.002702003,0,0,0,0.002702003,0,0,4.336809E-19,0,0.002844214,0.002702003,0,0,8.630316,2.85799,0,0.002844214,-0.002844214,5.809594,41.49701,0.131034,0.002972204,0,0,2.85799
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,0.3360415,0.3360415,0,0,0,0.3360415,0,0,5.551115E-17,0,0.3537278,0.3360415,0,0,8.633476,2.855146,0,0.3537278,-0.3537278,5.436732,38.83372,0.131034,0.3696456,0,0,2.855146
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73537,0.01519228,0.06818295,0,0,0,0,0,0,0,0,0,0.06818295,0,0,0,0,9.026506,2.501418,0.06818295,0,0.06818295,5.501416,39.29575,0.1310291,0,0.05454636,0,2.569601
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96354,0.1470095,0.6597787,0,0,0,0,0,0,0,0,0,0.6597787,0,0,0,0,8.958323,2.562783,0.6597787,0,0.6597787,6.127337,43.76661,0.1309818,0,0.5278229,0,3.222561
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33344,0.1566017,0.7028283,0.6663824,0.6663824,0,0,0,0.6663824,105.4692,0,0,0.7028283,0.7014552,0.6663824,0,0,8.298545,3.156584,0.001373087,0,0.001373087,6.128639,43.77591,0.1309817,0.7330207,0.5622627,0,3.859412
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.082,0.469683,2.107937,1.319032,1.319032,0,0,0,1.319032,159.8094,0,0,2.107937,1.388454,1.319032,0,0,8.297173,3.157819,0.7194828,0,0.7194828,6.811201,48.65134,0.1309302,1.450935,1.68635,0,5.265757
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69697,0.6589736,2.957473,0.6647363,0.6647363,0,0,0,0.6647363,444.9092,0,0,2.957473,0.6997225,0.6647363,0,0,7.577689,3.805354,2.257751,0,2.257751,8.953092,63.95052,0.1307688,0.73121,2.365979,0,6.762827
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.41489,0.5491366,2.464525,3.375595,3.375595,5,0,1.53,3.375595,73.01009,0,0,2.464525,0,0,1.624405,1.543184,5.319939,5.837329,4.00771,0,4.00771,12.75514,91.10795,0.131103,3.713155,1.97162,5,8.301855
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27179,0.6124513,2.748681,0,0,0,0,0,0,0,1.436452,0,2.748681,0,0,0,0,1.312229,9.444268,1.312229,0,1.312229,14.00003,100,0.1310093,0,2.198945,0,12.19295
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47279,0.8272814,3.712839,0.5935043,0.5935043,0,0,0,0.5935043,625.579,3.088097,0,3.712839,0.6247414,0.5935043,0,0,0,10.62527,0,0,0,14.00003,100,0.1310093,0.6528547,2.970271,0,14.33811
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84137,0.5445305,2.443853,0.206592,0.206592,0,0,0,0.206592,1182.937,2.226388,0,2.443853,0.2174653,0.206592,0,0,0,10.62527,0,0,0,14.00003,100,0.1310093,0.2272512,1.955082,0,13.06913
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86456,0.3936729,1.766804,0.0104331,0.0104331,0,0,0,0.0104331,16934.59,1.755822,0,1.766804,0.01098222,0.0104331,0,0,0,10.62527,0,0,0,14.00003,100,0.1310093,0.01147642,1.413443,0,12.39208
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96114,0.2323259,1.042678,0.1858583,0.1858583,0,0,0,0.1858583,561.0071,0.8470382,0,1.042678,0.1956403,0.1858583,0,0,0,10.62527,0,0,0,14.00003,100,0.1310093,0.2044442,0.8341428,0,11.66795
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52409,0.1928739,0.8656179,0,0,0,0,0,0,0,0.8656179,0,0.8656179,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1310093,0,0.6924943,0,11.49089
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27671,0.04307245,0.1933092,0.1548498,0.1548498,0,0,0,0.1548498,124.8366,0.03030943,0,0.1933092,0.1629997,0.1548498,0,0,0,10.62527,0,0,0,14.00003,100,0.1310093,0.1703347,0.1546474,0,10.81858
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,4.204705,4.204705,1.25,0,0.50625,4.204705,0,0,8.881784E-16,0,3.110216,2.954705,0,0,0,10.62527,0,3.110216,-3.110216,10.72157,76.58251,0.1310093,4.625175,0,5,10.62527
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,3.089977,3.089977,5,0,1.53,3.089977,0,0,0,0,0,0,1.910023,1.814522,3.455795,7.515059,1.814522,0,1.814522,12.44298,88.87825,0.1311952,3.398975,0,5,7.515059
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,2.408895,2.408895,0,0,0,2.408895,0,0,0,0,2.53568,2.408895,0,0,1.641273,9.148129,0,2.53568,-2.53568,9.770139,69.78657,0.1311952,2.649785,0,0,9.148129
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.458695,6.612449,0,0,0,9.770139,69.78657,0.1311952,0,0,0,6.612449
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,0.1265969,0.1265969,0,0,0,0.1265969,0,0,0,0,0.1332599,0.1265969,0,0,4.458695,6.612449,0,0.1332599,-0.1332599,9.62967,68.78322,0.1311952,0.1392566,0,0,6.612449
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,0.1712642,0.1712642,0,0,0,0.1712642,0,0,2.775558E-17,0,0.1802782,0.1712642,0,0,4.606761,6.479189,0,0.1802782,-0.1802782,9.43964,67.42587,0.1311952,0.1883907,0,0,6.479189
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,0.2149154,0.2149154,0,0,0,0.2149154,0,0,0,0,0.2262267,0.2149154,0,0,4.807071,6.298911,0,0.2262267,-0.2262267,9.201177,65.72256,0.1311952,0.2364069,0,0,6.298911
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.1888506,0.1888506,0,0,0,0.1888506,0,0,2.775558E-17,0,0.1987901,0.1888506,0,0,5.058434,6.072684,0,0.1987901,-0.1987901,8.991633,64.22582,0.1311952,0.2077357,0,0,6.072684
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,0.2860008,0.2860008,0,0,0,0.2860008,0,0,0,0,0.3010535,0.2860008,0,0,5.279312,5.873894,0,0.3010535,-0.3010535,8.674295,61.95913,0.1311952,0.3146009,0,0,5.873894
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,0.2539075,0.2539075,0,0,0,0.2539075,0,0,0,0,0.267271,0.2539075,0,0,5.613815,5.57284,0,0.267271,-0.267271,8.392567,59.94678,0.1311952,0.2792982,0,0,5.57284
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,0.3481708,0.3481708,0,0,0,0.3481708,0,0,5.551115E-17,0,0.3664956,0.3481708,0,0,5.910783,5.305569,0,0.3664956,-0.3664956,8.006247,57.18736,0.1311952,0.3829879,0,0,5.305569
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78298,0.01396028,0.06265376,0,0,0,0,0,0,0,0,0,0.06265376,0,0,0,0,6.318001,4.939074,0.06265376,0,0.06265376,8.065685,57.61192,0.1311907,0,0.050123,0,5.001728
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.0043,0.08960734,0.4021578,0.3237292,0.3237292,0,0,0,0.3237292,124.2266,0,0,0.4021578,0.3407675,0.3237292,0,0,6.255347,4.995462,0.06139021,0,0.06139021,8.123925,58.02792,0.1311863,0.3561021,0.3217262,0,5.39762
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36608,0.1044779,0.4688968,0,0,0,0,0,0,0,0,0,0.4688968,0,0,0,0,6.193957,5.050713,0.4688968,0,0.4688968,8.568759,61.2053,0.1311529,0,0.3751174,0,5.51961
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10381,0.1399571,0.6281275,1.154484,1.154484,0,0,0,1.154484,54.40764,0,0,0.6281275,1.215246,1.154484,0,0,5.72506,5.47272,0,0.5871187,-0.5871187,7.949882,56.78476,0.1311529,1.269932,0.502502,0,6.100848
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70234,0.2594528,1.164424,0,0,0,0,0,0,0,0,0,1.164424,0,0,0,0,6.377414,4.885602,1.164424,0,1.164424,9.054551,64.67524,0.1310699,0,0.9315392,0,6.050025
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39285,0.3409187,1.530043,0,0,0,0,0,0,0,0,0,1.530043,0,0,0,0,5.21299,5.933583,1.530043,0,1.530043,10.50608,75.04327,0.130961,0,1.224035,0,7.463626
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21195,0.3725541,1.672023,0.6196678,0.6196678,0,0,0,0.6196678,269.8257,0,0,1.672023,0.6522819,0.6196678,0,0,3.682947,7.310622,1.019741,0,1.019741,11.47349,81.95333,0.1308886,0.6816345,1.337618,0,8.982645
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39388,0.1775295,0.7967524,1.338567,1.338567,0,0,0,1.338567,59.5228,0,0,0.7967524,1.409017,1.338567,0,0,2.663206,8.228389,0,0.6122651,-0.6122651,10.8281,77.34345,0.1308886,1.472423,0.6374019,0,9.025141
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76572,0.3866736,1.735391,0,0,0,0,0,0,0,0,0,1.735391,0,0,0,0,3.343501,7.616124,1.735391,0,1.735391,12.47444,89.10297,0.1307654,0,1.388313,0,9.351515
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79661,0.1455815,0.6533696,0.1829257,0.1829257,0,0,0,0.1829257,357.1775,0,0,0.6533696,0.1925534,0.1829257,0,0,1.60811,9.177976,0.4608162,0,0.4608162,12.91161,92.2256,0.1307328,0.2012183,0.5226957,0,9.831346
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90046,0.04415943,0.1981875,0.9184308,0.9184308,0,0,0,0.9184308,21.57893,0,0,0.1981875,0.9667693,0.9184308,0,0,1.147293,9.59271,0,0.7685817,-0.7685817,12.10145,86.43878,0.1307328,1.010274,0.15855,0,9.790897
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47001,0.01848168,0.0829458,1.338523,1.338523,0,0,0,1.338523,6.196816,0,0,0.0829458,1.408971,1.338523,0,0,2.001273,8.824128,0,1.326026,-1.326026,10.7037,76.45485,0.1307328,1.472375,0.06635664,0,8.907074
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22906,0.01681625,0.07547134,0,0,0,0,0,0,0,0,0,0.07547134,0,0,0,0,3.474635,7.498103,0.07547134,0,0.07547134,10.7753,76.96626,0.1307274,0,0.06037707,0,7.573574
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,0.8642581,0.8642581,0,0,0,0.8642581,0,0,1.110223E-16,0,0.9097454,0.8642581,0,0,3.399163,7.566027,0,0.9097454,-0.9097454,9.816342,70.11659,0.1307274,0.950684,0,0,7.566027
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.409992,6.656281,0,0,0,9.816342,70.11659,0.1307274,0,0,0,6.656281
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,1.450454,1.450454,0,0,0,1.450454,0,0,2.220446E-16,0,1.526794,1.450454,0,0,4.409992,6.656281,0,1.526794,-1.526794,8.206961,58.62103,0.1307274,1.5955,0,0,6.656281
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.10643,5.129488,0,0,0,8.206961,58.62103,0.1307274,0,0,0,5.129488
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.10643,5.129488,0,0,0,8.206961,58.62103,0.1307274,0,0,0,5.129488
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,0.02319234,0.02319234,0,0,0,0.02319234,0,0,3.469447E-18,0,0.024413,0.02319234,0,0,6.10643,5.129488,0,0.024413,-0.024413,8.181227,58.43722,0.1307274,0.02551158,0,0,5.129488
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.133555,5.105074,0,0,0,8.181227,58.43722,0.1307274,0,0,0,5.105074
