Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,0.3604885,0.3604885,0,0,0,0.3604885,0,0,5.551115E-17,0,0.3794616,0.3604885,0,0,6.133555,5.105074,0,0.3794616,-0.3794616,7.781239,55.58017,0.1307274,0.3965374,0,0,5.105074
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.555179,4.725613,0,0,0,7.781239,55.58017,0.1307274,0,0,0,4.725613
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,0.6577693,0.6577693,0,0,0,0.6577693,0,0,1.110223E-16,0,0.6923887,0.6577693,0,0,6.555179,4.725613,0,0.6923887,-0.6923887,7.051397,50.36702,0.1307274,0.7235462,0,0,4.725613
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,0.3135622,0.3135622,0,0,0,0.3135622,0,0,5.551115E-17,0,0.3300655,0.3135622,0,0,7.3245,4.033224,0,0.3300655,-0.3300655,6.703478,47.88189,0.1307274,0.3449184,0,0,4.033224
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.82991,0.01379066,0.06189247,0.3821556,0.3821556,0,0,0,0.3821556,16.19562,0,0,0.06189247,0.402269,0.3821556,0,0,7.691239,3.703159,0,0.3403766,-0.3403766,6.344689,45.31912,0.1307274,0.4203711,0.04951397,0,3.765051
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04368,0.05668712,0.2544118,1.064732,1.064732,0,0,0,1.064732,23.89444,0,0,0.2544118,1.120771,1.064732,0,0,8.069435,3.362782,0,0.8663591,-0.8663591,5.431467,38.79611,0.1307274,1.171206,0.2035294,0,3.617194
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.3966,0.1037848,0.4657864,2.484215,2.484215,1.25,0,0.50625,2.484215,18.74985,0,0,0.4657864,1.299173,1.234214,0,0,9.032057,2.496423,0,0.8333867,-0.8333867,4.553,32.52136,0.1307274,2.732636,0.3726291,5,2.96221
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12261,0.1365654,0.6129057,0,0,3.505263,0,1.121937,0,0,0,0,0.6129057,0,0,3.505263,3.33,9.958042,1.663036,3.942906,0,3.942906,8.293569,59.23966,0.1308186,0,0.4903246,5,2.275942
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70355,0.5808846,2.60701,0.7596902,0.7596902,4.264954,0,1.329332,0.7596902,343.1675,4.440892E-16,0,2.60701,0,0,3.505263,3.33,6.015136,5.211652,5.93701,0,5.93701,13.92591,99.4706,0.1308929,0.8356593,2.085608,5,7.818662
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36513,0.8093651,3.632431,0,0,0,0,0,0,0,3.554304,0,3.632431,0,0,0,0,0.0781262,10.55496,0.0781262,0,0.0781262,14.00003,100,0.1308874,0,2.905945,0,14.18739
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14536,0.8127537,3.647639,1.1276,1.1276,0,0,0,1.1276,323.487,2.460692,0,3.647639,1.186947,1.1276,0,0,0,10.62527,0,0,0,14.00003,100,0.1308874,1.24036,2.918111,0,14.27291
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30948,0.5275336,2.367571,1.274331,1.274331,0,0,0,1.274331,185.7894,1.02617,0,2.367571,1.341401,1.274331,0,0,0,10.62527,0,0,0,14.00003,100,0.1308874,1.401764,1.894057,0,12.99284
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68666,0.5422575,2.433651,2.504738,2.504738,0,0,0,2.504738,97.1619,0,0,2.433651,2.636567,2.504738,0,0,0,10.62527,0,0.2029153,-0.2029153,13.78614,98.47221,0.1308874,2.755212,1.946921,0,13.05893
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72675,0.4900075,2.199153,0,0,0,0,0,0,0,1.973692,0,2.199153,0,0,0,0,0.2254614,10.42236,0.2254614,0,0.2254614,14.00003,100,0.1308715,0,1.759323,0,12.62151
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83892,0.2549348,1.144148,0.3132859,0.3132859,0,0,0,0.3132859,365.2087,0.8143729,0,1.144148,0.3297747,0.3132859,0,0,0,10.62527,0,0,0,14.00003,100,0.1308715,0.3446145,0.9153181,0,11.76942
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41591,0.07214841,0.3238021,1.069581,1.069581,0,0,0,1.069581,30.27374,0,2.220446E-16,0.3238021,1.125875,1.069581,0,0,0,10.62527,0,0.8020725,-0.8020725,13.15457,93.96102,0.1308715,1.176539,0.2590417,0,10.94908
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.18211,0.04389083,0.196982,0,0,0,0,0,0,0,0,0,0.196982,0,0,0,0,0.8911916,9.823202,0.196982,0,0.196982,13.34144,95.29583,0.1308576,0,0.1575856,0,10.02018
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6942096,10.00049,0,0,0,13.34144,95.29583,0.1308576,0,0,0,10.00049
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,1.94229,1.94229,0,0,0,1.94229,0,0,2.220446E-16,0,2.044515,1.94229,0,0,0.6942096,10.00049,0,2.044515,-2.044515,11.18633,79.90223,0.1308576,2.136518,0,0,10.00049
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.965893,7.95597,0,0,0,11.18633,79.90223,0.1308576,0,0,0,7.95597
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.965893,7.95597,0,0,0,11.18633,79.90223,0.1308576,0,0,0,7.95597
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,0.7378181,0.7378181,0,0,0,0.7378181,0,0,0,0,0.7766506,0.7378181,0,0,2.965893,7.95597,0,0.7766506,-0.7766506,10.36767,74.05466,0.1308576,0.8115999,0,0,7.95597
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.828838,7.17932,0,0,0,10.36767,74.05466,0.1308576,0,0,0,7.17932
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,0.2254873,0.2254873,0,0,0,0.2254873,0,0,2.775558E-17,0,0.237355,0.2254873,0,0,3.828838,7.17932,0,0.237355,-0.237355,10.11748,72.26756,0.1308576,0.248036,0,0,7.17932
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,0.2143839,0.2143839,0,0,0,0.2143839,0,0,0,0,0.2256672,0.2143839,0,0,4.092566,6.941965,0,0.2256672,-0.2256672,9.879604,70.56847,0.1308576,0.2358222,0,0,6.941965
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,0.3055407,0.3055407,0,0,0,0.3055407,0,0,0,0,0.3216217,0.3055407,0,0,4.343307,6.716298,0,0.3216217,-0.3216217,9.540586,68.1469,0.1308576,0.3360947,0,0,6.716298
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.700665,6.394676,0,0,0,9.540586,68.1469,0.1308576,0,0,0,6.394676
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,0.0511425,0.0511425,0,0,0,0.0511425,0,0,6.938894E-18,0,0.05383421,0.0511425,0,0,4.700665,6.394676,0,0.05383421,-0.05383421,9.483839,67.74158,0.1308576,0.05625675,0,0,6.394676
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87608,0.001808045,0.008114505,0.1632168,0.1632168,0,0,0,0.1632168,4.971612,0,2.775558E-17,0.008114505,0.1718071,0.1632168,0,0,4.760481,6.340841,0,0.1636926,-0.1636926,9.311293,66.50909,0.1308576,0.1795384,0.006491603,0,6.348956
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08162,0.008611009,0.03864621,0.8903061,0.8903061,0,0,0,0.8903061,4.340777,0,1.110223E-16,0.03864621,0.9371644,0.8903061,0,0,4.942361,6.177149,0,0.8985181,-0.8985181,8.364171,59.74396,0.1308576,0.9793367,0.03091697,0,6.215795
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42495,0.06427821,0.2884806,2.900885,2.900885,0,0,0,2.900885,9.944572,0,4.440892E-16,0.2884806,3.053563,2.900885,0,0,5.940715,5.278631,0,2.765082,-2.765082,5.449518,38.92505,0.1308576,3.190973,0.2307845,0,5.567111
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13838,0.1468067,0.6588686,2.208938,2.208938,0,0,0,2.208938,29.82739,0,0,0.6588686,2.325197,2.208938,0,0,9.013029,2.513548,0,1.666329,-1.666329,3.693053,26.3789,0.1308576,2.429832,0.5270948,0,3.172417
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70058,0.04717588,0.2117253,0,0,0,0,0,0,0,0,0,0.2117253,0,0,0,0,10.86451,0.8472194,0.2117253,0,0.2117253,3.893914,27.81361,0.1308427,0,0.1693803,0,1.058945
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33173,0.3373363,1.513965,0.4913594,0.4913594,0,0,0,0.4913594,308.1177,0,0,1.513965,0.5172204,0.4913594,0,0,10.65278,1.037772,0.996745,0,0.996745,4.839509,34.56785,0.1307725,0.5404954,1.211172,0,2.551738
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.07201,0.5196822,2.332334,0.5405871,0.5405871,0,0,0,0.5405871,431.4446,0,0,2.332334,0.569039,0.5405871,0,0,9.656035,1.934843,1.763295,0,1.763295,6.512317,46.51646,0.1306484,0.5946458,1.865867,0,4.267176
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.21964,0.3500023,1.57081,0.1220522,0.1220522,0,0,0,0.1220522,1286.999,0,0,1.57081,0.128476,0.1220522,0,0,7.89274,3.521808,1.442334,0,1.442334,7.880635,56.29014,0.1305471,0.1342574,1.256648,0,5.092618
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.60427,0.3178562,1.426539,1.28342,1.28342,0,0,0,1.28342,111.1514,0,0,1.426539,1.350968,1.28342,0,0,6.450406,4.819909,0.07557049,0,0.07557049,7.952328,56.80223,0.1305418,1.411762,1.141231,0,6.246447
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65508,0.2252335,1.010848,3.127234,3.127234,1.25,0,0.50625,3.127234,32.32403,0,0,1.010848,1.976035,1.877234,0,0,6.374835,4.887922,0,0.9651875,-0.9651875,6.934931,49.53512,0.1305418,3.439957,0.8086783,5,5.89877
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77663,0.09100754,0.4084418,0.4816872,0.4816872,3.98695,0,1.253437,0.4816872,84.79401,0,0,0.4084418,0,0,3.505263,3.33,7.447266,3.922735,3.738442,0,3.738442,10.48153,74.86791,0.1307254,0.5298559,0.3267535,5,4.331176
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36186,0.03934298,0.1765713,0,0,3.505263,0,1.121937,0,0,0,0,0.1765713,0,0,3.505263,3.33,3.708824,7.287332,3.506571,0,3.506571,13.80815,98.62947,0.1308462,0,0.141257,5,7.463903
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.1359,0.04428277,0.1987411,3.465918,3.465918,1.25,0,0.50625,3.465918,5.734154,0,4.440892E-16,0.1987411,2.332545,2.215918,0,0,0.202253,10.44325,0,2.133804,-2.133804,11.55893,82.5636,0.1308462,3.812509,0.1589929,5,10.64199
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,0.700655,0.700655,0,0,0,0.700655,0,0,1.110223E-16,0,0.7375317,0.700655,0,0,2.573146,8.309443,0,0.7375317,-0.7375317,10.7815,77.01057,0.1308462,0.7707206,0,0,8.309443
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,1.765383,1.765383,0,0,0,1.765383,0,0,2.220446E-16,0,1.858298,1.765383,0,0,3.392626,7.571911,0,1.858298,-1.858298,8.822683,63.01904,0.1308462,1.941921,0,0,7.571911
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,4.676319,4.676319,1.346319,0,0.5325451,4.676319,0,0,0,0,3.505263,3.33,0,0,5.457401,5.713614,0,3.505263,-3.505263,5.127811,36.62715,0.1308462,5.143951,0,5,5.713614
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,0.6456788,0.6456788,4.150942,0,1.298207,0.6456788,0,0,0,0,0,0,3.505263,3.33,9.352138,2.20835,3.33,0,3.33,8.286926,59.19221,0.1310837,0.7102467,0,5,2.20835
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,0.3333532,0.3333532,3.838616,0,1.212942,0.3333532,0,0,0,0,0,0,3.505263,3.33,6.022138,5.20535,3.33,0,3.33,11.44604,81.75728,0.1312698,0.3666885,0,5,5.20535
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,0.01863259,0.01863259,0,0,0,0.01863259,0,0,0,0,0.01961325,0.01863259,0,0,2.692138,8.202351,0,0.01961325,-0.01961325,11.42537,81.6096,0.1312698,0.02049584,0,0,8.202351
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,0.5397167,0.5397167,0,0,0,0.5397167,0,0,1.110223E-16,0,0.5681229,0.5397167,0,0,2.71393,8.182737,0,0.5681229,-0.5681229,10.82651,77.33208,0.1312698,0.5936884,0,0,8.182737
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,0.6412287,0.6412287,0,0,0,0.6412287,0,0,1.110223E-16,0,0.6749776,0.6412287,0,0,3.345178,7.614614,0,0.6749776,-0.6749776,10.11502,72.25003,0.1312698,0.7053516,0,0,7.614614
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.005891841,0.005891841,0,0,0,0.005891841,0,0,8.673617E-19,0,0.006201938,0.005891841,0,0,4.095153,6.939637,0,0.006201938,-0.006201938,10.10849,72.20334,0.1312698,0.006481025,0,0,6.939637
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,0.09855251,0.09855251,0,0,0,0.09855251,0,0,1.387779E-17,0,0.1037395,0.09855251,0,0,4.102044,6.933434,0,0.1037395,-0.1037395,9.999136,71.42226,0.1312698,0.1084078,0,0,6.933434
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,0.1832614,0.1832614,0,0,0,0.1832614,0,0,2.775558E-17,0,0.1929068,0.1832614,0,0,4.21731,6.829695,0,0.1929068,-0.1929068,9.795794,69.96983,0.1312698,0.2015876,0,0,6.829695
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92139,0.009963132,0.04471453,0.3711058,0.3711058,0,0,0,0.3711058,12.049,0,0,0.04471453,0.3906377,0.3711058,0,0,4.431651,6.636788,0,0.3459231,-0.3459231,9.43116,67.3653,0.1312698,0.4082164,0.03577163,0,6.681503
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11805,0.1230813,0.5523889,2.592347,2.592347,0,0,0,2.592347,21.30845,0,0,0.5523889,2.728786,2.592347,0,0,4.81601,6.290865,0,2.176397,-2.176397,7.137036,50.97873,0.1312698,2.851581,0.4419111,0,6.843254
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45107,0.4007843,1.79872,0.7072762,0.7072762,0,0,0,0.7072762,254.3165,0,0,1.79872,0.7445012,0.7072762,0,0,7.234229,4.114468,1.054219,0,1.054219,8.137156,58.12243,0.131196,0.7780038,1.438976,0,5.913188
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15107,0.4152901,1.863822,0.9730383,0.9730383,0,0,0,0.9730383,191.5466,0,0,1.863822,1.024251,0.9730383,0,0,6.18001,5.063265,0.8395711,0,0.8395711,8.933642,63.81161,0.1311373,1.070342,1.491058,0,6.927087
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69342,0.2937544,1.31837,0.9285561,0.9285561,0,0,0,0.9285561,141.9806,0,0,1.31837,0.9774275,0.9285561,0,0,5.340439,5.818879,0.3409422,0,0.3409422,9.257089,66.12193,0.1311134,1.021412,1.054696,0,7.137249
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29264,0.4145678,1.86058,3.424598,3.424598,1.25,0,0.50625,3.424598,54.32989,0,4.440892E-16,1.86058,2.289051,2.174598,0,0,4.999497,6.125727,0,0.4284704,-0.4284704,8.805442,62.89589,0.1311134,3.767058,1.488464,5,7.986308
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99192,0.4273545,1.917967,1.697897,1.697897,4.833176,0,1.484457,1.697897,112.9613,0,0,1.917967,0,0,3.135279,2.978515,5.475575,5.697257,4.896482,0,4.896482,13.45065,96.0759,0.1313499,1.867687,1.534374,5,7.615224
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12443,0.5880259,2.63906,1.748909,1.748909,0,0,0,1.748909,150.8975,0.2190111,0,2.63906,1.840957,1.748909,0,0,0.5790926,10.10409,0.5790926,0,0.5790926,14.00003,100,0.1313095,1.9238,2.111248,0,12.74315
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51865,0.5298927,2.378159,1.28053,1.28053,0,0,0,1.28053,185.7167,1.030232,0,2.378159,1.347927,1.28053,0,0,0,10.62527,0,0,0,14.00003,100,0.1313095,1.408583,1.902527,0,13.00343
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.5817,0.4482947,2.011947,0.9429042,0.9429042,0,0,0,0.9429042,213.3776,1.019416,0,2.011947,0.9925308,0.9429042,0,0,0,10.62527,0,0,0,14.00003,100,0.1313095,1.037195,1.609557,0,12.63722
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.71368,0.3126661,1.403246,1.570984,1.570984,0,0,0,1.570984,89.32269,0,0,1.403246,1.653668,1.570984,0,0,0,10.62527,0,0.2504222,-0.2504222,13.73606,98.11452,0.1313095,1.728083,1.122597,0,12.02852
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30796,0.1921158,0.8622156,0,0,0,0,0,0,0,0.5839688,0,0.8622156,0,0,0,0,0.2782469,10.37485,0.2782469,0,0.2782469,14.00003,100,0.1312901,0,0.6897725,0,11.23707
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09054,0.04092887,0.1836887,4.796252,4.796252,1.466252,0,0.5652869,4.796252,3.829839,0,0,0.1836887,3.505263,3.33,0,0,0,10.62527,0,3.321574,-3.321574,10.49878,74.99114,0.1312901,5.275877,0.146951,5,10.80896
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,1.631557,1.631557,5,0,1.53,1.631557,0,-4.440892E-16,0,0,0,0,3.368443,3.200021,3.690638,7.3037,3.200021,0,3.200021,13.53459,96.67544,0.1316092,1.794712,0,5,7.3037
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,1.565396,1.565396,0,0,0,1.565396,0,0,0,0,1.647785,1.565396,0,0,0.4906169,10.18372,0,1.647785,-1.647785,11.79767,84.26891,0.1316092,1.721935,0,0,10.18372
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,1.938447,1.938447,0,0,0,1.938447,0,0,0,0,2.040471,1.938447,0,0,2.321489,8.535934,0,2.040471,-2.040471,9.646825,68.90575,0.1316092,2.132292,0,0,8.535934
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,0.4274008,0.4274008,0,0,0,0.4274008,0,0,5.551115E-17,0,0.4498956,0.4274008,0,0,4.588679,6.495463,0,0.4498956,-0.4498956,9.172593,65.51839,0.1316092,0.4701409,0,0,6.495463
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,0.1933889,0.1933889,0,0,0,0.1933889,0,0,2.775558E-17,0,0.2035672,0.1933889,0,0,5.088563,6.045568,0,0.2035672,-0.2035672,8.958014,63.98569,0.1316092,0.2127277,0,0,6.045568
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,0.4170298,0.4170298,0,0,0,0.4170298,0,0,5.551115E-17,0,0.4389787,0.4170298,0,0,5.314749,5.842,0,0.4389787,-0.4389787,8.495291,60.68053,0.1316092,0.4587328,0,0,5.842
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,0.4103351,0.4103351,0,0,0,0.4103351,0,0,5.551115E-17,0,0.4319317,0.4103351,0,0,5.802503,5.403022,0,0.4319317,-0.4319317,8.039994,57.42842,0.1316092,0.4513686,0,0,5.403022
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,0.3096375,0.3096375,0,0,0,0.3096375,0,0,5.551115E-17,0,0.3259342,0.3096375,0,0,6.282427,4.97109,0,0.3259342,-0.3259342,7.69643,54.97439,0.1316092,0.3406012,0,0,4.97109
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,0.4243215,0.4243215,0,0,0,0.4243215,0,0,5.551115E-17,0,0.4466542,0.4243215,0,0,6.644576,4.645156,0,0.4466542,-0.4466542,7.225615,51.61143,0.1316092,0.4667536,0,0,4.645156
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,0.5479838,0.5479838,0,0,0,0.5479838,0,0,1.110223E-16,0,0.576825,0.5479838,0,0,7.140858,4.198502,0,0.576825,-0.576825,6.617588,47.26839,0.1316092,0.6027821,0,0,4.198502
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,0.1076844,0.1076844,0,0,0,0.1076844,0,0,1.387779E-17,0,0.113352,0.1076844,0,0,7.781775,3.621677,0,0.113352,-0.113352,6.498105,46.41494,0.1316092,0.1184529,0,0,3.621677
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.9658,0.01852663,0.08314751,0.3564138,0.3564138,0,0,0,0.3564138,23.32892,0,0,0.08314751,0.3751725,0.3564138,0,0,7.907722,3.508325,0,0.292025,-0.292025,6.190283,44.21622,0.1316092,0.3920552,0.06651801,0,3.591472
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.15291,0.1971846,0.8849644,0.8184356,0.8184356,0,0,0,0.8184356,108.1288,0,0,0.8849644,0.8615112,0.8184356,0,0,8.232194,3.2163,0.02345325,0,0.02345325,6.212533,44.37514,0.1316076,0.9002792,0.7079716,0,4.101264
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47492,0.4542541,2.038692,0.6990892,0.6990892,0,0,0,0.6990892,291.6212,0,0,2.038692,0.7358833,0.6990892,0,0,8.20874,3.237408,1.302809,0,1.302809,7.448486,53.20337,0.1315167,0.7689981,1.630954,0,5.2761
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16064,0.6597222,2.960833,2.58164,2.58164,0,0,0,2.58164,114.6881,0,0,2.960833,2.717516,2.58164,0,0,6.905931,4.409936,0.243317,0,0.243317,7.679317,54.85215,0.1314998,2.839804,2.368667,0,7.370769
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68203,0.5499502,2.468177,1.794641,1.794641,0,0,0,1.794641,137.5303,0,0,2.468177,1.889096,1.794641,0,0,6.662614,4.628921,0.5790805,0,0.5790805,8.228681,58.77617,0.1314594,1.974106,1.974541,0,7.097098
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24787,0.8510507,3.819515,0.8909826,0.8909826,0,0,0,0.8909826,428.6858,0,0,3.819515,0.9378764,0.8909826,0,0,6.083534,5.150094,2.881639,0,2.881639,10.96244,78.30301,0.131259,0.9800808,3.055612,0,8.969609
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.9051,0.6960804,3.124009,1.510182,1.510182,0,0,0,1.510182,206.8631,0,0,3.124009,1.589665,1.510182,0,0,3.201895,7.743569,1.534344,0,1.534344,12.41805,88.70018,0.1311525,1.6612,2.499207,0,10.86758
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02389,0.8971829,4.026557,1.164698,1.164698,0,0,0,1.164698,345.7169,1.133009,0,4.026557,1.225998,1.164698,0,0,1.667551,9.124478,1.667551,0,1.667551,14.00003,100,0.131037,1.281168,3.221246,0,13.15104
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.42987,0.7356971,3.301809,0.1754633,0.1754633,0,0,0,0.1754633,1881.766,3.11711,0,3.301809,0.1846983,0.1754633,0,0,0,10.62527,0,0,0,14.00003,100,0.131037,0.1930097,2.641447,0,13.92708
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50669,0.6659001,2.98856,1.256577,1.256577,0,0,0,1.256577,237.8334,1.665847,0,2.98856,1.322713,1.256577,0,0,0,10.62527,0,0,0,14.00003,100,0.131037,1.382235,2.390848,0,13.61383
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65015,0.4511955,2.024965,3.277764,3.277764,1.25,0,0.50625,3.277764,61.77887,0,4.440892E-16,2.024965,2.134488,2.027764,0,0,0,10.62527,0,0.1095226,-0.1095226,13.88458,99.17538,0.131037,3.60554,1.619972,5,12.65024
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25429,0.2453243,1.101015,1.565191,1.565191,0,0,0,1.565191,70.34382,0,2.220446E-16,1.101015,1.64757,1.565191,0,0,0.1216917,10.51575,0,0.5465544,-0.5465544,13.30846,95.06026,0.131037,1.72171,0.8808123,0,11.61677
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04609,0.04006592,0.1798159,2.044207,2.044207,0,0,0,2.044207,8.796361,0,4.440892E-16,0.1798159,2.151797,2.044207,0,0,0.7289744,9.969197,0,1.971981,-1.971981,11.22981,80.21278,0.131037,2.248628,0.1438527,0,10.14901
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,1.220158,1.220158,0,0,0,1.220158,0,0,2.220446E-16,0,1.284376,1.220158,0,0,2.920065,7.997216,0,1.284376,-1.284376,9.875959,70.54243,0.131037,1.342173,0,0,7.997216
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,3.264565,3.264565,1.25,0,0.50625,3.264565,0,0,0,0,2.120595,2.014565,0,0,4.34715,6.71284,0,2.120595,-2.120595,7.640656,54.57601,0.131037,3.591022,0,5,6.71284
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,1.022335,1.022335,4.527598,0,1.401034,1.022335,0,0,0,0,0,0,3.505263,3.33,6.703366,4.592245,3.33,0,3.33,10.79977,77.14108,0.1313311,1.124568,0,5,4.592245
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,3.373366,7.589244,3.33,0,3.33,13.95889,99.70614,0.131461,0,0,5,7.589244
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,0.2761557,0.2761557,0,0,0,0.2761557,0,0,0,0,0.2906902,0.2761557,0,0,0.04336642,10.58624,0,0.2906902,-0.2906902,13.65247,97.51746,0.131461,0.3037713,0,0,10.58624
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3663556,10.29555,0,0,0,13.65247,97.51746,0.131461,0,0,0,10.29555
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,0.3307942,0.3307942,0,0,0,0.3307942,0,0,5.551115E-17,0,0.3482044,0.3307942,0,0,0.3663556,10.29555,0,0.3482044,-0.3482044,13.28543,94.89576,0.131461,0.3638736,0,0,10.29555
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,0.4407435,0.4407435,0,0,0,0.4407435,0,0,0,0,0.4639405,0.4407435,0,0,0.7532493,9.94735,0,0.4639405,-0.4639405,12.7964,91.40265,0.131461,0.4848179,0,0,9.94735
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,0.3727085,0.3727085,0,0,0,0.3727085,0,0,5.551115E-17,0,0.3923247,0.3727085,0,0,1.268739,9.483409,0,0.3923247,-0.3923247,12.38285,88.44875,0.131461,0.4099793,0,0,9.483409
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,0.3411883,0.3411883,0,0,0,0.3411883,0,0,5.551115E-17,0,0.3591456,0.3411883,0,0,1.704655,9.091084,0,0.3591456,-0.3591456,12.00428,85.74467,0.131461,0.3753071,0,0,9.091084
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,0.1792123,0.1792123,0,0,0,0.1792123,0,0,0,0,0.1886445,0.1792123,0,0,2.103706,8.731939,0,0.1886445,-0.1886445,11.80543,84.32433,0.131461,0.1971335,0,0,8.731939
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00922,0.01737013,0.07795715,0.2785942,0.2785942,0,0,0,0.2785942,27.98233,0,0,0.07795715,0.293257,0.2785942,0,0,2.313311,8.543295,0,0.2152999,-0.2152999,11.57848,82.70329,0.131461,0.3064536,0.06236571,0,8.621252
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18613,0.08634026,0.3874951,0,0,0,0,0,0,0,0,0,0.3874951,0,0,0,0,2.552533,8.327994,0.3874951,0,0.3874951,11.94609,85.32906,0.1314342,0,0.3099961,0,8.715489
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49644,0.2773765,1.244866,1.772655,1.772655,0,0,0,1.772655,70.22607,0,2.220446E-16,1.244866,1.865952,1.772655,0,0,2.165038,8.676741,0,0.6210865,-0.6210865,11.29141,80.65277,0.1314342,1.94992,0.9958926,0,9.921606
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16706,0.2893038,1.298395,1.206826,1.206826,0,0,0,1.206826,107.5876,0,0,1.298395,1.270343,1.206826,0,0,2.855134,8.055654,0.028052,0,0.028052,11.31802,80.84286,0.1314323,1.327509,1.038716,0,9.354049
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66642,0.439841,1.974006,1.2142,1.2142,0,0,0,1.2142,162.5767,0,0,1.974006,1.278105,1.2142,0,0,2.827082,8.0809,0.6959012,0,0.6959012,11.97821,85.55849,0.1313841,1.33562,1.579205,0,10.05491
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19743,0.3004394,1.348372,1.584725,1.584725,0,0,0,1.584725,85.08554,0,0,1.348372,1.668132,1.584725,0,0,2.131181,8.707211,0,0.3197599,-0.3197599,11.64116,83.15095,0.1313841,1.743198,1.078698,0,10.05558
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81159,0.3291218,1.477099,1.046203,1.046203,0,0,0,1.046203,141.1865,0,0,1.477099,1.101267,1.046203,0,0,2.48647,8.387451,0.3758317,0,0.3758317,11.9977,85.69769,0.1313582,1.150824,1.181679,0,9.864551
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.9181,0.16462,0.7388146,0,0,0,0,0,0,0,0,0,0.7388146,0,0,0,0,2.110638,8.7257,0.7388146,0,0.7388146,12.6986,90.70412,0.1313072,0,0.5910516,0,9.464515
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33805,0.0514278,0.230808,0,0,0,0,0,0,0,0,0,0.230808,0,0,0,0,1.371823,9.390634,0.230808,0,0.230808,12.91757,92.26814,0.1312912,0,0.1846464,0,9.621441
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43016,0.1748542,0.7847459,1.583924,1.583924,0,0,0,1.583924,49.5444,0,2.220446E-16,0.7847459,1.667289,1.583924,0,0,1.141015,9.59836,0,0.882543,-0.882543,11.98728,85.62328,0.1312912,1.742317,0.6277967,0,10.38311
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58615,0.07907856,0.3549045,2.531219,2.531219,0,0,0,2.531219,14.02109,0,0,0.3549045,2.664441,2.531219,0,0,2.121619,8.715817,0,2.309536,-2.309536,9.552818,68.23428,0.1312912,2.784341,0.2839236,0,9.070722
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20092,0.02798331,0.1255891,1.178268,1.178268,0,0,0,1.178268,10.65879,0,2.220446E-16,0.1255891,1.240282,1.178268,0,0,4.68777,6.406281,0,1.114693,-1.114693,8.377829,59.84151,0.1312912,1.296095,0.1004713,0,6.53187
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00262,0.03879922,0.1741309,0,0,0,0,0,0,0,0,0,0.1741309,0,0,0,0,5.926318,5.291588,0.1741309,0,0.1741309,8.543024,61.02148,0.1312792,0,0.1393047,0,5.465719
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,3.404753,3.404753,1.25,0,0.50625,3.404753,0,0,4.440892E-16,0,2.268161,2.154753,0,0,5.752187,5.448306,0,2.268161,-2.268161,6.152172,43.944,0.1312792,3.745228,0,5,5.448306
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,2.773258,2.773258,5,0,1.53,2.773258,0,0,0,0,0,0,2.226742,2.115405,8.272367,3.180145,2.115405,0,2.115405,8.159022,58.27861,0.131488,3.050583,0,5,3.180145
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,1.620579,1.620579,5,0,1.53,1.620579,0,0,0,0,0,0,3.379421,3.21045,6.156961,5.084009,3.21045,0,3.21045,11.20472,80.03357,0.131804,1.782637,0,5,5.084009
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,0.2686374,0.2686374,0,0,0,0.2686374,0,0,0,0,0.2827763,0.2686374,0,0,2.946512,7.973414,0,0.2827763,-0.2827763,10.90665,77.90448,0.131804,0.2955012,0,0,7.973414
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,0.1102528,0.1102528,0,0,0,0.1102528,0,0,1.387779E-17,0,0.1160556,0.1102528,0,0,3.260707,7.690638,0,0.1160556,-0.1160556,10.78432,77.03068,0.131804,0.1212781,0,0,7.690638
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.389658,7.574582,0,0,0,10.78432,77.03068,0.131804,0,0,0,7.574582
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,0.2113614,0.2113614,0,0,0,0.2113614,0,0,2.775558E-17,0,0.2224857,0.2113614,0,0,3.389658,7.574582,0,0.2224857,-0.2224857,10.5498,75.35553,0.131804,0.2324975,0,0,7.574582
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,0.2814099,0.2814099,0,0,0,0.2814099,0,0,5.551115E-17,0,0.296221,0.2814099,0,0,3.636864,7.352096,0,0.296221,-0.296221,10.23755,73.12522,0.131804,0.3095509,0,0,7.352096
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,0.1585217,0.1585217,0,0,0,0.1585217,0,0,0,0,0.166865,0.1585217,0,0,3.965999,7.055875,0,0.166865,-0.166865,10.06166,71.86886,0.131804,0.1743739,0,0,7.055875
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,0.06720322,0.06720322,0,0,0,0.06720322,0,0,1.387779E-17,0,0.07074022,0.06720322,0,0,4.151404,6.88901,0,0.07074022,-0.07074022,9.987093,71.33624,0.131804,0.07392354,0,0,6.88901
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,0.3607219,0.3607219,0,0,0,0.3607219,0,0,0,0,0.3797072,0.3607219,0,0,4.230004,6.81827,0,0.3797072,-0.3797072,9.586846,68.47734,0.131804,0.3967941,0,0,6.81827
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05157,0.01218091,0.05466792,0.2808602,0.2808602,0,0,0,0.2808602,19.46446,0,0,0.05466792,0.2956423,0.2808602,0,0,4.651901,6.438563,0,0.2409744,-0.2409744,9.332837,66.66299,0.131804,0.3089462,0.04373434,0,6.493231
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21765,0.160356,0.7196776,1.916828,1.916828,0,0,0,1.916828,37.54523,0,0,0.7196776,2.017714,1.916828,0,0,4.919651,6.197588,0,1.298036,-1.298036,7.964587,56.88979,0.131804,2.108511,0.5757421,0,6.917266
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.51559,0.2690173,1.20735,2.065716,2.065716,0,0,0,2.065716,58.44704,0,0,1.20735,2.174438,2.065716,0,0,6.361913,4.899552,0,0.9670878,-0.9670878,6.945187,49.60838,0.131804,2.272287,0.9658797,0,6.106902
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17031,0.3484499,1.563843,1.487095,1.487095,0,0,0,1.487095,105.1609,0,0,1.563843,1.565363,1.487095,0,0,7.436455,3.932465,0,0.001520126,-0.001520126,6.943585,49.59694,0.131804,1.635805,1.251074,0,5.496308
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64657,0.4017359,1.802991,0.7854477,0.7854477,0,0,0,0.7854477,229.5494,0,0,1.802991,0.8267871,0.7854477,0,0,7.438144,3.930944,0.9762037,0,0.9762037,7.869693,56.21198,0.1317366,0.8639925,1.442393,0,5.733935
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14132,0.3414212,1.532298,0.3900625,0.3900625,0,0,0,0.3900625,392.834,0,0,1.532298,0.4105921,0.3900625,0,0,6.46194,4.809528,1.121706,0,1.121706,8.933837,63.81299,0.1316593,0.4290688,1.225839,0,6.341826
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71139,0.5307538,2.382023,0.3642585,0.3642585,0,0,0,0.3642585,653.9374,0,0,2.382023,0.38343,0.3642585,0,0,5.340234,5.819063,1.998593,0,1.998593,10.82987,77.35605,0.1315217,0.4006844,1.905618,0,8.201086
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80713,0.5030805,2.257825,0.5448115,0.5448115,0,0,0,0.5448115,414.4232,0,0,2.257825,0.5734858,0.5448115,0,0,3.341641,7.617797,1.68434,0,1.68434,12.42777,88.76963,0.1314059,0.5992926,1.80626,0,9.875623
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.24327,0.6705559,3.009455,1.313196,1.313196,0,0,0,1.313196,229.1703,0,0,3.009455,1.382311,1.313196,0,0,1.657302,9.133702,1.627144,0,1.627144,13.97142,99.79564,0.1312943,1.444515,2.407564,0,12.14316
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35222,0.3538226,1.587956,0.08800167,0.08800167,0,0,0,0.08800167,1804.461,1.465164,0,1.587956,0.09263334,0.08800167,0,0,0.03015793,10.59813,0.03015793,0,0.03015793,14.00003,100,0.1312922,0.09680184,1.270365,0,12.18609
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52176,0.3929488,1.763554,0.9900367,0.9900367,0,0,0,0.9900367,178.1302,0.7214104,0,1.763554,1.042144,0.9900367,0,0,0,10.62527,0,0,0,14.00003,100,0.1312922,1.08904,1.410843,0,12.38883
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14796,0.2102736,0.9437081,2.730402,2.730402,0,0,0,2.730402,34.56298,0,0,0.9437081,2.874107,2.730402,0,0,0,10.62527,0,1.930399,-1.930399,11.96521,85.46561,0.1312922,3.003442,0.7549664,0,11.56898
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96022,0.02706644,0.1214742,2.50967,2.50967,0,0,0,2.50967,4.840244,0,0,0.1214742,2.641758,2.50967,0,0,2.144888,8.694876,0,2.520284,-2.520284,9.308597,66.48985,0.1312922,2.760637,0.09717933,0,8.816349
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,2.772643,2.772643,0,0,0,2.772643,0,0,4.440892E-16,0,2.918571,2.772643,0,0,4.945203,6.174592,0,2.918571,-2.918571,6.232152,44.51529,0.1312922,3.049907,0,0,6.174592
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,2.184617,2.184617,0,0,0,2.184617,0,0,4.440892E-16,0,2.299597,2.184617,0,0,8.18806,3.25602,0,2.299597,-2.299597,3.808164,27.20112,0.1312922,2.403079,0,0,3.25602
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,0.6530939,0.6530939,0,0,0,0.6530939,0,0,0,0,0.6874673,0.6530939,0,0,10.74317,0.9564235,0,0.6874673,-0.6874673,3.08351,22.02503,0.1312922,0.7184033,0,0,0.9564235
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.50702,0.2689562,0,0,0,3.08351,22.02503,0.1312922,0,0,0,0.2689562
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,0.02077145,0.02077145,0,0,0,0.02077145,0,0,3.469447E-18,0,0.02186469,0.02077145,0,0,11.50702,0.2689562,0,0.02186469,-0.02186469,3.060463,21.8604,0.1312922,0.0228486,0,0,0.2689562
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,0.6224329,0.6224329,4.127696,0,1.291861,0.6224329,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.53131,0.2470915,3.33,0,3.33,6.219578,44.42547,0.1315193,0.6846762,0,5,0.2470915
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,0.03379407,0.03379407,3.539057,0,1.131163,0.03379407,0,0,0,0,0,0,3.505263,3.33,8.201314,3.244092,3.33,0,3.33,9.378694,66.99053,0.1316527,0.03717348,0,5,3.244092
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.871314,6.241091,3.33,0,3.33,12.53781,89.5556,0.1317803,0,0,5,6.241091
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,0.4307693,0.4307693,0,0,0,0.4307693,0,0,5.551115E-17,0,0.4534414,0.4307693,0,0,1.541314,9.238091,0,0.4534414,-0.4534414,12.05984,86.14154,0.1317803,0.4738462,0,0,9.238091
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,0.02158707,0.02158707,0,0,0,0.02158707,0,0,3.469447E-18,0,0.02272323,0.02158707,0,0,2.045138,8.78465,0,0.02272323,-0.02272323,12.03589,85.97045,0.1317803,0.02374578,0,0,8.78465
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,0.3108665,0.3108665,0,0,0,0.3108665,0,0,0,0,0.3272279,0.3108665,0,0,2.070386,8.761927,0,0.3272279,-0.3272279,11.69096,83.50668,0.1317803,0.3419532,0,0,8.761927
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09278,0.01146051,0.05143478,0,0,0,0,0,0,0,0,0,0.05143478,0,0,0,0,2.433973,8.434699,0.05143478,0,0.05143478,11.73975,83.85522,0.1317768,0,0.04114782,0,8.486134
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.24741,0.1702355,0.764017,0.1787527,0.1787527,0,0,0,0.1787527,427.4156,0,0,0.764017,0.1881608,0.1787527,0,0,2.382538,8.48099,0.5758563,0,0.5758563,12.28606,87.75739,0.1317374,0.196628,0.6112136,0,9.245008
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53231,0.4289317,1.925045,0.3265289,0.3265289,0,0,0,0.3265289,589.5481,0,0,1.925045,0.3437147,0.3265289,0,0,1.806681,8.999261,1.581331,0,1.581331,13.78624,98.47295,0.1316293,0.3591818,1.540036,0,10.92431
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17034,0.6801263,3.052407,0.6854905,0.6854905,0,0,0,0.6854905,445.288,2.105487,0,3.052407,0.7215689,0.6854905,0,0,0.2253509,10.42246,0.2253509,0,0.2253509,14.00003,100,0.1316139,0.7540395,2.441926,0,13.47486
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62246,0.8210225,3.684749,0.4199195,0.4199195,0,0,0,0.4199195,877.4893,3.242728,0,3.684749,0.4420205,0.4199195,0,0,0,10.62527,0,0,0,14.00003,100,0.1316139,0.4619115,2.947799,0,14.31002
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07956,0.9921165,4.452619,2.104871,2.104871,0,0,0,2.104871,211.5388,2.236965,0,4.452619,2.215654,2.104871,0,0,0,10.62527,0,0,0,14.00003,100,0.1316139,2.315358,3.562095,0,15.07789
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60452,0.9832914,4.413012,0.5501791,0.5501791,0,0,0,0.5501791,802.1046,3.833876,0,4.413012,0.579136,0.5501791,0,0,0,10.62527,0,0,0,14.00003,100,0.1316139,0.6051971,3.53041,0,15.03829
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69104,0.9891385,4.439254,0.01323437,0.01323437,0,0,0,0.01323437,33543.37,4.425323,0,4.439254,0.01393092,0.01323437,0,0,0,10.62527,0,0,0,14.00003,100,0.1316139,0.01455781,3.551403,0,15.06453
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14565,0.9576358,4.297869,1.27481,1.27481,0,0,0,1.27481,337.1381,2.955964,0,4.297869,1.341905,1.27481,0,0,0,10.62527,0,0,0,14.00003,100,0.1316139,1.402291,3.438295,0,14.92314
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27296,0.7295089,3.274036,0.6080682,0.6080682,0,0,0,0.6080682,538.4324,2.633964,0,3.274036,0.6400717,0.6080682,0,0,0,10.62527,0,0,0,14.00003,100,0.1316139,0.668875,2.619229,0,13.89931
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45707,0.4551329,2.042636,0,0,0,0,0,0,0,2.042636,0,2.042636,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1316139,0,1.634109,0,12.66791
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09547,0.2357935,1.058241,1.138925,1.138925,0,0,0,1.138925,92.91582,0,0,1.058241,1.198868,1.138925,0,0,0,10.62527,0,0.1406269,-0.1406269,13.85179,98.94119,0.1316139,1.252817,0.8465931,0,11.68352
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91895,0.04341273,0.1948363,0,0,0,0,0,0,0,0.03858418,0,0.1948363,0,0,0,0,0.1562521,10.48465,0.1562521,0,0.1562521,14.00003,100,0.1316032,0,0.1558691,0,10.67948
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1316032,0,0,0,10.62527
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,2.111802,2.111802,0,0,0,2.111802,0,0,0,0,2.22295,2.111802,0,0,0,10.62527,0,2.22295,-2.22295,11.65683,83.26293,0.1316032,2.322982,0,0,10.62527
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,2.73118,2.73118,0,0,0,2.73118,0,0,4.440892E-16,0,2.874926,2.73118,0,0,2.469944,8.402325,0,2.874926,-2.874926,8.626395,61.61699,0.1316032,3.004298,0,0,8.402325
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,0.6527503,0.6527503,0,0,0,0.6527503,0,0,1.110223E-16,0,0.6871056,0.6527503,0,0,5.664307,5.527398,0,0.6871056,-0.6871056,7.902122,56.44361,0.1316032,0.7180254,0,0,5.527398
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,0.2139608,0.2139608,0,0,0,0.2139608,0,0,2.775558E-17,0,0.2252218,0.2139608,0,0,6.427757,4.840292,0,0.2252218,-0.2252218,7.664717,54.74787,0.1316032,0.2353568,0,0,4.840292
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,0.3715647,0.3715647,0,0,0,0.3715647,0,0,5.551115E-17,0,0.3911207,0.3715647,0,0,6.678004,4.615071,0,0.3911207,-0.3911207,7.25244,51.80304,0.1316032,0.4087211,0,0,4.615071
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,0.6482107,0.6482107,0,0,0,0.6482107,0,0,1.110223E-16,0,0.682327,0.6482107,0,0,7.112582,4.22395,0,0.682327,-0.682327,6.533204,46.66565,0.1316032,0.7130318,0,0,4.22395
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,0.3691404,0.3691404,0,0,0,0.3691404,0,0,5.551115E-17,0,0.3885689,0.3691404,0,0,7.870723,3.541623,0,0.3885689,-0.3885689,6.123617,43.74003,0.1316032,0.4060545,0,0,3.541623
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,0.7827104,0.7827104,0,0,0,0.7827104,0,0,1.110223E-16,0,0.8239057,0.7827104,0,0,8.302466,3.153054,0,0.8239057,-0.8239057,5.255144,37.53667,0.1316032,0.8609815,0,0,3.153054
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.217917,2.329149,0,0,0,5.255144,37.53667,0.1316032,0,0,0,2.329149
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,0.09950496,0.09950496,0,0,0,0.09950496,0,0,0,0,0.1047421,0.09950496,0,0,9.217917,2.329149,0,0.1047421,-0.1047421,5.144736,36.74804,0.1316032,0.1094555,0,0,2.329149
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13279,0.007611752,0.03416155,0.6543209,0.6543209,0,0,0,0.6543209,5.220916,0,1.110223E-16,0.03416155,0.6887588,0.6543209,0,0,9.334297,2.224406,0,0.6545973,-0.6545973,4.45473,31.81944,0.1316032,0.719753,0.02732924,0,2.258568
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27535,0.1385906,0.6219946,3.982843,3.982843,1.900629,0,0.6838717,3.982843,15.61685,0,0,0.6219946,2.191804,2.082214,0,0,10.06163,1.569809,0,1.569809,-1.569809,2.800006,20,0.1316032,4.381127,0.4975957,5,2.191804
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54656,0.2752161,1.23517,0.7889891,0.7889891,4.294252,0,1.337331,0.7889891,156.5509,0,0,1.23517,0,0,3.505263,3.33,11.80586,0,4.56517,0,4.56517,7.130906,50.93494,0.1317702,0.867888,0.9881358,5,1.23517
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16713,0.3594702,1.613302,0.7384271,0.7384271,4.24369,0,1.323527,0.7384271,218.4782,4.440892E-16,0,1.613302,0,0,3.505263,3.33,7.24069,4.108653,4.943302,0,4.943302,11.82053,84.43222,0.1319026,0.8122698,1.290642,5,5.721955
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59411,0.6123223,2.748102,0.8152483,0.8152483,0,0,0,0.8152483,337.0878,0,0,2.748102,0.8581561,0.8152483,0,0,2.297388,8.557625,1.889946,0,1.889946,13.61349,97.23905,0.1317741,0.8967732,2.198482,0,11.30573
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01217,0.4603462,2.066034,1.66026,1.66026,0,0,0,1.66026,124.4404,0,0,2.066034,1.747642,1.66026,0,0,0.407442,10.25858,0.3183913,0,0.3183913,13.91555,99.39657,0.1317525,1.826286,1.652827,0,12.32461
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.49101,0.8408489,3.77373,0,0,0,0,0,0,0,3.684679,0,3.77373,0,0,0,0,0.08905069,10.54513,0.08905069,0,0.08905069,14.00003,100,0.1317464,0,3.018984,0,14.31886
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.5699,0.6642591,2.981195,0.9724005,0.9724005,0,0,0,0.9724005,306.581,1.957615,0,2.981195,1.023579,0.9724005,0,0,0,10.62527,0,0,0,14.00003,100,0.1317464,1.069641,2.384956,0,13.60647
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04529,0.5863675,2.631618,0.728354,0.728354,0,0,0,0.728354,361.3102,1.864929,0,2.631618,0.7666884,0.728354,0,0,0,10.62527,0,0,0,14.00003,100,0.1317464,0.8011894,2.105294,0,13.25689
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19249,0.4402521,1.975852,0.4937545,0.4937545,0,0,0,0.4937545,400.1688,1.45611,0,1.975852,0.5197417,0.4937545,0,0,0,10.62527,0,0,0,14.00003,100,0.1317464,0.54313,1.580681,0,12.60113
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.3922,0.3347898,1.502537,1.750325,1.750325,0,0,0,1.750325,85.84327,0,0,1.502537,1.842448,1.750325,0,0,0,10.62527,0,0.3399113,-0.3399113,13.64173,97.44073,0.1317464,1.925358,1.202029,0,12.12781
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04354,0.2174676,0.9759944,0,0,0,0,0,0,0,0.5983152,0,0.9759944,0,0,0,0,0.3776792,10.28536,0.3776792,0,0.3776792,14.00003,100,0.1317208,0,0.7807956,0,11.26136
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87889,0.04525378,0.203099,1.409309,1.409309,0,0,0,1.409309,14.41125,0,0,0.203099,1.483483,1.409309,0,0,0,10.62527,0,1.280384,-1.280384,12.65038,90.35971,0.1317208,1.55024,0.1624792,0,10.82837
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,2.600445,2.600445,0,0,0,2.600445,0,0,4.440892E-16,0,2.73731,2.600445,0,0,1.422649,9.34489,0,2.73731,-2.73731,9.765006,69.7499,0.1317208,2.860489,0,0,9.34489
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.464105,6.60758,0,0,0,9.765006,69.7499,0.1317208,0,0,0,6.60758
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,3.226963,3.226963,1.25,0,0.50625,3.226963,0,0,0,0,2.081014,1.976963,0,0,4.464105,6.60758,0,2.081014,-2.081014,7.571425,54.0815,0.1317208,3.54966,0,5,6.60758
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,6.776343,4.526566,3.33,0,3.33,10.73054,76.64656,0.1318471,0,0,5,4.526566
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,3.446343,7.523566,3.33,0,3.33,13.88966,99.21162,0.131973,0,0,5,7.523566
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,0.5709539,0.5709539,0,0,0,0.5709539,0,0,1.110223E-16,0,0.6010041,0.5709539,0,0,0.1163428,10.52057,0,0.6010041,-0.6010041,13.25614,94.68654,0.131973,0.6280493,0,0,10.52057
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7841251,9.919561,0,0,0,13.25614,94.68654,0.131973,0,0,0,9.919561
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7841251,9.919561,0,0,0,13.25614,94.68654,0.131973,0,0,0,9.919561
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,0.2113746,0.2113746,0,0,0,0.2113746,0,0,2.775558E-17,0,0.2224996,0.2113746,0,0,0.7841251,9.919561,0,0.2224996,-0.2224996,13.02161,93.01129,0.131973,0.232512,0,0,9.919561
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,0.2941872,0.2941872,0,0,0,0.2941872,0,0,5.551115E-17,0,0.3096707,0.2941872,0,0,1.031347,9.697062,0,0.3096707,-0.3096707,12.69518,90.67971,0.131973,0.3236059,0,0,9.697062
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,0.2016433,0.2016433,0,0,0,0.2016433,0,0,2.775558E-17,0,0.2122561,0.2016433,0,0,1.375425,9.387391,0,0.2122561,-0.2122561,12.47145,89.08159,0.131973,0.2218076,0,0,9.387391
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.17151,0.01061643,0.04764654,0.2856079,0.2856079,0,0,0,0.2856079,16.6825,0,5.551115E-17,0.04764654,0.3006399,0.2856079,0,0,1.611266,9.175136,0,0.2529933,-0.2529933,12.20477,87.17674,0.131973,0.3141687,0.03811723,0,9.222782
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30141,0.1633859,0.7332757,0.09792223,0.09792223,0,0,0,0.09792223,748.8348,0,0,0.7332757,0.103076,0.09792223,0,0,1.892369,8.922142,0.6301997,0,0.6301997,12.80263,91.44717,0.1319302,0.1077145,0.5866206,0,9.655417
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.5583,0.4541016,2.038008,0,0,0,0,0,0,0,0.7758383,0,2.038008,0,0,0,0,1.26217,9.489322,1.26217,0,1.26217,14.00003,100,0.1318448,0,1.630406,0,11.52733
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16067,0.7388073,3.315767,1.157606,1.157606,0,0,0,1.157606,286.4333,2.097235,0,3.315767,1.218532,1.157606,0,0,0,10.62527,0,0,0,14.00003,100,0.1318448,1.273366,2.652614,0,13.94104
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56149,0.838962,3.765261,0.03389422,0.03389422,0,0,0,0.03389422,11108.86,3.729583,0,3.765261,0.03567813,0.03389422,0,0,0,10.62527,0,0,0,14.00003,100,0.1318448,0.03728364,3.012209,0,14.39054
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93915,0.8820211,3.95851,0,0,0,0,0,0,0,3.95851,0,3.95851,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1318448,0,3.166808,0,14.58379
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37088,0.9300795,4.174197,0.3517373,0.3517373,0,0,0,0.3517373,1186.737,3.803947,0,4.174197,0.3702498,0.3517373,0,0,0,10.62527,0,0,0,14.00003,100,0.1318448,0.386911,3.339357,0,14.79947
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44381,0.8835845,3.965527,1.822759,1.822759,0,0,0,1.822759,217.5563,2.046834,0,3.965527,1.918694,1.822759,0,0,0,10.62527,0,0,0,14.00003,100,0.1318448,2.005035,3.172422,0,14.5908
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.9423,0.8007007,3.593545,1.099098,1.099098,0,0,0,1.099098,326.9539,2.436599,0,3.593545,1.156946,1.099098,0,0,0,10.62527,0,0,0,14.00003,100,0.1318448,1.209008,2.874836,0,14.21882
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11092,0.5611252,2.51833,0.1468499,0.1468499,0,0,0,0.1468499,1714.901,2.363751,0,2.51833,0.1545788,0.1468499,0,0,0,10.62527,0,0,0,14.00003,100,0.1318448,0.1615349,2.014664,0,13.1436
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32722,0.4790828,2.150124,2.710842,2.710842,0,0,0,2.710842,79.3157,0,0,2.150124,2.853518,2.710842,0,0,0,10.62527,0,0.7033945,-0.7033945,13.25858,94.70399,0.1318448,2.981926,1.720099,0,12.7754
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99226,0.2909277,1.305683,1.331871,1.331871,0,0,0,1.331871,98.03374,0,0,1.305683,1.40197,1.331871,0,0,0.7815495,9.92188,0,0.09628645,-0.09628645,13.15709,93.97903,0.1318448,1.465059,1.044547,0,11.22756
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.8401,0.04213819,0.1891162,3.228032,3.228032,1.25,0,0.50625,3.228032,5.858559,0,0,0.1891162,2.082139,1.978032,0,0,0.8885344,9.825593,0,1.893023,-1.893023,11.16167,79.72604,0.1318448,3.550836,0.1512929,5,10.01471
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,3.021544,3.021544,5,0,1.53,3.021544,0,0,0,0,0,0,1.978456,1.879533,2.991894,7.93257,1.879533,0,1.879533,12.94475,92.46232,0.1320254,3.323699,0,5,7.93257
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,1.631513,1.631513,0,0,0,1.631513,0,0,2.220446E-16,0,1.717382,1.631513,0,0,1.112361,9.624149,0,1.717382,-1.717382,11.13447,79.53178,0.1320254,1.794664,0,0,9.624149
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.020563,7.906767,0,0,0,11.13447,79.53178,0.1320254,0,0,0,7.906767
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.020563,7.906767,0,0,0,11.13447,79.53178,0.1320254,0,0,0,7.906767
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.020563,7.906767,0,0,0,11.13447,79.53178,0.1320254,0,0,0,7.906767
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,0.09011161,0.09011161,0,0,0,0.09011161,0,0,1.387779E-17,0,0.09485433,0.09011161,0,0,3.020563,7.906767,0,0.09485433,-0.09485433,11.03448,78.8176,0.1320254,0.09912277,0,0,7.906767
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,0.3037627,0.3037627,0,0,0,0.3037627,0,0,0,0,0.3197502,0.3037627,0,0,3.125957,7.811913,0,0.3197502,-0.3197502,10.69744,76.41013,0.1320254,0.3341389,0,0,7.811913
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,0.926811,0.926811,0,0,0,0.926811,0,0,1.110223E-16,0,0.9755905,0.926811,0,0,3.481235,7.492163,0,0.9755905,-0.9755905,9.669076,69.06469,0.1320254,1.019492,0,0,7.492163
