Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,0.4933378,0.4933378,0,0,0,0.4933378,0,0,5.551115E-17,0,0.519303,0.4933378,0,0,4.565224,6.516572,0,0.519303,-0.519303,9.121683,65.15475,0.1320254,0.5426716,0,0,6.516572
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.122556,0.122556,0,0,0,0.122556,0,0,2.775558E-17,0,0.1290063,0.122556,0,0,5.142227,5.99727,0,0.1290063,-0.1290063,8.985699,64.18343,0.1320254,0.1348116,0,0,5.99727
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,0.2896651,0.2896651,0,0,0,0.2896651,0,0,5.551115E-17,0,0.3049106,0.2896651,0,0,5.285568,5.868263,0,0.3049106,-0.3049106,8.664294,61.88769,0.1320254,0.3186316,0,0,5.868263
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20888,0.008138039,0.03652352,0.4022642,0.4022642,0,0,0,0.4022642,9.079486,0,0,0.03652352,0.423436,0.4022642,0,0,5.624357,5.563353,0,0.3869125,-0.3869125,8.256453,58.97454,0.1320254,0.4424906,0.02921882,0,5.599876
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32554,0.2128458,0.9552518,0.466114,0.466114,0,0,0,0.466114,204.9395,0,0,0.9552518,0.4906463,0.466114,0,0,6.05426,5.17644,0.4646055,0,0.4646055,8.697216,62.12285,0.131994,0.5127254,0.7642015,0,6.131692
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5675,0.4850276,2.176804,2.4188,2.4188,0,0,0,2.4188,89.99518,0,0,2.176804,2.546106,2.4188,0,0,5.589654,5.594585,0,0.369302,-0.369302,8.307938,59.34229,0.131994,2.660681,1.741443,0,7.771389
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15092,0.6275924,2.816635,1.635821,1.635821,0,0,0,1.635821,172.1848,0,0,2.816635,1.721917,1.635821,0,0,5.99999,5.225283,1.094718,0,1.094718,9.346478,66.76043,0.13192,1.799403,2.253308,0,8.041918
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52462,0.7693356,3.452778,0.6116195,0.6116195,0,0,0,0.6116195,564.5305,0,0,3.452778,0.64381,0.6116195,0,0,4.905272,6.210529,2.808968,0,2.808968,12.0113,85.79482,0.1317304,0.6727814,2.762223,0,9.663307
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86052,0.9234421,4.144408,1.565696,1.565696,0,0,0,1.565696,264.7006,0.400003,0,4.144408,1.648101,1.565696,0,0,2.096304,8.738601,2.096304,0,2.096304,14.00003,100,0.1315893,1.722266,3.315526,0,12.88301
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24416,1.059266,4.753986,1.480851,1.480851,0,0,0,1.480851,321.0307,3.195195,0,4.753986,1.55879,1.480851,0,0,0,10.62527,0,0,0,14.00003,100,0.1315893,1.628936,3.803189,0,15.37926
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31283,0.8906085,3.997051,0.9483402,0.9483402,0,0,0,0.9483402,421.4786,2.998798,0,3.997051,0.9982528,0.9483402,0,0,0,10.62527,0,0,0,14.00003,100,0.1315893,1.043174,3.197641,0,14.62232
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.8368,0.8597088,3.858373,0,0,0,0,0,0,0,3.858373,0,3.858373,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1315893,0,3.086698,0,14.48365
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02836,0.7222728,3.24156,1.274558,1.274558,0,0,0,1.274558,254.3282,1.899921,0,3.24156,1.34164,1.274558,0,0,0,10.62527,0,0,0,14.00003,100,0.1315893,1.402014,2.593248,0,13.86683
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26225,0.3819854,1.71435,0,0,0,0,0,0,0,1.71435,0,1.71435,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1315893,0,1.37148,0,12.33962
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94173,0.1932637,0.8673675,0.7123513,0.7123513,0,0,0,0.7123513,121.7612,0.117524,0,0.8673675,0.7498435,0.7123513,0,0,0,10.62527,0,0,0,14.00003,100,0.1315893,0.7835865,0.693894,0,11.49264
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80267,0.04648298,0.2086156,2.401787,2.401787,0,0,0,2.401787,8.685851,0,0,0.2086156,2.528196,2.401787,0,0,0,10.62527,0,2.319581,-2.319581,11.55498,82.53537,0.1315893,2.641965,0.1668925,0,10.83389
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,1.096567,1.096567,0,0,0,1.096567,0,0,0,0,1.154281,1.096567,0,0,2.577312,8.305694,0,1.154281,-1.154281,10.33826,73.84454,0.1315893,1.206223,0,0,8.305694
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.859846,7.151413,0,0,0,10.33826,73.84454,0.1315893,0,0,0,7.151413
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,1.282325,1.282325,0,0,0,1.282325,0,0,2.220446E-16,0,1.349815,1.282325,0,0,3.859846,7.151413,0,1.349815,-1.349815,8.915426,63.68149,0.1315893,1.410557,0,0,7.151413
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,0.250879,0.250879,0,0,0,0.250879,0,0,5.551115E-17,0,0.2640832,0.250879,0,0,5.359641,5.801598,0,0.2640832,-0.2640832,8.637058,61.69315,0.1315893,0.2759669,0,0,5.801598
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,0.2941462,0.2941462,0,0,0,0.2941462,0,0,5.551115E-17,0,0.3096276,0.2941462,0,0,5.653067,5.537514,0,0.3096276,-0.3096276,8.310682,59.3619,0.1315893,0.3235609,0,0,5.537514
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,0.2462933,0.2462933,0,0,0,0.2462933,0,0,0,0,0.2592562,0.2462933,0,0,5.997097,5.227887,0,0.2592562,-0.2592562,8.037402,57.4099,0.1315893,0.2709227,0,0,5.227887
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.28516,4.968631,0,0,0,8.037402,57.4099,0.1315893,0,0,0,4.968631
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,0.3146441,0.3146441,0,0,0,0.3146441,0,0,5.551115E-17,0,0.3312043,0.3146441,0,0,6.28516,4.968631,0,0.3312043,-0.3312043,7.688282,54.91619,0.1315893,0.3461085,0,0,4.968631
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,0.2914812,0.2914812,0,0,0,0.2914812,0,0,5.551115E-17,0,0.3068223,0.2914812,0,0,6.653164,4.637426,0,0.3068223,-0.3068223,7.364863,52.60606,0.1315893,0.3206293,0,0,4.637426
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,0.6867617,0.6867617,0,0,0,0.6867617,0,0,1.110223E-16,0,0.7229071,0.6867617,0,0,6.994078,4.330604,0,0.7229071,-0.7229071,6.602852,47.16314,0.1315893,0.7554379,0,0,4.330604
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,0.3439817,0.3439817,0,0,0,0.3439817,0,0,5.551115E-17,0,0.362086,0.3439817,0,0,7.797308,3.607697,0,0.362086,-0.362086,6.22118,44.43691,0.1315893,0.3783799,0,0,3.607697
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24483,0.006342685,0.02846597,0.01810389,0.01810389,0,0,0,0.01810389,157.2368,0,0,0.02846597,0.01905672,0.01810389,0,0,8.199626,3.245611,0.009409248,0,0.009409248,6.230106,44.50067,0.1315887,0.01991428,0.02277278,0,3.274077
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34768,0.05387707,0.2418003,1.272312,1.272312,0,0,0,1.272312,19.00479,0,2.220446E-16,0.2418003,1.339276,1.272312,0,0,8.190217,3.254079,0,1.097476,-1.097476,5.073266,36.23754,0.1315887,1.399543,0.1934402,0,3.49588
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5741,0.1172457,0.5261986,1.141939,1.141939,0,0,0,1.141939,46.07939,0,0,0.5261986,1.202041,1.141939,0,0,9.409634,2.156604,0,0.6758427,-0.6758427,4.360865,31.14897,0.1315887,1.256133,0.4209589,0,2.682802
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.13786,0.1162634,0.5217903,0,0,0,0,0,0,0,0,0,0.5217903,0,0,0,0,10.16057,1.480761,0.5217903,0,0.5217903,4.855878,34.68478,0.1315536,0,0.4174323,0,2.002551
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4835,0.2853639,1.280713,0.9401159,0.9401159,0,0,0,0.9401159,136.2293,0,0,1.280713,0.9895957,0.9401159,0,0,9.63878,1.950372,0.2911173,0,0.2911173,5.132057,36.65747,0.1315341,1.034127,1.02457,0,3.231085
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77632,0.3839618,1.723221,0,0,0,0,0,0,0,0,0,1.723221,0,0,0,0,9.347663,2.212378,1.723221,0,1.723221,6.766847,48.33453,0.1314184,0,1.378577,0,3.935599
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11087,0.2561617,1.149654,0.06620996,0.06620996,0,0,0,0.06620996,1736.375,0,0,1.149654,0.0696947,0.06620996,0,0,7.624442,3.763277,1.079959,0,1.079959,7.791386,55.65265,0.131346,0.07283096,0.9197228,0,4.91293
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17706,0.1179484,0.5293523,0.686958,0.686958,0,0,0,0.686958,77.05744,0,1.110223E-16,0.5293523,0.7231137,0.686958,0,0,6.544483,4.73524,0,0.1937614,-0.1937614,7.587144,54.19378,0.131346,0.7556539,0.4234818,0,5.264592
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.7289,0.2522052,1.131897,1.609926,1.609926,0,0,0,1.609926,70.30739,0,0,1.131897,1.694659,1.609926,0,0,6.759774,4.541478,0,0.562762,-0.562762,6.99394,49.95662,0.131346,1.770918,0.9055175,0,5.673375
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94492,0.1842602,0.82696,0,0,0,0,0,0,0,0,0,0.82696,0,0,0,0,7.385065,3.978716,0.82696,0,0.82696,7.778463,55.56034,0.1312907,0,0.661568,0,4.805676
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19738,0.1480356,0.6643839,0,0,0,0,0,0,0,0,0,0.6643839,0,0,0,0,6.558105,4.72298,0.6643839,0,0.6643839,8.408753,60.0624,0.1312462,0,0.5315071,0,5.387364
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.89201,0.05544472,0.2488359,1.894086,1.894086,0,0,0,1.894086,13.13752,0,0,0.2488359,1.993774,1.894086,0,0,5.893721,5.320925,0,1.744938,-1.744938,6.569427,46.92439,0.1312462,2.083494,0.1990687,0,5.569761
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76666,0.04587227,0.2058748,0.9774708,0.9774708,0,0,0,0.9774708,21.06199,0,0,0.2058748,1.028917,0.9774708,0,0,7.832541,3.575987,0,0.8230419,-0.8230419,5.701865,40.72752,0.1312462,1.075218,0.1646998,0,3.781862
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,2.322942,2.322942,0,0,0,2.322942,0,0,0,0,2.445202,2.322942,0,0,8.747032,2.752945,0,2.445202,-2.445202,3.124396,22.31707,0.1312462,2.555236,0,0,2.752945
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,0.6703337,0.6703337,4.175597,0,1.304938,0.6703337,0,0,0,0,0,0,3.505263,3.33,11.46392,0.3077433,3.33,0,3.33,6.283511,44.88213,0.1314753,0.7373671,0,5,0.3077433
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,3.933053,3.933053,5,0,1.53,3.933053,0,0,0,0,0,0,1.066947,1.013599,8.133924,3.304743,1.013599,0,1.013599,7.245096,51.75058,0.1315721,4.326359,0,5,3.304743
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,0.2928997,0.2928997,3.798163,0,1.201898,0.2928997,0,4.440892E-16,0,0,0,0,3.505263,3.33,7.120324,4.216983,3.33,0,3.33,10.40421,74.31564,0.1317421,0.3221897,0,5,4.216983
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,3.790324,7.213983,3.33,0,3.33,13.56333,96.88071,0.1318665,0,0,5,7.213983
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,0.5460913,0.5460913,0,0,0,0.5460913,0,0,1.110223E-16,0,0.5748329,0.5460913,0,0,0.4603239,10.21098,0,0.5748329,-0.5748329,12.9574,92.55267,0.1318665,0.6007004,0,0,10.21098
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,0.5869514,0.5869514,0,0,0,0.5869514,0,0,0,0,0.6178435,0.5869514,0,0,1.099027,9.636149,0,0.6178435,-0.6178435,12.30614,87.90079,0.1318665,0.6456465,0,0,9.636149
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,0.4249213,0.4249213,0,0,0,0.4249213,0,0,5.551115E-17,0,0.4472855,0.4249213,0,0,1.78552,9.018307,0,0.4472855,-0.4472855,11.83465,84.53308,0.1318665,0.4674134,0,0,9.018307
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,0.6746184,0.6746184,0,0,0,0.6746184,0,0,0,0,0.7101247,0.6746184,0,0,2.282504,8.571021,0,0.7101247,-0.7101247,11.08612,79.18639,0.1318665,0.7420803,0,0,8.571021
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,0.5695467,0.5695467,0,0,0,0.5695467,0,0,0,0,0.5995228,0.5695467,0,0,3.071531,7.860896,0,0.5995228,-0.5995228,10.45417,74.67245,0.1318665,0.6265014,0,0,7.860896
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,0.08444007,0.08444007,0,0,0,0.08444007,0,0,0,0,0.08888429,0.08444007,0,0,3.737668,7.261373,0,0.08888429,-0.08888429,10.36047,74.00323,0.1318665,0.09288408,0,0,7.261373
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27927,0.0104021,0.04668463,0.02685589,0.02685589,0,0,0,0.02685589,173.8339,0,0,0.04668463,0.02826936,0.02685589,0,0,3.836428,7.172489,0.01841528,0,0.01841528,10.37794,74.12801,0.1318652,0.02954148,0.03734771,0,7.219173
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36777,0.1612006,0.7234684,1.047681,1.047681,0,0,0,1.047681,69.05424,0,0,0.7234684,1.102822,1.047681,0,0,3.818013,7.189063,0,0.3793541,-0.3793541,9.978068,71.27177,0.1318652,1.152449,0.5787747,0,7.912531
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57807,0.3726183,1.672311,0.5973089,0.5973089,0,0,0,0.5973089,279.9742,0,0,1.672311,0.6287462,0.5973089,0,0,4.239517,6.809709,1.043565,0,1.043565,10.96808,78.34328,0.1317955,0.6570398,1.337849,0,8.482019
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12149,0.4427866,1.987226,1.249545,1.249545,0,0,0,1.249545,159.0359,0,0,1.987226,1.315311,1.249545,0,0,3.195953,7.748917,0.6719155,0,0.6719155,11.60552,82.89638,0.1317507,1.3745,1.589781,0,9.736143
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43814,0.807386,3.623548,1.527579,1.527579,0,0,0,1.527579,237.2085,0,0,3.623548,1.607978,1.527579,0,0,2.524037,8.353641,2.01557,0,2.01557,13.51765,96.55447,0.1316164,1.680337,2.898839,0,11.97719
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68657,0.7567551,3.396317,0,0,0,0,0,0,0,2.88785,0,3.396317,0,0,0,0,0.5084672,10.16765,0.5084672,0,0.5084672,14.00003,100,0.1315825,0,2.717053,0,13.56397
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97105,0.8402829,3.77119,1.497427,1.497427,0,0,0,1.497427,251.8447,2.194951,0,3.77119,1.576239,1.497427,0,0,0,10.62527,0,0,0,14.00003,100,0.1315825,1.647169,3.016952,0,14.39646
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03659,0.8921635,4.00403,0.9626212,0.9626212,0,0,0,0.9626212,415.9507,2.990744,0,4.00403,1.013286,0.9626212,0,0,0,10.62527,0,0,0,14.00003,100,0.1315825,1.058883,3.203224,0,14.6293
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61873,0.6314663,2.834021,2.07142,2.07142,0,0,0,2.07142,136.8154,0.6535788,0,2.834021,2.180442,2.07142,0,0,0,10.62527,0,0,0,14.00003,100,0.1315825,2.278562,2.267216,0,13.45929
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86072,0.3993232,1.792163,1.114956,1.114956,0,0,0,1.114956,160.7384,0.6185248,0,1.792163,1.173638,1.114956,0,0,0,10.62527,0,0,0,14.00003,100,0.1315825,1.226452,1.43373,0,12.41744
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13271,0.3328471,1.493818,0.491818,0.491818,0,0,0,0.491818,303.7339,0.9761147,0,1.493818,0.5177031,0.491818,0,0,0,10.62527,0,0,0,14.00003,100,0.1315825,0.5409998,1.195054,0,12.11909
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84319,0.196523,0.8819953,0.8565128,0.8565128,0,0,0,0.8565128,102.9751,0,0,0.8819953,0.9015925,0.8565128,0,0,0,10.62527,0,0.01959725,-0.01959725,13.97937,99.85245,0.1315825,0.9421641,0.7055962,0,11.50727
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73214,0.04745904,0.2129962,2.033109,2.033109,0,0,0,2.033109,10.47638,0,4.440892E-16,0.2129962,2.140115,2.033109,0,0,0.02177472,10.60568,0,1.927118,-1.927118,11.94801,85.34275,0.1315825,2.23642,0.1703969,0,10.81867
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,4.213558,4.213558,1.25,0,0.50625,4.213558,0,0,0,0,3.119535,2.963558,0,0,2.163018,8.678558,0,3.119535,-3.119535,8.659731,61.85509,0.1315825,4.634914,0,5,8.678558
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,1.883174,1.883174,5,0,1.53,1.883174,0,0,0,0,0,0,3.116826,2.960985,5.629168,5.559023,2.960985,0,2.960985,11.46877,81.9196,0.1318632,2.071491,0,5,5.559023
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,0.4407895,0.4407895,0,0,0,0.4407895,0,0,5.551115E-17,0,0.463989,0.4407895,0,0,2.668183,8.223909,0,0.463989,-0.463989,10.97968,78.42613,0.1318632,0.4848685,0,0,8.223909
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.183726,7.759921,0,0,0,10.97968,78.42613,0.1318632,0,0,0,7.759921
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,0.0140613,0.0140613,0,0,0,0.0140613,0,0,1.734723E-18,0,0.01480137,0.0140613,0,0,3.183726,7.759921,0,0.01480137,-0.01480137,10.96408,78.31469,0.1318632,0.01546743,0,0,7.759921
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,0.6372239,0.6372239,0,0,0,0.6372239,0,0,0,0,0.670762,0.6372239,0,0,3.200172,7.74512,0,0.670762,-0.670762,10.25703,73.26437,0.1318632,0.7009463,0,0,7.74512
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,0.3569798,0.3569798,0,0,0,0.3569798,0,0,5.551115E-17,0,0.3757682,0.3569798,0,0,3.945463,7.074358,0,0.3757682,-0.3757682,9.860939,70.43513,0.1318632,0.3926778,0,0,7.074358
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,0.218758,0.218758,0,0,0,0.218758,0,0,2.775558E-17,0,0.2302715,0.218758,0,0,4.362983,6.698589,0,0.2302715,-0.2302715,9.618211,68.70137,0.1318632,0.2406338,0,0,6.698589
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,0.05507723,0.05507723,0,0,0,0.05507723,0,0,6.938894E-18,0,0.05797603,0.05507723,0,0,4.618841,6.468318,0,0.05797603,-0.05797603,9.557099,68.26485,0.1318632,0.06058495,0,0,6.468318
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,0.4047755,0.4047755,0,0,0,0.4047755,0,0,0,0,0.4260795,0.4047755,0,0,4.683259,6.410342,0,0.4260795,-0.4260795,9.107972,65.05681,0.1318632,0.445253,0,0,6.410342
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,0.358514,0.358514,0,0,0,0.358514,0,0,5.551115E-17,0,0.3773831,0.358514,0,0,5.15668,5.984262,0,0.3773831,-0.3773831,8.710176,62.21541,0.1318632,0.3943653,0,0,5.984262
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31217,0.01265466,0.0567941,0.1451798,0.1451798,0,0,0,0.1451798,39.11983,0,0,0.0567941,0.1528208,0.1451798,0,0,5.575994,5.606879,0,0.09602674,-0.09602674,8.608954,61.4924,0.1318632,0.1596978,0.04543528,0,5.663673
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38577,0.09461224,0.4246197,0,0,0,0,0,0,0,0,0,0.4246197,0,0,0,0,5.682691,5.510852,0.4246197,0,0.4246197,9.011784,64.36975,0.1318349,0,0.3396958,0,5.935472
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57939,0.3038091,1.363495,0,0,0,0,0,0,0,0,0,1.363495,0,0,0,0,5.258071,5.89301,1.363495,0,1.363495,10.30531,73.6092,0.1317442,0,1.090796,0,7.256505
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10179,0.5402471,2.424629,1.298076,1.298076,0,0,0,1.298076,186.7863,0,0,2.424629,1.366396,1.298076,0,0,3.894576,7.120156,1.058233,0,1.058233,11.30924,80.78011,0.1316739,1.427884,1.939703,0,9.544785
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38854,0.7847314,3.521875,1.387368,1.387368,0,0,0,1.387368,253.8529,0,0,3.521875,1.460388,1.387368,0,0,2.836343,8.072566,2.061487,0,2.061487,13.26494,94.74934,0.1315372,1.526105,2.8175,0,11.59444
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59129,0.8021235,3.599931,1.300832,1.300832,0,0,0,1.300832,276.7406,1.455778,0,3.599931,1.369297,1.300832,0,0,0.7748559,9.927904,0.7748559,0,0.7748559,14.00003,100,0.1314859,1.430915,2.879944,0,13.52783
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82472,0.5041639,2.262688,0.9014856,0.9014856,0,0,0,0.9014856,250.9955,1.313756,0,2.262688,0.9489322,0.9014856,0,0,0,10.62527,0,0,0,14.00003,100,0.1314859,0.9916341,1.81015,0,12.88796
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.8915,0.629763,2.826376,1.22337,1.22337,0,0,0,1.22337,231.0321,1.538619,0,2.826376,1.287758,1.22337,0,0,0,10.62527,0,0,0,14.00003,100,0.1314859,1.345707,2.261101,0,13.45165
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50641,0.755349,3.390007,0.5404562,0.5404562,0,0,0,0.5404562,627.2491,2.821105,0,3.390007,0.5689013,0.5404562,0,0,0,10.62527,0,0,0,14.00003,100,0.1314859,0.5945019,2.712005,0,14.01528
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77588,0.5354915,2.403286,0,0,0,0,0,0,0,2.403286,0,2.403286,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1314859,0,1.922629,0,13.02856
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06834,0.4131487,1.854211,0,0,0,0,0,0,0,1.854211,0,1.854211,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1314859,0,1.483369,0,12.47949
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79536,0.204841,0.9193262,0,0,0,0,0,0,0,0.9193262,0,0.9193262,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1314859,0,0.735461,0,11.5446
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69917,0.04706637,0.2112339,0.2396987,0.2396987,0,0,0,0.2396987,88.12476,0,0,0.2112339,0.2523144,0.2396987,0,0,0,10.62527,0,0.04108052,-0.04108052,13.95673,99.6907,0.1314859,0.2636685,0.1689871,0,10.83651
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,2.797504,2.797504,0,0,0,2.797504,0,0,4.440892E-16,0,2.944741,2.797504,0,0,0.04564503,10.58419,0,2.944741,-2.944741,10.8527,77.5191,0.1314859,3.077254,0,0,10.58419
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,2.769769,2.769769,0,0,0,2.769769,0,0,4.440892E-16,0,2.915547,2.769769,0,0,3.317579,7.639453,0,2.915547,-2.915547,7.77944,55.56732,0.1314859,3.046746,0,0,7.639453
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,1.031472,1.031472,0,0,0,1.031472,0,0,2.220446E-16,0,1.08576,1.031472,0,0,6.557076,4.723906,0,1.08576,-1.08576,6.634949,47.3924,0.1314859,1.134619,0,0,4.723906
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,0.1106372,0.1106372,0,0,0,0.1106372,0,0,1.387779E-17,0,0.1164603,0.1106372,0,0,7.763475,3.638146,0,0.1164603,-0.1164603,6.512188,46.51554,0.1314859,0.121701,0,0,3.638146
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,0.1832121,0.1832121,0,0,0,0.1832121,0,0,2.775558E-17,0,0.1928548,0.1832121,0,0,7.892876,3.521686,0,0.1928548,-0.1928548,6.308902,45.0635,0.1314859,0.2015333,0,0,3.521686
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,0.01731735,0.01731735,0,0,0,0.01731735,0,0,0,0,0.01822879,0.01731735,0,0,8.107159,3.328831,0,0.01822879,-0.01822879,6.289687,44.92625,0.1314859,0.01904908,0,0,3.328831
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,0.3303176,0.3303176,0,0,0,0.3303176,0,0,0,0,0.3477028,0.3303176,0,0,8.127413,3.310602,0,0.3477028,-0.3477028,5.923176,42.30832,0.1314859,0.3633494,0,0,3.310602
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,0.1540589,0.1540589,0,0,0,0.1540589,0,0,2.775558E-17,0,0.1621673,0.1540589,0,0,8.513749,2.9629,0,0.1621673,-0.1621673,5.752237,41.08732,0.1314859,0.1694648,0,0,2.9629
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,0.1333184,0.1333184,0,0,0,0.1333184,0,0,0,0,0.1403351,0.1333184,0,0,8.693935,2.800732,0,0.1403351,-0.1403351,5.604311,40.03071,0.1314859,0.1466502,0,0,2.800732
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,0.2722844,0.2722844,0,0,0,0.2722844,0,0,5.551115E-17,0,0.2866151,0.2722844,0,0,8.849863,2.660397,0,0.2866151,-0.2866151,5.302192,37.87272,0.1314859,0.2995128,0,0,2.660397
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,0.1529441,0.1529441,0,0,0,0.1529441,0,0,2.775558E-17,0,0.1609938,0.1529441,0,0,9.168324,2.373782,0,0.1609938,-0.1609938,5.132489,36.66056,0.1314859,0.1682385,0,0,2.373782
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34343,0.0061741,0.02770936,0.8279204,0.8279204,0,0,0,0.8279204,3.346863,0,1.110223E-16,0.02770936,0.8714952,0.8279204,0,0,9.347206,2.212788,0,0.8437858,-0.8437858,4.243061,30.30752,0.1314859,0.9107125,0.02216749,0,2.240498
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.40162,0.07027122,0.3153772,0.8982477,0.8982477,0,0,0,0.8982477,35.11027,0,0,0.3153772,0.9455239,0.8982477,0,0,10.28475,1.369002,0,0.6301467,-0.6301467,3.578828,25.56301,0.1314859,0.9880725,0.2523018,0,1.68438
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57802,0.1273315,0.5714636,1.630908,1.630908,4.678174,0,1.442141,1.630908,35.03959,0,0,0.5714636,0,0,3.047266,2.894902,10.98491,0.7388558,3.466366,0,3.466366,6.867311,49.05213,0.1317795,1.793999,0.4571709,5,1.310319
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07875,0.1382642,0.6205295,0.5562425,0.5562425,4.061506,0,1.273791,0.5562425,111.5574,0,0,0.6205295,0,0,3.505263,3.33,7.518543,3.858585,3.95053,0,3.95053,10.61511,75.82208,0.1319461,0.6118668,0.4964237,5,4.479115
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33472,0.1869984,0.8392487,1.67544,1.67544,4.267767,0,1.3301,1.67544,50.09124,0,0,0.8392487,0,0,2.592327,2.462711,3.568014,7.414062,3.301959,0,3.301959,13.74763,98.19714,0.1321863,1.842984,0.6713989,5,8.25331
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.49051,0.4530478,2.033279,1.552551,1.552551,0,0,0,1.552551,130.9637,0.1329597,0,2.033279,1.634264,1.552551,0,0,0.2660546,10.38583,0.2660546,0,0.2660546,14.00003,100,0.1321687,1.707806,1.626623,0,12.4191
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.67191,0.4049076,1.817225,0.1051895,0.1051895,0,0,0,0.1051895,1727.573,1.7065,0,1.817225,0.1107258,0.1051895,0,0,0,10.62527,0,0,0,14.00003,100,0.1321687,0.1157084,1.45378,0,12.4425
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74191,0.5466353,2.453299,0.1394101,0.1394101,0,0,0,0.1394101,1759.771,2.306552,0,2.453299,0.1467475,0.1394101,0,0,0,10.62527,0,0,0,14.00003,100,0.1321687,0.1533512,1.962639,0,13.07857
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.39207,0.4893817,2.196345,0,0,0,0,0,0,0,2.196345,0,2.196345,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1321687,0,1.757076,0,12.82162
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69051,0.2965903,1.331097,0.4434066,0.4434066,0,0,0,0.4434066,300.1979,0.8643535,0,1.331097,0.4667437,0.4434066,0,0,0,10.62527,0,0,0,14.00003,100,0.1321687,0.4877472,1.064878,0,11.95637
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00438,0.2941083,1.319958,0.4832644,0.4832644,0,0,0,0.4832644,273.1337,0.8112587,0,1.319958,0.5086994,0.4832644,0,0,0,10.62527,0,0,0,14.00003,100,0.1321687,0.5315909,1.055966,0,11.94523
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.7486,0.1132706,0.5083584,1.781324,1.781324,0,0,0,1.781324,28.53823,0,2.220446E-16,0.5083584,1.875078,1.781324,0,0,0,10.62527,0,1.36672,-1.36672,12.55938,89.70967,0.1321687,1.959457,0.4066867,0,11.13363
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66782,0.04037866,0.1812194,0,0,0,0,0,0,0,0,0,0.1812194,0,0,0,0,1.518577,9.258554,0.1812194,0,0.1812194,12.7313,90.93767,0.1321567,0,0.1449756,0,9.439774
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,0.07613606,0.07613606,0,0,0,0.07613606,0,0,1.387779E-17,0,0.08014322,0.07613606,0,0,1.337358,9.421652,0,0.08014322,-0.08014322,12.64682,90.33425,0.1321567,0.08374966,0,0,9.421652
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,1.086342,1.086342,0,0,0,1.086342,0,0,0,0,1.143518,1.086342,0,0,1.426406,9.341509,0,1.143518,-1.143518,11.44145,81.72446,0.1321567,1.194976,0,0,9.341509
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,0.2084247,0.2084247,0,0,0,0.2084247,0,0,2.775558E-17,0,0.2193944,0.2084247,0,0,2.696981,8.19799,0,0.2193944,-0.2193944,11.21019,80.07259,0.1321567,0.2292672,0,0,8.19799
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,0.1916144,0.1916144,0,0,0,0.1916144,0,0,0,0,0.2016994,0.1916144,0,0,2.940753,7.978596,0,0.2016994,-0.2016994,10.99757,78.55395,0.1321567,0.2107759,0,0,7.978596
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,0.6905953,0.6905953,0,0,0,0.6905953,0,0,1.110223E-16,0,0.7269424,0.6905953,0,0,3.164864,7.776897,0,0.7269424,-0.7269424,10.23131,73.08064,0.1321567,0.7596548,0,0,7.776897
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,0.6979564,0.6979564,0,0,0,0.6979564,0,0,1.110223E-16,0,0.734691,0.6979564,0,0,3.972577,7.049955,0,0.734691,-0.734691,9.456878,67.549,0.1321567,0.7677521,0,0,7.049955
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.7889,6.315264,0,0,0,9.456878,67.549,0.1321567,0,0,0,6.315264
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,0.1165985,0.1165985,0,0,0,0.1165985,0,0,1.387779E-17,0,0.1227352,0.1165985,0,0,4.7889,6.315264,0,0.1227352,-0.1227352,9.327504,66.62489,0.1321567,0.1282583,0,0,6.315264
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,0.04101939,0.04101939,0,0,0,0.04101939,0,0,0,0,0.04317831,0.04101939,0,0,4.925273,6.192528,0,0.04317831,-0.04317831,9.28199,66.2998,0.1321567,0.04512133,0,0,6.192528
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.973249,6.14935,0,0,0,9.28199,66.2998,0.1321567,0,0,0,6.14935
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,0.414635,0.414635,0,0,0,0.414635,0,0,5.551115E-17,0,0.4364579,0.414635,0,0,4.973249,6.14935,0,0.4364579,-0.4364579,8.821923,63.01361,0.1321567,0.4560985,0,0,6.14935
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.373,0.01597366,0.07168981,0.4863332,0.4863332,0,0,0,0.4863332,14.74088,0,0,0.07168981,0.5119297,0.4863332,0,0,5.458202,5.712892,0,0.4402399,-0.4402399,8.357869,59.69895,0.1321567,0.5349665,0.05735184,0,5.784582
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41528,0.1809142,0.8119431,1.355646,1.355646,0,0,0,1.355646,59.89344,0,0,0.8119431,1.426996,1.355646,0,0,5.947358,5.272652,0,0.6150527,-0.6150527,7.709547,55.06808,0.1321567,1.491211,0.6495545,0,6.084596
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57392,0.2462221,1.105045,2.538163,2.538163,0,0,0,2.538163,43.53718,0,4.440892E-16,1.105045,2.671751,2.538163,0,0,6.63075,4.657599,0,1.566706,-1.566706,6.058094,43.27201,0.1321567,2.79198,0.8840359,0,5.762644
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05236,0.513996,2.306814,0.1801958,0.1801958,0,0,0,0.1801958,1280.171,0,0,2.306814,0.1896798,0.1801958,0,0,8.371534,3.090894,2.117134,0,2.117134,8.066584,57.61834,0.1320168,0.1982154,1.845451,0,5.397707
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.27671,0.9045331,4.059545,0,0,0,0,0,0,0,0,0,4.059545,0,0,0,0,6.2544,4.996315,4.059545,0,4.059545,11.91781,85.12701,0.1317493,0,3.247636,0,9.05586
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38428,1.040236,4.668581,1.959418,1.959418,0,0,0,1.959418,238.2636,0.41118,0,4.668581,2.062545,1.959418,0,0,2.194855,8.649904,2.194855,0,2.194855,14.00003,100,0.1316051,2.15536,3.734864,0,13.31849
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51267,0.9289451,4.169106,0.2179914,0.2179914,0,0,0,0.2179914,1912.509,3.939641,0,4.169106,0.2294647,0.2179914,0,0,0,10.62527,0,0,0,14.00003,100,0.1316051,0.2397906,3.335284,0,14.79438
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58792,0.7641606,3.429553,1.596451,1.596451,0,0,0,1.596451,214.8235,1.749078,0,3.429553,1.680475,1.596451,0,0,0,10.62527,0,0,0,14.00003,100,0.1316051,1.756096,2.743642,0,14.05483
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27585,0.6701192,3.007495,1.712446,1.712446,0,0,0,1.712446,175.6257,1.20492,0,3.007495,1.802575,1.712446,0,0,0,10.62527,0,0,0,14.00003,100,0.1316051,1.883691,2.405996,0,13.63277
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60474,0.6612845,2.967845,1.920995,1.920995,0,0,0,1.920995,154.4952,0.9457448,0,2.967845,2.0221,1.920995,0,0,0,10.62527,0,0,0,14.00003,100,0.1316051,2.113095,2.374276,0,13.59312
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94091,0.3726798,1.672587,1.313153,1.313153,0,0,0,1.313153,127.3718,0.2903206,0,1.672587,1.382266,1.313153,0,0,0,10.62527,0,0,0,14.00003,100,0.1316051,1.444468,1.33807,0,12.29786
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.703,0.2239458,1.005069,0.2110283,0.2110283,0,0,0,0.2110283,476.272,0.7829336,0,1.005069,0.2221351,0.2110283,0,0,0,10.62527,0,0,0,14.00003,100,0.1316051,0.2321311,0.8040549,0,11.63034
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63818,0.04772853,0.2142057,3.497707,3.497707,1.25,0,0.50625,3.497707,6.124173,0,0,0.2142057,2.366008,2.247707,0,0,0,10.62527,0,2.151802,-2.151802,11.73183,83.79861,0.1316051,3.847478,0.1713645,5,10.83948
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.390891,8.473472,0,0,0,11.73183,83.79861,0.1316051,0,0,0,8.473472
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,1.824541,1.824541,0,0,0,1.824541,0,0,2.220446E-16,0,1.920569,1.824541,0,0,2.390891,8.473472,0,1.920569,-1.920569,9.707372,69.33823,0.1316051,2.006995,0,0,8.473472
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,1.356638,1.356638,0,0,0,1.356638,0,0,0,0,1.42804,1.356638,0,0,4.524857,6.552903,0,1.42804,-1.42804,8.202085,58.58621,0.1316051,1.492302,0,0,6.552903
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,0.4401518,0.4401518,0,0,0,0.4401518,0,0,5.551115E-17,0,0.4633177,0.4401518,0,0,6.111568,5.124863,0,0.4633177,-0.4633177,7.713706,55.09779,0.1316051,0.4841669,0,0,5.124863
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,0.2315979,0.2315979,0,0,0,0.2315979,0,0,2.775558E-17,0,0.2437872,0.2315979,0,0,6.626365,4.661545,0,0.2437872,-0.2437872,7.456732,53.26226,0.1316051,0.2547576,0,0,4.661545
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,0.3213029,0.3213029,0,0,0,0.3213029,0,0,5.551115E-17,0,0.3382135,0.3213029,0,0,6.89724,4.417758,0,0.3382135,-0.3382135,7.100223,50.71578,0.1316051,0.3534331,0,0,4.417758
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.273033,4.079545,0,0,0,7.100223,50.71578,0.1316051,0,0,0,4.079545
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,0.05730402,0.05730402,0,0,0,0.05730402,0,0,6.938894E-18,0,0.06032003,0.05730402,0,0,7.273033,4.079545,0,0.06032003,-0.06032003,7.03664,50.26162,0.1316051,0.06303443,0,0,4.079545
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,0.2773795,0.2773795,0,0,0,0.2773795,0,0,5.551115E-17,0,0.2919784,0.2773795,0,0,7.340055,4.019225,0,0.2919784,-0.2919784,6.728868,48.06325,0.1316051,0.3051174,0,0,4.019225
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,0.5233086,0.5233086,0,0,0,0.5233086,0,0,0,0,0.5508512,0.5233086,0,0,7.664475,3.727246,0,0.5508512,-0.5508512,6.14822,43.91577,0.1316051,0.5756395,0,0,3.727246
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,0.31609,0.31609,0,0,0,0.31609,0,0,0,0,0.3327263,0.31609,0,0,8.276532,3.176395,0,0.3327263,-0.3327263,5.797495,41.4106,0.1316051,0.347699,0,0,3.176395
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40082,0.01455947,0.06534288,0.02102758,0.02102758,0,0,0,0.02102758,310.7485,0,0,0.06534288,0.02213429,0.02102758,0,0,8.646229,2.843669,0.04320859,0,0.04320859,5.838487,41.7034,0.1316023,0.02313033,0.05227431,0,2.909012
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.4267,0.08648905,0.3881629,0.6903921,0.6903921,0,0,0,0.6903921,56.22354,0,0,0.3881629,0.7267285,0.6903921,0,0,8.60302,2.882556,0,0.3385656,-0.3385656,5.481607,39.15426,0.1316023,0.7594313,0.3105303,0,3.270719
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56708,0.2583607,1.159523,0,0,0,0,0,0,0,0,0,1.159523,0,0,0,0,8.979204,2.543991,1.159523,0,1.159523,6.581627,47.01153,0.1315263,0,0.9276184,0,3.703514
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02261,0.2425314,1.088481,1.260148,1.260148,0,0,0,1.260148,86.37721,0,0,1.088481,1.326472,1.260148,0,0,7.819681,3.587562,0,0.2379909,-0.2379909,6.330763,45.21965,0.1315263,1.386163,0.8707848,0,4.676043
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.2145,0.3327254,1.493272,1.614473,1.614473,0,0,0,1.614473,92.49284,0,0,1.493272,1.699445,1.614473,0,0,8.084115,3.349571,0,0.2061732,-0.2061732,6.113438,43.66732,0.1315263,1.77592,1.194617,0,4.842842
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27263,0.3533949,1.586036,2.440423,2.440423,0,0,0,2.440423,64.99023,0,0,1.586036,2.568866,2.440423,0,0,8.313196,3.143398,0,0.9828297,-0.9828297,5.077444,36.26738,0.1315263,2.684465,1.268829,0,4.729434
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34702,0.3520478,1.579991,0,0,0,0,0,0,0,0,0,1.579991,0,0,0,0,9.40523,2.160568,1.579991,0,1.579991,6.576355,46.97387,0.1314228,0,1.263992,0,3.740558
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.42962,0.3844864,1.725575,0,0,0,0,0,0,0,0,0,1.725575,0,0,0,0,7.825239,3.582559,1.725575,0,1.725575,8.213379,58.66687,0.13131,0,1.38046,0,5.308134
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.15789,0.3658815,1.642076,2.079158,2.079158,0,0,0,2.079158,78.97794,0,0,1.642076,2.188588,2.079158,0,0,6.099664,5.135577,0,0.5465113,-0.5465113,7.637305,54.55207,0.13131,2.287074,1.313661,0,6.777653
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51868,0.1650028,0.7405326,1.411597,1.411597,0,0,0,1.411597,52.46062,0,0,0.7405326,1.485892,1.411597,0,0,6.706899,4.589065,0,0.7453591,-0.7453591,6.851628,48.9401,0.13131,1.552757,0.5924261,0,5.329598
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87806,0.1554705,0.6977517,0.7483876,0.7483876,0,0,0,0.7483876,93.234,0,0,0.6977517,0.7877765,0.7483876,0,0,7.535076,3.843706,0,0.09002474,-0.09002474,6.756733,48.26228,0.13131,0.8232264,0.5582014,0,4.541458
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65863,0.1521353,0.6827832,1.279867,1.279867,0,0,0,1.279867,53.348,0,0,0.6827832,1.347228,1.279867,0,0,7.635103,3.753681,0,0.6644449,-0.6644449,6.056347,43.25953,0.13131,1.407853,0.5462266,0,4.436465
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61028,0.04799329,0.2153939,0,0,0,0,0,0,0,0,0,0.2153939,0,0,0,0,8.373375,3.089237,0.2153939,0,0.2153939,6.260687,44.71911,0.1312959,0,0.1723151,0,3.304631
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,2.508529,2.508529,0,0,0,2.508529,0,0,4.440892E-16,0,2.640557,2.508529,0,0,8.157981,3.283091,0,2.640557,-2.640557,3.477296,24.83778,0.1312959,2.759382,0,0,3.283091
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,1.460452,1.460452,1.25,0,0.50625,1.460452,0,0,0,0,0.221528,0.2104516,0,0,11.09193,0.6425344,0,0.221528,-0.221528,3.243785,23.16985,0.1312959,1.606497,0,5,0.6425344
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,1.238296,1.238296,4.743559,0,1.459992,1.238296,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.33808,0.4210064,3.33,0,3.33,6.402901,45.73491,0.131605,1.362125,0,5,0.4210064
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,0.06418034,0.06418034,3.569443,0,1.139458,0.06418034,0,0,0,0,0,0,3.505263,3.33,8.008076,3.418006,3.33,0,3.33,9.562016,68.29998,0.1317366,0.07059837,0,5,3.418006
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,0.102951,0.102951,3.608214,0,1.150042,0.102951,0,0,0,0,0,0,3.505263,3.33,4.678075,6.415006,3.33,0,3.33,12.72113,90.86504,0.1318735,0.1132461,0,5,6.415006
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.348075,9.412006,0,0,0,12.72113,90.86504,0.1318735,0,0,0,9.412006
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,0.2171578,0.2171578,0,0,0,0.2171578,0,0,2.775558E-17,0,0.2285872,0.2171578,0,0,1.348075,9.412006,0,0.2285872,-0.2285872,12.48018,89.14396,0.1318735,0.2388736,0,0,9.412006
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,0.2968526,0.2968526,0,0,0,0.2968526,0,0,0,0,0.3124764,0.2968526,0,0,1.602061,9.183419,0,0.3124764,-0.3124764,12.1508,86.79126,0.1318735,0.3265378,0,0,9.183419
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.949257,8.870943,0,0,0,12.1508,86.79126,0.1318735,0,0,0,8.870943
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,0.1219845,0.1219845,0,0,0,0.1219845,0,0,2.775558E-17,0,0.1284047,0.1219845,0,0,1.949257,8.870943,0,0.1284047,-0.1284047,12.01545,85.82447,0.1318735,0.1341829,0,0,8.870943
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,0.03441614,0.03441614,0,0,0,0.03441614,0,0,0,0,0.03622752,0.03441614,0,0,2.091929,8.742538,0,0.03622752,-0.03622752,11.97726,85.5517,0.1318735,0.03785776,0,0,8.742538
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42681,0.01005019,0.04510524,0.3930003,0.3930003,0,0,0,0.3930003,11.47715,0,0,0.04510524,0.4136845,0.3930003,0,0,2.132182,8.70631,0,0.3685793,-0.3685793,11.58875,82.77659,0.1318735,0.4323003,0.03608419,0,8.751416
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43584,0.2104944,0.9446989,0.4953808,0.4953808,0,0,0,0.4953808,190.7016,0,0,0.9446989,0.5214534,0.4953808,0,0,2.541714,8.337731,0.4232455,0,0.4232455,11.99027,85.64463,0.1318459,0.5449188,0.7557591,0,9.28243
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55746,0.3154335,1.415666,0,0,0,0,0,0,0,0,0,1.415666,0,0,0,0,2.118469,8.718652,1.415666,0,1.415666,13.33329,95.23759,0.1317536,0,1.132533,0,10.13432
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98951,0.2556598,1.147401,0.8773134,0.8773134,0,0,0,0.8773134,130.7858,0,0,1.147401,0.9234878,0.8773134,0,0,0.7028032,9.992751,0.2239133,0,0.2239133,13.54571,96.7549,0.131739,0.9650448,0.9179209,0,11.14015
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14815,0.7130488,3.200163,0.3908764,0.3908764,0,0,0,0.3908764,818.7148,2.309824,0,3.200163,0.4114488,0.3908764,0,0,0.4788899,10.19427,0.4788899,0,0.4788899,14.00003,100,0.1317078,0.429964,2.56013,0,13.39444
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.1556,0.993064,4.456871,2.783347,2.783347,0,0,0,2.783347,160.1263,1.527032,0,4.456871,2.929839,2.783347,0,0,0,10.62527,0,0,0,14.00003,100,0.1317078,3.061682,3.565497,0,15.08215
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.175,0.9487352,4.257924,0.2278995,0.2278995,0,0,0,0.2278995,1868.334,4.018029,0,4.257924,0.2398942,0.2278995,0,0,0,10.62527,0,0,0,14.00003,100,0.1317078,0.2506894,3.406339,0,14.8832
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26715,0.6400796,2.872677,0,0,0,0,0,0,0,2.872677,0,2.872677,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1317078,0,2.298142,0,13.49795
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03832,0.2879592,1.292361,0.8839288,0.8839288,0,0,0,0.8839288,146.2064,0.3619092,0,1.292361,0.9304515,0.8839288,0,0,0,10.62527,0,0,0,14.00003,100,0.1317078,0.9723217,1.033889,0,11.91763
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.43246,0.3726923,1.672643,0.9048793,0.9048793,0,0,0,0.9048793,184.8471,0.7201385,0,1.672643,0.9525046,0.9048793,0,0,0,10.62527,0,0,0,14.00003,100,0.1317078,0.9953673,1.338115,0,12.29792
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81591,0.3283696,1.473723,1.055714,1.055714,0,0,0,1.055714,139.5948,0.3624446,0,1.473723,1.111278,1.055714,0,0,0,10.62527,0,0,0,14.00003,100,0.1317078,1.161286,1.178978,0,12.099
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61559,0.2110384,0.9471402,1.048117,1.048117,0,0,0,1.048117,90.3659,0,0,0.9471402,1.103281,1.048117,0,0,0,10.62527,0,0.1561407,-0.1561407,13.83544,98.82438,0.1317078,1.152928,0.7577122,0,11.57241
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.5842,0.0469817,0.2108539,1.849754,1.849754,0,0,0,1.849754,11.39902,0,2.220446E-16,0.2108539,1.947109,1.849754,0,0,0.1734897,10.46913,0,1.736256,-1.736256,12.00527,85.75174,0.1317078,2.034729,0.1686831,0,10.67999
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.102663,8.732878,0,0,0,12.00527,85.75174,0.1317078,0,0,0,8.732878
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,0.9997814,0.9997814,0,0,0,0.9997814,0,0,0,0,1.052402,0.9997814,0,0,2.102663,8.732878,0,1.052402,-1.052402,10.89594,77.82798,0.1317078,1.09976,0,0,8.732878
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.271997,7.680476,0,0,0,10.89594,77.82798,0.1317078,0,0,0,7.680476
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.271997,7.680476,0,0,0,10.89594,77.82798,0.1317078,0,0,0,7.680476
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.271997,7.680476,0,0,0,10.89594,77.82798,0.1317078,0,0,0,7.680476
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,0.3338058,0.3338058,0,0,0,0.3338058,0,0,5.551115E-17,0,0.3513745,0.3338058,0,0,3.271997,7.680476,0,0.3513745,-0.3513745,10.52556,75.1824,0.1317078,0.3671864,0,0,7.680476
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,0.2300375,0.2300375,0,0,0,0.2300375,0,0,0,0,0.2421448,0.2300375,0,0,3.662414,7.329102,0,0.2421448,-0.2421448,10.27031,73.35924,0.1317078,0.2530413,0,0,7.329102
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.931463,7.086957,0,0,0,10.27031,73.35924,0.1317078,0,0,0,7.086957
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,0.1237252,0.1237252,0,0,0,0.1237252,0,0,1.387779E-17,0,0.130237,0.1237252,0,0,3.931463,7.086957,0,0.130237,-0.130237,10.13303,72.37866,0.1317078,0.1360977,0,0,7.086957
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,0.1083146,0.1083146,0,0,0,0.1083146,0,0,0,0,0.1140154,0.1083146,0,0,4.076171,6.95672,0,0.1140154,-0.1140154,10.01285,71.52021,0.1317078,0.1191461,0,0,6.95672
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,0.4274962,0.4274962,0,0,0,0.4274962,0,0,0,0,0.449996,0.4274962,0,0,4.202855,6.842705,0,0.449996,-0.449996,9.538512,68.1321,0.1317078,0.4702458,0,0,6.842705
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.45092,0.01507377,0.06765106,0.6664443,0.6664443,0,0,0,0.6664443,10.15105,0,1.110223E-16,0.06765106,0.7015203,0.6664443,0,0,4.70285,6.392709,0,0.6338692,-0.6338692,8.870356,63.35955,0.1317078,0.7330887,0.05412085,0,6.46036
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44265,0.1123797,0.50436,1.863546,1.863546,0,0,0,1.863546,27.06453,0,0,0.50436,1.961627,1.863546,0,0,5.40715,5.75884,0,1.457267,-1.457267,7.334261,52.38747,0.1317078,2.049901,0.403488,0,6.2632
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54506,0.3419783,1.534798,2.359629,2.359629,0,0,0,2.359629,65.04406,0,0,1.534798,2.483819,2.359629,0,0,7.026336,4.301572,0,0.9490213,-0.9490213,6.333905,45.24208,0.1317078,2.595592,1.227839,0,5.83637
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95306,0.2028166,0.9102409,0.8476149,0.8476149,0,0,0,0.8476149,107.3885,0,0,0.9102409,0.8922263,0.8476149,0,0,8.080804,3.352551,0.01801465,0,0.01801465,6.350995,45.36416,0.1317066,0.9323764,0.7281927,0,4.262792
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07766,0.1652968,0.741852,0.1406545,0.1406545,0,0,0,0.1406545,527.4285,0,0,0.741852,0.1480574,0.1406545,0,0,8.062789,3.368764,0.5937946,0,0.5937946,6.914318,49.38789,0.131668,0.15472,0.5934816,0,4.110616
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03324,0.1921783,0.8624961,1.409333,1.409333,0,0,0,1.409333,61.1989,0,2.220446E-16,0.8624961,1.483508,1.409333,0,0,7.468994,3.903179,0,0.6210119,-0.6210119,6.259714,44.71215,0.131668,1.550266,0.6899969,0,4.765676
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99665,0.2112976,0.9483034,0.9214844,0.9214844,0,0,0,0.9214844,102.9104,0,0,0.9483034,0.9699836,0.9214844,0,0,8.159007,3.282167,0,0.02168015,-0.02168015,6.236861,44.54892,0.131668,1.013633,0.7586427,0,4.230471
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10061,0.5138105,2.305982,1.872727,1.872727,0,0,0,1.872727,123.135,0,0,2.305982,1.971292,1.872727,0,0,8.183097,3.260487,0.33469,0,0.33469,6.554376,46.81688,0.1316462,2.06,1.844785,0,5.566469
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.91729,0.260357,1.168482,0,0,0,0,0,0,0,0,0,1.168482,0,0,0,0,7.848407,3.561708,1.168482,0,1.168482,7.662895,54.73486,0.1315702,0,0.9347858,0,4.73019
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34621,0.2398468,1.076432,1.394515,1.394515,0,0,0,1.394515,77.19047,0,0,1.076432,1.46791,1.394515,0,0,6.679924,4.613342,0,0.3914778,-0.3914778,7.250241,51.78733,0.1315702,1.533966,0.8611458,0,5.689775
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75457,0.1717884,0.7709862,1.551618,1.551618,0,0,0,1.551618,49.68918,0,2.220446E-16,0.7709862,1.633282,1.551618,0,0,7.1149,4.221864,0,0.8622959,-0.8622959,6.341302,45.29492,0.1315702,1.70678,0.616789,0,4.992851
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57394,0.1025963,0.4604521,0.07394802,0.07394802,0,0,0,0.07394802,622.67,0,0,0.4604521,0.07784002,0.07394802,0,0,8.073007,3.359569,0.3826121,0,0.3826121,6.704279,47.88762,0.1315454,0.08134282,0.3683617,0,3.820021
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.55999,0.02893834,0.1298753,0.5840078,0.5840078,0,0,0,0.5840078,22.23862,0,0,0.1298753,0.614745,0.5840078,0,0,7.690394,3.703919,0,0.4848697,-0.4848697,6.193182,44.23693,0.1315454,0.6424085,0.1039002,0,3.833795
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,1.771217,1.771217,0,0,0,1.771217,0,0,2.220446E-16,0,1.864439,1.771217,0,0,8.229138,3.21905,0,1.864439,-1.864439,4.22789,30.19916,0.1315454,1.948339,0,0,3.21905
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,0.7346746,0.7346746,0,0,0,0.7346746,0,0,0,0,0.7733417,0.7346746,0,0,10.30074,1.354611,0,0.7733417,-0.7733417,3.412717,24.3765,0.1315454,0.8081421,0,0,1.354611
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,0.08309796,0.08309796,0,0,0,0.08309796,0,0,1.387779E-17,0,0.08747153,0.08309796,0,0,11.16001,0.581269,0,0.08747153,-0.08747153,3.320514,23.71791,0.1315454,0.09140775,0,0,0.581269
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,0.37684,0.37684,0,0,0,0.37684,0,0,5.551115E-17,0,0.3966737,0.37684,0,0,11.2572,0.4937975,0,0.3966737,-0.3966737,2.902383,20.73127,0.1315454,0.414524,0,0,0.4937975
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,0.06909533,0.06909533,0,0,0,0.06909533,0,0,0,0,0.07273193,0.06909533,0,0,11.69794,0.09712376,0,0.07273193,-0.07273193,2.825717,20.18365,0.1315454,0.07600486,0,0,0.09712376
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,0.1777827,0.1777827,3.683046,0,1.170472,0.1777827,0,0,0,0,0,0,3.505263,3.33,11.77876,0.02439183,3.33,0,3.33,5.984832,42.74871,0.1316933,0.1955609,0,5,0.02439183
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,0.1615619,0.1615619,3.666825,0,1.166043,0.1615619,0,0,0,0,0,0,3.505263,3.33,8.448758,3.021392,3.33,0,3.33,9.143948,65.31378,0.1318382,0.1777181,0,5,3.021392
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,0.4333906,0.4333906,3.938654,0,1.240252,0.4333906,0,0,0,0,0,0,3.505263,3.33,5.118758,6.018392,3.33,0,3.33,12.30306,87.87885,0.1320232,0.4767297,0,5,6.018392
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,0.3369789,0.3369789,0,0,0,0.3369789,0,0,5.551115E-17,0,0.3547147,0.3369789,0,0,1.788758,9.015392,0,0.3547147,-0.3547147,11.92916,85.20812,0.1320232,0.3706768,0,0,9.015392
