Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,0.4937679,0.4937679,0,0,0,0.4937679,0,0,0,0,0.5197557,0.4937679,0,0,2.182886,8.660677,0,0.5197557,-0.5197557,11.38129,81.29477,0.1320232,0.5431447,0,0,8.660677
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,0.526007,0.526007,0,0,0,0.526007,0,0,0,0,0.5536916,0.526007,0,0,2.760392,8.140922,0,0.5536916,-0.5536916,10.79765,77.1259,0.1320232,0.5786077,0,0,8.140922
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47309,0.002727395,0.01224055,0.0662383,0.0662383,0,0,0,0.0662383,18.47956,0,0,0.01224055,0.06972452,0.0662383,0,0,3.375605,7.58723,0,0.05748397,-0.05748397,10.73705,76.69309,0.1320232,0.07286213,0.009792439,0,7.599471
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44709,0.03805538,0.1707926,0.9065824,0.9065824,0,0,0,0.9065824,18.83917,0,0,0.1707926,0.9542972,0.9065824,0,0,3.439476,7.529746,0,0.7835047,-0.7835047,9.911168,70.79391,0.1320232,0.9972406,0.1366341,0,7.700539
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.52984,0.1374722,0.6169752,0.5714238,0.5714238,0,0,0,0.5714238,107.9716,0,0,0.6169752,0.6014987,0.5714238,0,0,4.310037,6.746241,0.0154765,0,0.0154765,9.925851,70.89879,0.1320222,0.6285661,0.4935802,0,7.363216
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91326,0.09233166,0.4143845,4.503333,4.503333,1.25,0,0.50625,4.503333,9.20173,0,8.881784E-16,0.4143845,3.424561,3.253332,0,0,4.29456,6.76017,0,3.010176,-3.010176,6.752846,48.23452,0.1320222,4.953666,0.3315076,5,7.174555
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00308,0.1661426,0.745648,1.406134,1.406134,4.684958,0,1.443994,1.406134,53.02822,0,0,0.745648,0,0,3.278824,3.114882,7.6392,3.749994,3.860531,0,3.860531,10.41527,74.39462,0.1322832,1.546748,0.5965185,5,4.495642
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90559,0.1631403,0.7321735,2.838339,2.838339,5,0,1.53,2.838339,25.79585,0,0,0.7321735,0,0,2.161661,2.053578,3.77867,7.224472,2.785752,0,2.785752,13.05806,93.2717,0.1325272,3.122172,0.5857388,5,7.956645
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81202,0.2109391,0.9466946,0,0,0,0,0,0,0,0,0,0.9466946,0,0,0,0,0.9929176,9.731648,0.9466946,0,0.9466946,13.95618,99.68678,0.1324657,0,0.7573557,0,10.67834
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93013,0.3487145,1.565031,1.090145,1.090145,0,0,0,1.090145,143.5617,0.3712866,0,1.565031,1.147521,1.090145,0,0,0.04622295,10.58367,0.04622295,0,0.04622295,14.00003,100,0.1324628,1.19916,1.252025,0,12.1487
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79494,0.1437494,0.6451473,0.4186688,0.4186688,0,0,0,0.4186688,154.0949,0.2044433,0,0.6451473,0.440704,0.4186688,0,0,0,10.62527,0,0,0,14.00003,100,0.1324628,0.4605357,0.5161178,0,11.27042
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26005,0.2344654,1.052281,2.361549,2.361549,0,0,0,2.361549,44.55892,0,4.440892E-16,1.052281,2.485841,2.361549,0,0,0,10.62527,0,1.43356,-1.43356,12.48892,89.20641,0.1324628,2.597703,0.8418245,0,11.67756
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69414,0.05097134,0.2287594,1.200891,1.200891,0,0,0,1.200891,19.04914,0,2.220446E-16,0.2287594,1.264096,1.200891,0,0,1.592844,9.191714,0,1.035336,-1.035336,11.39758,81.41114,0.1324628,1.32098,0.1830075,0,9.420473
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53377,0.08870633,0.398114,1.2286,1.2286,0,0,0,1.2286,32.40387,0,0,0.398114,1.293263,1.2286,0,0,2.743218,8.156378,0,0.8951494,-0.8951494,10.45401,74.67137,0.1324628,1.35146,0.3184912,0,8.554492
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.53773,0.04623197,0.2074891,1.48622,1.48622,0,0,0,1.48622,13.96086,0,2.220446E-16,0.2074891,1.564442,1.48622,0,0,3.737828,7.261229,0,1.356953,-1.356953,9.023658,64.45457,0.1324628,1.634842,0.1659913,0,7.468718
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.01852379,0.01852379,0,0,0,0.01852379,0,0,0,0,0.01949872,0.01852379,0,0,5.245554,5.904275,0,0.01949872,-0.01949872,9.003104,64.30776,0.1324628,0.02037617,0,0,5.904275
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,2.915263,2.915263,0,0,0,2.915263,0,0,0,0,3.068698,2.915263,0,0,5.26722,5.884777,0,3.068698,-3.068698,5.768413,41.20287,0.1324628,3.20679,0,0,5.884777
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.676885,2.816078,0,0,0,5.768413,41.20287,0.1324628,0,0,0,2.816078
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,0.03895384,0.03895384,0,0,0,0.03895384,0,0,6.938894E-18,0,0.04100405,0.03895384,0,0,8.676885,2.816078,0,0.04100405,-0.04100405,5.725191,40.89414,0.1324628,0.04284923,0,0,2.816078
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,0.1651858,0.1651858,0,0,0,0.1651858,0,0,2.775558E-17,0,0.1738798,0.1651858,0,0,8.722445,2.775074,0,0.1738798,-0.1738798,5.541905,39.58496,0.1324628,0.1817043,0,0,2.775074
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,0.09112152,0.09112152,0,0,0,0.09112152,0,0,1.387779E-17,0,0.09591739,0.09112152,0,0,8.915644,2.601194,0,0.09591739,-0.09591739,5.4408,38.86278,0.1324628,0.1002337,0,0,2.601194
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,0.1944731,0.1944731,0,0,0,0.1944731,0,0,2.775558E-17,0,0.2047085,0.1944731,0,0,9.022219,2.505277,0,0.2047085,-0.2047085,5.225018,37.32148,0.1324628,0.2139204,0,0,2.505277
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,0.126642,0.126642,0,0,0,0.126642,0,0,0,0,0.1333074,0.126642,0,0,9.249673,2.300569,0,0.1333074,-0.1333074,5.084499,36.31778,0.1324628,0.1393062,0,0,2.300569
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,0.3553292,0.3553292,0,0,0,0.3553292,0,0,0,0,0.3740308,0.3553292,0,0,9.397792,2.167261,0,0.3740308,-0.3740308,4.690237,33.50162,0.1324628,0.3908622,0,0,2.167261
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,0.686434,0.686434,0,0,0,0.686434,0,0,1.110223E-16,0,0.7225621,0.686434,0,0,9.813382,1.79323,0,0.7225621,-0.7225621,3.928589,28.06129,0.1324628,0.7550774,0,0,1.79323
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,0.299364,0.299364,0,0,0,0.299364,0,0,0,0,0.31512,0.299364,0,0,10.61623,1.070668,0,0.31512,-0.31512,3.596423,25.68869,0.1324628,0.3293004,0,0,1.070668
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49326,0.005317254,0.02386384,0.07318708,0.07318708,0,0,0,0.07318708,32.60663,0,0,0.02386384,0.07703903,0.07318708,0,0,10.96636,0.7555482,0,0.05317519,-0.05317519,3.540372,25.28832,0.1324628,0.08050578,0.01909107,0,0.7794121
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44913,0.02891251,0.1297594,0.5109696,0.5109696,0,0,0,0.5109696,25.39473,0,1.110223E-16,0.1297594,0.5378628,0.5109696,0,0,11.02545,0.702373,0,0.4081034,-0.4081034,3.110193,22.21562,0.1324628,0.5620666,0.1038075,0,0.8321324
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.5118,0.08070062,0.3621844,1.064057,1.064057,4.569321,0,1.412424,1.064057,34.03805,0,0,0.3621844,0,0,3.505263,3.33,11.47889,0.2942697,3.692184,0,3.692184,6.612907,47.23495,0.1327157,1.170463,0.2897475,5,0.656454
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87012,0.3110743,1.396102,0.9844129,0.9844129,4.489676,0,1.390682,0.9844129,141.8207,0,0,1.396102,0,0,3.505263,3.33,7.78671,3.617236,4.726102,0,4.726102,11.09648,79.26041,0.132889,1.082854,1.116881,5,5.013337
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92443,0.3932491,1.764902,1.283035,1.283035,2.513956,0,0.85131,1.283035,137.5568,0,0,1.764902,0,0,1.230921,1.169375,3.060608,7.870727,2.934277,0,2.934277,13.88018,99.14394,0.1328858,1.411339,1.411922,5,9.635629
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.7727,0.2570867,1.153805,1.801457,1.801457,0,0,0,1.801457,64.04844,0,2.220446E-16,1.153805,1.89627,1.801457,0,0,0.1263313,10.51158,0,0.7424654,-0.7424654,13.09755,93.55376,0.1328858,1.981603,0.923044,0,11.66538
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62114,0.3134511,1.406769,0.319243,0.319243,0,0,0,0.319243,440.6576,0.1194304,0,1.406769,0.3360453,0.319243,0,0,0.9512929,9.769111,0.9512929,0,0.9512929,14.00003,100,0.1328243,0.3511674,1.125415,0,11.17588
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75584,0.2099375,0.9421994,1.653244,1.653244,0,0,0,1.653244,56.99096,0,2.220446E-16,0.9421994,1.740256,1.653244,0,0,0,10.62527,0,0.7980571,-0.7980571,13.1588,93.99126,0.1328243,1.818568,0.7537595,0,11.56747
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67144,0.2673537,1.199884,1.291143,1.291143,0,0,0,1.291143,92.93192,0,0,1.199884,1.359097,1.291143,0,0,0.8867301,9.827217,0,0.1592139,-0.1592139,12.99098,92.7925,0.1328243,1.420257,0.9599069,0,11.0271
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17411,0.3164738,1.420334,0.7276528,0.7276528,0,0,0,0.7276528,195.1939,0,0,1.420334,0.7659503,0.7276528,0,0,1.063634,9.668003,0.6543839,0,0.6543839,13.61178,97.2268,0.132782,0.8004181,1.136267,0,11.08834
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63473,0.1695936,0.7611362,1.40521,1.40521,0,0,0,1.40521,54.16528,0,2.220446E-16,0.7611362,1.479169,1.40521,0,0,0.4092504,10.25695,0,0.7180327,-0.7180327,12.85491,91.82057,0.132782,1.545731,0.608909,0,11.01808
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49515,0.05191429,0.2329913,0,0,0,0,0,0,0,0,0,0.2329913,0,0,0,0,1.207065,9.538917,0.2329913,0,0.2329913,13.07594,93.39939,0.132767,0,0.1863931,0,9.771908
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51746,0.04295993,0.1928042,0.3975648,0.3975648,0,0,0,0.3975648,48.49629,0,5.551115E-17,0.1928042,0.4184893,0.3975648,0,0,0.9740732,9.748609,0,0.2256851,-0.2256851,12.83805,91.70016,0.132767,0.4373213,0.1542433,0,9.941413
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,0.7085909,0.7085909,0,0,0,0.7085909,0,0,1.110223E-16,0,0.7458851,0.7085909,0,0,1.224834,9.522923,0,0.7458851,-0.7458851,12.05182,86.08423,0.132767,0.77945,0,0,9.522923
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,2.540318,2.540318,0,0,0,2.540318,0,0,0,0,2.674019,2.540318,0,0,2.053596,8.777039,0,2.674019,-2.674019,9.233153,65.95096,0.132767,2.794349,0,0,8.777039
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.024727,6.10302,0,0,0,9.233153,65.95096,0.132767,0,0,0,6.10302
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,0.1676938,0.1676938,0,0,0,0.1676938,0,0,2.775558E-17,0,0.1765198,0.1676938,0,0,5.024727,6.10302,0,0.1765198,-0.1765198,9.047085,64.6219,0.132767,0.1844632,0,0,6.10302
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,0.6107258,0.6107258,0,0,0,0.6107258,0,0,1.110223E-16,0,0.6428692,0.6107258,0,0,5.22086,5.9265,0,0.6428692,-0.6428692,8.369441,59.7816,0.132767,0.6717983,0,0,5.9265
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,0.4232283,0.4232283,0,0,0,0.4232283,0,0,5.551115E-17,0,0.4455035,0.4232283,0,0,5.93516,5.28363,0,0.4455035,-0.4455035,7.899839,56.42731,0.132767,0.4655512,0,0,5.28363
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,0.3390232,0.3390232,0,0,0,0.3390232,0,0,5.551115E-17,0,0.3568665,0.3390232,0,0,6.430163,4.838127,0,0.3568665,-0.3568665,7.523669,53.74038,0.132767,0.3729255,0,0,4.838127
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,0.009642799,0.009642799,0,0,0,0.009642799,0,0,0,0,0.01015032,0.009642799,0,0,6.826682,4.48126,0,0.01015032,-0.01015032,7.512969,53.66396,0.132767,0.01060708,0,0,4.48126
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.83796,4.47111,0,0,0,7.512969,53.66396,0.132767,0,0,0,4.47111
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,0.1564349,0.1564349,0,0,0,0.1564349,0,0,2.775558E-17,0,0.1646683,0.1564349,0,0,6.83796,4.47111,0,0.1646683,-0.1646683,7.339394,52.42414,0.132767,0.1720784,0,0,4.47111
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,0.447858,0.447858,0,0,0,0.447858,0,0,0,0,0.4714295,0.447858,0,0,7.020925,4.306442,0,0.4714295,-0.4714295,6.842463,48.87464,0.132767,0.4926438,0,0,4.306442
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51138,0.01069481,0.04799829,0.2924137,0.2924137,0,0,0,0.2924137,16.41451,0,5.551115E-17,0.04799829,0.307804,0.2924137,0,0,7.544735,3.835012,0,0.2598056,-0.2598056,6.568604,46.91851,0.132767,0.3216551,0.03839863,0,3.883011
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44874,0.1840813,0.826157,2.850955,2.850955,0,0,0,2.850955,28.97826,0,0,0.826157,3.001005,2.850955,0,0,7.833408,3.575207,0,2.174848,-2.174848,4.276114,30.54361,0.132767,3.13605,0.6609256,0,4.401363
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.49091,0.4702022,2.110267,0.3858818,0.3858818,0,0,0,0.3858818,546.8689,0,0,2.110267,0.4061913,0.3858818,0,0,10.24991,1.400359,1.704076,0,1.704076,5.892742,42.09093,0.1326571,0.4244699,1.688214,0,3.510626
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82365,0.707225,3.174026,0,0,0,0,0,0,0,0,0,3.174026,0,0,0,0,8.54583,2.934027,3.174026,0,3.174026,8.903888,63.59907,0.1324528,0,2.539221,0,6.108053
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84175,0.8856236,3.974679,0.790087,0.790087,0,0,0,0.790087,503.0685,0,0,3.974679,0.8316706,0.790087,0,0,5.371804,5.790651,3.143008,0,3.143008,11.88561,84.89703,0.1322511,0.8690957,3.179743,0,9.765329
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63464,0.8780451,3.940666,1.179686,1.179686,0,0,0,1.179686,334.0438,0.4700965,0,3.940666,1.241774,1.179686,0,0,2.228796,8.619358,2.228796,0,2.228796,14.00003,100,0.1321085,1.297654,3.152533,0,12.56002
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42406,0.8147053,3.656398,1.478332,1.478332,0,0,0,1.478332,247.3326,2.100258,0,3.656398,1.556139,1.478332,0,0,0,10.62527,0,0,0,14.00003,100,0.1321085,1.626165,2.925118,0,14.28167
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57788,0.4756238,2.1346,1.618248,1.618248,0,0,0,1.618248,131.9081,0.4311805,0,2.1346,1.703419,1.618248,0,0,0,10.62527,0,0,0,14.00003,100,0.1321085,1.780073,1.70768,0,12.75987
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54694,0.8181869,3.672023,1.461915,1.461915,0,0,0,1.461915,251.179,2.133165,0,3.672023,1.538858,1.461915,0,0,0,10.62527,0,0,0,14.00003,100,0.1321085,1.608106,2.937618,0,14.2973
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08852,0.6697257,3.005729,1.292493,1.292493,0,0,0,1.292493,232.5528,1.64521,0,3.005729,1.360519,1.292493,0,0,0,10.62527,0,0,0,14.00003,100,0.1321085,1.421743,2.404583,0,13.631
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57642,0.4368174,1.960437,3.199375,3.199375,1.25,0,0.50625,3.199375,61.27561,0,0,1.960437,2.051974,1.949375,0,0,0,10.62527,0,0.09153734,-0.09153734,13.90354,99.3108,0.1321085,3.519313,1.568349,5,12.58571
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45818,0.2806431,1.259526,0,0,0,0,0,0,0,1.157818,0,1.259526,0,0,0,0,0.1017082,10.53374,0.1017082,0,0.1017082,14.00003,100,0.132102,0,1.007621,0,11.79326
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49924,0.04723893,0.2120083,5.960445,5.960445,2.630445,0,0.8831115,5.960445,3.556921,0,0,0.2120083,3.505263,3.33,0,0,0,10.62527,0,3.293255,-3.293255,10.52863,75.20437,0.132102,6.55649,0.1696066,5,10.83728
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,2.572969,2.572969,5,0,1.53,2.572969,0,0,0,0,0,0,2.427031,2.30568,3.659172,7.332019,2.30568,0,2.30568,12.71599,90.82833,0.1323106,2.830266,0,5,7.332019
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,2.763502,2.763502,0,0,0,2.763502,0,0,4.440892E-16,0,2.908949,2.763502,0,0,1.353492,9.407131,0,2.908949,-2.908949,9.649691,68.92622,0.1323106,3.039852,0,0,9.407131
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,2.126746,2.126746,0,0,0,2.126746,0,0,0,0,2.23868,2.126746,0,0,4.585659,6.498182,0,2.23868,-2.23868,7.289914,52.07071,0.1323106,2.339421,0,0,6.498182
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,0.2599781,0.2599781,0,0,0,0.2599781,0,0,5.551115E-17,0,0.2736611,0.2599781,0,0,7.073081,4.259501,0,0.2736611,-0.2736611,7.00145,50.01026,0.1323106,0.2859759,0,0,4.259501
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,0.1315768,0.1315768,0,0,0,0.1315768,0,0,0,0,0.1385019,0.1315768,0,0,7.377149,3.98584,0,0.1385019,-0.1385019,6.855456,48.96745,0.1323106,0.1447345,0,0,3.98584
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,0.4225317,0.4225317,0,0,0,0.4225317,0,0,0,0,0.4447702,0.4225317,0,0,7.53104,3.847338,0,0.4447702,-0.4447702,6.386627,45.61868,0.1323106,0.4647848,0,0,3.847338
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,0.2215384,0.2215384,0,0,0,0.2215384,0,0,2.775558E-17,0,0.2331983,0.2215384,0,0,8.025229,3.402568,0,0.2331983,-0.2331983,6.140815,43.86287,0.1323106,0.2436922,0,0,3.402568
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.284338,3.16937,0,0,0,6.140815,43.86287,0.1323106,0,0,0,3.16937
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,0.2316701,0.2316701,0,0,0,0.2316701,0,0,2.775558E-17,0,0.2438632,0.2316701,0,0,8.284338,3.16937,0,0.2438632,-0.2438632,5.88376,42.02678,0.1323106,0.2548371,0,0,3.16937
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,0.2744555,0.2744555,0,0,0,0.2744555,0,0,0,0,0.2889005,0.2744555,0,0,8.555298,2.925507,0,0.2889005,-0.2889005,5.579232,39.85158,0.1323106,0.301901,0,0,2.925507
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.876298,2.636606,0,0,0,5.579232,39.85158,0.1323106,0,0,0,2.636606
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52739,0.008454089,0.03794195,0.7892069,0.7892069,0,0,0,0.7892069,4.807605,0,1.110223E-16,0.03794195,0.8307441,0.7892069,0,0,8.876298,2.636606,0,0.7928021,-0.7928021,4.743546,33.8824,0.1323106,0.8681275,0.03035356,0,2.674548
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44587,0.1497137,0.6719152,1.875687,1.875687,5,0,1.53,1.875687,35.82235,0,0,0.6719152,0,0,3.124313,2.968097,9.757189,1.843804,3.640013,0,3.640013,8.196765,58.5482,0.1326271,2.063256,0.5375322,5,2.515719
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46717,0.3925205,1.761632,4.084705,4.084705,5,0,1.53,4.084705,43.12752,0,0,1.761632,0,0,0.9152948,0.8695301,6.117177,5.119815,2.631162,0,2.631162,10.6929,76.37773,0.1328373,4.493176,1.409306,5,6.881447
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77386,0.6807678,3.055286,1.630914,1.630914,2.040106,0,0.721949,1.630914,187.3358,0,0,3.055286,0,0,0.4091924,0.3887328,3.486015,7.487861,3.444019,0,3.444019,13.96019,99.71542,0.1327325,1.794005,2.444229,5,10.54315
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75509,0.8840759,3.967733,0.7737831,0.7737831,0,0,0,0.7737831,512.7707,3.111228,0,3.967733,0.8145086,0.7737831,0,0,0.04199607,10.58748,0.04199607,0,0.04199607,14.00003,100,0.1327298,0.8511614,3.174186,0,14.55521
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49146,0.8955703,4.01932,1.708625,1.708625,0,0,0,1.708625,235.237,2.220767,0,4.01932,1.798553,1.708625,0,0,0,10.62527,0,0,0,14.00003,100,0.1327298,1.879488,3.215456,0,14.64459
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22082,0.940922,4.222858,0.1423455,0.1423455,0,0,0,0.1423455,2966.625,4.07302,0,4.222858,0.1498374,0.1423455,0,0,0,10.62527,0,0,0,14.00003,100,0.1327298,0.1565801,3.378286,0,14.84813
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39639,1.018872,4.572696,2.114745,2.114745,0,0,0,2.114745,216.2292,2.346649,0,4.572696,2.226047,2.114745,0,0,0,10.62527,0,0,0,14.00003,100,0.1327298,2.326219,3.658157,0,15.19797
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42159,0.8057314,3.616122,1.464256,1.464256,0,0,0,1.464256,246.9597,2.0748,0,3.616122,1.541322,1.464256,0,0,0,10.62527,0,0,0,14.00003,100,0.1327298,1.610681,2.892898,0,14.2414
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00341,0.5515242,2.475241,1.303815,1.303815,0,0,0,1.303815,189.8459,1.102803,0,2.475241,1.372437,1.303815,0,0,0,10.62527,0,0,0,14.00003,100,0.1327298,1.434197,1.980193,0,13.10051
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51934,0.4674631,2.097975,0.7138423,0.7138423,0,0,0,0.7138423,293.8989,1.346562,0,2.097975,0.7514129,0.7138423,0,0,0,10.62527,0,0,0,14.00003,100,0.1327298,0.7852265,1.67838,0,12.72325
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.4229,0.256285,1.150207,2.797263,2.797263,0,0,0,2.797263,41.11902,0,0,1.150207,2.944488,2.797263,0,0,0,10.62527,0,1.79428,-1.79428,12.10869,86.49047,0.1327298,3.076989,0.9201658,0,11.77548
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.48313,0.04743154,0.2128727,5.318658,5.318658,1.988658,0,0.7079036,5.318658,4.002377,0,8.881784E-16,0.2128727,3.505263,3.33,0,0,1.993645,8.830994,0,3.29239,-3.29239,8.638206,61.70135,0.1327298,5.850523,0.1702982,5,9.043866
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,5.651856,5.538603,3.33,0,3.33,11.79732,84.26642,0.1328461,0,0,5,5.538603
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,0.507037,0.507037,0,0,0,0.507037,0,0,0,0,0.5337232,0.507037,0,0,2.321856,8.535604,0,0.5337232,-0.5337232,11.23473,80.24789,0.1328461,0.5577407,0,0,8.535604
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,0.7776628,0.7776628,0,0,0,0.7776628,0,0,0,0,0.8185924,0.7776628,0,0,2.914882,8.001881,0,0.8185924,-0.8185924,10.37186,74.08453,0.1328461,0.855429,0,0,8.001881
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,0.3205772,0.3205772,0,0,0,0.3205772,0,0,5.551115E-17,0,0.3374497,0.3205772,0,0,3.824429,7.183288,0,0.3374497,-0.3374497,10.01615,71.54381,0.1328461,0.3526349,0,0,7.183288
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,0.4000985,0.4000985,0,0,0,0.4000985,0,0,5.551115E-17,0,0.4211563,0.4000985,0,0,4.199373,6.845838,0,0.4211563,-0.4211563,9.572215,68.37283,0.1328461,0.4401083,0,0,6.845838
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,0.1393233,0.1393233,0,0,0,0.1393233,0,0,0,0,0.1466561,0.1393233,0,0,4.667325,6.424682,0,0.1466561,-0.1466561,9.417626,67.26862,0.1328461,0.1532556,0,0,6.424682
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,0.03623743,0.03623743,0,0,0,0.03623743,0,0,0,0,0.03814466,0.03623743,0,0,4.830276,6.278026,0,0.03814466,-0.03814466,9.377418,66.98142,0.1328461,0.03986117,0,0,6.278026
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,0.2094201,0.2094201,0,0,0,0.2094201,0,0,2.775558E-17,0,0.2204423,0.2094201,0,0,4.872659,6.239881,0,0.2204423,-0.2204423,9.145051,65.32166,0.1328461,0.2303622,0,0,6.239881
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,0.2293456,0.2293456,0,0,0,0.2293456,0,0,2.775558E-17,0,0.2414164,0.2293456,0,0,5.117595,6.019439,0,0.2414164,-0.2414164,8.890576,63.50399,0.1328461,0.2522801,0,0,6.019439
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,0.202563,0.202563,0,0,0,0.202563,0,0,0,0,0.2132242,0.202563,0,0,5.385835,5.778023,0,0.2132242,-0.2132242,8.665818,61.89858,0.1328461,0.2228193,0,0,5.778023
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,0.2881983,0.2881983,0,0,0,0.2881983,0,0,5.551115E-17,0,0.3033666,0.2881983,0,0,5.622751,5.564798,0,0.3033666,-0.3033666,8.346042,59.61446,0.1328461,0.3170181,0,0,5.564798
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.54123,0.01358925,0.06098853,0,0,0,0,0,0,0,0,0,0.06098853,0,0,0,0,5.959825,5.261432,0.06098853,0,0.06098853,8.4039,60.02774,0.1328422,0,0.04879083,0,5.322421
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.4405,0.1768335,0.7936288,1.499818,1.499818,0,0,0,1.499818,52.915,0,2.220446E-16,0.7936288,1.578756,1.499818,0,0,5.898836,5.316321,0,0.785127,-0.785127,7.576304,54.11635,0.1328422,1.6498,0.634903,0,6.10995
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44057,0.2343988,1.051982,1.520788,1.520788,0,0,0,1.520788,69.17348,0,2.220446E-16,1.051982,1.600829,1.520788,0,0,6.7712,4.531195,0,0.5488473,-0.5488473,6.997768,49.98396,0.1328422,1.672866,0.8415855,0,5.583176
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72078,0.3605523,1.618159,1.507164,1.507164,0,0,0,1.507164,107.3645,0,0,1.618159,1.586488,1.507164,0,0,7.38103,3.982347,0.03167057,0,0.03167057,7.027813,50.19857,0.1328402,1.65788,1.294527,0,5.600506
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66449,0.4309462,1.934086,1.069966,1.069966,0,0,0,1.069966,180.7615,0,0,1.934086,1.12628,1.069966,0,0,7.34936,4.010851,0.8078063,0,0.8078063,7.794166,55.6725,0.1327887,1.176963,1.547269,0,5.944937
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.34322,0.6033965,2.708044,0.2889252,0.2889252,0,0,0,0.2889252,937.282,0,0,2.708044,0.3041317,0.2889252,0,0,6.541553,4.737876,2.403912,0,2.403912,10.07472,71.96212,0.1326356,0.3178177,2.166435,0,7.44592
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01148,0.9465472,4.248104,0.9446725,0.9446725,0,0,0,0.9446725,449.6907,0,0,4.248104,0.994392,0.9446725,0,0,4.137641,6.901397,3.253712,0,3.253712,13.16146,94.01023,0.132429,1.03914,3.398483,0,11.1495
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21151,0.8677112,3.894288,2.247967,2.247967,0,0,0,2.247967,173.236,0.644078,0,3.894288,2.366281,2.247967,0,0,0.8839292,9.829738,0.8839292,0,0.8839292,14.00003,100,0.132373,2.472763,3.11543,0,13.72403
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29556,0.4385654,1.968281,3.167304,3.167304,1.25,0,0.50625,3.167304,62.14376,0,4.440892E-16,1.968281,2.018214,1.917304,0,0,0,10.62527,0,0.04993288,-0.04993288,13.94739,99.62405,0.132373,3.484034,1.574625,5,12.59356
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91891,0.3713604,1.666666,1.017148,1.017148,0,0,0,1.017148,163.8568,0.5405029,0,1.666666,1.070682,1.017148,0,0,0.05548098,10.57534,0.05548098,0,0.05548098,14.00003,100,0.1323694,1.118862,1.333332,0,12.24201
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46357,0.3127173,1.403476,0.755905,0.755905,0,0,0,0.755905,185.6682,0.607786,0,1.403476,0.7956895,0.755905,0,0,0,10.62527,0,0,0,14.00003,100,0.1323694,0.8314955,1.12278,0,12.02875
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.38943,0.2523495,1.132545,0.9405098,0.9405098,0,0,0,0.9405098,120.4182,0.1425342,0,1.132545,0.9900103,0.9405098,0,0,0,10.62527,0,0,0,14.00003,100,0.1323694,1.034561,0.9060356,0,11.75782
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46918,0.04516249,0.2026892,0,0,0,0,0,0,0,0.2026892,0,0.2026892,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1323694,0,0.1621514,0,10.82796
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,2.266452,2.266452,0,0,0,2.266452,0,0,4.440892E-16,0,2.385739,2.266452,0,0,0,10.62527,0,2.385739,-2.385739,11.48524,82.03725,0.1323694,2.493097,0,0,10.62527
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,2.096095,2.096095,0,0,0,2.096095,0,0,0,0,2.206416,2.096095,0,0,2.65082,8.239535,0,2.206416,-2.206416,9.159472,65.42467,0.1323694,2.305704,0,0,8.239535
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,1.95977,1.95977,0,0,0,1.95977,0,0,0,0,2.062916,1.95977,0,0,5.102394,6.03312,0,2.062916,-2.062916,6.984968,49.89253,0.1323694,2.155747,0,0,6.03312
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,0.08052795,0.08052795,0,0,0,0.08052795,0,0,1.387779E-17,0,0.08476626,0.08052795,0,0,7.394522,3.970204,0,0.08476626,-0.08476626,6.895617,49.25431,0.1323694,0.08858074,0,0,3.970204
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,0.7602531,0.7602531,0,0,0,0.7602531,0,0,0,0,0.8002664,0.7602531,0,0,7.488707,3.885438,0,0.8002664,-0.8002664,6.052062,43.22893,0.1323694,0.8362784,0,0,3.885438
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.006902618,0.006902618,0,0,0,0.006902618,0,0,8.673617E-19,0,0.007265914,0.006902618,0,0,8.377892,3.085172,0,0.007265914,-0.007265914,6.044403,43.17422,0.1323694,0.00759288,0,0,3.085172
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,0.1120358,0.1120358,0,0,0,0.1120358,0,0,1.387779E-17,0,0.1179324,0.1120358,0,0,8.385965,3.077906,0,0.1179324,-0.1179324,5.920092,42.28628,0.1323694,0.1232394,0,0,3.077906
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,0.1660352,0.1660352,0,0,0,0.1660352,0,0,2.775558E-17,0,0.1747739,0.1660352,0,0,8.517001,2.959973,0,0.1747739,-0.1747739,5.735864,40.97037,0.1323694,0.1826387,0,0,2.959973
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,0.1928398,0.1928398,0,0,0,0.1928398,0,0,0,0,0.2029892,0.1928398,0,0,8.711194,2.785199,0,0.2029892,-0.2029892,5.521894,39.44202,0.1323694,0.2121237,0,0,2.785199
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,0.4288416,0.4288416,0,0,0,0.4288416,0,0,5.551115E-17,0,0.4514122,0.4288416,0,0,8.936738,2.58221,0,0.4514122,-0.4514122,5.046064,36.04324,0.1323694,0.4717258,0,0,2.58221
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,0.2145586,0.2145586,0,0,0,0.2145586,0,0,2.775558E-17,0,0.2258511,0.2145586,0,0,9.438307,2.130798,0,0.2258511,-0.2258511,4.807996,34.34276,0.1323694,0.2360144,0,0,2.130798
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55286,0.01389988,0.06238265,0.3204648,0.3204648,0,0,0,0.3204648,19.4663,0,5.551115E-17,0.06238265,0.3373314,0.3204648,0,0,9.689253,1.904947,0,0.2749487,-0.2749487,4.518175,32.27261,0.1323694,0.3525113,0.04990612,0,1.96733
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43259,0.1385554,0.6218367,2.134467,2.134467,1.25,0,0.50625,2.134467,29.13312,1.110223E-16,0,0.6218367,0.9310175,0.8844666,0,0,9.994751,1.629998,0,0.3091808,-0.3091808,4.192269,29.94472,0.1323694,2.347913,0.4974693,5,2.251835
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41109,0.3326117,1.492761,1.229429,1.229429,4.734692,0,1.457571,1.229429,121.419,4.440892E-16,0,1.492761,0,0,3.505263,3.33,10.33829,1.320817,4.822761,0,4.822761,8.767542,62.62518,0.1325693,1.352372,1.194209,5,2.813578
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66441,0.4305927,1.9325,0.105448,0.105448,3.610711,0,1.150724,0.105448,1832.657,4.440892E-16,0,1.9325,0,0,3.505263,3.33,5.515524,5.661302,5.2625,0,5.2625,13.75999,98.28543,0.1325781,0.1159928,1.546,5,7.593802
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57,0.4570882,2.051412,0,0,0,0,0,0,0,1.798388,0,2.051412,0,0,0,0,0.2530243,10.39755,0.2530243,0,0.2530243,14.00003,100,0.1325621,0,1.64113,0,12.44896
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.18999,0.5132943,2.303665,0.1492029,0.1492029,0,0,0,0.1492029,1543.981,2.146609,0,2.303665,0.1570557,0.1492029,0,0,0,10.62527,0,0,0,14.00003,100,0.1325621,0.1641232,1.842932,0,12.92894
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79608,0.5939698,2.665737,2.04531,2.04531,0,0,0,2.04531,130.3341,0.5127791,0,2.665737,2.152957,2.04531,0,0,0,10.62527,0,0,0,14.00003,100,0.1325621,2.24984,2.132589,0,13.29101
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.0234,0.6301599,2.828158,0,0,0,0,0,0,0,2.828158,0,2.828158,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1325621,0,2.262526,0,13.45343
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16901,0.5226551,2.345676,0.6485129,0.6485129,0,0,0,0.6485129,361.7007,1.663031,0,2.345676,0.6826451,0.6485129,0,0,0,10.62527,0,0,0,14.00003,100,0.1325621,0.7133642,1.876541,0,12.97095
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83516,0.1227206,0.5507699,0.1696066,0.1696066,0,0,0,0.1696066,324.7338,0.3722366,0,0.5507699,0.1785333,0.1696066,0,0,0,10.62527,0,0,0,14.00003,100,0.1325621,0.1865673,0.4406159,0,11.17604
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.40921,0.2785308,1.250046,1.16097,1.16097,0,0,0,1.16097,107.6725,0.02797218,0,1.250046,1.222074,1.16097,0,0,0,10.62527,0,0,0,14.00003,100,0.1325621,1.277068,1.000037,0,11.87532
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.3578,0.08533493,0.3829832,0,0,0,0,0,0,0,0.3829832,0,0.3829832,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1325621,0,0.3063865,0,11.00826
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.45744,0.04796809,0.2152808,0.9642084,0.9642084,0,0,0,0.9642084,22.3272,0,1.110223E-16,0.2152808,1.014956,0.9642084,0,0,0,10.62527,0,0.7996755,-0.7996755,13.1571,93.97907,0.1325621,1.060629,0.1722246,0,10.84056
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,0.8652414,0.8652414,0,0,0,0.8652414,0,0,1.110223E-16,0,0.9107804,0.8652414,0,0,0.8885283,9.825599,0,0.9107804,-0.9107804,12.19705,87.1216,0.1325621,0.9517655,0,0,9.825599
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,4.637627,4.637627,1.307627,0,0.5219821,4.637627,0,0,0,0,3.505263,3.33,0,0,1.900507,8.914818,0,3.505263,-3.505263,8.502177,60.72972,0.1325621,5.101389,0,5,8.914818
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,0.7185852,0.7185852,4.223848,0,1.318111,0.7185852,0,0,0,0,0,0,3.505263,3.33,5.795243,5.409555,3.33,0,3.33,11.66129,83.29478,0.1327811,0.7904437,0,5,5.409555
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,0.1381112,0.1381112,0,0,0,0.1381112,0,0,0,0,0.1453802,0.1381112,0,0,2.465243,8.406555,0,0.1453802,-0.1453802,11.50805,82.20018,0.1327811,0.1519223,0,0,8.406555
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,0.1877108,0.1877108,0,0,0,0.1877108,0,0,0,0,0.1975904,0.1877108,0,0,2.626777,8.261175,0,0.1975904,-0.1975904,11.29977,80.71248,0.1327811,0.2064819,0,0,8.261175
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,0.6070625,0.6070625,0,0,0,0.6070625,0,0,0,0,0.6390131,0.6070625,0,0,2.846322,8.063584,0,0.6390131,-0.6390131,10.62619,75.90121,0.1327811,0.6677687,0,0,8.063584
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,0.6316532,0.6316532,0,0,0,0.6316532,0,0,1.110223E-16,0,0.6648982,0.6316532,0,0,3.556336,7.424572,0,0.6648982,-0.6648982,9.925327,70.89505,0.1327811,0.6948186,0,0,7.424572
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,0.5487562,0.5487562,0,0,0,0.5487562,0,0,1.110223E-16,0,0.5776381,0.5487562,0,0,4.295112,6.759673,0,0.5776381,-0.5776381,9.316442,66.54588,0.1327811,0.6036319,0,0,6.759673
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,0.3758258,0.3758258,0,0,0,0.3758258,0,0,5.551115E-17,0,0.395606,0.3758258,0,0,4.936932,6.182035,0,0.395606,-0.395606,8.899437,63.56728,0.1327811,0.4134083,0,0,6.182035
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,0.4274176,0.4274176,0,0,0,0.4274176,0,0,5.551115E-17,0,0.4499133,0.4274176,0,0,5.376494,5.786429,0,0.4499133,-0.4499133,8.425187,60.17979,0.1327811,0.4701594,0,0,5.786429
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.876398,5.336516,0,0,0,8.425187,60.17979,0.1327811,0,0,0,5.336516
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.56224,0.00684455,0.03071834,0.03158728,0.03158728,0,0,0,0.03158728,97.24908,0,0,0.03071834,0.03324977,0.03158728,0,0,5.876398,5.336516,0,0.002531427,-0.002531427,8.422519,60.16073,0.1327811,0.03474601,0.02457467,0,5.367234
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.42214,0.05651224,0.2536269,0.9033988,0.9033988,0,0,0,0.9033988,28.07475,0,0,0.2536269,0.9509461,0.9033988,0,0,5.879211,5.333984,0,0.6973191,-0.6973191,7.68748,54.91046,0.1327811,0.9937387,0.2029015,0,5.587611
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37876,0.1592234,0.7145947,0.880303,0.880303,0,0,0,0.880303,81.17599,0,0,0.7145947,0.9266347,0.880303,0,0,6.65401,4.636665,0,0.21204,-0.21204,7.46397,53.31396,0.1327811,0.9683333,0.5716758,0,5.35126
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60479,0.2788498,1.251478,2.676805,2.676805,0,0,0,2.676805,46.75269,0,0,1.251478,2.817689,2.676805,0,0,6.88961,4.424625,0,1.566211,-1.566211,5.813039,41.52162,0.1327811,2.944485,1.001182,0,5.676103
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47167,0.3275092,1.469861,1.429898,1.429898,0,0,0,1.429898,102.7949,0,0,1.469861,1.505155,1.429898,0,0,8.629845,2.858414,0,0.03529415,-0.03529415,5.775836,41.25589,0.1327811,1.572887,1.175889,0,4.328276
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03184,0.4553039,2.043404,1.067685,1.067685,0,0,0,1.067685,191.3865,0,0,2.043404,1.123878,1.067685,0,0,8.66906,2.82312,0.9195253,0,0.9195253,6.648174,47.48686,0.1327231,1.174453,1.634723,0,4.866524
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57468,0.3868087,1.735998,2.185052,2.185052,0,0,0,2.185052,79.44881,0,0,1.735998,2.300054,2.185052,0,0,7.749535,3.650693,0,0.5640568,-0.5640568,6.053606,43.23996,0.1327231,2.403557,1.388798,0,5.386691
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83222,0.6135332,2.753537,0.419293,0.419293,0,0,0,0.419293,656.7095,0,0,2.753537,0.441361,0.419293,0,0,8.376265,3.086636,2.312176,0,2.312176,8.247128,58.90794,0.1325774,0.4612223,2.20283,0,5.840173
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04212,0.3245282,1.456482,2.222708,2.222708,0,0,0,2.222708,65.52739,0,4.440892E-16,1.456482,2.339692,2.222708,0,0,6.064089,5.167594,0,0.8832099,-0.8832099,7.316144,52.25806,0.1325774,2.444978,1.165186,0,6.624077
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.75227,0.1389668,0.623683,0.9220523,0.9220523,0,0,0,0.9220523,67.64074,0,0,0.623683,0.9705814,0.9220523,0,0,7.045433,4.284384,0,0.3468983,-0.3468983,6.95048,49.64619,0.1325774,1.014258,0.4989464,0,4.908067
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35637,0.02152547,0.09660631,1.173643,1.173643,0,0,0,1.173643,8.23132,0,0,0.09660631,1.235414,1.173643,0,0,7.430876,3.937486,0,1.138807,-1.138807,5.750072,41.07186,0.1325774,1.291007,0.07728505,0,4.034092
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32812,0.105086,0.4716258,2.374619,2.374619,0,0,0,2.374619,19.86112,0,4.440892E-16,0.4716258,2.499599,2.374619,0,0,8.696218,2.798679,0,2.027973,-2.027973,3.612401,25.80281,0.1325774,2.612081,0.3773007,0,3.270304
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44795,0.03813395,0.1711452,0.9935756,0.9935756,4.498839,0,1.393183,0.9935756,17.22518,0,0,0.1711452,0,0,3.505263,3.33,10.94952,0.7707059,3.501145,0,3.501145,6.933879,49.52761,0.1328245,1.092933,0.1369161,5,0.941851
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,3.157743,3.157743,5,0,1.53,3.157743,0,0,0,0,0,0,1.842257,1.750144,7.448375,3.921736,1.750144,0,1.750144,8.594212,61.3871,0.1329791,3.473517,0,5,3.921736
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,1.047404,1.047404,4.552668,0,1.407878,1.047404,0,0,0,0,0,0,3.505263,3.33,5.698231,5.496866,3.33,0,3.33,11.75333,83.95216,0.1332434,1.152145,0,5,5.496866
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,5.660768,5.660768,2.330768,0,0.8012997,5.660768,0,0,0,0,3.505263,3.33,0,0,2.368231,8.493866,0,3.505263,-3.505263,8.058455,57.56028,0.1332434,6.226845,0,5,8.493866
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,0.7749413,0.7749413,4.280204,0,1.333496,0.7749413,0,0,0,0,0,0,3.505263,3.33,6.262968,4.988603,3.33,0,3.33,11.21757,80.12534,0.1334678,0.8524355,0,5,4.988603
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,0.476909,0.476909,0,0,0,0.476909,0,0,5.551115E-17,0,0.5020095,0.476909,0,0,2.932968,7.985603,0,0.5020095,-0.5020095,10.68841,76.3456,0.1334678,0.5245999,0,0,7.985603
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,0.01878323,0.01878323,0,0,0,0.01878323,0,0,3.469447E-18,0,0.01977182,0.01878323,0,0,3.490757,7.483593,0,0.01977182,-0.01977182,10.66756,76.19674,0.1334678,0.02066156,0,0,7.483593
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,0.7143627,0.7143627,0,0,0,0.7143627,0,0,0,0,0.7519608,0.7143627,0,0,3.512725,7.463821,0,0.7519608,-0.7519608,9.874928,70.53506,0.1334678,0.785799,0,0,7.463821
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,0.4661373,0.4661373,0,0,0,0.4661373,0,0,5.551115E-17,0,0.4906708,0.4661373,0,0,4.348237,6.711861,0,0.4906708,-0.4906708,9.357716,66.84069,0.1334678,0.512751,0,0,6.711861
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,0.5711644,0.5711644,0,0,0,0.5711644,0,0,1.110223E-16,0,0.6012257,0.5711644,0,0,4.893427,6.22119,0,0.6012257,-0.6012257,8.723969,62.31393,0.1334678,0.6282808,0,0,6.22119
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,0.4637893,0.4637893,0,0,0,0.4637893,0,0,5.551115E-17,0,0.4881993,0.4637893,0,0,5.561455,5.619965,0,0.4881993,-0.4881993,8.209361,58.63818,0.1334678,0.5101683,0,0,5.619965
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,0.5315989,0.5315989,0,0,0,0.5315989,0,0,1.110223E-16,0,0.5595778,0.5315989,0,0,6.103899,5.131765,0,0.5595778,-0.5595778,7.619514,54.42499,0.1334678,0.5847588,0,0,5.131765
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56931,0.01289038,0.05785201,0.5585921,0.5585921,0,0,0,0.5585921,10.35675,0,1.110223E-16,0.05785201,0.5879917,0.5585921,0,0,6.725652,4.572187,0,0.5301397,-0.5301397,7.060698,50.43346,0.1334678,0.6144513,0.04628161,0,4.630039
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.4091,0.146907,0.6593187,1.273056,1.273056,0,0,0,1.273056,51.79023,0,0,0.6593187,1.340059,1.273056,0,0,7.314696,4.042048,0,0.6807405,-0.6807405,6.343134,45.30801,0.1334678,1.400362,0.527455,0,4.701366
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34356,0.2763837,1.24041,0.7935991,0.7935991,0,0,0,0.7935991,156.3019,0,0,1.24041,0.8353674,0.7935991,0,0,8.071074,3.361307,0.4050427,0,0.4050427,6.727392,48.0527,0.1334423,0.872959,0.9923281,0,4.601717
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54195,0.4465889,2.004291,0,0,0,0,0,0,0,0,0,2.004291,0,0,0,0,7.666032,3.725845,2.004291,0,2.004291,8.628829,61.63437,0.1333162,0,1.603433,0,5.730136
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36957,0.439377,1.971924,1.48137,1.48137,0,0,0,1.48137,133.1149,0,0,1.971924,1.559337,1.48137,0,0,5.661741,5.529707,0.4125875,0,0.4125875,9.020244,64.43018,0.1332902,1.629507,1.577539,0,7.501631
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86885,0.4307185,1.933065,1.693845,1.693845,0,0,0,1.693845,114.1229,0,0,1.933065,1.782995,1.693845,0,0,5.249154,5.901036,0.1500703,0,0.1500703,9.162613,65.44711,0.1332808,1.863229,1.546452,0,7.834101
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34733,0.4805112,2.156534,0.380429,0.380429,0,0,0,0.380429,566.8691,0,0,2.156534,0.4004516,0.380429,0,0,5.099083,6.036099,1.756083,0,1.756083,10.82858,77.34684,0.1331706,0.4184719,1.725227,0,8.192634
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63813,0.1168552,0.5244459,0,0,0,0,0,0,0,0,0,0.5244459,0,0,0,0,3.343,7.616574,0.5244459,0,0.5244459,11.32611,80.90064,0.1331377,0,0.4195567,0,8.14102
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91505,0.4476093,2.008871,1.350481,1.350481,0,0,0,1.350481,148.7522,0,0,2.008871,1.421559,1.350481,0,0,2.818554,8.088575,0.5873119,0,0.5873119,11.88329,84.88044,0.1331009,1.485529,1.607097,0,10.09745
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67039,0.1832367,0.8223665,1.045228,1.045228,0,0,0,1.045228,78.67823,0,0,0.8223665,1.10024,1.045228,0,0,2.231243,8.617156,0,0.277873,-0.277873,11.59038,82.78828,0.1331009,1.14975,0.6578932,0,9.439523
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30513,0.1871358,0.8398657,0.110773,0.110773,0,0,0,0.110773,758.1866,0,0,0.8398657,0.1166031,0.110773,0,0,2.53999,8.339283,0.7232626,0,0.7232626,12.27653,87.68932,0.1330556,0.1218502,0.6718925,0,9.179149
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.30043,0.1050025,0.4712512,1.147831,1.147831,0,0,0,1.147831,41.05582,0,0,0.4712512,1.208243,1.147831,0,0,1.816728,8.990219,0,0.7369916,-0.7369916,11.49967,82.14034,0.1330556,1.262614,0.377001,0,9.461471
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44077,0.04422555,0.1984843,3.698695,3.698695,1.25,0,0.50625,3.698695,5.366332,0,0,0.1984843,2.577574,2.448695,0,0,2.635607,8.253227,0,2.37909,-2.37909,8.991891,64.22766,0.1330556,4.068565,0.1587874,5,8.451712
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,2.87019,2.87019,5,0,1.53,2.87019,0,0,0,0,0,0,2.12981,2.02332,5.27904,5.874138,2.02332,0,2.02332,10.91138,77.93827,0.1332327,3.157209,0,5,5.874138
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,2.452082,2.452082,5,0,1.53,2.452082,0,0,0,0,0,0,2.547918,2.420522,3.255721,7.695126,2.420522,0,2.420522,13.20769,94.34045,0.1334442,2.69729,0,5,7.695126
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,1.206255,1.206255,0,0,0,1.206255,0,0,2.220446E-16,0,1.269742,1.206255,0,0,0.8351986,9.873595,0,1.269742,-1.269742,11.86926,84.78029,0.1334442,1.32688,0,0,9.873595
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.246023,8.603854,0,0,0,11.86926,84.78029,0.1334442,0,0,0,8.603854
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,0.06629852,0.06629852,0,0,0,0.06629852,0,0,0,0,0.06978791,0.06629852,0,0,2.246023,8.603854,0,0.06978791,-0.06978791,11.7957,84.25484,0.1334442,0.07292837,0,0,8.603854
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,0.575064,0.575064,0,0,0,0.575064,0,0,1.110223E-16,0,0.6053305,0.575064,0,0,2.323565,8.534066,0,0.6053305,-0.6053305,11.15763,79.69717,0.1334442,0.6325704,0,0,8.534066
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,0.6515906,0.6515906,0,0,0,0.6515906,0,0,0,0,0.6858848,0.6515906,0,0,2.996154,7.928735,0,0.6858848,-0.6858848,10.43464,74.533,0.1334442,0.7167497,0,0,7.928735
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,0.271097,0.271097,0,0,0,0.271097,0,0,0,0,0.2853653,0.271097,0,0,3.758249,7.24285,0,0.2853653,-0.2853653,10.13384,72.38442,0.1334442,0.2982067,0,0,7.24285
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,0.05796152,0.05796152,0,0,0,0.05796152,0,0,6.938894E-18,0,0.06101212,0.05796152,0,0,4.075321,6.957485,0,0.06101212,-0.06101212,10.06953,71.92505,0.1334442,0.06375767,0,0,6.957485
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,0.1495251,0.1495251,0,0,0,0.1495251,0,0,0,0,0.1573949,0.1495251,0,0,4.143112,6.896473,0,0.1573949,-0.1573949,9.903618,70.73998,0.1334442,0.1644776,0,0,6.896473
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,0.03958457,0.03958457,0,0,0,0.03958457,0,0,6.938894E-18,0,0.04166796,0.03958457,0,0,4.317996,6.739078,0,0.04166796,-0.04166796,9.859695,70.42625,0.1334442,0.04354302,0,0,6.739078
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57403,0.005117114,0.02296561,0.3846124,0.3846124,0,0,0,0.3846124,5.971105,0,5.551115E-17,0.02296561,0.4048551,0.3846124,0,0,4.364293,6.69741,0,0.3818895,-0.3818895,9.457149,67.55093,0.1334442,0.4230736,0.01837249,0,6.720376
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39346,0.14445,0.6482914,1.148974,1.148974,0,0,0,1.148974,56.42351,0,0,0.6482914,1.209446,1.148974,0,0,4.788615,6.315521,0,0.5611548,-0.5611548,8.86564,63.32587,0.1334442,1.263871,0.5186331,0,6.963812
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30549,0.3729391,1.673751,1.32645,1.32645,0,0,0,1.32645,126.1827,0,0,1.673751,1.396263,1.32645,0,0,5.41212,5.754366,0.277487,0,0.277487,9.128887,65.20621,0.1334269,1.459095,1.339,0,7.428116
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47591,0.5437965,2.440559,1.284674,1.284674,0,0,0,1.284674,189.975,0,0,2.440559,1.352288,1.284674,0,0,5.134634,6.004104,1.088271,0,1.088271,10.16131,72.58065,0.1333587,1.413141,1.952447,0,8.444663
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.26374,0.6527562,2.929569,0.5174363,0.5174363,0,0,0,0.5174363,566.1701,0,0,2.929569,0.5446698,0.5174363,0,0,4.046362,6.983548,2.3849,0,2.3849,12.42383,88.74144,0.1332096,0.56918,2.343656,0,9.913117
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70109,0.8555904,3.83989,0.5034848,0.5034848,0,0,0,0.5034848,762.6625,1.648443,0,3.83989,0.529984,0.5034848,0,0,1.661463,9.129958,1.661463,0,1.661463,14.00003,100,0.1331059,0.5538332,3.071912,0,12.96985
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11408,0.8929126,4.007392,0,0,0,0,0,0,0,4.007392,0,4.007392,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1331059,0,3.205914,0,14.63267
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44131,0.794852,3.567296,0.8756415,0.8756415,0,0,0,0.8756415,407.3923,2.645568,0,3.567296,0.9217279,0.8756415,0,0,0,10.62527,0,0,0,14.00003,100,0.1331059,0.9632056,2.853837,0,14.19257
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78799,0.6991737,3.137892,0,0,0,0,0,0,0,3.137892,0,3.137892,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1331059,0,2.510313,0,13.76317
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58965,0.5791385,2.599174,1.555778,1.555778,0,0,0,1.555778,167.0659,0.9615132,0,2.599174,1.637661,1.555778,0,0,0,10.62527,0,0,0,14.00003,100,0.1331059,1.711355,2.079339,0,13.22445
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.2556,0.2550087,1.144479,1.345697,1.345697,0,0,0,1.345697,85.04733,0,0,1.144479,1.416523,1.345697,0,0,0,10.62527,0,0.2720438,-0.2720438,13.71327,97.95172,0.1331059,1.480266,0.9155832,0,11.76975
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.2748,0.2106324,0.945318,2.333111,2.333111,0,0,0,2.333111,40.51748,0,4.440892E-16,0.945318,2.455907,2.333111,0,0,0.3022709,10.35323,0,1.510589,-1.510589,12.12097,86.57817,0.1331059,2.566422,0.7562544,0,11.29855
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43593,0.04781778,0.2146062,2.19733,2.19733,0,0,0,2.19733,9.766682,0,0,0.2146062,2.312979,2.19733,0,0,1.980703,8.842642,0,2.098372,-2.098372,9.90909,70.77907,0.1331059,2.417063,0.171685,0,9.057248
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,2.644151,2.644151,0,0,0,2.644151,0,0,0,0,2.783317,2.644151,0,0,4.312228,6.744269,0,2.783317,-2.783317,6.975216,49.82287,0.1331059,2.908566,0,0,6.744269
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,2.812445,2.812445,0,0,0,2.812445,0,0,4.440892E-16,0,2.960468,2.812445,0,0,7.404802,3.960953,0,2.960468,-2.960468,3.854609,27.53286,0.1331059,3.093689,0,0,3.960953
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,3.385837,3.385837,2.435377,0,0.8298578,3.385837,0,0,0,0,1.000484,0.95046,0,0,10.69421,1.000484,0,1.000484,-1.000484,2.800006,20,0.1331059,3.72442,0,5,1.000484
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,0.08738846,0.08738846,3.592652,0,1.145794,0.08738846,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.133231,0.09612731,0,5,0
