Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,0.1353665,0.1353665,3.64063,0,1.158892,0.1353665,0,4.440892E-16,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1333624,0.1489032,0,5,2.997
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,0.1290954,0.1290954,3.634359,0,1.15718,0.1290954,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1334926,0.1420049,0,5,5.994
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,0.6296803,0.6296803,0,0,0,0.6296803,0,0,1.110223E-16,0,0.6628214,0.6296803,0,0,1.81586,8.991,0,0.6628214,-0.6628214,11.57868,82.70467,0.1334926,0.6926484,0,0,8.991
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,0.2805612,0.2805612,0,0,0,0.2805612,0,0,5.551115E-17,0,0.2953276,0.2805612,0,0,2.552328,8.328178,0,0.2953276,-0.2953276,11.26737,80.48108,0.1334926,0.3086173,0,0,8.328178
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,0.3146568,0.3146568,0,0,0,0.3146568,0,0,5.551115E-17,0,0.3312176,0.3146568,0,0,2.88047,8.032851,0,0.3312176,-0.3312176,10.91824,77.98727,0.1334926,0.3461224,0,0,8.032851
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,0.1174387,0.1174387,0,0,0,0.1174387,0,0,1.387779E-17,0,0.1236197,0.1174387,0,0,3.24849,7.701633,0,0.1236197,-0.1236197,10.78793,77.05651,0.1334926,0.1291826,0,0,7.701633
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,0.5624909,0.5624909,0,0,0,0.5624909,0,0,1.110223E-16,0,0.5920957,0.5624909,0,0,3.385845,7.578014,0,0.5920957,-0.5920957,10.16381,72.5985,0.1334926,0.61874,0,0,7.578014
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57635,0.01113327,0.04996613,0.3361151,0.3361151,0,0,0,0.3361151,14.86578,0,5.551115E-17,0.04996613,0.3538053,0.3361151,0,0,4.043729,6.985918,0,0.3038392,-0.3038392,9.843535,70.31082,0.1334926,0.3697266,0.03997291,0,7.035884
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37521,0.1324007,0.5942144,1.893037,1.893037,0,0,0,1.893037,31.38948,0,0,0.5942144,1.99267,1.893037,0,0,4.381328,6.682079,0,1.398456,-1.398456,8.369433,59.78155,0.1334926,2.08234,0.4753716,0,7.276293
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26457,0.3621497,1.625328,0.5174195,0.5174195,0,0,0,0.5174195,314.1219,0,0,1.625328,0.5446521,0.5174195,0,0,5.935168,5.283623,1.080676,0,1.080676,9.394652,67.10452,0.1334254,0.5691614,1.300262,0,6.908951
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40671,0.6330463,2.841112,0.8482592,0.8482592,0,0,0,0.8482592,334.9344,0,0,2.841112,0.8929044,0.8482592,0,0,4.854493,6.256231,1.948207,0,1.948207,11.24288,80.30615,0.1333043,0.9330851,2.272889,0,9.097342
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15426,0.6326732,2.839437,0,0,0,0,0,0,0,0,0,2.839437,0,0,0,0,2.906285,8.009618,2.839437,0,2.839437,13.93661,99.54702,0.1331283,0,2.27155,0,10.84906
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52865,0.4929696,2.212448,0,0,0,0,0,0,0,2.1456,0,2.212448,0,0,0,0,0.06684762,10.56511,0.06684762,0,0.06684762,14.00003,100,0.1331242,0,1.769958,0,12.77756
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87499,0.4435278,1.990553,1.743554,1.743554,0,0,0,1.743554,114.1664,0.1552328,0,1.990553,1.83532,1.743554,0,0,0,10.62527,0,0,0,14.00003,100,0.1331242,1.91791,1.592442,0,12.61583
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24194,0.4397624,1.973654,0,0,0,0,0,0,0,1.973654,0,1.973654,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1331242,0,1.578923,0,12.59893
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6611,0.3469445,1.557087,0.1204863,0.1204863,0,0,0,0.1204863,1292.335,1.430259,0,1.557087,0.1268277,0.1204863,0,0,0,10.62527,0,0,0,14.00003,100,0.1331242,0.1325349,1.245669,0,12.18236
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.51018,0.3389836,1.521358,0.9958462,0.9958462,0,0,0,0.9958462,152.7704,0.4730991,0,1.521358,1.048259,0.9958462,0,0,0,10.62527,0,0,0,14.00003,100,0.1331242,1.095431,1.217087,0,12.14663
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20788,0.1515827,0.6803034,2.391687,2.391687,0,0,0,2.391687,28.4445,0,0,0.6803034,2.517565,2.391687,0,0,0,10.62527,0,1.837262,-1.837262,12.06338,86.16685,0.1331242,2.630856,0.5442427,0,11.30558
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25132,0.1034225,0.4641602,1.525413,1.525413,0,0,0,1.525413,30.42849,0,0,0.4641602,1.605698,1.525413,0,0,2.041402,8.788013,0,1.141538,-1.141538,10.8601,77.57197,0.1331242,1.677955,0.3713282,0,9.252172
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43347,0.04202459,0.1886064,3.511032,3.511032,1.25,0,0.50625,3.511032,5.371821,0,0,0.1886064,2.380034,2.261032,0,0,3.309777,7.646474,0,2.191427,-2.191427,8.55013,61.07224,0.1331242,3.862135,0.1508851,5,7.835081
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,1.389089,1.389089,4.894352,0,1.501158,1.389089,0,0,0,0,0,0,3.505263,3.33,5.744697,5.455047,3.33,0,3.33,11.70925,83.6373,0.133412,1.527998,0,5,5.455047
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.414697,8.452047,0,0,0,11.70925,83.6373,0.133412,0,0,0,8.452047
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,2.196786,2.196786,0,0,0,2.196786,0,0,4.440892E-16,0,2.312406,2.196786,0,0,2.414697,8.452047,0,2.312406,-2.312406,9.271755,66.22669,0.133412,2.416464,0,0,8.452047
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,0.3766062,0.3766062,0,0,0,0.3766062,0,0,5.551115E-17,0,0.3964275,0.3766062,0,0,4.984037,6.139641,0,0.3964275,-0.3964275,8.853884,63.2419,0.133412,0.4142668,0,0,6.139641
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,0.05026381,0.05026381,0,0,0,0.05026381,0,0,0,0,0.05290927,0.05026381,0,0,5.424512,5.743213,0,0.05290927,-0.05290927,8.798113,62.84354,0.133412,0.05529019,0,0,5.743213
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,0.3683121,0.3683121,0,0,0,0.3683121,0,0,5.551115E-17,0,0.3876969,0.3683121,0,0,5.4833,5.690304,0,0.3876969,-0.3876969,8.389444,59.92448,0.133412,0.4051433,0,0,5.690304
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,0.2410545,0.2410545,0,0,0,0.2410545,0,0,2.775558E-17,0,0.2537415,0.2410545,0,0,5.914074,5.302607,0,0.2537415,-0.2537415,8.121977,58.01401,0.133412,0.2651599,0,0,5.302607
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,0.4774275,0.4774275,0,0,0,0.4774275,0,0,1.110223E-16,0,0.5025553,0.4774275,0,0,6.19601,5.048866,0,0.5025553,-0.5025553,7.592237,54.23016,0.133412,0.5251702,0,0,5.048866
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,0.8409584,0.8409584,0,0,0,0.8409584,0,0,0,0,0.8852194,0.8409584,0,0,6.754405,4.54631,0,0.8852194,-0.8852194,6.659134,47.56515,0.133412,0.9250543,0,0,4.54631
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,0.2973574,0.2973574,0,0,0,0.2973574,0,0,0,0,0.3130078,0.2973574,0,0,7.737981,3.661091,0,0.3130078,-0.3130078,6.329195,45.20845,0.133412,0.3270932,0,0,3.661091
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.085768,3.348083,0,0,0,6.329195,45.20845,0.133412,0,0,0,3.348083
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57626,0.009276726,0.04163395,0.08911442,0.08911442,0,0,0,0.08911442,46.71965,0,1.387779E-17,0.04163395,0.09380465,0.08911442,0,0,8.085768,3.348083,0,0.05217071,-0.05217071,6.274202,44.81564,0.133412,0.09802586,0.03330716,0,3.389717
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35433,0.1063526,0.4773107,1.242299,1.242299,0,0,0,1.242299,38.42157,0,0,0.4773107,1.307683,1.242299,0,0,8.143735,3.295912,0,0.8303722,-0.8303722,5.398913,38.56359,0.133412,1.366529,0.3818485,0,3.773223
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.2208,0.1111981,0.4990572,0.1404771,0.1404771,0,0,0,0.1404771,355.2587,0,0,0.4990572,0.1478707,0.1404771,0,0,9.066371,2.46554,0.3511866,0,0.3511866,5.732078,40.94333,0.1333903,0.1545248,0.3992458,0,2.964597
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33438,0.1685549,0.7564743,2.809429,2.809429,1.25,0,0.50625,2.809429,26.92626,0,0,0.7564743,1.641504,1.559429,0,0,8.715184,2.781608,0,0.88503,-0.88503,4.799174,34.27975,0.1333903,3.090372,0.6051794,5,3.538082
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.0412,0.2464287,1.105972,1.694875,1.694875,4.809004,0,1.477858,1.694875,65.25388,0,0,1.105972,0,0,3.114129,2.958422,9.698551,1.896578,4.064394,0,4.064394,8.654998,61.82129,0.1336392,1.864363,0.8847777,5,3.00255
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35162,0.1053126,0.4726428,0,0,3.505263,0,1.121937,0,0,0,0,0.4726428,0,0,3.505263,3.33,5.634157,5.554533,3.802643,0,3.802643,12.2625,87.58912,0.1337206,0,0.3781142,5,6.027176
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63013,0.2589737,1.162274,1.453373,1.453373,0,0,0,1.453373,79.97077,0,0,1.162274,1.529867,1.453373,0,0,1.831514,8.976912,0,0.3675928,-0.3675928,11.87502,84.82143,0.1337206,1.598711,0.929819,0,10.13918
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04021,0.2456158,1.102324,2.086924,2.086924,0,0,0,2.086924,52.82048,0,4.440892E-16,1.102324,2.196763,2.086924,0,0,2.239951,8.609319,0,1.094439,-1.094439,10.72138,76.58116,0.1337206,2.295617,0.8818588,0,9.711642
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53458,0.466892,2.095411,0,0,0,0,0,0,0,0,0,2.095411,0,0,0,0,3.455994,7.51488,2.095411,0,2.095411,12.70927,90.78029,0.1335911,0,1.676329,0,9.610291
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43211,0.3431898,1.540236,0.3012427,0.3012427,0,0,0,0.3012427,511.2939,0,0,1.540236,0.3170976,0.3012427,0,0,1.360583,9.40075,1.223138,0,1.223138,13.86964,99.06863,0.1335157,0.331367,1.232189,0,10.94099
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16205,0.0697769,0.3131588,0,0,0,0,0,0,0,0.1757142,0,0.3131588,0,0,0,0,0.1374446,10.50157,0.1374446,0,0.1374446,14.00003,100,0.1335072,0,0.250527,0,10.81473
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23003,0.1145137,0.5139373,0,0,0,0,0,0,0,0.5139373,0,0.5139373,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1335072,0,0.4111499,0,11.13921
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.43345,0.04779452,0.2145018,1.943512,1.943512,0,0,0,1.943512,11.03681,0,2.220446E-16,0.2145018,2.045802,1.943512,0,0,0,10.62527,0,1.8313,-1.8313,12.06967,86.21174,0.1335072,2.137863,0.1716014,0,10.83978
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,0.7964925,0.7964925,0,0,0,0.7964925,0,0,1.110223E-16,0,0.8384131,0.7964925,0,0,2.034778,8.793974,0,0.8384131,-0.8384131,11.1859,79.89915,0.1335072,0.8761417,0,0,8.793974
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,2.961022,2.961022,0,0,0,2.961022,0,0,4.440892E-16,0,3.116866,2.961022,0,0,2.966348,7.955561,0,3.116866,-3.116866,7.900438,56.43159,0.1335072,3.257124,0,0,7.955561
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,2.838776,2.838776,0,0,0,2.838776,0,0,4.440892E-16,0,2.988186,2.838776,0,0,6.429533,4.838695,0,2.988186,-2.988186,4.750614,33.93289,0.1335072,3.122654,0,0,4.838695
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,0.229035,0.229035,0,0,0,0.229035,0,0,2.775558E-17,0,0.2410895,0.229035,0,0,9.749739,1.85051,0,0.2410895,-0.2410895,4.496483,32.11767,0.1335072,0.2519385,0,0,1.85051
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,0.6365999,0.6365999,0,0,0,0.6365999,0,0,0,0,0.6701052,0.6365999,0,0,10.01762,1.60942,0,0.6701052,-0.6701052,3.79013,27.07231,0.1335072,0.7002599,0,0,1.60942
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,0.8214092,0.8214092,4.326673,0,1.346182,0.8214092,0,0,0,0,0,0,3.505263,3.33,10.76218,0.9393149,3.33,0,3.33,6.949246,49.63737,0.1337325,0.9035501,0,5,0.9393149
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,0.1763273,0.1763273,3.68159,0,1.170074,0.1763273,0,0,0,0,0,0,3.505263,3.33,7.432177,3.936315,3.33,0,3.33,10.10836,72.20244,0.133867,0.19396,0,5,3.936315
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,0.1338971,0.1338971,3.63916,0,1.158491,0.1338971,0,0,0,0,0,0,3.505263,3.33,4.102177,6.933315,3.33,0,3.33,13.26748,94.7675,0.1339952,0.1472868,0,5,6.933315
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,0.5147677,0.5147677,0,0,0,0.5147677,0,0,0,0,0.5418608,0.5147677,0,0,0.772177,9.930315,0,0.5418608,-0.5418608,12.69631,90.68771,0.1339952,0.5662445,0,0,9.930315
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.374244,9.388454,0,0,0,12.69631,90.68771,0.1339952,0,0,0,9.388454
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,0.2113384,0.2113384,0,0,0,0.2113384,0,0,2.775558E-17,0,0.2224615,0.2113384,0,0,1.374244,9.388454,0,0.2224615,-0.2224615,12.46181,89.01275,0.1339952,0.2324723,0,0,9.388454
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.5737,0.003548628,0.01592624,0.1373983,0.1373983,0,0,0,0.1373983,11.5913,0,2.775558E-17,0.01592624,0.1446298,0.1373983,0,0,1.621424,9.165993,0,0.1287035,-0.1287035,12.32615,88.04372,0.1339952,0.1511381,0.01274099,0,9.181919
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33081,0.06322984,0.2837756,1.44474,1.44474,0,0,0,1.44474,19.64198,0,4.440892E-16,0.2837756,1.520779,1.44474,0,0,1.764428,9.037289,0,1.237003,-1.237003,11.02223,78.73005,0.1339952,1.589214,0.2270204,0,9.321065
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.1742,0.1069485,0.4799851,3.661501,3.661501,1.25,0,0.50625,3.661501,13.10897,0,4.440892E-16,0.4799851,2.538422,2.411501,0,0,3.138876,7.800286,0,2.058437,-2.058437,8.852446,63.23162,0.1339952,4.027651,0.3839881,5,8.280271
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25897,0.1734017,0.778227,0.3069284,0.3069284,3.812191,0,1.205728,0.3069284,253.5533,0,0,0.778227,0,0,3.505263,3.33,5.426029,5.741848,4.108227,0,4.108227,12.74985,91.07019,0.1340993,0.3376212,0.6225816,5,6.520075
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92462,0.1320127,0.592473,0,0,0,0,0,0,0,0,0,0.592473,0,0,0,0,1.317802,9.439253,0.592473,0,0.592473,13.31192,95.08496,0.1340628,0,0.4739784,0,10.03173
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17009,0.09664196,0.4337291,1.095965,1.095965,0,0,0,1.095965,39.5751,0,2.220446E-16,0.4337291,1.153647,1.095965,0,0,0.7253286,9.972479,0,0.7199178,-0.7199178,12.55306,89.66454,0.1340628,1.205561,0.3469833,0,10.40621
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.37956,0.08495796,0.3812913,1.589529,1.589529,0,0,0,1.589529,23.98769,0,2.220446E-16,0.3812913,1.673189,1.589529,0,0,1.525237,9.252561,0,1.291897,-1.291897,11.19128,79.93757,0.1340628,1.748482,0.3050331,0,9.633852
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83632,0.1937925,0.8697408,1.855307,1.855307,0,0,0,1.855307,46.87855,0,2.220446E-16,0.8697408,1.952954,1.855307,0,0,2.960679,7.960663,0,1.083213,-1.083213,10.04947,71.78181,0.1340628,2.040837,0.6957927,0,8.830404
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.4086,0.1128804,0.5066074,2.058126,2.058126,0,0,0,2.058126,24.61498,0,4.440892E-16,0.5066074,2.166449,2.058126,0,0,4.164249,6.87745,0,1.659841,-1.659841,8.299848,59.28451,0.1340628,2.263939,0.405286,0,7.384057
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35557,0.1284707,0.5765764,0,0,0,0,0,0,0,0,0,0.5765764,0,0,0,0,6.008517,5.217608,0.5765764,0,0.5765764,8.846836,63.19156,0.1340274,0,0.4612611,0,5.794185
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.1182,0.07038449,0.3158856,0.7276608,0.7276608,0,0,0,0.7276608,43.41111,0,0,0.3158856,0.7659587,0.7276608,0,0,5.431941,5.736527,0,0.4500731,-0.4500731,8.372417,59.80286,0.1340274,0.8004268,0.2527085,0,6.052413
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21099,0.05577211,0.2503052,2.337017,2.337017,0,0,0,2.337017,10.71046,0,0,0.2503052,2.460018,2.337017,0,0,5.932022,5.286454,0,2.209713,-2.209713,6.043176,43.16545,0.1340274,2.570719,0.2002442,0,5.536759
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43587,0.0480858,0.2158091,0.5428376,0.5428376,0,0,0,0.5428376,39.75573,0,0,0.2158091,0.571408,0.5428376,0,0,8.387259,3.076741,0,0.355599,-0.355599,5.668342,40.48808,0.1340274,0.5971214,0.1726473,0,3.292551
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,0.1555862,0.1555862,0,0,0,0.1555862,0,0,2.775558E-17,0,0.163775,0.1555862,0,0,8.782369,2.721143,0,0.163775,-0.163775,5.495708,39.25498,0.1340274,0.1711448,0,0,2.721143
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.96434,2.557368,0,0,0,5.495708,39.25498,0.1340274,0,0,0,2.557368
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.96434,2.557368,0,0,0,5.495708,39.25498,0.1340274,0,0,0,2.557368
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.96434,2.557368,0,0,0,5.495708,39.25498,0.1340274,0,0,0,2.557368
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,0.5102436,0.5102436,0,0,0,0.5102436,0,0,1.110223E-16,0,0.5370985,0.5102436,0,0,8.96434,2.557368,0,0.5370985,-0.5370985,4.929556,35.21104,0.1340274,0.561268,0,0,2.557368
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,0.6738098,0.6738098,0,0,0,0.6738098,0,0,0,0,0.7092735,0.6738098,0,0,9.561117,2.020269,0,0.7092735,-0.7092735,4.181916,29.87077,0.1340274,0.7411909,0,0,2.020269
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,0.2276503,0.2276503,0,0,0,0.2276503,0,0,2.775558E-17,0,0.2396319,0.2276503,0,0,10.3492,1.310996,0,0.2396319,-0.2396319,3.929322,28.06653,0.1340274,0.2504153,0,0,1.310996
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,0.2523361,0.2523361,0,0,0,0.2523361,0,0,0,0,0.265617,0.2523361,0,0,10.61546,1.071364,0,0.265617,-0.265617,3.649337,26.06664,0.1340274,0.2775697,0,0,1.071364
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,0.369617,0.369617,0,0,0,0.369617,0,0,5.551115E-17,0,0.3890705,0.369617,0,0,10.91059,0.8057467,0,0.3890705,-0.3890705,3.239221,23.13725,0.1340274,0.4065787,0,0,0.8057467
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,0.1830997,0.1830997,0,0,0,0.1830997,0,0,2.775558E-17,0,0.1927365,0.1830997,0,0,11.34289,0.4166762,0,0.1927365,-0.1927365,3.036059,21.68609,0.1340274,0.2014097,0,0,0.4166762
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.55704,0.2239397,0,0,0,3.036059,21.68609,0.1340274,0,0,0,0.2239397
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56864,0.005931811,0.02662197,0,0,0,0,0,0,0,0,0,0.02662197,0,0,0,0,11.55704,0.2239397,0.02662197,0,0.02662197,3.061315,21.86649,0.1340257,0,0.02129757,0,0.2505617
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30463,0.04556948,0.2045158,1.649355,1.649355,1.25,0,0.50625,1.649355,12.39975,0,0,0.2045158,0.4203732,0.3993545,0,0,11.53042,0.2478995,0,0.2158574,-0.2158574,2.833781,20.24125,0.1340257,1.81429,0.1636127,5,0.4524153
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12478,0.05399867,0.242346,1.646407,1.646407,4.869609,0,1.494403,1.646407,14.71969,0,0,0.242346,0,0,3.223202,3.062042,11.77026,0.0320421,3.304388,0,3.304388,5.968598,42.63276,0.1343026,1.811047,0.1938768,5,0.2743881
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18052,0.1003583,0.4504082,1.816475,1.816475,4.81169,0,1.478591,1.816475,24.79572,0,0,0.4504082,0,0,2.995214,2.845454,8.46587,3.005991,3.295862,0,3.295862,9.095327,64.9665,0.1345749,1.998123,0.3603266,5,3.456399
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80461,0.05625092,0.2524541,2.68263,2.68263,5,0,1.53,2.68263,9.410694,0,0,0.2524541,0,0,2.31737,2.201501,5.170008,5.972267,2.453955,0,2.453955,11.42335,81.59522,0.1347783,2.950893,0.2019633,5,6.224721
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98416,0.03589518,0.1610976,0,0,0,0,0,0,0,0,0,0.1610976,0,0,0,0,2.716053,8.180827,0.1610976,0,0.1610976,11.57619,82.68687,0.1347684,0,0.1288781,0,8.341925
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12333,0.0667294,0.2994816,1.949352,1.949352,0,0,0,1.949352,15.36313,0,0,0.2994816,2.05195,1.949352,0,0,2.554955,8.325814,0,1.752468,-1.752468,9.728921,69.49216,0.1347684,2.144287,0.2395853,0,8.625297
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63046,0.1224819,0.5496987,0,0,0,0,0,0,0,0,0,0.5496987,0,0,0,0,4.502141,6.573347,0.5496987,0,0.5496987,10.25041,73.21708,0.1347345,0,0.4397589,0,7.123045
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28335,0.1456551,0.6536999,0.7446558,0.7446558,0,0,0,0.7446558,87.78551,0,0,0.6536999,0.7838483,0.7446558,0,0,3.952443,7.068076,0,0.1301484,-0.1301484,10.11322,72.23716,0.1347345,0.8191215,0.5229599,0,7.721776
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28069,0.07414765,0.3327746,1.040392,1.040392,0,0,0,1.040392,31.9855,0,0,0.3327746,1.09515,1.040392,0,0,4.097052,6.937927,0,0.7623752,-0.7623752,9.309608,66.49707,0.1347345,1.144432,0.2662197,0,7.270702
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07644,0.06609467,0.2966329,2.671088,2.671088,0,0,0,2.671088,11.10532,0,0,0.2966329,2.811671,2.671088,0,0,4.944136,6.175552,0,2.515039,-2.515039,6.658525,47.5608,0.1347345,2.938197,0.2373063,0,6.472185
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19427,0.05948254,0.2669577,0,0,0,0,0,0,0,0,0,0.2669577,0,0,0,0,7.738623,3.660513,0.2669577,0,0.2669577,6.911784,49.36979,0.1347181,0,0.2135661,0,3.927471
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.4408,0.04614055,0.2070788,2.456764,2.456764,0,0,0,2.456764,8.428927,0,4.440892E-16,0.2070788,2.586067,2.456764,0,0,7.471665,3.900775,0,2.378988,-2.378988,4.40411,31.45787,0.1347181,2.70244,0.165663,0,4.107854
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,4.828001,4.828001,3.382303,0,1.088369,4.828001,0,0,0,0,1.521787,1.445698,0,0,10.11499,1.521787,0,1.521787,-1.521787,2.800006,20,0.1347181,5.310801,0,5,1.521787
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,0.6955517,0.6955517,4.200815,0,1.311822,0.6955517,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1349216,0.7651069,0,5,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,1.992489,1.992489,5,0,1.53,1.992489,0,0,0,0,0,0,3.007511,2.857135,8.475861,2.997,2.857135,0,2.857135,8.669638,61.92586,0.1351613,2.191738,0,5,2.997
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,0.2115189,0.2115189,3.716782,0,1.179682,0.2115189,0,4.440892E-16,0,0,0,0,3.505263,3.33,5.618725,5.568422,3.33,0,3.33,11.82875,84.49092,0.1352968,0.2326707,0,5,5.568422
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,0.442775,0.442775,0,0,0,0.442775,0,0,5.551115E-17,0,0.466079,0.442775,0,0,2.288725,8.565422,0,0.466079,-0.466079,11.33746,80.98171,0.1352968,0.4870526,0,0,8.565422
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,0.4801768,0.4801768,0,0,0,0.4801768,0,0,5.551115E-17,0,0.5054493,0.4801768,0,0,2.806591,8.099342,0,0.5054493,-0.5054493,10.80467,77.17607,0.1352968,0.5281945,0,0,8.099342
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,0.2395477,0.2395477,0,0,0,0.2395477,0,0,5.551115E-17,0,0.2521555,0.2395477,0,0,3.368201,7.593894,0,0.2521555,-0.2521555,10.53888,75.27754,0.1352968,0.2635024,0,0,7.593894
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,0.5656936,0.5656936,0,0,0,0.5656936,0,0,0,0,0.5954669,0.5656936,0,0,3.648374,7.341738,0,0.5954669,-0.5954669,9.9112,70.79414,0.1352968,0.6222629,0,0,7.341738
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,0.2453886,0.2453886,0,0,0,0.2453886,0,0,2.775558E-17,0,0.2583038,0.2453886,0,0,4.310004,6.746271,0,0.2583038,-0.2583038,9.638924,68.84932,0.1352968,0.2699274,0,0,6.746271
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.597008,6.487967,0,0,0,9.638924,68.84932,0.1352968,0,0,0,6.487967
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,0.09600798,0.09600798,0,0,0,0.09600798,0,0,1.387779E-17,0,0.101061,0.09600798,0,0,4.597008,6.487967,0,0.101061,-0.101061,9.532395,68.0884,0.1352968,0.1056088,0,0,6.487967
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56107,0.001145079,0.005139117,0.6175036,0.6175036,0,0,0,0.6175036,0.8322407,0,2.220446E-16,0.005139117,0.6500038,0.6175036,0,0,4.709298,6.386906,0,0.6448647,-0.6448647,8.852649,63.23308,0.1352968,0.679254,0.004111293,0,6.392045
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.2758,0.02650839,0.1189697,2.587625,2.587625,0,0,0,2.587625,4.59764,0,4.440892E-16,0.1189697,2.723816,2.587625,0,0,5.425814,5.742042,0,2.604846,-2.604846,6.1069,43.62063,0.1352968,2.846387,0.09517574,0,5.861011
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07257,0.03872441,0.1737951,2.413577,2.413577,0,0,0,2.413577,7.20073,0,0,0.1737951,2.540607,2.413577,0,0,8.320087,3.137195,0,2.366812,-2.366812,3.612061,25.80038,0.1352968,2.654934,0.1390361,0,3.310991
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09909,0.1052957,0.4725671,1.866655,1.866655,1.25,0,0.50625,1.866655,25.31626,0,2.220446E-16,0.4725671,0.6491101,0.6166546,0,0,10.94988,0.7703834,0,0.176543,-0.176543,3.425968,24.47115,0.1352968,2.05332,0.3780537,5,1.242951
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.68125,0.164671,0.7390434,2.428885,2.428885,5,0,1.53,2.428885,30.42727,0,0,0.7390434,0,0,2.571115,2.442559,11.14604,0.5938404,3.181602,0,3.181602,6.444302,46.03063,0.135552,2.671774,0.5912347,5,1.332884
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79393,0.1769102,0.7939728,0,0,3.505263,0,1.121937,0,0,0,0,0.7939728,0,0,3.505263,3.33,7.964435,3.457283,4.123973,0,4.123973,10.35665,73.97589,0.1356087,0,0.6351783,5,4.251256
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.86152,0.133374,0.5985827,1.776681,1.776681,4.856467,0,1.490816,1.776681,33.69105,0,0,0.5985827,0,0,3.079786,2.925796,3.840462,7.168858,3.524379,0,3.524379,13.70016,97.85812,0.1358873,1.95435,0.4788662,5,7.767441
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42286,0.06763192,0.303532,0.5686131,0.5686131,0,0,0,0.5686131,53.38112,0,0,0.303532,0.5985401,0.5686131,0,0,0.3160833,10.3408,0,0.2950081,-0.2950081,13.3892,95.63695,0.1358873,0.6254744,0.2428256,0,10.64433
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15902,0.02377332,0.1066947,0.6075032,0.6075032,0,0,0,0.6075032,17.56282,0,0,0.1066947,0.6394771,0.6075032,0,0,0.64387,10.04579,0,0.5327824,-0.5327824,12.8276,91.62551,0.1358873,0.6682536,0.08535574,0,10.15249
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20761,0.06189198,0.2777712,0,0,0,0,0,0,0,0,0,0.2777712,0,0,0,0,1.23585,9.513009,0.2777712,0,0.2777712,13.09111,93.50777,0.1358702,0,0.2222169,0,9.79078
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.03683,0.0340071,0.1526239,0.8259122,0.8259122,0,0,0,0.8259122,18.47943,0,1.110223E-16,0.1526239,0.8693813,0.8259122,0,0,0.9580793,9.763002,0,0.7167575,-0.7167575,12.33559,88.11115,0.1358702,0.9085035,0.1220991,0,9.915627
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.17993,0.02118368,0.09507234,1.159391,1.159391,0,0,0,1.159391,8.200195,0,0,0.09507234,1.220412,1.159391,0,0,1.754476,9.046246,0,1.125339,-1.125339,11.14937,79.63822,0.1358702,1.27533,0.07605787,0,9.141317
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44824,0.04762732,0.2137514,0,0,0,0,0,0,0,0,0,0.2137514,0,0,0,0,3.004853,7.920906,0.2137514,0,0.2137514,11.35216,81.08667,0.1358571,0,0.1710011,0,8.134658
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,1.814246,1.814246,0,0,0,1.814246,0,0,2.220446E-16,0,1.909733,1.814246,0,0,2.791102,8.113282,0,1.909733,-1.909733,9.339121,66.70787,0.1358571,1.995671,0,0,8.113282
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.913028,6.203549,0,0,0,9.339121,66.70787,0.1358571,0,0,0,6.203549
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,1.697575,1.697575,0,0,0,1.697575,0,0,2.220446E-16,0,1.786921,1.697575,0,0,4.913028,6.203549,0,1.786921,-1.786921,7.455541,53.25376,0.1358571,1.867332,0,0,6.203549
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,0.1109245,0.1109245,0,0,0,0.1109245,0,0,1.387779E-17,0,0.1167626,0.1109245,0,0,6.898495,4.416629,0,0.1167626,-0.1167626,7.332462,52.37463,0.1358571,0.122017,0,0,4.416629
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,0.2901192,0.2901192,0,0,0,0.2901192,0,0,5.551115E-17,0,0.3053887,0.2901192,0,0,7.028231,4.299866,0,0.3053887,-0.3053887,7.010554,50.07529,0.1358571,0.3191312,0,0,4.299866
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,0.408042,0.408042,0,0,0,0.408042,0,0,0,0,0.4295179,0.408042,0,0,7.367552,3.994478,0,0.4295179,-0.4295179,6.557803,46.84135,0.1358571,0.4488462,0,0,3.994478
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,0.1571742,0.1571742,0,0,0,0.1571742,0,0,0,0,0.1654465,0.1571742,0,0,7.844794,3.56496,0,0.1654465,-0.1654465,6.383407,45.59567,0.1358571,0.1728916,0,0,3.56496
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,0.3787906,0.3787906,0,0,0,0.3787906,0,0,5.551115E-17,0,0.398727,0.3787906,0,0,8.028624,3.399513,0,0.398727,-0.398727,5.963112,42.59357,0.1358571,0.4166697,0,0,3.399513
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,0.5562799,0.5562799,0,0,0,0.5562799,0,0,1.110223E-16,0,0.5855578,0.5562799,0,0,8.471654,3.000786,0,0.5855578,-0.5855578,5.34588,38.18478,0.1358571,0.6119079,0,0,3.000786
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,0.1603714,0.1603714,0,0,0,0.1603714,0,0,0,0,0.168812,0.1603714,0,0,9.122273,2.415228,0,0.168812,-0.168812,5.167936,36.91376,0.1358571,0.1764086,0,0,2.415228
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,0.4671401,0.4671401,0,0,0,0.4671401,0,0,5.551115E-17,0,0.4917264,0.4671401,0,0,9.309842,2.246416,0,0.4917264,-0.4917264,4.649611,33.21144,0.1358571,0.5138541,0,0,2.246416
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55093,0.01340537,0.06016331,0.6120803,0.6120803,0,0,0,0.6120803,9.829316,0,1.110223E-16,0.06016331,0.644295,0.6120803,0,0,9.856205,1.75469,0,0.5841317,-0.5841317,4.033882,28.81339,0.1358571,0.6732883,0.04813065,0,1.814853
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24432,0.158693,0.7122142,0.6487062,0.6487062,0,0,0,0.6487062,109.7899,0,0,0.7122142,0.6828486,0.6487062,0,0,10.50524,1.170558,0.02936549,0,0.02936549,4.06174,29.01237,0.1358553,0.7135769,0.5697713,0,1.882772
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01759,0.2341463,1.050849,0.6957487,0.6957487,0,0,0,0.6957487,151.0385,0,0,1.050849,0.732367,0.6957487,0,0,10.47587,1.196987,0.3184816,0,0.3184816,4.363879,31.1705,0.1358357,0.7653236,0.8406789,0,2.247836
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01472,0.429431,1.927286,1.912373,1.912373,5,0,1.53,1.912373,100.7798,0,0,1.927286,0,0,3.087627,2.933246,10.15739,1.48362,4.860532,0,4.860532,8.974984,64.1069,0.136051,2.103611,1.541829,5,3.410907
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55462,0.5021709,2.253743,2.13537,2.13537,4.79148,0,1.473074,2.13537,105.5434,0,0,2.253743,0,0,2.65611,2.523305,5.296862,5.858099,4.777048,0,4.777048,13.50689,96.47758,0.136242,2.348907,1.802994,5,8.111842
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59951,0.6041887,2.711599,0.5771217,0.5771217,0,0,0,0.5771217,469.8487,1.584288,0,2.711599,0.6074966,0.5771217,0,0,0.5198139,10.15744,0.5198139,0,0.5198139,14.00003,100,0.1362101,0.6348339,2.169279,0,12.86904
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59419,0.6961788,3.12445,0.9376922,0.9376922,0,0,0,0.9376922,333.2064,2.137406,0,3.12445,0.9870444,0.9376922,0,0,0,10.62527,0,0,0,14.00003,100,0.1362101,1.031461,2.49956,0,13.74972
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21374,0.592755,2.660284,2.66838,2.66838,0,0,0,2.66838,99.69659,4.440892E-16,0,2.660284,2.808821,2.66838,0,0,0,10.62527,0,0.1485371,-0.1485371,13.84346,98.88163,0.1362101,2.935218,2.128227,0,13.28556
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03579,0.512527,2.300221,1.673708,1.673708,0,0,0,1.673708,137.4327,0.3733826,0,2.300221,1.761798,1.673708,0,0,0.1650412,10.47674,0.1650412,0,0.1650412,14.00003,100,0.1362,1.841079,1.840177,0,12.77696
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13644,0.3923453,1.760846,1.494987,1.494987,0,0,0,1.494987,117.7833,0.1871748,0,1.760846,1.573671,1.494987,0,0,0,10.62527,0,0,0,14.00003,100,0.1362,1.644486,1.408677,0,12.38612
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99947,0.1858074,0.8339037,0.9763095,0.9763095,0,0,0,0.9763095,85.41386,0,0,0.8339037,1.027694,0.9763095,0,0,0,10.62527,0,0.1937906,-0.1937906,13.79575,98.54091,0.1362,1.073941,0.6671229,0,11.45918
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16801,0.2187133,0.9815851,1.35401,1.35401,0,0,0,1.35401,72.49467,0,0,0.9815851,1.425274,1.35401,0,0,0.2153229,10.43148,0,0.4436887,-0.4436887,13.32807,95.20028,0.1362,1.489411,0.7852681,0,11.41307
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45824,0.0474014,0.2127375,3.695638,3.695638,1.25,0,0.50625,3.695638,5.756449,0,0,0.2127375,2.574356,2.445638,0,0,0.7083103,9.987795,0,2.361618,-2.361618,10.8387,77.41914,0.1362,4.065201,0.17019,5,10.20053
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,3.33233,7.626177,3.33,0,3.33,13.99782,99.98421,0.1363036,0,0,5,7.626177
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,1.723084,1.723084,0,0,0,1.723084,0,0,2.220446E-16,0,1.813773,1.723084,0,0,0.002330292,10.62318,0,1.813773,-1.813773,12.08593,86.32792,0.1363036,1.895393,0,0,10.62318
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,1.450587,1.450587,0,0,0,1.450587,0,0,2.220446E-16,0,1.526934,1.450587,0,0,2.017633,8.809404,0,1.526934,-1.526934,10.4764,74.83131,0.1363036,1.595646,0,0,8.809404
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,0.3967423,0.3967423,0,0,0,0.3967423,0,0,0,0,0.4176235,0.3967423,0,0,3.714226,7.28247,0,0.4176235,-0.4176235,10.03619,71.68693,0.1363036,0.4364165,0,0,7.28247
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,0.2066877,0.2066877,0,0,0,0.2066877,0,0,2.775558E-17,0,0.217566,0.2066877,0,0,4.178252,6.864847,0,0.217566,-0.217566,9.806855,70.04882,0.1363036,0.2273565,0,0,6.864847
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.419992,6.647281,0,0,0,9.806855,70.04882,0.1363036,0,0,0,6.647281
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.419992,6.647281,0,0,0,9.806855,70.04882,0.1363036,0,0,0,6.647281
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,0.03285101,0.03285101,0,0,0,0.03285101,0,0,6.938894E-18,0,0.03458001,0.03285101,0,0,4.419992,6.647281,0,0.03458001,-0.03458001,9.770405,69.78847,0.1363036,0.03613611,0,0,6.647281
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.458415,6.612701,0,0,0,9.770405,69.78847,0.1363036,0,0,0,6.612701
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.458415,6.612701,0,0,0,9.770405,69.78847,0.1363036,0,0,0,6.612701
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,0.4445145,0.4445145,0,0,0,0.4445145,0,0,5.551115E-17,0,0.4679099,0.4445145,0,0,4.458415,6.612701,0,0.4679099,-0.4679099,9.277184,66.26546,0.1363036,0.4889659,0,0,6.612701
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53823,0.006448692,0.02894173,0.2111735,0.2111735,0,0,0,0.2111735,13.70519,0,0,0.02894173,0.2222879,0.2111735,0,0,4.978314,6.144791,0,0.1933461,-0.1933461,9.07338,64.80972,0.1363036,0.2322908,0.02315339,0,6.173733
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21017,0.1977943,0.8877008,1.722894,1.722894,0,0,0,1.722894,51.52381,0,0,0.8877008,1.813573,1.722894,0,0,5.193144,5.951445,0,0.925872,-0.925872,8.097425,57.83863,0.1363036,1.895184,0.7101606,0,6.839146
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.95985,0.4393404,1.97176,0,0,0,0,0,0,0,0,0,1.97176,0,0,0,0,6.22189,5.025573,1.97176,0,1.97176,9.967999,71.19986,0.1361829,0,1.577408,0,6.997333
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92746,0.665505,2.986786,1.264287,1.264287,0,0,0,1.264287,236.2428,0,0,2.986786,1.330828,1.264287,0,0,4.250131,6.800157,1.655958,0,1.655958,11.53898,82.42112,0.1360818,1.390715,2.389429,0,9.786942
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42482,0.7508474,3.369803,1.314653,1.314653,0,0,0,1.314653,256.3265,0,0,3.369803,1.383845,1.314653,0,0,2.594172,8.290519,1.985958,0,1.985958,13.42303,95.87856,0.1359607,1.446118,2.695843,0,11.66032
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40101,0.9863616,4.426791,0.5390232,0.5390232,0,0,0,0.5390232,821.2616,3.251184,0,4.426791,0.5673929,0.5390232,0,0,0.6082141,10.07788,0.6082141,0,0.6082141,14.00003,100,0.1359236,0.5929255,3.541433,0,14.50467
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.32141,1.043544,4.683425,1.657418,1.657418,0,0,0,1.657418,282.5735,2.938774,0,4.683425,1.744651,1.657418,0,0,0,10.62527,0,0,0,14.00003,100,0.1359236,1.82316,3.74674,0,15.3087
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00331,1.042241,4.677575,2.27559,2.27559,0,0,0,2.27559,205.5544,2.282217,0,4.677575,2.395358,2.27559,0,0,0,10.62527,0,0,0,14.00003,100,0.1359236,2.50315,3.74206,0,15.30285
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91385,0.7984266,3.583338,0.2178352,0.2178352,0,0,0,0.2178352,1644.977,3.354038,0,3.583338,0.2293002,0.2178352,0,0,0,10.62527,0,0,0,14.00003,100,0.1359236,0.2396187,2.866671,0,14.20861
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06733,0.6540703,2.935467,1.816943,1.816943,0,0,0,1.816943,161.5608,1.022896,0,2.935467,1.912571,1.816943,0,0,0,10.62527,0,0,0,14.00003,100,0.1359236,1.998637,2.348374,0,13.56074
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.96444,0.46597,2.091273,0,0,0,0,0,0,0,2.091273,0,2.091273,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1359236,0,1.673019,0,12.71655
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15856,0.2347492,1.053554,0.7821497,0.7821497,0,0,0,0.7821497,134.6998,0.2302389,0,1.053554,0.8233154,0.7821497,0,0,0,10.62527,0,0,0,14.00003,100,0.1359236,0.8603646,0.8428434,0,11.67883
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.4708,0.04693726,0.2106544,1.547082,1.547082,0,0,0,1.547082,13.61624,0,0,0.2106544,1.628507,1.547082,0,0,0,10.62527,0,1.417853,-1.417853,12.50548,89.32468,0.1359236,1.70179,0.1685235,0,10.83593
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.575392,9.207421,0,0,0,12.50548,89.32468,0.1359236,0,0,0,9.207421
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,0.4510783,0.4510783,0,0,0,0.4510783,0,0,5.551115E-17,0,0.4748193,0.4510783,0,0,1.575392,9.207421,0,0.4748193,-0.4748193,12.00498,85.74966,0.1359236,0.4961862,0,0,9.207421
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,1.100461,1.100461,0,0,0,1.100461,0,0,2.220446E-16,0,1.15838,1.100461,0,0,2.102969,8.732602,0,1.15838,-1.15838,10.78394,77.02796,0.1359236,1.210508,0,0,8.732602
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,0.3571178,0.3571178,0,0,0,0.3571178,0,0,5.551115E-17,0,0.3759135,0.3571178,0,0,3.390059,7.574222,0,0.3759135,-0.3759135,10.38769,74.19762,0.1359236,0.3928296,0,0,7.574222
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,0.02875025,0.02875025,0,0,0,0.02875025,0,0,3.469447E-18,0,0.03026342,0.02875025,0,0,3.80774,7.198308,0,0.03026342,-0.03026342,10.35579,73.96976,0.1359236,0.03162528,0,0,7.198308
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,0.1416302,0.1416302,0,0,0,0.1416302,0,0,0,0,0.1490844,0.1416302,0,0,3.841366,7.168045,0,0.1490844,-0.1490844,10.19864,72.84728,0.1359236,0.1557932,0,0,7.168045
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,0.8772002,0.8772002,0,0,0,0.8772002,0,0,1.110223E-16,0,0.9233686,0.8772002,0,0,4.007015,7.01896,0,0.9233686,-0.9233686,9.225324,65.89503,0.1359236,0.9649202,0,0,7.01896
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,0.2092959,0.2092959,0,0,0,0.2092959,0,0,2.775558E-17,0,0.2203115,0.2092959,0,0,5.03298,6.095592,0,0.2203115,-0.2203115,8.993094,64.23626,0.1359236,0.2302255,0,0,6.095592
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,0.4364143,0.4364143,0,0,0,0.4364143,0,0,5.551115E-17,0,0.4593834,0.4364143,0,0,5.277771,5.87528,0,0.4593834,-0.4593834,8.508862,60.77747,0.1359236,0.4800557,0,0,5.87528
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.788197,5.415897,0,0,0,8.508862,60.77747,0.1359236,0,0,0,5.415897
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,0.08566339,0.08566339,0,0,0,0.08566339,0,0,1.387779E-17,0,0.09017198,0.08566339,0,0,5.788197,5.415897,0,0.09017198,-0.09017198,8.413813,60.09854,0.1359236,0.09422972,0,0,5.415897
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52293,0.01263145,0.05668995,0.4147869,0.4147869,0,0,0,0.4147869,13.66725,0,0,0.05668995,0.4366178,0.4147869,0,0,5.888388,5.325725,0,0.3799278,-0.3799278,8.013333,57.23798,0.1359236,0.4562656,0.04535196,0,5.382415
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17338,0.1620784,0.7274079,0.3078207,0.3078207,0,0,0,0.3078207,236.309,0,0,0.7274079,0.3240218,0.3078207,0,0,6.31053,4.945797,0.4033861,0,0.4033861,8.396019,59.97144,0.1358991,0.3386028,0.5819263,0,5.673205
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89941,0.3529321,1.583959,1.63898,1.63898,0,0,0,1.63898,96.64301,0,0,1.583959,1.725242,1.63898,0,0,5.907144,5.308845,0,0.1412825,-0.1412825,8.247094,58.9077,0.1358991,1.802878,1.267167,0,6.892804
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83739,0.5705589,2.560668,0.8590917,0.8590917,0,0,0,0.8590917,298.0669,0,0,2.560668,0.9043071,0.8590917,0,0,6.064125,5.167562,1.656361,0,1.656361,9.818457,70.13169,0.1357983,0.9450009,2.048535,0,7.72823
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29194,0.3667105,1.645797,0.8858473,0.8858473,0,0,0,0.8858473,185.7878,0,0,1.645797,0.9324709,0.8858473,0,0,4.407763,6.658287,0.7133257,0,0.7133257,10.49518,74.9654,0.135755,0.9744321,1.316637,0,8.304084
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19856,0.3926267,1.762109,0.2806181,0.2806181,0,0,0,0.2806181,627.9383,0,0,1.762109,0.2953875,0.2806181,0,0,3.694438,7.30028,1.466721,0,1.466721,11.88663,84.90434,0.1356659,0.30868,1.409687,0,9.062389
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04326,0.7420945,3.33052,0.8397779,0.8397779,0,0,0,0.8397779,396.5953,0.2188266,0,3.33052,0.8839768,0.8397779,0,0,2.227716,8.62033,2.227716,0,2.227716,14.00003,100,0.1355309,0.9237558,2.664416,0,11.95085
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79183,0.7811302,3.505712,0.3901352,0.3901352,0,0,0,0.3901352,898.5891,3.095044,0,3.505712,0.4106686,0.3901352,0,0,0,10.62527,0,0,0,14.00003,100,0.1355309,0.4291487,2.80457,0,14.13099
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79341,0.6976003,3.13083,0.8862828,0.8862828,0,0,0,0.8862828,353.2541,2.197901,0,3.13083,0.9329293,0.8862828,0,0,0,10.62527,0,0,0,14.00003,100,0.1355309,0.9749111,2.504664,0,13.7561
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00038,0.4644742,2.08456,0.1663968,0.1663968,0,0,0,0.1663968,1252.765,1.909406,0,2.08456,0.1751546,0.1663968,0,0,0,10.62527,0,0,0,14.00003,100,0.1355309,0.1830365,1.667648,0,12.70983
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93182,0.2813644,1.262763,0.4712449,0.4712449,0,0,0,0.4712449,267.9633,0.7667161,0,1.262763,0.4960473,0.4712449,0,0,0,10.62527,0,0,0,14.00003,100,0.1355309,0.5183694,1.010211,0,11.88804
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15164,0.1388351,0.6230919,1.046804,1.046804,0,0,0,1.046804,59.52325,0,0,0.6230919,1.101899,1.046804,0,0,0,10.62527,0,0.4788073,-0.4788073,13.49532,96.39496,0.1355309,1.151485,0.4984735,0,11.24837
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.48596,0.04645464,0.2084884,1.09409,1.09409,0,0,0,1.09409,19.05587,0,0,0.2084884,1.151674,1.09409,0,0,0.5320081,10.14647,0,0.9431854,-0.9431854,12.50112,89.29351,0.1355309,1.203499,0.1667907,0,10.35496
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,1.839395,1.839395,0,0,0,1.839395,0,0,2.220446E-16,0,1.936205,1.839395,0,0,1.579992,9.203281,0,1.936205,-1.936205,10.46018,74.7154,0.1355309,2.023334,0,0,9.203281
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,2.164601,2.164601,0,0,0,2.164601,0,0,0,0,2.278527,2.164601,0,0,3.731331,7.267076,0,2.278527,-2.278527,8.058398,57.55987,0.1355309,2.381061,0,0,7.267076
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.263028,4.988549,0,0,0,8.058398,57.55987,0.1355309,0,0,0,4.988549
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.263028,4.988549,0,0,0,8.058398,57.55987,0.1355309,0,0,0,4.988549
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.263028,4.988549,0,0,0,8.058398,57.55987,0.1355309,0,0,0,4.988549
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,0.6157925,0.6157925,0,0,0,0.6157925,0,0,1.110223E-16,0,0.6482026,0.6157925,0,0,6.263028,4.988549,0,0.6482026,-0.6482026,7.375133,52.67941,0.1355309,0.6773717,0,0,4.988549
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.983253,4.340346,0,0,0,7.375133,52.67941,0.1355309,0,0,0,4.340346
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,0.06817925,0.06817925,0,0,0,0.06817925,0,0,0,0,0.07176764,0.06817925,0,0,6.983253,4.340346,0,0.07176764,-0.07176764,7.299483,52.13906,0.1355309,0.07499718,0,0,4.340346
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,0.1713876,0.1713876,0,0,0,0.1713876,0,0,0,0,0.180408,0.1713876,0,0,7.062995,4.268579,0,0.180408,-0.180408,7.109316,50.78073,0.1355309,0.1885263,0,0,4.268579
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,0.2336565,0.2336565,0,0,0,0.2336565,0,0,2.775558E-17,0,0.2459542,0.2336565,0,0,7.263448,4.088171,0,0.2459542,-0.2459542,6.850058,48.92888,0.1355309,0.2570222,0,0,4.088171
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,0.01677503,0.01677503,0,0,0,0.01677503,0,0,0,0,0.01765792,0.01677503,0,0,7.536731,3.842216,0,0.01765792,-0.01765792,6.831444,48.79593,0.1355309,0.01845253,0,0,3.842216
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50502,0.01079213,0.04843509,0.8621668,0.8621668,0,0,0,0.8621668,5.617833,0,1.110223E-16,0.04843509,0.907544,0.8621668,0,0,7.556351,3.824559,0,0.8591089,-0.8591089,5.925864,42.32751,0.1355309,0.9483835,0.03874807,0,3.872994
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13394,0.1473093,0.6611241,0.4451194,0.4451194,0,0,0,0.4451194,148.5274,0,0,0.6611241,0.4685467,0.4451194,0,0,8.510916,2.96545,0.1925773,0,0.1925773,6.108559,43.63248,0.1355193,0.4896313,0.5288992,0,3.626574
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83628,0.2320014,1.041222,3.654488,3.654488,1.25,0,0.50625,3.654488,28.4916,0,4.440892E-16,1.041222,2.53104,2.404488,0,0,8.318338,3.138769,0,1.489818,-1.489818,4.538154,32.41532,0.1355193,4.019937,0.8329778,5,4.179992
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74456,0.232547,1.043671,2.142298,2.142298,4.819193,0,1.48064,2.142298,48.71736,0,0,1.043671,0,0,2.676894,2.54305,9.973692,1.648952,3.586721,0,3.586721,7.940815,56.72,0.1357853,2.356528,0.8349369,5,2.692623
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15608,0.2622677,1.177057,2.048124,2.048124,5,0,1.53,2.048124,57.47004,0,0,1.177057,0,0,2.951876,2.804283,6.386971,4.877001,3.98134,0,3.98134,11.71785,83.69874,0.136051,2.252936,0.9416459,5,6.054058
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99229,0.3899909,1.750279,0,0,0,0,0,0,0,0,0,1.750279,0,0,0,0,2.405631,8.460207,1.750279,0,1.750279,13.37831,95.55914,0.1359451,0,1.400223,0,10.21049
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.75981,0.5552132,2.491796,1.175868,1.175868,0,0,0,1.175868,211.9113,0.5986895,0,2.491796,1.237756,1.175868,0,0,0.6553514,10.03546,0.6553514,0,0.6553514,14.00003,100,0.1359055,1.293455,1.993437,0,12.52725
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57954,0.4340255,1.947906,1.002849,1.002849,0,0,0,1.002849,194.2373,0.8922762,0,1.947906,1.05563,1.002849,0,0,0,10.62527,0,0,0,14.00003,100,0.1359055,1.103134,1.558325,0,12.57318
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67465,0.3038595,1.363721,0.7572996,0.7572996,0,0,0,0.7572996,180.0769,0.566564,0,1.363721,0.7971575,0.7572996,0,0,0,10.62527,0,0,0,14.00003,100,0.1359055,0.8330296,1.090977,0,11.989
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93573,0.3618938,1.624179,1.773792,1.773792,0,0,0,1.773792,91.56538,0,0,1.624179,1.867149,1.773792,0,0,0,10.62527,0,0.24297,-0.24297,13.74392,98.17062,0.1359055,1.951171,1.299343,0,12.24945
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90168,0.2493913,1.119268,0.5847001,0.5847001,0,0,0,0.5847001,191.426,0.2338275,0,1.119268,0.6154738,0.5847001,0,0,0.2699666,10.3823,0.2699666,0,0.2699666,14.00003,100,0.1358892,0.6431701,0.8954144,0,11.50157
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14729,0.1731043,0.7768921,2.2018,2.2018,0,0,0,2.2018,35.2844,0,0,0.7768921,2.317685,2.2018,0,0,0,10.62527,0,1.540792,-1.540792,12.37589,88.39904,0.1358892,2.42198,0.6215137,0,11.40217
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50372,0.04665953,0.209408,2.380253,2.380253,0,0,0,2.380253,8.797718,4.440892E-16,0,0.209408,2.50553,2.380253,0,0,1.711992,9.084482,0,2.296122,-2.296122,9.955565,71.11104,0.1358892,2.618278,0.1675264,0,9.29389
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,0.8950301,0.8950301,0,0,0,0.8950301,0,0,0,0,0.942137,0.8950301,0,0,4.263238,6.78836,0,0.942137,-0.942137,8.962466,64.01749,0.1358892,0.9845331,0,0,6.78836
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,1.618937,1.618937,0,0,0,1.618937,0,0,2.220446E-16,0,1.704144,1.618937,0,0,5.310057,5.846223,0,1.704144,-1.704144,7.16614,51.18661,0.1358892,1.780831,0,0,5.846223
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.20355,4.142079,0,0,0,7.16614,51.18661,0.1358892,0,0,0,4.142079
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.003745239,0.003745239,0,0,0,0.003745239,0,0,4.336809E-19,0,0.003942357,0.003745239,0,0,7.20355,4.142079,0,0.003942357,-0.003942357,7.161984,51.15693,0.1358892,0.004119764,0,0,4.142079
