Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,0.009839999,0.009839999,0,0,0,0.009839999,0,0,0,0,0.01035789,0.009839999,0,0,7.207931,4.138136,0,0.01035789,-0.01035789,7.151066,51.07894,0.1358892,0.010824,0,0,4.138136
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,0.3022296,0.3022296,0,0,0,0.3022296,0,0,0,0,0.3181364,0.3022296,0,0,7.21944,4.127779,0,0.3181364,-0.3181364,6.815721,48.68362,0.1358892,0.3324526,0,0,4.127779
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,0.01320581,0.01320581,0,0,0,0.01320581,0,0,1.734723E-18,0,0.01390086,0.01320581,0,0,7.572925,3.809642,0,0.01390086,-0.01390086,6.801068,48.57896,0.1358892,0.0145264,0,0,3.809642
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,0.5062132,0.5062132,0,0,0,0.5062132,0,0,1.110223E-16,0,0.532856,0.5062132,0,0,7.58837,3.795741,0,0.532856,-0.532856,6.239389,44.56697,0.1358892,0.5568345,0,0,3.795741
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,0.3418481,0.3418481,0,0,0,0.3418481,0,0,5.551115E-17,0,0.3598401,0.3418481,0,0,8.180432,3.262885,0,0.3598401,-0.3598401,5.860084,41.85766,0.1358892,0.3760329,0,0,3.262885
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,0.4092902,0.4092902,0,0,0,0.4092902,0,0,5.551115E-17,0,0.4308318,0.4092902,0,0,8.580255,2.903045,0,0.4308318,-0.4308318,5.405947,38.61383,0.1358892,0.4502192,0,0,2.903045
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,0.2855053,0.2855053,0,0,0,0.2855053,0,0,5.551115E-17,0,0.3005319,0.2855053,0,0,9.058956,2.472214,0,0.3005319,-0.3005319,5.089159,36.35106,0.1358892,0.3140559,0,0,2.472214
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48448,0.01198271,0.0537784,0.769097,0.769097,0,0,0,0.769097,6.992408,0,1.110223E-16,0.0537784,0.8095758,0.769097,0,0,9.39288,2.171681,0,0.7557974,-0.7557974,4.292479,30.6605,0.1358892,0.8460068,0.04302272,0,2.22546
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09187,0.1676322,0.7523333,1.125813,1.125813,0,0,0,1.125813,66.82576,0,0,0.7523333,1.185067,1.125813,0,0,10.23266,1.415884,0,0.4327334,-0.4327334,3.836338,27.40236,0.1358892,1.238395,0.6018667,0,2.168217
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77051,0.3357445,1.506821,0,0,0,0,0,0,0,0,0,1.506821,0,0,0,0,10.71347,0.9831507,1.506821,0,1.506821,5.265834,37.61302,0.1357982,0,1.205457,0,2.489972
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64904,0.4173321,1.872987,0.4016688,0.4016688,0,0,0,0.4016688,466.3013,0,0,1.872987,0.4228092,0.4016688,0,0,9.206649,2.33929,1.450177,0,1.450177,6.641593,47.43985,0.1357107,0.4418356,1.498389,0,4.212276
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01734,0.1523686,0.6838305,2.296983,2.296983,0,0,0,2.296983,29.77081,0,0,0.6838305,2.417877,2.296983,0,0,7.756472,3.644449,0,1.734046,-1.734046,4.813748,34.38384,0.1357107,2.526681,0.5470644,0,4.32828
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78231,0.2133223,0.9573907,0.8849375,0.8849375,0,0,0,0.8849375,108.1874,0,0,0.9573907,0.9315131,0.8849375,0,0,9.683189,1.910403,0.02587753,0,0.02587753,4.838297,34.5592,0.1357092,0.9734312,0.7659125,0,2.867794
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47113,0.4957598,2.22497,0.08446596,0.08446596,0,0,0,0.08446596,2634.162,0,0,2.22497,0.08891154,0.08446596,0,0,9.657312,1.933693,2.136058,0,2.136058,6.86474,49.03376,0.1355806,0.09291255,1.779976,0,4.158663
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3667,0.6604624,2.964155,2.829569,2.829569,0,0,0,2.829569,104.7564,0,4.440892E-16,2.964155,2.978493,2.829569,0,0,7.521254,3.856146,0,0.01433786,-0.01433786,6.849627,48.92581,0.1355806,3.112525,2.371324,0,6.820301
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55776,0.7548096,3.387586,1.803407,1.803407,0,0,0,1.803407,187.8436,0,0,3.387586,1.898324,1.803407,0,0,7.537185,3.841808,1.489262,0,1.489262,8.262465,59.01749,0.1354911,1.983748,2.710068,0,7.229393
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87349,0.3130473,1.404956,1.0313,1.0313,0,0,0,1.0313,136.2316,0,0,1.404956,1.085579,1.0313,0,0,6.047923,5.182144,0.3193773,0,0.3193773,8.565453,61.18168,0.1354719,1.13443,1.123965,0,6.5871
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87411,0.2350269,1.054801,1.074826,1.074826,0,0,0,1.074826,98.13686,0,0,1.054801,1.131396,1.074826,0,0,5.728546,5.469583,0,0.07659534,-0.07659534,8.484714,60.60498,0.1354719,1.182309,0.8438405,0,6.524384
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14554,0.1830242,0.8214125,2.064453,2.064453,0,0,0,2.064453,39.78839,0,0,0.8214125,2.173108,2.064453,0,0,5.813652,5.392988,0,1.351696,-1.351696,7.059902,50.42777,0.1354719,2.270898,0.65713,0,6.2144
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52412,0.04553184,0.2043469,0,0,0,0,0,0,0,0,0,0.2043469,0,0,0,0,7.315536,4.041292,0.2043469,0,0.2043469,7.253762,51.81248,0.1354596,0,0.1634775,0,4.245639
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,0.126909,0.126909,0,0,0,0.126909,0,0,2.775558E-17,0,0.1335884,0.126909,0,0,7.111188,4.225204,0,0.1335884,-0.1335884,7.112947,50.80667,0.1354596,0.1395999,0,0,4.225204
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,3.439173,3.439173,1.25,0,0.50625,3.439173,0,0,4.440892E-16,0,2.304393,2.189173,0,0,7.25962,4.091616,0,2.304393,-2.304393,4.683904,33.45639,0.1354596,3.783091,0,5,4.091616
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,5.233407,5.233407,3.535545,0,1.130204,5.233407,0,0,0,0,1.787223,1.697862,0,0,9.820057,1.787223,0,1.787223,-1.787223,2.800006,20,0.1354596,5.756748,0,5,1.787223
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1355627,0,0,5,0
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,0.04702823,0.04702823,3.552291,0,1.134776,0.04702823,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1356719,0.05173105,0,5,2.997
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,0.3853162,0.3853162,3.890579,0,1.227128,0.3853162,0,4.440892E-16,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1358259,0.4238478,0,5,5.994
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,0.7186084,0.7186084,0,0,0,0.7186084,0,0,0,0,0.75643,0.7186084,0,0,1.81586,8.991,0,0.75643,-0.75643,11.48,81.99987,0.1358259,0.7904693,0,0,8.991
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,0.9253258,0.9253258,0,0,0,0.9253258,0,0,1.110223E-16,0,0.9740271,0.9253258,0,0,2.656338,8.234571,0,0.9740271,-0.9740271,10.45329,74.66621,0.1358259,1.017858,0,0,8.234571
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.73859,7.260543,0,0,0,10.45329,74.66621,0.1358259,0,0,0,7.260543
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,0.4206186,0.4206186,0,0,0,0.4206186,0,0,5.551115E-17,0,0.4427564,0.4206186,0,0,3.73859,7.260543,0,0.4427564,-0.4427564,9.986584,71.3326,0.1358259,0.4626804,0,0,7.260543
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,0.08706468,0.08706468,0,0,0,0.08706468,0,0,1.387779E-17,0,0.09164703,0.08706468,0,0,4.230542,6.817787,0,0.09164703,-0.09164703,9.889979,70.64257,0.1358259,0.09577115,0,0,6.817787
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46131,0.004097345,0.01838888,0.9038243,0.9038243,0,0,0,0.9038243,2.034564,0,1.110223E-16,0.01838888,0.951394,0.9038243,0,0,4.332372,6.72614,0,0.9330051,-0.9330051,8.906506,63.61777,0.1358259,0.9942067,0.01471111,0,6.744528
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04719,0.1694175,0.7603459,0.2141819,0.2141819,0,0,0,0.2141819,355.0001,0,0,0.7603459,0.2254546,0.2141819,0,0,5.369044,5.793134,0.5348912,0,0.5348912,9.413948,67.24235,0.1357939,0.2356001,0.6082767,0,6.55348
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70214,0.3340594,1.499259,2.371139,2.371139,0,0,0,2.371139,63.22948,0,0,1.499259,2.495936,2.371139,0,0,4.834153,6.274537,0,0.996677,-0.996677,8.363358,59.73815,0.1357939,2.608253,1.199407,0,7.773795
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.5509,0.5220078,2.342771,0.7988987,0.7988987,0,0,0,0.7988987,293.2501,0,0,2.342771,0.840946,0.7988987,0,0,5.941572,5.27786,1.501825,0,1.501825,9.788115,69.91496,0.135704,0.8787886,1.874217,0,7.620631
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87583,0.7328615,3.289083,0,0,0,0,0,0,0,0,0,3.289083,0,0,0,0,4.439747,6.629502,3.289083,0,3.289083,12.90841,92.20276,0.1355075,0,2.631266,0,9.918585
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56878,0.7584428,3.403891,2.64028,2.64028,0,0,0,2.64028,128.9216,0,0,3.403891,2.779243,2.64028,0,0,1.150664,9.589677,0.6246488,0,0.6246488,13.50101,96.43556,0.1354702,2.904308,2.723113,0,12.99357
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.17731,0.9101846,4.084908,0,0,0,0,0,0,0,3.558893,0,4.084908,0,0,0,0,0.5260154,10.15186,0.5260154,0,0.5260154,14.00003,100,0.1354389,0,3.267927,0,14.23677
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15358,1.030241,4.623721,3.551263,3.551263,1.25,0,0.50625,3.551263,130.1993,2.201339,0,4.623721,2.422382,2.301263,0,0,0,10.62527,0,0,0,14.00003,100,0.1354389,3.906389,3.698977,5,15.24899
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44295,0.8196428,3.678557,0,0,0,0,0,0,0,3.678557,0,3.678557,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1354389,0,2.942846,0,14.30383
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81379,0.5532271,2.482883,0.801477,0.801477,0,0,0,0.801477,309.7885,1.639223,0,2.482883,0.84366,0.801477,0,0,0,10.62527,0,0,0,14.00003,100,0.1354389,0.8816247,1.986307,0,13.10816
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84917,0.3414394,1.53238,2.075937,2.075937,0,0,0,2.075937,73.81631,0,0,1.53238,2.185197,2.075937,0,0,0,10.62527,0,0.6528167,-0.6528167,13.3119,95.0848,0.1354389,2.28353,1.225904,0,12.15765
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14644,0.2039151,0.9151712,1.104872,1.104872,0,0,0,1.104872,82.83054,0,0,0.9151712,1.163023,1.104872,0,0,0.7253519,9.972458,0,0.2478517,-0.2478517,13.05064,93.21867,0.1354389,1.215359,0.732137,0,10.88763
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54713,0.04552641,0.2043225,2.363615,2.363615,0,0,0,2.363615,8.644493,0,8.881784E-16,0.2043225,2.488015,2.363615,0,0,1.000743,9.724606,0,2.283693,-2.283693,10.64342,76.02425,0.1354389,2.599976,0.163458,0,9.928928
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,1.908138,1.908138,0,0,0,1.908138,0,0,0,0,2.008566,1.908138,0,0,3.538179,7.440913,0,2.008566,-2.008566,8.526202,60.90132,0.1354389,2.098952,0,0,7.440913
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.769919,5.432347,0,0,0,8.526202,60.90132,0.1354389,0,0,0,5.432347
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,2.224636,2.224636,0,0,0,2.224636,0,0,0,0,2.341722,2.224636,0,0,5.769919,5.432347,0,2.341722,-2.341722,6.05781,43.26999,0.1354389,2.4471,0,0,5.432347
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,0.3739077,0.3739077,0,0,0,0.3739077,0,0,5.551115E-17,0,0.3935871,0.3739077,0,0,8.371833,3.090624,0,0.3935871,-0.3935871,5.642932,40.30658,0.1354389,0.4112985,0,0,3.090624
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,0.3952546,0.3952546,0,0,0,0.3952546,0,0,0,0,0.4160575,0.3952546,0,0,8.809152,2.697037,0,0.4160575,-0.4160575,5.20437,37.17399,0.1354389,0.4347801,0,0,2.697037
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,0.7779979,0.7779979,0,0,0,0.7779979,0,0,1.110223E-16,0,0.8189451,0.7779979,0,0,9.271438,2.28098,0,0.8189451,-0.8189451,4.341125,31.00798,0.1354389,0.8557976,0,0,2.28098
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,0.208794,0.208794,0,0,0,0.208794,0,0,2.775558E-17,0,0.2197831,0.208794,0,0,10.18138,1.462035,0,0.2197831,-0.2197831,4.109454,29.35318,0.1354389,0.2296734,0,0,1.462035
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,0.2609361,0.2609361,0,0,0,0.2609361,0,0,0,0,0.2746696,0.2609361,0,0,10.42558,1.242252,0,0.2746696,-0.2746696,3.819927,27.28514,0.1354389,0.2870297,0,0,1.242252
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,0.7327912,0.7327912,0,0,0,0.7327912,0,0,1.110223E-16,0,0.7713592,0.7327912,0,0,10.73077,0.967582,0,0.7713592,-0.7713592,3.006843,21.4774,0.1354389,0.8060704,0,0,0.967582
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,0.3010962,0.3010962,3.806359,0,1.204136,0.3010962,0,0,0,0,0,0,3.505263,3.33,11.58783,0.1962228,3.33,0,3.33,6.165958,44.04247,0.1355814,0.3312059,0,5,0.1962228
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,0.07603139,0.07603139,3.581295,0,1.142693,0.07603139,0,0,0,0,0,0,3.505263,3.33,8.257834,3.193223,3.33,0,3.33,9.325073,66.60754,0.1356936,0.08363453,0,5,3.193223
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43549,0.003153787,0.0141542,0.6529485,0.6529485,4.158212,0,1.300192,0.6529485,2.167736,0,0,0.0141542,0,0,3.505263,3.33,4.927835,6.190223,3.344154,0,3.344154,12.49762,89.26851,0.1358813,0.7182433,0.01132336,5,6.204377
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,77.99991,0.08686327,0.3898424,1.847664,1.847664,0,0,0,1.847664,21.0992,0,0,0.3898424,1.94491,1.847664,0,0,1.583681,9.199962,0,1.555067,-1.555067,10.85843,77.56007,0.1358813,2.032431,0.3118739,0,9.589804
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63121,0.2508205,1.125682,1.437392,1.437392,0,0,0,1.437392,78.31422,0,2.220446E-16,1.125682,1.513044,1.437392,0,0,3.311533,7.644894,0,0.3873618,-0.3873618,10.45012,74.64354,0.1358813,1.581131,0.900546,0,8.770576
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.45022,0.06685391,0.3000404,1.164602,1.164602,0,0,0,1.164602,25.76333,0,2.220446E-16,0.3000404,1.225897,1.164602,0,0,3.741935,7.257533,0,0.9258568,-0.9258568,9.474177,67.67256,0.1358813,1.281062,0.2400323,0,7.557573
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.73167,0.1190166,0.5341463,2.305753,2.305753,0,0,0,2.305753,23.1658,0,0,0.5341463,2.427109,2.305753,0,0,4.770665,6.331676,0,1.892963,-1.892963,7.47882,53.42004,0.1358813,2.536329,0.4273171,0,6.865822
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35183,0.5094485,2.286405,1.400189,1.400189,0,0,0,1.400189,163.2926,0,0,2.286405,1.473883,1.400189,0,0,6.873957,4.438713,0.8125216,0,0.8125216,8.249645,58.92592,0.1358329,1.540208,1.829124,0,6.725118
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87843,0.7140378,3.204602,2.781026,2.781026,0,0,0,2.781026,115.2309,0,0,3.204602,2.927396,2.781026,0,0,6.061435,5.169982,0.2772053,0,0.2772053,8.512626,60.80435,0.1358164,3.059129,2.563681,0,8.374584
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94045,0.8205401,3.682584,0.9496624,0.9496624,0,0,0,0.9496624,387.7782,0,0,3.682584,0.9996446,0.9496624,0,0,5.78423,5.419467,2.682939,0,2.682939,11.05789,78.98473,0.1356571,1.044629,2.946067,0,9.102051
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33039,0.622472,2.793654,0,0,0,0,0,0,0,0,0,2.793654,0,0,0,0,3.101291,7.834113,2.793654,0,2.793654,13.70818,97.91537,0.1354915,0,2.234924,0,10.62777
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75673,0.4002194,1.796185,1.114518,1.114518,0,0,0,1.114518,161.1625,0.3153722,0,1.796185,1.173176,1.114518,0,0,0.3076362,10.3484,0.3076362,0,0.3076362,14.00003,100,0.1354733,1.225969,1.436948,0,12.14459
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82693,0.3728088,1.673166,1.267923,1.267923,0,0,0,1.267923,131.9611,0.3385098,0,1.673166,1.334656,1.267923,0,0,0,10.62527,0,0,0,14.00003,100,0.1354733,1.394716,1.338533,0,12.29844
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15002,0.1520127,0.6822329,2.795601,2.795601,0,0,0,2.795601,24.4038,0,0,0.6822329,2.942738,2.795601,0,0,0,10.62527,0,2.260504,-2.260504,11.61725,82.98017,0.1354733,3.075161,0.5457863,0,11.30751
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.5728,0.0383054,0.1719146,4.488016,4.488016,1.25,0,0.50625,4.488016,3.830526,0,0,0.1719146,3.408438,3.238016,0,0,2.511672,8.36477,0,3.236523,-3.236523,8.205651,58.61168,0.1354733,4.936818,0.1375317,5,8.536684
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,3.192141,3.192141,5,0,1.53,3.192141,0,0,0,0,0,0,1.807859,1.717466,6.107809,5.128246,1.717466,0,1.717466,9.834983,70.24974,0.1356111,3.511355,0,5,5.128246
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,2.256146,2.256146,5,0,1.53,2.256146,0,0,0,0,0,0,2.743854,2.606662,4.390343,6.673966,2.606662,0,2.606662,12.30788,87.91325,0.1358198,2.48176,0,5,6.673966
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,3.330966,3.330966,1.25,0,0.50625,3.330966,0,0,0,0,2.190491,2.080966,0,0,1.783681,9.019961,0,2.190491,-2.190491,9.998899,71.42057,0.1358198,3.664063,0,5,9.019961
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,0.4432066,0.4432066,3.94847,0,1.242932,0.4432066,0,0,0,0,0,0,3.505263,3.33,4.21756,6.829471,3.33,0,3.33,13.15802,93.98563,0.1359793,0.4875273,0,5,6.829471
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,0.8742452,0.8742452,0,0,0,0.8742452,0,0,1.110223E-16,0,0.9202582,0.8742452,0,0,0.8875597,9.82647,0,0.9202582,-0.9202582,12.18798,87.05681,0.1359793,0.9616698,0,0,9.82647
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.910069,8.906213,0,0,0,12.18798,87.05681,0.1359793,0,0,0,8.906213
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,0.6045443,0.6045443,0,0,0,0.6045443,0,0,1.110223E-16,0,0.6363624,0.6045443,0,0,1.910069,8.906213,0,0.6363624,-0.6363624,11.51719,82.2655,0.1359793,0.6649987,0,0,8.906213
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,0.02123912,0.02123912,0,0,0,0.02123912,0,0,0,0,0.02235697,0.02123912,0,0,2.617138,8.26985,0,0.02235697,-0.02235697,11.49363,82.09717,0.1359793,0.02336303,0,0,8.26985
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,0.4070754,0.4070754,0,0,0,0.4070754,0,0,5.551115E-17,0,0.4285004,0.4070754,0,0,2.641979,8.247493,0,0.4285004,-0.4285004,11.04195,78.8709,0.1359793,0.4477829,0,0,8.247493
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,0.5387089,0.5387089,0,0,0,0.5387089,0,0,0,0,0.5670621,0.5387089,0,0,3.118091,7.818993,0,0.5670621,-0.5670621,10.44421,74.60136,0.1359793,0.5925798,0,0,7.818993
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.74816,7.251931,0,0,0,10.44421,74.60136,0.1359793,0,0,0,7.251931
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40704,0.0116771,0.05240681,0.4882977,0.4882977,0,0,0,0.4882977,10.73255,0,0,0.05240681,0.5139976,0.4882977,0,0,3.74816,7.251931,0,0.4615908,-0.4615908,9.957652,71.12595,0.1359793,0.5371275,0.04192545,0,7.304338
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95005,0.1698488,0.7622812,1.588871,1.588871,0,0,0,1.588871,47.97628,0,2.220446E-16,0.7622812,1.672496,1.588871,0,0,4.261038,6.790339,0,0.9102146,-0.9102146,8.998201,64.27274,0.1359793,1.747758,0.609825,0,7.552621
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55777,0.2983284,1.338898,0.4235693,0.4235693,0,0,0,0.4235693,316.0989,0,0,1.338898,0.4458624,0.4235693,0,0,5.272388,5.880125,0.8930355,0,0.8930355,9.845409,70.32421,0.1359264,0.4659262,1.071118,0,7.219023
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34708,0.5729043,2.571195,2.492134,2.492134,0,0,0,2.492134,103.1724,0,0,2.571195,2.623299,2.492134,0,0,4.379353,6.683857,0,0.05210399,-0.05210399,9.790487,69.93191,0.1359264,2.741347,2.056956,0,9.255052
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.58498,0.8429716,3.783257,0.7513559,0.7513559,0,0,0,0.7513559,503.5239,0,0,3.783257,0.7909009,0.7513559,0,0,4.437246,6.631753,2.992356,0,2.992356,12.62928,90.209,0.1357497,0.8264915,3.026605,0,10.41501
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13163,0.8550856,3.837624,0.01892982,0.01892982,0,0,0,0.01892982,20272.9,2.372808,0,3.837624,0.01992613,0.01892982,0,0,1.44489,9.324873,1.44489,0,1.44489,14.00003,100,0.1356645,0.02082281,3.070099,0,13.1625
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57456,0.8028679,3.603271,2.425416,2.425416,0,0,0,2.425416,148.563,1.050201,0,3.603271,2.55307,2.425416,0,0,0,10.62527,0,0,0,14.00003,100,0.1356645,2.667958,2.882617,0,14.22855
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72761,0.5130641,2.302632,1.955643,1.955643,0,0,0,1.955643,117.743,0.2440603,0,2.302632,2.058571,1.955643,0,0,0,10.62527,0,0,0,14.00003,100,0.1356645,2.151207,1.842105,0,12.92791
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22029,0.4925015,2.210346,1.530738,1.530738,0,0,0,1.530738,144.3974,0.5990434,0,2.210346,1.611303,1.530738,0,0,0,10.62527,0,0,0,14.00003,100,0.1356645,1.683812,1.768277,0,12.83562
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70244,0.534121,2.397135,1.707815,1.707815,0,0,0,1.707815,140.3627,0.5994353,0,2.397135,1.7977,1.707815,0,0,0,10.62527,0,0,0,14.00003,100,0.1356645,1.878596,1.917708,0,13.02241
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80746,0.4814144,2.160588,1.016834,1.016834,0,0,0,1.016834,212.4819,1.090237,0,2.160588,1.070351,1.016834,0,0,0,10.62527,0,0,0,14.00003,100,0.1356645,1.118517,1.72847,0,12.78586
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.1563,0.254845,1.143744,2.396508,2.396508,0,0,0,2.396508,47.72546,0,4.440892E-16,1.143744,2.52264,2.396508,0,0,0,10.62527,0,1.378895,-1.378895,12.54655,89.618,0.1356645,2.636158,0.9149956,0,11.76902
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.6011,0.04470021,0.2006145,1.672955,1.672955,0,0,0,1.672955,11.99162,0,2.220446E-16,0.2006145,1.761006,1.672955,0,0,1.532106,9.246379,0,1.560391,-1.560391,10.90175,77.86948,0.1356645,1.840251,0.1604916,0,9.446994
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,2.313167,2.313167,0,0,0,2.313167,0,0,4.440892E-16,0,2.434913,2.313167,0,0,3.265874,7.685987,0,2.434913,-2.434913,8.335124,59.53648,0.1356645,2.544484,0,0,7.685987
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,1.513737,1.513737,0,0,0,1.513737,0,0,2.220446E-16,0,1.593407,1.513737,0,0,5.971333,5.251075,0,1.593407,-1.593407,6.655526,47.53938,0.1356645,1.66511,0,0,5.251075
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,1.16973,1.16973,0,0,0,1.16973,0,0,0,0,1.231295,1.16973,0,0,7.741785,3.657668,0,1.231295,-1.231295,5.357627,38.26869,0.1356645,1.286703,0,0,3.657668
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,0.6923096,0.6923096,0,0,0,0.6923096,0,0,1.110223E-16,0,0.728747,0.6923096,0,0,9.10989,2.426373,0,0.728747,-0.728747,4.589461,32.7818,0.1356645,0.7615406,0,0,2.426373
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,0.01485092,0.01485092,0,0,0,0.01485092,0,0,1.734723E-18,0,0.01563255,0.01485092,0,0,9.919609,1.697626,0,0.01563255,-0.01563255,4.572983,32.6641,0.1356645,0.01633601,0,0,1.697626
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,0.2050162,0.2050162,0,0,0,0.2050162,0,0,0,0,0.2158065,0.2050162,0,0,9.936978,1.681994,0,0.2158065,-0.2158065,4.345502,31.03924,0.1356645,0.2255178,0,0,1.681994
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,0.5956616,0.5956616,0,0,0,0.5956616,0,0,1.110223E-16,0,0.6270123,0.5956616,0,0,10.17676,1.466187,0,0.6270123,-0.6270123,3.684574,26.31833,0.1356645,0.6552278,0,0,1.466187
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,0.4414186,0.4414186,0,0,0,0.4414186,0,0,0,0,0.4646512,0.4414186,0,0,10.87344,0.8391749,0,0.4646512,-0.4646512,3.194788,22.81987,0.1356645,0.4855605,0,0,0.8391749
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,0.1527309,0.1527309,0,0,0,0.1527309,0,0,2.775558E-17,0,0.1607693,0.1527309,0,0,11.38972,0.3745237,0,0.1607693,-0.1607693,3.025322,21.6094,0.1356645,0.168004,0,0,0.3745237
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,0.1795082,0.1795082,0,0,0,0.1795082,0,0,0,0,0.1889561,0.1795082,0,0,11.56836,0.2137543,0,0.1889561,-0.1889561,2.826145,20.18671,0.1356645,0.1974591,0,0,0.2137543
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,0.1238331,0.1238331,3.629096,0,1.155743,0.1238331,0,0,0,0,0,0,3.505263,3.33,11.77831,0.02479829,3.33,0,3.33,5.98526,42.75178,0.1357815,0.1362164,0,5,0.02479829
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,0.4171691,0.4171691,3.922432,0,1.235824,0.4171691,0,0,0,0,0,0,3.505263,3.33,8.448306,3.021798,3.33,0,3.33,9.144376,65.31684,0.1359368,0.458886,0,5,3.021798
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89764,0.03715867,0.1667681,2.897071,2.897071,5,0,1.53,2.897071,5.756439,0,0,0.1667681,0,0,2.102929,1.997783,5.118307,6.018798,2.164551,0,2.164551,11.19785,79.98448,0.1361062,3.186778,0.1334145,5,6.185566
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48187,0.1129075,0.5067291,2.319927,2.319927,4.644602,0,1.432976,2.319927,21.84246,0,0,0.5067291,0,0,2.324675,2.208441,2.953756,7.966894,2.715171,0,2.715171,13.77369,98.38328,0.1363144,2.551919,0.4053832,5,8.473623
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24155,0.1015115,0.4555838,1.492473,1.492473,0,0,0,1.492473,30.52543,0,0,0.4555838,1.571024,1.492473,0,0,0.2385851,10.41055,0,1.11544,-1.11544,12.59791,89.98489,0.1363144,1.64172,0.3644671,0,10.86613
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43587,0.1443279,0.6477438,0.8108767,0.8108767,0,0,0,0.8108767,79.8819,0,1.110223E-16,0.6477438,0.8535544,0.8108767,0,0,1.477963,9.295107,0,0.2058107,-0.2058107,12.38097,88.43529,0.1363144,0.8919644,0.518195,0,9.942851
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90831,0.1833762,0.8229923,0.7933748,0.7933748,0,0,0,0.7933748,103.7331,1.110223E-16,0,0.8229923,0.8351313,0.7933748,0,0,1.706642,9.089296,0,0.01213909,-0.01213909,12.36817,88.34389,0.1363144,0.8727123,0.6583938,0,9.912289
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.2658,0.1495016,0.6709631,1.942645,1.942645,0,0,0,1.942645,34.53863,4.440892E-16,0,0.6709631,2.04489,1.942645,0,0,1.72013,9.077157,0,1.373927,-1.373927,10.91992,77.9993,0.1363144,2.13691,0.5367705,0,9.74812
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51534,0.2314214,1.038619,0.6793653,0.6793653,0,0,0,0.6793653,152.8808,0,0,1.038619,0.7151213,0.6793653,0,0,3.246715,7.70323,0.3234979,0,0.3234979,11.22682,80.19141,0.1362953,0.7473018,0.8308954,0,8.74185
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11284,0.1850997,0.8307276,0.311356,0.311356,0,0,0,0.311356,266.8095,0,0,0.8307276,0.3277432,0.311356,0,0,2.923217,7.994379,0.5029844,0,0.5029844,11.70399,83.59978,0.1362657,0.3424916,0.6645821,0,8.825107
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.65102,0.1947225,0.8739147,0.1203334,0.1203334,0,0,0,0.1203334,726.2447,0,0,0.8739147,0.1266667,0.1203334,0,0,2.420233,8.447064,0.7472479,0,0.7472479,12.4129,88.66336,0.1362217,0.1323667,0.6991317,0,9.320979
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79081,0.08467279,0.3800115,2.455916,2.455916,0,0,0,2.455916,15.47331,0,4.440892E-16,0.3800115,2.585175,2.455916,0,0,1.672985,9.119588,0,2.205163,-2.205163,10.08845,72.0602,0.1362217,2.701508,0.3040092,0,9.499599
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16532,0.1061414,0.4763626,1.935409,1.935409,0,0,0,1.935409,24.61302,0,0,0.4763626,2.037273,1.935409,0,0,4.123167,6.914424,0,1.56091,-1.56091,8.443105,60.30777,0.1362217,2.12895,0.38109,0,7.390787
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63205,0.04437953,0.1991753,4.378801,4.378801,1.25,0,0.50625,4.378801,4.548627,0,0,0.1991753,3.293475,3.128801,0,0,5.857511,5.353514,0,3.0943,-3.0943,5.181427,37.01012,0.1362217,4.816681,0.1593403,5,5.55269
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,2.657793,2.657793,5,0,1.53,2.657793,0,0,0,0,0,0,2.342207,2.225096,9.295622,2.259214,2.225096,0,2.225096,7.292339,52.08803,0.1363975,2.923572,0,5,2.259214
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,7.070525,4.261801,3.33,0,3.33,10.45145,74.65309,0.1364965,0,0,5,4.261801
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,0.837081,0.837081,4.342344,0,1.35046,0.837081,0,0,0,0,0,0,3.505263,3.33,3.740525,7.258801,3.33,0,3.33,13.61057,97.21816,0.1367045,0.9207891,0,5,7.258801
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4105253,10.2558,0,0,0,13.61057,97.21816,0.1367045,0,0,0,10.2558
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,0.3498348,0.3498348,0,0,0,0.3498348,0,0,0,0,0.3682472,0.3498348,0,0,0.4105253,10.2558,0,0.3682472,-0.3682472,13.2224,94.44555,0.1367045,0.3848183,0,0,10.2558
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,0.3112761,0.3112761,0,0,0,0.3112761,0,0,5.551115E-17,0,0.3276591,0.3112761,0,0,0.8196889,9.887554,0,0.3276591,-0.3276591,12.87702,91.97853,0.1367045,0.3424037,0,0,9.887554
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,0.1539122,0.1539122,0,0,0,0.1539122,0,0,2.775558E-17,0,0.1620129,0.1539122,0,0,1.183754,9.559896,0,0.1620129,-0.1620129,12.70624,90.7587,0.1367045,0.1693035,0,0,9.559896
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.363769,9.397882,0,0,0,12.70624,90.7587,0.1367045,0,0,0,9.397882
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,0.02850312,0.02850312,0,0,0,0.02850312,0,0,3.469447E-18,0,0.03000329,0.02850312,0,0,1.363769,9.397882,0,0.03000329,-0.03000329,12.67462,90.5328,0.1367045,0.03135343,0,0,9.397882
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,0.2725836,0.2725836,0,0,0,0.2725836,0,0,0,0,0.2869301,0.2725836,0,0,1.397106,9.367879,0,0.2869301,-0.2869301,12.37217,88.37244,0.1367045,0.299842,0,0,9.367879
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.715917,9.080949,0,0,0,12.37217,88.37244,0.1367045,0,0,0,9.080949
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,0.2443156,0.2443156,0,0,0,0.2443156,0,0,0,0,0.2571743,0.2443156,0,0,1.715917,9.080949,0,0.2571743,-0.2571743,12.10108,86.43612,0.1367045,0.2687471,0,0,9.080949
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.8427,0.06366489,0.285728,0.5224819,0.5224819,0,0,0,0.5224819,54.68669,0,0,0.285728,0.5499809,0.5224819,0,0,2.001666,8.823774,0,0.2642529,-0.2642529,11.82253,84.4465,0.1367045,0.57473,0.2285824,0,9.109503
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40357,0.1425123,0.6395952,0.09405333,0.09405333,0,0,0,0.09405333,680.0345,0,0,0.6395952,0.0990035,0.09405333,0,0,2.29528,8.559522,0.5405916,0,0.5405916,12.33538,88.10971,0.1366728,0.1034587,0.5116761,0,9.199117
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.13374,0.3540304,1.588888,1.719443,1.719443,0,0,0,1.719443,92.40717,0,0,1.588888,1.80994,1.719443,0,0,1.754689,9.046054,0,0.2210514,-0.2210514,12.10238,86.44537,0.1366728,1.891387,1.271111,0,10.63494
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28448,0.6146963,2.758757,1.633943,1.633943,0,0,0,1.633943,168.8405,0,0,2.758757,1.71994,1.633943,0,0,2.000302,8.825003,1.038817,0,1.038817,13.08788,93.4847,0.1366117,1.797337,2.207006,0,11.58376
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68206,0.3325323,1.492405,0,0,0,0,0,0,0,0.5309207,0,1.492405,0,0,0,0,0.9614843,9.759938,0.9614843,0,0.9614843,14.00003,100,0.1365553,0,1.193924,0,11.25234
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95224,0.4928045,2.211707,2.960953,2.960953,0,0,0,2.960953,74.69577,0,0,2.211707,3.116792,2.960953,0,0,0,10.62527,0,0.905086,-0.905086,13.04598,93.18541,0.1365553,3.257048,1.769365,0,12.83698
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30396,0.29136,1.307624,0,0,0,0,0,0,0,0.3019724,0,1.307624,0,0,0,0,1.005651,9.720188,1.005651,0,1.005651,14.00003,100,0.1364963,0,1.046099,0,11.02781
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00822,0.2116334,0.9498106,0,0,0,0,0,0,0,0.9498106,0,0.9498106,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1364963,0,0.7598485,0,11.57508
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60257,0.4062977,1.823464,2.267259,2.267259,0,0,0,2.267259,80.42593,0,0,1.823464,2.386588,2.267259,0,0,0,10.62527,0,0.5631244,-0.5631244,13.40644,95.76012,0.1364963,2.493985,1.458771,0,12.44874
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77704,0.2603297,1.16836,1.990179,1.990179,0,0,0,1.990179,58.70624,0,0,1.16836,2.094926,1.990179,0,0,0.6256937,10.06215,0,0.9265662,-0.9265662,12.42976,88.7838,0.1364963,2.189197,0.9346877,0,11.23051
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.1771,0.05818116,0.261117,0,0,0,0,0,0,0,0,0,0.261117,0,0,0,0,1.655212,9.135584,0.261117,0,0.261117,12.67747,90.5532,0.136481,0,0.2088936,0,9.396701
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66563,0.01676322,0.07523331,1.511943,1.511943,0,0,0,1.511943,4.975935,0,2.220446E-16,0.07523331,1.591519,1.511943,0,0,1.394095,9.370589,0,1.516286,-1.516286,11.07917,79.13676,0.136481,1.663138,0.06018665,0,9.445823
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,2.730034,2.730034,0,0,0,2.730034,0,0,4.440892E-16,0,2.87372,2.730034,0,0,3.078857,7.854303,0,2.87372,-2.87372,8.050001,57.49989,0.136481,3.003037,0,0,7.854303
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,0.06915162,0.06915162,0,0,0,0.06915162,0,0,1.387779E-17,0,0.07279117,0.06915162,0,0,6.271879,4.980583,0,0.07279117,-0.07279117,7.973272,56.95183,0.136481,0.07606678,0,0,4.980583
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,1.267568,1.267568,0,0,0,1.267568,0,0,0,0,1.334282,1.267568,0,0,6.352758,4.907792,0,1.334282,-1.334282,6.566816,46.90573,0.136481,1.394325,0,0,4.907792
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,0.09929556,0.09929556,0,0,0,0.09929556,0,0,1.387779E-17,0,0.1045216,0.09929556,0,0,7.835294,3.57351,0,0.1045216,-0.1045216,6.45664,46.11877,0.136481,0.1092251,0,0,3.57351
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,0.4711825,0.4711825,0,0,0,0.4711825,0,0,5.551115E-17,0,0.4959816,0.4711825,0,0,7.951429,3.468988,0,0.4959816,-0.4959816,5.93383,42.38441,0.136481,0.5183008,0,0,3.468988
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,0.2134168,0.2134168,0,0,0,0.2134168,0,0,2.775558E-17,0,0.2246493,0.2134168,0,0,8.50252,2.973007,0,0.2246493,-0.2246493,5.697029,40.69298,0.136481,0.2347585,0,0,2.973007
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,0.009281631,0.009281631,0,0,0,0.009281631,0,0,0,0,0.009770138,0.009281631,0,0,8.75213,2.748357,0,0.009770138,-0.009770138,5.68673,40.61942,0.136481,0.01020979,0,0,2.748357
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,0.5276112,0.5276112,0,0,0,0.5276112,0,0,1.110223E-16,0,0.5553802,0.5276112,0,0,8.762985,2.738587,0,0.5553802,-0.5553802,5.101308,36.43784,0.136481,0.5803723,0,0,2.738587
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,0.1863565,0.1863565,0,0,0,0.1863565,0,0,2.775558E-17,0,0.1961647,0.1863565,0,0,9.380075,2.183207,0,0.1961647,-0.1961647,4.894532,34.96087,0.136481,0.2049921,0,0,2.183207
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,0.243392,0.243392,0,0,0,0.243392,0,0,2.775558E-17,0,0.2562022,0.243392,0,0,9.598036,1.987042,0,0.2562022,-0.2562022,4.624471,33.03187,0.136481,0.2677312,0,0,1.987042
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,0.4221352,0.4221352,0,0,0,0.4221352,0,0,5.551115E-17,0,0.4443529,0.4221352,0,0,9.882705,1.73084,0,0.4443529,-0.4443529,4.156082,29.68624,0.136481,0.4643487,0,0,1.73084
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,0.3851262,0.3851262,0,0,0,0.3851262,0,0,5.551115E-17,0,0.405396,0.3851262,0,0,10.37643,1.286487,0,0.405396,-0.405396,3.728757,26.63393,0.136481,0.4236389,0,0,1.286487
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78529,0.1559216,0.6997762,0.2920257,0.2920257,0,0,0,0.2920257,239.6283,0,0,0.6997762,0.3073955,0.2920257,0,0,10.82687,0.8810913,0.3923807,0,0.3923807,4.101002,29.29282,0.136458,0.3212283,0.559821,0,1.580868
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32293,0.3229283,1.449302,1.57638,1.57638,4.840182,0,1.48637,1.57638,91.93861,0,0,1.449302,0,0,3.263802,3.100611,10.43449,1.234234,4.549914,0,4.549914,8.41743,60.12437,0.1366586,1.734018,1.159442,5,2.683536
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02372,0.6311612,2.832652,0.8791503,0.8791503,4.091702,0,1.282035,0.8791503,322.2033,0,0,2.832652,0,0,3.212552,3.051924,5.884575,5.329156,5.884575,0,5.884575,14.00003,100,0.1366833,0.9670654,2.266121,5,8.161808
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13093,0.6090236,2.733298,0.08839473,0.08839473,0,0,0,0.08839473,3092.151,2.640251,0,2.733298,0.09304709,0.08839473,0,0,0,10.62527,0,0,0,14.00003,100,0.1366833,0.0972342,2.186639,0,13.35857
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45305,0.9199721,4.128835,2.396962,2.396962,0,0,0,2.396962,172.2528,1.605716,0,4.128835,2.523118,2.396962,0,0,0,10.62527,0,0,0,14.00003,100,0.1366833,2.636659,3.303068,0,14.75411
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63395,1.009218,4.529369,0.6121459,0.6121459,0,0,0,0.6121459,739.9166,3.885005,0,4.529369,0.6443641,0.6121459,0,0,0,10.62527,0,0,0,14.00003,100,0.1366833,0.6733605,3.623496,0,15.15464
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09379,0.8398509,3.769251,0.9565322,0.9565322,0,0,0,0.9565322,394.0537,2.762375,0,3.769251,1.006876,0.9565322,0,0,0,10.62527,0,0,0,14.00003,100,0.1366833,1.052186,3.015401,0,14.39452
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90664,0.8482658,3.807017,1.465678,1.465678,0,0,0,1.465678,259.7445,2.264198,0,3.807017,1.542819,1.465678,0,0,0,10.62527,0,0,0,14.00003,100,0.1366833,1.612245,3.045614,0,14.43229
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55721,0.6194924,2.780282,0.3232868,0.3232868,0,0,0,0.3232868,860.0046,2.43998,0,2.780282,0.3403019,0.3232868,0,0,0,10.62527,0,0,0,14.00003,100,0.1366833,0.3556155,2.224225,0,13.40556
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.7662,0.509634,2.287237,3.337434,3.337434,1.25,0,0.50625,3.337434,68.53281,0.08993842,0,2.287237,2.197299,2.087434,0,0,0,10.62527,0,0,0,14.00003,100,0.1366833,3.671177,1.82979,5,12.91251
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.19167,0.2884407,1.294522,1.160424,1.160424,0,0,0,1.160424,111.5559,0.07302269,0,1.294522,1.221499,1.160424,0,0,0,10.62527,0,0,0,14.00003,100,0.1366833,1.276467,1.035618,0,11.9198
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70185,0.0435963,0.1956602,3.410375,3.410375,1.25,0,0.50625,3.410375,5.737205,0,4.440892E-16,0.1956602,2.274079,2.160375,0,0,0,10.62527,0,2.078419,-2.078419,11.80918,84.35114,0.1366833,3.751413,0.1565282,5,10.82093
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,1.533222,1.533222,0,0,0,1.533222,0,0,2.220446E-16,0,1.613918,1.533222,0,0,2.309355,8.546855,0,1.613918,-1.613918,10.10796,72.19959,0.1366833,1.686544,0,0,8.546855
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,1.486171,1.486171,0,0,0,1.486171,0,0,2.220446E-16,0,1.564391,1.486171,0,0,4.102597,6.932937,0,1.564391,-1.564391,8.458951,60.42096,0.1366833,1.634788,0,0,6.932937
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,1.26822,1.26822,0,0,0,1.26822,0,0,2.220446E-16,0,1.334968,1.26822,0,0,5.840808,5.368546,0,1.334968,-1.334968,7.051771,50.36969,0.1366833,1.395042,0,0,5.368546
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,0.1960767,0.1960767,0,0,0,0.1960767,0,0,2.775558E-17,0,0.2063965,0.1960767,0,0,7.324107,4.033578,0,0.2063965,-0.2063965,6.834209,48.81569,0.1366833,0.2156844,0,0,4.033578
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,0.1577938,0.1577938,0,0,0,0.1577938,0,0,2.775558E-17,0,0.1660988,0.1577938,0,0,7.553436,3.827182,0,0.1660988,-0.1660988,6.659126,47.56509,0.1366833,0.1735732,0,0,3.827182
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,0.3723543,0.3723543,0,0,0,0.3723543,0,0,5.551115E-17,0,0.3919519,0.3723543,0,0,7.73799,3.661083,0,0.3919519,-0.3919519,6.245973,44.614,0.1366833,0.4095897,0,0,3.661083
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,0.1914592,0.1914592,0,0,0,0.1914592,0,0,2.775558E-17,0,0.201536,0.1914592,0,0,8.173492,3.269131,0,0.201536,-0.201536,6.033535,43.09659,0.1366833,0.2106051,0,0,3.269131
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.397421,3.067595,0,0,0,6.033535,43.09659,0.1366833,0,0,0,3.067595
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,0.2749586,0.2749586,0,0,0,0.2749586,0,0,5.551115E-17,0,0.2894301,0.2749586,0,0,8.397421,3.067595,0,0.2894301,-0.2894301,5.728449,40.91741,0.1366833,0.3024544,0,0,3.067595
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,0.4725857,0.4725857,0,0,0,0.4725857,0,0,5.551115E-17,0,0.4974587,0.4725857,0,0,8.71901,2.778165,0,0.4974587,-0.4974587,5.204082,37.17194,0.1366833,0.5198443,0,0,2.778165
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,0.3115768,0.3115768,0,0,0,0.3115768,0,0,0,0,0.3279755,0.3115768,0,0,9.271742,2.280707,0,0.3279755,-0.3279755,4.858365,34.70254,0.1366833,0.3427344,0,0,2.280707
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,0.06573995,0.06573995,0,0,0,0.06573995,0,0,1.387779E-17,0,0.06919995,0.06573995,0,0,9.636159,1.952731,0,0.06919995,-0.06919995,4.785422,34.18151,0.1366833,0.07231395,0,0,1.952731
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72542,0.1861062,0.8352444,0,0,0,0,0,0,0,0,0,0.8352444,0,0,0,0,9.713048,1.883531,0.8352444,0,0.8352444,5.577804,39.84138,0.1366345,0,0.6681955,0,2.718776
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24001,0.438799,1.96933,1.874075,1.874075,0,0,0,1.874075,105.0828,0,2.220446E-16,1.96933,1.972711,1.874075,0,0,8.877804,2.635251,0,0.003380836,-0.003380836,5.57424,39.81592,0.1366345,2.061483,1.575464,0,4.604581
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91158,0.6383731,2.865019,2.649263,2.649263,0,0,0,2.649263,108.144,0,0,2.865019,2.788698,2.649263,0,0,8.88156,2.63187,0.07632064,0,0.07632064,5.646645,40.3331,0.1366301,2.91419,2.292015,0,5.496889
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97538,0.7682925,3.448097,1.776229,1.776229,0,0,0,1.776229,194.1246,0,0,3.448097,1.869715,1.776229,0,0,8.80524,2.700559,1.578382,0,1.578382,7.14403,51.02868,0.136538,1.953852,2.758477,0,6.148656
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22146,0.7521899,3.375828,0.9183813,0.9183813,0,0,0,0.9183813,367.5846,0,0,3.375828,0.9667171,0.9183813,0,0,7.226857,4.121103,2.409111,0,2.409111,9.429513,67.35353,0.1363976,1.010219,2.700663,0,7.496931
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31104,0.8621544,3.869349,2.828273,2.828273,0,0,0,2.828273,136.8096,0,0,3.869349,2.977129,2.828273,0,0,4.817746,6.289303,0.8922194,0,0.8922194,10.27595,73.39947,0.1363457,3.1111,3.095479,0,10.15865
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88515,0.8215227,3.686994,0.3683274,0.3683274,0,0,0,0.3683274,1001.01,0,0,3.686994,0.387713,0.3683274,0,0,3.925527,7.0923,3.299281,0,3.299281,13.40592,95.75638,0.1361542,0.4051601,2.949595,0,10.77929
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80826,0.9293846,4.171078,0.6114709,0.6114709,0,0,0,0.6114709,682.1384,2.901179,0,4.171078,0.6436536,0.6114709,0,0,0.6262456,10.06165,0.6262456,0,0.6262456,14.00003,100,0.1361179,0.672618,3.336863,0,14.23273
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51501,0.5310636,2.383413,1.382061,1.382061,0,0,0,1.382061,172.4535,0.9286118,0,2.383413,1.454801,1.382061,0,0,0,10.62527,0,0,0,14.00003,100,0.1361179,1.520267,1.906731,0,13.00869
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75835,0.3578888,1.606205,1.079841,1.079841,0,0,0,1.079841,148.7445,0.4695299,0,1.606205,1.136675,1.079841,0,0,0,10.62527,0,0,0,14.00003,100,0.1361179,1.187825,1.284964,0,12.23148
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20901,0.2427542,1.089481,3.148974,3.148974,1.25,0,0.50625,3.148974,34.59796,0,4.440892E-16,1.089481,1.99892,1.898974,0,0,0,10.62527,0,0.9094394,-0.9094394,13.04139,93.15263,0.1361179,3.463872,0.8715847,5,11.71476
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.74068,0.04247264,0.1906172,0,0,0,0,0,0,0,0,0,0.1906172,0,0,0,0,1.010488,9.715835,0.1906172,0,0.1906172,13.22223,94.44431,0.1361068,0,0.1524938,0,9.906452
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,1.612695,1.612695,0,0,0,1.612695,0,0,2.220446E-16,0,1.697573,1.612695,0,0,0.819871,9.88739,0,1.697573,-1.697573,11.43283,81.66291,0.1361068,1.773964,0,0,9.88739
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.706064,8.189816,0,0,0,11.43283,81.66291,0.1361068,0,0,0,8.189816
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,1.807275,1.807275,0,0,0,1.807275,0,0,0,0,1.902395,1.807275,0,0,2.706064,8.189816,0,1.902395,-1.902395,9.42753,67.33937,0.1361068,1.988003,0,0,8.189816
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.819836,6.287422,0,0,0,9.42753,67.33937,0.1361068,0,0,0,6.287422
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,0.2666017,0.2666017,0,0,0,0.2666017,0,0,0,0,0.2806333,0.2666017,0,0,4.819836,6.287422,0,0.2806333,-0.2806333,9.131717,65.22642,0.1361068,0.2932618,0,0,6.287422
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,0.2979188,0.2979188,0,0,0,0.2979188,0,0,0,0,0.3135988,0.2979188,0,0,5.13165,6.006789,0,0.3135988,-0.3135988,8.801155,62.86526,0.1361068,0.3277107,0,0,6.006789
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,0.3788813,0.3788813,0,0,0,0.3788813,0,0,5.551115E-17,0,0.3988225,0.3788813,0,0,5.480093,5.69319,0,0.3988225,-0.3988225,8.380759,59.86245,0.1361068,0.4167694,0,0,5.69319
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,0.1429304,0.1429304,0,0,0,0.1429304,0,0,2.775558E-17,0,0.1504531,0.1429304,0,0,5.92323,5.294368,0,0.1504531,-0.1504531,8.222168,58.72965,0.1361068,0.1572235,0,0,5.294368
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.0904,5.143915,0,0,0,8.222168,58.72965,0.1361068,0,0,0,5.143915
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.0904,5.143915,0,0,0,8.222168,58.72965,0.1361068,0,0,0,5.143915
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,0.1397149,0.1397149,0,0,0,0.1397149,0,0,2.775558E-17,0,0.1470683,0.1397149,0,0,6.0904,5.143915,0,0.1470683,-0.1470683,8.067144,57.62234,0.1361068,0.1536863,0,0,5.143915
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,0.06930216,0.06930216,0,0,0,0.06930216,0,0,1.387779E-17,0,0.07294964,0.06930216,0,0,6.253809,4.996846,0,0.07294964,-0.07294964,7.990248,57.07309,0.1361068,0.07623237,0,0,4.996846
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66313,0.05781895,0.2594914,1.417462,1.417462,0,0,0,1.417462,18.30677,0,0,0.2594914,1.492065,1.417462,0,0,6.334864,4.923897,0,1.232574,-1.232574,6.691002,47.79277,0.1361068,1.559208,0.2075932,0,5.183388
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.15487,0.09734866,0.4369008,0.4597115,0.4597115,0,0,0,0.4597115,95.03804,5.551115E-17,0,0.4369008,0.4839068,0.4597115,0,0,7.70439,3.691323,0,0.04700604,-0.04700604,6.641453,47.43885,0.1361068,0.5056826,0.3495206,0,4.128224
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.79744,0.2157424,0.9682519,0,0,0,0,0,0,0,0,0,0.9682519,0,0,0,0,7.756619,3.644317,0.9682519,0,0.9682519,7.560017,54.00002,0.1360507,0,0.7746015,0,4.612569
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81794,0.3620664,1.624954,0,0,0,0,0,0,0,0,0,1.624954,0,0,0,0,6.788367,4.515744,1.624954,0,1.624954,9.101584,65.01118,0.1359567,0,1.299963,0,6.140698
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98748,0.4713663,2.115492,0.5371429,0.5371429,0,0,0,0.5371429,393.8416,0,0,2.115492,0.5654136,0.5371429,0,0,5.163413,5.978202,1.550079,0,1.550079,10.57212,75.51498,0.1358672,0.5908572,1.692394,0,8.093695
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98359,0.4278172,1.920044,0,0,0,0,0,0,0,0,0,1.920044,0,0,0,0,3.613335,7.373273,1.920044,0,1.920044,12.39363,88.52576,0.1357564,0,1.536035,0,9.293317
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67839,0.4031335,1.809263,0,0,0,0,0,0,0,0.1159724,0,1.809263,0,0,0,0,1.693291,9.101313,1.693291,0,1.693291,14.00003,100,0.1356589,0,1.447411,0,10.91058
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71328,0.1997757,0.8965932,0.6950971,0.6950971,0,0,0,0.6950971,128.9882,0.1649119,0,0.8965932,0.7316812,0.6950971,0,0,0,10.62527,0,0,0,14.00003,100,0.1356589,0.7646068,0.7172745,0,11.52187
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47609,0.2661251,1.19437,1.481989,1.481989,0,0,0,1.481989,80.59235,0,0,1.19437,1.559988,1.481989,0,0,0,10.62527,0,0.3656185,-0.3656185,13.61463,97.24718,0.1356589,1.630188,0.9554957,0,11.81964
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75352,0.08696569,0.390302,2.794821,2.794821,0,0,0,2.794821,13.96519,0,4.440892E-16,0.390302,2.941916,2.794821,0,0,0.4062428,10.25966,0,2.551615,-2.551615,10.92499,78.03552,0.1356589,3.074303,0.3122416,0,10.64996
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22917,0.1371185,0.6153879,1.112039,1.112039,0,0,0,1.112039,55.33869,0,2.220446E-16,0.6153879,1.170567,1.112039,0,0,3.24137,7.708041,0,0.5551795,-0.5551795,10.33978,73.85545,0.1356589,1.223243,0.4923103,0,8.323429
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78212,0.03282529,0.1473199,1.595287,1.595287,0,0,0,1.595287,9.234694,0,2.220446E-16,0.1473199,1.67925,1.595287,0,0,3.858236,7.152862,0,1.53193,-1.53193,8.724988,62.32122,0.1356589,1.754816,0.1178559,0,7.300182
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,0.4549566,0.4549566,0,0,0,0.4549566,0,0,0,0,0.4789017,0.4549566,0,0,5.56038,5.620932,0,0.4789017,-0.4789017,8.220181,58.71546,0.1356589,0.5004523,0,0,5.620932
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,0.363261,0.363261,0,0,0,0.363261,0,0,5.551115E-17,0,0.38238,0.363261,0,0,6.092494,5.14203,0,0.38238,-0.38238,7.817117,55.83644,0.1356589,0.3995871,0,0,5.14203
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,2.064348,2.064348,0,0,0,2.064348,0,0,4.440892E-16,0,2.172998,2.064348,0,0,6.51736,4.75965,0,2.172998,-2.172998,5.526577,39.47547,0.1356589,2.270783,0,0,4.75965
